Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:46:09,1428.712,0.000,0.182,0.000,42.567,6.055,67.402,33.544,34.415,126.524,133.444,179.351,204.803,187.461,170.926,199.510,35.237,39.601,37.615,38.509,39.550,46.204,44.438,37.169,34.906,37.599,53.653,63.716,50.698,56.625,65.926,70.547,56.122,66.092,61.702,61.956,67.373,67.504,64.322,64.368,38.932,39.039,40.281,39.672,12.282,10.477,16.680,17.766,9.650,11.384,16.114,16.849,19.916,16.314,19.483,11.575,17.304,17.870,10.466,8.106,-0.528,-0.801,-0.663,-0.541,-0.586,-0.734,-0.064,491.350,270.902,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:10,1430.928,0.000,0.182,0.000,42.600,6.055,67.377,33.568,34.390,126.546,133.422,179.373,204.782,187.735,171.155,199.740,35.212,39.601,37.717,38.509,39.525,46.204,44.470,37.169,34.906,37.622,53.719,63.814,50.698,56.647,65.902,70.547,56.165,66.092,61.744,61.956,67.439,67.586,64.389,64.450,38.932,39.141,40.281,39.695,10.735,9.657,16.294,17.402,9.377,10.838,16.114,16.758,19.553,15.676,19.574,11.575,17.213,17.870,10.193,8.015,-0.531,-0.811,-0.658,-0.540,-0.606,-0.744,-0.064,491.199,271.310,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:11,1433.129,0.000,0.182,0.000,42.600,6.055,67.686,33.544,34.390,126.524,133.422,179.351,204.782,187.713,171.155,199.762,35.212,39.576,37.694,38.534,39.619,46.204,44.470,37.169,34.906,37.599,53.696,63.792,50.674,56.625,65.926,70.622,56.122,66.153,61.769,61.956,67.415,67.565,64.431,64.428,38.907,39.118,40.325,39.672,11.736,10.842,18.993,18.677,10.379,11.658,16.205,16.758,19.553,15.676,19.665,11.575,17.122,18.053,10.739,8.288,-0.527,-0.781,-0.651,-0.516,-0.599,-0.716,-0.064,491.051,271.722,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:12,1435.453,0.000,0.182,0.000,42.600,6.029,67.945,33.544,34.390,126.524,133.422,179.351,204.782,187.964,171.155,199.740,35.212,39.670,37.780,38.509,39.594,46.244,44.470,37.225,34.883,37.685,53.786,63.874,50.764,56.708,65.968,70.600,56.165,66.131,61.811,61.994,67.505,67.662,64.455,64.511,38.932,39.204,40.281,39.758,11.372,10.569,18.319,18.404,10.015,11.293,16.296,16.576,19.189,15.494,19.938,11.666,17.213,18.053,10.921,8.379,-0.545,-0.800,-0.655,-0.551,-0.602,-0.699,-0.064,490.897,272.007,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:13,1437.884,0.000,0.000,0.000,42.567,6.055,67.970,33.544,34.131,126.524,133.444,179.603,204.803,188.216,171.429,199.510,35.237,39.670,37.717,38.604,39.619,46.267,44.534,37.248,34.970,37.685,53.852,63.874,50.764,56.708,65.992,70.683,56.189,66.229,61.769,62.016,67.505,67.662,64.521,64.511,38.932,39.141,40.350,39.758,11.827,10.569,18.704,18.495,9.650,11.111,16.205,16.576,19.189,15.403,20.029,11.575,17.031,18.235,10.557,8.288,-0.548,-0.805,-0.655,-0.554,-0.589,-0.731,-0.064,490.776,272.479,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:14,1440.108,0.000,0.182,0.000,42.600,6.029,68.229,33.568,34.106,126.546,133.422,179.373,204.782,188.237,171.407,199.489,35.212,39.670,37.780,38.509,39.594,46.267,44.643,37.248,34.906,37.685,53.852,63.935,50.830,56.768,65.968,70.744,56.165,66.229,61.811,62.016,67.572,67.783,64.455,64.647,39.002,39.204,40.350,39.821,13.646,10.842,19.283,18.313,9.924,11.384,16.296,16.758,19.098,15.676,19.938,11.666,16.940,18.326,10.466,8.288,-0.540,-0.799,-0.654,-0.544,-0.595,-0.725,-0.064,490.835,272.823,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:15,1442.271,0.000,0.182,0.000,42.600,6.029,68.229,33.544,34.131,126.524,133.192,179.351,204.803,188.216,171.680,199.489,35.237,39.670,37.780,38.578,39.619,46.267,44.613,37.248,34.970,37.685,53.852,63.935,50.830,56.768,66.058,70.744,56.189,66.289,61.835,62.092,67.572,67.723,64.521,64.647,38.932,39.204,40.350,39.821,12.555,11.388,19.668,18.495,9.832,11.749,16.387,16.667,18.825,15.494,20.120,11.666,16.849,18.326,10.557,8.379,-0.531,-0.782,-0.643,-0.533,-0.585,-0.711,-0.064,491.033,273.225,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:16,1444.534,0.000,0.182,0.000,42.600,6.003,68.514,33.284,34.106,126.546,133.170,179.373,204.782,188.489,171.658,199.489,35.212,39.714,37.780,38.578,39.594,46.346,44.613,37.248,34.906,37.764,53.895,64.011,50.806,56.768,66.101,70.744,56.165,66.289,61.811,62.092,67.548,67.783,64.498,64.647,38.977,39.204,40.395,39.821,11.463,10.022,17.740,17.948,9.468,11.202,16.387,16.576,19.189,15.403,20.211,11.666,16.940,18.417,10.557,8.379,-0.548,-0.803,-0.657,-0.554,-0.587,-0.730,-0.064,491.101,273.526,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:17,1446.789,0.000,0.182,0.000,42.600,6.003,68.514,33.284,34.131,126.546,133.192,179.373,204.803,188.489,171.680,199.489,35.307,39.739,37.780,38.578,39.664,46.410,44.676,37.311,34.970,37.764,53.918,64.011,50.897,56.768,66.101,70.880,56.165,66.289,61.877,62.092,67.572,67.859,64.588,64.723,39.002,39.267,40.350,39.821,13.191,11.297,17.740,18.768,9.741,11.475,16.479,16.758,19.007,15.585,20.211,11.757,16.485,18.326,10.284,8.379,-0.543,-0.798,-0.651,-0.547,-0.601,-0.704,-0.064,491.046,273.982,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:18,1449.038,0.000,0.182,0.000,42.600,5.977,68.798,33.284,34.106,126.546,133.170,179.373,204.782,188.489,171.910,199.489,35.281,39.645,37.843,38.578,39.619,46.410,44.676,37.311,34.970,37.764,53.895,64.071,50.873,56.768,66.125,70.880,56.189,66.350,61.901,62.092,67.614,67.920,64.631,64.723,38.977,39.267,40.395,39.900,11.736,10.113,17.644,18.859,9.832,11.293,16.387,16.576,19.098,15.767,20.302,11.757,16.667,18.417,10.466,8.379,-0.539,-0.797,-0.662,-0.529,-0.610,-0.730,-0.064,491.033,274.331,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:19,1451.337,0.000,0.182,0.000,42.600,5.977,69.082,33.284,34.106,126.546,133.170,179.373,204.782,188.489,171.910,199.489,35.212,39.714,37.757,38.604,39.689,46.410,44.676,37.311,34.970,37.742,53.961,64.049,50.939,56.822,66.191,70.956,56.189,66.350,61.901,62.092,67.614,67.898,64.631,64.762,38.977,39.245,40.464,39.878,12.282,11.024,20.150,20.226,10.106,11.658,16.479,16.667,19.098,15.767,20.302,11.848,16.576,18.508,10.284,8.470,-0.520,-0.796,-0.646,-0.528,-0.596,-0.728,-0.064,490.922,274.754,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:20,1453.518,0.000,0.182,0.000,42.600,5.977,69.082,33.260,34.106,126.524,133.170,179.100,204.782,188.718,172.161,199.489,35.212,39.784,37.780,38.604,39.664,46.473,44.755,37.375,34.970,37.764,53.961,64.011,50.939,56.844,66.167,70.956,56.231,66.425,61.877,62.153,67.747,67.920,64.697,64.783,38.977,39.204,40.464,39.900,11.645,9.475,17.836,18.313,9.832,11.202,16.479,16.667,18.916,15.494,20.393,11.848,16.485,18.508,10.375,8.561,-0.525,-0.798,-0.661,-0.536,-0.585,-0.730,-0.064,490.816,275.151,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:21,1455.854,0.000,0.182,0.000,42.600,5.977,69.366,33.260,33.822,126.524,133.170,179.351,204.782,188.718,172.161,199.489,35.281,39.809,37.757,38.648,39.689,46.386,44.755,37.352,34.947,37.742,54.051,64.049,51.029,56.822,66.191,70.994,56.255,66.403,61.968,62.131,67.771,67.898,64.787,64.822,39.002,39.181,40.489,39.878,12.646,10.751,17.933,19.133,9.832,11.475,16.570,16.667,18.734,15.676,20.575,11.848,16.393,18.508,10.284,8.652,-0.540,-0.792,-0.649,-0.547,-0.603,-0.723,-0.064,490.754,275.559,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:22,1458.116,0.000,0.182,0.000,42.600,5.951,69.366,32.976,33.847,126.524,133.192,179.351,205.038,188.970,172.435,199.489,35.307,39.784,37.821,38.648,39.664,46.473,44.818,37.375,34.970,37.742,54.094,64.110,51.005,56.822,66.233,71.016,56.231,66.425,61.944,62.213,67.747,67.898,64.764,64.822,39.046,39.245,40.464,39.878,11.736,10.113,18.897,18.950,9.924,11.566,16.752,16.667,18.734,15.585,20.484,11.848,16.576,18.508,10.648,8.743,-0.544,-0.797,-0.651,-0.550,-0.589,-0.719,-0.064,490.706,275.856,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:23,1460.351,0.000,0.182,0.000,42.567,5.951,69.675,33.260,33.847,126.524,133.192,179.100,205.038,188.970,172.435,199.510,35.307,39.809,37.821,38.648,39.689,46.450,44.818,37.352,35.010,37.742,54.118,64.110,51.096,56.883,66.257,71.055,56.255,66.464,61.968,62.191,67.771,67.974,64.854,64.898,39.002,39.245,40.489,39.878,11.736,11.480,20.054,18.677,9.832,11.384,16.661,16.576,18.643,15.585,20.575,11.939,16.302,18.508,10.557,8.743,-0.521,-0.798,-0.653,-0.533,-0.602,-0.730,-0.064,490.613,276.310,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:24,1462.520,0.000,0.182,0.000,42.600,5.951,69.650,32.976,33.847,126.524,133.192,179.100,204.803,188.970,172.435,199.489,35.307,39.809,37.843,38.648,39.733,46.473,44.818,37.454,34.970,37.828,54.118,64.208,51.096,56.905,66.233,71.153,56.231,66.486,61.944,62.213,67.837,68.056,64.854,64.980,39.071,39.267,40.558,39.964,13.100,11.024,18.608,18.768,9.650,11.111,16.661,16.667,18.916,15.859,20.575,11.939,16.302,18.508,10.102,8.652,-0.531,-0.781,-0.650,-0.531,-0.593,-0.697,-0.064,490.514,276.607,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:25,1464.861,0.000,0.182,0.000,42.600,5.925,69.959,32.976,33.822,126.524,133.170,179.100,205.017,188.970,172.665,199.510,35.281,39.784,37.821,38.648,39.758,46.552,44.882,37.454,35.033,37.805,54.160,64.186,51.072,56.883,66.324,71.153,56.255,66.562,61.968,62.289,67.747,68.034,64.830,64.959,39.046,39.245,40.533,39.878,13.100,10.295,16.969,17.311,9.468,11.293,16.843,16.667,18.643,15.676,20.666,12.031,16.211,18.508,10.102,8.743,-0.549,-0.803,-0.657,-0.555,-0.597,-0.720,-0.064,490.402,276.961,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:26,1467.089,0.000,0.182,0.000,42.600,5.925,70.218,32.976,33.822,126.524,133.170,179.100,205.017,189.221,172.665,199.237,35.281,39.809,37.922,38.648,39.758,46.552,44.882,37.454,35.033,37.828,54.184,64.268,51.162,56.905,66.324,71.213,56.322,66.562,62.034,62.213,67.837,68.117,64.920,64.980,39.071,39.267,40.558,39.964,11.645,9.931,18.126,18.130,9.468,11.202,16.843,16.667,18.552,15.676,20.575,11.939,16.029,18.417,10.193,8.743,-0.527,-0.816,-0.667,-0.536,-0.609,-0.731,-0.064,490.242,277.359,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:27,1469.425,0.000,0.000,0.000,42.600,5.925,70.218,32.976,33.822,126.524,133.170,179.100,204.782,189.221,172.916,199.237,35.281,39.784,37.821,38.648,39.733,46.615,44.961,37.454,35.033,37.742,54.160,64.186,51.138,56.883,66.299,71.213,56.231,66.562,62.010,62.289,67.880,68.095,64.896,65.034,39.046,39.245,40.533,39.941,13.100,10.751,18.801,19.315,9.924,11.566,16.843,16.576,18.552,15.767,20.666,12.031,15.938,18.508,10.193,8.834,-0.536,-0.796,-0.649,-0.555,-0.605,-0.720,-0.064,490.099,277.772,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:28,1471.662,0.000,0.182,0.000,42.600,5.925,70.502,32.976,33.822,126.524,133.170,179.100,205.017,189.473,172.916,199.237,35.281,39.853,37.953,38.648,39.733,46.615,44.992,37.454,35.033,37.937,54.227,64.373,51.204,57.070,66.366,71.274,56.298,66.622,62.077,62.289,67.880,68.282,64.963,65.146,39.046,39.440,40.603,40.073,12.737,10.386,19.861,19.770,10.197,11.658,16.934,16.667,18.552,15.585,20.757,12.031,15.938,18.600,10.557,8.925,-0.529,-0.817,-0.662,-0.542,-0.613,-0.729,-0.064,490.000,278.062,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:29,1474.034,0.000,0.182,0.000,42.567,5.899,70.787,32.976,33.822,126.524,133.170,179.100,204.782,189.473,173.168,199.489,35.281,39.784,37.900,38.648,39.802,46.615,44.961,37.517,35.033,37.805,54.293,64.246,51.204,56.943,66.432,71.350,56.298,66.683,62.077,62.350,67.880,68.171,64.963,65.095,39.046,39.324,40.603,40.020,14.010,11.388,19.958,20.135,9.741,11.749,16.934,16.667,18.552,15.676,20.757,12.031,16.120,18.600,10.648,9.016,-0.540,-0.798,-0.654,-0.558,-0.607,-0.722,-0.064,489.995,278.471,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:30,1476.219,0.000,0.182,0.000,42.600,5.899,70.787,32.976,33.538,126.524,133.170,179.100,205.017,189.724,173.168,199.237,35.281,39.853,37.922,38.717,39.733,46.615,45.024,37.517,35.033,37.907,54.293,64.344,51.204,57.041,66.432,71.350,56.298,66.683,62.077,62.289,67.946,68.253,65.029,65.177,39.046,39.347,40.603,40.043,12.100,9.657,19.572,18.859,9.286,11.202,16.934,16.576,18.461,15.585,20.849,12.122,15.847,18.508,10.466,9.107,-0.521,-0.796,-0.658,-0.528,-0.604,-0.723,-0.064,490.007,278.820,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:31,1478.551,0.000,0.182,0.000,42.600,5.899,71.095,32.692,33.563,126.524,133.192,179.100,205.038,189.724,173.441,199.259,35.307,39.878,37.986,38.717,39.802,46.592,45.024,37.494,35.010,37.907,54.317,64.344,51.295,57.041,66.432,71.328,56.298,66.661,62.077,62.328,68.036,68.253,65.120,65.177,39.071,39.410,40.627,40.043,12.918,10.386,18.319,18.768,9.468,11.293,17.207,16.667,18.461,15.676,20.757,12.122,15.756,18.417,10.466,9.107,-0.555,-0.813,-0.666,-0.564,-0.611,-0.720,-0.064,490.020,279.169,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:32,1480.912,0.000,0.182,0.000,42.567,5.899,71.355,32.976,33.563,126.524,133.192,179.100,204.803,189.724,173.441,199.237,35.307,39.853,37.900,38.717,39.802,46.694,45.087,37.517,35.112,37.805,54.359,64.322,51.337,56.943,66.498,71.410,56.298,66.759,62.077,62.350,68.012,68.171,65.096,65.156,39.116,39.324,40.672,40.020,12.009,10.751,18.222,17.402,9.286,11.202,17.025,16.667,18.552,15.585,20.757,12.122,15.756,18.417,10.193,9.107,-0.538,-0.791,-0.648,-0.544,-0.601,-0.718,-0.064,489.933,279.572,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:33,1483.137,0.000,0.000,0.000,42.600,5.873,71.355,32.692,33.538,126.524,133.170,179.100,205.017,189.976,173.419,199.237,35.281,39.853,37.922,38.717,39.828,46.671,45.087,37.494,35.010,37.907,54.359,64.344,51.337,57.041,66.523,71.388,56.322,66.737,62.101,62.328,68.079,68.253,65.096,65.253,39.116,39.410,40.672,40.043,14.010,11.571,21.500,19.679,9.832,11.566,17.025,16.576,18.643,15.859,20.849,12.122,15.756,18.326,10.648,9.290,-0.523,-0.810,-0.656,-0.535,-0.608,-0.720,-0.064,489.933,279.926,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:34,1485.502,0.000,0.182,0.000,42.600,5.873,71.639,32.976,33.563,126.524,132.941,179.100,205.038,189.976,173.693,199.237,35.307,39.853,37.986,38.742,39.802,46.758,45.087,37.596,35.112,37.970,54.359,64.465,51.337,57.102,66.498,71.547,56.364,66.819,62.143,62.410,68.079,68.389,65.162,65.314,39.116,39.410,40.672,40.106,13.100,12.755,20.440,20.317,10.197,12.113,17.389,16.758,18.643,15.859,20.849,12.122,16.029,18.417,10.466,9.290,-0.543,-0.808,-0.656,-0.553,-0.606,-0.725,-0.064,490.044,280.270,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:35,1487.854,0.000,0.182,0.000,42.600,5.847,71.923,32.692,33.538,126.524,132.919,179.100,205.017,190.227,173.671,199.237,35.281,39.922,37.986,38.786,39.828,46.671,45.087,37.573,35.010,37.907,54.426,64.405,51.403,57.041,66.523,71.464,56.388,66.737,62.167,62.388,68.079,68.314,65.229,65.314,39.116,39.347,40.672,40.043,14.010,11.297,20.150,21.046,10.197,11.658,17.389,16.758,18.552,15.859,20.849,12.122,15.756,18.417,10.375,9.199,-0.528,-0.785,-0.641,-0.545,-0.595,-0.712,-0.064,490.013,280.625,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:36,1490.028,0.000,0.182,0.000,42.567,5.847,72.207,32.692,33.538,126.524,133.170,179.100,204.782,190.227,173.671,198.985,35.281,39.853,37.922,38.717,39.872,46.758,45.197,37.596,35.112,37.907,54.426,64.405,51.403,57.041,66.498,71.547,56.364,66.819,62.143,62.410,68.145,68.314,65.229,65.314,39.116,39.347,40.672,40.043,12.009,9.931,19.379,19.497,9.741,11.111,17.389,16.849,18.552,15.859,20.940,12.213,15.847,18.417,10.193,9.107,-0.543,-0.799,-0.662,-0.551,-0.607,-0.722,-0.064,490.074,280.915,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:37,1492.364,0.000,0.182,0.000,42.600,5.847,72.207,32.692,33.538,126.524,133.170,179.100,205.017,190.227,173.922,198.985,35.281,39.922,37.986,38.717,39.828,46.758,45.166,37.596,35.033,37.970,54.492,64.465,51.403,57.102,66.523,71.607,56.388,66.819,62.234,62.410,68.145,68.389,65.229,65.374,39.116,39.410,40.741,40.106,11.827,9.840,21.789,19.042,9.741,11.020,17.571,16.849,18.552,15.676,20.940,12.304,16.029,18.417,10.739,9.290,-0.528,-0.802,-0.663,-0.538,-0.604,-0.730,-0.064,490.094,281.259,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:38,1494.831,0.000,0.182,0.000,42.600,5.847,72.491,32.692,33.254,126.776,132.919,179.100,204.782,190.227,173.922,198.985,35.281,39.922,37.986,38.786,39.828,46.758,45.197,37.596,35.112,37.907,54.492,64.405,51.403,57.041,66.589,71.607,56.388,66.880,62.234,62.410,68.145,68.389,65.229,65.374,39.116,39.347,40.741,40.106,15.375,11.024,20.632,20.044,10.197,11.293,17.571,16.849,18.370,15.859,20.849,12.304,15.847,18.417,10.375,9.290,-0.526,-0.813,-0.659,-0.539,-0.610,-0.724,-0.064,490.094,281.669,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:39,1496.931,0.000,0.182,0.000,42.567,5.847,72.775,32.692,33.279,126.524,132.941,179.100,204.803,190.479,174.196,199.237,35.307,39.922,38.065,38.786,39.802,46.798,45.230,37.636,35.010,37.970,54.559,64.465,51.470,57.102,66.565,71.661,56.364,66.858,62.209,62.388,68.212,68.450,65.295,65.450,39.116,39.410,40.741,40.169,13.737,11.935,21.307,20.773,10.015,11.475,17.662,16.940,18.370,15.859,21.031,12.395,16.120,18.235,10.284,9.381,-0.527,-0.802,-0.658,-0.538,-0.615,-0.734,-0.064,490.236,282.081,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:40,1499.109,0.000,0.182,0.000,42.600,5.821,72.775,32.717,33.254,126.546,132.919,179.122,205.017,190.501,174.174,199.237,35.281,39.922,38.065,38.786,39.872,46.798,45.230,37.636,35.089,37.970,54.559,64.541,51.536,57.177,66.565,71.661,56.364,66.934,62.209,62.464,68.212,68.526,65.362,65.511,39.116,39.410,40.741,40.169,14.829,12.300,19.090,18.495,9.741,10.838,17.480,16.667,18.370,15.859,20.940,12.304,15.847,18.235,10.011,9.381,-0.537,-0.813,-0.660,-0.544,-0.620,-0.741,-0.064,490.317,282.441,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:41,1501.438,0.000,0.182,0.000,42.600,5.821,73.060,32.717,33.254,126.546,132.919,179.122,205.017,190.752,174.174,198.985,35.281,39.922,38.065,38.855,39.872,46.877,45.372,37.700,35.089,37.970,54.625,64.541,51.536,57.177,66.565,71.722,56.364,66.994,62.209,62.525,68.212,68.586,65.362,65.511,39.185,39.489,40.810,40.248,13.100,11.571,19.572,20.408,10.106,11.202,17.571,16.849,18.370,15.676,21.031,12.304,15.756,18.144,10.011,9.290,-0.534,-0.804,-0.658,-0.538,-0.613,-0.734,-0.064,490.248,282.779,7.655,5.763,8.571,10.085,5.590,15.700,9.719,289.855,308.660,187.374,210.379,259.695,74.105,266.460,9.900,8.300,12.900,13.900,7.300,16.300,16.200,
2021/04/06 05:46:42,1503.899,0.000,0.182,0.000,42.567,5.821,73.060,32.692,33.254,126.524,132.919,178.849,204.782,190.730,174.425,198.985,35.281,39.992,38.042,38.786,39.872,46.877,45.309,37.636,35.089,37.884,54.625,64.580,51.602,57.156,66.631,71.782,56.430,66.994,62.276,62.525,68.278,68.504,65.428,65.489,39.185,39.466,40.810,40.147,14.829,12.755,23.139,21.684,10.015,11.840,17.935,16.940,18.188,15.859,21.213,12.486,15.756,18.144,10.011,9.290,-0.526,-0.795,-0.647,-0.532,-0.608,-0.725,-0.064,490.168,283.123,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:43,1506.068,0.000,0.182,0.000,42.600,5.821,73.344,32.692,33.254,126.524,132.919,179.100,205.017,190.730,174.425,198.985,35.281,39.992,38.065,38.855,39.897,46.963,45.372,37.723,35.175,37.970,54.691,64.602,51.602,57.177,66.655,71.804,56.455,67.016,62.300,62.622,68.344,68.586,65.428,65.586,39.185,39.489,40.810,40.169,14.374,11.844,22.175,21.046,10.015,11.202,17.753,16.849,18.279,15.950,21.122,12.395,15.847,18.144,9.920,9.290,-0.538,-0.823,-0.671,-0.551,-0.618,-0.756,-0.064,490.210,283.479,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:44,1508.246,0.000,0.182,0.000,42.567,5.795,73.628,32.408,33.254,126.524,132.919,179.100,205.017,190.982,174.425,198.985,35.281,39.992,38.065,38.855,39.872,46.900,45.372,37.723,35.112,37.970,54.691,64.602,51.669,57.238,66.631,71.880,56.430,67.092,62.276,62.547,68.344,68.586,65.495,65.586,39.185,39.489,40.880,40.248,11.918,10.751,18.993,19.042,9.559,10.747,17.844,16.849,18.279,15.950,21.213,12.577,15.756,18.053,9.738,9.290,-0.517,-0.803,-0.656,-0.529,-0.603,-0.722,-0.064,490.168,283.823,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:45,1510.613,0.000,0.182,0.000,42.600,5.795,73.912,32.408,32.970,126.776,132.919,179.100,204.782,190.982,174.677,198.985,35.281,40.017,38.128,38.855,39.872,46.963,45.435,37.723,35.112,38.033,54.782,64.677,51.693,57.299,66.697,71.880,56.430,67.092,62.342,62.622,68.434,68.647,65.585,65.647,39.210,39.489,40.905,40.248,13.373,11.388,21.018,20.955,10.015,11.202,17.844,16.849,18.188,15.950,21.304,12.486,16.029,18.144,10.102,9.381,-0.541,-0.821,-0.677,-0.555,-0.598,-0.755,-0.064,490.180,284.174,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:46,1512.986,0.000,0.182,0.000,42.567,5.769,73.912,32.408,32.970,126.776,132.919,179.100,205.017,191.233,174.929,198.985,35.281,39.992,38.128,38.855,39.872,46.963,45.435,37.802,35.175,38.033,54.758,64.738,51.669,57.299,66.697,71.941,56.430,67.153,62.342,62.622,68.411,68.723,65.561,65.708,39.185,39.552,40.880,40.312,13.646,10.386,21.597,20.408,9.924,11.202,17.935,16.849,18.097,15.859,21.213,12.395,15.847,18.053,9.829,9.290,-0.538,-0.793,-0.649,-0.543,-0.604,-0.722,-0.064,490.205,284.581,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:47,1514.970,0.000,0.182,0.000,42.600,5.769,74.196,32.125,32.970,126.524,132.667,179.100,205.017,191.233,174.929,199.237,35.281,39.992,38.169,38.855,39.941,46.963,45.435,37.802,35.175,38.010,54.824,64.716,51.735,57.277,66.697,72.016,56.497,67.213,62.342,62.683,68.411,68.701,65.561,65.686,39.185,39.529,40.880,40.289,14.556,12.026,21.500,21.410,10.379,12.204,18.026,17.031,18.097,15.859,21.213,12.486,15.938,17.961,9.829,9.290,-0.538,-0.790,-0.650,-0.544,-0.587,-0.721,-0.064,490.298,284.940,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:48,1517.074,0.000,0.182,0.000,42.567,5.769,74.480,32.408,32.995,126.776,132.689,179.100,204.803,191.233,175.202,198.985,35.307,39.992,38.191,38.855,39.941,47.027,45.435,37.802,35.175,38.033,54.824,64.738,51.735,57.299,66.697,72.016,56.497,67.213,62.342,62.683,68.477,68.723,65.627,65.783,39.254,39.552,40.949,40.312,13.555,11.206,21.115,19.770,10.106,10.747,17.935,16.849,18.007,15.859,21.304,12.395,16.211,17.961,10.011,9.381,-0.537,-0.799,-0.661,-0.532,-0.610,-0.731,-0.064,490.292,285.284,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:49,1519.523,0.000,0.182,0.000,42.600,5.743,74.764,32.408,32.970,126.776,132.667,179.100,205.017,191.233,175.180,198.985,35.281,40.017,38.128,38.855,39.966,47.027,45.515,37.802,35.175,38.112,54.848,64.738,51.759,57.299,66.788,72.016,56.521,67.213,62.433,62.683,68.501,68.723,65.651,65.783,39.279,39.552,40.974,40.312,13.373,11.753,23.236,22.595,10.561,11.566,18.390,17.122,18.279,15.859,21.395,12.486,16.211,17.961,10.284,9.381,-0.538,-0.819,-0.675,-0.548,-0.618,-0.744,-0.064,490.161,285.635,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:50,1521.631,0.000,0.182,0.000,42.567,5.743,74.764,32.408,32.970,126.524,132.667,179.100,205.017,191.485,175.180,198.985,35.281,40.017,38.105,38.855,39.966,47.003,45.515,37.779,35.152,38.010,54.914,64.716,51.825,57.277,66.788,72.055,56.521,67.267,62.433,62.661,68.501,68.701,65.718,65.762,39.279,39.466,40.974,40.289,13.282,10.842,20.536,19.679,9.924,11.475,18.299,16.758,18.007,15.859,21.486,12.577,16.120,17.961,9.920,9.290,-0.527,-0.787,-0.643,-0.543,-0.597,-0.717,-0.064,490.032,285.979,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:51,1523.818,0.000,0.182,0.000,42.600,5.743,75.048,32.408,32.970,126.524,132.667,179.100,204.782,191.485,175.432,198.985,35.281,40.061,38.191,38.925,39.941,47.027,45.515,37.865,35.175,38.112,54.957,64.799,51.801,57.299,66.830,72.077,56.497,67.289,62.409,62.683,68.543,68.844,65.694,65.844,39.254,39.552,40.949,40.375,12.191,11.115,20.150,19.679,10.015,11.111,18.572,17.213,17.916,15.950,21.486,12.577,16.211,17.961,9.920,9.381,-0.545,-0.805,-0.667,-0.542,-0.614,-0.734,-0.064,489.871,286.271,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:52,1526.118,0.000,0.182,0.000,42.600,5.743,75.333,32.408,32.970,126.776,132.667,179.100,205.017,191.485,175.432,198.733,35.281,40.061,38.191,38.925,39.941,47.083,45.578,37.842,35.215,38.112,54.957,64.799,51.868,57.374,66.830,72.115,56.497,67.328,62.475,62.722,68.543,68.844,65.760,65.905,39.254,39.552,41.018,40.375,15.011,11.388,20.922,20.408,10.470,11.293,18.390,17.031,18.007,15.859,21.486,12.669,16.211,17.961,9.920,9.381,-0.524,-0.788,-0.655,-0.530,-0.578,-0.724,-0.064,489.605,286.684,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:53,1530.882,0.000,0.182,0.000,42.567,5.717,75.901,32.125,32.970,126.776,132.667,179.100,204.782,191.987,175.683,198.985,35.281,40.061,38.271,38.925,40.011,47.083,45.641,37.842,35.215,38.176,55.023,64.874,51.934,57.374,66.896,72.191,56.497,67.328,62.475,62.722,68.610,68.920,65.827,65.980,39.254,39.616,41.018,40.375,14.101,11.571,24.393,23.141,10.288,11.749,18.664,17.031,18.007,16.041,21.486,12.669,16.211,17.870,10.284,9.381,-0.537,-0.823,-0.677,-0.546,-0.621,-0.748,-0.064,489.371,287.324,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:54,1530.882,0.000,0.182,0.000,42.567,5.717,75.901,32.125,32.970,126.776,132.667,179.100,204.782,191.987,175.683,198.985,35.281,40.061,38.271,38.925,40.011,47.083,45.641,37.842,35.215,38.176,55.023,64.874,51.934,57.374,66.896,72.191,56.497,67.328,62.475,62.722,68.610,68.920,65.827,65.980,39.254,39.616,41.018,40.375,14.101,11.571,24.393,23.141,10.288,11.749,18.664,17.031,18.007,16.041,21.486,12.669,16.211,17.870,10.284,9.381,-0.537,-0.823,-0.677,-0.546,-0.621,-0.748,-0.064,489.371,287.324,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:55,1533.089,0.000,0.182,0.000,42.600,5.717,75.617,32.408,32.686,126.776,132.667,179.100,204.782,191.987,175.683,198.985,35.281,40.061,38.271,38.994,40.011,47.169,45.641,37.929,35.239,38.112,55.023,64.935,51.934,57.435,66.896,72.274,56.563,67.410,62.475,62.819,68.676,68.980,65.827,65.980,39.324,39.616,41.018,40.454,16.739,13.393,23.332,22.868,10.197,11.840,18.481,17.304,17.916,15.950,21.577,12.669,16.302,17.870,10.102,9.381,-0.551,-0.812,-0.662,-0.557,-0.596,-0.741,-0.064,489.463,287.727,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:56,1535.354,0.000,0.182,0.000,42.567,5.691,75.901,32.125,32.686,126.776,132.667,179.100,204.782,191.987,175.935,198.733,35.281,40.061,38.191,38.925,40.011,47.083,45.641,37.842,35.215,38.033,55.023,64.799,52.001,57.374,66.896,72.252,56.563,67.328,62.475,62.797,68.742,68.920,65.893,65.980,39.324,39.552,41.088,40.375,13.828,12.573,23.525,22.230,10.197,11.749,18.846,17.213,17.825,16.041,21.577,12.851,16.302,17.961,10.011,9.381,-0.527,-0.802,-0.662,-0.540,-0.589,-0.732,-0.064,489.624,288.076,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:57,1537.577,0.000,0.182,0.000,42.600,5.691,76.185,32.125,32.686,126.776,132.667,179.100,204.782,191.987,175.935,198.985,35.281,40.061,38.191,38.925,40.011,47.146,45.641,37.905,35.215,38.112,55.090,64.874,52.067,57.374,66.963,72.252,56.563,67.388,62.541,62.797,68.742,68.980,65.893,66.041,39.324,39.616,41.088,40.375,15.193,13.028,24.200,23.779,10.743,12.477,18.846,17.304,17.916,16.041,21.486,12.851,16.393,17.870,10.284,9.381,-0.552,-0.819,-0.668,-0.564,-0.614,-0.740,-0.064,489.803,288.256,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:58,1539.892,0.000,0.182,0.000,42.600,5.691,76.494,32.149,32.686,126.797,132.667,179.122,204.782,192.261,176.186,198.755,35.281,40.155,38.248,38.925,40.011,47.169,45.720,37.929,35.239,38.090,55.180,64.852,52.024,57.352,66.963,72.335,56.563,67.486,62.541,62.819,68.766,68.959,65.983,66.019,39.349,39.529,41.112,40.352,15.557,12.300,25.646,22.959,10.743,12.568,18.846,17.122,17.734,16.223,21.577,12.760,16.393,17.779,10.102,9.381,-0.535,-0.788,-0.643,-0.541,-0.601,-0.714,-0.064,489.933,288.717,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:46:59,1542.208,0.000,0.182,0.000,42.600,5.666,76.753,32.125,32.686,126.776,132.667,179.100,204.782,192.239,176.186,198.733,35.281,40.130,38.248,38.994,40.011,47.146,45.784,37.984,35.215,38.090,55.156,64.913,52.067,57.413,66.963,72.388,56.563,67.464,62.541,62.858,68.809,68.959,66.026,66.095,39.324,39.529,41.088,40.352,15.102,12.937,25.260,24.052,11.380,13.024,18.937,17.213,17.825,15.950,21.577,12.851,16.576,17.779,10.102,9.290,-0.540,-0.837,-0.681,-0.555,-0.625,-0.745,-0.064,490.094,289.007,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:47:00,1544.378,0.000,0.182,0.000,42.600,5.666,77.037,32.125,32.686,126.776,132.667,179.100,204.782,192.490,176.438,198.733,35.281,40.130,38.271,38.925,40.080,47.169,45.720,37.929,35.239,38.176,55.223,64.935,52.067,57.435,67.029,72.471,56.630,67.486,62.541,62.880,68.809,69.056,66.026,66.117,39.324,39.616,41.157,40.454,13.373,11.480,23.428,22.230,11.107,12.750,19.028,17.213,17.825,16.041,21.577,12.851,16.302,17.779,10.011,9.290,-0.551,-0.815,-0.663,-0.564,-0.610,-0.735,-0.064,490.267,289.299,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:47:01,1546.570,0.000,0.182,0.000,42.600,5.666,77.037,32.125,32.686,126.776,132.667,179.100,204.782,192.239,176.438,198.733,35.281,40.130,38.248,38.994,40.011,47.225,45.784,37.984,35.215,38.090,55.223,64.913,52.133,57.413,67.029,72.449,56.630,67.525,62.608,62.858,68.809,68.959,66.026,66.095,39.324,39.529,41.157,40.352,14.465,11.844,23.814,21.957,10.652,12.659,18.937,17.213,18.007,16.132,21.577,12.851,16.393,17.870,9.829,9.199,-0.529,-0.785,-0.639,-0.541,-0.594,-0.712,-0.064,490.403,289.589,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:47:02,1548.858,0.000,0.182,0.000,42.600,5.640,77.321,31.841,32.402,127.027,132.667,179.100,205.017,192.490,176.689,198.733,35.281,40.130,38.271,38.994,40.011,47.225,45.784,37.984,35.215,38.112,55.289,64.935,52.133,57.435,67.029,72.449,56.630,67.525,62.608,62.934,68.875,69.117,66.093,66.177,39.324,39.616,41.157,40.454,14.829,13.484,24.393,23.961,11.289,12.750,19.028,17.304,17.825,16.041,21.486,12.851,16.485,17.870,10.102,9.381,-0.543,-0.802,-0.667,-0.540,-0.605,-0.714,-0.064,490.588,289.940,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:47:03,1551.086,0.000,0.182,0.000,42.567,5.640,77.605,31.841,32.402,126.776,132.919,179.100,204.782,192.490,176.689,198.985,35.281,40.130,38.271,38.994,40.080,47.225,45.863,37.984,35.215,38.176,55.289,64.995,52.200,57.495,67.095,72.525,56.630,67.600,62.541,62.934,68.875,69.117,66.093,66.238,39.393,39.552,41.157,40.454,17.012,13.393,24.393,23.961,11.016,12.659,19.119,17.486,17.825,15.950,21.486,12.942,16.576,17.779,10.193,9.290,-0.534,-0.824,-0.673,-0.542,-0.617,-0.745,-0.064,490.626,290.173,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:47:04,1553.191,0.000,0.182,0.000,42.600,5.640,77.890,31.841,32.402,126.776,132.667,179.100,204.782,192.742,176.941,198.733,35.281,40.130,38.311,38.994,40.080,47.288,45.863,38.048,35.295,38.153,55.355,65.049,52.200,57.474,67.095,72.585,56.630,67.600,62.608,62.934,68.942,69.156,66.159,66.292,39.393,39.672,41.226,40.495,13.191,11.115,20.054,18.950,9.924,11.202,19.028,17.213,17.734,16.132,21.395,12.851,16.393,17.779,9.829,9.290,-0.524,-0.800,-0.654,-0.535,-0.608,-0.731,-0.064,490.613,290.522,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:47:05,1555.549,0.000,0.182,0.000,42.567,5.640,77.890,31.841,32.402,127.027,132.919,179.100,204.782,192.742,176.941,198.985,35.281,40.225,38.397,38.994,40.080,47.288,45.926,38.048,35.295,38.239,55.379,65.071,52.223,57.571,67.161,72.585,56.630,67.661,62.674,62.994,68.965,69.177,66.183,66.314,39.418,39.695,41.251,40.517,15.466,12.573,21.789,21.593,10.288,12.113,19.210,17.304,17.825,16.041,21.304,12.851,16.667,17.688,10.011,9.381,-0.532,-0.788,-0.654,-0.519,-0.603,-0.719,-0.064,490.477,290.812,9.315,5.500,9.753,10.847,5.346,16.717,9.014,299.592,323.130,195.461,214.862,262.476,74.384,266.820,11.700,8.300,16.300,14.900,7.600,17.400,15.800,
2021/04/06 05:47:06,1557.971,0.000,0.182,0.000,42.600,5.640,78.174,31.841,32.402,126.776,132.667,179.100,204.782,192.993,176.941,198.733,35.212,40.200,38.311,38.994,40.011,47.311,45.926,38.071,35.318,38.153,55.422,65.049,52.266,57.474,67.161,72.668,56.696,67.683,62.674,63.016,69.008,69.156,66.226,66.292,39.393,39.593,41.226,40.495,15.284,12.482,24.103,23.141,10.743,12.750,19.392,17.304,17.825,15.950,21.304,12.942,16.849,17.779,10.375,9.381,-0.560,-0.831,-0.675,-0.575,-0.621,-0.745,-0.064,490.317,291.161,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:07,1560.282,0.000,0.182,0.000,42.567,5.614,78.458,31.841,32.402,126.776,132.667,179.100,204.782,192.993,176.941,198.733,35.281,40.200,38.334,38.994,40.080,47.288,45.926,38.048,35.295,38.176,55.422,65.071,52.266,57.495,67.161,72.646,56.630,67.661,62.674,62.994,69.008,69.253,66.226,66.314,39.393,39.616,41.226,40.517,16.648,14.304,27.189,26.604,12.017,14.026,19.392,17.486,18.188,16.132,21.213,12.942,17.122,17.688,10.830,9.563,-0.551,-0.807,-0.662,-0.557,-0.606,-0.708,-0.064,490.279,291.517,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:08,1562.554,0.000,0.182,0.000,42.600,5.614,78.742,31.841,32.402,127.027,132.667,179.100,204.782,192.993,177.193,198.733,35.281,40.200,38.397,38.994,40.080,47.288,45.926,38.048,35.295,38.239,55.422,65.132,52.332,57.571,67.161,72.646,56.630,67.722,62.674,62.994,69.008,69.314,66.226,66.374,39.393,39.695,41.226,40.597,15.011,12.664,25.742,24.872,10.925,12.568,19.574,17.395,18.188,16.041,21.213,12.942,16.940,17.688,10.284,9.381,-0.547,-0.796,-0.656,-0.553,-0.599,-0.699,-0.064,490.366,291.861,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:09,1564.744,0.000,0.182,0.000,42.600,5.588,79.026,31.841,32.402,126.776,132.667,179.100,204.782,192.993,177.193,198.733,35.281,40.200,38.397,38.994,40.080,47.352,46.020,38.048,35.295,38.176,55.488,65.132,52.332,57.571,67.228,72.722,56.630,67.722,62.674,62.994,69.008,69.314,66.292,66.374,39.393,39.616,41.296,40.597,16.558,13.484,25.646,24.599,11.380,13.388,19.483,17.577,18.279,15.950,21.213,12.942,17.213,17.688,10.466,9.472,-0.551,-0.819,-0.667,-0.553,-0.614,-0.737,-0.064,490.490,292.094,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:10,1567.045,0.000,0.182,0.000,42.567,5.588,79.026,31.841,32.402,127.027,132.667,179.100,204.782,193.245,177.444,198.733,35.281,40.200,38.397,38.969,40.149,47.375,45.989,38.150,35.318,38.239,55.488,65.071,52.332,57.571,67.228,72.804,56.696,67.744,62.741,63.077,69.074,69.314,66.292,66.450,39.393,39.616,41.296,40.597,14.829,12.026,23.139,22.139,10.652,12.386,19.301,17.486,18.097,15.859,21.122,12.851,17.122,17.597,10.739,9.563,-0.529,-0.786,-0.649,-0.518,-0.602,-0.717,-0.064,490.564,292.443,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:11,1569.321,0.000,0.182,0.000,42.600,5.588,79.310,31.557,32.118,127.027,132.667,179.100,204.782,193.245,177.444,198.733,35.281,40.269,38.476,39.063,40.149,47.352,46.068,38.127,35.358,38.318,55.555,65.208,52.399,57.632,67.228,72.782,56.696,67.797,62.741,63.055,69.074,69.389,66.292,66.511,39.393,39.695,41.296,40.597,16.194,13.484,25.357,24.690,11.289,13.024,19.392,17.577,18.188,15.859,21.031,12.851,17.031,17.597,10.102,9.199,-0.535,-0.816,-0.668,-0.546,-0.619,-0.752,-0.064,490.589,292.676,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:12,1571.600,0.000,0.182,0.000,42.600,5.562,79.594,31.557,32.402,127.027,132.667,179.100,204.782,193.496,177.444,198.733,35.281,40.269,38.476,38.994,40.149,47.352,46.068,38.127,35.295,38.318,55.555,65.208,52.399,57.632,67.294,72.858,56.696,67.797,62.741,63.055,69.141,69.389,66.358,66.511,39.393,39.695,41.296,40.597,15.102,12.573,24.682,22.959,11.653,13.570,19.392,17.486,18.461,15.859,20.940,12.851,17.122,17.688,10.375,9.290,-0.533,-0.814,-0.671,-0.541,-0.617,-0.742,-0.064,490.626,293.025,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:13,1576.233,0.000,0.182,0.000,42.600,5.562,79.878,31.557,32.118,127.027,132.667,179.100,204.547,193.496,177.696,198.733,35.212,40.269,38.476,39.063,40.149,47.431,46.068,38.190,35.358,38.318,55.621,65.268,52.465,57.708,67.360,72.918,56.696,67.858,62.741,63.131,69.207,69.450,66.425,66.571,39.463,39.758,41.365,40.660,15.284,12.026,22.946,22.504,11.107,13.479,19.392,17.395,18.279,15.767,21.122,12.760,17.031,17.597,10.011,9.290,-0.548,-0.813,-0.665,-0.568,-0.616,-0.736,-0.064,490.823,293.666,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:14,1576.233,0.000,0.182,0.000,42.600,5.562,79.878,31.557,32.118,127.027,132.667,179.100,204.547,193.496,177.696,198.733,35.212,40.269,38.476,39.063,40.149,47.431,46.068,38.190,35.358,38.318,55.621,65.268,52.465,57.708,67.360,72.918,56.696,67.858,62.741,63.131,69.207,69.450,66.425,66.571,39.463,39.758,41.365,40.660,15.284,12.026,22.946,22.504,11.107,13.479,19.392,17.395,18.279,15.767,21.122,12.760,17.031,17.597,10.011,9.290,-0.548,-0.813,-0.665,-0.568,-0.616,-0.736,-0.064,490.823,293.666,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:15,1578.513,0.000,0.182,0.000,42.600,5.562,80.163,31.557,32.118,127.027,132.667,179.100,204.547,193.496,177.947,198.733,35.212,40.269,38.540,39.063,40.149,47.494,46.132,38.190,35.358,38.381,55.687,65.329,52.531,57.768,67.360,72.979,56.696,67.918,62.807,63.191,69.207,69.511,66.491,66.647,39.463,39.758,41.365,40.723,16.558,13.575,26.224,25.601,12.837,14.936,19.483,17.395,18.279,15.767,21.213,12.669,17.122,17.505,9.920,9.199,-0.541,-0.801,-0.662,-0.531,-0.609,-0.729,-0.064,490.935,293.899,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:16,1580.722,0.000,0.182,0.000,42.600,5.562,80.447,31.273,32.118,127.027,132.919,179.100,204.782,193.496,178.199,198.733,35.281,40.269,38.476,39.063,40.149,47.517,46.132,38.277,35.460,38.318,55.754,65.329,52.598,57.708,67.360,73.077,56.763,67.941,62.807,63.213,69.273,69.511,66.491,66.708,39.463,39.758,41.365,40.723,16.921,13.211,25.260,25.601,11.835,14.117,19.392,17.486,18.279,15.767,21.304,12.669,17.122,17.505,10.466,9.290,-0.532,-0.815,-0.670,-0.541,-0.615,-0.739,-0.064,490.997,294.307,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:17,1582.992,0.000,0.182,0.000,42.567,5.536,80.447,31.557,32.118,127.027,132.667,179.100,204.547,193.496,178.199,198.482,35.212,40.269,38.454,39.063,40.149,47.494,46.211,38.253,35.437,38.295,55.754,65.246,52.598,57.686,67.360,73.055,56.763,67.994,62.807,63.252,69.273,69.489,66.558,66.625,39.463,39.735,41.434,40.637,16.830,13.484,27.285,27.332,12.655,14.663,19.756,17.486,18.279,15.676,21.395,12.669,17.122,17.505,10.284,9.472,-0.529,-0.788,-0.643,-0.544,-0.596,-0.714,-0.064,491.046,294.658,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:18,1585.233,0.000,0.182,0.000,42.600,5.536,80.731,31.557,32.118,127.278,132.919,179.100,204.547,193.748,178.199,198.733,35.212,40.269,38.619,39.063,40.149,47.573,46.211,38.253,35.437,38.381,55.820,65.329,52.598,57.768,67.427,73.115,56.696,67.994,62.874,63.191,69.273,69.586,66.558,66.768,39.463,39.821,41.434,40.723,16.739,12.846,25.357,24.508,12.017,13.479,19.483,17.486,18.188,15.950,21.486,12.669,17.122,17.323,10.557,9.381,-0.534,-0.792,-0.655,-0.525,-0.605,-0.724,-0.064,491.071,294.950,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:19,1587.578,0.000,0.182,0.000,42.600,5.536,81.015,31.557,32.118,127.027,132.919,179.100,204.547,193.748,178.199,198.482,35.212,40.269,38.540,39.063,40.149,47.573,46.211,38.253,35.437,38.318,55.820,65.329,52.664,57.708,67.427,73.115,56.763,67.994,62.874,63.252,69.340,69.586,66.624,66.708,39.532,39.758,41.434,40.660,16.921,12.846,25.935,25.601,11.835,13.661,19.665,17.395,18.097,15.859,21.577,12.669,17.122,17.232,10.557,9.472,-0.538,-0.793,-0.659,-0.533,-0.598,-0.706,-0.064,491.083,295.357,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:20,1589.845,0.000,0.182,0.000,42.567,5.510,81.299,31.557,32.118,127.278,132.919,179.100,204.547,193.748,178.450,198.733,35.212,40.338,38.540,39.063,40.149,47.573,46.211,38.253,35.437,38.318,55.887,65.405,52.664,57.768,67.493,73.115,56.763,68.055,62.874,63.252,69.340,69.586,66.624,66.768,39.532,39.821,41.434,40.723,17.922,13.393,26.417,27.423,13.474,15.027,19.847,17.668,18.007,15.950,21.668,12.577,17.213,17.232,10.466,9.381,-0.538,-0.792,-0.647,-0.547,-0.596,-0.701,-0.064,491.120,295.591,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:21,1592.094,0.000,0.182,0.000,42.600,5.510,81.583,31.273,32.118,127.027,132.919,179.351,204.547,193.999,178.450,198.733,35.212,40.338,38.619,39.063,40.219,47.573,46.274,38.253,35.437,38.381,55.887,65.405,52.664,57.829,67.493,73.176,56.763,68.055,62.874,63.328,69.406,69.647,66.691,66.768,39.532,39.821,41.504,40.723,16.648,13.666,26.321,26.148,11.744,13.661,19.756,17.577,18.097,15.859,21.577,12.577,17.213,17.232,10.557,9.472,-0.537,-0.807,-0.669,-0.536,-0.595,-0.728,-0.064,491.145,295.939,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
