Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:47:22,1594.337,0.000,0.182,0.000,42.567,5.510,81.583,31.557,32.118,127.278,132.919,179.100,204.782,193.999,178.702,198.482,35.281,40.363,38.517,39.133,40.219,47.573,46.337,38.333,35.437,38.295,55.910,65.307,52.754,57.746,67.427,73.176,56.763,68.055,62.940,63.252,69.496,69.625,66.714,66.746,39.557,39.735,41.528,40.700,17.376,14.942,26.128,25.966,13.656,15.301,19.938,17.577,18.097,15.859,21.577,12.577,17.304,17.141,11.103,9.563,-0.545,-0.809,-0.657,-0.557,-0.607,-0.726,-0.064,491.120,296.173,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:23,1596.699,0.000,0.182,0.000,42.600,5.510,81.867,31.273,31.834,127.278,132.919,179.351,204.547,193.999,178.702,198.482,35.212,40.338,38.682,39.133,40.219,47.636,46.337,38.333,35.500,38.460,55.953,65.465,52.797,57.905,67.493,73.312,56.763,68.191,62.940,63.328,69.473,69.783,66.691,66.905,39.532,39.900,41.504,40.802,16.648,13.028,25.164,26.148,12.655,14.208,19.756,17.668,18.188,15.950,21.395,12.577,17.122,17.141,10.193,9.290,-0.538,-0.795,-0.656,-0.545,-0.604,-0.720,-0.064,491.128,296.585,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:24,1601.226,0.000,0.182,0.000,42.600,5.484,82.436,31.273,31.834,127.278,132.919,179.351,204.547,194.251,178.953,198.482,35.212,40.338,38.682,39.107,40.219,47.636,46.337,38.396,35.500,38.460,56.019,65.465,52.797,57.829,67.559,73.312,56.763,68.191,62.940,63.388,69.473,69.783,66.757,66.905,39.532,39.821,41.504,40.802,17.376,14.031,26.224,27.606,14.385,15.847,19.847,17.760,18.188,15.859,21.395,12.669,17.395,17.050,10.375,9.290,-0.531,-0.787,-0.646,-0.536,-0.594,-0.713,-0.064,491.034,297.280,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:25,1601.226,0.000,0.182,0.000,42.600,5.484,82.436,31.273,31.834,127.278,132.919,179.351,204.547,194.251,178.953,198.482,35.212,40.338,38.682,39.107,40.219,47.636,46.337,38.396,35.500,38.460,56.019,65.465,52.797,57.829,67.559,73.312,56.763,68.191,62.940,63.388,69.473,69.783,66.757,66.905,39.532,39.821,41.504,40.802,17.376,14.031,26.224,27.606,14.385,15.847,19.847,17.760,18.188,15.859,21.395,12.669,17.395,17.050,10.375,9.290,-0.531,-0.787,-0.646,-0.536,-0.594,-0.713,-0.064,491.034,297.280,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:26,1603.530,0.000,0.182,0.000,42.567,5.458,82.720,31.273,32.118,127.529,132.919,179.351,204.547,194.251,178.953,198.482,35.281,40.338,38.682,39.133,40.219,47.636,46.416,38.396,35.500,38.460,56.019,65.526,52.863,57.905,67.559,73.388,56.829,68.191,62.940,63.388,69.473,69.783,66.757,66.980,39.532,39.821,41.573,40.866,18.832,13.848,26.899,27.515,14.020,15.847,19.847,17.668,18.370,15.950,21.213,12.577,17.304,17.050,10.375,9.107,-0.533,-0.787,-0.655,-0.522,-0.593,-0.698,-0.064,490.997,297.513,8.556,6.403,10.143,11.881,5.045,18.482,7.991,315.474,321.340,189.648,216.098,256.239,75.588,261.363,12.500,9.300,16.600,15.700,8.000,19.000,15.300,
2021/04/06 05:47:27,1605.767,0.000,0.182,0.000,42.600,5.458,83.004,31.273,31.834,127.278,132.919,179.351,204.547,194.502,179.205,198.482,35.212,40.408,38.682,39.133,40.219,47.636,46.416,38.396,35.500,38.460,56.019,65.526,52.863,57.905,67.626,73.388,56.829,68.252,63.006,63.388,69.539,69.844,66.824,66.980,39.532,39.821,41.573,40.802,18.377,14.213,26.996,26.695,13.383,15.756,19.756,17.760,18.279,15.859,21.122,12.669,17.395,17.050,9.829,8.834,-0.534,-0.821,-0.665,-0.545,-0.614,-0.749,-0.064,490.935,297.862,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:28,1608.033,0.000,0.182,0.000,42.567,5.458,83.288,31.273,31.834,127.529,132.919,179.351,204.547,194.251,179.205,198.482,35.212,40.408,38.682,39.133,40.219,47.700,46.480,38.396,35.500,38.460,56.086,65.526,52.863,57.905,67.626,73.449,56.829,68.252,63.006,63.388,69.539,69.844,66.824,67.041,39.532,39.821,41.573,40.866,18.468,14.122,26.803,25.510,13.747,15.756,19.574,17.668,18.461,15.950,21.213,12.760,17.213,16.867,9.920,8.834,-0.538,-0.797,-0.650,-0.550,-0.598,-0.713,-0.064,490.861,298.154,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:29,1610.333,0.000,0.182,0.000,42.567,5.432,83.572,31.273,31.834,127.278,132.919,179.351,204.547,194.502,179.205,198.733,35.212,40.408,38.745,39.133,40.219,47.700,46.480,38.459,35.500,38.460,56.152,65.602,52.929,57.905,67.626,73.449,56.829,68.328,63.006,63.464,69.605,69.844,66.890,67.041,39.601,39.821,41.573,40.866,18.377,14.304,27.092,28.243,14.931,16.667,19.847,17.760,18.461,15.950,21.031,12.760,17.304,16.958,10.102,8.834,-0.533,-0.790,-0.645,-0.552,-0.601,-0.712,-0.064,490.836,298.500,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:30,1612.707,0.000,0.182,0.000,42.600,5.432,83.856,31.273,31.834,127.529,132.919,179.351,204.547,194.502,179.205,198.482,35.212,40.477,38.682,39.133,40.219,47.700,46.480,38.396,35.500,38.460,56.152,65.526,52.929,57.965,67.692,73.509,56.829,68.328,63.006,63.464,69.605,69.920,66.890,67.102,39.532,39.821,41.642,40.866,19.742,14.304,27.285,28.517,14.567,16.485,19.847,17.851,18.461,15.767,21.031,12.851,17.122,16.958,9.738,8.834,-0.543,-0.790,-0.649,-0.548,-0.602,-0.721,-0.064,490.762,298.790,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:31,1615.020,0.000,0.182,0.000,42.567,5.432,83.856,31.273,31.834,127.529,132.919,179.351,204.547,194.753,179.457,198.482,35.212,40.408,38.745,39.107,40.288,47.700,46.543,38.459,35.500,38.460,56.219,65.602,52.996,57.965,67.626,73.509,56.829,68.328,63.006,63.464,69.672,69.920,66.957,67.102,39.601,39.900,41.642,40.866,19.469,14.486,27.381,28.972,14.476,16.029,19.574,17.851,18.643,16.041,20.940,12.942,17.031,16.958,9.738,8.834,-0.527,-0.770,-0.644,-0.516,-0.583,-0.687,-0.064,490.737,299.079,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:32,1617.236,0.000,0.182,0.000,42.600,5.406,84.140,31.273,31.834,127.529,132.919,179.100,204.547,194.753,179.457,198.482,35.212,40.477,38.659,39.202,40.288,47.779,46.520,38.459,35.500,38.438,56.219,65.580,52.996,57.943,67.692,73.585,56.829,68.388,63.006,63.525,69.672,69.898,67.023,67.080,39.601,39.878,41.642,40.843,18.832,14.213,26.996,29.428,14.658,16.211,19.665,17.942,18.643,15.859,20.940,13.124,17.213,16.958,9.738,8.743,-0.539,-0.815,-0.673,-0.552,-0.602,-0.752,-0.064,490.638,299.310,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:33,1619.493,0.000,0.000,0.000,42.600,5.406,84.424,31.273,31.834,127.529,132.919,179.351,204.547,194.753,179.708,198.482,35.212,40.477,38.745,39.202,40.288,47.779,46.622,38.459,35.564,38.460,56.285,65.662,53.062,58.041,67.692,73.646,56.829,68.388,63.073,63.525,69.738,69.980,67.023,67.177,39.671,39.900,41.642,40.866,18.741,14.942,27.478,28.061,14.202,15.847,19.574,18.033,18.461,15.859,20.849,13.033,17.213,16.958,9.829,8.925,-0.532,-0.811,-0.670,-0.539,-0.605,-0.736,-0.064,490.559,299.719,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:34,1621.859,0.000,0.000,0.000,42.600,5.406,84.709,30.990,31.550,127.529,132.919,179.351,204.547,195.005,179.708,198.482,35.212,40.477,38.745,39.177,40.288,47.779,46.622,38.459,35.564,38.460,56.285,65.602,53.062,57.965,67.758,73.646,56.895,68.464,63.073,63.525,69.738,69.980,67.023,67.177,39.601,39.900,41.642,40.866,18.286,13.211,26.224,29.155,15.750,16.485,19.665,18.033,18.825,15.859,20.757,13.124,17.122,17.050,9.920,8.743,-0.531,-0.811,-0.671,-0.540,-0.611,-0.739,-0.064,490.459,300.007,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:35,1624.174,0.000,0.182,0.000,42.600,5.380,84.993,30.990,31.550,127.529,132.919,179.351,204.547,194.753,179.708,198.482,35.212,40.477,38.824,39.177,40.288,47.842,46.599,38.538,35.564,38.524,56.351,65.662,53.062,58.041,67.758,73.706,56.829,68.464,63.073,63.585,69.738,70.041,67.089,67.238,39.601,39.900,41.711,40.945,19.560,14.942,28.249,31.250,16.479,17.577,20.029,18.033,18.825,15.859,20.940,13.307,17.304,17.050,10.284,8.834,-0.544,-0.824,-0.682,-0.556,-0.606,-0.755,-0.064,490.317,300.350,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:36,1626.433,0.000,0.182,0.000,42.600,5.380,85.277,30.990,31.550,127.529,133.170,179.351,204.547,195.005,179.960,198.482,35.212,40.477,38.745,39.202,40.288,47.842,46.599,38.538,35.564,38.524,56.351,65.662,53.128,58.041,67.758,73.706,56.895,68.464,63.073,63.585,69.804,70.117,67.089,67.238,39.601,39.900,41.711,40.945,19.287,14.213,26.996,29.701,16.570,17.122,19.938,18.124,18.825,15.950,20.849,13.307,17.304,17.141,10.011,8.834,-0.540,-0.804,-0.668,-0.539,-0.595,-0.724,-0.064,490.242,300.581,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:37,1630.999,0.000,0.182,0.000,42.567,5.380,85.845,30.990,31.550,127.781,133.170,179.351,204.547,195.005,180.211,198.482,35.212,40.546,38.824,39.271,40.288,47.842,46.685,38.538,35.564,38.524,56.418,65.662,53.195,58.102,67.758,73.782,56.895,68.525,63.073,63.585,69.871,70.117,67.156,67.314,39.671,39.900,41.711,40.945,19.742,13.757,27.381,30.339,16.479,17.395,19.847,18.124,18.916,15.859,20.849,13.307,17.395,17.050,10.102,8.743,-0.529,-0.789,-0.649,-0.544,-0.597,-0.722,-0.064,489.933,301.217,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:38,1630.999,0.000,0.182,0.000,42.567,5.380,85.845,30.990,31.550,127.781,133.170,179.351,204.547,195.005,180.211,198.482,35.212,40.546,38.824,39.271,40.288,47.842,46.685,38.538,35.564,38.524,56.418,65.662,53.195,58.102,67.758,73.782,56.895,68.525,63.073,63.585,69.871,70.117,67.156,67.314,39.671,39.900,41.711,40.945,19.742,13.757,27.381,30.339,16.479,17.395,19.847,18.124,18.916,15.859,20.849,13.307,17.395,17.050,10.102,8.743,-0.529,-0.789,-0.649,-0.544,-0.597,-0.722,-0.064,489.933,301.217,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:39,1633.340,0.000,0.182,0.000,42.600,5.354,85.845,30.990,31.550,127.781,133.170,179.351,204.547,195.005,180.211,198.482,35.212,40.546,38.824,39.202,40.288,47.865,46.685,38.625,35.666,38.524,56.418,65.738,53.195,58.102,67.825,73.865,56.895,68.547,63.139,63.683,69.871,70.177,67.156,67.314,39.671,39.964,41.781,41.008,19.742,16.126,27.863,30.977,16.843,17.668,19.847,18.124,18.734,15.767,20.940,13.398,17.577,16.958,10.284,8.834,-0.540,-0.795,-0.650,-0.547,-0.589,-0.716,-0.064,489.847,301.619,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:40,1635.674,0.000,0.182,0.000,42.534,5.354,86.129,30.990,31.550,127.781,133.170,179.603,204.547,195.256,180.211,198.230,35.212,40.546,38.888,39.177,40.288,47.842,46.765,38.602,35.643,38.524,56.484,65.738,53.261,58.102,67.825,73.843,56.895,68.585,63.139,63.661,69.871,70.177,67.222,67.314,39.671,39.964,41.781,40.945,19.287,13.940,27.189,30.703,17.116,17.577,19.847,18.215,18.734,15.859,20.849,13.489,17.486,17.050,9.920,8.652,-0.547,-0.822,-0.667,-0.553,-0.623,-0.748,-0.064,489.674,301.793,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:41,1637.806,0.000,0.182,0.000,42.600,5.354,86.413,30.990,31.550,127.781,133.170,179.603,204.547,195.508,180.463,198.230,35.212,40.546,38.824,39.177,40.288,47.842,46.765,38.602,35.564,38.524,56.484,65.738,53.261,58.102,67.825,73.918,56.895,68.585,63.139,63.661,69.937,70.177,67.222,67.374,39.671,39.964,41.781,41.008,18.377,13.484,28.538,30.794,16.661,17.031,19.938,18.033,18.552,15.676,20.940,13.398,17.486,16.958,9.829,8.652,-0.531,-0.808,-0.668,-0.540,-0.611,-0.735,-0.064,489.550,302.082,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:42,1640.091,0.000,0.182,0.000,42.600,5.328,86.697,30.706,31.550,127.781,133.170,179.603,204.547,195.508,180.463,198.230,35.212,40.546,38.865,39.177,40.288,47.905,46.765,38.602,35.643,38.564,56.551,65.716,53.261,58.080,67.891,73.918,56.895,68.661,63.206,63.722,69.937,70.156,67.289,67.352,39.671,39.941,41.781,40.985,16.012,13.484,24.971,28.061,14.111,14.754,19.483,17.942,18.825,15.767,20.849,13.489,17.122,17.050,9.374,8.470,-0.531,-0.793,-0.649,-0.546,-0.604,-0.723,-0.064,489.290,302.486,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:43,1642.510,0.000,0.000,0.000,42.567,5.354,86.697,30.706,31.550,127.781,133.170,179.351,204.547,195.508,180.463,198.230,35.212,40.546,38.802,39.271,40.358,47.842,46.765,38.602,35.643,38.501,56.551,65.640,53.327,58.080,67.891,73.918,56.895,68.661,63.206,63.722,70.003,70.156,67.289,67.352,39.671,39.878,41.781,40.922,20.833,15.215,28.346,32.252,16.843,16.940,20.029,18.033,18.734,15.950,21.031,13.671,17.395,17.141,9.465,8.470,-0.535,-0.785,-0.646,-0.544,-0.595,-0.711,-0.064,489.006,302.717,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:44,1644.802,0.000,0.182,0.000,42.600,5.328,87.266,30.706,31.550,128.032,133.170,179.603,204.547,195.508,180.714,198.230,35.143,40.546,38.802,39.271,40.358,47.905,46.765,38.602,35.643,38.501,56.551,65.640,53.394,58.080,67.891,73.979,56.895,68.661,63.206,63.722,70.003,70.216,67.289,67.352,39.671,39.941,41.850,40.922,20.197,15.397,27.189,31.068,16.752,17.577,20.211,17.942,18.916,15.950,20.940,13.853,17.942,17.141,10.193,8.743,-0.538,-0.821,-0.678,-0.550,-0.606,-0.747,-0.064,488.721,303.121,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:45,1647.021,0.000,0.182,0.000,42.600,5.302,87.550,30.706,31.266,128.032,133.170,179.603,204.547,195.508,180.714,198.230,35.143,40.616,38.865,39.271,40.358,47.905,46.741,38.602,35.643,38.501,56.551,65.640,53.394,58.140,67.891,73.979,56.895,68.722,63.206,63.722,70.003,70.216,67.289,67.413,39.740,39.941,41.850,40.985,20.197,15.488,27.478,31.159,17.480,18.033,20.302,17.942,18.734,15.767,20.849,13.853,17.760,17.050,10.011,8.652,-0.533,-0.790,-0.648,-0.543,-0.601,-0.717,-0.064,488.511,303.352,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:46,1649.378,0.000,0.182,0.000,42.600,5.302,87.809,30.706,31.266,128.032,133.170,179.603,204.547,195.759,180.714,198.208,35.143,40.616,38.888,39.271,40.358,47.905,46.828,38.602,35.643,38.524,56.551,65.738,53.394,58.162,67.957,74.040,56.895,68.722,63.206,63.782,70.070,70.314,67.355,67.435,39.671,39.964,41.850,41.008,19.742,15.397,27.574,32.890,17.571,17.577,20.666,17.942,18.825,15.859,20.757,14.036,18.124,17.414,10.375,8.743,-0.534,-0.819,-0.662,-0.547,-0.615,-0.737,-0.064,488.264,303.641,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:47,1651.628,0.000,0.182,0.000,42.567,5.302,87.834,30.706,31.266,128.032,133.170,179.603,204.782,195.759,180.966,198.230,35.143,40.616,38.865,39.246,40.358,47.984,46.868,38.681,35.706,38.564,56.617,65.716,53.460,58.216,67.957,74.115,56.962,68.782,63.206,63.782,70.070,70.292,67.355,67.489,39.740,39.941,41.850,40.985,19.742,14.668,27.478,32.434,16.205,17.031,20.302,17.942,18.825,15.767,20.484,14.036,17.851,17.505,10.011,8.561,-0.544,-0.805,-0.656,-0.559,-0.608,-0.733,-0.064,488.041,303.988,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:48,1653.989,0.000,0.000,0.000,42.600,5.276,88.118,30.706,31.266,128.032,133.170,179.603,204.782,195.759,180.966,198.230,35.143,40.616,38.865,39.246,40.358,47.984,46.868,38.681,35.706,38.564,56.617,65.716,53.460,58.216,67.957,74.115,56.962,68.782,63.272,63.858,70.070,70.352,67.355,67.489,39.671,39.941,41.850,41.048,18.832,14.304,27.478,30.703,16.205,16.667,20.666,17.942,18.916,15.767,20.302,14.218,17.760,17.414,9.647,8.379,-0.533,-0.828,-0.669,-0.546,-0.620,-0.741,-0.064,487.819,304.335,7.292,4.528,10.120,10.242,4.904,18.955,8.786,317.779,329.470,191.976,215.863,249.717,80.587,258.179,13.800,11.500,20.800,18.900,9.700,19.600,15.800,
2021/04/06 05:47:49,1656.244,0.000,0.182,0.000,42.600,5.276,88.402,30.706,31.266,128.032,133.422,179.603,204.547,195.759,180.966,197.978,35.143,40.616,38.888,39.246,40.358,47.984,46.868,38.681,35.643,38.587,56.617,65.738,53.460,58.238,68.024,74.115,56.962,68.782,63.272,63.858,70.136,70.374,67.422,67.511,39.740,39.964,41.919,41.008,21.834,15.853,28.924,33.072,17.662,17.760,20.940,18.124,19.007,15.859,20.302,14.218,17.942,17.505,9.738,8.561,-0.536,-0.793,-0.647,-0.541,-0.594,-0.721,-0.064,487.609,304.508,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:50,1658.478,0.000,0.182,0.000,42.600,5.276,88.686,30.706,31.266,128.283,133.422,179.603,204.782,196.011,180.966,198.230,35.143,40.616,38.865,39.271,40.427,47.984,46.891,38.681,35.643,38.501,56.683,65.640,53.526,58.140,68.024,74.176,56.962,68.782,63.272,63.858,70.136,70.352,67.422,67.489,39.740,39.941,41.919,40.985,20.015,15.944,28.346,34.257,16.752,16.758,20.757,18.124,19.098,15.767,20.211,14.127,17.851,17.505,9.647,8.379,-0.526,-0.791,-0.658,-0.536,-0.583,-0.719,-0.064,487.382,304.796,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:51,1660.808,0.000,0.182,0.000,42.600,5.276,88.970,30.422,31.266,128.283,133.422,179.854,204.782,196.011,181.217,198.230,35.143,40.616,38.951,39.246,40.427,47.984,46.891,38.681,35.706,38.587,56.683,65.738,53.526,58.238,68.024,74.176,56.962,68.858,63.272,63.858,70.203,70.374,67.422,67.571,39.740,39.964,41.919,41.071,21.106,15.944,28.924,34.074,17.207,17.577,21.031,18.215,19.189,15.859,20.120,14.127,18.124,17.414,9.920,8.561,-0.546,-0.808,-0.665,-0.538,-0.615,-0.739,-0.064,487.151,305.086,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:52,1663.106,0.000,0.182,0.000,42.600,5.251,88.970,30.422,31.266,128.283,133.422,179.603,204.782,196.011,181.217,198.230,35.143,40.685,38.951,39.340,40.427,47.984,46.947,38.744,35.706,38.587,56.750,65.662,53.593,58.238,68.024,74.237,56.962,68.918,63.339,63.858,70.203,70.450,67.488,67.571,39.740,40.043,41.919,41.071,20.287,15.306,28.635,32.617,16.934,16.849,21.213,18.306,19.098,15.859,20.211,14.218,17.942,17.505,10.011,8.652,-0.544,-0.809,-0.662,-0.563,-0.613,-0.735,-0.064,486.943,305.369,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:53,1665.337,0.000,0.182,0.000,42.567,5.251,89.539,30.706,31.266,128.283,133.422,179.603,204.782,196.011,181.469,198.230,35.143,40.685,38.928,39.340,40.427,48.048,46.947,38.744,35.769,38.564,56.750,65.716,53.593,58.277,68.090,74.312,56.962,68.918,63.339,63.918,70.269,70.428,67.488,67.610,39.810,40.020,41.989,41.048,19.560,15.397,27.671,33.072,17.935,17.668,21.577,18.306,19.007,15.767,20.120,14.218,18.033,17.505,9.829,8.561,-0.536,-0.789,-0.658,-0.533,-0.592,-0.705,-0.064,486.656,305.836,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:54,1667.634,0.000,0.182,0.000,42.600,5.251,89.823,30.706,31.242,128.283,133.400,179.603,204.762,196.011,181.447,198.230,35.118,40.685,39.007,39.340,40.427,48.048,46.970,38.744,35.769,38.643,56.750,65.777,53.659,58.337,68.090,74.312,57.028,68.994,63.339,63.994,70.269,70.489,67.488,67.686,39.740,40.020,41.919,41.128,21.652,17.037,29.020,34.803,17.025,17.031,21.486,18.397,19.007,15.859,20.120,14.127,17.942,17.505,9.465,8.470,-0.519,-0.803,-0.653,-0.530,-0.603,-0.730,-0.064,486.380,306.008,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:55,1669.955,0.000,0.182,0.000,42.600,5.225,89.823,30.706,31.266,128.283,133.674,179.854,205.017,196.262,181.469,197.978,35.143,40.685,38.951,39.315,40.427,48.048,46.947,38.744,35.706,38.666,56.816,65.738,53.659,58.299,68.156,74.373,56.962,68.994,63.405,63.994,70.269,70.511,67.555,67.632,39.810,40.043,41.919,41.150,20.742,16.399,27.478,33.892,18.481,17.577,21.941,18.397,19.098,15.859,19.938,14.218,17.851,17.597,9.010,8.197,-0.541,-0.797,-0.656,-0.534,-0.605,-0.724,-0.064,486.158,306.355,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:56,1672.239,0.000,0.182,0.000,42.600,5.225,90.107,30.706,31.266,128.283,133.422,179.603,204.782,196.262,181.720,197.978,35.143,40.685,39.030,39.340,40.427,48.048,47.034,38.744,35.706,38.666,56.816,65.738,53.725,58.359,68.156,74.373,56.962,68.994,63.405,63.918,70.335,70.571,67.555,67.708,39.810,40.043,41.989,41.150,20.469,16.582,28.346,34.439,17.662,17.031,21.759,18.488,19.007,15.859,20.120,14.036,18.033,17.597,9.465,8.379,-0.541,-0.799,-0.655,-0.547,-0.587,-0.730,-0.064,485.840,306.471,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:57,1674.451,0.000,0.182,0.000,42.567,5.225,90.391,30.422,31.266,128.283,133.674,179.854,205.017,196.514,181.720,197.978,35.143,40.685,39.007,39.315,40.427,48.127,47.034,38.744,35.706,38.643,56.816,65.716,53.792,58.337,68.156,74.449,56.962,68.994,63.405,63.994,70.335,70.549,67.621,67.686,39.810,40.020,41.989,41.128,22.198,16.126,26.514,33.254,17.298,16.940,21.941,18.670,19.007,15.767,20.302,13.945,17.942,17.688,9.556,8.470,-0.547,-0.809,-0.660,-0.564,-0.611,-0.737,-0.064,485.577,306.875,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:58,1676.629,0.000,0.182,0.000,42.600,5.199,90.675,30.422,30.982,128.283,133.422,179.603,205.017,196.514,181.972,197.978,35.143,40.754,39.030,39.315,40.427,48.127,47.034,38.807,35.769,38.666,56.816,65.738,53.792,58.359,68.156,74.449,57.028,69.055,63.405,63.994,70.402,70.571,67.621,67.708,39.810,40.043,41.989,41.150,19.469,16.308,27.574,31.888,16.752,16.576,21.850,18.488,19.007,15.676,20.211,13.853,18.124,17.597,9.738,8.470,-0.532,-0.787,-0.647,-0.539,-0.601,-0.718,-0.064,485.249,307.158,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:47:59,1678.888,0.000,0.182,0.000,42.600,5.225,90.959,30.422,30.982,128.534,133.674,179.854,205.017,196.514,181.720,197.978,35.143,40.685,39.172,39.315,40.427,48.127,47.074,38.886,35.848,38.729,56.816,65.799,53.792,58.435,68.222,74.509,57.028,69.115,63.405,64.055,70.402,70.647,67.621,67.844,39.810,40.106,42.058,41.214,21.379,17.128,28.442,34.894,17.389,17.213,22.123,18.670,19.007,15.767,20.302,13.853,17.851,17.597,9.192,8.288,-0.536,-0.791,-0.650,-0.544,-0.602,-0.717,-0.064,484.897,307.454,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:00,1681.206,0.000,0.182,0.000,42.600,5.199,91.243,30.422,30.982,128.534,133.674,179.854,205.017,196.514,181.972,197.978,35.143,40.685,39.093,39.340,40.427,48.127,47.097,38.807,35.769,38.729,56.883,65.738,53.858,58.435,68.222,74.509,57.028,69.115,63.405,64.055,70.468,70.708,67.687,67.844,39.810,40.106,42.058,41.214,21.834,18.130,28.731,37.263,16.843,16.849,21.941,18.761,19.007,15.859,20.302,13.853,17.760,17.597,8.919,8.197,-0.534,-0.789,-0.654,-0.542,-0.601,-0.714,-0.064,484.538,307.685,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:01,1683.563,0.000,0.182,0.000,42.600,5.199,91.528,30.422,30.982,128.534,133.674,179.854,205.017,196.765,181.972,197.978,35.143,40.754,39.093,39.340,40.427,48.127,47.097,38.807,35.769,38.729,56.883,65.738,53.858,58.435,68.222,74.570,57.028,69.115,63.471,64.055,70.468,70.708,67.687,67.844,39.810,40.106,42.058,41.214,21.106,17.766,28.828,36.899,17.480,17.395,21.941,18.852,19.098,15.859,20.211,13.853,17.942,17.597,9.010,8.288,-0.545,-0.807,-0.665,-0.553,-0.611,-0.733,-0.064,484.217,308.030,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:02,1685.778,0.000,0.182,0.000,42.567,5.173,91.812,30.422,30.982,128.283,133.674,179.854,204.782,196.765,181.972,197.978,35.143,40.754,39.071,39.384,40.427,48.127,47.176,38.886,35.769,38.707,56.949,65.640,53.858,58.413,68.289,74.570,57.028,69.191,63.471,64.055,70.468,70.686,67.754,67.822,39.810,40.083,42.058,41.191,23.108,19.224,29.406,37.536,16.843,16.940,22.032,19.126,19.098,15.767,20.393,13.671,17.577,17.597,8.737,8.288,-0.546,-0.805,-0.659,-0.558,-0.611,-0.734,-0.064,483.969,308.262,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:03,1688.009,0.000,0.182,0.000,42.600,5.173,92.096,30.422,30.982,128.534,133.674,179.854,205.017,196.765,181.972,197.726,35.143,40.754,39.071,39.384,40.496,48.190,47.176,38.807,35.848,38.707,56.883,65.716,53.924,58.413,68.289,74.646,57.028,69.191,63.471,64.115,70.468,70.686,67.754,67.822,39.879,40.083,42.058,41.191,21.743,18.677,28.924,37.081,16.570,16.576,22.123,19.035,19.098,15.767,20.393,13.580,17.395,17.505,8.464,8.106,-0.528,-0.784,-0.639,-0.540,-0.590,-0.712,-0.064,483.697,308.555,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:04,1690.253,0.000,0.182,0.000,42.600,5.173,92.380,30.422,30.982,128.534,133.674,179.854,205.017,196.765,182.224,197.726,35.143,40.754,39.093,39.410,40.496,48.190,47.176,38.886,35.848,38.729,56.949,65.738,53.924,58.495,68.289,74.646,57.028,69.191,63.471,64.115,70.534,70.768,67.754,67.905,39.879,40.169,42.127,41.277,21.379,18.586,30.081,36.625,16.387,16.393,22.123,19.217,19.098,15.676,20.484,13.580,17.760,17.505,8.828,8.288,-0.546,-0.808,-0.658,-0.550,-0.592,-0.733,-0.064,483.444,308.835,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:05,1692.469,0.000,0.182,0.000,42.600,5.147,92.664,30.422,30.982,128.534,133.674,180.105,205.017,196.765,182.224,197.726,35.143,40.754,39.150,39.384,40.496,48.190,47.216,38.950,35.848,38.707,56.949,65.716,53.991,58.474,68.289,74.706,57.028,69.252,63.471,64.191,70.534,70.822,67.754,67.883,39.879,40.147,42.127,41.254,21.288,17.857,30.274,35.532,15.841,16.576,22.032,19.126,19.098,15.676,20.575,13.671,17.486,17.505,8.919,8.288,-0.532,-0.786,-0.649,-0.521,-0.599,-0.713,-0.064,483.104,309.070,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:06,1694.661,0.000,0.182,0.000,42.600,5.147,92.948,30.422,30.982,128.534,133.674,179.854,205.017,196.765,182.475,197.726,35.143,40.754,39.172,39.410,40.496,48.190,47.239,38.950,35.848,38.729,56.949,65.738,53.991,58.495,68.289,74.767,57.028,69.252,63.538,64.191,70.534,70.844,67.820,67.965,39.879,40.106,42.127,41.277,23.290,19.679,29.213,37.536,17.753,16.576,22.123,19.308,19.189,15.676,20.575,13.762,17.577,17.414,8.464,8.106,-0.522,-0.804,-0.651,-0.534,-0.606,-0.724,-0.064,482.776,309.348,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:07,1696.939,0.000,0.182,0.000,42.567,5.147,92.948,30.422,30.982,128.786,133.674,179.854,205.017,197.016,182.475,197.726,35.143,40.754,39.150,39.410,40.496,48.253,47.239,38.950,35.912,38.707,57.015,65.716,53.991,58.474,68.355,74.767,57.095,69.252,63.538,64.191,70.601,70.822,67.820,67.943,39.879,40.147,42.127,41.254,22.562,20.226,29.792,36.808,15.932,15.847,21.850,19.217,19.189,15.585,20.666,13.580,17.395,17.505,8.555,8.288,-0.536,-0.799,-0.665,-0.527,-0.599,-0.712,-0.064,482.436,309.707,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:08,1699.206,0.000,0.182,0.000,42.600,5.121,93.516,30.422,30.698,128.786,133.674,180.105,205.017,197.016,182.475,197.726,35.143,40.754,39.266,39.410,40.496,48.253,47.295,38.950,35.848,38.902,57.015,65.828,54.057,58.661,68.355,74.843,57.095,69.312,63.538,64.191,70.601,71.009,67.820,68.070,39.879,40.279,42.127,41.386,22.016,19.679,30.081,37.901,15.659,15.847,21.759,19.490,19.189,15.585,20.849,13.580,17.304,17.414,8.919,8.288,-0.549,-0.819,-0.667,-0.569,-0.619,-0.741,-0.064,482.090,309.821,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:09,1701.427,0.000,0.182,0.000,42.567,5.121,93.776,30.138,30.698,128.786,133.674,179.854,205.017,197.016,182.475,197.704,35.143,40.824,39.213,39.384,40.496,48.253,47.318,38.950,35.848,38.770,57.015,65.716,54.123,58.610,68.421,74.843,57.095,69.312,63.538,64.252,70.667,70.883,67.887,68.019,39.879,40.147,42.127,41.333,21.561,19.406,30.274,37.536,16.479,16.485,21.850,19.490,19.189,15.585,20.940,13.671,17.395,17.323,8.919,8.379,-0.535,-0.796,-0.657,-0.531,-0.608,-0.726,-0.064,481.769,310.168,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:10,1703.769,0.000,0.182,0.000,42.600,5.121,94.085,30.138,30.698,128.786,133.674,180.105,205.017,197.268,182.727,197.726,35.143,40.824,39.236,39.479,40.496,48.333,47.318,38.950,35.912,38.793,57.082,65.738,54.123,58.571,68.421,74.903,57.095,69.388,63.604,64.252,70.667,70.980,67.887,68.041,39.948,40.169,42.197,41.356,21.925,19.679,29.310,36.352,15.750,16.029,21.759,19.490,19.189,15.585,20.940,13.580,17.031,17.141,8.737,8.288,-0.519,-0.776,-0.647,-0.524,-0.571,-0.716,-0.064,481.435,310.457,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:11,1705.995,0.000,0.182,0.000,42.600,5.095,94.369,30.138,30.698,128.786,133.674,180.105,205.017,197.268,182.727,197.726,35.143,40.824,39.236,39.384,40.566,48.333,47.318,39.013,35.912,38.872,57.082,65.738,54.123,58.632,68.421,74.979,57.095,69.449,63.604,64.312,70.733,71.041,67.953,68.102,39.879,40.248,42.197,41.419,22.744,21.866,28.442,38.721,16.570,16.667,21.941,19.581,19.371,15.676,20.940,13.671,17.304,17.232,8.828,8.379,-0.526,-0.780,-0.639,-0.530,-0.583,-0.708,-0.064,481.150,310.688,6.843,2.648,13.732,9.794,4.465,18.778,9.317,333.061,349.115,187.953,212.067,235.954,74.558,257.605,14.300,9.000,21.800,24.200,12.800,19.600,16.000,
2021/04/06 05:48:12,1708.215,0.000,0.182,0.000,42.600,5.095,94.369,30.138,30.698,128.786,133.674,180.105,205.017,197.268,182.727,197.726,35.143,40.824,39.299,39.479,40.566,48.333,47.358,39.013,35.912,38.872,57.082,65.799,54.190,58.692,68.421,74.979,57.095,69.449,63.604,64.312,70.800,71.041,67.953,68.102,39.948,40.248,42.197,41.419,24.563,23.141,30.467,40.816,16.570,16.849,22.305,19.490,19.189,15.676,20.849,13.580,17.668,17.232,9.647,8.561,-0.522,-0.808,-0.659,-0.534,-0.607,-0.724,-0.064,480.817,311.035,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:13,1710.583,0.000,0.182,0.000,42.567,5.095,94.653,30.138,30.698,129.037,133.925,180.105,205.017,197.519,182.727,197.475,35.143,40.824,39.299,39.479,40.566,48.333,47.358,39.013,35.912,38.793,57.148,65.738,54.190,58.632,68.488,74.979,57.095,69.449,63.604,64.312,70.800,71.041,68.020,68.177,39.948,40.248,42.197,41.419,21.470,19.679,31.527,38.903,17.298,16.393,22.123,19.672,19.371,15.676,20.940,13.671,17.395,17.232,9.556,8.652,-0.534,-0.793,-0.649,-0.550,-0.599,-0.721,-0.064,480.507,311.267,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:14,1712.810,0.000,0.182,0.000,42.600,5.095,95.221,30.138,30.698,129.037,133.674,180.105,205.017,197.268,182.978,197.475,35.143,40.824,39.378,39.479,40.566,48.333,47.382,39.013,35.912,38.872,57.148,65.799,54.256,58.692,68.488,75.039,57.095,69.449,63.604,64.312,70.866,71.102,68.020,68.177,39.948,40.312,42.266,41.419,21.925,21.866,29.213,38.630,15.295,16.302,21.941,19.399,19.553,15.585,21.031,13.671,17.577,17.141,9.283,8.652,-0.540,-0.835,-0.675,-0.554,-0.626,-0.747,-0.064,480.291,311.550,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:15,1715.148,0.000,0.182,0.000,42.567,5.095,95.221,30.138,30.698,129.037,133.925,180.105,205.253,197.519,182.978,197.475,35.143,40.824,39.299,39.454,40.566,48.396,47.382,39.013,35.991,38.872,57.148,65.738,54.256,58.692,68.488,75.039,57.095,69.525,63.671,64.388,70.866,71.102,68.020,68.177,39.948,40.248,42.266,41.419,23.381,21.957,30.370,40.087,16.023,16.667,21.941,19.854,19.553,15.676,20.940,13.580,17.395,17.141,9.465,8.561,-0.545,-0.802,-0.658,-0.554,-0.607,-0.729,-0.064,480.001,311.786,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:16,1717.516,0.000,0.182,0.000,42.567,5.069,95.505,30.138,30.698,129.037,133.925,180.105,205.017,197.519,182.978,197.726,35.143,40.824,39.276,39.479,40.540,48.396,47.358,39.092,35.991,38.849,57.148,65.716,54.322,58.610,68.463,75.098,57.070,69.525,63.647,64.388,70.866,71.080,68.086,68.156,39.948,40.226,42.266,41.397,23.290,23.688,32.106,40.543,16.479,16.211,22.032,19.672,19.462,15.585,20.940,13.762,17.760,17.141,10.284,8.925,-0.532,-0.805,-0.666,-0.543,-0.596,-0.734,-0.064,479.716,312.016,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:17,1719.816,0.000,0.182,0.000,42.600,5.043,96.073,29.854,30.698,129.037,133.925,180.105,205.017,197.519,182.978,197.475,35.143,40.893,39.355,39.479,40.566,48.396,47.445,39.092,35.991,38.849,57.214,65.716,54.322,58.671,68.488,75.098,57.161,69.585,63.671,64.449,70.866,71.156,68.086,68.216,39.948,40.289,42.266,41.397,24.017,21.501,31.045,39.996,16.296,16.758,22.123,19.581,19.371,15.585,21.031,13.671,17.942,17.141,10.284,8.925,-0.534,-0.789,-0.646,-0.530,-0.596,-0.711,-0.064,479.568,312.306,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:18,1722.218,0.000,0.182,0.000,42.567,5.069,96.358,30.138,30.698,129.037,133.925,180.105,205.017,197.771,183.230,197.475,35.143,40.824,39.378,39.454,40.635,48.396,47.445,39.092,35.991,38.872,57.214,65.738,54.322,58.692,68.554,75.172,57.095,69.585,63.671,64.449,70.933,71.177,68.086,68.238,40.018,40.248,42.335,41.498,23.199,23.779,32.781,41.363,16.934,17.304,22.305,19.581,19.462,15.585,21.213,13.762,18.124,17.141,10.375,9.016,-0.545,-0.803,-0.661,-0.560,-0.611,-0.739,-0.064,479.320,312.538,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:19,1724.542,0.000,0.182,0.000,42.567,5.043,96.642,30.138,30.414,129.288,133.925,180.357,205.017,197.771,183.230,197.475,35.143,40.893,39.355,39.454,40.566,48.396,47.524,39.092,35.991,38.849,57.214,65.716,54.389,58.671,68.554,75.231,57.095,69.585,63.671,64.449,70.933,71.156,68.153,68.277,40.018,40.226,42.335,41.476,22.926,22.959,30.274,38.721,15.841,16.667,22.396,19.490,19.371,15.585,21.122,13.671,17.942,17.050,10.102,8.925,-0.517,-0.784,-0.650,-0.527,-0.591,-0.713,-0.064,479.073,312.828,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:20,1726.870,0.000,0.182,0.000,42.567,5.043,96.926,29.854,30.414,129.288,133.925,180.357,205.017,198.022,183.230,197.475,35.143,40.893,39.378,39.548,40.635,48.459,47.524,39.092,35.991,38.935,57.214,65.738,54.389,58.692,68.554,75.231,57.095,69.646,63.671,64.449,70.999,71.238,68.153,68.299,40.018,40.312,42.335,41.498,22.926,22.321,29.792,38.448,16.023,16.485,22.396,19.581,19.553,15.494,21.213,13.671,17.668,17.050,9.647,8.925,-0.526,-0.795,-0.647,-0.531,-0.606,-0.725,-0.064,478.838,313.116,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:21,1729.281,0.000,0.182,0.000,42.600,5.017,97.210,30.138,30.414,129.539,133.925,180.357,205.017,197.771,183.230,197.475,35.143,40.893,39.378,39.548,40.635,48.459,47.524,39.092,35.991,38.935,57.214,65.738,54.389,58.768,68.620,75.231,57.161,69.646,63.737,64.449,70.999,71.314,68.219,68.374,40.018,40.312,42.335,41.562,24.472,24.690,32.009,42.456,16.661,17.395,22.487,19.490,19.462,15.494,21.213,13.671,18.215,17.141,10.466,9.107,-0.544,-0.791,-0.649,-0.548,-0.597,-0.700,-0.064,478.517,313.289,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:22,1731.640,0.000,0.182,0.000,42.600,5.017,97.494,29.854,30.414,129.288,134.177,180.357,205.017,198.022,183.481,197.475,35.143,40.893,39.378,39.523,40.610,48.538,47.524,39.155,36.054,38.872,57.281,65.738,54.455,58.692,68.596,75.290,57.137,69.722,63.713,64.525,70.999,71.314,68.219,68.374,40.018,40.312,42.335,41.498,24.745,23.506,31.334,40.179,15.841,17.031,22.487,19.490,19.553,15.676,21.213,13.762,18.306,17.232,10.648,9.199,-0.526,-0.776,-0.634,-0.536,-0.585,-0.705,-0.064,478.294,313.458,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:23,1734.017,0.000,0.182,0.000,42.600,5.017,97.494,30.138,30.414,129.288,134.177,180.357,205.017,198.022,183.481,197.223,35.143,40.893,39.441,39.523,40.635,48.459,47.501,39.155,35.991,38.935,57.281,65.799,54.455,58.768,68.620,75.290,57.161,69.722,63.737,64.525,71.065,71.374,68.219,68.435,40.018,40.375,42.335,41.562,24.199,24.144,30.949,39.632,15.477,16.485,22.669,19.308,19.371,15.494,21.304,13.762,18.306,17.141,10.284,9.016,-0.535,-0.786,-0.644,-0.541,-0.597,-0.714,-0.064,478.028,313.747,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:24,1736.316,0.000,0.182,0.000,42.600,5.017,97.778,30.138,30.414,129.539,134.177,180.357,205.017,198.274,183.481,197.223,35.073,40.868,39.441,39.523,40.635,48.538,47.587,39.155,36.054,38.935,57.257,65.799,54.431,58.829,68.620,75.364,57.161,69.782,63.737,64.525,71.042,71.374,68.262,68.435,39.993,40.375,42.380,41.562,24.472,25.966,31.527,42.912,15.568,17.213,22.942,19.308,19.553,15.585,21.213,13.762,18.306,17.141,10.284,9.016,-0.549,-0.815,-0.673,-0.542,-0.613,-0.723,-0.064,477.726,314.094,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:25,1738.671,0.000,0.182,0.000,42.567,4.991,98.062,29.854,30.414,129.539,134.177,180.357,205.017,198.274,183.481,197.223,35.143,40.962,39.419,39.548,40.635,48.538,47.587,39.155,36.054,38.912,57.347,65.716,54.521,58.746,68.687,75.423,57.161,69.782,63.804,64.585,71.132,71.352,68.286,68.413,40.018,40.289,42.404,41.539,24.290,22.959,32.588,39.450,14.749,16.393,22.851,19.399,19.644,15.585,21.213,13.762,18.124,17.050,10.193,8.925,-0.536,-0.809,-0.668,-0.547,-0.593,-0.745,-0.064,477.441,314.330,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:26,1741.046,0.000,0.182,0.000,42.567,4.991,98.346,29.854,30.414,129.539,134.177,180.608,205.017,198.274,183.481,197.223,35.143,40.962,39.441,39.523,40.705,48.538,47.564,39.234,36.054,38.935,57.347,65.738,54.521,58.768,68.687,75.423,57.161,69.782,63.804,64.585,71.132,71.435,68.352,68.495,40.087,40.375,42.404,41.562,23.199,23.961,31.720,40.452,15.568,16.576,22.942,19.217,19.371,15.585,21.304,13.762,18.306,17.141,10.466,9.016,-0.531,-0.804,-0.665,-0.544,-0.591,-0.736,-0.064,477.120,314.562,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:27,1743.325,0.000,0.182,0.000,42.600,4.965,98.631,29.854,30.414,129.539,134.177,180.357,205.253,198.274,183.733,197.223,35.143,40.962,39.505,39.618,40.705,48.538,47.564,39.155,36.054,38.935,57.347,65.799,54.588,58.768,68.687,75.423,57.161,69.782,63.804,64.585,71.198,71.435,68.352,68.495,40.087,40.375,42.474,41.562,24.745,24.144,31.913,41.090,15.568,16.758,23.034,19.399,19.734,15.585,21.486,13.762,18.488,16.958,10.284,9.107,-0.535,-0.808,-0.671,-0.548,-0.591,-0.747,-0.064,476.736,314.850,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:28,1747.832,0.000,0.182,0.000,42.567,4.965,99.199,30.138,30.414,129.791,134.177,180.608,205.017,198.525,183.733,197.223,35.143,40.962,39.419,39.592,40.679,48.602,47.643,39.234,36.117,38.912,57.414,65.640,54.588,58.746,68.729,75.497,57.137,69.858,63.779,64.585,71.264,71.413,68.418,68.474,40.087,40.289,42.474,41.539,25.291,26.421,30.756,43.276,15.204,16.849,23.671,19.490,19.462,15.585,21.486,13.762,18.488,17.050,10.284,9.016,-0.526,-0.778,-0.645,-0.532,-0.593,-0.707,-0.064,476.001,315.308,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:29,1749.693,0.000,0.182,0.000,42.600,4.939,99.483,29.854,30.130,129.791,134.428,180.608,205.017,198.525,183.984,197.223,35.143,41.032,39.482,39.618,40.705,48.681,47.730,39.234,36.117,38.912,57.414,65.716,54.654,58.807,68.753,75.557,57.161,69.918,63.870,64.646,71.264,71.489,68.485,68.610,40.087,40.352,42.543,41.602,19.469,18.677,28.153,30.430,11.835,12.386,22.669,19.217,19.189,15.494,21.304,13.671,17.486,16.958,9.283,8.834,-0.533,-0.796,-0.651,-0.550,-0.604,-0.728,-0.064,475.599,315.601,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:30,1749.693,0.000,0.182,0.000,42.600,4.939,99.483,29.854,30.130,129.791,134.428,180.608,205.017,198.525,183.984,197.223,35.143,41.032,39.482,39.618,40.705,48.681,47.730,39.234,36.117,38.912,57.414,65.716,54.654,58.807,68.753,75.557,57.161,69.918,63.870,64.646,71.264,71.489,68.485,68.610,40.087,40.352,42.543,41.602,19.469,18.677,28.153,30.430,11.835,12.386,22.669,19.217,19.189,15.494,21.304,13.671,17.486,16.958,9.283,8.834,-0.533,-0.796,-0.651,-0.550,-0.604,-0.728,-0.064,475.599,315.601,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:31,1751.809,0.000,0.182,0.000,42.667,4.939,100.024,29.854,30.130,130.042,134.428,180.608,205.017,198.525,183.984,197.201,35.143,41.032,39.584,39.592,40.705,48.602,47.643,39.234,36.054,39.014,57.414,65.799,54.654,58.829,68.753,75.557,57.228,69.858,63.870,64.646,71.331,71.571,68.485,68.632,40.087,40.454,42.543,41.704,13.100,11.206,22.464,19.679,8.467,9.836,22.669,19.035,19.371,15.494,21.213,13.671,17.122,16.867,8.282,8.470,-0.550,-0.807,-0.660,-0.556,-0.595,-0.737,-0.064,474.820,315.833,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:32,1754.083,0.000,0.182,0.000,42.567,4.939,100.275,29.854,30.130,130.042,134.177,180.608,205.017,198.777,183.984,197.201,35.143,41.032,39.561,39.592,40.705,48.681,47.707,39.298,36.117,38.912,57.480,65.716,54.654,58.807,68.819,75.616,57.161,69.918,63.870,64.722,71.331,71.549,68.485,68.610,40.087,40.352,42.543,41.602,12.828,9.749,22.368,19.679,8.558,9.927,22.851,19.035,19.189,15.403,21.395,13.671,17.031,16.867,7.918,8.470,-0.534,-0.789,-0.655,-0.523,-0.603,-0.721,-0.064,473.880,316.005,6.230,3.479,16.634,12.532,5.772,20.298,9.386,341.274,341.565,198.217,227.911,255.964,78.635,255.816,16.300,14.100,23.300,30.400,12.700,21.000,16.300,
2021/04/06 05:48:33,1756.409,0.000,0.182,0.000,42.567,4.939,100.549,29.854,30.130,130.042,134.428,180.608,205.017,198.777,183.984,196.971,35.143,41.032,39.561,39.592,40.705,48.681,47.793,39.298,36.117,38.912,57.480,65.640,54.654,58.746,68.753,75.690,57.228,69.979,63.870,64.722,71.331,71.549,68.551,68.610,40.157,40.352,42.543,41.602,12.918,10.386,21.886,19.497,8.285,9.745,22.942,19.126,19.280,15.403,21.395,13.671,17.031,16.776,7.918,8.379,-0.526,-0.811,-0.666,-0.540,-0.609,-0.726,-0.064,472.792,316.296,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:34,1758.685,0.000,0.182,0.000,42.600,4.913,100.801,29.830,30.130,130.020,134.428,180.586,205.017,198.755,184.236,196.971,35.143,41.032,39.584,39.662,40.705,48.681,47.793,39.298,36.117,39.014,57.480,65.738,54.720,58.829,68.819,75.749,57.228,69.979,63.870,64.722,71.397,71.708,68.551,68.768,40.087,40.454,42.543,41.704,13.737,9.657,22.079,19.770,8.376,9.654,23.034,19.126,19.280,15.312,21.486,13.580,17.122,16.867,8.100,8.470,-0.519,-0.772,-0.635,-0.524,-0.587,-0.698,-0.064,471.636,316.522,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
