Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:48:35,1761.102,0.000,0.182,0.000,42.600,4.913,101.052,29.854,30.414,130.042,134.428,180.608,205.017,199.028,184.236,196.971,35.073,41.007,39.584,39.592,40.774,48.681,47.793,39.298,36.197,39.078,57.523,65.662,54.697,58.829,68.819,75.749,57.161,70.055,63.870,64.782,71.373,71.708,68.528,68.768,40.132,40.454,42.518,41.704,12.828,9.749,23.043,19.315,8.103,9.472,23.125,19.217,19.189,15.494,21.577,13.580,17.031,16.776,7.918,8.379,-0.541,-0.792,-0.649,-0.545,-0.585,-0.718,-0.064,470.567,316.695,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:36,1763.441,0.000,0.000,0.000,42.600,4.913,101.304,29.854,30.414,130.293,134.428,180.608,204.782,199.028,184.236,196.971,35.143,41.007,39.584,39.662,40.774,48.744,47.849,39.298,36.197,39.078,57.523,65.738,54.697,58.829,68.886,75.749,57.228,70.055,63.936,64.782,71.373,71.708,68.594,68.768,40.132,40.454,42.518,41.704,12.555,9.475,21.982,19.133,8.103,9.654,23.307,19.581,19.189,15.403,21.668,13.671,17.031,16.685,7.827,8.470,-0.532,-0.817,-0.663,-0.544,-0.613,-0.745,-0.064,469.522,316.926,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:37,1765.816,0.000,0.182,0.000,42.567,4.913,101.556,29.854,30.130,130.293,134.428,180.608,204.782,199.280,184.236,196.719,35.073,41.101,39.561,39.687,40.749,48.681,47.849,39.361,36.197,38.992,57.546,65.716,54.720,58.807,68.861,75.808,57.203,70.055,63.912,64.782,71.463,71.686,68.618,68.746,40.157,40.431,42.543,41.681,13.009,10.295,22.464,19.497,8.376,9.654,23.580,19.399,19.189,15.494,21.668,13.671,17.031,16.776,7.736,8.288,-0.536,-0.790,-0.647,-0.543,-0.602,-0.720,-0.064,468.557,317.211,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:38,1768.257,0.000,0.182,0.000,42.600,4.887,101.808,29.854,30.130,130.293,134.428,180.608,204.782,199.280,184.236,196.719,35.143,41.076,39.561,39.662,40.774,48.744,47.849,39.361,36.197,38.992,57.523,65.716,54.763,58.807,68.886,75.882,57.228,70.115,63.936,64.782,71.440,71.686,68.661,68.746,40.132,40.431,42.588,41.681,12.828,9.931,22.946,19.224,8.012,9.836,23.580,19.399,19.189,15.403,21.759,13.762,16.940,16.685,7.736,8.288,-0.536,-0.798,-0.659,-0.527,-0.608,-0.725,-0.064,467.612,317.337,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:39,1770.554,0.000,0.000,0.000,42.567,4.887,102.059,29.854,30.130,130.293,134.428,180.608,204.782,199.280,184.236,196.719,35.143,41.076,39.624,39.662,40.749,48.744,47.849,39.361,36.197,38.992,57.523,65.716,54.763,58.807,68.928,75.882,57.203,70.115,63.912,64.843,71.506,71.746,68.661,68.807,40.132,40.431,42.588,41.681,13.191,9.840,22.368,19.133,8.012,9.472,23.762,19.581,19.189,15.403,21.759,13.580,17.031,16.685,7.736,8.379,-0.528,-0.784,-0.648,-0.528,-0.594,-0.698,-0.064,466.601,317.622,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:40,1775.217,0.000,0.182,0.000,42.600,4.862,102.563,29.854,30.130,130.544,134.680,180.608,204.547,199.531,184.488,196.719,35.143,41.101,39.647,39.687,40.843,48.807,47.849,39.361,36.197,39.078,57.679,65.738,54.853,58.829,69.018,75.941,57.228,70.115,64.003,64.843,71.596,71.844,68.751,68.905,40.226,40.517,42.682,41.767,12.282,9.749,22.850,20.135,8.285,9.563,24.035,19.581,19.098,15.403,21.759,13.671,17.304,16.776,8.100,8.379,-0.516,-0.765,-0.632,-0.522,-0.584,-0.694,-0.064,464.864,317.974,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:41,1775.217,0.000,0.182,0.000,42.600,4.862,102.563,29.854,30.130,130.544,134.680,180.608,204.547,199.531,184.488,196.719,35.143,41.101,39.647,39.687,40.843,48.807,47.849,39.361,36.197,39.078,57.679,65.738,54.853,58.829,69.018,75.941,57.228,70.115,64.003,64.843,71.596,71.844,68.751,68.905,40.226,40.517,42.682,41.767,12.282,9.749,22.850,20.135,8.285,9.563,24.035,19.581,19.098,15.403,21.759,13.671,17.304,16.776,8.100,8.379,-0.516,-0.765,-0.632,-0.522,-0.584,-0.694,-0.064,464.864,317.974,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:42,1777.575,0.000,0.182,0.000,42.600,4.862,102.815,29.854,30.130,130.544,134.680,180.608,204.547,199.531,184.488,196.467,35.143,41.171,39.704,39.662,40.843,48.807,47.935,39.440,36.260,39.055,57.613,65.777,54.853,58.868,69.018,76.015,57.228,70.176,64.069,64.918,71.663,71.883,68.817,68.943,40.226,40.574,42.682,41.824,12.828,10.477,22.272,19.770,8.194,9.654,24.217,19.581,19.189,15.585,21.850,13.580,17.304,16.685,8.100,8.379,-0.525,-0.798,-0.650,-0.536,-0.613,-0.730,-0.064,463.962,318.206,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:43,1779.928,0.000,0.182,0.000,42.567,4.862,103.066,29.854,30.130,130.544,134.680,180.608,204.547,199.531,184.488,196.467,35.143,41.171,39.624,39.731,40.843,48.807,47.912,39.440,36.260,39.055,57.679,65.716,54.853,58.807,69.018,76.015,57.228,70.176,64.069,64.918,71.663,71.883,68.817,68.943,40.226,40.495,42.682,41.745,12.464,9.384,22.754,19.953,8.103,9.381,24.126,19.581,19.371,15.585,21.850,13.671,17.213,16.685,7.918,8.470,-0.522,-0.778,-0.638,-0.540,-0.593,-0.705,-0.064,463.124,318.380,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:44,1782.154,0.000,0.182,0.000,42.567,4.836,103.318,29.571,30.130,130.544,134.680,180.608,204.547,199.783,184.739,196.467,35.143,41.171,39.704,39.731,40.818,48.807,47.999,39.440,36.260,39.055,57.679,65.716,54.919,58.868,68.994,76.074,57.270,70.252,64.045,64.918,71.729,71.943,68.884,68.943,40.226,40.495,42.682,41.824,12.373,10.022,22.754,20.408,8.285,9.563,24.308,19.854,19.007,15.767,22.032,13.671,17.213,16.776,7.918,8.379,-0.514,-0.770,-0.643,-0.520,-0.570,-0.712,-0.064,462.280,318.548,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:45,1784.480,0.000,0.182,0.000,42.600,4.836,103.548,29.571,30.106,130.796,134.658,180.608,204.527,199.783,184.717,196.697,35.048,41.171,39.704,39.731,40.843,48.807,47.999,39.440,36.260,39.118,57.679,65.716,54.853,58.807,69.084,76.074,57.228,70.252,64.069,64.918,71.729,71.943,68.884,69.019,40.226,40.574,42.682,41.824,12.555,9.384,23.043,20.226,8.194,9.654,24.217,19.854,18.825,15.585,22.305,13.671,17.304,16.776,8.191,8.379,-0.520,-0.792,-0.647,-0.530,-0.608,-0.724,-0.064,461.454,318.670,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:46,1786.861,0.000,0.182,0.000,42.600,4.836,104.074,29.571,30.130,130.796,134.680,180.859,204.312,200.032,184.739,196.216,35.073,41.171,39.726,39.731,40.843,48.807,47.999,39.440,36.260,39.141,57.746,65.738,54.919,58.889,69.084,76.074,57.228,70.252,64.069,64.979,71.729,71.965,68.884,69.102,40.226,40.597,42.682,41.847,12.918,9.657,24.489,20.044,8.285,9.381,24.581,19.945,18.916,15.585,22.123,13.853,17.395,16.685,8.191,8.379,-0.556,-0.814,-0.666,-0.564,-0.609,-0.728,-0.064,460.663,318.843,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:47,1789.196,0.000,0.182,0.000,42.600,4.810,104.303,29.571,30.130,130.796,134.680,180.859,204.312,200.032,184.739,196.194,35.143,41.171,39.704,39.731,40.843,48.886,47.976,39.440,36.339,39.055,57.746,65.640,54.919,58.807,69.084,76.133,57.294,70.252,64.069,64.979,71.795,71.943,68.950,69.019,40.295,40.495,42.682,41.745,12.918,9.111,23.428,19.953,8.103,9.290,24.399,19.945,19.007,15.403,22.396,13.853,17.304,16.776,8.009,8.379,-0.527,-0.789,-0.646,-0.544,-0.599,-0.720,-0.064,459.857,318.959,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:48,1791.444,0.000,0.182,0.000,42.600,4.810,104.577,29.571,30.130,130.796,134.931,180.859,204.312,200.032,184.739,196.216,35.143,41.146,39.704,39.731,40.843,48.886,47.976,39.503,36.339,39.118,57.722,65.716,54.896,58.868,69.084,76.207,57.294,70.312,64.069,64.979,71.705,72.019,68.926,69.080,40.201,40.574,42.726,41.824,12.282,9.384,23.814,20.590,8.285,9.381,24.399,20.128,18.916,15.312,22.305,13.853,17.486,16.867,8.009,8.379,-0.536,-0.792,-0.660,-0.529,-0.597,-0.707,-0.064,459.108,319.128,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:49,1793.718,0.000,0.182,0.000,42.600,4.784,104.807,29.546,30.130,131.025,134.931,180.586,204.312,200.011,184.739,196.194,35.073,41.240,39.790,39.800,40.818,48.886,48.055,39.503,36.339,39.141,57.812,65.738,54.986,58.889,69.127,76.207,57.270,70.312,64.111,65.055,71.795,72.102,68.950,69.162,40.295,40.597,42.751,41.910,12.555,9.840,23.139,19.953,8.012,9.290,24.399,20.128,19.280,15.312,22.305,13.762,17.577,16.867,8.100,8.379,-0.531,-0.810,-0.668,-0.540,-0.614,-0.739,-0.064,458.373,319.303,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:50,1798.304,0.000,0.182,0.000,42.567,4.784,105.332,29.571,30.130,131.047,134.931,180.859,204.077,200.267,184.739,195.964,35.143,41.215,39.767,39.800,40.913,48.950,48.055,39.503,36.339,39.118,57.788,65.640,54.962,58.868,69.151,76.267,57.294,70.388,64.136,65.055,71.838,72.080,68.993,69.140,40.271,40.574,42.726,41.887,11.645,9.749,23.718,19.862,8.103,9.290,24.672,20.219,18.825,15.312,22.214,13.853,17.851,16.958,8.191,8.470,-0.513,-0.790,-0.643,-0.524,-0.594,-0.723,-0.064,456.989,319.477,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:51,1800.575,0.000,0.182,0.000,42.600,4.784,105.584,29.571,29.846,131.047,135.183,180.859,204.077,200.267,184.991,195.964,35.143,41.284,39.830,39.800,40.913,48.950,48.118,39.503,36.402,39.197,57.855,65.716,55.028,58.868,69.151,76.326,57.294,70.449,64.136,65.115,71.904,72.140,69.059,69.216,40.271,40.637,42.796,41.950,12.009,9.749,24.103,20.681,7.921,9.381,24.672,20.310,18.825,15.494,22.305,13.853,17.851,17.050,8.191,8.561,-0.516,-0.787,-0.645,-0.525,-0.597,-0.721,-0.064,456.247,319.595,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:52,1800.575,0.000,0.182,0.000,42.600,4.784,105.584,29.571,29.846,131.047,135.183,180.859,204.077,200.267,184.991,195.964,35.143,41.284,39.830,39.800,40.913,48.950,48.118,39.503,36.402,39.197,57.855,65.716,55.028,58.868,69.151,76.326,57.294,70.449,64.136,65.115,71.904,72.140,69.059,69.216,40.271,40.637,42.796,41.950,12.009,9.749,24.103,20.681,7.921,9.381,24.672,20.310,18.825,15.494,22.305,13.853,17.851,17.050,8.191,8.561,-0.516,-0.787,-0.645,-0.525,-0.597,-0.721,-0.064,456.247,319.595,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:53,1802.841,0.000,0.182,0.000,42.567,4.758,105.836,29.571,29.846,131.047,135.183,180.859,204.312,200.267,185.242,195.964,35.143,41.309,39.830,39.869,40.887,48.950,48.141,39.503,36.402,39.197,57.878,65.716,54.986,58.868,69.193,76.326,57.270,70.449,64.111,65.115,71.928,72.216,69.083,69.216,40.295,40.637,42.820,41.887,13.373,10.569,23.718,20.226,8.012,9.199,24.763,20.492,18.825,15.585,22.396,14.036,17.760,17.050,8.191,8.561,-0.516,-0.790,-0.646,-0.528,-0.597,-0.723,-0.064,455.535,319.768,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:54,1805.105,0.000,0.182,0.000,42.567,4.758,106.088,29.262,30.130,131.025,135.183,180.838,204.077,200.482,184.991,195.712,35.143,41.284,39.767,39.800,40.957,49.013,48.118,39.567,36.402,39.118,57.855,65.640,55.028,58.807,69.193,76.400,57.270,70.449,64.178,65.115,71.971,72.140,69.126,69.216,40.271,40.574,42.796,41.887,12.737,9.202,23.621,20.044,7.739,9.290,24.763,20.492,18.916,15.494,22.578,14.127,17.760,16.958,8.282,8.652,-0.520,-0.797,-0.648,-0.531,-0.598,-0.729,-0.064,454.825,319.888,8.191,5.346,16.279,12.889,3.805,21.652,10.017,342.229,352.476,207.037,228.145,273.013,78.275,255.548,10.200,7.600,18.900,15.700,6.300,22.100,16.400,
2021/04/06 05:48:55,1807.391,0.000,0.182,0.000,42.567,4.758,106.591,29.287,29.846,131.298,135.183,180.859,204.077,200.502,184.991,195.712,35.143,41.284,39.830,39.869,40.957,49.013,48.118,39.567,36.402,39.197,57.855,65.716,55.028,58.868,69.193,76.400,57.270,70.449,64.178,65.115,72.037,72.216,69.126,69.277,40.340,40.637,42.796,41.887,12.828,10.386,25.453,21.775,8.376,10.018,24.672,20.765,19.189,15.403,22.396,14.218,17.851,16.867,8.464,8.561,-0.539,-0.834,-0.680,-0.551,-0.622,-0.752,-0.064,454.145,320.006,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:48:56,1809.689,0.000,0.182,0.000,42.600,4.758,106.591,29.571,30.130,131.298,135.183,180.859,203.841,200.502,184.991,195.712,35.143,41.309,39.830,39.869,40.982,49.013,48.220,39.567,36.339,39.197,57.945,65.716,55.118,58.868,69.283,76.459,57.294,70.509,64.202,65.176,72.061,72.277,69.216,69.277,40.365,40.637,42.820,41.950,12.009,10.113,23.911,20.773,8.012,9.472,24.945,20.583,19.189,15.494,22.305,14.127,17.760,16.958,8.282,8.561,-0.529,-0.798,-0.662,-0.538,-0.584,-0.736,-0.064,453.498,320.055,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:48:57,1811.956,0.000,0.182,0.000,42.600,4.758,106.843,29.571,29.846,131.298,135.434,180.859,203.841,200.502,185.242,195.712,35.143,41.379,39.909,39.869,40.957,49.092,48.260,39.646,36.465,39.261,57.945,65.716,55.118,58.943,69.259,76.533,57.336,70.585,64.244,65.252,72.061,72.352,69.216,69.337,40.365,40.700,42.890,42.029,11.554,9.566,24.296,20.226,8.194,9.381,25.036,20.674,19.371,15.494,22.396,14.036,17.851,16.958,8.373,8.561,-0.521,-0.769,-0.634,-0.527,-0.585,-0.700,-0.064,452.849,320.175,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:48:58,1814.109,0.000,0.182,0.000,42.600,4.732,107.095,29.571,29.846,131.549,135.434,180.859,203.841,200.737,185.242,195.712,35.143,41.354,39.909,39.869,40.957,49.069,48.260,39.623,36.442,39.261,57.921,65.777,55.095,58.943,69.325,76.511,57.336,70.563,64.244,65.230,72.037,72.352,69.192,69.413,40.340,40.700,42.865,42.029,11.918,9.475,23.911,20.408,7.830,9.107,25.036,20.856,19.462,15.403,22.487,13.945,17.942,16.958,8.191,8.561,-0.525,-0.779,-0.638,-0.541,-0.594,-0.706,-0.064,452.175,320.407,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:48:59,1816.346,0.000,0.182,0.000,42.600,4.706,107.576,29.287,29.822,131.549,135.413,180.859,203.821,200.502,185.220,195.690,35.118,41.354,39.909,39.869,40.982,49.092,48.260,39.646,36.402,39.261,57.921,65.777,55.095,58.943,69.350,76.533,57.360,70.585,64.269,65.252,72.037,72.413,69.192,69.474,40.340,40.779,42.865,42.029,12.100,9.384,23.621,20.590,8.194,9.199,25.127,21.129,19.462,15.312,22.487,13.853,17.851,16.958,8.282,8.652,-0.537,-0.795,-0.656,-0.532,-0.602,-0.721,-0.064,451.475,320.471,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:00,1818.692,0.000,0.182,0.000,42.600,4.732,107.850,29.287,29.846,131.549,135.434,181.111,203.841,200.737,185.242,195.460,35.143,41.354,39.909,39.939,41.026,49.069,48.284,39.623,36.442,39.197,57.987,65.716,55.095,58.868,69.325,76.570,57.336,70.563,64.244,65.230,72.103,72.352,69.259,69.413,40.409,40.700,42.865,42.029,12.100,10.569,24.007,20.590,7.921,9.381,25.310,20.947,19.189,15.312,22.487,13.945,17.851,16.958,8.191,8.652,-0.515,-0.799,-0.650,-0.528,-0.601,-0.714,-0.064,450.808,320.519,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:01,1820.948,0.000,0.182,0.000,42.567,4.706,108.102,29.287,29.562,131.549,135.434,181.111,203.606,200.737,185.242,195.460,35.212,41.423,39.973,39.939,40.957,49.092,48.260,39.646,36.465,39.261,57.987,65.777,55.161,58.943,69.325,76.651,57.336,70.646,64.311,65.312,72.103,72.474,69.259,69.474,40.409,40.779,42.865,42.093,11.645,9.840,24.393,20.226,7.830,9.107,25.310,21.038,19.280,15.676,22.305,13.945,17.942,16.958,8.191,8.652,-0.520,-0.768,-0.631,-0.524,-0.586,-0.700,-0.064,450.214,320.645,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:02,1823.140,0.000,0.182,0.000,42.567,4.706,108.353,29.287,29.846,131.549,135.434,180.859,203.606,200.972,185.494,195.209,35.143,41.423,39.909,39.939,41.026,49.155,48.260,39.646,36.465,39.197,57.987,65.640,55.161,58.868,69.392,76.651,57.336,70.646,64.311,65.312,72.170,72.413,69.325,69.474,40.409,40.700,42.865,41.950,11.645,10.113,24.200,20.226,7.830,9.107,25.127,21.038,19.280,15.767,22.396,13.945,18.033,16.958,8.191,8.561,-0.534,-0.782,-0.644,-0.540,-0.591,-0.689,-0.064,449.571,320.761,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:03,1825.482,0.000,0.182,0.000,42.567,4.680,108.605,29.262,29.846,131.779,135.686,180.838,203.606,200.717,185.494,195.209,35.143,41.448,39.909,39.939,41.026,49.132,48.324,39.623,36.442,39.261,58.078,65.716,55.185,58.943,69.458,76.704,57.336,70.684,64.311,65.290,72.194,72.474,69.349,69.474,40.434,40.779,42.890,42.029,12.282,10.569,24.971,20.773,8.194,9.472,25.310,21.311,19.371,15.676,22.578,13.945,18.124,16.958,8.373,8.561,-0.512,-0.781,-0.647,-0.517,-0.594,-0.711,-0.064,448.953,320.873,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:04,1827.697,0.000,0.182,0.000,42.600,4.680,108.857,29.287,29.822,131.801,135.664,181.111,203.586,200.972,185.220,195.209,35.118,41.517,39.909,40.008,41.052,49.132,48.347,39.686,36.442,39.261,58.078,65.716,55.251,58.943,69.416,76.704,57.360,70.684,64.335,65.366,72.260,72.474,69.415,69.549,40.504,40.779,42.959,42.029,12.464,10.204,24.200,20.226,7.830,9.199,25.583,21.220,19.462,15.767,22.578,13.945,17.942,16.867,8.191,8.470,-0.521,-0.774,-0.635,-0.538,-0.589,-0.704,-0.064,448.384,320.935,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:05,1830.072,0.000,0.182,0.000,42.600,4.680,109.339,29.287,29.562,131.801,135.686,180.859,203.606,200.972,185.494,195.187,35.143,41.517,39.973,40.008,41.052,49.132,48.324,39.686,36.521,39.340,58.078,65.777,55.251,58.943,69.482,76.704,57.360,70.684,64.335,65.366,72.260,72.549,69.482,69.610,40.504,40.779,42.959,42.093,11.281,10.295,24.007,20.317,7.921,9.016,25.401,21.129,19.462,15.767,22.578,14.036,17.851,16.776,7.827,8.379,-0.520,-0.803,-0.650,-0.531,-0.599,-0.728,-0.064,447.772,320.989,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:06,1832.269,0.000,0.182,0.000,42.600,4.680,109.612,29.287,29.562,131.801,135.686,181.111,203.371,200.737,185.494,194.957,35.143,41.492,39.973,40.008,41.096,49.155,48.324,39.709,36.545,39.261,58.120,65.716,55.227,58.943,69.458,76.784,57.336,70.706,64.377,65.388,72.302,72.549,69.458,69.549,40.479,40.779,42.934,42.093,11.645,10.295,24.585,20.226,8.194,9.107,25.583,21.403,19.553,15.767,22.578,13.945,17.942,16.776,7.918,8.379,-0.524,-0.776,-0.636,-0.539,-0.590,-0.709,-0.064,447.247,321.167,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:07,1834.616,0.000,0.182,0.000,42.600,4.680,109.864,29.003,29.562,132.052,135.938,181.111,203.371,201.207,185.494,194.957,35.212,41.587,40.059,40.008,41.096,49.234,48.324,39.709,36.545,39.362,58.144,65.799,55.317,59.026,69.458,76.843,57.403,70.782,64.377,65.388,72.326,72.632,69.482,69.692,40.504,40.866,43.028,42.116,11.463,10.113,24.489,20.773,7.830,9.199,25.492,21.585,20.098,15.585,22.578,13.945,17.942,16.867,7.918,8.379,-0.534,-0.825,-0.669,-0.548,-0.619,-0.739,-0.064,446.628,321.169,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:08,1836.864,0.000,0.182,0.000,42.567,4.654,110.116,29.287,29.538,131.801,135.916,180.859,203.351,200.972,185.472,194.957,35.118,41.587,39.995,40.008,41.121,49.234,48.403,39.709,36.545,39.362,58.144,65.738,55.317,58.965,69.549,76.843,57.360,70.782,64.401,65.388,72.393,72.632,69.482,69.692,40.504,40.802,43.028,42.179,11.827,10.022,25.067,20.773,8.012,9.290,25.674,21.403,20.007,15.767,22.578,13.853,17.942,16.776,8.009,8.379,-0.547,-0.808,-0.659,-0.553,-0.597,-0.735,-0.064,446.109,321.228,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:09,1839.235,0.000,0.182,0.000,42.567,4.628,110.619,29.287,29.562,132.052,135.938,181.111,203.371,200.972,185.745,194.957,35.143,41.562,39.973,40.008,41.096,49.234,48.403,39.788,36.545,39.340,58.120,65.716,55.294,58.943,69.524,76.917,57.336,70.782,64.377,65.449,72.369,72.610,69.458,69.671,40.479,40.779,43.003,42.093,11.918,10.204,24.971,20.408,8.012,9.199,25.765,21.585,20.007,16.132,22.396,13.853,17.851,16.867,7.827,8.379,-0.521,-0.782,-0.651,-0.520,-0.580,-0.709,-0.064,445.528,321.345,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:10,1843.668,0.000,0.182,0.000,42.600,4.628,111.123,29.287,29.562,132.052,136.189,181.111,203.136,201.207,185.745,194.957,35.212,41.587,39.973,40.077,41.096,49.275,48.466,39.765,36.521,39.340,58.210,65.640,55.384,58.943,69.591,76.955,57.403,70.821,64.444,65.487,72.459,72.686,69.615,69.671,40.504,40.779,43.028,42.093,12.282,10.113,25.067,21.137,7.830,9.199,25.947,21.767,19.462,16.041,22.396,13.853,18.033,16.867,7.918,8.379,-0.517,-0.763,-0.629,-0.529,-0.584,-0.693,-0.064,444.477,321.518,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:11,1843.668,0.000,0.182,0.000,42.600,4.628,111.123,29.287,29.562,132.052,136.189,181.111,203.136,201.207,185.745,194.957,35.212,41.587,39.973,40.077,41.096,49.275,48.466,39.765,36.521,39.340,58.210,65.640,55.384,58.943,69.591,76.955,57.403,70.821,64.444,65.487,72.459,72.686,69.615,69.671,40.504,40.779,43.028,42.093,12.282,10.113,25.067,21.137,7.830,9.199,25.947,21.767,19.462,16.041,22.396,13.853,18.033,16.867,7.918,8.379,-0.517,-0.763,-0.629,-0.529,-0.584,-0.693,-0.064,444.477,321.518,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:12,1846.057,0.000,0.182,0.000,42.567,4.628,111.101,29.287,29.562,132.303,136.189,181.111,203.136,201.207,185.745,194.683,35.212,41.631,40.036,40.077,41.096,49.298,48.466,39.852,36.608,39.340,58.253,65.716,55.360,58.943,69.591,76.977,57.403,70.918,64.444,65.509,72.435,72.746,69.591,69.746,40.548,40.843,43.003,42.156,11.463,9.749,24.682,21.319,7.921,9.107,25.947,21.767,19.644,15.767,22.396,13.945,18.033,16.867,8.009,8.470,-0.514,-0.758,-0.632,-0.513,-0.579,-0.688,-0.064,443.896,321.626,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:13,1848.405,0.000,0.182,0.000,42.600,4.602,111.604,29.262,29.562,132.281,136.189,181.089,203.371,201.187,185.745,194.683,35.143,41.656,40.013,40.077,41.190,49.275,48.545,39.828,36.585,39.317,58.277,65.694,55.384,58.922,69.615,77.029,57.427,70.896,64.534,65.487,72.525,72.725,69.615,69.725,40.573,40.820,43.098,42.133,11.463,10.477,24.489,21.137,7.921,9.016,26.038,22.040,19.825,15.676,22.487,13.945,18.124,16.776,8.009,8.561,-0.505,-0.784,-0.643,-0.517,-0.590,-0.699,-0.064,443.335,321.684,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:14,1850.734,0.000,0.000,0.000,42.600,4.602,111.856,29.287,29.562,132.303,136.441,181.111,203.371,201.207,185.745,194.683,35.143,41.656,40.138,40.077,41.165,49.361,48.568,39.852,36.608,39.426,58.277,65.799,55.450,59.026,69.591,77.110,57.469,70.979,64.510,65.585,72.592,72.829,69.681,69.829,40.573,40.945,43.098,42.258,11.736,9.749,24.296,21.593,7.556,9.290,26.129,22.040,19.825,15.859,22.396,13.853,18.124,16.867,8.009,8.561,-0.510,-0.773,-0.631,-0.513,-0.593,-0.704,-0.064,442.808,321.753,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:15,1852.981,0.000,0.182,0.000,42.600,4.602,112.108,29.287,29.562,132.554,136.441,181.111,203.371,201.207,185.745,194.432,35.143,41.725,40.138,40.077,41.165,49.361,48.545,39.852,36.608,39.426,58.343,65.738,55.450,59.026,69.657,77.110,57.403,70.979,64.510,65.585,72.592,72.905,69.748,69.905,40.573,40.945,43.098,42.258,11.554,10.569,24.682,21.046,7.465,9.016,25.947,22.313,20.098,15.585,22.305,13.945,18.215,16.867,8.009,8.561,-0.516,-0.760,-0.624,-0.524,-0.575,-0.673,-0.064,442.239,321.802,9.534,6.435,19.664,14.665,3.536,24.052,9.492,12.724,32.949,217.977,231.645,261.870,83.555,249.656,11.000,8.700,21.400,17.200,5.700,24.600,16.300,
2021/04/06 05:49:16,1855.268,0.000,0.182,0.000,42.600,4.576,112.360,29.262,29.562,132.533,136.441,181.089,203.136,201.187,185.745,194.432,35.212,41.725,40.115,40.077,41.165,49.361,48.608,39.852,36.608,39.403,58.343,65.716,55.450,59.004,69.657,77.169,57.469,70.979,64.510,65.585,72.658,72.807,69.748,69.883,40.642,40.922,43.098,42.235,11.372,10.204,24.489,20.681,7.465,8.925,26.038,22.131,20.462,15.494,22.305,13.853,18.215,16.867,8.100,8.652,-0.539,-0.798,-0.653,-0.545,-0.592,-0.726,-0.064,441.740,321.864,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:17,1857.601,0.000,0.182,0.000,42.600,4.576,112.611,29.287,29.562,132.554,136.441,181.111,203.136,201.207,185.745,194.432,35.212,41.725,40.115,40.077,41.165,49.361,48.608,39.852,36.608,39.340,58.343,65.640,55.450,58.943,69.657,77.169,57.403,70.979,64.576,65.585,72.592,72.807,69.748,69.883,40.642,40.843,43.098,42.156,12.191,10.477,24.489,20.773,7.465,9.016,26.402,22.131,20.553,15.494,22.123,13.853,18.215,16.776,8.100,8.652,-0.523,-0.779,-0.637,-0.542,-0.593,-0.707,-0.064,441.157,321.913,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:18,1859.922,0.000,0.182,0.000,42.600,4.576,113.115,29.287,29.562,132.554,136.441,181.111,203.136,201.442,185.745,194.180,35.212,41.725,40.115,40.147,41.165,49.440,48.608,39.915,36.608,39.403,58.343,65.716,55.450,59.004,69.723,77.243,57.469,71.040,64.576,65.646,72.658,72.883,69.748,69.943,40.642,40.922,43.098,42.235,12.100,10.204,24.778,21.046,7.465,8.743,26.311,22.404,20.735,15.312,22.123,13.945,18.215,16.867,8.191,8.743,-0.520,-0.776,-0.635,-0.534,-0.589,-0.707,-0.064,440.645,322.035,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:19,1862.224,0.000,0.182,0.000,42.600,4.576,113.388,29.262,29.562,132.784,136.692,181.089,203.136,201.187,185.997,194.202,35.212,41.770,40.178,40.147,41.234,49.440,48.695,39.852,36.608,39.466,58.386,65.716,55.493,59.080,69.723,77.243,57.469,71.040,64.576,65.646,72.634,72.943,69.790,69.943,40.618,40.985,43.073,42.235,11.554,10.204,24.778,20.408,7.556,8.652,26.220,22.495,20.826,15.494,22.123,13.853,18.306,16.867,8.282,8.834,-0.522,-0.779,-0.638,-0.536,-0.591,-0.710,-0.064,440.145,322.092,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:20,1864.560,0.000,0.182,0.000,42.567,4.550,113.640,29.003,29.562,132.806,136.692,181.111,203.136,201.442,185.745,194.202,35.212,41.770,40.178,40.077,41.190,49.440,48.774,39.915,36.671,39.403,58.386,65.716,55.493,59.080,69.748,77.243,57.493,71.040,64.601,65.706,72.701,72.943,69.790,70.004,40.618,40.985,43.073,42.235,11.827,11.388,24.682,21.228,7.283,8.743,26.493,22.495,20.826,15.585,22.032,13.945,18.488,16.958,8.464,8.925,-0.515,-0.766,-0.626,-0.531,-0.582,-0.695,-0.064,439.564,322.210,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:21,1866.955,0.000,0.182,0.000,42.600,4.550,113.892,29.003,29.562,132.806,136.692,181.111,203.136,201.442,185.997,193.950,35.212,41.795,40.178,40.147,41.234,49.503,48.774,39.915,36.671,39.466,58.476,65.777,55.583,59.080,69.723,77.302,57.469,71.115,64.643,65.706,72.724,73.004,69.880,70.004,40.642,40.985,43.167,42.298,12.100,11.024,24.007,20.955,7.374,8.743,26.584,22.404,21.008,15.494,22.032,13.945,18.488,16.958,8.646,9.016,-0.528,-0.784,-0.642,-0.533,-0.589,-0.712,-0.064,439.075,322.221,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:22,1869.322,0.000,0.182,0.000,42.567,4.550,114.144,29.287,29.562,132.806,136.692,181.111,202.901,201.442,185.997,194.202,35.212,41.795,40.178,40.147,41.260,49.440,48.751,39.915,36.671,39.466,58.476,65.716,55.583,59.004,69.814,77.361,57.493,71.115,64.667,65.706,72.791,73.004,69.947,70.004,40.642,40.985,43.167,42.235,12.464,12.300,25.164,21.501,7.556,8.743,26.766,22.495,21.008,15.585,21.941,14.036,18.488,17.050,8.464,8.925,-0.529,-0.773,-0.637,-0.533,-0.583,-0.682,-0.064,438.512,322.273,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:23,1871.586,0.000,0.182,0.000,42.567,4.550,114.395,29.003,29.278,133.057,136.944,181.111,203.136,201.442,185.997,193.698,35.212,41.864,40.257,40.147,41.234,49.503,48.751,39.915,36.671,39.403,58.476,65.716,55.649,59.080,69.790,77.361,57.469,71.176,64.643,65.706,72.791,73.004,69.947,70.080,40.712,40.985,43.167,42.235,12.191,10.751,25.164,21.593,7.374,8.925,26.857,22.678,21.190,15.494,21.850,14.036,18.579,17.050,8.464,8.925,-0.497,-0.743,-0.613,-0.492,-0.573,-0.677,-0.064,438.048,322.394,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:24,1873.871,0.000,0.182,0.000,42.600,4.524,114.877,29.287,29.562,133.057,136.944,181.111,203.136,201.442,185.997,193.676,35.212,41.839,40.178,40.147,41.234,49.480,48.774,39.892,36.648,39.403,58.452,65.716,55.625,59.004,69.856,77.414,57.469,71.154,64.643,65.760,72.833,73.080,69.923,70.080,40.687,40.985,43.211,42.298,11.827,10.842,24.585,21.228,7.465,8.743,27.039,22.951,21.280,15.403,21.850,14.036,18.670,17.050,8.464,9.016,-0.504,-0.780,-0.639,-0.515,-0.586,-0.701,-0.064,437.400,322.448,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:25,1876.144,0.000,0.182,0.000,42.600,4.524,115.151,29.287,29.278,133.057,136.944,181.111,203.136,201.442,186.248,193.698,35.212,41.864,40.257,40.216,41.234,49.503,48.837,39.994,36.671,39.466,58.476,65.777,55.649,59.080,69.856,77.435,57.469,71.176,64.709,65.782,72.857,73.140,70.013,70.140,40.712,41.048,43.236,42.298,11.918,11.662,24.489,21.228,7.465,8.925,27.039,22.860,21.280,15.403,21.850,14.127,18.670,17.050,8.373,9.016,-0.525,-0.778,-0.646,-0.531,-0.593,-0.700,-0.064,436.906,322.507,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:26,1878.561,0.000,0.182,0.000,42.567,4.498,115.402,29.003,29.562,133.308,136.944,181.111,202.901,201.442,185.997,193.698,35.212,41.933,40.280,40.216,41.304,49.567,48.814,39.915,36.671,39.568,58.542,65.799,55.649,59.162,69.856,77.494,57.469,71.237,64.709,65.782,72.924,73.162,70.013,70.162,40.712,41.071,43.236,42.321,11.554,11.662,24.875,21.684,7.192,9.016,27.221,22.951,21.553,15.403,21.850,14.218,18.670,17.141,8.373,9.016,-0.531,-0.787,-0.645,-0.541,-0.598,-0.713,-0.064,436.355,322.571,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:27,1880.812,0.000,0.182,0.000,42.600,4.524,115.654,29.003,29.562,133.308,137.195,181.111,203.136,201.442,185.997,193.446,35.212,41.908,40.257,40.216,41.304,49.567,48.901,39.994,36.750,39.466,58.519,65.716,55.625,59.080,69.922,77.568,57.469,71.237,64.709,65.843,72.900,73.140,69.990,70.140,40.756,41.048,43.211,42.298,11.554,12.208,24.971,21.684,7.283,8.834,27.221,23.224,21.553,15.494,21.759,14.127,18.761,17.141,8.373,9.016,-0.505,-0.760,-0.624,-0.506,-0.583,-0.694,-0.064,435.793,322.676,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:28,1883.070,0.000,0.000,0.000,42.600,4.472,115.906,29.287,29.562,133.308,137.195,181.111,202.901,201.442,185.997,193.446,35.212,41.978,40.321,40.216,41.304,49.567,48.877,40.057,36.750,39.545,58.585,65.777,55.692,59.140,69.922,77.568,57.469,71.312,64.709,65.843,72.900,73.216,69.990,70.277,40.687,41.128,43.211,42.378,12.918,10.751,24.200,21.775,7.283,9.016,27.404,23.224,21.735,15.403,21.759,14.127,18.852,17.050,8.373,9.016,-0.521,-0.786,-0.653,-0.522,-0.581,-0.714,-0.064,435.243,322.740,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:29,1885.463,0.000,0.182,0.000,42.600,4.498,116.136,29.287,29.278,133.308,137.195,181.111,202.901,201.442,186.248,193.425,35.212,41.908,40.321,40.216,41.304,49.567,48.877,40.057,36.750,39.545,58.585,65.777,55.692,59.140,69.922,77.568,57.469,71.312,64.776,65.843,72.966,73.216,70.056,70.201,40.756,41.128,43.211,42.378,11.827,11.024,24.778,22.139,7.283,9.107,27.495,23.224,21.826,15.494,21.759,14.218,18.852,17.232,8.646,9.107,-0.523,-0.770,-0.635,-0.528,-0.577,-0.702,-0.064,434.710,322.799,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:30,1887.731,0.000,0.182,0.000,42.600,4.498,116.661,29.003,29.538,133.559,137.425,181.362,202.880,201.442,185.975,193.195,35.187,42.003,40.321,40.285,41.304,49.646,48.980,40.057,36.750,39.545,58.609,65.777,55.715,59.140,69.922,77.627,57.535,71.312,64.776,65.918,73.056,73.277,70.146,70.277,40.781,41.128,43.236,42.378,11.918,11.480,24.585,21.228,7.283,9.016,27.495,23.406,22.008,15.494,21.850,14.400,18.852,17.232,8.737,9.107,-0.516,-0.796,-0.649,-0.529,-0.599,-0.716,-0.064,434.149,322.853,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:31,1890.106,0.000,0.182,0.000,42.567,4.472,116.913,29.003,29.278,133.559,137.447,181.362,202.901,201.677,186.248,193.195,35.212,41.978,40.321,40.285,41.304,49.646,48.957,40.057,36.750,39.545,58.585,65.777,55.758,59.140,69.989,77.687,57.535,71.373,64.776,65.918,73.033,73.277,70.123,70.277,40.756,41.128,43.281,42.378,11.918,11.024,24.971,21.593,7.101,9.016,27.677,23.133,22.008,15.494,21.759,14.309,18.944,17.232,8.828,9.107,-0.510,-0.762,-0.625,-0.523,-0.579,-0.695,-0.064,433.611,322.980,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:32,1892.334,0.000,0.182,0.000,42.600,4.472,117.143,29.287,29.278,133.811,137.447,181.362,202.901,201.677,186.248,193.173,35.212,42.047,40.407,40.285,41.373,49.623,49.020,40.034,36.727,39.631,58.651,65.799,55.758,59.223,69.989,77.665,57.535,71.351,64.842,65.957,73.099,73.359,70.189,70.359,40.756,41.214,43.281,42.464,11.827,11.388,25.260,22.139,7.465,9.016,27.950,23.315,22.281,15.403,21.759,14.309,18.944,17.232,8.646,9.107,-0.521,-0.796,-0.649,-0.531,-0.597,-0.732,-0.064,433.018,322.964,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:33,1894.705,0.000,0.182,0.000,42.600,4.472,117.417,29.262,29.278,133.789,137.447,181.340,202.901,201.422,186.248,193.195,35.212,42.047,40.384,40.285,41.373,49.686,49.020,40.097,36.790,39.609,58.651,65.777,55.824,59.201,69.989,77.739,57.535,71.427,64.842,65.957,73.099,73.337,70.189,70.337,40.826,41.191,43.281,42.441,11.827,11.480,25.164,22.139,7.374,9.107,27.950,23.497,22.190,15.494,21.668,14.400,19.035,17.232,8.828,9.199,-0.507,-0.749,-0.615,-0.521,-0.571,-0.682,-0.064,432.474,323.086,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:34,1896.962,0.000,0.182,0.000,42.600,4.447,117.898,28.978,29.538,133.789,137.677,181.089,202.880,201.422,186.227,192.921,35.187,42.072,40.384,40.285,41.373,49.686,49.020,40.097,36.790,39.609,58.675,65.777,55.782,59.201,70.055,77.739,57.602,71.427,64.842,65.957,73.189,73.337,70.213,70.337,40.851,41.191,43.305,42.441,12.828,11.935,25.067,22.230,7.101,9.016,28.132,23.588,22.281,15.676,21.668,14.400,18.944,17.232,8.646,9.016,-0.505,-0.782,-0.641,-0.512,-0.590,-0.705,-0.064,431.905,323.150,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:35,1899.271,0.000,0.182,0.000,42.567,4.447,117.920,29.003,29.278,133.811,137.698,181.111,202.901,201.677,186.248,192.943,35.212,42.141,40.384,40.285,41.443,49.686,49.099,40.097,36.790,39.609,58.742,65.777,55.848,59.140,70.055,77.798,57.602,71.487,64.842,66.018,73.189,73.413,70.279,70.413,40.851,41.191,43.375,42.378,12.009,11.844,25.260,22.230,7.101,8.925,28.041,23.679,22.554,15.585,21.759,14.491,19.035,17.232,8.646,9.107,-0.533,-0.780,-0.642,-0.538,-0.589,-0.687,-0.064,431.312,323.202,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:36,1901.574,0.000,0.182,0.000,42.567,4.421,118.424,29.003,29.254,133.811,137.677,181.111,202.880,201.677,186.227,192.943,35.187,42.116,40.384,40.285,41.443,49.709,49.099,40.121,36.814,39.609,58.718,65.777,55.824,59.201,70.055,77.820,57.535,71.509,64.909,66.040,73.165,73.413,70.255,70.413,40.826,41.191,43.350,42.441,12.464,12.300,25.935,22.230,7.010,9.016,28.405,23.588,22.645,15.494,21.759,14.400,19.035,17.141,8.646,9.107,-0.525,-0.773,-0.635,-0.531,-0.591,-0.707,-0.064,430.698,323.325,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:37,1903.813,0.000,0.182,0.000,42.600,4.421,118.653,28.978,29.254,134.040,137.928,181.340,202.880,201.657,186.478,192.669,35.187,42.116,40.384,40.354,41.443,49.709,49.162,40.121,36.814,39.609,58.784,65.777,55.824,59.201,70.121,77.820,57.535,71.509,64.909,66.040,73.232,73.474,70.322,70.474,40.826,41.191,43.350,42.441,12.282,12.300,26.321,22.321,7.010,9.199,28.405,23.588,22.372,15.676,21.850,14.400,19.126,17.232,8.646,9.107,-0.502,-0.780,-0.638,-0.515,-0.587,-0.700,-0.064,430.162,323.373,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:38,1906.109,0.000,0.182,0.000,42.600,4.421,118.927,29.003,29.278,134.313,137.950,181.362,202.901,201.677,186.500,192.691,35.212,42.116,40.463,40.354,41.443,49.788,49.162,40.121,36.893,39.672,58.718,65.777,55.891,59.201,70.121,77.879,57.535,71.570,64.909,66.115,73.232,73.534,70.322,70.534,40.895,41.254,43.350,42.504,12.828,12.573,25.453,22.686,7.283,9.107,28.496,23.862,22.736,15.403,21.759,14.400,19.126,17.232,8.555,9.107,-0.516,-0.766,-0.634,-0.520,-0.583,-0.696,-0.064,429.617,323.325,8.271,5.239,18.429,14.252,2.110,25.151,11.374,14.708,23.629,228.960,239.657,264.560,86.353,240.505,9.600,7.500,20.600,16.700,5.100,25.600,17.400,
2021/04/06 05:49:39,1908.413,0.000,0.182,0.000,42.600,4.421,119.409,29.003,29.254,134.313,137.928,181.362,202.880,201.677,186.478,192.669,35.187,42.186,40.463,40.354,41.443,49.788,49.162,40.200,36.893,39.609,58.784,65.777,55.891,59.201,70.121,77.953,57.602,71.570,64.975,66.115,73.298,73.474,70.322,70.474,40.895,41.254,43.350,42.441,12.282,11.935,25.742,22.321,7.010,9.290,28.678,23.679,22.645,15.494,21.850,14.491,19.126,17.232,8.646,9.107,-0.514,-0.757,-0.626,-0.529,-0.579,-0.689,-0.064,428.968,323.494,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:40,1910.734,0.000,0.182,0.000,42.600,4.395,119.660,29.003,29.278,134.313,137.950,181.362,202.901,201.677,186.248,192.418,35.212,42.211,40.526,40.354,41.443,49.788,49.226,40.200,36.893,39.672,58.874,65.777,55.914,59.277,70.187,78.012,57.602,71.646,64.975,66.176,73.322,73.610,70.412,70.534,40.920,41.254,43.375,42.504,12.191,11.753,26.128,23.050,6.737,9.199,28.587,23.770,22.826,15.676,21.759,14.491,19.217,17.323,8.464,9.107,-0.527,-0.775,-0.637,-0.533,-0.592,-0.708,-0.064,428.411,323.437,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:41,1913.031,0.000,0.182,0.000,42.567,4.395,119.934,29.003,29.278,134.313,138.202,181.362,202.901,201.677,186.248,192.439,35.212,42.186,40.549,40.354,41.512,49.852,49.226,40.200,36.956,39.695,58.784,65.859,55.957,59.299,70.187,78.012,57.602,71.646,64.975,66.176,73.364,73.632,70.388,70.632,40.965,41.356,43.419,42.527,12.828,11.571,26.224,22.413,6.646,9.107,28.587,23.679,22.736,15.950,21.759,14.400,19.308,17.232,8.464,9.107,-0.524,-0.791,-0.656,-0.525,-0.584,-0.720,-0.064,427.811,323.612,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:42,1915.322,0.000,0.182,0.000,42.567,4.395,120.164,29.003,29.278,134.565,138.202,181.362,202.901,201.677,186.248,192.418,35.212,42.255,40.526,40.424,41.443,49.852,49.226,40.200,36.893,39.672,58.851,65.777,55.957,59.277,70.254,78.012,57.602,71.646,64.975,66.176,73.431,73.610,70.455,70.610,40.965,41.254,43.419,42.504,12.737,12.573,26.128,22.959,6.919,9.381,28.860,23.953,22.736,15.950,21.850,14.400,19.308,17.323,8.555,9.107,-0.505,-0.777,-0.641,-0.512,-0.587,-0.705,-0.064,427.225,323.555,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:43,1917.646,0.000,0.182,0.000,42.600,4.369,120.416,29.003,29.278,134.565,138.202,181.111,202.901,201.677,186.500,192.418,35.212,42.255,40.526,40.424,41.512,49.828,49.305,40.177,36.870,39.672,58.851,65.777,56.023,59.277,70.254,78.064,57.602,71.684,64.975,66.154,73.364,73.610,70.521,70.610,40.965,41.254,43.419,42.504,12.009,12.300,26.032,23.141,6.919,9.199,28.951,24.044,22.645,15.859,21.941,14.400,19.399,17.232,8.464,9.107,-0.498,-0.770,-0.626,-0.508,-0.582,-0.694,-0.064,426.643,323.671,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:44,1919.871,0.000,0.182,0.000,42.600,4.369,120.941,28.978,29.278,134.543,138.453,181.340,202.901,201.657,186.500,192.188,35.281,42.280,40.526,40.424,41.512,49.828,49.328,40.177,36.933,39.751,58.941,65.777,56.047,59.277,70.254,78.064,57.668,71.684,65.041,66.215,73.455,73.671,70.545,70.671,40.989,41.333,43.444,42.583,12.646,12.664,26.417,23.233,7.010,9.199,28.951,24.317,22.826,15.859,21.941,14.400,19.490,17.323,8.464,9.199,-0.511,-0.776,-0.637,-0.520,-0.584,-0.716,-0.064,426.069,323.739,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:45,1922.135,0.000,0.182,0.000,42.600,4.369,121.193,29.003,29.278,134.816,138.453,181.362,202.901,201.677,186.500,192.188,35.281,42.349,40.590,40.424,41.512,49.828,49.305,40.240,36.933,39.672,58.941,65.777,56.047,59.337,70.320,78.124,57.602,71.760,65.041,66.215,73.521,73.746,70.545,70.746,41.059,41.333,43.444,42.583,12.737,12.664,26.321,23.688,6.737,9.290,29.224,24.317,22.645,15.767,21.941,14.491,19.490,17.323,8.464,9.199,-0.512,-0.782,-0.639,-0.522,-0.590,-0.719,-0.064,425.506,323.673,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:46,1924.519,0.000,0.182,0.000,42.567,4.369,121.445,29.003,29.278,134.816,138.453,181.362,202.901,201.677,186.500,191.936,35.281,42.349,40.526,40.424,41.512,49.892,49.305,40.240,36.933,39.672,58.941,65.777,56.047,59.337,70.320,78.124,57.602,71.760,65.041,66.290,73.455,73.746,70.545,70.746,41.059,41.333,43.444,42.583,12.828,12.026,26.224,23.324,6.828,9.381,29.315,24.408,22.554,15.859,21.941,14.491,19.672,17.323,8.373,9.199,-0.509,-0.784,-0.639,-0.520,-0.591,-0.713,-0.064,424.877,323.736,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:47,1926.801,0.000,0.182,0.000,42.567,4.343,121.696,29.003,29.278,134.816,138.453,181.362,202.901,201.677,186.500,191.936,35.281,42.324,40.526,40.424,41.512,49.892,49.305,40.240,36.933,39.672,58.983,65.777,56.090,59.277,70.320,78.183,57.668,71.760,65.108,66.290,73.497,73.746,70.588,70.746,40.965,41.333,43.419,42.504,12.464,12.026,26.032,23.506,6.737,9.654,29.315,24.499,22.736,15.767,21.941,14.400,19.581,17.323,8.282,9.107,-0.514,-0.797,-0.651,-0.522,-0.602,-0.719,-0.064,424.295,323.674,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
