Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:49:48,1929.083,0.000,0.182,0.000,42.600,4.343,121.948,28.978,29.278,135.045,138.453,181.340,202.901,201.657,186.500,191.936,35.281,42.419,40.590,40.493,41.581,49.892,49.391,40.240,36.933,39.672,59.007,65.777,56.113,59.337,70.386,78.183,57.668,71.760,65.108,66.290,73.587,73.807,70.611,70.746,41.059,41.333,43.444,42.583,13.282,12.755,26.610,23.506,6.737,9.381,29.406,24.772,22.645,15.767,21.941,14.491,19.672,17.323,8.191,9.107,-0.517,-0.779,-0.648,-0.528,-0.577,-0.711,-0.064,423.689,323.790,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:49,1931.336,0.000,0.182,0.000,42.600,4.343,122.178,29.003,29.254,135.067,138.683,181.362,202.880,201.442,186.478,191.914,35.187,42.394,40.590,40.493,41.512,49.892,49.368,40.240,36.933,39.751,58.983,65.777,56.090,59.337,70.386,78.257,57.668,71.821,65.108,66.290,73.563,73.807,70.654,70.746,41.034,41.397,43.419,42.583,13.282,14.122,26.514,23.141,6.919,9.472,29.771,24.681,22.736,16.132,21.941,14.400,19.672,17.323,8.191,9.016,-0.517,-0.764,-0.629,-0.521,-0.582,-0.695,-0.064,423.107,323.854,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:50,1933.546,0.000,0.182,0.000,42.600,4.317,122.682,29.003,29.278,135.067,138.705,181.362,202.901,201.677,186.500,191.662,35.281,42.419,40.669,40.493,41.607,49.892,49.368,40.319,36.933,39.751,59.007,65.837,56.113,59.398,70.477,78.316,57.692,71.821,65.198,66.351,73.654,73.868,70.744,70.868,41.059,41.397,43.513,42.647,12.555,12.755,26.996,23.961,7.010,9.381,29.680,24.954,22.917,16.223,22.032,14.491,19.763,17.414,8.100,9.016,-0.519,-0.766,-0.631,-0.534,-0.585,-0.696,-0.064,422.502,323.854,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:51,1935.830,0.000,0.182,0.000,42.600,4.317,122.933,29.003,29.254,135.318,138.934,181.362,202.880,201.677,186.478,191.914,35.256,42.394,40.669,40.493,41.581,49.971,49.368,40.319,36.933,39.751,59.050,65.777,56.156,59.398,70.453,78.316,57.668,71.821,65.174,66.351,73.630,73.868,70.721,70.868,41.103,41.397,43.489,42.583,12.009,13.120,27.189,23.688,7.101,9.290,29.862,24.954,23.008,16.223,21.941,14.400,19.854,17.414,8.191,9.107,-0.511,-0.758,-0.621,-0.510,-0.574,-0.682,-0.064,421.859,323.799,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:52,1938.200,0.000,0.182,0.000,42.567,4.317,123.207,29.003,29.278,135.318,138.705,181.362,202.901,201.442,186.500,191.684,35.281,42.488,40.669,40.468,41.581,49.994,49.431,40.342,37.019,39.751,59.074,65.837,56.180,59.474,70.453,78.397,57.668,71.903,65.174,66.449,73.720,73.943,70.744,70.868,41.128,41.476,43.513,42.647,12.737,14.031,26.899,24.599,6.828,9.199,29.953,25.319,23.190,16.223,22.032,14.400,19.763,17.141,8.009,9.016,-0.485,-0.751,-0.616,-0.495,-0.569,-0.670,-0.064,421.235,323.861,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:53,1940.465,0.000,0.182,0.000,42.567,4.317,123.710,29.003,29.278,135.318,138.956,181.362,202.666,201.677,186.500,191.432,35.281,42.488,40.669,40.562,41.581,49.971,49.454,40.319,36.996,39.751,59.140,65.777,56.246,59.398,70.519,78.375,57.668,71.881,65.174,66.427,73.720,73.943,70.811,70.943,41.128,41.397,43.513,42.583,13.009,13.211,27.285,24.508,6.919,9.199,30.044,25.501,23.099,16.314,22.123,14.400,19.763,17.232,7.918,9.016,-0.514,-0.764,-0.631,-0.520,-0.583,-0.691,-0.064,420.621,323.799,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:54,1942.731,0.000,0.182,0.000,42.600,4.291,123.940,29.003,29.278,135.570,138.956,181.362,202.666,201.442,186.500,191.411,35.281,42.557,40.732,40.493,41.651,50.033,49.510,40.319,36.996,39.814,59.140,65.837,56.246,59.474,70.519,78.449,57.668,71.957,65.174,66.427,73.786,74.004,70.811,70.943,41.128,41.476,43.513,42.647,12.555,13.484,27.671,23.961,7.101,9.381,30.044,25.683,23.099,16.132,22.123,14.309,19.672,17.232,7.827,9.016,-0.517,-0.760,-0.626,-0.523,-0.571,-0.677,-0.064,420.035,323.863,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:55,1945.091,0.000,0.182,0.000,42.600,4.291,124.214,29.003,29.254,135.570,139.186,181.362,202.880,201.442,186.730,191.432,35.187,42.557,40.669,40.562,41.651,50.033,49.534,40.382,37.075,39.751,59.140,65.777,56.246,59.474,70.519,78.508,57.735,71.957,65.241,66.487,73.786,74.004,70.877,70.943,41.128,41.476,43.583,42.647,12.464,12.755,26.899,24.235,6.919,9.199,30.135,25.683,23.463,16.405,22.214,14.400,19.854,17.232,7.736,9.016,-0.486,-0.755,-0.620,-0.496,-0.572,-0.672,-0.064,419.472,323.917,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:56,1947.332,0.000,0.182,0.000,42.600,4.291,124.466,28.978,29.278,135.548,139.208,181.340,202.901,201.422,186.752,191.432,35.212,42.532,40.732,40.562,41.651,50.033,49.510,40.382,36.996,39.893,59.116,65.837,56.222,59.534,70.519,78.508,57.735,72.018,65.241,66.487,73.763,74.080,70.854,71.004,41.103,41.539,43.558,42.710,12.828,13.940,26.417,25.055,7.192,9.381,30.317,25.865,23.281,16.405,22.214,14.400,19.763,17.141,7.736,9.016,-0.504,-0.751,-0.616,-0.518,-0.572,-0.684,-0.064,418.905,323.913,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:57,1949.721,0.000,0.182,0.000,42.600,4.291,124.696,28.978,29.278,135.799,139.208,181.340,202.901,201.422,186.752,191.159,35.281,42.557,40.732,40.562,41.651,50.033,49.574,40.382,37.075,39.814,59.140,65.837,56.312,59.534,70.585,78.582,57.735,72.018,65.307,66.548,73.853,74.080,70.877,71.065,41.198,41.539,43.513,42.647,12.373,13.575,26.803,24.508,7.101,9.016,30.499,26.047,23.372,16.405,22.305,14.400,19.854,17.141,7.827,9.107,-0.505,-0.772,-0.632,-0.516,-0.586,-0.706,-0.064,418.348,323.856,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:58,1951.965,0.000,0.182,0.000,42.567,4.265,125.199,28.978,28.994,135.799,139.208,181.340,202.666,201.422,186.752,191.159,35.281,42.627,40.732,40.562,41.651,50.108,49.574,40.446,37.075,39.893,59.140,65.837,56.312,59.534,70.585,78.582,57.735,72.078,65.307,66.548,73.853,74.140,70.877,71.065,41.198,41.539,43.513,42.647,12.555,13.211,27.189,24.417,7.283,8.925,30.681,26.047,23.281,16.588,22.305,14.400,19.854,17.050,7.827,9.107,-0.501,-0.744,-0.615,-0.513,-0.572,-0.681,-0.064,417.761,323.852,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:49:59,1954.351,0.000,0.182,0.000,42.600,4.265,125.473,29.003,29.278,136.072,139.459,181.362,202.666,201.442,186.752,191.181,35.281,42.602,40.811,40.562,41.720,50.131,49.574,40.469,37.098,39.893,59.183,65.837,56.289,59.610,70.585,78.663,57.735,72.100,65.307,66.570,73.829,74.140,70.920,71.065,41.173,41.539,43.558,42.710,13.191,13.484,27.092,25.055,7.283,9.016,30.681,26.138,23.554,16.588,22.396,14.309,19.945,17.050,7.827,9.107,-0.508,-0.779,-0.634,-0.517,-0.587,-0.712,-0.064,417.222,323.857,7.739,6.454,19.420,16.153,0.316,27.702,13.956,32.869,49.399,237.619,241.531,251.565,90.621,244.537,9.000,8.300,21.300,18.500,4.700,28.000,19.200,
2021/04/06 05:50:00,1956.537,0.000,0.182,0.000,42.600,4.265,125.703,29.003,29.254,136.072,139.689,181.362,202.645,201.442,186.730,190.907,35.256,42.671,40.811,40.631,41.651,50.108,49.574,40.446,37.075,39.814,59.183,65.837,56.355,59.610,70.652,78.641,57.735,72.078,65.307,66.548,73.895,74.201,70.920,71.140,41.173,41.539,43.558,42.710,13.373,14.031,26.899,24.964,7.374,9.107,30.408,26.503,23.463,16.405,22.305,14.309,19.763,17.050,8.009,9.107,-0.515,-0.765,-0.629,-0.533,-0.584,-0.694,-0.064,416.671,323.912,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:01,1958.879,0.000,0.182,0.000,42.600,4.239,125.976,29.003,29.278,136.323,139.711,181.362,202.666,201.442,186.752,190.929,35.281,42.671,40.811,40.631,41.720,50.108,49.653,40.446,37.139,39.814,59.249,65.837,56.355,59.610,70.652,78.701,57.735,72.154,65.374,66.624,73.962,74.201,70.986,71.140,41.242,41.539,43.558,42.710,13.646,13.666,27.671,25.237,7.101,9.107,30.317,26.685,23.736,16.588,22.396,14.309,19.854,17.050,7.827,9.107,-0.498,-0.758,-0.630,-0.505,-0.571,-0.688,-0.064,416.086,323.922,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:02,1961.190,0.000,0.182,0.000,42.600,4.239,126.206,29.003,29.254,136.323,139.941,181.362,202.645,201.442,186.730,190.907,35.256,42.696,40.874,40.701,41.720,50.108,49.653,40.446,37.139,39.957,59.273,65.913,56.379,59.731,70.652,78.775,57.735,72.154,65.374,66.624,73.985,74.277,71.010,71.201,41.267,41.602,43.583,42.789,13.373,13.211,27.671,25.419,7.283,9.107,30.226,26.685,23.645,16.679,22.396,14.218,20.036,17.141,7.827,9.107,-0.513,-0.760,-0.630,-0.506,-0.579,-0.688,-0.064,415.516,323.861,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:03,1963.415,0.000,0.182,0.000,42.567,4.213,126.731,28.978,29.278,136.301,139.962,181.340,202.901,201.422,186.752,190.929,35.281,42.740,40.874,40.631,41.720,50.169,49.676,40.525,37.139,39.893,59.315,65.913,56.421,59.731,70.652,78.775,57.735,72.154,65.374,66.684,74.028,74.277,71.053,71.201,41.242,41.602,43.558,42.789,13.191,14.942,27.863,26.148,7.283,9.107,30.590,27.140,23.918,16.861,22.396,14.218,19.945,17.232,7.645,9.107,-0.501,-0.749,-0.616,-0.515,-0.571,-0.685,-0.064,414.874,323.924,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:04,1968.111,0.000,0.182,0.000,42.567,4.213,127.235,28.978,29.278,136.553,139.962,181.340,202.666,201.422,186.752,190.677,35.281,42.765,40.852,40.701,41.790,50.169,49.716,40.525,37.202,39.871,59.339,65.816,56.445,59.709,70.652,78.834,57.801,72.215,65.440,66.684,74.118,74.316,71.143,71.255,41.336,41.580,43.583,42.687,13.464,15.215,28.153,26.421,7.374,8.925,30.408,27.413,23.645,17.043,22.578,14.218,20.128,17.141,7.645,9.107,-0.476,-0.731,-0.598,-0.483,-0.554,-0.667,-0.064,413.761,323.810,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:05,1968.111,0.000,0.182,0.000,42.567,4.213,127.235,28.978,29.278,136.553,139.962,181.340,202.666,201.422,186.752,190.677,35.281,42.765,40.852,40.701,41.790,50.169,49.716,40.525,37.202,39.871,59.339,65.816,56.445,59.709,70.652,78.834,57.801,72.215,65.440,66.684,74.118,74.316,71.143,71.255,41.336,41.580,43.583,42.687,13.464,15.215,28.153,26.421,7.374,8.925,30.408,27.413,23.645,17.043,22.578,14.218,20.128,17.141,7.645,9.107,-0.476,-0.731,-0.598,-0.483,-0.554,-0.667,-0.064,413.761,323.810,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:06,1970.468,0.000,0.182,0.000,42.567,4.213,127.738,29.003,29.254,136.575,140.192,181.362,202.645,201.442,186.730,190.425,35.256,42.765,40.897,40.701,41.790,50.191,49.716,40.611,37.225,39.979,59.339,65.859,56.445,59.829,70.718,78.929,57.801,72.237,65.440,66.767,74.118,74.420,71.143,71.359,41.336,41.704,43.652,42.812,14.283,14.304,28.538,26.148,7.283,9.016,30.499,27.505,23.645,17.317,22.669,14.309,20.128,17.141,7.827,9.199,-0.505,-0.750,-0.614,-0.512,-0.568,-0.672,-0.064,413.179,323.864,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:07,1972.783,0.000,0.182,0.000,42.600,4.187,127.968,29.003,28.970,136.826,140.192,181.362,202.645,201.442,186.730,190.404,35.256,42.810,40.938,40.701,41.790,50.169,49.716,40.525,37.139,39.957,59.382,65.837,56.488,59.807,70.718,78.908,57.801,72.154,65.506,66.745,74.094,74.398,71.186,71.337,41.312,41.681,43.558,42.710,13.646,14.851,28.056,26.786,7.283,9.107,30.408,27.596,23.736,17.043,22.669,14.218,20.128,17.141,7.645,9.107,-0.492,-0.724,-0.596,-0.492,-0.538,-0.658,-0.064,412.615,323.864,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:08,1975.103,0.000,0.182,0.000,42.567,4.187,128.472,28.978,28.970,136.804,140.192,181.340,202.645,201.422,186.730,190.404,35.256,42.810,40.938,40.701,41.790,50.230,49.779,40.525,37.202,39.957,59.382,65.913,56.488,59.868,70.718,78.967,57.801,72.290,65.506,66.745,74.161,74.398,71.186,71.337,41.312,41.681,43.627,42.789,13.555,16.582,28.056,27.697,7.374,9.199,30.681,27.869,23.827,16.952,22.760,14.218,20.219,17.232,7.645,9.107,-0.491,-0.729,-0.600,-0.499,-0.558,-0.664,-0.064,412.004,323.864,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:09,1977.365,0.000,0.000,0.000,42.567,4.187,128.494,29.003,28.994,137.077,140.214,181.362,202.666,201.442,186.752,190.174,35.281,42.835,40.938,40.701,41.790,50.230,49.779,40.525,37.202,39.957,59.472,65.837,56.511,59.868,70.718,78.967,57.735,72.290,65.506,66.745,74.185,74.398,71.276,71.398,41.336,41.681,43.652,42.789,14.556,15.306,28.538,26.968,7.465,8.743,30.772,28.324,23.827,17.135,22.669,14.127,20.219,17.141,7.554,9.107,-0.507,-0.752,-0.619,-0.513,-0.575,-0.685,-0.064,411.428,323.861,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:10,1979.654,0.000,0.182,0.000,42.567,4.161,128.975,28.978,29.278,137.055,140.466,181.340,202.666,201.422,186.752,190.152,35.281,42.904,40.938,40.701,41.859,50.230,49.779,40.525,37.202,39.957,59.472,65.837,56.578,59.868,70.718,79.026,57.801,72.290,65.573,66.821,74.251,74.474,71.276,71.398,41.336,41.745,43.652,42.710,14.738,15.488,28.538,27.515,7.465,8.925,30.863,28.142,23.918,17.317,22.851,14.127,20.310,17.050,7.645,9.107,-0.499,-0.739,-0.608,-0.501,-0.566,-0.670,-0.064,410.835,323.861,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:11,1981.931,0.000,0.182,0.000,42.567,4.161,129.227,29.003,28.970,137.077,140.695,181.362,202.645,201.442,186.730,189.900,35.256,42.904,41.017,40.701,41.859,50.305,49.858,40.588,37.281,39.957,59.472,65.913,56.578,59.943,70.718,79.100,57.801,72.351,65.573,66.881,74.317,74.534,71.342,71.474,41.406,41.745,43.652,42.789,14.920,15.124,28.442,27.423,7.647,9.016,30.863,28.415,24.282,17.226,22.851,14.127,20.401,17.232,7.736,9.107,-0.502,-0.741,-0.612,-0.506,-0.567,-0.673,-0.064,410.198,323.866,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:12,1984.293,0.000,0.182,0.000,42.567,4.187,129.479,28.978,28.970,137.306,140.695,181.592,202.645,201.422,186.730,189.900,35.256,42.879,40.938,40.770,41.859,50.305,49.858,40.588,37.281,39.957,59.515,65.837,56.620,59.943,70.784,79.100,57.868,72.351,65.573,66.881,74.294,74.534,71.319,71.474,41.381,41.745,43.627,42.789,14.647,15.306,28.056,27.059,7.556,8.743,30.681,28.871,24.100,17.499,22.942,14.218,20.401,17.232,7.827,9.107,-0.500,-0.734,-0.608,-0.504,-0.564,-0.672,-0.064,409.667,323.799,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:13,1986.613,0.000,0.182,0.000,42.567,4.161,129.731,28.978,29.254,137.558,140.695,181.592,202.410,201.422,186.730,189.900,35.256,42.948,40.915,40.770,41.859,50.328,49.858,40.674,37.304,39.934,59.515,65.816,56.620,59.922,70.784,79.181,57.801,72.434,65.639,66.903,74.294,74.513,71.385,71.452,41.381,41.722,43.627,42.766,15.466,16.582,28.731,28.152,7.830,8.925,31.045,29.144,24.100,17.590,23.034,14.127,20.401,17.232,7.736,9.016,-0.495,-0.736,-0.608,-0.507,-0.563,-0.673,-0.064,409.051,323.816,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:14,1988.891,0.000,0.182,0.000,42.567,4.161,129.982,28.719,28.994,137.580,140.969,181.613,202.430,201.442,186.752,189.648,35.281,42.973,41.017,40.770,41.859,50.305,49.858,40.651,37.281,39.957,59.538,65.913,56.644,60.004,70.784,79.159,57.801,72.411,65.639,66.881,74.384,74.610,71.409,71.534,41.475,41.745,43.652,42.789,15.466,15.671,28.635,27.970,7.647,8.834,31.045,29.144,24.282,17.499,23.034,14.127,20.401,17.141,7.736,9.107,-0.475,-0.707,-0.585,-0.483,-0.544,-0.641,-0.064,408.463,323.764,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:15,1991.128,0.000,0.182,0.000,42.567,4.135,130.486,28.719,29.278,137.831,140.969,181.613,202.430,201.442,186.752,189.648,35.281,42.973,41.017,40.745,41.859,50.305,49.922,40.651,37.281,39.957,59.538,65.913,56.644,60.065,70.784,79.218,57.868,72.411,65.639,66.957,74.384,74.671,71.475,71.534,41.475,41.824,43.652,42.789,14.738,16.308,28.828,27.606,7.830,9.016,31.136,29.326,24.191,17.590,23.034,14.127,20.401,17.232,7.736,9.016,-0.504,-0.733,-0.609,-0.507,-0.558,-0.646,-0.064,407.839,323.697,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:16,1993.405,0.000,0.182,0.000,42.600,4.135,130.760,28.978,29.254,137.809,140.947,181.592,202.410,201.422,186.730,189.670,35.256,42.948,41.080,40.770,41.859,50.366,49.922,40.651,37.344,40.020,59.581,65.913,56.687,60.140,70.784,79.218,57.868,72.487,65.706,66.957,74.426,74.671,71.452,71.610,41.450,41.824,43.627,42.789,15.011,16.399,28.346,27.879,7.921,8.379,30.954,29.690,24.554,17.681,23.125,14.218,20.401,17.141,7.645,9.199,-0.484,-0.731,-0.599,-0.485,-0.566,-0.665,-0.064,407.263,323.709,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:17,1995.707,0.000,0.182,0.000,42.567,4.135,130.989,29.003,29.254,137.831,141.198,181.613,202.410,201.442,186.730,189.397,35.256,43.018,41.080,40.770,41.928,50.366,49.922,40.651,37.281,40.020,59.581,65.974,56.687,60.140,70.784,79.292,57.868,72.487,65.706,66.957,74.426,74.731,71.452,71.671,41.520,41.887,43.627,42.852,14.465,16.399,28.731,28.152,7.830,8.561,31.227,30.146,24.554,17.681,23.216,14.218,20.492,17.141,7.645,9.199,-0.496,-0.757,-0.629,-0.504,-0.571,-0.687,-0.064,406.631,323.700,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:18,1998.071,0.000,0.182,0.000,42.567,4.109,131.493,28.695,29.254,138.060,141.198,181.592,202.410,201.422,186.730,189.397,35.256,43.043,41.143,40.770,41.928,50.366,49.922,40.651,37.344,40.020,59.605,65.913,56.710,60.140,70.784,79.292,57.868,72.487,65.706,67.018,74.516,74.807,71.475,71.671,41.545,41.887,43.652,42.852,15.466,17.948,28.828,28.790,8.194,8.652,31.318,30.328,24.645,17.955,23.216,14.218,20.583,17.232,7.827,9.107,-0.492,-0.724,-0.600,-0.496,-0.556,-0.660,-0.064,406.045,323.638,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:19,2000.321,0.000,0.182,0.000,42.600,4.109,131.745,28.695,29.254,138.060,141.198,181.592,202.410,201.422,186.730,189.397,35.256,43.043,41.143,40.770,41.928,50.366,50.001,40.730,37.344,40.020,59.671,65.913,56.710,60.201,70.851,79.351,57.868,72.487,65.706,67.018,74.516,74.731,71.542,71.671,41.545,41.887,43.652,42.789,15.739,16.308,29.117,28.517,8.194,8.743,31.318,30.237,24.736,17.590,23.216,14.218,20.583,17.141,7.736,9.107,-0.508,-0.740,-0.612,-0.511,-0.557,-0.651,-0.064,405.452,323.643,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:20,2002.587,0.000,0.182,0.000,42.600,4.109,132.018,29.003,29.254,138.082,141.450,181.613,202.410,201.207,186.730,189.418,35.256,43.112,41.143,40.770,41.928,50.366,50.001,40.730,37.344,40.020,59.671,65.913,56.710,60.201,70.851,79.351,57.868,72.548,65.772,67.078,74.516,74.807,71.542,71.731,41.545,41.887,43.652,42.789,15.011,16.673,29.020,28.517,8.376,8.652,31.409,30.419,24.645,17.590,23.216,14.218,20.765,17.232,7.645,9.199,-0.490,-0.760,-0.618,-0.500,-0.574,-0.676,-0.064,404.902,323.529,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:21,2004.942,0.000,0.182,0.000,42.600,4.083,132.500,29.003,29.254,138.333,141.450,181.613,202.410,201.207,186.730,189.145,35.256,43.087,41.143,40.839,41.928,50.366,50.001,40.730,37.344,40.099,59.647,65.913,56.753,60.201,70.784,79.425,57.868,72.548,65.772,67.078,74.559,74.807,71.585,71.731,41.520,41.887,43.696,42.789,14.920,17.402,29.310,28.790,8.285,8.561,31.409,30.692,24.736,17.773,23.398,14.127,20.765,17.232,7.827,9.290,-0.483,-0.710,-0.590,-0.488,-0.548,-0.649,-0.064,404.289,323.634,9.700,8.186,19.948,17.030,1.746,29.684,14.670,42.075,64.687,242.536,249.011,156.371,96.383,244.134,11.200,9.300,21.900,19.100,5.100,30.000,19.900,
2021/04/06 05:50:22,2007.198,0.000,0.182,0.000,42.600,4.083,132.752,29.003,29.254,138.333,141.450,181.613,202.410,201.207,186.730,189.145,35.256,43.087,41.143,40.839,41.998,50.449,50.061,40.753,37.447,40.099,59.647,65.974,56.753,60.262,70.851,79.506,57.868,72.631,65.772,67.176,74.559,74.868,71.585,71.731,41.520,41.887,43.627,42.789,14.920,16.035,29.213,28.517,8.467,8.561,31.227,30.783,24.827,17.864,23.580,14.218,20.947,17.323,7.736,9.199,-0.499,-0.742,-0.616,-0.487,-0.572,-0.674,-0.064,403.713,323.526,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:23,2009.542,0.000,0.182,0.000,42.567,4.083,133.003,29.003,29.254,138.585,141.701,181.613,202.410,201.207,186.730,189.145,35.256,43.156,41.143,40.839,41.928,50.427,50.061,40.730,37.423,40.099,59.714,65.974,56.819,60.262,70.851,79.544,57.934,72.608,65.839,67.154,74.559,74.868,71.585,71.731,41.589,41.950,43.627,42.789,15.466,17.311,29.213,29.063,8.376,8.834,31.409,31.056,24.918,17.864,23.671,14.218,20.856,17.232,7.645,9.199,-0.504,-0.751,-0.625,-0.497,-0.570,-0.665,-0.064,403.173,323.469,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:24,2011.735,0.000,0.182,0.000,42.600,4.083,133.255,28.978,29.254,138.563,141.701,181.592,202.410,201.187,186.730,188.893,35.256,43.156,41.223,40.909,41.998,50.427,50.061,40.794,37.423,40.099,59.714,65.974,56.819,60.337,70.851,79.544,57.934,72.608,65.839,67.154,74.625,74.928,71.651,71.807,41.589,41.950,43.696,42.852,14.374,16.673,29.020,28.790,8.285,8.470,31.318,31.239,24.827,18.046,23.398,14.127,20.947,17.232,7.645,9.290,-0.500,-0.742,-0.608,-0.504,-0.563,-0.665,-0.064,402.608,323.427,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:25,2014.099,0.000,0.182,0.000,42.600,4.057,133.781,28.978,29.254,138.814,141.953,181.592,202.175,201.187,186.730,188.915,35.256,43.156,41.245,40.909,41.998,50.449,50.061,40.817,37.510,40.122,59.714,65.995,56.886,60.420,70.851,79.565,57.934,72.706,65.839,67.237,74.692,74.950,71.717,71.889,41.589,41.973,43.627,42.875,16.103,15.762,29.985,27.970,8.285,8.288,31.409,31.421,25.009,17.955,23.580,14.218,20.947,17.232,7.827,9.290,-0.485,-0.719,-0.602,-0.483,-0.550,-0.641,-0.064,402.035,323.419,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:26,2016.300,0.000,0.182,0.000,42.600,4.083,134.010,29.003,28.994,138.836,141.975,181.613,202.430,201.207,186.752,188.893,35.281,43.156,41.223,40.909,41.998,50.502,50.122,40.794,37.487,40.099,59.780,65.974,56.886,60.398,70.851,79.618,57.868,72.745,65.905,67.215,74.692,74.928,71.717,71.868,41.589,42.029,43.627,42.789,15.830,16.855,29.599,29.063,8.558,8.197,31.500,31.694,25.191,18.137,23.762,14.218,21.038,17.232,7.827,9.290,-0.499,-0.757,-0.618,-0.499,-0.583,-0.688,-0.064,401.473,323.357,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:27,2018.591,0.000,0.182,0.000,42.600,4.057,134.262,28.978,28.970,139.065,141.953,181.592,202.410,201.187,186.730,188.641,35.256,43.251,41.286,40.909,42.067,50.502,50.122,40.794,37.487,40.099,59.804,66.049,56.909,60.474,70.851,79.618,57.934,72.684,65.905,67.215,74.782,75.004,71.808,71.928,41.683,42.029,43.652,42.852,15.648,16.217,30.467,28.243,8.922,8.379,31.409,32.058,25.282,18.137,23.762,14.218,21.129,17.232,7.736,9.290,-0.467,-0.696,-0.577,-0.477,-0.538,-0.635,-0.064,400.843,323.295,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:28,2020.919,0.000,0.182,0.000,42.600,4.057,134.514,28.978,29.278,139.065,141.975,181.592,202.195,201.187,186.752,188.641,35.281,43.251,41.286,40.909,41.998,50.502,50.122,40.873,37.487,40.162,59.804,66.049,56.909,60.474,70.851,79.677,57.934,72.745,65.905,67.275,74.848,75.063,71.808,71.928,41.683,42.029,43.721,42.852,17.012,16.308,30.274,28.335,8.285,7.832,31.500,32.058,25.373,18.137,23.853,14.218,21.129,17.232,7.554,9.199,-0.479,-0.740,-0.613,-0.485,-0.562,-0.668,-0.064,400.268,323.243,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:29,2023.142,0.000,0.182,0.000,42.567,4.032,135.017,29.003,29.254,139.087,142.205,181.865,202.175,201.207,186.730,188.641,35.256,43.226,41.286,40.909,41.998,50.502,50.122,40.873,37.487,40.162,59.847,66.049,56.952,60.474,70.851,79.677,57.934,72.745,65.905,67.275,74.824,75.063,71.784,71.928,41.659,42.029,43.696,42.852,15.648,17.311,29.792,29.063,8.376,7.832,31.409,32.696,25.464,18.411,23.944,14.309,21.220,17.232,7.827,9.290,-0.493,-0.732,-0.607,-0.481,-0.563,-0.663,-0.064,399.700,323.129,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:30,2025.451,0.000,0.182,0.000,42.567,4.032,135.269,28.978,29.254,139.317,142.456,181.592,202.175,201.187,186.730,188.641,35.256,43.295,41.286,40.909,42.067,50.502,50.198,40.873,37.550,40.162,59.847,66.049,56.952,60.534,70.851,79.736,57.934,72.745,65.971,67.275,74.824,75.137,71.850,72.004,41.659,42.093,43.696,42.852,17.103,16.399,30.563,28.608,8.376,8.197,31.409,32.423,25.555,18.228,23.944,14.218,21.311,17.232,7.645,9.290,-0.478,-0.713,-0.585,-0.487,-0.545,-0.642,-0.064,399.130,323.013,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:31,2027.800,0.000,0.182,0.000,42.567,4.032,135.521,29.003,29.278,139.590,142.478,181.865,202.195,201.207,186.752,188.390,35.351,43.295,41.365,40.909,42.067,50.563,50.198,40.873,37.550,40.242,59.847,66.110,56.952,60.595,70.851,79.810,57.934,72.821,65.971,67.351,74.891,75.137,71.850,72.065,41.659,42.093,43.627,42.931,18.104,17.128,30.949,29.246,8.103,8.288,31.682,32.423,25.555,18.319,23.853,14.218,21.311,17.232,7.645,9.199,-0.481,-0.715,-0.598,-0.470,-0.547,-0.633,-0.064,398.573,323.015,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:32,2030.102,0.000,0.182,0.000,42.567,4.006,136.025,29.003,29.254,139.590,142.456,181.865,202.175,201.207,186.730,188.390,35.256,43.320,41.365,40.909,42.067,50.563,50.198,40.936,37.550,40.162,59.870,66.049,57.042,60.534,70.851,79.810,57.934,72.821,66.038,67.351,74.981,75.137,71.941,72.004,41.753,42.093,43.721,42.852,18.104,17.037,31.334,28.972,8.194,8.106,31.682,32.696,25.737,18.502,24.035,14.218,21.494,17.232,7.645,9.199,-0.464,-0.717,-0.592,-0.470,-0.545,-0.643,-0.064,398.026,322.953,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:33,2032.374,0.000,0.000,0.000,42.600,4.032,136.276,28.978,29.254,139.568,142.456,181.592,202.175,200.952,186.730,188.138,35.256,43.364,41.365,40.978,42.067,50.502,50.258,40.936,37.550,40.162,59.913,66.049,57.018,60.534,70.851,79.810,57.934,72.881,66.038,67.411,74.957,75.137,71.917,72.065,41.728,42.093,43.696,42.852,17.103,17.219,30.081,28.699,8.740,8.106,31.591,33.333,25.555,18.775,23.944,14.218,21.403,17.232,7.554,9.199,-0.471,-0.717,-0.586,-0.474,-0.558,-0.650,-0.064,397.424,322.906,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:34,2034.578,0.000,0.182,0.000,42.567,4.006,136.550,29.287,29.254,139.841,142.708,181.613,202.175,200.972,186.730,188.160,35.326,43.364,41.428,40.909,42.067,50.563,50.258,40.936,37.629,40.242,59.913,66.110,57.018,60.671,70.851,79.810,58.000,72.881,66.038,67.411,74.957,75.255,71.983,72.140,41.728,42.156,43.696,42.852,18.286,16.582,30.177,28.790,8.558,8.015,31.500,33.333,25.646,18.957,24.217,14.218,21.585,17.232,7.554,9.290,-0.464,-0.682,-0.570,-0.458,-0.524,-0.614,-0.064,396.875,322.845,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:35,2036.878,0.000,0.182,0.000,42.600,4.006,136.802,28.978,29.254,139.819,142.708,181.843,201.940,200.952,186.730,188.160,35.256,43.364,41.428,40.978,42.137,50.563,50.258,40.936,37.629,40.242,59.913,66.171,57.018,60.671,70.851,79.869,58.000,72.942,66.104,67.411,74.957,75.255,71.983,72.140,41.797,42.156,43.696,42.931,17.467,16.582,30.467,28.972,8.467,7.923,31.500,33.607,25.555,19.048,24.217,14.218,21.585,17.232,7.554,9.290,-0.469,-0.684,-0.570,-0.468,-0.524,-0.598,-0.064,396.289,322.734,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:36,2039.131,0.000,0.182,0.000,42.567,3.980,137.283,28.978,29.254,140.070,142.959,181.592,201.940,200.952,186.730,188.138,35.326,43.364,41.492,40.978,42.137,50.639,50.319,40.999,37.629,40.242,59.913,66.171,57.018,60.731,70.851,79.943,57.934,72.942,66.104,67.487,75.023,75.329,71.983,72.201,41.797,42.235,43.696,42.931,19.196,16.855,31.142,28.243,8.831,8.015,31.682,33.698,25.555,18.866,24.035,14.218,21.767,17.141,7.736,9.290,-0.452,-0.659,-0.549,-0.449,-0.501,-0.588,-0.064,395.713,322.674,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:37,2041.397,0.000,0.182,0.000,42.567,3.980,137.535,28.978,29.278,140.070,142.981,181.843,202.195,200.952,186.500,187.886,35.351,43.364,41.492,40.978,42.137,50.639,50.319,40.999,37.692,40.242,59.979,66.171,57.085,60.731,70.851,79.943,58.000,72.942,66.104,67.548,75.023,75.329,72.050,72.201,41.797,42.235,43.696,42.931,19.014,19.042,30.563,29.428,8.649,8.288,31.682,33.880,25.737,18.957,24.217,14.309,21.676,17.141,7.645,9.199,-0.474,-0.694,-0.572,-0.470,-0.517,-0.626,-0.064,395.139,322.612,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:38,2043.699,0.000,0.182,0.000,42.600,3.980,137.787,29.262,29.254,140.322,142.959,181.843,201.940,200.952,186.730,187.886,35.256,43.434,41.492,41.047,42.137,50.639,50.319,40.999,37.629,40.242,59.979,66.246,57.085,60.731,70.851,79.943,58.000,72.942,66.171,67.487,75.088,75.329,72.050,72.262,41.797,42.298,43.696,42.995,18.286,17.675,30.563,29.974,8.831,8.197,31.500,34.062,25.919,19.140,24.308,14.127,21.858,17.232,7.645,9.290,-0.455,-0.665,-0.552,-0.454,-0.505,-0.591,-0.064,394.571,322.498,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:39,2046.024,0.000,0.182,0.000,42.600,3.980,138.039,29.003,28.970,140.343,143.211,181.865,201.940,200.972,186.478,187.634,35.256,43.434,41.492,41.047,42.137,50.639,50.319,40.999,37.629,40.242,60.046,66.171,57.085,60.731,70.851,80.002,58.000,73.018,66.171,67.548,75.088,75.329,72.116,72.262,41.867,42.235,43.696,42.995,19.105,18.130,30.756,29.701,8.922,8.288,31.409,34.244,25.828,19.140,24.217,14.127,21.767,17.141,7.281,9.199,-0.465,-0.679,-0.564,-0.466,-0.522,-0.596,-0.064,394.010,322.503,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:40,2048.340,0.000,0.182,0.000,42.567,3.954,138.290,28.978,29.254,140.573,143.462,181.843,201.940,200.717,186.478,187.634,35.256,43.434,41.571,41.047,42.137,50.639,50.395,40.999,37.692,40.305,60.046,66.246,57.151,60.792,70.851,80.002,58.000,73.018,66.171,67.548,75.153,75.448,72.116,72.337,41.867,42.298,43.627,43.058,20.560,18.495,31.624,30.066,8.922,8.015,31.773,34.426,25.919,19.048,24.308,14.218,21.767,17.050,7.372,9.199,-0.450,-0.665,-0.560,-0.433,-0.520,-0.603,-0.064,393.433,322.441,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:41,2050.610,0.000,0.182,0.000,42.600,3.954,138.794,28.978,29.254,140.573,143.462,181.843,201.940,200.717,186.478,187.634,35.256,43.503,41.593,41.047,42.206,50.699,50.395,41.078,37.692,40.328,60.112,66.329,57.151,60.889,70.851,80.061,58.000,73.078,66.171,67.608,75.153,75.469,72.183,72.359,41.867,42.400,43.696,43.081,18.741,17.766,31.527,29.701,8.740,8.288,31.409,34.335,26.009,19.231,24.399,14.218,21.858,17.141,7.463,9.290,-0.443,-0.678,-0.561,-0.448,-0.522,-0.617,-0.064,392.889,322.269,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:42,2052.868,0.000,0.182,0.000,42.600,3.954,139.046,29.262,29.254,140.824,143.462,181.843,201.940,200.717,186.478,187.382,35.256,43.503,41.571,41.047,42.137,50.699,50.319,41.078,37.692,40.242,60.112,66.307,57.217,60.792,70.851,80.061,58.000,73.078,66.237,67.608,75.217,75.448,72.183,72.337,41.936,42.298,43.696,43.058,18.923,17.584,30.949,29.610,8.649,8.015,31.136,34.791,26.191,19.140,24.490,14.309,21.949,17.050,7.554,9.290,-0.454,-0.695,-0.582,-0.458,-0.536,-0.630,-0.064,392.314,322.274,11.481,14.140,21.647,23.026,4.427,31.556,16.101,37.569,75.669,244.264,250.463,161.565,103.376,244.231,12.800,15.100,23.600,25.100,6.700,31.900,21.000,
2021/04/06 05:50:43,2057.453,0.000,0.182,0.000,42.567,3.928,139.801,29.287,29.254,141.097,143.714,181.865,201.940,200.737,186.730,187.382,35.326,43.572,41.571,41.047,42.206,50.699,50.395,41.078,37.692,40.305,60.112,66.307,57.217,60.868,70.851,80.135,58.067,73.154,66.237,67.684,75.282,75.522,72.249,72.398,41.936,42.378,43.696,43.058,19.742,17.584,31.431,29.246,8.649,8.197,31.227,34.973,26.373,19.231,24.581,14.218,21.949,16.867,7.645,9.290,-0.459,-0.673,-0.558,-0.452,-0.504,-0.609,-0.064,391.193,322.157,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:44,2057.453,0.000,0.182,0.000,42.567,3.928,139.801,29.287,29.254,141.097,143.714,181.865,201.940,200.737,186.730,187.382,35.326,43.572,41.571,41.047,42.206,50.699,50.395,41.078,37.692,40.305,60.112,66.307,57.217,60.868,70.851,80.135,58.067,73.154,66.237,67.684,75.282,75.522,72.249,72.398,41.936,42.378,43.696,43.058,19.742,17.584,31.431,29.246,8.649,8.197,31.227,34.973,26.373,19.231,24.581,14.218,21.949,16.867,7.645,9.290,-0.459,-0.673,-0.558,-0.452,-0.504,-0.609,-0.064,391.193,322.157,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:45,2059.791,0.000,0.182,0.000,42.567,3.928,140.074,29.262,29.254,141.075,143.714,181.843,201.940,200.717,186.478,187.404,35.256,43.572,41.634,41.047,42.206,50.699,50.455,41.078,37.756,40.305,60.112,66.368,57.217,60.928,70.851,80.195,58.067,73.154,66.304,67.684,75.347,75.581,72.316,72.474,41.936,42.441,43.696,43.137,18.832,18.950,31.045,29.519,8.558,8.197,31.227,35.064,26.373,19.322,24.581,14.309,21.858,16.776,7.463,9.381,-0.442,-0.670,-0.551,-0.439,-0.524,-0.606,-0.064,390.644,322.105,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:46,2062.045,0.000,0.182,0.000,42.567,3.928,140.556,29.262,29.254,141.327,143.965,181.843,201.940,200.717,186.478,187.131,35.256,43.642,41.634,41.116,42.206,50.760,50.455,41.142,37.756,40.305,60.179,66.443,57.284,60.928,70.851,80.195,58.067,73.215,66.304,67.745,75.347,75.581,72.316,72.474,42.006,42.441,43.696,43.137,18.013,20.408,30.756,30.066,8.831,8.197,31.045,35.155,26.555,19.413,24.854,14.309,21.949,16.867,7.463,9.381,-0.437,-0.659,-0.555,-0.436,-0.496,-0.583,-0.064,390.086,321.932,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:47,2064.399,0.000,0.182,0.000,42.567,3.902,140.556,29.262,29.254,141.327,143.965,181.843,201.940,200.717,186.478,187.131,35.256,43.642,41.736,41.116,42.206,50.760,50.455,41.142,37.756,40.391,60.179,66.465,57.284,61.026,70.851,80.254,58.067,73.215,66.304,67.745,75.412,75.676,72.382,72.556,42.006,42.527,43.696,43.223,17.285,20.590,29.985,30.521,8.922,8.197,31.227,35.428,26.555,19.322,24.945,14.218,21.949,16.776,7.645,9.472,-0.453,-0.666,-0.554,-0.453,-0.507,-0.604,-0.064,389.511,321.927,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:48,2066.722,0.000,0.182,0.000,42.600,3.902,141.060,29.262,29.254,141.327,144.217,181.843,201.940,200.482,186.478,187.131,35.256,43.642,41.713,41.116,42.206,50.760,50.455,41.142,37.756,40.368,60.245,66.443,57.284,61.004,70.851,80.254,58.067,73.215,66.370,67.745,75.412,75.655,72.382,72.534,42.006,42.504,43.696,43.200,16.830,18.677,30.467,30.066,8.922,8.288,31.045,35.519,26.555,19.413,24.945,14.400,22.040,16.867,7.645,9.472,-0.442,-0.677,-0.558,-0.445,-0.519,-0.618,-0.064,389.000,321.817,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:49,2068.975,0.000,0.000,0.000,42.600,3.902,141.333,29.262,29.254,141.578,144.217,181.843,201.940,200.482,186.478,186.901,35.256,43.642,41.776,41.116,42.275,50.760,50.455,41.142,37.756,40.368,60.245,66.504,57.350,61.065,70.851,80.328,58.067,73.275,66.370,67.821,75.412,75.714,72.382,72.595,42.075,42.583,43.696,43.200,16.194,19.224,30.274,30.703,8.831,8.379,31.045,35.519,26.737,19.322,24.945,14.400,22.131,16.867,7.554,9.472,-0.435,-0.641,-0.536,-0.436,-0.502,-0.582,-0.064,388.441,321.762,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:50,2073.646,0.000,0.182,0.000,42.600,3.902,141.815,29.287,29.254,141.851,144.469,181.865,201.940,200.502,186.478,186.627,35.326,43.711,41.776,41.116,42.275,50.760,50.531,41.142,37.835,40.368,60.245,66.504,57.350,61.125,70.851,80.387,58.067,73.275,66.436,67.881,75.477,75.773,72.448,72.671,42.075,42.647,43.696,43.200,16.012,19.679,31.238,30.430,8.831,8.379,31.136,35.610,26.919,19.504,25.219,14.309,22.040,16.776,7.645,9.381,-0.447,-0.668,-0.554,-0.452,-0.520,-0.606,-0.064,387.296,321.594,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:51,2073.646,0.000,0.182,0.000,42.600,3.902,141.815,29.287,29.254,141.851,144.469,181.865,201.940,200.502,186.478,186.627,35.326,43.711,41.776,41.116,42.275,50.760,50.531,41.142,37.835,40.368,60.245,66.504,57.350,61.125,70.851,80.387,58.067,73.275,66.436,67.881,75.477,75.773,72.448,72.671,42.075,42.647,43.696,43.200,16.012,19.679,31.238,30.430,8.831,8.379,31.136,35.610,26.919,19.504,25.219,14.309,22.040,16.776,7.645,9.381,-0.447,-0.668,-0.554,-0.452,-0.520,-0.606,-0.064,387.296,321.594,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:52,2075.932,0.000,0.182,0.000,42.600,3.876,142.318,29.262,29.254,142.080,144.469,181.843,201.704,200.482,186.227,186.627,35.256,43.711,41.840,41.186,42.275,50.836,50.531,41.205,37.835,40.368,60.311,66.580,57.350,61.125,70.851,80.387,58.133,73.351,66.436,67.881,75.477,75.773,72.515,72.671,42.144,42.647,43.627,43.279,16.194,20.864,31.334,31.068,9.104,8.652,31.318,35.792,27.010,19.595,25.401,14.400,22.222,16.867,7.554,9.472,-0.432,-0.672,-0.550,-0.436,-0.516,-0.603,-0.064,386.689,321.529,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:53,2078.238,0.000,0.182,0.000,42.600,3.876,142.570,29.287,29.538,142.102,144.720,181.865,201.704,200.502,186.227,186.627,35.326,43.711,41.776,41.186,42.275,50.836,50.531,41.205,37.835,40.368,60.311,66.580,57.416,61.065,70.851,80.387,58.067,73.351,66.436,67.881,75.541,75.773,72.515,72.671,42.144,42.647,43.696,43.200,16.012,20.590,31.238,30.794,9.286,8.470,31.227,35.975,27.010,19.595,25.401,14.309,22.313,16.776,7.827,9.563,-0.445,-0.656,-0.547,-0.442,-0.500,-0.594,-0.064,386.145,321.470,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:54,2080.481,0.000,0.182,0.000,42.600,3.850,142.822,29.287,29.254,142.102,144.720,182.116,201.704,200.502,186.227,186.627,35.256,43.711,41.840,41.186,42.275,50.836,50.531,41.205,37.835,40.368,60.311,66.580,57.416,61.125,70.851,80.461,58.133,73.351,66.503,67.942,75.541,75.847,72.515,72.731,42.144,42.647,43.696,43.200,14.829,20.135,30.177,31.068,9.195,8.743,30.954,35.883,27.192,19.595,25.492,14.400,22.495,16.867,8.009,9.563,-0.426,-0.641,-0.543,-0.413,-0.488,-0.569,-0.064,385.596,321.304,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:55,2082.834,0.000,0.182,0.000,42.600,3.850,143.325,29.262,29.254,142.332,144.972,181.843,201.704,200.246,186.227,186.627,35.326,43.805,41.840,41.186,42.345,50.836,50.531,41.205,37.835,40.447,60.335,66.640,57.440,61.201,70.917,80.461,58.133,73.411,66.503,67.942,75.629,75.906,72.605,72.731,42.169,42.710,43.721,43.279,15.739,20.226,31.624,30.794,9.013,8.652,31.136,36.066,27.192,19.686,25.492,14.491,22.404,16.776,7.645,9.472,-0.407,-0.615,-0.513,-0.405,-0.490,-0.558,-0.064,385.039,321.246,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:56,2085.193,0.000,0.182,0.000,42.600,3.850,143.577,29.262,29.538,142.583,144.972,182.094,201.704,200.246,186.227,186.375,35.326,43.781,41.919,41.255,42.345,50.836,50.531,41.205,37.898,40.447,60.378,66.640,57.416,61.201,70.851,80.461,58.133,73.411,66.503,67.942,75.671,75.906,72.648,72.792,42.214,42.710,43.627,43.279,14.283,19.042,30.949,29.883,9.013,8.834,30.954,36.066,27.465,19.778,25.583,14.309,22.587,16.776,7.554,9.472,-0.428,-0.626,-0.525,-0.424,-0.475,-0.561,-0.064,384.475,321.184,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:57,2087.454,0.000,0.182,0.000,42.567,3.824,143.829,29.262,29.538,142.583,144.972,181.843,201.704,200.246,186.227,186.375,35.326,43.781,41.840,41.186,42.345,50.836,50.592,41.284,37.898,40.368,60.378,66.640,57.483,61.201,70.851,80.520,58.133,73.411,66.569,68.018,75.671,75.906,72.648,72.731,42.214,42.710,43.696,43.279,14.283,18.404,31.238,30.066,9.104,8.925,30.863,36.430,27.555,19.686,25.583,14.400,22.678,16.867,7.645,9.563,-0.421,-0.625,-0.523,-0.418,-0.491,-0.565,-0.064,383.931,321.132,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:58,2089.717,0.000,0.182,0.000,42.567,3.824,144.332,29.262,29.538,142.583,145.223,181.843,201.704,200.246,186.227,186.124,35.326,43.850,41.919,41.186,42.345,50.836,50.592,41.284,37.898,40.447,60.444,66.701,57.483,61.201,70.917,80.520,58.133,73.472,66.569,68.018,75.736,75.980,72.648,72.792,42.214,42.789,43.696,43.279,13.646,19.406,30.949,30.703,9.195,8.743,31.045,36.339,27.555,19.778,25.583,14.491,22.678,16.867,7.463,9.381,-0.428,-0.655,-0.550,-0.432,-0.489,-0.596,-0.064,383.382,320.959,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:50:59,2092.029,0.000,0.182,0.000,42.567,3.824,144.354,29.262,29.538,142.834,145.223,182.094,201.704,200.246,186.227,186.146,35.326,43.875,41.919,41.255,42.345,50.896,50.592,41.284,37.898,40.447,60.468,66.701,57.507,61.201,70.917,80.520,58.133,73.472,66.569,68.078,75.759,75.980,72.738,72.868,42.308,42.789,43.721,43.343,13.100,19.679,31.142,31.159,9.104,9.107,30.772,36.521,27.646,19.778,25.674,14.400,22.860,16.867,7.554,9.381,-0.418,-0.645,-0.533,-0.421,-0.499,-0.577,-0.064,382.813,320.902,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:51:00,2094.351,0.000,0.182,0.000,42.567,3.824,144.836,29.546,29.254,143.085,145.475,182.094,201.704,200.246,186.227,186.124,35.326,43.919,41.982,41.255,42.345,50.896,50.614,41.284,37.977,40.447,60.444,66.777,57.549,61.262,70.917,80.579,58.133,73.472,66.636,68.078,75.736,75.980,72.714,72.868,42.283,42.852,43.627,43.343,14.465,20.773,31.238,31.341,9.468,9.199,30.863,36.430,27.555,19.869,25.856,14.400,23.042,16.867,7.554,9.381,-0.426,-0.641,-0.529,-0.411,-0.501,-0.572,-0.064,382.256,320.789,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
