Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:51:01,2096.676,0.000,0.182,0.000,42.600,3.798,145.088,29.262,29.538,143.085,145.475,182.094,201.704,200.246,186.227,185.872,35.256,43.919,41.959,41.255,42.345,50.896,50.592,41.347,37.977,40.424,60.511,66.679,57.549,61.240,70.917,80.653,58.133,73.548,66.636,68.139,75.801,76.018,72.781,72.846,42.353,42.830,43.696,43.257,14.920,19.042,31.527,30.157,9.377,9.107,30.772,36.430,27.737,19.960,25.765,14.400,23.042,16.867,7.645,9.381,-0.425,-0.623,-0.524,-0.411,-0.486,-0.559,-0.064,381.705,320.668,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:51:02,2099.027,0.000,0.182,0.000,42.600,3.798,145.339,29.262,29.254,143.337,145.726,182.094,201.704,200.246,186.227,185.872,35.326,43.919,41.982,41.255,42.414,50.957,50.592,41.347,37.977,40.447,60.511,66.777,57.549,61.262,70.917,80.653,58.133,73.548,66.636,68.139,75.865,76.039,72.781,72.928,42.353,42.852,43.627,43.279,13.464,18.586,31.527,29.701,9.104,9.563,30.681,36.885,27.919,19.960,25.856,14.491,23.133,16.958,7.645,9.472,-0.425,-0.620,-0.518,-0.423,-0.483,-0.539,-0.064,381.205,320.616,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:51:03,2101.354,0.000,0.182,0.000,42.600,3.798,145.865,29.546,29.538,143.337,145.726,182.094,201.469,200.246,186.227,185.894,35.326,43.919,41.959,41.255,42.414,50.957,50.652,41.347,38.040,40.488,60.511,66.816,57.549,61.316,70.917,80.712,58.133,73.608,66.702,68.215,75.865,76.077,72.847,72.982,42.353,42.909,43.696,43.320,13.646,19.406,31.816,30.703,9.377,9.381,30.772,36.521,27.646,20.233,25.765,14.400,23.315,16.867,7.554,9.381,-0.432,-0.633,-0.527,-0.428,-0.490,-0.545,-0.064,380.604,320.439,13.379,15.377,23.733,23.628,4.937,31.048,18.307,70.346,67.437,257.838,254.787,173.019,111.939,245.815,14.700,16.200,25.600,25.300,6.800,31.500,22.900,
2021/04/06 05:51:04,2103.680,0.000,0.182,0.000,42.600,3.798,146.095,29.287,29.538,143.610,145.726,182.116,201.469,200.267,186.227,185.620,35.326,43.919,42.124,41.324,42.414,50.957,50.652,41.347,38.040,40.511,60.577,66.898,57.549,61.398,70.917,80.772,58.133,73.608,66.702,68.215,75.865,76.173,72.847,73.065,42.422,42.995,43.627,43.343,14.374,20.408,32.106,30.794,9.468,9.563,30.863,36.339,27.828,20.233,25.856,14.400,23.315,16.958,7.554,9.381,-0.424,-0.618,-0.517,-0.421,-0.480,-0.538,-0.064,380.111,320.382,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:05,2105.968,0.000,0.182,0.000,42.600,3.772,146.346,29.546,29.538,143.588,145.978,182.094,201.469,200.246,186.227,185.620,35.326,43.919,42.124,41.324,42.414,50.957,50.652,41.427,38.040,40.511,60.577,66.898,57.615,61.398,70.917,80.846,58.200,73.608,66.702,68.215,75.930,76.173,72.847,73.065,42.422,43.058,43.696,43.406,13.828,18.859,32.202,29.974,9.286,9.654,30.772,36.612,28.101,20.233,26.038,14.400,23.133,16.867,7.372,9.381,-0.405,-0.599,-0.504,-0.389,-0.470,-0.532,-0.064,379.541,320.324,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:06,2108.288,0.000,0.000,0.000,42.600,3.772,146.850,29.546,29.538,143.839,145.978,182.094,201.469,200.011,186.227,185.620,35.326,43.989,42.124,41.324,42.414,50.957,50.652,41.427,38.040,40.574,60.577,66.974,57.615,61.459,70.917,80.846,58.200,73.684,66.768,68.275,75.930,76.232,72.914,73.125,42.422,43.058,43.696,43.406,13.009,18.404,31.334,30.430,9.013,9.381,30.590,36.885,28.010,20.324,26.038,14.400,23.406,16.958,7.554,9.381,-0.399,-0.602,-0.502,-0.392,-0.479,-0.544,-0.064,379.010,320.153,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:07,2110.574,0.000,0.000,0.000,42.634,3.772,146.850,29.546,29.538,143.839,146.229,182.094,201.469,200.011,185.975,185.620,35.326,43.989,42.124,41.324,42.414,50.957,50.728,41.427,38.104,40.511,60.577,66.974,57.615,61.459,70.917,80.905,58.200,73.684,66.768,68.275,75.930,76.232,72.914,73.125,42.491,43.058,43.696,43.406,14.920,19.862,32.877,30.886,9.468,9.654,30.954,36.976,28.010,20.507,26.311,14.400,23.315,16.867,7.463,9.381,-0.401,-0.624,-0.517,-0.402,-0.483,-0.549,-0.064,378.466,320.153,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:08,2112.963,0.000,0.182,0.000,42.600,3.772,147.353,29.546,29.538,144.090,146.229,182.346,201.469,200.011,185.975,185.368,35.326,43.989,42.188,41.324,42.484,51.033,50.728,41.427,38.104,40.574,60.577,66.974,57.682,61.459,70.917,80.905,58.200,73.684,66.835,68.275,75.995,76.232,72.914,73.125,42.491,43.137,43.696,43.406,13.828,18.313,31.527,29.883,9.377,10.018,30.590,37.067,28.283,20.507,26.129,14.400,23.406,16.867,7.372,9.290,-0.408,-0.620,-0.525,-0.408,-0.470,-0.550,-0.064,377.922,319.981,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:09,2115.231,0.000,0.182,0.000,42.600,3.746,147.605,29.546,29.538,144.090,146.481,182.094,201.469,200.011,185.975,185.368,35.326,44.058,42.102,41.299,42.484,51.033,50.728,41.427,38.104,40.551,60.643,66.952,57.682,61.437,70.983,80.905,58.200,73.745,66.835,68.351,75.995,76.210,72.980,73.103,42.491,43.114,43.696,43.383,14.647,19.315,32.588,30.794,9.559,9.654,30.772,36.885,28.192,20.598,26.311,14.309,23.497,16.867,7.281,9.381,-0.417,-0.622,-0.520,-0.418,-0.490,-0.563,-0.064,377.378,319.867,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:10,2117.485,0.000,0.182,0.000,42.600,3.746,147.857,29.571,29.538,144.363,146.481,182.368,201.234,200.032,185.724,185.368,35.256,44.083,42.188,41.394,42.484,51.033,50.728,41.490,38.104,40.574,60.733,66.974,57.706,61.534,70.983,80.979,58.200,73.745,66.835,68.351,76.083,76.291,73.070,73.201,42.586,43.200,43.721,43.406,14.829,18.768,32.684,30.066,9.377,10.109,30.681,37.158,28.283,20.598,26.311,14.400,23.497,16.958,7.463,9.472,-0.428,-0.624,-0.520,-0.423,-0.484,-0.542,-0.064,376.853,319.698,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:11,2119.772,0.000,0.182,0.000,42.600,3.746,148.131,29.546,29.538,144.342,146.481,182.346,201.234,200.011,185.975,185.139,35.326,44.058,42.188,41.394,42.484,51.033,50.728,41.490,38.104,40.574,60.710,66.974,57.748,61.459,70.983,81.038,58.200,73.745,66.901,68.351,76.125,76.291,73.113,73.201,42.561,43.200,43.696,43.406,15.011,19.679,33.070,31.068,9.559,9.745,30.863,36.885,28.465,20.507,26.493,14.309,23.588,17.050,7.554,9.381,-0.392,-0.604,-0.501,-0.391,-0.470,-0.548,-0.064,376.290,319.579,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:12,2122.106,0.000,0.182,0.000,42.600,3.746,148.612,29.546,29.538,144.593,146.733,182.346,201.469,200.011,185.724,185.117,35.326,44.058,42.165,41.394,42.484,51.033,50.789,41.490,38.104,40.551,60.710,67.013,57.748,61.513,70.983,81.038,58.200,73.745,66.901,68.411,76.125,76.344,73.047,73.179,42.630,43.178,43.696,43.383,14.920,18.404,32.588,29.974,9.650,10.200,30.499,37.158,28.647,20.598,26.493,14.309,23.770,17.050,7.463,9.472,-0.392,-0.584,-0.495,-0.385,-0.462,-0.513,-0.064,375.726,319.585,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:13,2124.338,0.000,0.182,0.000,42.600,3.720,148.864,29.546,29.822,144.844,146.733,182.346,201.469,199.761,185.975,185.117,35.326,44.083,42.188,41.394,42.484,51.033,50.789,41.490,38.183,40.574,60.733,67.034,57.772,61.534,70.983,81.097,58.200,73.805,66.968,68.411,76.213,76.365,73.137,73.262,42.655,43.279,43.721,43.485,15.193,18.039,32.491,30.248,9.377,10.291,30.317,37.067,28.829,20.780,26.493,14.309,23.770,17.050,7.372,9.381,-0.409,-0.596,-0.500,-0.404,-0.461,-0.522,-0.064,375.177,319.408,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:14,2126.696,0.000,0.000,0.000,42.567,3.720,149.368,29.546,29.538,144.844,146.984,182.346,201.234,199.761,185.724,185.117,35.256,44.127,42.267,41.394,42.553,51.093,50.789,41.490,38.183,40.574,60.776,67.110,57.748,61.595,70.983,81.097,58.200,73.805,66.968,68.411,76.189,76.424,73.179,73.337,42.630,43.343,43.696,43.485,15.557,18.950,32.588,30.430,9.195,10.656,30.408,37.250,28.829,20.689,26.493,14.400,23.770,17.050,7.372,9.381,-0.408,-0.637,-0.527,-0.408,-0.491,-0.561,-0.064,374.569,319.237,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:15,2128.915,0.000,0.182,0.000,42.567,3.694,149.619,29.546,29.538,145.095,146.984,182.346,201.469,199.761,185.724,184.865,35.326,44.127,42.267,41.463,42.553,51.093,50.789,41.490,38.183,40.574,60.776,67.110,57.814,61.595,71.050,81.171,58.266,73.881,66.968,68.472,76.189,76.498,73.179,73.262,42.700,43.343,43.696,43.485,16.467,18.677,33.263,30.612,9.195,10.200,30.317,37.067,29.011,20.962,26.493,14.309,24.044,17.141,7.281,9.381,-0.393,-0.588,-0.491,-0.398,-0.464,-0.526,-0.064,374.044,319.183,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:16,2131.241,0.000,0.182,0.000,42.567,3.720,149.871,29.571,29.538,145.368,147.236,182.368,201.234,199.783,185.724,184.865,35.256,44.127,42.330,41.463,42.553,51.093,50.789,41.553,38.183,40.653,60.776,67.171,57.814,61.656,71.050,81.171,58.200,73.881,66.968,68.472,76.254,76.498,73.246,73.398,42.700,43.406,43.696,43.548,15.830,19.315,33.070,30.339,9.104,10.474,30.226,36.976,29.101,20.871,26.584,14.309,23.953,17.050,7.554,9.472,-0.381,-0.589,-0.491,-0.378,-0.460,-0.530,-0.064,373.468,319.008,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:17,2133.398,0.000,0.182,0.000,42.567,3.694,150.123,29.571,29.538,145.368,147.236,182.368,201.234,199.783,185.724,184.613,35.326,44.197,42.307,41.463,42.553,51.093,50.789,41.553,38.246,40.630,60.842,67.149,57.814,61.573,70.983,81.230,58.266,73.881,67.034,68.548,76.319,76.477,73.246,73.376,42.700,43.383,43.766,43.462,16.103,17.766,33.166,29.792,9.377,10.747,30.135,37.158,29.283,20.780,26.675,14.309,23.862,16.958,7.554,9.472,-0.381,-0.563,-0.473,-0.383,-0.446,-0.505,-0.064,372.932,318.897,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:18,2135.694,0.000,0.182,0.000,42.567,3.694,150.375,29.546,29.822,145.598,147.236,182.346,201.234,199.761,185.724,184.613,35.326,44.197,42.330,41.463,42.553,51.093,50.789,41.553,38.246,40.653,60.842,67.171,57.881,61.656,71.050,81.289,58.266,73.942,67.034,68.548,76.319,76.557,73.246,73.459,42.769,43.485,43.696,43.548,16.012,18.130,32.781,29.974,9.195,10.747,30.044,37.158,29.465,20.871,26.675,14.309,23.953,17.050,7.463,9.381,-0.387,-0.602,-0.502,-0.386,-0.467,-0.530,-0.064,372.305,318.778,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:19,2137.853,0.000,0.182,0.000,42.567,3.694,150.878,29.546,29.822,145.598,147.487,182.346,201.234,199.509,185.724,184.361,35.326,44.197,42.393,41.463,42.553,51.093,50.864,41.553,38.246,40.716,60.842,67.231,57.814,61.656,71.050,81.289,58.266,73.942,67.101,68.608,76.319,76.557,73.246,73.459,42.769,43.548,43.766,43.548,16.467,17.402,33.263,29.701,9.195,11.020,29.862,37.432,29.374,20.871,26.766,14.218,23.953,17.050,7.372,9.381,-0.403,-0.585,-0.493,-0.394,-0.457,-0.504,-0.064,371.710,318.606,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:20,2140.126,0.000,0.182,0.000,42.567,3.668,151.130,29.546,29.538,145.849,147.487,182.346,201.234,199.509,185.724,184.361,35.326,44.197,42.495,41.463,42.622,51.169,50.864,41.632,38.246,40.739,60.909,67.329,57.881,61.753,71.050,81.289,58.200,73.942,67.101,68.608,76.319,76.712,73.312,73.556,42.838,43.635,43.696,43.635,16.285,17.219,33.359,29.519,9.104,10.838,29.771,37.067,29.647,20.871,26.857,14.309,23.953,17.050,7.372,9.472,-0.403,-0.604,-0.512,-0.391,-0.473,-0.525,-0.064,371.141,318.435,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:21,2142.385,0.000,0.182,0.000,42.567,3.668,151.382,29.546,29.538,145.849,147.739,182.346,201.234,199.761,185.724,184.361,35.256,44.266,42.371,41.463,42.622,51.169,50.864,41.632,38.309,40.693,60.909,67.209,57.881,61.709,71.050,81.363,58.266,73.942,67.101,68.608,76.384,76.595,73.379,73.437,42.838,43.526,43.766,43.526,16.739,19.770,33.166,31.250,9.741,10.656,30.226,37.341,29.556,20.962,26.948,14.218,23.953,17.050,7.372,9.472,-0.392,-0.604,-0.502,-0.392,-0.475,-0.544,-0.064,370.592,318.383,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:22,2144.546,0.000,0.182,0.000,42.567,3.668,151.633,29.546,29.822,146.100,147.990,182.597,201.234,199.509,185.724,184.361,35.326,44.266,42.473,41.532,42.622,51.169,50.864,41.632,38.309,40.716,60.909,67.368,57.881,61.792,71.116,81.363,58.266,73.942,67.101,68.669,76.448,76.690,73.379,73.534,42.838,43.691,43.766,43.612,16.103,17.948,33.455,30.430,9.377,11.111,29.953,37.250,29.647,21.054,27.039,14.309,23.953,16.867,7.372,9.472,-0.406,-0.589,-0.495,-0.400,-0.452,-0.509,-0.064,369.964,318.205,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:23,2146.808,0.000,0.182,0.000,42.567,3.642,152.137,29.546,29.822,146.100,147.990,182.597,201.234,199.509,185.724,184.361,35.326,44.266,42.473,41.532,42.622,51.169,50.925,41.632,38.309,40.716,60.975,67.368,57.947,61.792,71.116,81.363,58.266,74.002,67.167,68.669,76.448,76.690,73.379,73.595,42.908,43.691,43.766,43.612,16.648,16.308,33.455,29.610,9.286,11.111,29.862,36.976,30.102,20.962,27.130,14.400,23.770,16.685,7.372,9.472,-0.394,-0.589,-0.494,-0.392,-0.467,-0.528,-0.064,369.402,318.097,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:24,2149.110,0.000,0.182,0.000,42.567,3.668,152.389,29.830,29.822,146.352,148.242,182.597,201.234,199.509,185.472,184.110,35.326,44.266,42.473,41.532,42.622,51.169,50.925,41.632,38.309,40.795,60.975,67.368,57.947,61.792,71.116,81.422,58.266,74.002,67.167,68.745,76.513,76.749,73.445,73.656,42.908,43.754,43.766,43.612,17.194,18.039,33.841,30.794,9.195,11.202,29.953,37.067,30.102,20.780,27.221,14.400,23.770,16.594,7.372,9.472,-0.379,-0.576,-0.491,-0.373,-0.437,-0.521,-0.064,368.807,317.981,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:25,2151.431,0.000,0.000,0.000,42.600,3.642,152.640,29.830,29.846,146.352,148.264,182.597,201.254,199.509,185.745,184.110,35.351,44.335,42.473,41.601,42.622,51.169,50.925,41.696,38.309,40.716,60.975,67.307,57.947,61.792,71.116,81.422,58.266,74.078,67.167,68.745,76.513,76.749,73.512,73.595,42.977,43.691,43.766,43.612,16.921,20.317,32.973,32.434,9.559,10.565,30.044,36.976,30.102,20.780,27.312,14.400,23.770,16.594,7.281,9.381,-0.366,-0.564,-0.472,-0.363,-0.443,-0.498,-0.064,368.281,317.805,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:26,2153.771,0.000,0.182,0.000,42.600,3.617,153.144,29.546,29.822,146.603,148.242,182.597,201.234,199.509,185.472,184.110,35.326,44.335,42.473,41.601,42.692,51.230,50.925,41.696,38.389,40.795,60.975,67.368,57.947,61.792,71.116,81.496,58.266,74.078,67.233,68.805,76.578,76.809,73.512,73.656,42.977,43.754,43.766,43.612,17.194,18.404,33.938,30.886,9.104,10.838,29.680,36.976,29.920,20.780,27.221,14.400,23.862,16.594,7.281,9.472,-0.375,-0.567,-0.475,-0.363,-0.456,-0.507,-0.064,367.750,317.633,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:27,2156.169,0.000,0.182,0.000,42.567,3.617,153.396,29.830,29.822,146.854,148.493,182.597,201.234,199.509,185.472,184.110,35.326,44.335,42.536,41.601,42.692,51.230,50.986,41.696,38.389,40.795,61.042,67.428,58.013,61.868,71.116,81.496,58.266,74.078,67.233,68.805,76.578,76.883,73.578,73.731,43.047,43.897,43.766,43.691,16.376,18.313,33.166,30.886,9.195,11.111,29.771,37.158,29.920,21.054,27.312,14.309,23.862,16.594,7.281,9.381,-0.394,-0.585,-0.488,-0.385,-0.457,-0.513,-0.064,367.257,317.405,7.606,11.399,25.410,23.111,5.700,30.528,20.283,92.261,97.561,268.421,271.736,180.000,120.513,249.510,10.000,13.100,27.100,25.000,7.400,30.900,24.400,
2021/04/06 05:51:28,2161.091,0.000,0.182,0.000,42.534,3.617,153.899,29.854,29.822,147.127,148.745,182.619,200.999,199.280,185.220,183.858,35.326,44.335,42.599,41.532,42.692,51.230,50.986,41.696,38.389,40.795,61.042,67.428,58.013,61.928,71.182,81.496,58.266,74.078,67.300,68.805,76.643,76.942,73.645,73.731,43.116,43.897,43.835,43.754,17.649,18.313,33.938,30.886,10.015,11.475,29.953,37.067,30.102,21.054,27.586,14.400,24.044,16.594,7.372,9.381,-0.395,-0.573,-0.483,-0.388,-0.446,-0.501,-0.064,366.257,317.062,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:29,2163.583,0.000,0.182,0.000,42.567,3.617,154.403,29.830,29.822,147.105,148.745,182.597,200.999,199.258,185.472,183.858,35.326,44.405,42.536,41.601,42.692,51.230,50.986,41.696,38.389,40.795,61.108,67.428,58.013,61.868,71.182,81.556,58.266,74.139,67.300,68.881,76.708,76.883,73.711,73.792,43.116,43.897,43.835,43.691,18.013,19.406,33.070,31.614,9.286,10.929,29.862,36.885,29.920,21.327,27.586,14.400,24.135,16.594,7.372,9.381,-0.382,-0.554,-0.468,-0.371,-0.437,-0.476,-0.064,365.827,316.948,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:30,2166.067,0.000,0.182,0.000,42.567,3.617,154.654,29.830,30.106,147.357,148.997,182.597,200.999,199.258,185.220,183.606,35.256,44.405,42.576,41.601,42.761,51.230,50.986,41.759,38.389,40.773,61.108,67.406,58.080,61.906,71.182,81.615,58.200,74.139,67.300,68.881,76.708,76.920,73.711,73.770,43.185,43.874,43.835,43.668,17.558,17.948,34.034,30.886,9.286,10.929,29.771,36.703,30.011,21.327,27.677,14.400,24.135,16.594,7.372,9.381,-0.383,-0.563,-0.473,-0.379,-0.442,-0.497,-0.064,365.435,316.832,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:31,2166.067,0.000,0.182,0.000,42.567,3.617,154.654,29.830,30.106,147.357,148.997,182.597,200.999,199.258,185.220,183.606,35.256,44.405,42.576,41.601,42.761,51.230,50.986,41.759,38.389,40.773,61.108,67.406,58.080,61.906,71.182,81.615,58.200,74.139,67.300,68.881,76.708,76.920,73.711,73.770,43.185,43.874,43.835,43.668,17.558,17.948,34.034,30.886,9.286,10.929,29.771,36.703,30.011,21.327,27.677,14.400,24.135,16.594,7.372,9.381,-0.383,-0.563,-0.473,-0.379,-0.442,-0.497,-0.064,365.435,316.832,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:32,2168.539,0.000,0.182,0.000,42.567,3.591,154.906,29.830,30.106,147.357,148.997,182.597,200.999,199.258,185.220,183.606,35.326,44.405,42.576,41.671,42.692,51.290,51.061,41.838,38.452,40.773,61.108,67.482,58.080,61.906,71.182,81.615,58.266,74.139,67.300,68.942,76.772,76.920,73.711,73.770,43.185,43.937,43.835,43.668,17.831,18.130,34.034,30.794,9.286,11.202,29.771,37.158,30.102,21.509,27.495,14.491,24.044,16.503,7.372,9.472,-0.394,-0.586,-0.493,-0.375,-0.465,-0.530,-0.064,365.043,316.718,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:33,2170.982,0.000,0.182,0.000,42.567,3.591,155.158,29.830,30.106,147.608,149.248,182.597,200.999,199.258,185.220,183.606,35.326,44.405,42.576,41.601,42.761,51.230,51.061,41.838,38.452,40.836,61.108,67.482,58.080,61.967,71.182,81.615,58.266,74.139,67.366,68.942,76.772,76.994,73.711,73.846,43.255,44.016,43.835,43.731,16.739,17.675,33.263,30.157,9.286,11.111,29.497,36.885,30.193,21.327,27.495,14.491,24.135,16.411,7.645,9.563,-0.381,-0.594,-0.491,-0.381,-0.464,-0.524,-0.064,364.562,316.489,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:34,2173.391,0.000,0.182,0.000,42.600,3.591,155.410,30.114,30.106,147.859,149.248,182.848,200.999,199.258,185.220,183.354,35.326,44.380,42.742,41.671,42.761,51.290,51.061,41.759,38.452,40.922,61.151,67.640,58.056,62.065,71.248,81.689,58.266,74.215,67.366,69.002,76.749,77.075,73.754,73.928,43.230,44.102,43.810,43.833,16.921,16.764,33.745,30.703,9.104,11.384,29.224,36.794,30.193,21.327,27.677,14.400,24.044,16.411,7.554,9.563,-0.374,-0.568,-0.485,-0.370,-0.431,-0.516,-0.064,364.119,316.313,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:35,2175.818,0.000,0.182,0.000,42.567,3.565,155.913,29.830,30.106,147.859,149.500,182.597,200.999,199.006,185.220,183.606,35.326,44.405,42.655,41.645,42.761,51.290,51.061,41.838,38.452,40.836,61.174,67.482,58.080,61.967,71.248,81.689,58.266,74.215,67.433,69.002,76.837,77.054,73.777,73.906,43.255,44.080,43.835,43.731,17.558,18.222,33.841,31.797,9.195,10.838,29.406,36.703,30.466,21.327,27.677,14.491,24.044,16.411,7.554,9.563,-0.370,-0.549,-0.466,-0.366,-0.440,-0.492,-0.064,363.638,316.261,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:36,2178.274,0.000,0.182,0.000,42.567,3.565,156.165,29.830,30.106,148.110,149.751,182.848,200.999,199.006,185.220,183.354,35.326,44.474,42.655,41.671,42.761,51.290,51.061,41.838,38.531,40.836,61.174,67.543,58.146,61.967,71.248,81.748,58.266,74.215,67.433,69.002,76.837,77.054,73.777,73.906,43.324,44.159,43.904,43.731,18.923,19.315,34.323,31.979,9.104,10.929,29.224,36.794,30.648,21.327,27.859,14.400,24.044,16.411,7.645,9.563,-0.376,-0.547,-0.460,-0.365,-0.429,-0.472,-0.064,363.145,315.976,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:37,2180.650,0.000,0.182,0.000,42.567,3.565,156.417,29.830,30.106,148.362,149.751,182.848,200.999,199.006,185.220,183.354,35.326,44.474,42.742,41.671,42.761,51.290,51.122,41.838,38.531,40.922,61.174,67.640,58.146,62.065,71.248,81.748,58.266,74.215,67.433,69.078,76.837,77.134,73.844,74.065,43.394,44.245,43.835,43.833,17.103,17.128,33.938,30.066,8.740,11.749,29.042,37.158,30.648,21.600,27.859,14.400,24.135,16.320,7.463,9.563,-0.354,-0.543,-0.457,-0.347,-0.428,-0.490,-0.064,362.639,315.861,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:38,2183.024,0.000,0.182,0.000,42.500,3.539,156.668,30.114,30.106,148.362,150.003,182.848,200.999,198.755,185.220,183.103,35.326,44.474,42.742,41.671,42.831,51.290,51.061,41.838,38.531,40.922,61.174,67.565,58.146,62.065,71.248,81.748,58.266,74.215,67.499,69.078,76.902,77.208,73.910,74.065,43.394,44.308,43.835,43.833,17.103,17.948,34.516,31.523,9.104,11.475,28.860,36.794,30.466,21.600,27.950,14.400,24.317,16.411,7.827,9.654,-0.382,-0.568,-0.481,-0.376,-0.452,-0.508,-0.064,362.140,315.636,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:39,2185.407,0.000,0.182,0.000,42.567,3.539,157.172,30.138,30.106,148.635,150.003,182.870,200.999,199.028,185.220,183.103,35.326,44.543,42.719,41.740,42.831,51.290,51.122,41.838,38.531,40.836,61.241,67.543,58.212,62.043,71.315,81.748,58.266,74.215,67.499,69.078,76.967,77.187,73.910,73.967,43.463,44.285,43.904,43.811,17.103,17.675,34.034,30.886,8.922,11.749,28.860,36.976,30.648,21.783,27.950,14.491,24.317,16.411,7.918,9.745,-0.379,-0.554,-0.467,-0.370,-0.437,-0.479,-0.064,361.576,315.576,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:40,2187.614,0.000,0.000,0.000,42.567,3.539,157.424,30.114,30.106,148.864,150.003,182.848,200.999,199.006,184.969,183.103,35.326,44.543,42.821,41.740,42.831,51.290,51.122,41.901,38.531,40.922,61.241,67.640,58.212,62.125,71.315,81.807,58.266,74.215,67.566,69.078,76.967,77.208,73.910,74.065,43.463,44.387,43.904,43.833,19.651,18.859,34.612,31.250,9.013,11.931,28.678,36.612,30.829,21.600,28.041,14.491,24.317,16.320,7.736,9.654,-0.375,-0.578,-0.490,-0.368,-0.446,-0.514,-0.064,361.070,315.404,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:41,2189.965,0.000,0.182,0.000,42.567,3.539,157.675,30.114,30.390,148.864,150.254,182.848,200.999,198.755,184.969,182.851,35.326,44.543,42.798,41.740,42.831,51.290,51.122,41.901,38.531,40.899,61.241,67.619,58.212,62.103,71.315,81.807,58.266,74.215,67.566,69.139,77.032,77.187,73.977,74.043,43.532,44.364,43.904,43.811,16.830,15.397,34.612,30.703,8.740,11.840,28.496,36.976,30.920,21.418,28.132,14.491,24.317,16.320,7.827,9.654,-0.374,-0.548,-0.464,-0.364,-0.423,-0.491,-0.064,360.450,315.176,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:42,2192.178,0.000,0.182,0.000,42.567,3.513,158.179,30.114,30.106,149.115,150.506,182.848,200.999,198.755,185.220,182.851,35.326,44.543,42.798,41.715,42.900,51.290,51.122,41.901,38.594,40.899,61.307,67.619,58.212,62.103,71.315,81.807,58.266,74.215,67.566,69.139,77.096,77.187,74.043,74.103,43.602,44.364,43.974,43.811,17.467,17.128,34.709,31.797,9.013,11.566,28.587,36.521,30.920,21.783,28.041,14.491,24.499,16.411,7.918,9.745,-0.351,-0.548,-0.461,-0.343,-0.434,-0.481,-0.064,359.881,315.060,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:43,2194.488,0.000,0.182,0.000,42.567,3.513,158.453,30.114,30.390,149.115,150.506,182.848,200.999,198.755,185.220,182.873,35.326,44.543,42.884,41.740,42.900,51.366,51.122,41.901,38.594,41.001,61.307,67.701,58.279,62.186,71.381,81.807,58.266,74.215,67.632,69.199,77.161,77.341,74.043,74.186,43.671,44.514,43.974,43.897,17.376,18.495,34.227,32.526,9.286,11.293,28.678,36.703,31.375,21.509,28.223,14.491,24.499,16.320,7.918,9.654,-0.377,-0.558,-0.466,-0.369,-0.427,-0.493,-0.064,359.236,314.946,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:44,2196.688,0.000,0.182,0.000,42.567,3.513,158.682,30.397,30.390,149.367,150.757,183.100,200.999,198.755,185.220,182.851,35.326,44.613,42.884,41.809,42.900,51.366,51.122,41.980,38.594,41.001,61.307,67.701,58.279,62.186,71.381,81.881,58.266,74.275,67.632,69.199,77.161,77.341,74.110,74.186,43.671,44.514,43.974,43.897,17.558,18.586,34.420,32.070,8.740,11.658,28.496,36.703,31.375,21.692,28.223,14.491,24.499,16.320,7.918,9.745,-0.385,-0.587,-0.497,-0.377,-0.445,-0.525,-0.064,358.628,314.660,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:45,2198.791,0.000,0.182,0.000,42.567,3.513,159.186,30.114,30.390,149.367,150.757,183.100,200.999,198.755,184.969,182.599,35.326,44.613,42.884,41.809,42.900,51.366,51.122,41.980,38.594,41.001,61.307,67.701,58.279,62.186,71.381,81.940,58.266,74.275,67.698,69.275,77.161,77.400,74.110,74.262,43.741,44.593,43.974,43.897,17.103,16.217,34.709,30.886,8.649,11.749,28.314,36.612,31.284,21.600,28.314,14.491,24.499,16.320,7.827,9.745,-0.375,-0.551,-0.472,-0.351,-0.443,-0.493,-0.064,358.043,314.489,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:46,2201.082,0.000,0.182,0.000,42.567,3.487,159.438,30.397,30.390,149.618,151.009,183.100,200.999,198.755,184.969,182.599,35.326,44.613,42.884,41.809,42.900,51.427,51.183,41.980,38.658,41.001,61.307,67.701,58.279,62.262,71.381,81.881,58.266,74.275,67.632,69.275,77.161,77.400,74.110,74.262,43.741,44.656,43.974,43.897,18.013,19.133,34.902,32.343,9.286,11.749,28.496,36.521,31.557,21.600,28.314,14.491,24.499,16.320,8.009,9.745,-0.353,-0.527,-0.447,-0.352,-0.422,-0.473,-0.064,357.419,314.379,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:47,2203.293,0.000,0.182,0.000,42.567,3.487,159.689,30.138,30.390,149.891,151.261,183.122,200.764,198.777,184.969,182.347,35.326,44.613,42.924,41.809,42.900,51.366,51.183,41.980,38.594,40.978,61.374,67.740,58.345,62.240,71.381,81.940,58.266,74.275,67.698,69.275,77.161,77.379,74.176,74.240,43.741,44.712,43.974,43.874,17.740,18.039,33.841,32.161,9.195,11.749,28.405,36.248,31.557,21.600,28.496,14.491,24.590,16.320,8.100,9.836,-0.360,-0.556,-0.472,-0.355,-0.434,-0.491,-0.064,356.819,314.203,11.800,14.849,28.680,26.457,5.787,28.940,22.395,89.514,117.255,278.017,281.777,189.951,126.712,252.860,13.600,16.500,30.200,28.200,7.600,29.300,26.200,
2021/04/06 05:51:48,2205.463,0.000,0.182,0.000,42.567,3.461,160.193,30.397,30.390,149.869,151.261,183.100,200.764,198.503,184.969,182.347,35.326,44.682,42.947,41.809,42.969,51.427,51.183,41.980,38.658,41.064,61.374,67.762,58.345,62.262,71.381,81.940,58.266,74.275,67.698,69.336,77.226,77.460,74.176,74.322,43.810,44.735,43.974,43.960,16.648,18.313,33.648,32.434,8.740,11.475,28.223,36.430,31.557,21.509,28.405,14.491,24.590,16.320,8.009,9.836,-0.342,-0.512,-0.435,-0.324,-0.418,-0.455,-0.064,356.250,314.031,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:49,2207.686,0.000,0.182,0.000,42.600,3.487,160.445,30.397,30.390,150.121,151.261,183.100,200.764,198.503,184.969,182.347,35.326,44.613,43.026,41.809,42.900,51.427,51.183,41.980,38.658,41.064,61.374,67.837,58.345,62.262,71.381,81.940,58.266,74.275,67.698,69.336,77.226,77.533,74.176,74.398,43.879,44.798,43.974,43.960,16.648,18.768,34.130,31.797,8.922,11.931,28.223,36.703,31.466,21.600,28.405,14.583,24.499,16.229,7.918,9.836,-0.367,-0.537,-0.455,-0.356,-0.415,-0.480,-0.064,355.630,313.801,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:50,2209.974,0.000,0.182,0.000,42.600,3.461,160.696,30.397,30.390,150.372,151.512,183.100,200.764,198.503,184.969,182.347,35.326,44.682,43.026,41.878,42.969,51.487,51.258,42.044,38.737,41.143,61.440,67.837,58.345,62.322,71.447,82.014,58.266,74.275,67.765,69.411,77.291,77.533,74.243,74.398,43.879,44.862,43.974,43.960,17.831,16.855,34.130,32.070,8.831,11.566,28.041,36.430,31.557,21.692,28.314,14.491,24.499,16.320,8.100,9.836,-0.358,-0.531,-0.450,-0.352,-0.429,-0.475,-0.064,355.111,313.746,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:51,2212.279,0.000,0.000,0.000,42.600,3.461,160.948,30.397,30.674,150.372,151.764,183.100,200.999,198.503,184.969,182.347,35.326,44.682,42.947,41.878,42.969,51.427,51.281,42.044,38.737,41.064,61.374,67.762,58.411,62.322,71.447,82.014,58.200,74.275,67.765,69.411,77.291,77.533,74.243,74.398,43.949,44.862,44.043,43.960,17.740,15.671,34.420,31.068,8.922,11.931,28.041,36.339,31.557,21.692,28.314,14.491,24.681,16.320,7.918,9.836,-0.351,-0.527,-0.454,-0.328,-0.413,-0.455,-0.064,354.574,313.522,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:52,2214.579,0.000,0.182,0.000,42.567,3.461,161.452,30.397,30.674,150.623,151.764,183.100,200.764,198.252,184.969,182.096,35.326,44.682,43.026,41.878,42.969,51.487,51.258,42.044,38.737,41.143,61.440,67.837,58.411,62.322,71.447,82.073,58.266,74.336,67.831,69.411,77.356,77.593,74.309,74.459,44.018,44.941,44.043,44.039,18.013,18.404,34.612,32.799,9.104,11.566,27.950,36.339,31.739,21.600,28.496,14.583,24.681,16.229,8.191,9.836,-0.355,-0.552,-0.469,-0.350,-0.439,-0.488,-0.064,354.074,313.229,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:53,2216.851,0.000,0.182,0.000,42.600,3.435,161.703,30.397,30.674,150.874,152.015,183.100,200.764,198.252,184.969,182.096,35.326,44.751,43.090,41.878,43.039,51.487,51.258,42.107,38.800,41.143,61.440,67.898,58.478,62.459,71.514,82.133,58.266,74.336,67.831,69.472,77.420,77.652,74.376,74.519,44.018,45.004,44.043,44.039,17.558,17.311,35.191,31.979,8.922,11.475,27.859,36.157,31.739,21.874,28.405,14.491,24.772,16.320,8.100,9.927,-0.352,-0.553,-0.460,-0.349,-0.434,-0.478,-0.064,353.593,313.115,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:54,2219.198,0.000,0.182,0.000,42.567,3.435,161.955,30.681,30.390,150.874,152.267,183.100,200.764,198.252,184.969,181.844,35.326,44.751,43.090,41.878,43.039,51.487,51.319,42.107,38.800,41.143,61.506,67.898,58.411,62.398,71.514,82.133,58.266,74.336,67.831,69.533,77.485,77.726,74.376,74.519,44.088,45.067,44.112,44.039,17.740,18.859,33.648,33.254,9.104,11.384,27.859,35.883,31.830,21.874,28.587,14.491,24.772,16.320,7.918,9.745,-0.353,-0.546,-0.456,-0.349,-0.430,-0.488,-0.064,353.188,312.826,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:55,2221.581,0.000,0.182,0.000,42.634,3.435,162.207,30.681,30.674,151.126,152.267,183.351,200.764,198.252,184.969,182.096,35.326,44.751,43.090,41.923,43.039,51.487,51.258,42.107,38.737,41.143,61.506,67.898,58.478,62.398,71.514,82.133,58.266,74.275,67.898,69.472,77.485,77.726,74.442,74.519,44.088,45.067,44.112,44.039,16.648,19.406,33.359,33.619,9.013,11.020,27.768,36.157,31.921,21.965,28.405,14.491,24.863,16.320,8.100,9.927,-0.354,-0.547,-0.456,-0.349,-0.431,-0.491,-0.064,352.720,312.773,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:56,2224.043,0.000,0.182,0.000,42.600,3.409,162.459,30.681,30.674,151.126,152.267,183.351,200.764,198.252,184.969,181.844,35.326,44.751,43.090,41.948,43.039,51.487,51.319,42.107,38.800,41.207,61.506,67.898,58.478,62.459,71.514,82.133,58.266,74.336,67.898,69.533,77.485,77.726,74.442,74.519,44.157,45.147,44.112,44.039,18.104,20.499,34.227,33.892,9.013,10.656,27.768,36.066,32.012,21.965,28.405,14.491,24.954,16.411,8.100,9.836,-0.346,-0.537,-0.449,-0.342,-0.425,-0.477,-0.064,352.239,312.542,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:57,2226.427,0.000,0.182,0.000,42.567,3.435,162.962,30.681,30.674,151.377,152.518,183.351,200.764,198.252,184.717,181.844,35.326,44.751,43.153,41.948,43.039,51.487,51.319,42.107,38.800,41.207,61.506,67.974,58.478,62.459,71.514,82.206,58.266,74.336,67.898,69.533,77.550,77.785,74.442,74.656,44.226,45.210,44.112,44.039,18.013,17.948,34.612,32.434,8.740,11.658,27.221,36.066,32.103,21.965,28.314,14.491,24.954,16.320,7.918,9.836,-0.350,-0.551,-0.459,-0.346,-0.433,-0.476,-0.064,351.847,312.312,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:58,2228.815,0.000,0.182,0.000,42.567,3.409,163.214,30.681,30.674,151.377,152.770,183.351,200.764,198.252,184.969,181.844,35.326,44.751,43.232,41.948,43.039,51.487,51.319,42.186,38.800,41.207,61.506,67.974,58.478,62.459,71.580,82.206,58.266,74.275,67.898,69.608,77.550,77.785,74.508,74.656,44.226,45.289,44.112,44.102,18.559,21.593,34.805,33.801,9.286,11.202,27.586,36.066,32.194,22.056,28.496,14.583,24.954,16.320,8.009,9.745,-0.341,-0.523,-0.450,-0.335,-0.404,-0.467,-0.064,351.455,312.083,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:51:59,2231.191,0.000,0.182,0.000,42.567,3.409,163.718,30.681,30.958,151.628,152.770,183.351,200.764,198.252,184.717,181.592,35.395,44.726,43.232,41.948,43.108,51.487,51.319,42.186,38.800,41.207,61.549,67.974,58.454,62.519,71.580,82.206,58.266,74.275,67.964,69.608,77.592,77.859,74.485,74.656,44.271,45.289,44.088,44.102,18.741,18.677,35.480,32.708,9.195,11.384,27.221,35.975,32.375,21.965,28.314,14.674,25.137,16.320,8.009,9.745,-0.357,-0.528,-0.455,-0.347,-0.426,-0.465,-0.064,351.025,311.912,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:00,2233.569,0.000,0.182,0.000,42.600,3.409,163.969,30.681,30.958,151.879,152.770,183.351,200.764,198.001,184.717,181.340,35.326,44.821,43.209,41.948,43.108,51.563,51.319,42.186,38.800,41.184,61.573,67.952,58.544,62.497,71.580,82.266,58.266,74.275,67.964,69.608,77.615,77.838,74.508,74.709,44.296,45.330,44.112,44.080,18.468,17.766,35.287,33.619,9.468,11.384,27.312,35.519,32.466,22.238,28.496,14.583,24.863,16.229,7.736,9.654,-0.359,-0.540,-0.453,-0.361,-0.430,-0.480,-0.064,350.590,311.629,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:01,2236.001,0.000,0.182,0.000,42.600,3.383,164.221,30.965,30.958,152.131,153.021,183.351,200.764,198.001,184.717,181.340,35.326,44.821,43.209,42.017,43.108,51.563,51.395,42.186,38.800,41.184,61.573,67.952,58.544,62.437,71.580,82.206,58.266,74.275,68.031,69.669,77.615,77.838,74.575,74.709,44.365,45.330,44.112,44.080,18.013,19.588,34.516,32.890,9.013,11.931,27.130,35.701,32.648,22.147,28.587,14.583,25.046,16.229,7.645,9.654,-0.353,-0.521,-0.440,-0.345,-0.414,-0.452,-0.064,350.190,311.510,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:02,2238.485,0.000,0.000,0.000,42.600,3.383,164.473,30.990,30.958,152.152,153.273,183.624,200.764,198.022,184.969,181.340,35.326,44.821,43.209,42.017,43.108,51.487,51.319,42.186,38.863,41.247,61.573,68.013,58.544,62.497,71.646,82.266,58.333,74.336,68.031,69.669,77.680,77.897,74.575,74.709,44.365,45.393,44.182,44.080,17.558,17.857,34.130,33.072,9.377,11.931,27.039,35.701,32.557,22.330,28.496,14.583,25.137,16.320,7.645,9.654,-0.347,-0.537,-0.450,-0.341,-0.425,-0.480,-0.064,349.785,311.339,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:03,2240.822,0.000,0.182,0.000,42.600,3.383,164.976,30.965,30.958,152.382,153.273,183.602,200.764,197.749,184.717,181.340,35.395,44.821,43.295,42.017,43.178,51.563,51.395,42.249,38.863,41.270,61.639,68.034,58.544,62.595,71.646,82.325,58.266,74.336,68.031,69.730,77.680,77.918,74.641,74.792,44.435,45.495,44.182,44.181,19.014,19.862,34.420,33.619,9.195,11.475,27.039,35.883,32.739,22.238,28.496,14.765,25.046,16.320,7.554,9.563,-0.353,-0.525,-0.447,-0.335,-0.420,-0.450,-0.064,349.388,311.171,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:04,2243.189,0.000,0.182,0.000,42.600,3.383,165.228,30.965,30.958,152.382,153.525,183.602,200.764,197.749,184.717,181.340,35.326,44.821,43.273,42.017,43.108,51.563,51.395,42.249,38.863,41.247,61.639,68.013,58.611,62.497,71.646,82.325,58.266,74.336,68.097,69.730,77.744,77.897,74.641,74.770,44.504,45.472,44.182,44.159,19.196,18.586,35.769,32.981,8.922,11.658,26.675,35.610,32.921,22.330,28.314,14.765,25.228,16.320,7.645,9.563,-0.368,-0.537,-0.453,-0.358,-0.420,-0.466,-0.064,348.950,310.996,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:05,2245.674,0.000,0.182,0.000,42.567,3.357,165.480,30.965,30.958,152.633,153.776,183.602,200.764,197.749,184.717,181.089,35.395,44.890,43.374,42.086,43.178,51.563,51.395,42.249,38.942,41.349,61.639,68.034,58.611,62.595,71.646,82.325,58.266,74.275,68.031,69.805,77.809,77.977,74.708,74.852,44.504,45.558,44.182,44.181,18.195,18.313,35.384,32.799,8.740,11.931,26.493,35.519,32.921,22.330,28.223,14.765,25.410,16.320,7.463,9.381,-0.341,-0.533,-0.446,-0.338,-0.422,-0.461,-0.064,348.520,310.707,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:06,2247.969,0.000,0.182,0.000,42.567,3.357,165.732,30.965,31.242,152.884,153.776,183.602,200.764,197.749,184.717,181.089,35.326,44.890,43.352,42.086,43.178,51.624,51.395,42.249,38.942,41.326,61.639,68.073,58.611,62.573,71.713,82.399,58.266,74.336,68.097,69.805,77.874,78.030,74.774,74.831,44.573,45.614,44.251,44.159,19.196,18.768,35.673,33.801,8.922,11.475,26.675,35.246,33.103,22.330,28.405,14.765,25.683,16.411,7.463,9.381,-0.354,-0.528,-0.448,-0.354,-0.423,-0.474,-0.064,348.090,310.650,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:07,2250.423,0.000,0.182,0.000,42.567,3.357,166.235,31.249,31.242,152.884,154.279,183.602,200.764,197.498,184.717,180.837,35.326,44.890,43.438,42.086,43.178,51.624,51.395,42.249,38.942,41.349,61.706,68.095,58.677,62.656,71.713,82.399,58.333,74.336,68.163,69.866,77.809,78.110,74.774,74.928,44.643,45.700,44.251,44.245,19.560,18.130,36.348,33.619,9.104,11.566,26.402,35.610,33.103,22.421,28.223,14.765,25.683,16.503,7.281,9.290,-0.336,-0.517,-0.436,-0.331,-0.419,-0.463,-0.064,347.685,310.364,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:08,2252.731,0.000,0.182,0.000,42.600,3.331,166.739,30.965,31.242,153.387,154.279,183.602,200.764,197.498,184.717,180.837,35.326,44.890,43.501,42.086,43.247,51.624,51.395,42.313,38.942,41.412,61.706,68.171,58.677,62.656,71.713,82.458,58.266,74.336,68.163,69.866,77.874,78.110,74.841,74.989,44.643,45.764,44.251,44.245,18.195,20.044,34.516,34.074,8.831,11.020,26.493,35.792,33.103,22.694,28.314,14.765,25.865,16.503,7.372,9.290,-0.332,-0.493,-0.425,-0.329,-0.404,-0.442,-0.064,347.242,310.076,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:09,2255.165,0.000,0.182,0.000,42.600,3.357,166.739,31.249,31.242,153.387,154.279,183.854,200.764,197.498,184.717,180.837,35.326,44.890,43.438,42.086,43.247,51.624,51.395,42.313,39.006,41.412,61.706,68.171,58.677,62.656,71.779,82.458,58.333,74.336,68.163,69.866,77.939,78.170,74.841,74.989,44.712,45.764,44.251,44.308,17.558,21.410,34.420,34.985,9.468,11.020,26.402,36.157,33.376,22.694,28.314,14.856,25.956,16.594,7.372,9.290,-0.339,-0.529,-0.442,-0.332,-0.415,-0.461,-0.064,346.799,310.021,12.465,14.884,28.562,28.178,5.590,26.820,23.795,110.180,128.179,292.435,293.199,190.305,132.734,255.146,14.400,16.100,30.400,29.800,7.300,27.300,27.600,
2021/04/06 05:52:10,2257.511,0.000,0.182,0.000,42.600,3.357,166.990,31.249,31.242,153.638,154.531,183.854,200.764,197.498,184.717,180.585,35.326,44.890,43.478,42.156,43.247,51.624,51.455,42.313,39.006,41.390,61.772,68.149,58.743,62.694,71.779,82.458,58.333,74.336,68.230,69.942,77.939,78.148,74.841,74.967,44.712,45.820,44.251,44.285,19.014,17.948,35.480,33.983,9.650,12.386,26.038,35.883,33.649,22.512,28.496,14.856,26.230,16.685,7.463,9.199,-0.347,-0.517,-0.440,-0.342,-0.417,-0.461,-0.064,346.356,309.789,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:11,2259.824,0.000,0.182,0.000,42.600,3.331,167.494,31.273,31.242,153.409,154.531,183.876,200.764,197.268,184.717,180.837,35.395,44.934,43.478,42.156,43.247,51.699,51.455,42.313,39.006,41.390,61.748,68.209,58.719,62.694,71.779,82.532,58.266,74.336,68.230,69.942,77.916,78.222,74.817,75.027,44.757,45.883,44.226,44.285,18.923,17.766,35.384,34.165,8.922,11.475,25.674,35.246,33.740,22.603,28.587,14.947,26.321,16.685,7.281,9.107,-0.336,-0.509,-0.442,-0.330,-0.396,-0.445,-0.064,345.876,309.618,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:12,2262.180,0.000,0.182,0.000,42.567,3.331,167.746,31.249,31.242,153.638,154.782,183.854,200.764,197.246,184.717,180.585,35.395,44.959,43.580,42.156,43.316,51.699,51.516,42.392,39.006,41.476,61.772,68.231,58.743,62.792,71.779,82.532,58.333,74.336,68.230,70.002,77.939,78.303,74.841,75.048,44.851,45.969,44.251,44.387,19.014,21.046,35.287,35.350,9.377,11.020,26.038,35.337,33.740,22.694,28.678,14.947,26.412,16.776,7.281,9.107,-0.351,-0.531,-0.447,-0.340,-0.432,-0.475,-0.064,345.407,309.384,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
