Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:52:13,2264.496,0.000,0.000,0.000,42.600,3.305,168.249,31.532,31.242,154.141,155.034,183.854,200.764,197.246,184.717,180.585,35.326,44.959,43.557,42.156,43.316,51.624,51.455,42.392,39.006,41.453,61.772,68.209,58.743,62.770,71.779,82.532,58.333,74.336,68.296,70.002,78.004,78.281,74.907,75.101,44.851,45.947,44.320,44.364,19.196,19.497,35.962,34.530,9.013,11.384,25.674,35.519,33.921,22.603,28.678,14.947,26.412,16.685,7.463,9.107,-0.351,-0.523,-0.442,-0.341,-0.415,-0.463,-0.064,345.028,309.216,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:14,2266.702,0.000,0.182,0.000,42.600,3.305,168.523,31.532,31.242,154.141,155.034,183.854,200.764,197.246,184.717,180.355,35.395,44.959,43.557,42.156,43.316,51.624,51.516,42.392,39.006,41.453,61.772,68.209,58.743,62.770,71.779,82.591,58.333,74.336,68.296,70.002,78.068,78.281,74.974,75.101,44.920,46.026,44.320,44.364,19.651,21.228,35.673,35.623,8.831,11.111,25.856,35.155,34.012,22.603,28.769,14.947,26.685,16.776,7.281,9.016,-0.341,-0.507,-0.435,-0.329,-0.411,-0.444,-0.064,344.497,308.987,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:15,2268.963,0.000,0.182,0.000,42.600,3.305,168.753,31.532,31.526,154.141,155.285,184.105,200.764,197.246,184.466,180.333,35.395,44.959,43.643,42.225,43.316,51.699,51.516,42.392,39.085,41.476,61.838,68.231,58.810,62.792,71.845,82.591,58.333,74.275,68.296,70.063,78.133,78.303,75.039,75.181,44.920,46.048,44.320,44.387,18.195,17.948,34.902,33.528,8.831,11.749,25.583,35.519,33.921,22.785,28.678,14.947,26.776,16.776,7.372,9.107,-0.342,-0.535,-0.450,-0.334,-0.425,-0.468,-0.064,344.054,308.816,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:16,2271.265,0.000,0.182,0.000,42.567,3.305,169.256,31.532,31.242,154.392,155.285,183.854,200.764,197.246,184.717,180.333,35.326,44.959,43.621,42.225,43.316,51.699,51.516,42.392,39.006,41.453,61.838,68.270,58.810,62.770,71.845,82.591,58.333,74.275,68.363,70.063,78.133,78.355,75.039,75.101,44.990,46.089,44.390,44.364,19.378,20.135,35.577,34.439,8.740,11.384,25.674,35.337,34.285,22.968,28.860,15.038,26.867,16.776,7.372,9.016,-0.333,-0.509,-0.429,-0.324,-0.419,-0.453,-0.064,343.535,308.643,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:17,2273.603,0.000,0.182,0.000,42.567,3.279,169.508,31.532,31.526,154.643,155.537,184.105,200.764,196.995,184.466,180.333,35.326,44.959,43.643,42.225,43.316,51.699,51.516,42.392,39.085,41.476,61.838,68.292,58.810,62.852,71.845,82.591,58.333,74.275,68.363,70.139,78.198,78.436,75.104,75.255,45.059,46.191,44.390,44.450,18.468,20.408,34.612,35.623,9.013,11.111,25.583,35.155,34.103,22.876,28.678,15.129,27.049,16.867,7.281,9.016,-0.350,-0.523,-0.437,-0.335,-0.416,-0.451,-0.064,343.080,308.471,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:18,2275.875,0.000,0.182,0.000,42.600,3.305,169.760,31.532,31.526,154.643,155.789,184.105,200.764,196.995,184.466,180.082,35.326,45.029,43.707,42.225,43.386,51.699,51.516,42.392,39.085,41.555,61.905,68.292,58.810,62.852,71.912,82.591,58.399,74.275,68.363,70.139,78.198,78.436,75.104,75.181,45.059,46.254,44.390,44.450,18.832,18.313,35.384,33.254,9.104,11.749,25.492,35.519,34.103,22.968,28.587,15.038,27.140,16.958,7.554,9.107,-0.336,-0.490,-0.420,-0.324,-0.384,-0.429,-0.064,342.637,308.355,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:19,2278.148,0.000,0.182,0.000,42.600,3.279,170.011,31.816,31.526,154.894,155.789,184.105,200.764,196.995,184.466,180.082,35.395,45.029,43.763,42.225,43.386,51.699,51.516,42.455,39.148,41.595,61.905,68.346,58.876,62.906,71.912,82.724,58.399,74.275,68.429,70.139,78.263,78.474,75.169,75.293,45.129,46.295,44.390,44.491,17.740,18.313,34.420,33.254,9.104,11.840,25.219,35.519,34.285,22.876,28.678,15.129,27.505,16.958,7.463,9.107,-0.331,-0.491,-0.420,-0.320,-0.395,-0.434,-0.064,342.143,308.067,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:20,2280.410,0.000,0.182,0.000,42.600,3.253,170.515,31.816,31.526,155.146,156.040,184.105,200.764,196.743,184.466,180.082,35.395,45.004,43.786,42.269,43.386,51.699,51.592,42.455,39.148,41.618,61.881,68.428,58.852,62.928,71.912,82.650,58.399,74.275,68.429,70.199,78.240,78.495,75.146,75.315,45.104,46.317,44.434,44.514,18.195,19.224,35.577,34.074,9.286,11.840,25.219,35.337,34.194,22.968,28.678,15.129,27.778,17.141,7.463,9.199,-0.351,-0.527,-0.444,-0.352,-0.425,-0.464,-0.064,341.713,307.896,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:21,2282.754,0.000,0.182,0.000,42.600,3.279,170.515,31.816,31.526,155.397,156.292,184.105,200.764,196.743,184.466,179.830,35.395,45.029,43.763,42.225,43.386,51.760,51.592,42.455,39.148,41.532,61.905,68.346,58.942,62.906,71.912,82.724,58.399,74.275,68.429,70.199,78.328,78.474,75.169,75.293,45.198,46.295,44.459,44.428,20.924,19.224,35.962,33.983,8.831,11.840,25.127,35.064,34.285,23.059,28.860,15.129,28.051,17.232,7.372,9.107,-0.328,-0.492,-0.418,-0.324,-0.401,-0.431,-0.064,341.270,307.661,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:22,2285.086,0.000,0.182,0.000,42.600,3.253,171.018,31.816,31.526,155.397,156.292,184.105,200.764,196.743,184.466,179.830,35.395,45.004,43.763,42.294,43.386,51.760,51.592,42.455,39.148,41.595,61.947,68.406,58.918,62.906,71.912,82.724,58.399,74.275,68.496,70.260,78.304,78.548,75.146,75.352,45.242,46.374,44.434,44.491,17.558,18.222,34.420,34.165,9.377,11.840,24.854,35.519,34.467,23.059,28.678,15.221,28.051,17.232,7.463,9.199,-0.336,-0.499,-0.424,-0.323,-0.396,-0.442,-0.064,340.815,307.437,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:23,2287.342,0.000,0.182,0.000,42.567,3.253,171.270,31.816,31.810,155.648,156.292,184.357,200.764,196.743,184.717,179.830,35.395,45.004,43.928,42.294,43.455,51.760,51.652,42.518,39.211,41.697,61.947,68.504,58.918,62.989,71.978,82.783,58.399,74.275,68.496,70.336,78.304,78.628,75.211,75.448,45.242,46.523,44.434,44.593,19.287,20.864,34.516,35.623,9.013,11.293,25.036,34.882,34.558,23.241,28.678,15.312,28.233,17.323,7.372,9.107,-0.350,-0.509,-0.433,-0.338,-0.407,-0.429,-0.064,340.423,307.321,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:24,2289.622,0.000,0.182,0.000,42.567,3.228,171.774,31.841,31.810,155.670,156.543,184.127,200.764,196.765,184.466,179.578,35.395,45.098,43.826,42.294,43.455,51.760,51.652,42.518,39.211,41.674,61.971,68.482,58.942,62.967,71.978,82.783,58.465,74.275,68.562,70.336,78.392,78.607,75.234,75.352,45.337,46.500,44.459,44.491,18.468,21.410,35.094,37.081,9.013,11.111,24.945,35.246,34.649,23.332,28.769,15.403,28.415,17.323,7.372,9.107,-0.340,-0.497,-0.430,-0.316,-0.406,-0.443,-0.064,340.031,307.092,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:25,2291.972,0.000,0.182,0.000,42.567,3.253,172.025,31.816,31.810,155.899,156.795,184.357,200.764,196.492,184.466,179.578,35.395,45.098,43.928,42.294,43.455,51.760,51.652,42.518,39.211,41.697,61.971,68.504,58.942,62.989,71.978,82.783,58.399,74.275,68.562,70.336,78.392,78.702,75.299,75.448,45.337,46.602,44.459,44.593,18.741,20.044,35.384,35.077,8.831,11.111,24.672,34.973,34.649,23.241,28.678,15.403,28.689,17.505,7.372,9.016,-0.330,-0.506,-0.428,-0.322,-0.405,-0.455,-0.064,339.626,306.860,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:26,2294.347,0.000,0.000,0.000,42.600,3.228,172.277,31.816,31.810,156.151,156.795,184.357,200.764,196.492,184.466,179.578,35.395,45.098,43.928,42.269,43.455,51.760,51.652,42.518,39.211,41.697,62.038,68.504,59.009,62.989,71.978,82.783,58.399,74.215,68.562,70.336,78.457,78.702,75.299,75.507,45.406,46.602,44.459,44.593,19.196,20.135,35.287,36.261,9.286,10.929,24.854,34.882,34.922,23.332,28.769,15.494,28.871,17.505,7.099,8.834,-0.334,-0.514,-0.441,-0.328,-0.395,-0.460,-0.064,339.246,306.747,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:27,2296.785,0.000,0.182,0.000,42.600,3.228,172.781,31.816,32.094,156.402,157.298,184.357,200.764,196.492,184.466,179.326,35.395,45.098,43.905,42.363,43.455,51.760,51.652,42.518,39.211,41.674,62.038,68.482,59.009,62.967,72.044,82.783,58.465,74.215,68.628,70.396,78.457,78.681,75.364,75.426,45.475,46.580,44.528,44.570,18.923,19.770,35.673,35.350,8.831,10.929,24.581,34.791,35.195,23.423,28.951,15.494,29.053,17.597,7.008,8.834,-0.322,-0.482,-0.412,-0.315,-0.395,-0.426,-0.064,338.917,306.401,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:28,2299.071,0.000,0.182,0.000,42.567,3.228,173.032,31.816,31.810,156.402,157.298,184.357,200.764,196.492,184.466,179.326,35.395,45.098,43.905,42.363,43.525,51.821,51.652,42.597,39.290,41.674,62.038,68.482,59.075,62.967,72.044,82.843,58.465,74.275,68.695,70.396,78.522,78.681,75.428,75.486,45.545,46.643,44.528,44.570,17.649,20.864,34.805,35.714,9.013,11.202,24.581,34.517,35.195,23.332,28.769,15.585,28.962,17.414,7.190,8.925,-0.336,-0.489,-0.419,-0.322,-0.393,-0.410,-0.064,338.563,306.344,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:29,2301.444,0.000,0.182,0.000,42.567,3.228,173.284,31.816,32.094,156.653,157.298,184.608,200.764,196.240,184.466,179.326,35.395,45.098,43.969,42.363,43.525,51.821,51.652,42.518,39.290,41.674,62.038,68.482,59.075,62.967,72.044,82.843,58.465,74.215,68.628,70.396,78.587,78.740,75.428,75.486,45.545,46.722,44.528,44.570,18.923,21.228,35.191,36.079,9.104,11.475,24.581,34.699,35.467,23.332,28.769,15.585,29.053,17.414,7.463,9.016,-0.327,-0.513,-0.432,-0.321,-0.409,-0.447,-0.064,338.234,306.115,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:30,2303.993,0.000,0.000,0.000,42.600,3.202,173.788,31.816,32.094,156.653,157.549,184.357,200.764,196.240,184.466,179.326,35.395,45.098,44.055,42.363,43.525,51.821,51.652,42.597,39.290,41.761,62.104,68.625,59.075,63.049,72.044,82.843,58.465,74.215,68.695,70.472,78.587,78.820,75.428,75.581,45.614,46.808,44.597,44.656,19.196,18.222,35.287,33.892,9.013,11.749,24.308,34.973,35.558,23.514,28.860,15.585,28.962,17.414,7.554,8.925,-0.327,-0.482,-0.414,-0.314,-0.394,-0.430,-0.064,337.842,305.940,10.379,18.288,26.575,29.427,5.822,24.752,25.674,115.084,128.562,302.554,296.652,184.927,135.982,257.859,12.000,19.400,28.100,31.000,7.400,25.200,29.300,
2021/04/06 05:52:31,2306.330,0.000,0.182,0.000,42.600,3.202,174.039,32.100,32.094,156.904,157.549,184.357,200.764,196.240,184.466,179.075,35.395,45.098,44.032,42.363,43.525,51.821,51.652,42.597,39.290,41.738,62.104,68.543,59.075,63.028,72.110,82.917,58.465,74.215,68.695,70.472,78.652,78.799,75.493,75.560,45.614,46.785,44.597,44.633,18.013,19.406,34.805,34.621,9.377,11.384,24.399,34.973,35.558,23.606,28.860,15.676,29.144,17.414,7.736,8.925,-0.343,-0.501,-0.430,-0.330,-0.408,-0.442,-0.064,337.576,305.770,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:32,2308.813,0.000,0.182,0.000,42.600,3.202,174.291,32.100,32.094,157.156,157.801,184.357,200.764,196.240,184.466,179.075,35.395,45.142,44.032,42.407,43.525,51.821,51.652,42.597,39.290,41.738,62.147,68.543,59.051,63.028,72.110,82.917,58.465,74.215,68.761,70.533,78.628,78.799,75.470,75.619,45.659,46.849,44.573,44.633,17.922,21.866,34.034,37.081,10.106,11.749,24.308,34.608,35.649,23.606,28.860,15.767,29.235,17.414,7.554,8.925,-0.327,-0.493,-0.429,-0.317,-0.390,-0.425,-0.064,337.235,305.538,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:33,2311.196,0.000,0.000,0.000,42.600,3.202,174.773,32.100,32.094,157.156,158.053,184.608,200.764,195.989,184.466,179.053,35.395,45.167,44.055,42.502,43.594,51.798,51.713,42.574,39.331,41.824,62.170,68.625,59.141,63.049,72.177,82.895,58.532,74.192,68.761,70.511,78.716,78.894,75.558,75.640,45.684,46.950,44.597,44.735,18.559,20.044,34.227,35.441,9.741,11.749,24.126,34.699,35.922,23.606,28.951,15.676,29.417,17.414,7.645,8.925,-0.333,-0.485,-0.416,-0.319,-0.392,-0.406,-0.064,336.893,305.366,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:34,2313.761,0.000,0.182,0.000,42.600,3.176,175.046,32.100,32.378,157.407,158.304,184.608,200.764,195.989,184.466,179.075,35.395,45.142,44.134,42.433,43.594,51.821,51.713,42.661,39.354,41.824,62.147,68.625,59.117,63.125,72.177,82.917,58.532,74.215,68.761,70.593,78.693,78.954,75.535,75.699,45.728,47.014,44.573,44.735,19.651,19.406,34.709,34.712,9.468,12.022,23.853,34.517,36.013,23.514,28.951,15.676,29.508,17.414,7.645,9.016,-0.327,-0.492,-0.429,-0.306,-0.386,-0.428,-0.064,336.589,305.131,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:35,2316.141,0.000,0.000,0.000,42.567,3.176,175.320,32.384,32.378,157.658,158.304,184.608,200.764,195.989,184.466,178.845,35.395,45.167,44.032,42.433,43.594,51.896,51.713,42.661,39.354,41.738,62.170,68.603,59.141,63.028,72.177,82.976,58.532,74.215,68.828,70.593,78.716,78.932,75.558,75.678,45.823,46.928,44.597,44.712,17.740,19.588,33.455,35.623,9.650,12.022,23.853,34.517,35.922,23.606,28.860,15.767,29.599,17.323,7.827,9.016,-0.329,-0.488,-0.416,-0.305,-0.395,-0.425,-0.064,336.229,304.959,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:36,2318.656,0.000,0.182,0.000,42.567,3.176,175.550,32.384,32.378,157.909,158.556,184.608,200.764,195.989,184.466,178.823,35.395,45.167,44.134,42.502,43.594,51.874,51.789,42.638,39.331,41.824,62.170,68.701,59.141,63.125,72.177,83.028,58.532,74.192,68.828,70.571,78.716,79.013,75.558,75.773,45.823,47.093,44.667,44.735,18.741,19.588,35.962,35.441,9.741,11.931,23.762,34.335,36.195,23.606,28.951,15.767,29.690,17.414,8.009,9.016,-0.316,-0.469,-0.402,-0.303,-0.386,-0.415,-0.064,335.970,304.791,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:37,2321.069,0.000,0.182,0.000,42.567,3.150,176.054,32.384,32.378,157.909,158.556,184.608,200.764,195.989,184.466,178.823,35.395,45.167,44.197,42.502,43.663,51.874,51.713,42.638,39.394,41.824,62.237,68.701,59.208,63.186,72.243,83.028,58.598,74.117,68.828,70.647,78.781,79.013,75.623,75.773,45.892,47.093,44.667,44.798,18.650,20.044,34.805,35.259,9.559,11.840,23.671,34.608,36.377,23.788,28.951,15.950,29.508,17.141,8.191,9.199,-0.332,-0.518,-0.433,-0.327,-0.414,-0.449,-0.064,335.653,304.677,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:38,2323.400,0.000,0.182,0.000,42.600,3.176,176.305,32.384,32.378,158.161,158.807,184.608,200.764,195.989,184.214,178.571,35.395,45.237,44.111,42.502,43.689,51.896,51.789,42.740,39.354,41.801,62.237,68.603,59.208,63.164,72.267,83.050,58.622,74.139,68.918,70.669,78.846,78.992,75.688,75.752,45.892,47.133,44.667,44.712,18.650,20.044,34.709,35.714,9.377,11.566,23.580,34.335,36.377,23.788,28.951,15.859,29.599,17.141,8.100,9.199,-0.323,-0.477,-0.405,-0.308,-0.385,-0.392,-0.064,335.312,304.446,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:39,2325.776,0.000,0.182,0.000,42.567,3.150,176.557,32.668,32.378,158.412,159.059,184.608,200.764,195.737,184.214,178.319,35.395,45.237,44.197,42.502,43.663,51.896,51.789,42.740,39.417,41.903,62.303,68.701,59.208,63.186,72.243,83.050,58.598,74.139,68.894,70.730,78.846,79.087,75.688,75.832,45.961,47.219,44.736,44.735,19.742,19.588,35.769,35.441,9.650,11.749,23.216,34.062,36.468,23.879,29.133,15.950,29.599,17.141,8.191,9.290,-0.314,-0.467,-0.402,-0.308,-0.386,-0.415,-0.064,334.925,304.211,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:40,2328.137,0.000,0.182,0.000,42.600,3.150,176.809,32.384,32.662,158.412,159.059,184.859,200.764,195.737,184.214,178.319,35.395,45.237,44.261,42.571,43.663,51.896,51.789,42.740,39.417,41.966,62.303,68.762,59.274,63.186,72.243,83.050,58.598,74.139,68.894,70.730,78.911,79.146,75.753,75.891,46.031,47.298,44.736,44.862,18.923,18.859,34.034,34.985,9.650,12.022,23.034,34.244,36.468,23.788,29.042,15.859,29.781,17.050,8.464,9.290,-0.329,-0.495,-0.431,-0.321,-0.385,-0.432,-0.064,334.603,304.100,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:41,2330.438,0.000,0.182,0.000,42.600,3.150,177.312,32.384,32.662,158.663,159.310,184.859,200.764,195.737,184.214,178.319,35.395,45.237,44.340,42.571,43.733,51.957,51.789,42.740,39.417,41.966,62.303,68.822,59.274,63.262,72.309,83.109,58.665,74.139,68.961,70.805,78.976,79.220,75.753,75.891,46.100,47.362,44.736,44.862,20.015,21.501,34.709,36.443,9.924,11.749,22.760,34.335,36.559,23.970,29.133,15.950,29.873,17.050,8.373,9.290,-0.308,-0.488,-0.408,-0.299,-0.387,-0.417,-0.064,334.198,303.871,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:42,2332.713,0.000,0.182,0.000,42.600,3.124,177.564,32.668,32.662,158.914,159.562,184.859,200.999,195.486,184.214,178.319,35.395,45.237,44.340,42.502,43.733,51.957,51.849,42.740,39.496,41.966,62.303,68.822,59.274,63.262,72.309,83.109,58.665,74.078,68.961,70.805,78.976,79.220,75.753,75.965,46.100,47.425,44.736,44.862,19.742,23.415,34.516,37.536,10.106,11.202,22.851,33.424,36.468,23.970,29.224,16.041,29.690,16.958,8.282,9.199,-0.309,-0.463,-0.399,-0.282,-0.385,-0.410,-0.064,333.781,303.698,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:43,2334.962,0.000,0.182,0.000,42.567,3.124,177.816,32.668,32.662,159.166,159.562,184.859,200.999,195.486,184.214,178.319,35.395,45.237,44.317,42.571,43.733,51.957,51.789,42.803,39.496,41.943,62.370,68.740,59.274,63.240,72.309,83.109,58.665,74.078,68.961,70.805,79.040,79.199,75.818,75.870,46.169,47.402,44.736,44.839,20.651,21.410,34.709,36.079,10.561,12.204,22.396,33.515,36.832,23.788,29.133,15.950,29.873,16.958,8.373,9.199,-0.324,-0.476,-0.408,-0.311,-0.383,-0.406,-0.064,333.363,303.410,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:44,2337.243,0.000,0.000,0.000,42.600,3.124,178.068,32.668,32.662,159.166,159.813,185.111,200.764,195.486,184.214,178.319,35.464,45.237,44.340,42.571,43.733,51.935,51.789,42.780,39.473,41.966,62.370,68.822,59.340,63.262,72.309,83.087,58.731,74.056,69.027,70.844,79.040,79.279,75.883,75.965,46.169,47.425,44.736,44.941,19.105,23.688,34.420,38.539,10.470,11.749,22.396,33.789,37.104,23.879,29.133,15.950,29.873,16.867,8.373,9.199,-0.319,-0.467,-0.399,-0.305,-0.367,-0.405,-0.064,332.971,303.232,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:45,2339.497,0.000,0.182,0.000,42.567,3.098,178.571,32.951,32.946,159.417,159.813,184.859,200.999,195.235,184.214,178.319,35.395,45.306,44.317,42.571,43.733,51.957,51.849,42.803,39.496,41.943,62.370,68.800,59.340,63.240,72.376,83.168,58.731,74.078,69.027,70.866,79.040,79.199,75.883,75.944,46.239,47.481,44.736,44.839,20.015,23.597,35.962,37.263,10.379,11.658,21.759,33.607,36.741,23.970,29.042,16.041,29.873,16.867,8.373,9.290,-0.323,-0.480,-0.409,-0.309,-0.382,-0.423,-0.064,332.604,303.117,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:46,2341.766,0.000,0.182,0.000,42.567,3.098,178.823,32.668,32.946,159.668,160.065,184.859,200.764,195.486,184.214,178.068,35.395,45.306,44.380,42.571,43.733,51.957,51.789,42.803,39.496,42.023,62.370,68.800,59.340,63.300,72.376,83.168,58.731,74.078,69.027,70.927,79.105,79.258,75.883,76.003,46.308,47.481,44.736,44.839,20.015,21.957,34.709,36.625,10.379,12.295,21.850,34.062,36.923,23.970,29.042,16.041,29.873,16.867,8.282,9.290,-0.334,-0.497,-0.424,-0.322,-0.396,-0.440,-0.064,332.225,302.833,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:47,2344.091,0.000,0.182,0.000,42.600,3.098,179.326,32.951,32.946,159.668,160.317,184.859,200.999,195.235,184.214,178.068,35.395,45.306,44.380,42.571,43.802,52.018,51.925,42.866,39.559,42.023,62.436,68.876,59.340,63.300,72.376,83.242,58.798,74.078,69.093,70.927,79.105,79.317,75.883,76.003,46.308,47.545,44.736,44.918,19.924,22.777,34.709,37.719,10.470,11.840,21.486,33.698,37.104,24.152,29.224,16.314,30.055,16.867,8.282,9.290,-0.315,-0.459,-0.396,-0.299,-0.362,-0.408,-0.064,331.782,302.776,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:48,2346.407,0.000,0.182,0.000,42.567,3.098,179.578,32.951,32.946,159.919,160.568,185.111,200.999,195.235,184.214,178.068,35.395,45.306,44.380,42.641,43.802,51.957,51.849,42.866,39.559,42.023,62.436,68.876,59.407,63.361,72.376,83.242,58.731,74.078,69.093,71.002,79.170,79.391,75.948,76.003,46.378,47.624,44.805,44.918,19.287,21.957,34.130,37.536,10.288,11.749,21.395,33.698,37.013,24.061,29.133,16.223,30.055,16.776,8.191,9.199,-0.326,-0.477,-0.407,-0.311,-0.384,-0.402,-0.064,331.440,302.547,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:49,2348.768,0.000,0.182,0.000,42.600,3.098,179.830,32.976,32.946,160.193,160.568,185.132,200.999,195.256,184.214,178.068,35.395,45.306,44.459,42.641,43.802,52.018,51.849,42.866,39.559,42.086,62.502,68.937,59.407,63.361,72.442,83.301,58.798,74.078,69.160,71.002,79.235,79.450,76.012,76.136,46.447,47.687,44.805,44.918,18.559,21.684,33.455,37.354,10.925,11.931,21.304,33.971,37.013,24.061,29.042,16.223,30.055,16.867,8.373,9.290,-0.320,-0.468,-0.405,-0.295,-0.382,-0.410,-0.064,331.073,302.317,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:50,2351.114,0.000,0.182,0.000,42.600,3.072,180.082,32.951,32.946,160.171,160.820,185.111,200.999,195.235,184.466,178.068,35.395,45.375,44.523,42.641,43.802,52.018,51.925,42.866,39.639,42.086,62.502,68.937,59.473,63.361,72.442,83.301,58.798,74.078,69.160,71.002,79.300,79.450,76.012,76.136,46.447,47.750,44.805,44.918,20.742,23.415,34.805,37.263,10.379,12.568,21.031,33.607,37.286,24.244,29.224,16.314,30.237,16.776,8.373,9.290,-0.309,-0.476,-0.407,-0.300,-0.393,-0.421,-0.064,330.757,302.202,17.981,17.042,31.207,28.516,4.211,21.883,28.119,142.684,152.382,317.208,310.449,175.914,142.240,262.850,18.900,18.000,32.900,30.300,6.100,22.300,31.600,
2021/04/06 05:52:51,2353.388,0.000,0.182,0.000,42.567,3.072,180.585,32.951,32.946,160.422,160.820,185.111,200.999,194.983,184.214,178.068,35.395,45.375,44.545,42.641,43.872,52.018,51.925,42.866,39.639,42.109,62.502,68.959,59.407,63.383,72.508,83.301,58.798,74.002,69.160,71.063,79.300,79.471,76.077,76.158,46.447,47.773,44.875,44.941,19.196,23.324,33.359,37.628,10.470,12.295,21.213,34.062,36.923,24.335,29.042,16.314,30.237,16.776,8.555,9.290,-0.310,-0.480,-0.417,-0.299,-0.392,-0.422,-0.064,330.377,301.970,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:52,2355.670,0.000,0.182,0.000,42.600,3.072,180.837,33.235,33.230,160.673,161.071,185.111,200.999,194.983,184.214,177.816,35.395,45.375,44.545,42.641,43.872,52.018,51.925,42.946,39.639,42.172,62.569,68.959,59.473,63.459,72.508,83.301,58.864,74.002,69.226,71.063,79.300,79.531,76.077,76.217,46.516,47.852,44.875,45.004,18.650,22.413,33.552,38.174,10.834,12.477,21.031,33.880,37.013,24.517,29.133,16.314,30.237,16.685,8.555,9.290,-0.320,-0.475,-0.407,-0.307,-0.389,-0.419,-0.064,330.061,301.741,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:53,2358.054,0.000,0.182,0.000,42.567,3.046,181.089,33.235,32.946,160.673,161.323,185.362,200.999,194.983,184.214,177.816,35.395,45.350,44.609,42.710,43.872,52.018,51.925,42.946,39.639,42.172,62.479,69.034,59.515,63.459,72.508,83.301,58.864,74.002,69.226,71.124,79.341,79.531,76.054,76.217,46.561,47.916,44.850,45.004,16.830,23.233,33.070,38.630,11.016,12.204,21.304,34.153,36.832,24.608,29.042,16.405,30.237,16.685,8.646,9.381,-0.318,-0.460,-0.399,-0.299,-0.361,-0.411,-0.064,329.732,301.568,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:54,2360.467,0.000,0.182,0.000,42.600,3.046,181.592,33.235,33.230,160.924,161.323,185.362,200.999,194.983,184.214,177.816,35.395,45.375,44.586,42.710,43.872,52.018,51.925,42.946,39.702,42.228,62.569,69.013,59.539,63.497,72.575,83.360,58.930,74.002,69.226,71.124,79.364,79.583,76.142,76.270,46.655,47.972,44.875,45.045,18.559,21.593,33.070,37.263,10.834,12.659,20.849,34.153,36.923,24.790,29.042,16.497,30.328,16.685,8.464,9.381,-0.308,-0.468,-0.399,-0.293,-0.390,-0.415,-0.064,329.441,301.394,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:55,2362.763,0.000,0.182,0.000,42.567,3.046,181.844,33.235,33.230,161.176,161.574,185.111,200.999,194.732,184.214,177.816,35.395,45.350,44.609,42.710,43.941,52.018,51.925,42.946,39.702,42.251,62.545,69.034,59.515,63.519,72.575,83.360,58.864,74.002,69.226,71.199,79.406,79.604,76.119,76.291,46.630,47.995,44.850,45.067,19.833,21.501,33.938,38.265,10.652,12.386,20.666,34.335,36.741,24.973,29.042,16.497,30.510,16.776,8.555,9.290,-0.304,-0.456,-0.398,-0.283,-0.363,-0.382,-0.064,329.125,301.223,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:56,2365.203,0.000,0.182,0.000,42.567,3.046,182.096,33.235,33.514,161.176,161.826,185.362,201.234,194.732,184.214,177.816,35.395,45.420,44.586,42.710,43.941,52.093,51.986,42.946,39.702,42.149,62.611,69.013,59.515,63.497,72.575,83.360,58.930,74.002,69.293,71.124,79.406,79.642,76.119,76.270,46.700,48.035,44.850,45.045,17.740,24.508,33.263,39.450,10.925,12.022,20.484,33.971,36.832,25.064,29.224,16.497,30.510,16.685,8.646,9.472,-0.318,-0.470,-0.404,-0.304,-0.375,-0.416,-0.064,328.796,301.050,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:57,2367.389,0.000,0.182,0.000,42.600,3.046,182.347,33.235,33.514,161.427,161.826,185.362,200.999,194.732,184.214,177.564,35.395,45.445,44.586,42.710,43.941,52.018,51.925,43.009,39.702,42.149,62.635,69.013,59.539,63.497,72.575,83.360,58.930,74.002,69.293,71.199,79.429,79.642,76.207,76.270,46.725,48.035,44.944,44.981,18.377,23.779,32.877,38.630,10.925,11.931,20.484,33.971,36.923,24.973,29.224,16.679,30.601,16.685,8.464,9.381,-0.307,-0.483,-0.408,-0.299,-0.387,-0.412,-0.064,328.556,300.821,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:58,2369.727,0.000,0.182,0.000,42.600,3.020,182.599,33.235,33.514,161.678,162.077,185.362,200.999,194.732,184.214,177.564,35.395,45.445,44.665,42.779,43.941,52.093,51.964,43.009,39.765,42.228,62.635,69.073,59.606,63.497,72.641,83.434,58.997,74.002,69.359,71.260,79.494,79.716,76.207,76.329,46.794,48.099,44.944,45.045,19.378,24.144,34.034,39.450,11.471,12.750,20.666,34.335,36.923,24.973,29.133,16.588,30.692,16.776,8.555,9.381,-0.319,-0.482,-0.409,-0.317,-0.393,-0.425,-0.064,328.125,300.589,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:52:59,2371.978,0.000,0.182,0.000,42.600,3.020,183.103,33.519,33.514,161.929,162.329,185.362,201.234,194.732,184.214,177.564,35.395,45.445,44.688,42.779,43.941,52.093,51.986,43.009,39.765,42.314,62.702,69.095,59.606,63.580,72.641,83.493,58.997,74.002,69.359,71.260,79.559,79.738,76.272,76.350,46.863,48.200,44.944,45.067,18.559,22.139,31.913,37.992,11.380,12.842,20.211,34.517,36.650,25.064,28.951,16.588,30.692,16.685,8.282,9.381,-0.308,-0.480,-0.404,-0.300,-0.387,-0.421,-0.064,327.860,300.474,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:00,2374.342,0.000,0.182,0.000,42.567,3.020,183.354,33.519,33.798,161.929,162.329,185.362,201.234,194.480,184.214,177.564,35.395,45.445,44.751,42.779,44.010,52.154,51.986,43.009,39.765,42.314,62.635,69.156,59.672,63.580,72.707,83.434,58.997,74.002,69.359,71.260,79.623,79.797,76.337,76.424,46.933,48.264,44.944,45.147,18.832,21.866,33.070,38.083,11.107,12.933,20.120,34.153,36.377,25.611,29.224,16.679,30.692,16.776,8.282,9.290,-0.305,-0.456,-0.392,-0.303,-0.375,-0.399,-0.064,327.518,300.185,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:01,2376.464,0.000,0.182,0.000,42.600,3.020,183.606,33.519,33.798,162.181,162.581,185.362,201.234,194.480,184.214,177.564,35.395,45.445,44.792,42.779,44.010,52.154,52.046,43.072,39.844,42.292,62.702,69.134,59.672,63.634,72.707,83.493,58.997,74.002,69.359,71.336,79.623,79.776,76.337,76.403,46.933,48.304,45.013,45.124,18.832,21.228,32.973,37.719,11.016,12.933,20.120,34.335,36.741,25.428,29.133,16.770,30.874,16.685,8.191,9.290,-0.300,-0.471,-0.404,-0.291,-0.382,-0.410,-0.064,327.215,300.013,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:02,2378.873,0.000,0.182,0.000,42.567,2.994,184.088,33.519,33.798,162.432,162.581,185.362,201.234,194.480,184.214,177.290,35.395,45.514,44.814,42.848,44.010,52.154,52.046,43.072,39.844,42.378,62.702,69.231,59.672,63.656,72.774,83.567,59.063,74.002,69.425,71.336,79.688,79.930,76.337,76.542,46.933,48.406,45.013,45.210,17.467,24.052,32.009,38.630,11.653,13.206,20.120,34.882,36.650,25.611,29.224,16.770,30.965,16.776,8.100,9.107,-0.327,-0.478,-0.410,-0.312,-0.385,-0.398,-0.064,326.860,299.783,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:03,2381.219,0.000,0.182,0.000,42.600,2.994,184.361,33.519,33.798,162.683,163.084,185.613,201.234,194.480,184.214,177.564,35.395,45.514,44.893,42.848,44.010,52.154,52.046,43.072,39.844,42.378,62.768,69.231,59.672,63.656,72.774,83.567,59.063,74.002,69.425,71.396,79.623,79.930,76.402,76.542,47.002,48.406,45.013,45.210,18.013,23.597,32.395,39.723,11.016,11.931,20.302,34.335,36.923,25.246,29.224,16.861,31.056,16.867,8.373,9.290,-0.306,-0.452,-0.390,-0.291,-0.374,-0.400,-0.064,326.557,299.721,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:04,2383.527,0.000,0.000,0.000,42.600,2.994,184.613,33.803,33.798,162.683,163.084,185.613,201.234,194.480,184.214,177.564,35.395,45.514,44.814,42.848,44.080,52.154,52.046,43.072,39.844,42.457,62.768,69.292,59.738,63.656,72.774,83.567,59.063,74.002,69.425,71.396,79.688,79.989,76.402,76.616,47.072,48.469,45.013,45.210,17.922,22.595,33.166,38.356,11.016,12.113,20.302,34.517,36.741,25.337,29.133,16.679,31.056,16.776,8.009,9.290,-0.297,-0.468,-0.399,-0.288,-0.379,-0.398,-0.064,326.278,299.495,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:05,2385.960,0.000,0.182,0.000,42.567,2.994,185.095,33.803,33.798,162.934,163.335,185.613,201.234,194.480,184.214,177.542,35.464,45.514,44.893,42.823,44.010,52.154,52.024,43.072,39.844,42.378,62.768,69.231,59.738,63.656,72.840,83.567,59.130,73.942,69.492,71.396,79.688,79.930,76.402,76.542,47.072,48.469,45.083,45.210,17.558,23.415,31.334,38.448,11.198,12.022,20.120,34.608,36.650,25.337,29.042,16.861,31.239,16.867,8.191,9.381,-0.324,-0.479,-0.408,-0.314,-0.387,-0.414,-0.064,326.025,299.379,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:06,2388.445,0.000,0.182,0.000,42.600,2.994,185.368,33.803,34.082,163.186,163.335,185.613,201.234,194.229,183.963,177.312,35.395,45.514,44.871,42.848,44.080,52.154,52.122,43.151,39.908,42.434,62.768,69.209,59.738,63.634,72.840,83.627,59.130,73.942,69.492,71.457,79.753,79.968,76.467,76.595,47.141,48.526,45.083,45.187,18.104,21.501,33.359,37.354,10.743,12.477,19.938,34.882,36.923,25.428,29.133,16.861,31.148,16.776,8.464,9.472,-0.290,-0.434,-0.375,-0.285,-0.362,-0.377,-0.064,325.772,299.148,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:07,2390.831,0.000,0.182,0.000,42.567,2.968,185.620,33.803,34.082,163.186,163.587,185.613,201.469,194.229,184.214,177.312,35.395,45.514,44.848,42.918,44.010,52.154,52.024,43.151,39.908,42.332,62.768,69.188,59.805,63.612,72.840,83.627,59.130,73.942,69.492,71.457,79.818,79.947,76.467,76.500,47.210,48.503,45.083,45.101,18.104,23.233,33.166,37.901,10.925,12.113,19.938,35.064,36.377,25.611,28.860,16.861,31.056,16.685,8.373,9.472,-0.303,-0.452,-0.388,-0.287,-0.373,-0.394,-0.064,325.532,298.977,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:08,2393.212,0.000,0.182,0.000,42.600,2.968,185.872,33.803,34.082,163.437,163.587,185.865,201.234,194.229,184.214,177.312,35.395,45.514,44.934,42.892,44.080,52.154,52.046,43.151,39.908,42.434,62.834,69.270,59.805,63.694,72.906,83.627,59.196,73.942,69.558,71.533,79.818,80.027,76.531,76.654,47.280,48.652,45.083,45.266,16.921,23.415,31.527,38.994,11.471,12.477,20.029,35.155,36.559,25.793,28.951,17.135,30.965,16.685,8.282,9.563,-0.307,-0.469,-0.409,-0.299,-0.366,-0.417,-0.064,325.247,298.799,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:09,2395.550,0.000,0.182,0.000,42.567,2.968,186.124,34.086,34.082,163.688,163.838,185.613,201.234,194.229,184.214,177.312,35.395,45.514,45.036,42.918,44.080,52.154,52.046,43.151,39.908,42.520,62.834,69.368,59.805,63.792,72.906,83.627,59.196,73.881,69.625,71.533,79.883,80.122,76.531,76.676,47.280,48.754,45.083,45.289,15.739,21.046,30.852,37.263,11.380,12.659,20.211,35.155,36.468,25.793,28.769,17.135,30.874,16.685,8.191,9.472,-0.291,-0.459,-0.392,-0.279,-0.373,-0.394,-0.064,325.026,298.573,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:10,2397.915,0.000,0.182,0.000,42.600,2.942,186.627,34.086,34.082,163.688,164.090,185.865,201.234,194.229,184.214,177.564,35.395,45.514,45.013,42.892,44.080,52.230,52.122,43.151,39.971,42.497,62.834,69.270,59.805,63.694,72.972,83.686,59.262,73.881,69.625,71.593,79.883,80.101,76.531,76.654,47.349,48.731,45.083,45.266,17.831,23.233,32.588,38.721,11.744,12.113,20.120,34.973,36.650,25.884,28.951,17.135,30.965,16.685,8.191,9.381,-0.304,-0.472,-0.401,-0.296,-0.382,-0.414,-0.064,324.798,298.400,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:11,2402.630,0.000,0.182,0.000,42.600,2.942,187.131,34.086,34.366,164.191,164.341,185.865,201.469,193.977,183.963,177.312,35.395,45.583,45.076,42.918,44.149,52.230,52.122,43.215,40.050,42.576,62.901,69.406,59.871,63.831,73.039,83.686,59.329,73.942,69.625,71.654,79.947,80.160,76.596,76.713,47.419,48.858,45.152,45.330,16.648,20.590,31.720,37.263,11.562,12.842,19.938,35.064,35.922,26.522,28.860,17.499,30.874,16.685,8.100,9.472,-0.304,-0.469,-0.398,-0.294,-0.379,-0.419,-0.064,324.229,298.112,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:12,2402.630,0.000,0.182,0.000,42.600,2.942,187.131,34.086,34.366,164.191,164.341,185.865,201.469,193.977,183.963,177.312,35.395,45.583,45.076,42.918,44.149,52.230,52.122,43.215,40.050,42.576,62.901,69.406,59.871,63.831,73.039,83.686,59.329,73.942,69.625,71.654,79.947,80.160,76.596,76.713,47.419,48.858,45.152,45.330,16.648,20.590,31.720,37.263,11.562,12.842,19.938,35.064,35.922,26.522,28.860,17.499,30.874,16.685,8.100,9.472,-0.304,-0.469,-0.398,-0.294,-0.379,-0.419,-0.064,324.229,298.112,13.706,16.615,26.246,28.921,5.423,19.241,29.104,159.053,145.545,327.763,314.860,157.218,143.666,269.016,15.200,18.500,28.100,30.100,7.900,19.700,32.700,
2021/04/06 05:53:13,2407.450,0.000,0.182,0.000,42.600,2.916,187.864,34.370,34.366,164.693,165.096,185.865,201.469,193.977,183.963,177.542,35.395,45.558,45.076,42.892,44.149,52.230,52.122,43.215,40.050,42.576,62.877,69.406,59.847,63.831,73.039,83.686,59.395,73.881,69.691,71.654,79.989,80.234,76.638,76.787,47.463,48.937,45.127,45.330,18.650,23.506,32.684,39.176,11.653,12.568,19.756,34.791,35.922,26.431,28.951,17.499,30.783,16.685,8.191,9.472,-0.291,-0.455,-0.395,-0.279,-0.373,-0.395,-0.064,323.683,297.700,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:14,2407.450,0.000,0.182,0.000,42.600,2.916,187.864,34.370,34.366,164.693,165.096,185.865,201.469,193.977,183.963,177.542,35.395,45.558,45.076,42.892,44.149,52.230,52.122,43.215,40.050,42.576,62.877,69.406,59.847,63.831,73.039,83.686,59.395,73.881,69.691,71.654,79.989,80.234,76.638,76.787,47.463,48.937,45.127,45.330,18.650,23.506,32.684,39.176,11.653,12.568,19.756,34.791,35.922,26.431,28.951,17.499,30.783,16.685,8.191,9.472,-0.291,-0.455,-0.395,-0.279,-0.373,-0.395,-0.064,323.683,297.700,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:15,2409.907,0.000,0.182,0.000,42.600,2.916,188.390,34.346,34.366,164.923,165.348,186.094,201.469,193.955,184.214,177.312,35.395,45.583,45.076,42.962,44.149,52.230,52.122,43.215,40.050,42.576,62.967,69.346,59.937,63.770,73.039,83.760,59.395,73.805,69.691,71.730,80.077,80.234,76.661,76.787,47.488,48.937,45.152,45.266,17.194,23.324,33.070,38.903,11.926,12.477,20.120,34.791,35.831,26.704,28.860,17.590,30.601,16.685,8.373,9.654,-0.300,-0.448,-0.394,-0.280,-0.366,-0.376,-0.064,323.470,297.478,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:16,2412.271,0.000,0.182,0.000,42.600,2.916,188.641,34.370,34.366,164.945,165.599,185.865,201.469,193.977,184.214,177.564,35.464,45.583,45.162,42.987,44.219,52.230,52.183,43.294,40.113,42.662,62.967,69.428,59.937,63.852,73.105,83.760,59.462,73.805,69.691,71.730,80.077,80.315,76.661,76.868,47.627,49.102,45.152,45.352,16.103,23.688,30.563,39.085,12.109,12.659,20.302,34.973,35.831,26.613,28.860,17.681,30.510,16.685,8.555,9.654,-0.288,-0.431,-0.374,-0.277,-0.362,-0.379,-0.064,323.242,297.363,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:17,2414.615,0.000,0.182,0.000,42.567,2.916,188.893,34.654,34.650,165.447,165.851,185.865,201.469,193.726,184.214,177.312,35.395,45.653,45.242,42.987,44.219,52.290,52.183,43.294,40.113,42.662,62.967,69.489,59.937,63.913,73.171,83.819,59.462,73.805,69.758,71.790,80.077,80.374,76.726,76.868,47.627,49.166,45.152,45.416,18.013,22.777,31.913,39.085,12.291,12.750,20.120,35.428,35.831,26.795,28.860,17.681,30.601,16.685,8.464,9.654,-0.315,-0.470,-0.398,-0.302,-0.370,-0.411,-0.064,322.976,297.190,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:18,2416.992,0.000,0.182,0.000,42.600,2.916,189.145,34.370,34.650,165.447,166.102,186.116,201.469,193.726,183.963,177.312,35.395,45.653,45.219,42.987,44.219,52.290,52.183,43.294,40.113,42.640,63.034,69.467,59.937,63.891,73.171,83.819,59.528,73.805,69.824,71.790,80.142,80.352,76.791,76.847,47.696,49.143,45.152,45.393,15.557,24.235,31.045,39.176,12.291,13.024,20.029,35.064,35.922,26.887,28.769,17.773,30.692,16.776,8.737,9.745,-0.288,-0.433,-0.376,-0.267,-0.364,-0.380,-0.064,322.723,296.959,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:19,2419.458,0.000,0.182,0.000,42.567,2.890,189.397,34.654,34.650,165.698,166.102,185.865,201.704,193.726,183.963,177.312,35.395,45.653,45.282,42.962,44.219,52.290,52.183,43.357,40.192,42.703,63.034,69.543,60.004,63.967,73.171,83.819,59.528,73.805,69.824,71.790,80.207,80.426,76.791,76.980,47.766,49.285,45.221,45.472,16.012,21.957,32.009,38.265,12.473,13.206,20.302,35.701,35.831,27.069,28.769,17.864,30.601,16.776,8.555,9.745,-0.303,-0.467,-0.405,-0.293,-0.375,-0.408,-0.064,322.438,296.840,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:20,2421.808,0.000,0.182,0.000,42.600,2.916,189.648,34.629,34.650,165.928,166.354,186.094,201.704,193.704,183.963,177.312,35.395,45.653,45.219,43.056,44.219,52.290,52.183,43.357,40.192,42.640,63.100,69.467,60.004,63.891,73.238,83.878,59.595,73.805,69.824,71.866,80.271,80.426,76.856,76.847,47.835,49.206,45.221,45.393,16.830,21.501,32.299,37.901,12.291,13.297,20.302,35.428,35.922,27.251,28.860,17.955,30.783,16.867,8.555,9.654,-0.287,-0.432,-0.375,-0.282,-0.360,-0.383,-0.064,322.223,296.609,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:21,2424.174,0.000,0.182,0.000,42.567,2.890,190.152,34.938,34.934,166.201,166.605,186.116,201.469,193.726,183.963,177.312,35.395,45.722,45.196,43.056,44.288,52.290,52.258,43.357,40.192,42.617,63.100,69.445,60.004,63.870,73.238,83.878,59.595,73.805,69.824,71.927,80.271,80.405,76.856,76.899,47.835,49.262,45.291,45.370,17.649,22.321,32.588,37.536,12.837,13.752,20.575,35.337,36.195,27.342,28.860,18.046,30.601,16.776,8.646,9.745,-0.296,-0.444,-0.384,-0.265,-0.372,-0.386,-0.064,321.995,296.446,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:22,2426.592,0.000,0.182,0.000,42.600,2.890,190.404,34.938,34.934,166.201,166.605,186.116,201.469,193.726,183.963,177.312,35.464,45.653,45.368,43.056,44.288,52.290,52.258,43.420,40.192,42.805,63.100,69.565,60.070,63.989,73.304,83.878,59.661,73.745,69.890,71.927,80.271,80.507,76.921,77.060,47.835,49.450,45.291,45.558,16.103,20.226,31.720,37.810,13.019,12.568,20.575,35.701,36.286,27.525,29.224,18.228,30.692,16.776,8.646,9.927,-0.296,-0.450,-0.388,-0.275,-0.356,-0.370,-0.064,321.724,296.327,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:23,2428.823,0.000,0.182,0.000,42.567,2.864,190.655,34.938,34.934,166.452,166.857,186.367,201.469,193.726,183.963,177.564,35.395,45.653,45.305,43.056,44.288,52.290,52.258,43.357,40.192,42.726,63.100,69.489,60.070,63.989,73.304,83.878,59.661,73.745,69.890,71.927,80.336,80.581,76.921,77.060,47.974,49.450,45.291,45.495,15.466,23.141,31.431,39.176,13.292,12.386,20.666,35.701,36.377,27.707,29.315,18.319,30.692,16.867,8.555,9.745,-0.294,-0.433,-0.374,-0.279,-0.349,-0.356,-0.064,321.483,296.096,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:24,2431.192,0.000,0.182,0.000,42.600,2.864,191.137,34.938,34.934,166.703,167.109,186.116,201.469,193.474,183.963,177.542,35.395,45.722,45.424,43.056,44.288,52.351,52.319,43.420,40.256,42.782,63.100,69.603,60.070,64.028,73.370,83.952,59.661,73.745,69.957,71.987,80.336,80.619,76.921,77.039,47.974,49.491,45.360,45.535,17.012,22.321,32.973,38.265,13.292,12.933,20.757,35.792,36.377,27.707,29.224,18.411,30.783,16.867,8.464,9.745,-0.297,-0.449,-0.397,-0.286,-0.354,-0.403,-0.064,321.192,295.864,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
