Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:53:25,2433.384,0.000,0.182,0.000,42.567,2.864,191.411,35.222,35.218,166.955,167.360,186.367,201.704,193.474,183.963,177.312,35.395,45.722,45.368,43.125,44.357,52.351,52.319,43.420,40.256,42.805,63.166,69.625,60.136,64.049,73.370,83.952,59.727,73.745,69.957,71.987,80.401,80.640,76.986,77.134,47.974,49.577,45.360,45.558,16.194,21.684,32.491,38.083,13.565,13.570,20.575,35.883,36.286,27.798,29.133,18.502,30.783,16.867,8.464,9.836,-0.297,-0.437,-0.377,-0.282,-0.349,-0.360,-0.064,320.927,295.749,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:26,2435.832,0.000,0.182,0.000,42.567,2.864,191.662,35.222,35.218,167.206,167.612,186.367,201.704,193.474,183.963,177.564,35.395,45.722,45.424,43.125,44.357,52.351,52.258,43.420,40.256,42.782,63.166,69.603,60.136,64.028,73.437,83.952,59.727,73.745,69.957,72.063,80.401,80.619,76.986,77.113,48.043,49.554,45.360,45.535,16.012,22.230,32.202,39.176,13.747,13.024,20.757,36.066,36.650,28.163,29.406,18.593,30.874,16.867,8.373,9.836,-0.292,-0.446,-0.386,-0.274,-0.351,-0.389,-0.064,320.636,295.576,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:27,2438.199,0.000,0.182,0.000,42.600,2.838,192.144,35.222,35.218,167.206,167.612,186.367,201.704,193.474,183.963,177.542,35.464,45.722,45.447,43.125,44.357,52.351,52.258,43.420,40.256,42.868,63.166,69.625,60.136,64.049,73.437,83.952,59.794,73.684,70.023,72.063,80.466,80.699,76.986,77.134,48.113,49.656,45.360,45.637,18.741,25.419,32.781,40.452,13.838,12.022,20.757,35.975,36.468,28.436,29.588,18.775,30.965,16.958,8.464,9.836,-0.294,-0.431,-0.378,-0.263,-0.363,-0.379,-0.064,320.389,295.455,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:28,2440.359,0.000,0.000,0.000,42.567,2.838,192.418,35.481,35.218,167.435,167.863,186.346,201.704,193.201,183.963,177.564,35.395,45.766,45.424,43.125,44.357,52.290,52.258,43.420,40.319,42.782,63.209,69.603,60.113,64.028,73.437,84.011,59.794,73.684,70.023,72.063,80.443,80.678,76.962,77.113,48.088,49.633,45.335,45.535,17.012,23.050,32.877,39.814,14.385,13.024,20.757,36.066,36.923,28.254,29.862,18.866,31.148,16.958,8.464,9.927,-0.276,-0.417,-0.362,-0.268,-0.351,-0.367,-0.064,320.104,295.172,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:29,2442.754,0.000,0.182,0.000,42.600,2.838,192.669,35.505,35.218,167.457,168.115,186.367,201.704,193.474,183.963,177.564,35.464,45.791,45.488,43.125,44.427,52.351,52.319,43.499,40.319,42.845,63.233,69.603,60.136,64.028,73.503,84.011,59.860,73.745,70.023,72.124,80.531,80.678,77.050,77.172,48.182,49.697,45.429,45.535,16.012,25.237,33.359,39.814,13.929,13.206,21.031,36.248,37.195,28.436,29.771,18.957,31.330,16.958,8.464,9.927,-0.295,-0.456,-0.399,-0.283,-0.368,-0.400,-0.064,319.839,295.058,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:30,2445.138,0.000,0.182,0.000,42.567,2.838,193.173,35.505,35.502,167.960,168.115,186.619,201.704,193.223,183.963,177.564,35.395,45.791,45.567,43.195,44.427,52.351,52.319,43.499,40.319,42.924,63.233,69.740,60.203,64.088,73.503,84.011,59.860,73.684,70.090,72.184,80.531,80.811,77.050,77.246,48.251,49.839,45.429,45.614,17.831,22.504,33.166,38.448,14.658,13.934,20.757,36.430,36.832,28.618,29.771,18.957,31.330,17.050,8.373,9.927,-0.287,-0.430,-0.375,-0.263,-0.363,-0.377,-0.064,319.611,294.884,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:31,2447.330,0.000,0.182,0.000,42.600,2.813,193.425,35.789,35.502,167.960,168.366,186.619,201.704,193.223,183.963,177.564,35.464,45.791,45.544,43.195,44.427,52.427,52.380,43.499,40.398,42.902,63.299,69.642,60.203,64.066,73.569,84.085,59.927,73.745,70.090,72.184,80.531,80.790,77.050,77.225,48.321,49.816,45.429,45.592,15.648,21.866,33.359,38.083,14.749,14.481,21.213,36.885,36.832,28.801,29.862,19.140,31.512,17.141,8.464,9.927,-0.297,-0.441,-0.381,-0.281,-0.355,-0.388,-0.064,319.351,294.706,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:32,2449.623,0.000,0.182,0.000,42.600,2.838,193.676,35.505,35.477,168.211,168.596,186.619,201.684,193.223,183.941,177.564,35.439,45.791,45.567,43.195,44.427,52.329,52.319,43.476,40.375,42.924,63.299,69.664,60.269,64.088,73.636,84.064,59.927,73.662,70.156,72.162,80.595,80.811,77.115,77.246,48.390,49.839,45.429,45.614,17.376,26.330,34.130,39.632,14.567,13.752,21.031,36.703,37.377,28.709,30.044,19.231,31.603,17.141,8.100,9.927,-0.282,-0.417,-0.364,-0.267,-0.350,-0.367,-0.064,319.067,294.538,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:33,2451.938,0.000,0.182,0.000,42.600,2.813,193.928,35.789,35.502,168.462,168.869,186.619,201.940,193.223,183.963,177.564,35.395,45.791,45.567,43.195,44.496,52.427,52.380,43.499,40.398,42.924,63.299,69.740,60.269,64.088,73.636,84.085,59.927,73.684,70.156,72.260,80.660,80.811,77.180,77.246,48.390,49.902,45.429,45.614,17.922,23.050,33.841,38.448,14.567,14.390,20.940,37.341,37.104,29.256,29.862,19.322,31.512,17.141,8.100,10.018,-0.281,-0.424,-0.377,-0.261,-0.337,-0.372,-0.064,318.877,294.307,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:34,2454.288,0.000,0.182,0.000,42.600,2.813,194.432,35.789,35.786,168.462,169.121,186.619,201.940,193.223,183.963,177.816,35.464,45.861,45.653,43.195,44.427,52.351,52.380,43.563,40.398,43.011,63.366,69.762,60.269,64.186,73.702,84.085,59.927,73.684,70.156,72.260,80.660,80.891,77.180,77.326,48.390,50.004,45.498,45.637,16.558,21.684,33.648,38.721,14.931,13.843,20.757,37.432,37.377,29.256,30.044,19.595,31.603,17.232,8.009,10.018,-0.285,-0.455,-0.385,-0.273,-0.369,-0.386,-0.064,318.574,294.191,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:35,2456.703,0.000,0.182,0.000,42.567,2.813,194.662,35.789,35.786,168.713,169.372,186.619,201.704,192.971,183.963,177.794,35.464,45.861,45.630,43.195,44.427,52.427,52.380,43.563,40.398,42.988,63.366,69.740,60.269,64.164,73.702,84.144,59.993,73.684,70.223,72.260,80.725,80.870,77.245,77.305,48.460,49.981,45.498,45.678,17.467,22.686,34.130,38.903,15.022,14.026,21.031,37.341,37.377,29.347,30.044,19.595,31.694,17.141,8.009,10.109,-0.276,-0.431,-0.366,-0.264,-0.354,-0.381,-0.064,318.384,294.019,12.748,19.712,25.761,30.392,6.760,17.311,28.763,168.690,173.885,332.739,331.074,150.781,139.686,273.788,14.600,20.700,27.700,31.800,8.400,17.900,32.400,
2021/04/06 05:53:36,2459.039,0.000,0.182,0.000,42.600,2.787,195.187,35.789,35.786,168.965,169.372,186.870,201.940,193.223,183.963,177.564,35.395,45.861,45.693,43.195,44.496,52.427,52.380,43.626,40.461,43.051,63.366,69.800,60.269,64.225,73.702,84.144,59.993,73.684,70.223,72.321,80.790,81.003,77.310,77.364,48.529,50.103,45.498,45.741,16.103,22.230,33.070,38.448,15.477,14.208,21.031,37.614,37.195,29.530,30.135,19.595,31.694,17.050,8.373,10.109,-0.282,-0.432,-0.375,-0.270,-0.366,-0.383,-0.064,318.181,293.903,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:37,2461.335,0.000,0.000,0.000,42.600,2.787,195.187,36.073,36.070,169.216,169.624,186.870,201.940,192.971,183.963,177.564,35.464,45.861,45.795,43.239,44.496,52.427,52.380,43.626,40.461,43.074,63.366,69.898,60.269,64.246,73.768,84.204,60.060,73.684,70.223,72.321,80.790,81.025,77.310,77.460,48.529,50.201,45.498,45.764,17.740,24.144,33.938,39.359,15.932,14.663,21.031,37.341,37.195,29.712,30.044,19.686,31.785,17.141,8.100,10.200,-0.276,-0.428,-0.367,-0.261,-0.363,-0.373,-0.064,317.966,293.672,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:38,2463.699,0.000,0.182,0.000,42.567,2.787,195.690,36.073,36.070,169.467,169.624,186.870,201.940,192.971,183.963,177.816,35.464,45.861,45.693,43.264,44.566,52.487,52.455,43.626,40.525,42.988,63.432,69.800,60.335,64.164,73.768,84.204,60.060,73.684,70.223,72.396,80.790,81.003,77.310,77.364,48.598,50.179,45.498,45.741,17.103,22.686,33.648,39.359,15.932,14.936,20.940,38.069,37.286,30.077,30.226,19.778,31.785,17.141,8.191,10.200,-0.281,-0.434,-0.372,-0.268,-0.366,-0.385,-0.064,317.713,293.558,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:39,2466.125,0.000,0.182,0.000,42.567,2.787,195.920,36.073,36.070,169.467,169.876,186.870,201.940,192.971,183.963,177.794,35.395,45.861,45.773,43.264,44.496,52.427,52.380,43.626,40.525,43.051,63.432,69.876,60.335,64.225,73.834,84.204,60.060,73.684,70.289,72.396,80.855,81.077,77.310,77.438,48.598,50.240,45.568,45.741,15.739,22.139,33.359,38.721,16.387,15.392,20.484,38.434,37.286,30.168,30.226,20.051,31.785,17.141,8.373,10.291,-0.288,-0.449,-0.382,-0.277,-0.368,-0.387,-0.064,317.542,293.380,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:40,2468.498,0.000,0.182,0.000,42.600,2.787,196.194,36.073,36.354,169.718,170.127,186.870,201.940,192.971,183.963,177.816,35.464,45.930,45.795,43.264,44.566,52.487,52.455,43.626,40.525,43.153,63.432,69.898,60.335,64.246,73.834,84.204,60.060,73.684,70.289,72.457,80.855,81.158,77.375,77.519,48.668,50.262,45.568,45.843,17.103,22.686,32.781,38.448,16.296,15.756,20.757,38.525,37.468,30.441,30.226,20.142,31.876,17.232,8.100,10.200,-0.271,-0.423,-0.370,-0.258,-0.352,-0.367,-0.064,317.410,293.152,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:41,2470.891,0.000,0.000,0.000,42.600,2.787,196.424,36.332,36.354,169.948,170.379,187.100,201.940,192.950,183.963,178.046,35.464,45.861,45.773,43.264,44.566,52.427,52.455,43.626,40.604,43.130,63.498,69.876,60.402,64.225,73.901,84.204,60.126,73.684,70.289,72.457,80.855,81.077,77.310,77.497,48.737,50.316,45.568,45.820,16.285,24.144,32.973,40.725,16.752,15.027,20.666,38.616,37.377,30.715,30.317,20.324,31.967,17.232,8.100,10.291,-0.294,-0.440,-0.387,-0.265,-0.358,-0.369,-0.064,317.220,293.038,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:42,2473.354,0.000,0.182,0.000,42.567,2.761,196.949,36.357,36.354,170.221,170.379,187.121,201.940,192.971,183.963,178.068,35.395,45.930,45.836,43.333,44.566,52.487,52.516,43.705,40.604,43.130,63.498,69.876,60.402,64.225,73.901,84.337,60.192,73.684,70.355,72.518,80.919,81.136,77.375,77.497,48.807,50.376,45.568,45.820,16.739,23.233,35.094,39.450,16.296,15.392,20.302,38.889,37.559,30.897,30.499,20.416,31.967,17.232,7.918,10.291,-0.284,-0.428,-0.371,-0.276,-0.359,-0.375,-0.064,317.030,292.807,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:43,2475.791,0.000,0.182,0.000,42.567,2.761,197.453,36.357,36.354,170.221,170.882,187.121,202.175,192.971,183.711,178.068,35.395,45.930,45.922,43.308,44.566,52.487,52.455,43.705,40.604,43.216,63.498,69.959,60.402,64.322,73.967,84.277,60.126,73.684,70.355,72.518,80.984,81.217,77.440,77.578,48.807,50.459,45.568,45.906,17.740,21.501,34.516,38.539,15.932,16.393,20.575,39.435,37.923,31.079,30.408,20.507,31.967,17.141,8.009,10.291,-0.294,-0.425,-0.372,-0.280,-0.342,-0.371,-0.064,316.866,292.691,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:44,2478.122,0.000,0.182,0.000,42.600,2.761,197.683,36.641,36.638,170.472,170.882,187.121,202.175,192.720,183.711,178.046,35.464,45.930,45.899,43.333,44.540,52.487,52.455,43.768,40.667,43.193,63.498,69.937,60.402,64.300,73.943,84.337,60.168,73.684,70.398,72.593,80.984,81.196,77.440,77.557,48.876,50.437,45.637,45.820,17.467,25.784,33.745,42.001,16.843,15.027,20.757,39.162,37.923,31.261,30.590,20.780,32.058,17.050,8.100,10.291,-0.280,-0.426,-0.371,-0.268,-0.354,-0.383,-0.064,316.651,292.577,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:45,2480.495,0.000,0.182,0.000,42.600,2.761,197.956,36.641,36.638,170.723,171.133,187.121,202.175,192.720,183.711,178.068,35.395,45.999,45.836,43.308,44.566,52.487,52.455,43.705,40.667,43.130,63.498,69.876,60.468,64.300,74.033,84.337,60.192,73.684,70.422,72.593,81.049,81.196,77.505,77.557,48.945,50.513,45.637,45.820,17.194,23.961,34.709,39.723,16.934,16.029,20.484,39.162,38.014,31.444,30.499,20.871,31.967,17.050,7.918,10.383,-0.279,-0.424,-0.375,-0.260,-0.336,-0.372,-0.064,316.479,292.340,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:46,2482.923,0.000,0.182,0.000,42.600,2.761,198.208,36.641,36.638,170.723,171.133,187.373,202.175,192.720,183.711,178.068,35.464,45.930,45.899,43.308,44.635,52.465,52.516,43.682,40.644,43.193,63.565,69.937,60.468,64.300,74.100,84.256,60.259,73.586,70.422,72.571,81.114,81.270,77.505,77.557,48.945,50.513,45.637,45.820,16.194,23.415,33.745,40.179,17.571,15.847,20.302,39.709,37.923,31.717,30.499,20.962,31.967,17.050,7.736,10.291,-0.286,-0.430,-0.374,-0.280,-0.361,-0.376,-0.064,316.296,292.229,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:47,2485.141,0.000,0.182,0.000,42.600,2.735,198.460,36.641,36.638,170.975,171.385,187.373,202.175,192.720,183.963,178.068,35.464,45.930,45.978,43.403,44.635,52.487,52.516,43.768,40.667,43.193,63.565,69.997,60.468,64.361,74.100,84.337,60.259,73.608,70.422,72.654,81.114,81.329,77.505,77.631,49.015,50.634,45.637,45.883,17.103,22.230,34.130,39.085,16.752,16.576,20.393,39.800,37.923,31.717,30.590,21.145,31.967,17.050,7.918,10.474,-0.271,-0.412,-0.360,-0.258,-0.343,-0.370,-0.064,316.119,291.994,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:48,2487.616,0.000,0.182,0.000,42.600,2.735,198.941,36.924,36.638,171.226,171.636,187.373,202.175,192.720,183.711,178.046,35.464,45.999,46.042,43.403,44.635,52.548,52.516,43.847,40.746,43.257,63.565,69.997,60.534,64.422,74.100,84.396,60.325,73.684,70.488,72.715,81.114,81.388,77.570,77.690,49.084,50.709,45.637,45.883,16.739,22.959,34.516,39.814,16.843,16.393,20.211,39.982,38.196,32.082,30.681,21.236,32.058,16.958,7.918,10.291,-0.285,-0.423,-0.369,-0.270,-0.357,-0.372,-0.064,315.934,291.814,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:49,2489.912,0.000,0.182,0.000,42.567,2.709,199.193,36.924,36.922,171.477,171.888,187.373,202.175,192.468,183.711,178.046,35.464,45.999,46.042,43.403,44.635,52.548,52.516,43.847,40.809,43.257,63.565,69.997,60.534,64.422,74.166,84.396,60.325,73.684,70.488,72.715,81.179,81.388,77.570,77.764,49.084,50.770,45.706,45.883,17.831,22.868,34.420,39.085,17.753,16.940,20.302,40.437,38.105,32.446,30.681,21.418,32.149,16.958,7.918,10.383,-0.271,-0.404,-0.355,-0.241,-0.346,-0.351,-0.064,315.727,291.761,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:50,2492.436,0.000,0.182,0.000,42.567,2.709,199.445,36.924,36.922,171.477,172.140,187.373,202.175,192.720,183.963,178.046,35.464,45.999,46.042,43.403,44.704,52.548,52.516,43.847,40.746,43.257,63.631,70.073,60.534,64.422,74.232,84.470,60.325,73.684,70.555,72.715,81.243,81.462,77.634,77.690,49.154,50.770,45.706,45.947,16.194,22.048,34.323,39.632,18.208,17.213,20.302,40.619,38.014,32.720,30.681,21.600,32.332,16.958,7.736,10.291,-0.283,-0.424,-0.369,-0.267,-0.356,-0.365,-0.064,315.563,291.586,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:51,2494.612,0.000,0.182,0.000,42.600,2.709,199.948,37.208,36.922,171.980,172.140,187.373,202.175,192.468,183.711,178.297,35.464,45.999,46.042,43.377,44.704,52.548,52.516,43.847,40.809,43.257,63.631,69.997,60.534,64.361,74.232,84.470,60.325,73.684,70.555,72.790,81.243,81.388,77.634,77.690,49.223,50.770,45.706,45.883,17.376,24.508,34.034,40.452,17.935,16.849,20.211,40.437,38.196,32.902,30.863,21.600,32.423,16.958,8.100,10.383,-0.273,-0.411,-0.359,-0.252,-0.350,-0.363,-0.064,315.297,291.410,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:52,2497.041,0.000,0.182,0.000,42.600,2.709,200.208,37.208,37.206,171.980,172.391,187.373,202.410,192.468,183.711,178.319,35.395,46.069,46.143,43.472,44.704,52.526,52.516,43.824,40.786,43.359,63.698,70.095,60.601,64.443,74.299,84.448,60.392,73.586,70.621,72.768,81.243,81.542,77.634,77.844,49.292,50.928,45.706,45.969,18.468,23.506,35.094,40.452,17.571,16.576,20.211,40.710,38.378,33.175,30.954,21.783,32.423,16.867,8.464,10.383,-0.281,-0.420,-0.366,-0.274,-0.354,-0.372,-0.064,315.170,291.289,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:53,2499.326,0.000,0.182,0.000,42.567,2.709,200.443,37.492,37.206,172.231,172.643,187.624,202.410,192.468,183.963,178.319,35.464,45.999,46.121,43.447,44.704,52.548,52.516,43.847,40.809,43.336,63.698,70.073,60.601,64.422,74.299,84.470,60.392,73.684,70.621,72.790,81.243,81.462,77.634,77.823,49.292,50.906,45.706,45.947,17.103,25.875,35.480,41.181,17.389,16.667,20.120,40.437,38.287,33.449,31.136,21.965,32.514,16.958,8.009,10.291,-0.269,-0.429,-0.369,-0.259,-0.351,-0.365,-0.064,314.979,291.046,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:54,2501.698,0.000,0.000,0.000,42.567,2.709,200.914,37.208,37.206,172.482,172.894,187.624,202.410,192.468,183.711,178.571,35.464,46.069,46.207,43.472,44.748,52.624,52.577,43.911,40.873,43.422,63.698,70.156,60.601,64.519,74.274,84.529,60.434,73.684,70.597,72.851,81.308,81.616,77.699,77.903,49.362,50.989,45.776,46.048,18.013,25.419,35.769,40.087,18.026,17.760,19.938,40.801,38.014,33.904,30.954,22.147,32.605,16.958,8.100,10.291,-0.278,-0.401,-0.352,-0.260,-0.336,-0.345,-0.064,314.778,290.944,10.337,19.300,26.261,31.795,11.125,18.656,29.913,167.712,159.687,334.996,324.860,144.881,139.565,274.986,15.600,21.100,27.900,33.600,12.900,19.100,33.400,
2021/04/06 05:53:55,2504.058,0.000,0.182,0.000,42.600,2.709,200.914,37.492,37.490,172.733,172.894,187.624,202.410,192.468,183.711,178.571,35.464,46.069,46.184,43.472,44.774,52.601,52.494,43.888,40.850,43.399,63.698,70.134,60.601,64.497,74.365,84.507,60.458,73.662,70.688,72.829,81.373,81.595,77.699,77.882,49.362,51.043,45.776,46.026,17.103,21.866,35.384,38.994,18.846,19.126,19.756,41.439,38.559,34.087,31.045,22.330,32.514,16.958,8.009,10.200,-0.273,-0.419,-0.360,-0.263,-0.354,-0.364,-0.064,314.639,290.710,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:53:56,2506.384,0.000,0.182,0.000,42.600,2.683,201.384,37.492,37.490,172.733,173.146,187.624,202.410,192.468,183.711,178.571,35.464,46.069,46.121,43.472,44.774,52.624,52.494,43.911,40.873,43.399,63.698,70.073,60.601,64.422,74.365,84.529,60.458,73.608,70.688,72.851,81.373,81.595,77.699,77.882,49.431,51.043,45.776,45.947,19.287,24.417,35.480,40.543,18.390,17.486,19.756,41.439,38.650,34.269,31.136,22.330,32.514,16.958,7.918,10.200,-0.272,-0.424,-0.371,-0.260,-0.337,-0.372,-0.064,314.449,290.652,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:53:57,2508.581,0.000,0.182,0.000,42.567,2.683,201.620,37.492,37.490,172.985,173.397,187.876,202.645,192.468,183.711,178.571,35.464,46.069,46.270,43.516,44.774,52.601,52.494,43.888,40.850,43.501,63.764,70.156,60.667,64.519,74.431,84.507,60.458,73.586,70.688,72.904,81.373,81.675,77.764,77.977,49.501,51.125,45.776,46.048,17.103,25.055,35.384,39.905,18.846,17.760,19.847,41.712,38.559,34.451,30.954,22.421,32.605,16.958,7.918,10.109,-0.272,-0.422,-0.363,-0.258,-0.352,-0.371,-0.064,314.215,290.413,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:53:58,2510.836,0.000,0.182,0.000,42.567,2.683,201.855,37.776,37.774,173.236,173.900,187.876,202.645,192.468,183.711,178.571,35.464,46.138,46.184,43.541,44.774,52.624,52.516,43.911,40.952,43.399,63.764,70.134,60.733,64.497,74.431,84.529,60.525,73.684,70.688,72.927,81.438,81.654,77.764,77.882,49.501,51.103,45.845,46.026,18.195,23.324,36.637,38.994,18.208,18.215,19.210,41.803,38.559,34.816,30.863,22.512,32.514,16.776,7.918,10.200,-0.280,-0.410,-0.357,-0.262,-0.340,-0.350,-0.064,314.057,290.303,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:53:59,2513.088,0.000,0.000,0.000,42.600,2.657,202.090,37.776,37.774,173.236,173.900,187.876,202.645,192.217,183.711,178.571,35.464,46.138,46.247,43.541,44.774,52.624,52.577,43.911,40.952,43.478,63.764,70.134,60.667,64.497,74.431,84.529,60.525,73.608,70.754,72.987,81.503,81.654,77.829,77.956,49.570,51.164,45.845,46.026,18.923,24.052,36.926,40.087,18.481,17.851,19.392,42.077,38.559,34.907,30.954,22.785,32.514,16.776,7.827,10.109,-0.266,-0.397,-0.347,-0.247,-0.326,-0.346,-0.064,313.810,290.180,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:00,2515.269,0.000,0.182,0.000,42.600,2.657,202.561,37.776,37.774,173.487,173.900,187.876,202.645,192.217,183.711,178.571,35.395,46.138,46.326,43.516,44.843,52.624,52.554,43.974,41.015,43.542,63.830,70.194,60.733,64.558,74.498,84.662,60.591,73.684,70.754,73.048,81.503,81.713,77.829,78.015,49.639,51.300,45.845,46.089,18.377,26.695,36.637,40.543,18.572,18.488,19.119,42.168,38.650,35.363,31.045,22.968,32.696,16.867,7.918,10.109,-0.278,-0.423,-0.364,-0.271,-0.354,-0.371,-0.064,313.652,290.069,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:01,2517.478,0.000,0.182,0.000,42.567,2.657,202.776,37.776,38.058,173.738,174.152,187.876,202.645,192.217,183.711,178.801,35.464,46.138,46.326,43.541,44.843,52.624,52.652,43.974,41.015,43.542,63.830,70.194,60.733,64.558,74.498,84.662,60.591,73.684,70.820,73.048,81.567,81.787,77.894,78.015,49.639,51.300,45.914,46.089,17.194,24.508,33.938,39.996,19.392,18.397,18.755,42.623,38.469,35.910,31.136,23.332,32.605,16.776,8.009,10.018,-0.259,-0.395,-0.341,-0.243,-0.336,-0.339,-0.064,313.393,289.890,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:02,2519.729,0.000,0.182,0.000,42.567,2.657,203.032,38.059,37.774,173.990,174.404,188.127,202.645,192.468,183.711,178.823,35.464,46.207,46.326,43.585,44.843,52.624,52.577,43.974,41.015,43.542,63.897,70.194,60.733,64.558,74.564,84.662,60.591,73.684,70.820,73.048,81.567,81.787,77.894,78.015,49.709,51.300,45.914,46.089,16.558,25.328,35.384,40.725,19.028,18.944,18.846,42.532,38.378,36.183,31.045,23.332,32.696,16.776,7.918,10.018,-0.283,-0.424,-0.366,-0.267,-0.355,-0.365,-0.064,313.190,289.714,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:03,2521.934,0.000,0.182,0.000,42.600,2.657,203.267,38.059,38.058,174.241,174.655,188.127,202.645,192.217,183.711,178.823,35.464,46.138,46.326,43.610,44.818,52.624,52.652,44.053,41.015,43.542,63.830,70.194,60.733,64.558,74.540,84.662,60.567,73.684,70.796,73.124,81.632,81.787,77.959,78.015,49.778,51.300,45.914,46.089,17.831,28.061,35.962,40.999,18.664,18.124,18.846,42.077,38.378,36.365,30.863,23.514,32.787,16.776,7.736,9.927,-0.268,-0.396,-0.349,-0.250,-0.336,-0.342,-0.064,312.975,289.598,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:04,2524.086,0.000,0.182,0.000,42.567,2.631,203.738,38.059,38.058,174.241,174.907,188.127,202.645,192.217,183.711,178.823,35.464,46.207,46.390,43.610,44.913,52.601,52.630,44.030,40.992,43.542,63.897,70.270,60.800,64.558,74.630,84.640,60.657,73.662,70.887,73.101,81.632,81.847,77.959,78.015,49.778,51.376,45.914,46.168,18.195,26.695,36.155,41.545,18.937,17.851,18.390,42.623,38.469,36.639,31.045,23.697,32.787,16.867,7.736,10.018,-0.281,-0.420,-0.362,-0.265,-0.354,-0.364,-0.064,312.804,289.427,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:05,2526.247,0.000,0.182,0.000,42.567,2.657,203.953,38.059,38.342,174.492,174.907,188.127,202.880,192.217,183.711,178.801,35.464,46.207,46.390,43.585,44.887,52.624,52.630,44.053,41.078,43.605,63.897,70.270,60.800,64.634,74.606,84.662,60.633,73.684,70.863,73.124,81.697,81.847,78.024,78.089,49.848,51.497,45.984,46.168,17.103,25.328,35.094,40.907,19.210,19.126,18.390,42.714,38.378,36.912,31.045,23.970,32.787,16.776,7.827,9.836,-0.262,-0.395,-0.346,-0.252,-0.337,-0.347,-0.064,312.564,289.252,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:06,2528.499,0.000,0.182,0.000,42.600,2.631,204.209,38.343,38.342,174.743,175.158,188.378,202.880,192.217,183.711,178.823,35.464,46.207,46.453,43.585,44.913,52.662,52.630,44.030,41.055,43.684,63.963,70.331,60.866,64.694,74.696,84.774,60.724,73.662,70.887,73.162,81.697,81.920,78.024,78.148,49.917,51.573,45.984,46.231,17.012,25.601,35.480,41.272,19.483,19.217,18.299,42.805,38.469,37.277,31.045,23.970,32.969,16.776,7.918,9.927,-0.273,-0.410,-0.358,-0.267,-0.347,-0.358,-0.064,312.380,289.189,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:07,2533.014,0.000,0.182,0.000,42.600,2.631,205.150,38.627,38.342,174.995,175.410,188.378,202.880,192.217,183.711,179.075,35.464,46.207,46.532,43.585,44.913,52.662,52.630,44.093,41.134,43.605,63.963,70.331,60.866,64.694,74.763,84.700,60.724,73.662,70.953,73.162,81.762,81.980,78.024,78.207,49.986,51.634,45.984,46.231,18.377,25.692,36.637,41.272,20.029,19.581,18.117,43.443,38.287,38.006,31.045,24.335,32.787,16.867,8.191,9.836,-0.257,-0.384,-0.337,-0.231,-0.333,-0.336,-0.064,312.014,288.776,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:08,2533.014,0.000,0.182,0.000,42.600,2.631,205.150,38.627,38.342,174.995,175.410,188.378,202.880,192.217,183.711,179.075,35.464,46.207,46.532,43.585,44.913,52.662,52.630,44.093,41.134,43.605,63.963,70.331,60.866,64.694,74.763,84.700,60.724,73.662,70.953,73.162,81.762,81.980,78.024,78.207,49.986,51.634,45.984,46.231,18.377,25.692,36.637,41.272,20.029,19.581,18.117,43.443,38.287,38.006,31.045,24.335,32.787,16.867,8.191,9.836,-0.257,-0.384,-0.337,-0.231,-0.333,-0.336,-0.064,312.014,288.776,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:09,2535.230,0.000,0.182,0.000,42.567,2.605,205.386,38.627,38.626,175.246,175.661,188.378,202.880,192.217,183.711,179.075,35.464,46.182,46.555,43.680,44.957,52.684,52.652,44.116,41.158,43.770,63.939,70.352,60.842,64.777,74.739,84.795,60.700,73.684,70.929,73.260,81.803,82.060,78.065,78.229,50.030,51.792,45.959,46.317,20.378,26.877,36.637,41.363,19.665,20.310,17.662,43.534,38.469,38.553,31.045,24.517,32.969,16.776,8.100,9.745,-0.263,-0.418,-0.362,-0.252,-0.346,-0.358,-0.064,311.786,288.663,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:10,2537.325,0.000,0.182,0.000,42.600,2.605,205.386,38.627,38.626,175.497,175.913,188.378,203.115,191.966,183.711,179.075,35.464,46.252,46.509,43.654,44.982,52.662,52.652,44.093,41.134,43.661,63.939,70.309,60.842,64.612,74.829,84.833,60.790,73.662,70.953,73.238,81.803,82.018,78.065,78.186,50.030,51.688,46.028,46.209,17.922,23.688,37.601,38.721,18.664,20.310,17.207,43.716,38.287,38.735,31.045,24.699,32.878,16.776,7.827,9.654,-0.266,-0.399,-0.346,-0.247,-0.338,-0.342,-0.064,311.691,288.553,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:11,2539.516,0.000,0.182,0.000,42.567,2.605,205.856,38.911,38.601,175.748,176.143,188.378,203.095,192.217,183.689,179.326,35.439,46.252,46.532,43.654,44.957,52.760,52.630,44.116,41.221,43.684,63.939,70.331,60.842,64.634,74.805,84.928,60.766,73.684,70.995,73.321,81.803,82.039,78.065,78.207,50.096,51.770,46.028,46.231,18.195,25.510,36.059,40.361,19.210,19.581,17.025,43.625,38.196,39.191,30.954,25.064,32.878,16.776,8.009,9.654,-0.278,-0.412,-0.357,-0.261,-0.332,-0.353,-0.064,311.514,288.371,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:12,2541.812,0.000,0.182,0.000,42.567,2.579,206.071,38.911,38.885,176.000,176.394,188.378,203.095,191.966,183.689,179.304,35.439,46.277,46.697,43.654,44.982,52.738,52.713,44.157,41.277,43.849,63.963,70.489,60.866,64.777,74.895,84.966,60.790,73.723,71.020,73.359,81.891,82.193,78.153,78.362,50.120,51.928,46.053,46.397,16.739,23.779,36.155,39.996,20.029,20.674,16.843,43.989,38.287,39.738,31.045,25.428,32.787,16.867,7.918,9.472,-0.255,-0.397,-0.341,-0.240,-0.332,-0.349,-0.064,311.369,288.197,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:13,2543.849,0.000,0.182,0.000,42.600,2.579,206.327,38.911,38.910,176.251,176.416,188.630,203.115,191.966,183.711,179.075,35.464,46.277,46.595,43.724,44.957,52.760,52.713,44.180,41.221,43.747,64.029,70.406,60.932,64.755,74.871,84.988,60.832,73.745,71.062,73.381,81.891,82.113,78.153,78.281,50.186,51.906,46.053,46.295,18.923,23.233,36.155,39.632,19.119,20.583,16.570,44.353,38.287,40.193,30.954,25.611,32.696,16.867,8.191,9.563,-0.266,-0.398,-0.348,-0.248,-0.338,-0.338,-0.064,311.191,288.138,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:14,2546.060,0.000,0.182,0.000,42.600,2.579,206.798,39.195,38.885,176.251,176.897,188.630,203.095,191.966,183.689,179.326,35.439,46.346,46.674,43.724,44.982,52.760,52.691,44.180,41.300,43.826,64.029,70.406,60.999,64.755,74.895,84.988,60.857,73.684,71.086,73.381,81.956,82.172,78.218,78.341,50.253,51.967,46.053,46.295,17.285,24.781,36.059,39.814,19.938,20.492,16.752,44.353,38.014,40.649,30.954,25.975,32.696,16.958,8.100,9.472,-0.282,-0.412,-0.360,-0.268,-0.343,-0.345,-0.064,311.026,287.905,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:15,2548.323,0.000,0.182,0.000,42.600,2.579,207.013,39.195,39.169,176.502,176.897,188.630,203.095,191.966,183.689,179.304,35.439,46.346,46.674,43.724,45.051,52.760,52.691,44.180,41.300,43.826,64.096,70.467,60.999,64.831,74.962,85.047,60.857,73.684,71.153,73.381,82.021,82.231,78.218,78.400,50.253,52.028,46.053,46.374,17.285,22.868,35.287,39.996,20.120,20.219,16.479,44.627,38.014,40.922,30.863,26.157,32.878,16.958,8.009,9.381,-0.260,-0.405,-0.357,-0.248,-0.328,-0.350,-0.064,310.914,287.787,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:16,2550.586,0.000,0.182,0.000,42.567,2.579,207.269,39.195,39.194,176.754,177.171,188.881,203.351,191.966,183.711,179.578,35.464,46.346,46.674,43.724,45.026,52.821,52.691,44.259,41.300,43.826,64.096,70.467,60.999,64.755,74.938,85.047,60.899,73.684,71.128,73.457,82.021,82.231,78.218,78.341,50.319,52.028,46.122,46.374,17.649,23.961,36.541,40.543,20.029,20.583,16.205,44.536,37.923,41.469,30.863,26.431,32.787,16.776,7.918,9.290,-0.266,-0.393,-0.343,-0.248,-0.316,-0.342,-0.064,310.762,287.672,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:17,2552.723,0.000,0.182,0.000,42.600,2.579,207.504,39.195,39.194,176.754,177.171,188.881,203.351,191.966,183.711,179.578,35.464,46.346,46.674,43.793,45.051,52.821,52.789,44.259,41.363,43.826,64.096,70.406,61.065,64.755,74.962,85.121,60.923,73.745,71.219,73.518,82.086,82.305,78.218,78.341,50.386,52.028,46.122,46.295,18.104,24.508,36.541,38.812,20.120,21.129,16.387,44.809,37.923,41.834,30.863,26.704,32.878,16.776,7.918,9.290,-0.263,-0.410,-0.360,-0.250,-0.342,-0.352,-0.064,310.647,287.554,12.661,19.404,29.618,32.509,13.577,17.514,31.105,166.293,178.819,338.199,341.899,159.296,150.215,279.250,14.700,20.800,31.100,34.000,14.500,18.100,34.500,
2021/04/06 05:54:18,2555.030,0.000,0.182,0.000,42.600,2.553,207.954,39.478,39.453,177.005,177.652,188.881,203.330,191.966,183.689,179.556,35.439,46.346,46.738,43.793,45.051,52.821,52.789,44.259,41.363,43.890,64.096,70.528,60.999,64.831,75.027,85.121,60.990,73.684,71.219,73.518,82.086,82.364,78.283,78.400,50.386,52.164,46.122,46.437,18.286,25.510,36.155,40.543,20.393,20.856,15.932,44.900,37.741,42.472,30.954,26.978,32.969,16.958,8.100,9.290,-0.262,-0.386,-0.339,-0.243,-0.322,-0.321,-0.064,310.508,287.375,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:19,2557.183,0.000,0.000,0.000,42.567,2.553,208.210,39.478,39.478,177.256,177.674,189.132,203.351,191.966,183.711,179.578,35.464,46.321,46.801,43.793,45.051,52.821,52.767,44.259,41.363,43.890,64.072,70.528,61.041,64.891,75.092,85.121,60.990,73.684,71.219,73.518,82.127,82.364,78.325,78.474,50.428,52.164,46.097,46.437,18.741,23.506,36.830,37.354,20.029,21.949,15.113,45.264,37.286,42.927,30.681,27.342,33.333,17.050,7.736,9.107,-0.264,-0.396,-0.350,-0.244,-0.335,-0.330,-0.064,310.401,287.326,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:20,2559.498,0.000,0.182,0.000,42.567,2.553,208.445,39.762,39.478,177.507,177.925,188.881,203.586,191.714,183.711,179.830,35.464,46.391,46.801,43.793,45.121,52.821,52.767,44.322,41.363,43.953,64.139,70.528,61.041,64.831,75.092,85.180,60.990,73.745,71.219,73.578,82.127,82.364,78.325,78.474,50.495,52.240,46.167,46.437,18.832,24.690,36.251,39.085,20.211,22.313,15.204,45.173,37.195,43.474,30.499,27.616,33.333,17.050,7.918,9.199,-0.267,-0.405,-0.351,-0.248,-0.348,-0.357,-0.064,310.280,287.088,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:21,2561.695,0.000,0.182,0.000,42.600,2.527,208.916,39.738,39.478,177.737,178.177,189.110,203.586,191.692,183.711,179.830,35.464,46.391,46.801,43.793,45.095,52.821,52.767,44.322,41.427,43.953,64.139,70.528,61.041,64.891,75.068,85.180,60.965,73.745,71.261,73.654,82.127,82.438,78.325,78.474,50.495,52.240,46.167,46.437,16.739,26.786,35.191,39.723,20.575,22.313,15.022,45.264,36.923,44.021,30.408,27.889,33.424,17.141,7.554,9.107,-0.262,-0.396,-0.346,-0.248,-0.336,-0.341,-0.064,310.146,287.024,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:22,2563.867,0.000,0.182,0.000,42.600,2.553,209.152,39.762,39.762,177.759,178.428,189.132,203.586,191.966,183.711,179.830,35.464,46.391,46.880,43.793,45.121,52.821,52.789,44.322,41.427,43.953,64.139,70.528,61.041,64.891,75.157,85.239,61.056,73.745,71.285,73.578,82.192,82.438,78.325,78.533,50.561,52.300,46.167,46.500,18.468,26.968,35.866,40.816,20.029,22.131,14.567,45.264,36.741,44.568,30.317,28.254,33.424,17.323,7.554,9.199,-0.271,-0.405,-0.360,-0.241,-0.335,-0.335,-0.064,310.058,286.844,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:23,2566.240,0.000,0.182,0.000,42.567,2.527,209.622,39.762,39.737,178.010,178.658,189.132,203.565,191.966,183.689,179.830,35.439,46.415,46.903,43.793,45.095,52.881,52.789,44.322,41.427,43.976,64.162,70.625,61.065,64.913,75.133,85.239,61.032,73.745,71.261,73.654,82.215,82.519,78.413,78.554,50.585,52.383,46.192,46.523,17.376,26.604,35.962,39.267,20.029,22.222,14.202,45.446,36.559,44.841,30.044,28.527,33.424,17.323,7.736,9.199,-0.261,-0.406,-0.350,-0.250,-0.337,-0.359,-0.064,310.009,286.742,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:24,2568.625,0.000,0.182,0.000,42.567,2.527,209.602,40.046,39.737,178.261,178.658,189.132,203.565,191.714,183.689,180.060,35.439,46.415,46.880,43.793,45.190,52.881,52.789,44.401,41.506,43.953,64.229,70.528,61.131,64.891,75.157,85.239,61.056,73.745,71.352,73.654,82.280,82.497,78.413,78.533,50.652,52.361,46.192,46.500,20.469,28.790,36.830,41.181,20.484,22.131,14.385,45.719,36.559,45.297,29.953,28.709,33.424,17.323,7.645,9.107,-0.268,-0.400,-0.346,-0.250,-0.334,-0.336,-0.064,309.880,286.616,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:25,2570.936,0.000,0.182,0.000,42.600,2.501,210.073,40.046,40.046,178.512,178.932,189.384,203.586,191.714,183.711,180.060,35.464,46.485,46.880,43.793,45.165,52.821,52.789,44.401,41.427,43.953,64.229,70.528,61.131,64.891,75.198,85.313,61.098,73.684,71.328,73.715,82.345,82.497,78.478,78.533,50.718,52.361,46.261,46.500,17.831,26.057,35.384,40.270,20.484,22.313,13.474,45.537,36.195,46.026,29.953,29.165,34.335,17.597,7.372,9.107,-0.266,-0.402,-0.351,-0.255,-0.342,-0.352,-0.064,309.857,286.452,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:26,2573.071,0.000,0.182,0.000,42.600,2.527,210.073,40.046,40.046,178.764,179.183,189.384,203.821,191.714,183.711,180.060,35.464,46.415,46.943,43.862,45.190,52.957,52.849,44.401,41.569,44.095,64.229,70.603,61.131,64.952,75.222,85.313,61.122,73.745,71.418,73.715,82.345,82.631,78.478,78.666,50.718,52.497,46.261,46.580,19.378,24.052,36.155,38.721,20.211,23.315,13.201,46.357,35.922,46.573,29.953,29.530,34.517,17.688,7.372,9.199,-0.260,-0.402,-0.346,-0.249,-0.342,-0.346,-0.064,309.730,286.452,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:27,2575.365,0.000,0.182,0.000,42.600,2.527,210.564,40.330,40.046,178.764,179.435,189.384,203.821,191.714,183.711,180.082,35.464,46.485,47.086,43.862,45.190,52.957,52.827,44.465,41.569,44.095,64.295,70.664,61.131,65.028,75.286,85.372,61.189,73.805,71.418,73.715,82.345,82.631,78.478,78.725,50.784,52.573,46.261,46.580,18.195,25.875,37.408,40.179,20.666,22.951,13.292,45.993,35.740,46.847,29.588,29.712,34.426,17.688,7.554,9.199,-0.256,-0.386,-0.338,-0.232,-0.330,-0.325,-0.064,309.667,286.270,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:28,2577.680,0.000,0.182,0.000,42.600,2.501,210.799,40.330,40.330,179.015,179.435,189.384,203.821,191.714,183.711,180.333,35.534,46.485,47.007,43.862,45.260,52.881,52.827,44.401,41.506,44.095,64.295,70.664,61.198,64.952,75.286,85.372,61.189,73.745,71.418,73.790,82.410,82.631,78.543,78.666,50.851,52.573,46.330,46.580,18.741,25.692,37.505,39.541,19.938,23.862,12.655,45.902,35.831,47.393,29.588,30.168,34.517,17.779,7.463,9.107,-0.263,-0.395,-0.352,-0.233,-0.328,-0.327,-0.064,309.546,286.096,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:29,2579.892,0.000,0.182,0.000,42.600,2.501,211.249,40.330,40.330,179.266,179.686,189.384,203.821,191.714,183.711,180.312,35.464,46.460,47.007,43.932,45.234,52.881,52.827,44.465,41.569,44.095,64.271,70.664,61.174,64.952,75.327,85.372,61.165,73.745,71.394,73.790,82.451,82.631,78.520,78.725,50.894,52.634,46.305,46.643,18.377,26.968,36.637,40.452,21.122,23.679,12.291,45.993,35.467,47.940,29.224,30.623,34.517,17.779,7.372,9.016,-0.255,-0.395,-0.348,-0.235,-0.317,-0.338,-0.064,309.477,286.044,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:30,2582.012,0.000,0.182,0.000,42.600,2.501,211.485,40.330,40.330,179.517,179.938,189.635,203.821,191.714,183.711,180.060,35.464,46.485,47.086,43.932,45.260,52.881,52.827,44.465,41.569,44.095,64.295,70.664,61.198,65.028,75.351,85.372,61.255,73.745,71.485,73.851,82.475,82.690,78.608,78.725,50.917,52.694,46.330,46.643,18.104,25.328,36.830,39.359,20.029,23.862,11.835,46.903,35.195,48.396,28.951,30.806,34.517,17.961,7.281,9.107,-0.263,-0.401,-0.358,-0.246,-0.322,-0.352,-0.064,309.338,285.868,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:31,2586.492,0.000,0.182,0.000,42.567,2.475,211.955,40.614,40.614,179.769,180.189,189.635,204.056,191.714,183.711,180.563,35.464,46.554,47.149,43.932,45.234,52.957,52.827,44.465,41.632,44.159,64.361,70.725,61.264,65.028,75.392,85.372,61.231,73.745,71.527,73.851,82.539,82.749,78.608,78.799,51.050,52.770,46.330,46.643,17.649,26.330,36.444,40.179,21.304,23.497,11.835,47.268,34.831,49.490,28.769,31.535,34.791,18.144,7.099,8.925,-0.261,-0.397,-0.347,-0.243,-0.337,-0.329,-0.064,309.123,285.693,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:32,2588.781,0.000,0.182,0.000,42.600,2.475,212.191,40.897,40.614,180.020,180.441,189.635,204.056,191.463,183.711,180.312,35.464,46.529,47.149,43.932,45.329,52.957,52.849,44.528,41.711,44.159,64.338,70.664,61.240,65.028,75.481,85.446,61.322,73.745,71.551,73.911,82.516,82.749,78.649,78.799,51.026,52.770,46.305,46.643,16.285,24.417,35.769,40.361,21.577,24.590,11.744,47.632,34.558,50.219,28.496,31.808,34.791,18.326,7.190,9.107,-0.249,-0.374,-0.330,-0.235,-0.323,-0.325,-0.064,308.927,285.507,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:33,2588.781,0.000,0.182,0.000,42.600,2.475,212.191,40.897,40.614,180.020,180.441,189.635,204.056,191.463,183.711,180.312,35.464,46.529,47.149,43.932,45.329,52.957,52.849,44.528,41.711,44.159,64.338,70.664,61.240,65.028,75.481,85.446,61.322,73.745,71.551,73.911,82.516,82.749,78.649,78.799,51.026,52.770,46.305,46.643,16.285,24.417,35.769,40.361,21.577,24.590,11.744,47.632,34.558,50.219,28.496,31.808,34.791,18.326,7.190,9.107,-0.249,-0.374,-0.330,-0.235,-0.323,-0.325,-0.064,308.927,285.507,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:34,2590.832,0.000,0.182,0.000,42.600,2.475,212.682,40.897,40.898,180.271,180.692,189.886,204.056,191.714,183.711,180.585,35.464,46.623,47.149,43.932,45.304,52.957,52.827,44.528,41.711,44.238,64.361,70.725,61.264,65.028,75.457,85.446,61.297,73.745,71.527,73.911,82.604,82.823,78.673,78.858,51.117,52.891,46.399,46.722,17.740,25.875,37.119,39.176,20.393,24.408,11.289,48.087,34.467,50.674,28.314,32.082,34.791,18.417,7.008,9.016,-0.261,-0.394,-0.345,-0.252,-0.336,-0.341,-0.064,308.819,285.400,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:35,2592.933,0.000,0.000,0.000,42.567,2.475,212.897,41.181,40.898,180.522,180.944,189.886,204.056,191.714,183.711,180.563,35.464,46.529,47.149,43.932,45.329,52.957,52.827,44.528,41.711,44.238,64.338,70.725,61.307,65.028,75.481,85.446,61.322,73.745,71.618,73.987,82.581,82.882,78.649,78.858,51.159,52.891,46.375,46.722,18.832,25.784,36.541,39.359,21.395,24.954,10.379,47.541,33.921,51.039,28.041,32.446,34.882,18.600,6.826,8.925,-0.264,-0.389,-0.342,-0.249,-0.327,-0.323,-0.064,308.725,285.279,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:36,2595.053,0.000,0.182,0.000,42.567,2.475,213.153,41.156,40.898,180.501,181.196,189.865,204.291,191.692,183.711,180.585,35.464,46.623,47.228,44.026,45.373,52.957,52.910,44.528,41.711,44.238,64.428,70.725,61.330,65.028,75.457,85.446,61.364,73.745,71.593,73.987,82.669,82.882,78.737,78.858,51.183,52.967,46.399,46.722,19.469,26.512,37.794,38.812,20.393,24.954,10.106,48.179,34.012,51.950,27.950,32.720,35.064,18.691,7.008,8.834,-0.256,-0.402,-0.346,-0.244,-0.337,-0.353,-0.064,308.542,285.158,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
