Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:54:37,2597.354,0.000,0.182,0.000,42.600,2.449,213.624,41.181,41.157,180.774,181.425,190.138,204.271,191.714,183.689,180.837,35.439,46.623,47.292,44.001,45.398,52.957,52.910,44.607,41.711,44.238,64.428,70.800,61.330,65.088,75.481,85.505,61.388,73.745,71.618,73.987,82.734,82.956,78.737,78.932,51.250,53.028,46.399,46.785,19.469,27.423,37.312,39.359,20.940,24.954,9.559,47.996,33.740,52.588,27.677,33.267,34.882,18.782,7.008,8.743,-0.248,-0.385,-0.341,-0.234,-0.310,-0.336,-0.064,308.402,285.168,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:38,2599.448,0.000,0.182,0.000,42.600,2.449,213.838,41.465,41.182,181.025,181.447,190.138,204.291,191.463,183.711,180.563,35.464,46.623,47.292,44.001,45.373,53.018,52.910,44.607,41.775,44.301,64.428,70.800,61.330,65.164,75.522,85.505,61.430,73.745,71.660,74.048,82.734,82.956,78.802,78.932,51.250,53.028,46.469,46.785,18.923,25.510,37.216,39.814,21.304,24.954,9.468,48.270,33.921,53.500,27.677,33.449,34.973,18.873,7.099,8.561,-0.251,-0.384,-0.335,-0.243,-0.328,-0.334,-0.064,308.276,284.977,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:39,2601.465,0.000,0.182,0.000,42.600,2.449,214.074,41.465,41.466,181.025,181.699,190.138,204.291,191.463,183.711,180.815,35.464,46.623,47.292,44.070,45.373,52.995,52.888,44.647,41.752,44.380,64.494,70.861,61.330,65.088,75.586,85.543,61.430,73.723,71.660,74.026,82.734,83.015,78.802,78.992,51.316,53.103,46.469,46.785,17.649,25.601,38.373,38.721,21.031,25.592,8.740,48.452,33.558,53.956,27.130,33.813,34.791,18.964,7.190,8.470,-0.256,-0.387,-0.337,-0.224,-0.331,-0.327,-0.064,308.154,284.866,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:40,2603.705,0.000,0.182,0.000,42.600,2.449,214.309,41.465,41.441,181.276,181.928,190.138,204.506,191.463,183.689,180.815,35.439,46.623,47.292,44.070,45.398,53.018,52.888,44.607,41.854,44.301,64.494,70.800,61.397,65.088,75.610,85.564,61.521,73.745,71.684,74.108,82.798,83.015,78.802,78.932,51.316,53.103,46.469,46.722,19.014,26.330,37.601,40.087,21.577,24.681,8.831,48.634,33.467,54.594,26.948,34.269,34.882,19.329,7.190,8.379,-0.261,-0.406,-0.355,-0.249,-0.332,-0.351,-0.064,308.054,284.754,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:41,2605.864,0.000,0.182,0.000,42.567,2.449,214.780,41.724,41.441,181.757,182.180,190.116,204.271,191.441,183.689,180.815,35.509,46.668,47.355,44.070,45.468,53.018,52.888,44.670,41.854,44.301,64.470,70.800,61.373,65.088,75.610,85.564,61.521,73.745,71.684,74.108,82.775,83.015,78.844,78.992,51.359,53.164,46.444,46.722,16.739,23.597,36.830,39.085,21.486,25.774,8.740,48.725,32.921,54.776,27.130,34.725,34.973,19.511,7.281,8.379,-0.255,-0.384,-0.336,-0.236,-0.322,-0.332,-0.064,307.977,284.631,6.100,17.301,28.399,31.300,17.514,13.283,30.833,169.611,179.338,348.215,348.762,169.139,152.663,288.141,9.600,18.400,30.200,32.900,18.400,13.900,34.100,
2021/04/06 05:54:42,2607.993,0.000,0.182,0.000,42.534,2.423,215.015,41.749,41.466,181.779,182.202,190.389,204.527,191.463,183.711,181.067,35.534,46.668,47.355,44.070,45.442,53.018,52.888,44.670,41.854,44.443,64.470,70.861,61.373,65.164,75.586,85.564,61.563,73.745,71.726,74.184,82.840,83.074,78.844,79.051,51.359,53.225,46.444,46.849,16.921,24.417,35.769,39.541,21.213,25.865,8.831,48.543,32.103,55.049,26.948,35.272,34.791,19.511,6.917,8.197,-0.251,-0.404,-0.342,-0.239,-0.336,-0.340,-0.064,307.820,284.405,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:43,2610.287,0.000,0.182,0.000,42.600,2.449,215.271,42.032,41.750,182.030,182.453,190.389,204.527,191.463,183.711,181.089,35.464,46.693,47.434,44.070,45.442,53.018,52.910,44.670,41.854,44.380,64.494,70.861,61.397,65.164,75.651,85.564,61.563,73.745,71.793,74.184,82.798,83.074,78.867,79.051,51.515,53.225,46.469,46.785,15.648,22.686,35.673,38.994,21.668,25.956,9.104,48.907,32.194,55.505,26.857,35.818,34.791,19.694,6.826,8.197,-0.260,-0.394,-0.343,-0.252,-0.335,-0.347,-0.064,307.725,284.462,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:44,2612.479,0.000,0.182,0.000,42.600,2.423,215.486,41.749,41.725,182.281,182.683,190.389,204.506,191.463,183.689,181.067,35.439,46.737,47.434,44.070,45.442,53.018,52.964,44.670,41.917,44.380,64.537,70.861,61.373,65.164,75.651,85.564,61.630,73.745,71.793,74.184,82.840,83.074,78.909,79.051,51.492,53.300,46.513,46.785,16.558,22.139,35.866,38.903,21.668,25.683,8.922,49.454,31.830,56.325,26.766,36.365,34.791,19.967,6.462,8.106,-0.249,-0.390,-0.336,-0.236,-0.328,-0.342,-0.064,307.655,284.351,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:45,2614.865,0.000,0.182,0.000,42.567,2.423,215.977,42.008,42.009,182.259,182.935,190.619,204.741,191.441,183.689,181.089,35.439,46.693,47.434,44.070,45.512,53.071,52.964,44.710,41.894,44.443,64.561,70.937,61.397,65.164,75.651,85.543,61.630,73.723,71.793,74.223,82.928,83.148,78.932,79.051,51.582,53.361,46.538,46.849,20.833,28.243,36.059,41.363,21.304,25.410,8.831,49.362,31.739,56.872,26.311,36.639,34.882,20.241,6.371,8.106,-0.262,-0.400,-0.346,-0.258,-0.339,-0.347,-0.064,307.631,284.282,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:46,2617.146,0.000,0.182,0.000,42.567,2.423,216.192,42.316,42.009,182.784,183.186,190.640,204.741,191.463,183.689,181.319,35.439,46.762,47.434,44.070,45.537,53.018,52.964,44.734,41.917,44.443,64.561,70.937,61.463,65.164,75.739,85.564,61.654,73.745,71.817,74.245,82.928,83.207,78.997,79.051,51.582,53.361,46.538,46.849,19.014,25.146,36.444,39.723,20.940,26.594,8.740,50.546,31.284,57.510,26.129,37.368,34.973,20.514,6.189,8.015,-0.248,-0.394,-0.345,-0.235,-0.331,-0.336,-0.064,307.560,284.113,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:47,2619.379,0.000,0.182,0.000,42.600,2.423,216.448,42.316,42.009,182.784,183.186,190.640,204.741,191.463,183.689,181.089,35.509,46.762,47.497,44.070,45.512,53.093,53.024,44.734,41.917,44.443,64.561,70.937,61.463,65.164,75.716,85.564,61.696,73.745,71.859,74.245,82.993,83.207,78.997,79.125,51.648,53.422,46.538,46.849,18.013,25.875,36.444,39.632,21.395,26.503,8.649,50.455,31.284,58.239,25.765,37.550,34.882,20.697,5.916,8.015,-0.254,-0.376,-0.330,-0.235,-0.317,-0.302,-0.064,307.522,284.054,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:48,2621.676,0.000,0.182,0.000,42.567,2.398,216.663,42.316,42.318,183.035,183.460,190.640,204.762,191.463,183.711,181.319,35.534,46.831,47.497,44.139,45.512,53.093,52.964,44.813,41.980,44.507,64.627,70.937,61.463,65.225,75.781,85.638,61.696,73.745,71.859,74.321,83.058,83.267,78.997,79.184,51.715,53.497,46.607,46.849,17.194,22.413,36.541,39.450,21.395,25.956,8.831,50.546,30.829,58.513,25.310,37.459,35.246,20.879,6.098,8.015,-0.263,-0.388,-0.342,-0.246,-0.333,-0.338,-0.064,307.485,283.938,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:49,2624.006,0.000,0.182,0.000,42.567,2.398,216.919,42.575,42.293,183.013,183.689,190.870,204.977,191.441,183.689,181.340,35.509,46.831,47.561,44.139,45.537,53.071,53.046,44.789,41.957,44.507,64.627,70.997,61.529,65.285,75.804,85.617,61.720,73.723,71.883,74.298,83.058,83.267,79.062,79.184,51.715,53.558,46.607,46.928,17.194,23.050,36.155,38.265,20.757,27.231,8.467,50.729,30.284,59.059,25.127,37.824,35.337,20.879,5.825,8.106,-0.244,-0.386,-0.334,-0.232,-0.323,-0.322,-0.064,307.416,283.816,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:50,2626.208,0.000,0.182,0.000,42.600,2.398,217.369,42.600,42.318,183.286,183.963,190.892,204.997,191.463,183.711,181.319,35.534,46.831,47.561,44.209,45.581,53.093,53.046,44.813,41.980,44.507,64.693,70.997,61.529,65.225,75.781,85.638,61.696,73.745,71.925,74.381,83.122,83.267,79.062,79.184,51.781,53.558,46.607,46.849,19.196,24.599,36.348,39.632,21.395,26.776,8.831,50.455,29.920,59.697,25.219,38.097,35.246,20.970,5.916,8.197,-0.259,-0.386,-0.345,-0.227,-0.334,-0.338,-0.064,307.390,283.767,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:51,2628.448,0.000,0.182,0.000,42.567,2.372,217.604,42.859,42.578,183.516,184.192,190.870,204.977,191.441,183.689,181.319,35.509,46.807,47.640,44.209,45.581,53.093,53.024,44.813,41.980,44.586,64.603,70.997,61.506,65.285,75.781,85.698,61.762,73.745,71.925,74.381,83.099,83.341,79.039,79.243,51.824,53.694,46.583,46.928,16.648,23.324,36.734,39.267,21.759,26.685,8.922,50.364,29.192,60.153,25.127,38.644,35.337,21.335,5.734,8.106,-0.244,-0.376,-0.328,-0.233,-0.323,-0.323,-0.064,307.326,283.592,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:52,2630.722,0.000,0.182,0.000,42.567,2.398,217.860,42.859,42.602,183.767,184.214,191.121,204.997,191.441,183.711,181.340,35.534,46.807,47.662,44.209,45.581,53.154,53.024,44.813,42.059,44.609,64.670,71.019,61.506,65.383,75.845,85.698,61.829,73.745,71.925,74.442,83.099,83.421,79.103,79.264,51.824,53.777,46.583,47.014,20.015,27.332,36.830,39.450,21.122,26.503,9.195,50.729,28.829,61.065,24.490,39.008,35.428,21.608,5.461,8.015,-0.251,-0.383,-0.331,-0.235,-0.326,-0.328,-0.064,307.257,283.524,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:53,2632.930,0.000,0.182,0.000,42.567,2.372,218.310,43.168,42.862,184.040,184.444,191.143,204.977,191.463,183.689,181.570,35.509,46.831,47.617,44.209,45.651,53.093,53.046,44.876,42.059,44.563,64.693,70.976,61.529,65.263,75.845,85.698,61.829,73.745,71.992,74.442,83.187,83.379,79.127,79.222,51.914,53.673,46.607,46.905,16.558,23.050,36.830,39.814,21.304,26.047,9.468,51.184,28.465,61.976,23.944,39.555,35.428,21.882,5.369,7.923,-0.245,-0.375,-0.333,-0.214,-0.313,-0.304,-0.064,307.169,283.465,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:54,2635.225,0.000,0.182,0.000,42.567,2.372,218.546,43.168,42.862,184.040,184.696,191.143,204.977,191.463,183.689,181.570,35.439,46.901,47.703,44.209,45.651,53.154,53.024,44.876,42.059,44.649,64.693,71.058,61.529,65.361,75.845,85.698,61.829,73.745,71.992,74.442,83.187,83.474,79.192,79.317,51.981,53.831,46.677,46.991,18.104,23.870,35.866,39.996,21.304,26.776,9.741,51.184,28.283,62.067,23.762,39.829,35.428,22.064,5.187,8.015,-0.250,-0.393,-0.345,-0.236,-0.333,-0.336,-0.064,307.125,283.344,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:55,2637.515,0.000,0.182,0.000,42.567,2.372,219.037,43.427,43.146,184.521,185.199,191.373,205.212,191.189,183.689,181.592,35.509,46.876,47.782,44.209,45.651,53.132,53.122,44.853,42.100,44.728,64.670,71.058,61.572,65.361,75.910,85.676,61.895,73.723,72.058,74.495,83.229,83.474,79.168,79.317,52.023,53.891,46.652,46.991,19.014,24.052,36.830,39.450,20.757,27.322,11.289,51.821,27.283,63.708,23.216,40.922,35.792,22.702,5.096,7.832,-0.249,-0.388,-0.339,-0.237,-0.326,-0.340,-0.064,307.074,283.290,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:56,2639.748,0.000,0.182,0.000,42.567,2.372,219.272,43.427,43.146,184.772,185.450,191.373,205.447,191.189,183.689,181.592,35.509,46.901,47.782,44.303,45.651,53.154,53.024,44.955,42.123,44.728,64.760,71.058,61.596,65.361,75.910,85.757,61.962,73.745,72.058,74.578,83.317,83.533,79.256,79.376,52.113,53.967,46.677,47.070,18.013,25.419,36.734,40.816,21.304,25.774,11.653,52.277,26.646,65.166,22.214,41.378,35.975,23.249,5.096,7.832,-0.239,-0.383,-0.328,-0.226,-0.315,-0.318,-0.064,306.998,283.057,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:57,2641.907,0.000,0.182,0.000,42.600,2.346,219.508,43.735,43.170,185.045,185.724,191.646,205.467,191.211,183.711,181.592,35.534,46.970,47.845,44.278,45.720,53.215,53.100,44.955,42.123,44.728,64.760,71.134,61.662,65.361,75.910,85.757,61.895,73.805,72.125,74.578,83.317,83.592,79.321,79.376,52.113,53.967,46.746,47.070,18.286,24.235,36.444,40.179,20.393,26.867,11.926,52.004,25.737,66.077,21.941,42.107,36.066,23.432,5.278,7.923,-0.246,-0.389,-0.335,-0.235,-0.327,-0.329,-0.064,306.972,283.057,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:58,2644.117,0.000,0.182,0.000,42.600,2.346,219.978,43.711,43.430,185.274,185.702,191.624,205.447,191.189,183.689,181.844,35.509,46.970,47.845,44.278,45.676,53.192,53.024,44.932,42.179,44.792,64.826,71.134,61.662,65.422,75.934,85.735,61.986,73.723,72.149,74.556,83.382,83.592,79.321,79.450,52.180,54.028,46.746,47.070,16.921,22.959,36.444,39.359,21.213,26.776,12.837,52.732,25.009,67.171,21.850,42.745,36.157,23.705,5.187,7.923,-0.231,-0.372,-0.327,-0.216,-0.313,-0.313,-0.064,306.877,283.004,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:54:59,2646.300,0.000,0.182,0.000,42.567,2.346,220.214,43.735,43.430,185.296,185.953,191.646,205.447,191.211,183.689,181.844,35.509,46.970,47.845,44.278,45.720,53.192,53.024,44.932,42.179,44.792,64.760,71.134,61.662,65.422,75.910,85.735,62.028,73.723,72.125,74.617,83.382,83.666,79.321,79.450,52.246,54.088,46.746,47.070,19.651,20.955,36.637,39.267,20.666,27.960,13.656,52.641,24.554,68.447,21.304,43.201,36.066,23.979,5.643,8.015,-0.248,-0.382,-0.338,-0.234,-0.313,-0.318,-0.064,306.763,282.935,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:55:00,2648.522,0.000,0.182,0.000,42.567,2.346,220.449,43.994,43.430,185.526,186.205,191.624,205.447,191.189,183.689,181.844,35.509,46.970,47.845,44.372,45.720,53.215,53.122,45.018,42.202,44.728,64.826,71.134,61.662,65.361,75.975,85.831,62.028,73.745,72.191,74.639,83.446,83.666,79.321,79.450,52.313,54.088,46.815,47.070,18.832,23.506,36.155,39.723,20.484,27.413,14.658,53.005,23.645,69.723,21.122,44.021,36.248,24.435,5.643,8.015,-0.243,-0.362,-0.319,-0.223,-0.314,-0.310,-0.064,306.694,282.824,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:55:01,2650.664,0.000,0.182,0.000,42.600,2.346,220.920,43.994,43.714,185.777,186.205,191.875,205.447,191.189,183.689,181.844,35.509,47.015,47.823,44.347,45.789,53.215,53.100,45.018,42.202,44.769,64.869,71.112,61.705,65.400,75.975,85.831,62.028,73.745,72.191,74.639,83.423,83.645,79.363,79.429,52.289,54.142,46.721,47.047,18.923,23.233,36.348,39.267,20.393,27.687,15.477,53.279,23.099,70.999,20.849,44.568,36.521,24.799,6.098,8.197,-0.248,-0.382,-0.333,-0.241,-0.327,-0.327,-0.064,306.611,282.760,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:55:02,2652.688,0.000,0.182,0.000,42.600,2.320,221.155,43.994,43.738,186.028,186.478,191.875,205.702,191.189,183.711,182.096,35.534,47.039,47.909,44.347,45.815,53.290,53.122,45.018,42.265,44.855,64.826,71.134,61.728,65.422,75.998,85.831,62.052,73.745,72.215,74.715,83.446,83.725,79.386,79.509,52.379,54.225,46.815,47.070,15.921,24.052,35.287,39.905,20.849,28.051,16.387,53.461,22.554,72.366,19.938,44.841,36.612,25.164,6.371,8.379,-0.244,-0.373,-0.323,-0.225,-0.315,-0.305,-0.064,306.459,282.586,8.812,19.007,29.302,34.804,19.743,5.659,26.842,170.858,197.768,0.587,0.823,183.776,136.432,300.195,12.200,20.300,31.000,36.500,20.600,6.900,30.400,
2021/04/06 05:55:03,2654.951,0.000,0.182,0.000,42.600,2.320,221.370,44.303,43.714,186.301,186.708,191.897,205.682,191.211,183.689,182.074,35.509,47.015,48.011,44.347,45.789,53.290,53.100,45.082,42.265,44.878,64.802,71.216,61.705,65.504,76.040,85.831,62.095,73.745,72.258,74.775,83.488,83.820,79.428,79.590,52.356,54.307,46.791,47.156,17.285,23.324,37.216,39.450,19.756,27.596,17.116,53.461,22.372,73.460,19.483,45.388,36.703,25.620,6.826,8.652,-0.242,-0.380,-0.328,-0.229,-0.322,-0.330,-0.064,306.420,282.532,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:04,2657.200,0.000,0.182,0.000,42.567,2.320,221.841,44.278,44.022,186.279,186.981,192.127,205.702,191.189,183.963,182.074,35.534,47.015,47.988,44.372,45.815,53.268,53.183,45.058,42.305,44.855,64.802,71.194,61.705,65.482,76.063,85.809,62.119,73.723,72.282,74.753,83.488,83.799,79.428,79.568,52.422,54.285,46.791,47.133,19.560,21.684,37.312,39.176,19.574,27.869,17.662,53.734,22.099,74.371,19.210,46.391,36.885,25.894,7.281,8.743,-0.236,-0.354,-0.318,-0.210,-0.305,-0.286,-0.064,306.358,282.468,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:05,2659.366,0.000,0.182,0.000,42.600,2.320,222.076,44.303,44.282,186.552,187.211,192.149,205.682,191.211,183.689,182.074,35.509,47.039,48.051,44.442,45.815,53.290,53.183,45.082,42.328,44.934,64.893,71.194,61.795,65.482,76.063,85.890,62.185,73.745,72.282,74.775,83.511,83.799,79.451,79.642,52.512,54.361,46.815,47.197,17.467,24.417,37.312,40.634,19.847,28.324,18.299,53.552,21.735,75.283,19.028,46.664,36.885,26.167,7.736,8.925,-0.246,-0.374,-0.327,-0.227,-0.312,-0.322,-0.064,306.302,282.419,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:06,2661.517,0.000,0.182,0.000,42.600,2.320,222.076,44.587,44.306,186.804,187.484,192.149,205.702,191.211,183.963,182.074,35.534,47.084,47.988,44.417,45.859,53.351,53.161,45.082,42.328,44.934,64.869,71.194,61.705,65.482,76.104,85.890,62.161,73.745,72.258,74.851,83.553,83.858,79.428,79.642,52.488,54.422,46.791,47.197,17.922,23.688,37.505,40.087,19.756,28.506,18.846,53.552,21.644,76.194,19.210,47.029,36.976,26.441,8.009,9.016,-0.242,-0.376,-0.329,-0.228,-0.321,-0.332,-0.064,306.231,282.289,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:07,2663.698,0.000,0.182,0.000,42.600,2.294,222.567,44.562,44.306,187.033,187.484,192.378,205.938,191.189,183.711,182.347,35.534,47.109,48.051,44.417,45.859,53.268,53.161,45.058,42.305,44.934,64.959,71.194,61.795,65.482,76.104,85.868,62.227,73.723,72.324,74.829,83.576,83.858,79.516,79.642,52.579,54.422,46.885,47.197,19.378,24.872,38.469,40.361,19.665,28.142,19.301,53.552,21.190,77.014,19.119,47.485,36.885,26.623,8.100,9.107,-0.243,-0.371,-0.323,-0.224,-0.319,-0.311,-0.064,306.199,282.235,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:08,2668.222,0.000,0.182,0.000,42.600,2.294,223.018,44.870,44.590,187.306,187.988,192.400,205.938,191.211,183.963,182.326,35.534,47.109,48.130,44.486,45.859,53.329,53.243,45.138,42.384,44.997,64.959,71.270,61.795,65.482,76.104,85.868,62.227,73.723,72.390,74.829,83.706,83.918,79.581,79.702,52.645,54.558,46.885,47.197,18.104,19.770,37.312,39.450,18.481,28.871,21.395,54.098,20.462,79.657,19.483,48.852,37.250,27.170,8.828,9.563,-0.232,-0.353,-0.317,-0.201,-0.298,-0.288,-0.064,306.054,282.117,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:09,2668.222,0.000,0.182,0.000,42.600,2.294,223.018,44.870,44.590,187.306,187.988,192.400,205.938,191.211,183.963,182.326,35.534,47.109,48.130,44.486,45.859,53.329,53.243,45.138,42.384,44.997,64.959,71.270,61.795,65.482,76.104,85.868,62.227,73.723,72.390,74.829,83.706,83.918,79.581,79.702,52.645,54.558,46.885,47.197,18.104,19.770,37.312,39.450,18.481,28.871,21.395,54.098,20.462,79.657,19.483,48.852,37.250,27.170,8.828,9.563,-0.232,-0.353,-0.317,-0.201,-0.298,-0.288,-0.064,306.054,282.117,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:10,2670.330,0.000,0.182,0.000,42.567,2.294,223.489,44.846,44.566,187.536,188.217,192.629,206.153,190.938,183.941,182.326,35.578,47.178,48.193,44.486,45.928,53.351,53.243,45.161,42.408,44.997,64.959,71.270,61.795,65.482,76.104,85.890,62.294,73.745,72.390,74.911,83.770,83.918,79.581,79.702,52.712,54.558,46.954,47.197,17.558,23.233,36.926,41.181,19.483,27.687,22.396,54.281,20.462,80.569,19.574,49.398,37.341,27.443,9.374,9.836,-0.250,-0.375,-0.328,-0.235,-0.317,-0.313,-0.064,306.011,282.017,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:11,2672.548,0.000,0.182,0.000,42.600,2.294,223.744,44.870,44.874,187.809,188.239,192.651,206.173,190.960,183.963,182.347,35.603,47.153,48.193,44.511,45.928,53.351,53.221,45.161,42.408,44.997,64.935,71.270,61.837,65.482,76.169,85.964,62.294,73.684,72.390,74.911,83.747,83.992,79.623,79.702,52.754,54.619,46.929,47.197,14.829,19.588,36.926,39.541,18.299,28.051,23.216,53.643,20.189,81.116,19.119,49.490,37.341,27.717,9.829,10.109,-0.244,-0.369,-0.326,-0.220,-0.319,-0.310,-0.064,305.966,281.938,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:12,2674.658,0.000,0.182,0.000,42.567,2.294,224.195,45.129,44.850,188.038,188.469,192.881,206.153,191.189,183.941,182.326,35.509,47.178,48.193,44.511,45.954,53.411,53.221,45.161,42.471,45.061,65.025,71.331,61.861,65.558,76.193,85.890,62.384,73.684,72.481,74.911,83.770,84.051,79.646,79.776,52.844,54.694,46.954,47.339,17.740,22.959,36.444,39.541,19.028,28.962,24.035,53.188,20.280,81.662,18.208,49.125,37.250,27.899,10.284,10.291,-0.240,-0.371,-0.324,-0.216,-0.323,-0.324,-0.064,305.909,281.891,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:13,2676.977,0.000,0.182,0.000,42.567,2.268,224.195,45.154,44.874,188.060,188.742,192.903,206.408,191.211,183.963,182.326,35.534,47.153,48.193,44.511,46.023,53.411,53.243,45.224,42.471,45.061,65.002,71.331,61.837,65.558,76.193,85.964,62.384,73.745,72.481,75.047,83.812,83.992,79.623,79.776,52.821,54.694,46.929,47.276,17.285,21.137,37.216,40.907,18.117,28.506,24.672,53.097,20.462,82.209,17.480,49.034,37.158,28.173,10.830,10.565,-0.235,-0.358,-0.314,-0.222,-0.311,-0.306,-0.064,305.821,281.825,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:14,2679.237,0.000,0.182,0.000,42.600,2.268,224.450,45.413,45.134,188.289,188.972,192.881,206.388,190.938,183.941,182.347,35.509,47.247,48.193,44.555,45.998,53.389,53.297,45.201,42.448,45.061,65.025,71.331,61.861,65.558,76.169,85.942,62.427,73.723,72.523,75.025,83.835,84.051,79.711,79.835,52.911,54.755,46.954,47.276,16.376,20.408,36.830,41.454,18.755,28.415,25.765,52.368,20.280,82.938,17.480,49.034,37.067,28.446,11.285,10.929,-0.240,-0.378,-0.334,-0.228,-0.311,-0.324,-0.064,305.814,281.720,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:15,2681.398,0.000,0.182,0.000,42.567,2.268,224.901,45.438,45.442,188.563,189.245,192.903,206.408,190.960,183.711,182.577,35.534,47.223,48.257,44.555,45.998,53.411,53.297,45.224,42.534,45.140,65.068,71.331,61.904,65.558,76.169,85.964,62.427,73.745,72.523,75.047,83.877,84.110,79.687,79.835,52.954,54.816,46.998,47.339,18.195,22.868,36.444,40.179,18.026,28.324,26.675,52.095,20.189,84.032,18.299,49.672,37.067,28.629,11.740,11.020,-0.228,-0.348,-0.312,-0.200,-0.309,-0.300,-0.064,305.769,281.599,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:16,2683.657,0.000,0.182,0.000,42.600,2.268,225.136,45.722,45.442,188.814,189.497,193.154,206.408,190.960,183.963,182.326,35.603,47.247,48.234,44.555,45.998,53.487,53.297,45.287,42.534,45.038,65.025,71.309,61.927,65.536,76.169,85.964,62.427,73.745,72.523,75.106,83.900,84.089,79.776,79.813,52.977,54.870,47.023,47.253,17.922,21.046,36.251,39.723,16.934,27.505,27.312,51.548,20.280,85.126,18.117,50.219,37.067,28.811,12.377,11.293,-0.240,-0.371,-0.323,-0.223,-0.316,-0.315,-0.064,305.738,281.656,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:17,2685.902,0.000,0.182,0.000,42.600,2.268,225.392,45.697,45.442,188.792,189.497,193.132,206.408,190.938,183.963,182.599,35.603,47.223,48.336,44.555,46.023,53.487,53.319,45.287,42.534,45.140,65.068,71.391,61.904,65.619,76.257,85.964,62.517,73.684,72.614,75.106,83.877,84.184,79.752,79.894,52.954,54.952,46.998,47.339,18.468,23.415,37.216,40.361,17.753,28.689,27.768,50.911,21.008,85.399,17.935,50.128,36.885,28.902,12.832,11.566,-0.232,-0.350,-0.311,-0.212,-0.307,-0.293,-0.064,305.662,281.413,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:18,2688.159,0.000,0.182,0.000,42.600,2.242,225.607,45.697,45.726,189.043,189.748,193.384,206.408,190.938,183.963,182.577,35.534,47.292,48.257,44.555,46.092,53.465,53.297,45.264,42.511,45.140,65.068,71.331,61.904,65.619,76.257,86.001,62.517,73.723,72.614,75.084,83.942,84.184,79.752,79.894,53.020,54.952,46.998,47.339,19.287,22.139,38.373,40.725,16.296,28.233,28.405,50.273,20.826,85.581,17.844,50.128,36.885,28.993,13.287,11.840,-0.237,-0.373,-0.330,-0.224,-0.314,-0.316,-0.064,305.642,281.359,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:19,2690.348,0.000,0.182,0.000,42.567,2.242,226.078,46.005,45.726,189.316,190.000,193.405,206.643,191.211,183.963,182.577,35.534,47.292,48.313,44.624,46.092,53.487,53.297,45.287,42.613,45.117,65.068,71.309,61.904,65.597,76.257,86.023,62.584,73.684,72.614,75.165,83.942,84.163,79.752,79.873,53.087,55.006,46.998,47.316,18.013,20.864,36.541,40.816,17.025,27.960,29.497,50.091,21.735,86.219,18.026,50.219,36.976,29.176,13.560,12.113,-0.234,-0.370,-0.321,-0.220,-0.314,-0.324,-0.064,305.587,281.307,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:20,2692.514,0.000,0.182,0.000,42.600,2.242,226.313,45.981,45.986,189.294,190.230,193.384,206.623,190.938,183.941,182.577,35.509,47.292,48.399,44.555,46.092,53.487,53.357,45.287,42.613,45.203,65.068,71.391,61.970,65.619,76.257,86.023,62.584,73.684,72.614,75.165,84.006,84.243,79.817,79.968,53.087,55.088,47.068,47.402,17.376,18.039,35.287,40.087,17.116,28.051,30.317,49.454,21.735,86.037,18.299,50.036,36.976,29.449,13.924,12.386,-0.234,-0.363,-0.316,-0.214,-0.321,-0.314,-0.064,305.531,281.300,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:21,2694.818,0.000,0.182,0.000,42.567,2.242,226.569,46.265,46.010,189.546,190.503,193.384,206.878,190.938,183.963,182.599,35.603,47.317,48.462,44.624,46.067,53.526,53.357,45.343,42.653,45.282,65.092,71.467,61.994,65.694,76.299,86.001,62.560,73.662,72.656,75.143,84.030,84.243,79.840,80.027,53.177,55.149,47.093,47.402,19.651,20.681,37.119,40.087,17.025,29.508,31.409,48.907,22.463,86.219,18.937,50.128,37.067,29.449,14.652,12.750,-0.242,-0.358,-0.319,-0.222,-0.309,-0.303,-0.064,305.485,281.243,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:22,2697.050,0.000,0.182,0.000,42.600,2.242,226.784,46.265,46.270,189.797,190.481,193.635,206.623,190.938,183.941,182.829,35.578,47.317,48.440,44.624,46.067,53.465,53.357,45.343,42.653,45.259,65.092,71.445,61.994,65.673,76.299,86.001,62.626,73.662,72.656,75.217,84.094,84.296,79.840,80.006,53.243,55.127,47.162,47.380,19.378,17.857,37.698,39.814,15.386,28.506,31.682,48.543,22.645,86.128,19.210,50.128,36.976,29.449,14.743,12.933,-0.251,-0.372,-0.327,-0.233,-0.315,-0.313,-0.064,305.427,281.131,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:23,2699.213,0.000,0.182,0.000,42.567,2.242,227.019,46.573,46.294,190.070,190.755,193.657,206.878,191.211,183.963,182.829,35.603,47.361,48.462,44.624,46.136,53.526,53.357,45.343,42.653,45.282,65.134,71.467,61.970,65.694,76.299,86.061,62.626,73.662,72.723,75.277,84.136,84.317,79.882,80.027,53.219,55.225,47.137,47.402,17.558,17.766,36.541,39.450,15.477,28.597,32.684,47.996,23.190,86.128,18.937,50.583,36.794,29.632,15.107,13.115,-0.237,-0.353,-0.312,-0.217,-0.303,-0.289,-0.064,305.441,281.141,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:24,2701.433,0.000,0.182,0.000,42.600,2.216,227.510,46.548,46.578,190.048,191.006,193.635,206.878,190.938,184.214,182.851,35.603,47.361,48.462,44.624,46.136,53.548,53.357,45.366,42.677,45.345,65.134,71.467,62.036,65.755,76.299,86.082,62.692,73.684,72.723,75.298,84.136,84.376,79.947,80.086,53.286,55.285,47.068,47.481,18.104,19.953,35.673,40.179,15.022,27.140,32.411,48.087,23.736,86.219,19.392,51.221,36.976,29.814,15.380,13.388,-0.248,-0.378,-0.327,-0.231,-0.321,-0.314,-0.064,305.402,281.126,8.714,16.844,29.334,34.920,18.291,12.925,14.827,176.711,215.577,5.477,8.896,206.285,62.840,310.350,11.300,18.700,30.700,36.400,19.100,13.600,20.500,
2021/04/06 05:55:25,2703.721,0.000,0.182,0.000,42.567,2.216,227.725,46.548,46.554,190.299,191.236,193.886,206.858,190.938,183.941,182.829,35.509,47.386,48.542,44.694,46.136,53.601,53.418,45.343,42.653,45.345,65.158,71.467,62.060,65.694,76.363,86.061,62.759,73.662,72.723,75.277,84.224,84.376,79.970,80.086,53.376,55.285,47.162,47.481,17.103,21.410,36.348,39.632,14.658,27.869,33.412,47.541,24.282,86.128,19.301,50.948,36.885,29.814,15.744,13.570,-0.238,-0.357,-0.321,-0.204,-0.313,-0.307,-0.064,305.397,280.956,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:26,2705.986,0.000,0.182,0.000,42.567,2.216,227.981,46.832,46.554,190.802,191.236,193.886,207.093,190.938,184.192,182.851,35.578,47.455,48.542,44.694,46.206,53.526,53.418,45.407,42.733,45.345,65.225,71.467,62.060,65.694,76.363,86.061,62.759,73.662,72.723,75.277,84.224,84.435,79.970,80.086,53.376,55.361,47.162,47.481,18.468,20.590,36.155,40.361,14.202,28.051,33.321,46.812,25.009,85.855,19.574,50.401,36.794,29.723,16.108,13.752,-0.225,-0.348,-0.306,-0.208,-0.310,-0.304,-0.064,305.320,280.946,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:27,2708.268,0.000,0.182,0.000,42.600,2.216,228.216,47.141,46.862,190.824,191.761,194.159,207.114,190.960,184.214,182.851,35.603,47.431,48.605,44.694,46.206,53.601,53.418,45.407,42.796,45.345,65.201,71.528,62.036,65.755,76.363,86.135,62.759,73.662,72.789,75.351,84.201,84.435,79.947,80.160,53.419,55.422,47.137,47.481,19.378,20.135,36.541,38.903,13.929,27.960,33.230,45.811,25.282,85.581,19.938,50.219,36.885,29.632,16.382,13.934,-0.223,-0.359,-0.311,-0.211,-0.305,-0.294,-0.064,305.301,280.892,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:28,2710.563,0.000,0.182,0.000,42.567,2.216,228.431,47.116,46.838,191.053,191.739,194.138,207.093,190.938,184.192,182.829,35.578,47.455,48.605,44.694,46.275,53.624,53.418,45.430,42.819,45.409,65.225,71.528,62.060,65.755,76.363,86.156,62.759,73.684,72.789,75.372,84.289,84.509,80.035,80.160,53.509,55.422,47.231,47.481,17.649,19.042,36.926,39.176,13.656,27.596,33.867,45.355,26.009,85.399,20.393,50.310,36.885,29.632,16.655,14.117,-0.236,-0.357,-0.324,-0.213,-0.295,-0.305,-0.064,305.212,280.835,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:29,2712.858,0.000,0.182,0.000,42.600,2.216,228.902,47.116,46.862,191.304,192.012,194.138,207.114,191.189,184.214,182.829,35.603,47.500,48.605,44.763,46.206,53.601,53.418,45.486,42.796,45.409,65.201,71.528,62.036,65.755,76.428,86.135,62.825,73.586,72.789,75.410,84.330,84.509,80.077,80.160,53.552,55.482,47.206,47.481,17.376,21.410,36.059,39.450,13.656,27.322,34.596,44.991,26.555,84.306,20.940,50.219,36.885,29.632,17.110,14.299,-0.234,-0.354,-0.313,-0.222,-0.311,-0.305,-0.064,305.240,280.718,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:30,2715.152,0.000,0.182,0.000,42.567,2.190,229.137,47.424,47.146,191.578,192.264,194.159,207.349,190.960,184.214,182.829,35.603,47.500,48.605,44.763,46.275,53.624,53.494,45.509,42.819,45.409,65.201,71.588,62.103,65.755,76.428,86.156,62.892,73.608,72.855,75.431,84.330,84.568,80.077,80.219,53.618,55.558,47.206,47.545,18.832,21.957,37.216,40.452,12.746,27.231,34.869,44.171,27.010,83.850,21.122,49.854,36.703,29.723,17.019,14.299,-0.243,-0.361,-0.318,-0.222,-0.309,-0.292,-0.064,305.174,280.716,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:31,2717.417,0.000,0.182,0.000,42.600,2.190,229.373,47.684,47.146,191.556,192.515,194.389,207.349,190.938,184.214,182.829,35.603,47.500,48.605,44.763,46.301,53.601,53.494,45.486,42.796,45.409,65.267,71.528,62.103,65.755,76.452,86.135,62.916,73.586,72.880,75.469,84.330,84.568,80.077,80.219,53.618,55.558,47.206,47.545,18.468,21.593,37.505,40.634,12.017,27.413,34.960,43.352,27.555,82.847,21.304,49.763,36.703,29.905,17.201,14.572,-0.224,-0.360,-0.311,-0.211,-0.308,-0.303,-0.064,305.174,280.716,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:32,2719.866,0.000,0.182,0.000,42.567,2.190,229.629,47.684,47.406,191.807,192.745,194.389,207.328,190.938,184.192,182.851,35.578,47.500,48.707,44.763,46.345,53.624,53.494,45.509,42.882,45.511,65.267,71.610,62.103,65.837,76.428,86.156,62.892,73.608,72.855,75.490,84.330,84.649,80.142,80.315,53.685,55.640,47.206,47.647,16.921,19.042,36.444,39.905,12.200,26.412,35.870,42.896,28.556,82.756,21.395,49.763,36.703,29.996,17.474,14.663,-0.226,-0.338,-0.303,-0.206,-0.298,-0.283,-0.064,305.156,280.605,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:33,2722.084,0.000,0.182,0.000,42.600,2.190,230.079,47.708,47.430,192.080,193.019,194.662,207.584,190.960,184.214,182.829,35.603,47.500,48.724,44.763,46.370,53.662,53.494,45.549,42.859,45.465,65.267,71.642,62.103,65.794,76.452,86.194,62.982,73.586,72.946,75.543,84.330,84.606,80.077,80.272,53.751,55.733,47.276,47.601,18.377,18.586,38.855,39.176,11.744,27.140,36.052,42.077,29.101,82.483,21.850,49.854,36.703,30.270,17.838,14.845,-0.243,-0.359,-0.317,-0.222,-0.307,-0.288,-0.064,305.080,280.480,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:34,2724.333,0.000,0.182,0.000,42.567,2.190,230.314,47.967,47.714,192.310,193.019,194.640,207.584,190.938,184.214,183.081,35.603,47.500,48.747,44.832,46.345,53.601,53.516,45.549,42.859,45.551,65.334,71.588,62.103,65.816,76.428,86.194,63.024,73.586,72.922,75.469,84.395,84.702,80.142,80.352,53.751,55.755,47.206,47.545,16.558,19.679,37.119,40.816,13.292,26.230,36.235,41.712,29.738,81.571,22.305,50.219,36.703,30.270,18.020,14.845,-0.222,-0.352,-0.314,-0.206,-0.303,-0.299,-0.064,305.034,280.426,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:35,2726.618,0.000,0.182,0.000,42.600,2.164,230.550,47.967,47.714,192.310,193.270,194.640,207.584,191.189,184.466,183.081,35.603,47.569,48.747,44.832,46.414,53.662,53.494,45.549,42.859,45.488,65.334,71.588,62.169,65.755,76.428,86.194,62.958,73.586,72.922,75.543,84.395,84.628,80.142,80.293,53.818,55.755,47.276,47.545,18.468,22.230,37.312,40.543,11.562,26.412,36.235,40.984,30.466,80.660,23.034,50.766,36.703,30.361,18.202,15.027,-0.233,-0.353,-0.314,-0.225,-0.309,-0.305,-0.064,305.034,280.426,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:36,2728.792,0.000,0.182,0.000,42.600,2.164,230.785,48.276,47.714,192.583,193.522,194.913,207.584,190.960,184.214,183.081,35.603,47.594,48.724,44.832,46.414,53.662,53.494,45.549,42.938,45.465,65.357,71.566,62.193,65.794,76.493,86.194,63.024,73.586,72.988,75.543,84.483,84.680,80.230,80.272,53.841,55.794,47.300,47.601,16.921,19.679,38.083,39.541,11.653,26.503,37.054,40.346,31.739,80.204,23.580,50.310,36.703,30.452,18.384,15.118,-0.221,-0.357,-0.309,-0.209,-0.307,-0.295,-0.064,305.016,280.372,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:37,2731.052,0.000,0.182,0.000,42.567,2.164,231.041,48.251,47.714,192.812,193.522,194.892,207.819,190.938,184.466,183.103,35.603,47.594,48.811,44.832,46.414,53.662,53.554,45.612,42.938,45.551,65.357,71.664,62.193,65.816,76.493,86.253,63.091,73.586,72.988,75.602,84.548,84.702,80.230,80.352,53.908,55.891,47.300,47.624,16.921,21.046,37.698,39.814,12.382,25.956,37.236,39.617,32.012,80.204,23.580,49.490,36.703,30.726,18.293,15.118,-0.227,-0.359,-0.309,-0.220,-0.313,-0.299,-0.064,304.966,280.303,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:38,2733.302,0.000,0.182,0.000,42.600,2.164,231.256,48.535,48.258,193.063,193.752,194.892,207.799,190.938,184.444,183.081,35.578,47.639,48.788,44.832,46.483,53.684,53.494,45.635,42.961,45.607,65.400,71.642,62.235,65.794,76.493,86.275,63.091,73.548,72.988,75.624,84.525,84.739,80.271,80.390,53.950,55.870,47.276,47.664,18.650,20.681,37.312,40.452,11.562,25.410,37.236,38.616,32.830,79.748,23.489,48.669,36.612,30.999,18.384,15.027,-0.220,-0.351,-0.311,-0.203,-0.301,-0.294,-0.064,304.895,280.308,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:39,2735.538,0.000,0.182,0.000,42.600,2.164,231.726,48.535,47.998,193.315,194.025,195.143,207.819,191.189,184.466,183.081,35.603,47.594,48.867,44.832,46.483,53.684,53.494,45.635,43.025,45.607,65.424,71.642,62.259,65.870,76.493,86.275,63.157,73.548,73.055,75.698,84.613,84.813,80.295,80.390,54.041,55.930,47.370,47.664,17.740,19.042,36.734,39.996,11.562,25.592,37.873,37.705,33.012,78.837,23.944,48.852,36.521,30.999,18.566,15.209,-0.247,-0.365,-0.322,-0.228,-0.310,-0.302,-0.064,304.801,280.310,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:40,2737.772,0.000,0.182,0.000,42.600,2.164,231.726,48.535,48.282,193.315,194.276,195.143,208.054,190.938,184.466,183.081,35.603,47.639,48.867,44.901,46.483,53.684,53.554,45.635,43.025,45.607,65.400,71.642,62.235,65.870,76.557,86.215,63.157,73.548,73.055,75.698,84.590,84.813,80.271,80.390,54.083,55.991,47.345,47.601,17.012,20.408,36.444,40.361,11.653,25.228,38.146,37.250,33.558,78.472,24.581,48.943,36.612,31.090,18.657,15.301,-0.224,-0.331,-0.303,-0.202,-0.292,-0.275,-0.064,304.758,280.134,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:41,2739.893,0.000,0.182,0.000,42.600,2.138,232.197,48.819,48.258,193.566,194.506,195.394,208.034,191.189,184.444,183.333,35.578,47.663,48.890,44.901,46.553,53.723,53.554,45.691,43.002,45.693,65.424,71.664,62.259,65.891,76.493,86.253,63.157,73.526,73.121,75.676,84.613,84.894,80.359,80.486,54.107,56.088,47.370,47.687,18.013,22.321,36.541,41.090,11.562,25.319,38.146,36.794,34.194,78.108,25.219,49.034,36.612,31.090,19.021,15.392,-0.225,-0.360,-0.314,-0.211,-0.308,-0.313,-0.064,304.668,280.139,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:42,2742.148,0.000,0.182,0.000,42.600,2.164,232.433,49.102,48.566,193.817,194.779,195.394,208.054,190.938,184.466,183.081,35.603,47.663,48.890,44.901,46.509,53.745,53.554,45.715,43.088,45.693,65.424,71.664,62.259,65.891,76.581,86.275,63.248,73.548,73.145,75.757,84.678,84.894,80.359,80.486,54.174,56.088,47.439,47.687,18.650,21.046,37.119,39.541,11.380,25.774,38.146,35.701,34.558,77.288,25.219,48.487,36.612,31.182,19.112,15.574,-0.230,-0.341,-0.304,-0.210,-0.289,-0.282,-0.064,304.623,280.193,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:43,2744.421,0.000,0.182,0.000,42.600,2.138,232.668,49.102,48.826,194.068,195.009,195.394,208.269,190.938,184.444,183.333,35.578,47.733,48.930,44.971,46.578,53.745,53.652,45.715,43.088,45.671,65.490,71.703,62.325,65.870,76.581,86.275,63.248,73.548,73.145,75.757,84.742,84.873,80.424,80.464,54.240,56.127,47.439,47.664,17.649,18.768,36.830,39.267,11.289,25.501,38.328,35.155,35.104,76.559,25.401,48.031,36.612,31.182,19.203,15.665,-0.220,-0.342,-0.299,-0.206,-0.303,-0.290,-0.064,304.585,280.013,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:44,2746.750,0.000,0.182,0.000,38.496,2.138,232.903,49.127,48.850,194.090,195.031,195.667,208.289,191.211,184.466,183.333,35.603,47.733,49.016,44.971,46.578,53.723,53.554,45.755,43.065,45.757,65.490,71.725,62.325,65.952,76.581,86.327,63.248,73.526,73.145,75.794,84.742,84.953,80.424,80.545,54.240,56.285,47.439,47.750,16.739,19.497,36.637,39.632,11.107,24.408,38.602,34.244,35.467,75.556,25.765,47.758,36.612,31.182,19.385,15.756,-0.230,-0.357,-0.318,-0.216,-0.295,-0.298,-0.064,304.471,280.016,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:45,2750.538,0.000,0.182,0.000,31.387,2.138,233.139,49.386,48.826,194.320,195.009,195.646,208.269,190.938,184.444,183.081,35.578,47.708,49.016,44.971,46.622,53.745,53.630,45.778,43.167,45.757,65.466,71.800,62.302,65.952,76.557,86.348,63.290,73.548,73.188,75.816,84.719,84.953,80.401,80.545,54.283,56.285,47.414,47.750,16.012,19.588,37.987,39.723,12.473,24.226,39.148,33.333,36.468,74.553,26.402,47.485,36.612,31.364,19.385,15.847,-0.225,-0.362,-0.316,-0.212,-0.308,-0.301,-0.064,304.464,280.075,13.689,15.455,32.679,35.159,10.500,30.837,14.228,205.068,237.955,20.043,20.651,220.365,84.604,236.757,16.700,18.100,34.500,36.600,12.000,31.300,20.800,
2021/04/06 05:55:46,2755.570,0.000,0.182,0.000,24.851,2.138,233.609,49.411,49.110,194.090,195.261,195.919,208.504,191.211,184.444,183.333,35.578,47.708,49.095,44.971,46.622,53.723,53.630,45.755,43.144,45.757,65.466,71.800,62.302,65.952,76.557,86.327,63.290,73.450,73.188,75.868,84.784,85.027,80.401,80.619,54.349,56.346,47.414,47.830,15.648,23.597,36.348,38.903,12.382,24.226,39.239,31.876,37.195,73.277,27.039,46.938,36.521,31.273,19.749,16.029,-0.224,-0.357,-0.310,-0.209,-0.304,-0.309,-0.064,304.720,279.959,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:47,2761.641,0.000,0.182,0.000,18.222,2.112,233.845,49.670,49.134,194.068,195.031,196.148,208.525,191.189,184.717,183.333,35.603,47.777,49.095,44.971,46.622,53.723,53.630,45.755,43.144,45.757,65.466,71.800,62.302,66.028,76.622,86.327,63.357,73.450,73.254,75.868,84.784,85.086,80.466,80.619,54.349,56.346,47.414,47.750,15.375,19.224,38.469,38.721,11.653,24.044,39.330,30.328,38.469,71.546,27.586,46.209,36.248,31.364,19.931,16.120,-0.247,-0.395,-0.337,-0.237,-0.332,-0.341,-0.064,305.387,279.958,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:48,2767.987,0.000,0.182,0.000,12.003,2.112,234.080,49.386,49.110,194.068,195.009,196.400,208.504,191.189,184.696,183.333,35.578,47.777,49.073,45.040,46.717,53.723,53.652,45.755,43.144,45.813,65.533,71.779,62.368,65.930,76.646,86.327,63.381,73.450,73.278,75.868,84.784,85.006,80.466,80.597,54.416,56.400,47.484,47.728,16.285,21.684,37.023,40.361,12.655,23.133,39.239,29.964,39.469,71.090,28.132,46.026,36.430,31.455,20.386,16.120,-0.238,-0.376,-0.331,-0.225,-0.321,-0.321,-0.064,306.442,279.895,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
