Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:55:49,2774.219,0.000,0.182,0.000,5.764,2.112,234.571,49.386,48.850,193.817,195.031,196.400,208.760,191.189,184.969,183.354,35.603,47.777,49.095,45.040,46.692,53.723,53.630,45.818,43.144,45.836,65.533,71.800,62.302,65.952,76.622,86.327,63.357,73.450,73.254,75.868,84.849,85.086,80.531,80.619,54.416,56.422,47.484,47.830,14.465,21.228,36.444,39.632,12.837,22.131,40.422,28.689,40.560,69.176,29.315,45.206,36.339,31.729,20.659,16.393,-0.254,-0.383,-0.334,-0.237,-0.328,-0.326,-0.064,307.936,279.901,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:50,2779.959,0.000,0.182,0.000,5.066,2.112,234.551,49.127,48.566,193.839,195.031,196.924,208.995,191.211,185.220,183.333,35.603,47.847,49.095,45.040,46.761,53.723,53.630,45.818,43.207,45.836,65.533,71.800,62.368,65.952,76.622,86.327,63.423,73.389,73.320,75.927,84.849,85.086,80.531,80.678,54.416,56.422,47.484,47.830,14.010,20.226,37.794,40.087,12.746,21.585,40.331,26.867,41.379,66.715,29.771,43.930,36.339,31.729,20.295,16.302,-0.251,-0.372,-0.329,-0.234,-0.316,-0.306,-0.064,309.720,279.842,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:51,2783.501,0.000,0.182,0.000,5.066,2.112,234.786,48.843,48.566,193.588,195.031,197.176,208.995,191.211,185.220,183.333,35.603,47.847,49.238,45.040,46.786,53.723,53.691,45.818,43.207,45.899,65.533,71.861,62.368,66.028,76.646,86.327,63.447,73.389,73.345,75.987,84.914,85.160,80.531,80.678,54.416,56.482,47.553,47.893,13.737,22.048,36.444,41.272,13.565,21.676,39.967,25.774,41.924,65.713,29.953,43.292,36.248,31.364,19.931,16.120,-0.243,-0.385,-0.335,-0.232,-0.323,-0.326,-0.064,311.737,279.842,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:52,2785.611,0.000,0.182,0.000,5.066,2.112,235.257,48.819,48.258,193.817,195.261,197.405,208.975,191.189,185.199,183.333,35.578,47.941,49.136,45.109,46.830,53.723,53.691,45.897,43.207,45.813,65.623,71.779,62.392,66.006,76.687,86.253,63.489,73.389,73.320,75.987,85.002,85.139,80.619,80.657,54.439,56.400,47.578,47.807,15.648,20.044,37.023,39.359,13.383,21.585,39.694,25.137,42.106,65.166,30.135,42.927,36.066,31.273,20.022,16.120,-0.247,-0.384,-0.331,-0.241,-0.331,-0.328,-0.064,313.521,279.900,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:53,2786.346,0.000,0.182,0.000,5.066,2.112,235.492,48.819,47.998,193.817,195.283,197.657,209.230,191.189,185.220,183.333,35.603,47.871,49.159,45.109,46.830,53.745,53.691,45.920,43.230,45.899,65.623,71.800,62.392,66.028,76.687,86.275,63.489,73.411,73.387,76.082,85.002,85.160,80.619,80.737,54.439,56.422,47.647,47.893,16.921,19.953,37.794,40.087,13.565,21.858,39.603,24.863,42.288,64.892,30.226,42.745,35.975,31.182,20.022,16.029,-0.242,-0.380,-0.330,-0.228,-0.330,-0.337,-0.064,314.982,279.957,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:54,2785.679,0.000,0.182,0.000,5.103,2.112,235.728,48.535,47.974,194.068,195.512,197.657,209.210,191.441,184.947,183.333,35.578,47.871,49.301,45.109,46.900,53.821,53.691,45.920,43.309,45.962,65.623,71.922,62.458,66.088,76.687,86.275,63.556,73.351,73.387,76.082,85.066,85.278,80.684,80.811,54.439,56.482,47.647,47.972,15.375,21.228,37.216,39.814,13.929,22.131,39.876,25.319,42.015,65.075,30.226,42.927,35.975,31.273,20.113,16.029,-0.255,-0.386,-0.336,-0.241,-0.332,-0.334,-0.064,315.893,279.957,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:55,2784.244,0.000,0.182,0.000,5.066,2.086,235.963,48.535,48.258,194.068,195.764,197.657,209.210,191.189,184.444,183.584,35.578,47.916,49.301,45.179,46.900,53.745,53.774,45.984,43.373,45.962,65.666,71.922,62.434,66.088,76.622,86.215,63.622,73.351,73.453,76.141,85.108,85.278,80.661,80.811,54.349,56.422,47.691,48.035,18.013,22.777,37.216,39.996,13.474,21.676,40.058,25.683,41.833,65.622,29.953,43.201,35.975,31.273,19.749,15.938,-0.245,-0.370,-0.326,-0.228,-0.320,-0.315,-0.064,316.158,280.009,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:56,2781.924,0.000,0.182,0.000,5.066,2.086,236.434,48.819,48.258,194.571,196.016,197.908,209.210,191.441,183.689,183.584,35.578,47.941,49.301,45.179,46.969,53.821,53.751,45.984,43.309,45.962,65.689,71.922,62.524,66.088,76.687,86.156,63.622,73.351,73.453,76.215,85.131,85.278,80.749,80.811,54.373,56.422,47.716,47.972,15.466,22.230,36.926,39.723,13.838,22.222,39.967,26.503,41.470,66.260,29.680,43.657,36.066,31.364,19.658,15.938,-0.261,-0.406,-0.358,-0.252,-0.327,-0.357,-0.064,315.779,280.132,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:57,2779.382,0.000,0.182,0.000,5.029,2.086,236.434,49.102,48.542,194.822,196.519,197.908,209.210,191.692,183.186,183.584,35.578,47.941,49.387,45.179,46.925,53.745,53.751,45.984,43.373,46.128,65.689,71.943,62.524,66.171,76.711,86.156,63.713,73.351,73.477,76.215,85.131,85.433,80.749,80.951,54.306,56.443,47.786,48.121,16.467,21.593,37.408,38.812,13.474,22.313,40.058,27.049,40.833,67.262,29.406,44.295,36.248,31.455,19.567,15.938,-0.244,-0.382,-0.326,-0.238,-0.327,-0.326,-0.064,314.705,280.194,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:58,2777.247,0.000,0.182,0.000,5.029,2.086,236.669,49.386,48.826,195.827,197.273,197.405,209.210,191.692,182.432,183.584,35.647,48.010,49.364,45.179,46.969,53.723,53.691,45.960,43.350,46.042,65.756,71.922,62.524,66.149,76.687,86.135,63.689,73.329,73.453,76.194,85.196,85.412,80.814,80.870,54.306,56.346,47.786,48.099,14.465,19.406,37.601,38.539,13.019,22.951,39.876,27.687,40.651,68.082,29.133,44.568,36.248,31.364,19.658,15.938,-0.250,-0.377,-0.330,-0.221,-0.323,-0.322,-0.064,312.960,280.241,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:55:59,2775.581,0.000,0.000,0.000,5.066,2.086,236.905,49.978,49.394,196.854,198.028,196.924,209.210,191.714,181.677,183.584,35.578,47.985,49.342,45.153,46.900,53.745,53.751,45.984,43.373,46.019,65.666,71.900,62.501,66.127,76.687,86.156,63.689,73.351,73.520,76.215,85.173,85.390,80.726,80.849,54.283,56.263,47.830,48.012,16.739,22.595,37.601,40.179,12.928,23.133,39.785,28.415,40.287,68.629,28.951,44.933,36.339,31.546,19.567,15.756,-0.235,-0.371,-0.328,-0.221,-0.316,-0.317,-0.064,310.392,280.358,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:56:00,2775.192,0.000,0.182,0.000,5.066,2.060,237.375,50.521,49.962,198.340,199.537,196.400,208.975,191.692,181.174,183.584,35.578,47.985,49.443,45.248,46.994,53.745,53.751,46.063,43.436,46.042,65.732,71.997,62.501,66.149,76.775,86.082,63.779,73.275,73.544,76.215,85.173,85.412,80.790,80.929,54.283,56.285,47.830,48.099,16.739,23.597,35.769,38.721,13.110,23.497,40.058,28.597,40.196,68.720,28.860,44.841,36.339,31.637,19.567,15.847,-0.220,-0.333,-0.300,-0.199,-0.295,-0.272,-0.064,306.963,280.358,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:56:01,2777.775,0.000,0.182,0.000,5.066,2.060,237.611,51.089,50.838,199.596,200.293,196.148,208.995,191.692,180.944,183.584,35.603,47.985,49.443,45.248,46.969,53.821,53.691,46.063,43.436,46.105,65.732,71.997,62.501,66.149,76.752,86.082,63.755,73.275,73.520,76.275,85.173,85.471,80.790,80.929,54.216,56.285,47.830,48.178,18.832,25.966,37.794,40.999,14.020,23.315,40.058,28.142,40.924,68.082,29.224,44.477,36.248,31.546,19.658,15.847,-0.232,-0.348,-0.310,-0.214,-0.290,-0.298,-0.064,302.813,280.474,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:56:02,2782.797,0.000,0.182,0.000,5.066,2.060,237.611,51.940,51.406,200.562,200.999,195.646,208.760,191.692,180.441,183.584,35.603,47.985,49.507,45.248,46.900,53.745,53.691,46.063,43.436,46.105,65.732,71.997,62.501,66.225,76.816,86.023,63.822,73.275,73.520,76.275,85.238,85.471,80.790,81.003,54.283,56.346,47.830,48.099,17.285,23.870,39.047,40.725,13.383,22.313,39.694,26.867,41.742,66.260,29.680,43.474,36.157,31.364,19.658,15.847,-0.218,-0.342,-0.304,-0.202,-0.297,-0.302,-0.064,298.332,280.658,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:56:03,2789.318,0.000,0.182,0.000,5.066,2.060,237.846,52.508,52.234,201.501,201.684,195.143,208.504,191.692,180.168,183.836,35.578,48.055,49.507,45.179,46.969,53.745,53.691,46.063,43.515,46.105,65.732,72.058,62.567,66.225,76.816,85.964,63.822,73.275,73.586,76.275,85.238,85.545,80.855,81.003,54.283,56.346,47.830,48.099,19.014,23.779,38.373,39.905,14.840,22.587,39.512,24.863,42.652,64.163,30.590,42.289,35.975,31.090,19.749,15.847,-0.206,-0.324,-0.287,-0.193,-0.289,-0.275,-0.064,294.153,280.596,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:56:04,2796.494,0.000,0.182,0.000,5.066,2.060,238.081,53.359,52.826,201.971,202.175,194.892,208.054,191.441,179.686,183.836,35.603,48.055,49.484,45.248,46.994,53.821,53.691,46.126,43.515,46.082,65.732,71.976,62.567,66.203,76.905,85.964,63.846,73.275,73.610,76.334,85.302,85.523,80.855,80.982,54.349,56.324,47.830,48.076,17.194,26.057,38.758,40.816,15.386,21.676,39.694,22.860,43.470,62.341,31.409,41.105,35.792,30.817,19.840,15.756,-0.218,-0.352,-0.311,-0.202,-0.303,-0.294,-0.064,290.371,280.655,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:56:05,2803.564,0.000,0.182,0.000,5.066,2.060,238.573,53.643,53.370,202.676,202.625,194.640,207.799,191.441,179.413,183.606,35.578,48.055,49.570,45.248,46.994,53.798,53.691,46.039,43.492,46.184,65.798,72.058,62.567,66.285,76.905,85.942,63.912,73.253,73.610,76.312,85.367,85.604,80.920,81.063,54.349,56.422,47.830,48.178,20.197,27.697,38.662,42.183,15.386,21.494,39.239,21.858,44.562,60.518,32.138,39.920,35.792,30.543,20.022,15.756,-0.210,-0.318,-0.290,-0.175,-0.288,-0.270,-0.064,287.085,280.709,4.965,9.184,26.296,34.644,9.205,38.616,30.700,242.403,215.248,26.662,24.198,181.868,114.640,239.676,10.900,12.800,28.400,36.700,11.000,39.000,33.500,
2021/04/06 05:56:06,2810.169,0.000,0.182,0.000,5.066,2.060,238.788,53.927,53.654,203.146,203.095,194.138,207.328,191.441,179.161,183.836,35.578,48.149,49.547,45.248,46.969,53.821,53.774,46.126,43.515,46.161,65.822,71.976,62.591,66.203,76.946,85.890,63.888,73.275,73.652,76.408,85.390,85.583,80.943,81.041,54.439,56.460,47.924,48.155,19.560,25.966,37.987,41.090,15.386,20.583,38.693,21.038,45.471,59.424,32.411,39.100,35.519,30.361,19.840,15.665,-0.226,-0.338,-0.301,-0.206,-0.281,-0.290,-0.064,284.043,280.773,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:07,2815.812,0.000,0.182,0.000,5.066,2.034,239.023,54.211,53.654,203.616,203.565,193.886,207.093,191.441,179.161,183.836,35.578,48.124,49.570,45.317,47.039,53.798,53.691,46.166,43.555,46.184,65.798,72.058,62.567,66.225,76.946,85.868,63.888,73.253,73.652,76.386,85.432,85.604,80.985,81.063,54.482,56.482,47.899,48.099,18.013,23.050,36.926,40.634,16.205,20.856,38.511,19.581,46.381,58.057,33.048,38.370,35.701,30.270,19.385,15.392,-0.220,-0.335,-0.301,-0.205,-0.297,-0.288,-0.064,281.189,280.605,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:08,2820.689,0.000,0.182,0.000,5.066,2.034,239.494,54.211,53.938,204.320,204.036,193.886,206.858,191.441,178.910,183.836,35.578,48.124,49.649,45.317,47.039,53.821,53.751,46.189,43.578,46.247,65.798,72.058,62.567,66.285,76.946,85.831,63.954,73.215,73.719,76.467,85.497,85.678,80.985,81.136,54.549,56.619,47.899,48.178,18.923,23.141,36.444,39.905,16.661,20.492,38.146,18.579,47.108,57.054,33.230,37.550,35.610,30.270,19.294,15.301,-0.213,-0.329,-0.293,-0.197,-0.291,-0.280,-0.064,278.390,280.660,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:09,2824.718,0.000,0.182,0.000,5.066,2.034,239.729,54.211,53.654,204.555,204.506,193.384,206.623,191.441,178.658,183.584,35.578,48.149,49.712,45.317,47.108,53.821,53.751,46.189,43.642,46.247,65.822,72.058,62.591,66.285,76.946,85.831,63.954,73.215,73.719,76.467,85.520,85.737,81.073,81.136,54.639,56.679,47.924,48.178,17.376,25.510,37.505,42.274,16.752,20.219,38.328,17.851,46.926,55.596,33.412,36.730,35.701,30.088,19.203,15.118,-0.224,-0.338,-0.299,-0.204,-0.283,-0.288,-0.064,275.557,280.597,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:10,2827.962,0.000,0.182,0.000,5.066,2.034,239.964,54.211,53.654,205.025,204.741,193.384,206.388,191.441,178.407,183.836,35.647,48.149,49.712,45.386,47.177,53.821,53.691,46.189,43.578,46.311,65.889,72.119,62.657,66.285,77.011,85.757,63.954,73.154,73.719,76.467,85.520,85.737,81.073,81.196,54.705,56.816,47.924,48.241,18.013,23.870,37.601,41.454,16.843,20.310,36.963,17.122,47.017,55.140,33.139,36.183,35.883,30.088,19.021,14.845,-0.221,-0.342,-0.300,-0.196,-0.297,-0.281,-0.064,272.756,280.546,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:11,2830.584,0.000,0.182,0.000,5.066,2.034,240.200,54.211,53.654,205.495,205.447,193.132,206.388,191.441,178.155,183.836,35.578,48.193,49.712,45.386,47.247,53.798,53.691,46.245,43.619,46.311,65.865,72.119,62.633,66.285,77.011,85.735,64.021,73.132,73.785,76.578,85.561,85.737,81.050,81.196,54.748,56.816,47.899,48.241,18.013,22.686,37.312,40.907,16.843,20.128,37.145,16.576,47.017,54.594,33.412,36.001,36.066,29.996,19.112,14.754,-0.211,-0.331,-0.294,-0.196,-0.295,-0.291,-0.064,269.961,280.432,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:12,2832.687,0.000,0.182,0.000,5.066,2.034,240.670,53.927,53.678,205.730,205.702,192.881,206.173,191.189,177.674,183.836,35.603,48.218,49.690,45.456,47.247,53.798,53.751,46.245,43.619,46.224,65.889,72.097,62.657,66.263,77.011,85.735,64.021,73.132,73.852,76.578,85.585,85.775,81.073,81.174,54.838,56.854,47.924,48.218,17.922,26.968,36.734,41.910,17.389,20.401,37.600,16.393,47.199,54.047,33.412,35.454,35.975,29.905,18.930,14.572,-0.218,-0.341,-0.310,-0.203,-0.290,-0.291,-0.064,267.259,280.319,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:13,2834.427,0.000,0.182,0.000,5.066,2.034,240.906,53.927,53.370,206.199,206.153,192.881,205.917,191.441,177.401,183.584,35.578,48.193,49.792,45.456,47.316,53.798,53.751,46.245,43.619,46.311,65.865,72.119,62.633,66.346,77.011,85.676,64.087,73.056,73.852,76.578,85.626,85.870,81.115,81.255,54.881,56.952,47.969,48.241,16.830,20.226,37.505,40.087,16.661,20.128,37.236,16.120,47.745,53.500,33.503,35.089,35.792,29.723,18.930,14.663,-0.220,-0.329,-0.295,-0.200,-0.293,-0.283,-0.064,264.700,280.258,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:14,2835.974,0.000,0.182,0.000,5.066,2.009,241.377,53.927,53.370,206.434,206.388,192.629,205.682,191.189,177.401,183.584,35.578,48.263,49.855,45.456,47.386,53.859,53.751,46.245,43.698,46.390,65.931,72.194,62.633,66.346,77.075,85.676,64.087,72.995,73.852,76.578,85.626,85.870,81.115,81.255,54.947,57.013,47.969,48.304,15.648,21.319,36.251,41.363,17.207,19.763,37.145,15.847,48.108,53.226,33.685,34.725,35.883,29.632,19.021,14.663,-0.224,-0.338,-0.300,-0.204,-0.288,-0.267,-0.064,262.266,280.143,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:15,2837.462,0.000,0.182,0.000,5.066,2.009,241.612,53.927,53.370,206.904,206.858,192.378,205.682,191.189,177.149,183.584,35.647,48.263,49.855,45.525,47.386,53.881,53.751,46.332,43.721,46.390,65.865,72.194,62.633,66.346,77.075,85.698,64.087,73.018,73.852,76.733,85.626,85.929,81.115,81.329,54.947,57.073,47.969,48.241,17.012,24.964,36.734,43.276,16.752,19.308,36.963,16.302,47.563,52.862,33.685,34.451,35.792,29.540,18.748,14.572,-0.214,-0.336,-0.298,-0.198,-0.296,-0.294,-0.064,260.019,280.029,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:16,2838.697,0.000,0.182,0.000,5.066,2.009,242.083,53.927,53.370,207.139,207.093,192.378,205.447,191.189,176.897,183.584,35.647,48.263,49.855,45.525,47.455,53.798,53.751,46.308,43.698,46.390,65.931,72.194,62.633,66.346,77.075,85.617,64.154,72.995,73.918,76.638,85.691,85.929,81.115,81.329,55.014,57.073,47.969,48.304,16.558,24.144,37.216,41.454,16.479,19.672,36.143,15.392,47.290,52.315,33.594,34.178,35.792,29.358,18.566,14.390,-0.221,-0.334,-0.302,-0.191,-0.293,-0.274,-0.064,257.932,279.745,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:17,2839.881,0.000,0.182,0.000,5.066,2.009,242.318,53.927,53.370,207.374,207.564,192.378,205.447,191.189,176.646,183.584,35.647,48.263,49.855,45.525,47.455,53.859,53.774,46.308,43.761,46.453,65.931,72.194,62.633,66.422,77.075,85.617,64.154,72.920,73.918,76.711,85.691,85.929,81.180,81.388,55.080,57.149,48.038,48.304,17.558,23.415,37.312,40.999,17.207,19.854,36.508,14.936,46.653,51.859,33.594,33.813,35.701,29.358,18.566,14.390,-0.218,-0.335,-0.293,-0.198,-0.280,-0.283,-0.064,256.024,279.626,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:18,2841.138,0.000,0.182,0.000,5.066,2.009,242.789,53.927,53.370,207.844,207.799,192.127,205.212,191.189,176.646,183.584,35.647,48.263,49.855,45.594,47.524,53.859,53.751,46.308,43.761,46.390,65.931,72.194,62.633,66.346,77.075,85.543,64.220,72.920,73.918,76.711,85.756,85.989,81.180,81.329,55.147,57.149,48.038,48.304,15.557,25.055,36.637,40.270,17.116,20.036,36.417,14.845,46.926,51.859,33.776,33.996,35.883,29.449,18.657,14.299,-0.216,-0.338,-0.300,-0.201,-0.293,-0.299,-0.064,254.262,279.454,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:19,2842.219,0.000,0.182,0.000,5.066,1.983,243.024,53.927,53.654,208.079,208.034,192.127,204.977,191.189,176.394,183.584,35.647,48.332,49.895,45.594,47.524,53.942,53.751,46.395,43.863,46.430,65.998,72.233,62.700,66.400,77.140,85.638,64.220,72.942,73.985,76.792,85.756,85.967,81.245,81.367,55.147,57.263,48.038,48.361,17.831,24.052,37.505,42.821,17.025,19.945,36.508,15.118,46.926,51.768,33.594,33.722,35.883,29.358,18.566,14.299,-0.216,-0.328,-0.294,-0.197,-0.292,-0.276,-0.064,252.708,279.224,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:20,2843.170,0.000,0.182,0.000,5.066,2.009,243.515,54.235,53.654,208.334,208.504,192.149,204.977,191.211,176.143,183.606,35.647,48.357,49.895,45.594,47.524,53.942,53.827,46.395,43.863,46.430,66.021,72.173,62.723,66.400,77.140,85.564,64.220,72.942,73.985,76.851,85.844,86.041,81.268,81.441,55.237,57.263,48.132,48.361,16.830,22.504,38.180,40.270,17.662,20.128,36.599,15.118,46.835,51.404,33.594,33.722,35.792,29.358,18.384,14.208,-0.231,-0.347,-0.306,-0.214,-0.299,-0.283,-0.064,251.273,278.998,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:21,2844.470,0.000,0.182,0.000,5.066,1.983,243.966,54.211,53.654,208.783,208.975,191.875,204.741,190.938,176.143,183.584,35.647,48.426,49.974,45.594,47.594,53.920,53.827,46.372,43.840,46.509,66.021,72.173,62.723,66.400,77.075,85.543,64.287,72.859,74.051,76.830,85.844,86.041,81.333,81.441,55.303,57.324,48.132,48.361,16.558,23.779,37.119,41.636,17.298,19.945,36.052,14.663,46.835,51.404,33.685,33.540,35.883,29.267,18.566,14.117,-0.219,-0.337,-0.309,-0.204,-0.291,-0.291,-0.064,249.998,278.768,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:22,2845.584,0.000,0.182,0.000,5.066,1.983,244.201,54.211,53.938,209.018,209.210,191.875,204.741,191.189,176.143,183.584,35.647,48.332,49.974,45.594,47.663,53.920,53.827,46.451,43.840,46.509,65.998,72.233,62.700,66.400,77.140,85.543,64.287,72.859,74.051,76.830,85.885,86.100,81.309,81.500,55.280,57.324,48.107,48.361,16.285,20.864,36.926,40.907,17.025,20.036,35.870,14.026,47.017,51.039,33.776,33.267,35.883,29.176,18.657,14.117,-0.221,-0.343,-0.302,-0.208,-0.302,-0.291,-0.064,248.857,278.523,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:23,2846.734,0.000,0.182,0.000,5.066,1.983,244.692,54.494,53.938,209.253,209.445,191.875,204.741,190.938,175.891,183.354,35.647,48.401,50.058,45.663,47.663,53.920,53.827,46.451,43.903,46.595,65.998,72.255,62.766,66.482,77.140,85.484,64.353,72.798,74.051,76.904,85.885,86.196,81.374,81.521,55.346,57.406,48.107,48.447,18.195,23.415,37.794,42.912,17.116,20.310,35.688,14.754,47.290,51.039,33.776,33.175,35.792,29.267,18.293,14.026,-0.218,-0.350,-0.305,-0.206,-0.302,-0.300,-0.064,247.774,278.288,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:24,2847.931,0.000,0.182,0.000,5.066,1.983,245.142,54.494,54.222,209.488,209.680,191.875,204.506,190.938,175.891,183.333,35.647,48.401,50.119,45.663,47.663,53.920,53.827,46.451,43.903,46.595,66.064,72.331,62.766,66.482,77.140,85.484,64.353,72.798,74.117,76.904,85.950,86.196,81.374,81.580,55.346,57.482,48.177,48.447,16.558,22.321,37.987,42.365,17.389,19.945,35.324,14.299,47.199,50.583,33.867,32.902,35.883,29.085,18.202,13.843,-0.214,-0.327,-0.294,-0.204,-0.289,-0.283,-0.064,246.855,278.004,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:25,2849.219,0.000,0.182,0.000,5.066,1.983,245.613,54.778,54.222,209.958,210.151,191.624,204.506,190.938,175.640,183.333,35.647,48.426,50.119,45.663,47.663,53.920,53.827,46.451,43.903,46.659,66.088,72.331,62.790,66.558,77.140,85.484,64.353,72.723,74.117,76.904,86.038,86.255,81.462,81.580,55.436,57.543,48.201,48.526,14.374,24.144,36.734,40.907,17.116,19.672,35.233,13.388,47.654,50.310,33.958,32.811,35.883,29.176,18.293,13.934,-0.213,-0.345,-0.300,-0.198,-0.296,-0.293,-0.064,246.024,277.764,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:26,2850.864,0.000,0.182,0.000,5.066,1.983,245.849,54.778,54.506,210.193,210.386,191.624,204.506,190.938,175.388,183.333,35.647,48.471,50.119,45.663,47.733,53.920,53.827,46.451,43.903,46.659,66.064,72.331,62.766,66.558,77.140,85.484,64.353,72.723,74.117,76.963,86.015,86.255,81.439,81.580,55.412,57.543,48.177,48.526,16.376,25.875,37.312,42.730,17.844,19.854,35.233,13.024,47.836,50.036,33.867,32.537,35.792,29.085,18.293,13.843,-0.219,-0.345,-0.299,-0.208,-0.302,-0.290,-0.064,245.377,277.416,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:27,2852.626,0.000,0.182,0.000,5.066,1.983,246.084,55.062,54.506,210.428,210.621,191.373,204.271,190.686,175.388,183.333,35.647,48.471,50.119,45.663,47.733,53.920,53.827,46.514,43.903,46.659,66.064,72.331,62.766,66.482,77.140,85.424,64.419,72.662,74.117,76.963,86.015,86.255,81.439,81.580,55.479,57.543,48.246,48.526,17.285,24.235,38.951,41.727,18.026,19.763,34.505,12.842,47.927,50.036,33.958,32.446,35.883,29.085,18.293,13.752,-0.214,-0.346,-0.303,-0.202,-0.298,-0.287,-0.064,244.784,277.117,4.817,13.559,31.262,34.452,10.259,36.944,38.917,184.764,219.914,25.991,32.675,169.895,137.413,253.428,11.600,19.800,33.400,36.100,11.700,37.700,41.100,
2021/04/06 05:56:28,2854.523,0.000,0.182,0.000,5.066,1.957,246.790,55.062,54.814,210.663,210.876,191.624,204.291,190.938,175.410,183.333,35.672,48.471,50.194,45.663,47.758,53.920,53.827,46.514,43.967,46.659,66.064,72.331,62.766,66.482,77.164,85.424,64.510,72.662,74.142,76.963,86.080,86.314,81.504,81.654,55.479,57.619,48.246,48.526,15.648,24.235,37.890,42.547,17.480,18.579,34.414,12.568,48.199,49.763,33.867,31.991,35.883,28.993,18.293,13.661,-0.227,-0.347,-0.304,-0.209,-0.289,-0.296,-0.064,244.314,276.818,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:29,2856.752,0.000,0.182,0.000,5.066,1.957,247.025,55.346,54.790,211.132,211.326,191.373,204.271,190.938,175.388,183.081,35.647,48.471,50.173,45.733,47.802,53.942,53.827,46.537,43.990,46.636,66.130,72.233,62.766,66.460,77.205,85.446,64.486,72.608,74.184,76.985,86.080,86.234,81.504,81.559,55.545,57.597,48.246,48.503,14.829,23.506,37.119,42.365,17.662,19.217,34.414,11.749,48.745,49.763,34.323,31.991,35.883,28.902,18.111,13.570,-0.212,-0.333,-0.299,-0.182,-0.284,-0.267,-0.064,243.949,276.530,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:30,2859.047,0.000,0.182,0.000,5.066,1.957,247.496,55.346,55.074,211.367,211.562,191.373,204.271,190.938,175.388,183.081,35.647,48.540,50.194,45.733,47.802,53.942,53.827,46.537,43.990,46.738,66.130,72.331,62.832,66.558,77.205,85.446,64.486,72.548,74.184,77.044,86.080,86.388,81.504,81.654,55.545,57.679,48.246,48.526,17.376,25.601,37.794,42.092,17.298,19.217,34.141,11.384,48.472,49.490,34.232,31.991,35.975,28.993,18.111,13.570,-0.218,-0.341,-0.300,-0.198,-0.307,-0.294,-0.064,243.688,276.231,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:31,2861.712,0.000,0.000,0.000,5.029,1.957,247.732,55.629,55.358,211.602,211.797,191.373,204.271,190.686,175.136,183.081,35.647,48.540,50.194,45.733,47.871,53.920,53.827,46.593,43.967,46.738,66.130,72.331,62.832,66.558,77.205,85.351,64.552,72.465,74.184,77.022,86.080,86.388,81.504,81.713,55.612,57.679,48.246,48.589,15.830,24.781,36.444,43.003,17.480,20.036,34.141,11.566,48.290,49.581,34.505,31.899,35.883,28.811,18.293,13.752,-0.209,-0.325,-0.288,-0.190,-0.287,-0.272,-0.064,243.479,275.878,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:32,2864.376,0.000,0.182,0.000,5.066,1.957,248.202,55.629,55.358,211.837,212.032,191.373,204.036,190.938,175.136,182.829,35.647,48.565,50.331,45.733,47.941,53.920,53.827,46.593,44.046,46.801,66.154,72.391,62.856,66.619,77.205,85.351,64.619,72.389,74.250,77.022,86.168,86.447,81.592,81.773,55.636,57.816,48.340,48.652,15.375,22.777,38.565,41.272,17.571,19.672,33.958,11.111,47.745,48.852,34.596,31.626,35.883,28.629,18.202,13.570,-0.213,-0.316,-0.292,-0.192,-0.284,-0.265,-0.064,243.400,275.525,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:33,2866.913,0.000,0.182,0.000,5.066,1.957,248.673,55.913,55.642,212.307,212.267,191.373,204.036,190.686,175.136,182.829,35.647,48.609,50.233,45.802,48.010,53.920,53.827,46.593,44.046,46.778,66.130,72.370,62.832,66.536,77.205,85.351,64.619,72.329,74.250,77.096,86.209,86.426,81.634,81.751,55.678,57.794,48.315,48.566,18.013,23.233,37.119,42.274,18.117,20.036,34.414,11.020,47.836,48.578,34.505,31.261,37.432,29.085,17.565,13.297,-0.202,-0.329,-0.293,-0.186,-0.289,-0.275,-0.064,243.335,275.290,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:34,2869.644,0.000,0.182,0.000,5.029,1.931,249.144,56.197,55.926,212.542,212.738,191.121,204.036,190.686,174.885,182.829,35.717,48.609,50.331,45.802,48.010,53.995,53.827,46.657,44.046,46.801,66.130,72.391,62.832,66.619,77.270,85.351,64.619,72.329,74.250,77.155,86.209,86.521,81.569,81.847,55.745,57.876,48.315,48.652,15.830,25.784,39.047,42.001,17.844,19.854,33.412,10.838,47.381,48.031,34.323,30.806,37.432,29.085,17.565,13.297,-0.211,-0.337,-0.298,-0.193,-0.303,-0.290,-0.064,243.331,275.002,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:35,2872.540,0.000,0.182,0.000,5.066,1.931,249.614,56.505,55.926,212.797,212.738,191.143,204.036,190.708,174.885,182.829,35.647,48.609,50.391,45.802,48.080,53.995,53.827,46.657,44.046,46.864,66.197,72.452,62.832,66.619,77.270,85.291,64.685,72.268,74.250,77.155,86.209,86.580,81.634,81.847,55.745,57.937,48.385,48.652,16.376,23.233,38.758,42.365,18.117,19.945,33.230,10.018,48.290,47.940,34.687,30.532,37.432,28.902,17.656,13.206,-0.207,-0.327,-0.291,-0.174,-0.295,-0.272,-0.064,243.352,274.649,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:36,2875.431,0.000,0.182,0.000,5.066,1.931,250.085,56.765,55.951,213.012,213.228,191.121,204.056,190.686,174.907,182.829,35.672,48.679,50.370,45.802,48.080,53.995,53.827,46.657,44.109,46.842,66.197,72.370,62.832,66.597,77.270,85.291,64.685,72.192,74.317,77.229,86.274,86.500,81.699,81.825,55.811,57.991,48.315,48.630,17.103,22.959,38.662,41.910,18.117,19.217,33.048,9.472,48.836,47.758,34.869,30.168,37.341,28.720,17.383,13.115,-0.220,-0.337,-0.297,-0.200,-0.292,-0.276,-0.064,243.371,274.355,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:37,2878.379,0.000,0.182,0.000,5.066,1.931,250.321,56.765,56.210,213.247,213.443,191.121,204.036,190.686,174.885,182.829,35.647,48.679,50.391,45.802,48.149,54.018,53.888,46.743,44.196,46.864,66.197,72.452,62.832,66.619,77.270,85.313,64.752,72.154,74.250,77.177,86.274,86.580,81.634,81.847,55.878,58.013,48.385,48.652,17.285,24.964,37.987,41.727,18.117,20.128,32.229,9.016,48.836,47.393,34.869,29.894,37.432,28.720,17.292,13.024,-0.219,-0.331,-0.294,-0.200,-0.290,-0.264,-0.064,243.430,274.120,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:38,2881.277,0.000,0.182,0.000,5.066,1.931,250.791,57.048,56.210,213.481,213.678,191.121,204.036,190.686,174.633,182.577,35.647,48.703,50.370,45.871,48.149,53.995,53.827,46.720,44.109,46.842,66.221,72.430,62.922,66.597,77.270,85.291,64.752,72.056,74.317,77.229,86.362,86.559,81.722,81.825,55.968,57.991,48.409,48.630,18.832,23.961,38.662,41.910,18.937,19.763,32.047,8.743,49.745,48.031,34.778,29.439,37.523,28.720,17.383,12.933,-0.216,-0.326,-0.292,-0.199,-0.285,-0.268,-0.064,243.501,273.826,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:39,2884.289,0.000,0.000,0.000,5.066,1.931,251.027,57.332,56.494,213.951,213.913,191.121,203.801,190.686,174.633,182.577,35.717,48.703,50.452,45.871,48.149,53.995,53.827,46.720,44.172,46.943,66.287,72.528,62.922,66.619,77.270,85.217,64.818,72.056,74.383,77.229,86.362,86.639,81.722,81.906,56.034,58.149,48.409,48.652,15.921,22.230,37.698,41.181,18.664,19.945,32.502,8.288,49.382,47.667,34.778,28.983,37.614,28.629,17.201,12.842,-0.204,-0.316,-0.281,-0.169,-0.286,-0.264,-0.064,243.626,273.473,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:40,2887.318,0.000,0.182,0.000,5.066,1.931,251.733,57.332,56.494,214.186,214.149,191.121,203.801,190.686,174.633,182.326,35.647,48.748,50.452,45.871,48.218,53.995,53.827,46.720,44.172,46.943,66.263,72.452,62.899,66.619,77.270,85.217,64.818,71.995,74.383,77.229,86.404,86.639,81.764,81.906,56.077,58.149,48.454,48.652,18.559,25.055,38.951,42.547,18.390,20.856,32.047,7.832,48.199,47.120,34.687,28.709,37.705,28.538,16.746,12.659,-0.207,-0.331,-0.290,-0.190,-0.298,-0.284,-0.064,243.704,273.175,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:41,2890.146,0.000,0.000,0.000,5.066,1.931,251.968,57.616,56.803,214.421,214.639,191.121,204.056,190.686,174.655,182.326,35.742,48.773,50.528,45.941,48.288,54.056,53.888,46.720,44.172,46.943,66.287,72.528,62.922,66.679,77.334,85.217,64.884,71.995,74.383,77.288,86.427,86.713,81.787,81.980,56.101,58.209,48.479,48.731,15.557,24.144,38.083,42.183,18.481,19.945,31.500,7.286,48.472,46.664,34.778,28.345,37.887,28.355,16.746,12.568,-0.198,-0.317,-0.289,-0.181,-0.279,-0.267,-0.064,243.802,272.891,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:42,2893.020,0.000,0.182,0.000,5.066,1.931,252.439,57.616,57.062,214.656,214.854,191.121,204.036,190.686,174.633,182.326,35.717,48.773,50.506,45.941,48.288,54.056,53.888,46.799,44.252,46.984,66.287,72.506,62.989,66.657,77.270,85.217,64.884,71.935,74.383,77.348,86.492,86.692,81.852,81.958,56.167,58.248,48.479,48.709,18.286,25.784,40.108,42.638,19.483,21.129,30.954,6.922,48.927,46.938,34.687,28.163,37.978,28.264,16.655,12.386,-0.209,-0.315,-0.284,-0.187,-0.284,-0.257,-0.064,243.913,272.646,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:43,2896.167,0.000,0.000,0.000,5.066,1.931,252.910,57.900,57.062,214.891,215.089,191.121,203.801,190.686,174.382,182.326,35.717,48.773,50.528,45.941,48.313,54.056,53.888,46.799,44.252,47.007,66.287,72.528,62.922,66.679,77.293,85.158,64.975,71.859,74.474,77.348,86.557,86.773,81.852,82.039,56.234,58.346,48.479,48.795,16.739,24.417,38.855,43.367,19.210,21.403,30.044,6.648,48.017,47.120,34.687,28.254,38.069,28.355,16.655,12.386,-0.202,-0.314,-0.281,-0.185,-0.280,-0.266,-0.064,244.024,272.474,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:44,2899.263,0.000,0.182,0.000,5.066,1.905,253.380,57.900,57.371,215.361,215.345,191.121,204.056,190.686,174.404,182.326,35.742,48.842,50.506,46.010,48.357,54.056,53.888,46.799,44.315,46.984,66.353,72.430,62.922,66.657,77.334,85.217,65.017,71.859,74.516,77.422,86.557,86.751,81.917,81.958,56.300,58.385,48.479,48.772,16.376,24.872,38.373,42.456,19.756,20.219,29.862,6.557,49.018,48.122,34.869,28.345,38.160,28.446,16.473,12.204,-0.191,-0.300,-0.271,-0.168,-0.279,-0.257,-0.064,244.171,272.063,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:45,2902.465,0.000,0.182,0.000,5.029,1.905,253.616,57.900,57.371,215.595,215.580,191.121,204.056,190.686,174.404,182.074,35.742,48.817,50.588,46.010,48.357,54.132,53.888,46.799,44.315,47.086,66.330,72.588,62.965,66.755,77.270,85.158,65.017,71.798,74.516,77.422,86.598,86.832,81.893,82.039,56.343,58.482,48.523,48.795,15.011,25.055,37.987,42.456,19.938,21.403,29.042,7.377,48.199,47.667,34.869,28.527,37.887,28.355,16.837,12.477,-0.209,-0.315,-0.288,-0.177,-0.278,-0.258,-0.064,244.350,271.828,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:46,2905.553,0.000,0.182,0.000,5.066,1.905,254.086,58.184,57.630,215.830,215.795,191.121,203.801,190.686,174.382,182.074,35.717,48.842,50.566,46.079,48.427,54.132,53.888,46.799,44.315,46.984,66.353,72.430,62.989,66.657,77.334,85.099,65.017,71.738,74.516,77.422,86.621,86.751,81.917,82.018,56.433,58.521,48.548,48.709,16.558,25.146,37.408,43.185,19.574,21.038,28.769,8.470,48.290,48.396,34.778,29.165,38.069,28.355,17.292,12.568,-0.201,-0.297,-0.274,-0.179,-0.264,-0.240,-0.064,244.488,271.593,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:47,2908.511,0.000,0.182,0.000,5.029,1.879,254.557,58.467,57.630,216.065,216.030,191.373,204.036,190.686,174.130,181.822,35.717,48.842,50.627,46.079,48.427,54.132,53.888,46.862,44.315,47.063,66.353,72.506,62.989,66.657,77.334,85.158,65.084,71.738,74.582,77.481,86.621,86.810,81.981,82.018,56.499,58.582,48.548,48.772,17.012,25.237,37.794,42.183,19.847,21.038,28.132,9.199,48.472,49.216,34.778,29.621,38.069,28.446,17.201,12.659,-0.199,-0.309,-0.286,-0.184,-0.261,-0.267,-0.064,244.658,271.294,3.812,8.415,28.931,32.821,13.943,32.782,41.882,265.486,225.482,32.866,37.324,175.475,150.385,264.657,9.600,13.900,30.800,34.700,15.800,33.400,43.800,
2021/04/06 05:56:48,2911.623,0.000,0.182,0.000,5.066,1.905,255.028,58.467,57.914,216.300,216.500,191.121,204.036,190.686,174.382,181.822,35.717,48.887,50.649,46.079,48.565,54.132,53.948,46.862,44.394,47.149,66.330,72.528,62.965,66.755,77.334,85.158,65.084,71.738,74.582,77.481,86.663,86.906,81.958,82.098,56.542,58.740,48.523,48.795,15.284,25.055,37.119,41.545,19.119,21.676,28.314,10.474,48.836,50.583,34.687,30.168,38.160,28.446,17.201,12.842,-0.204,-0.309,-0.278,-0.185,-0.274,-0.244,-0.064,244.893,271.118,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:49,2914.281,0.000,0.182,0.000,5.029,1.905,255.263,58.751,57.914,216.535,216.736,191.121,204.036,190.686,174.130,181.570,35.717,48.911,50.627,46.079,48.565,54.132,53.948,46.862,44.394,47.126,66.420,72.566,62.989,66.733,77.334,85.099,65.150,71.662,74.582,77.540,86.751,86.884,81.981,82.077,56.699,58.779,48.548,48.835,16.376,24.417,36.734,41.910,19.028,22.222,27.495,11.202,49.018,51.130,34.687,30.350,38.160,28.538,17.656,13.115,-0.195,-0.291,-0.274,-0.168,-0.264,-0.235,-0.064,245.063,270.882,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:50,2916.796,0.000,0.182,0.000,5.029,1.905,255.734,58.751,58.198,216.770,216.971,191.121,204.036,190.686,174.130,181.822,35.717,48.887,50.725,46.079,48.565,54.192,53.948,46.926,44.394,47.212,66.330,72.588,63.031,66.755,77.399,85.099,65.150,71.662,74.649,77.540,86.728,86.965,82.023,82.172,56.742,58.876,48.592,48.858,15.921,23.688,38.276,42.274,20.849,22.131,27.586,12.295,48.927,51.859,34.960,30.897,38.342,28.538,17.929,13.206,-0.204,-0.325,-0.286,-0.184,-0.296,-0.278,-0.064,245.160,270.594,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:51,2919.087,0.000,0.182,0.000,5.029,1.905,256.205,59.035,58.198,217.240,217.206,191.121,204.036,190.686,174.130,181.822,35.717,48.956,50.785,46.148,48.565,54.192,53.948,46.926,44.394,47.212,66.396,72.664,62.965,66.816,77.334,85.099,65.150,71.601,74.649,77.614,86.728,87.039,82.023,82.231,56.808,59.013,48.592,48.858,16.739,22.230,38.180,40.725,19.392,22.313,26.857,13.570,49.745,54.411,35.142,31.808,38.525,28.720,17.929,13.206,-0.195,-0.304,-0.272,-0.182,-0.278,-0.255,-0.064,245.277,270.354,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:52,2921.333,0.000,0.182,0.000,5.029,1.879,256.675,59.035,58.482,217.240,217.441,191.373,204.036,190.938,174.382,181.319,35.717,48.956,50.785,46.148,48.704,54.192,53.948,46.926,44.457,47.292,66.396,72.664,63.031,66.816,77.399,85.025,65.217,71.526,74.649,77.614,86.793,87.039,82.023,82.231,56.874,59.073,48.592,48.937,15.375,22.413,37.408,41.545,18.299,22.678,26.220,15.665,49.200,56.872,35.324,33.267,38.889,29.085,18.384,13.570,-0.201,-0.309,-0.284,-0.173,-0.266,-0.253,-0.064,245.277,270.124,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:53,2923.504,0.000,0.182,0.000,5.066,1.905,256.911,59.319,58.482,217.475,217.676,191.121,204.271,190.938,174.382,181.570,35.717,48.956,50.785,46.148,48.635,54.253,53.948,46.926,44.457,47.212,66.396,72.588,63.031,66.755,77.399,85.099,65.217,71.526,74.715,77.673,86.793,87.039,82.088,82.231,56.941,59.073,48.592,48.858,17.649,25.237,39.047,43.641,18.572,22.495,26.311,16.849,48.745,57.510,35.779,34.451,39.071,29.632,18.748,14.117,-0.191,-0.299,-0.275,-0.175,-0.269,-0.266,-0.064,245.284,269.947,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:54,2925.442,0.000,0.182,0.000,5.029,1.879,257.382,59.602,58.791,217.944,217.932,191.121,204.291,190.686,174.404,181.570,35.742,48.956,50.861,46.218,48.704,54.253,53.948,47.005,44.457,47.292,66.396,72.664,63.031,66.816,77.399,85.099,65.217,71.465,74.715,77.673,86.857,87.098,82.088,82.305,56.941,59.209,48.592,48.937,16.194,23.506,38.662,42.547,18.299,21.858,27.404,17.577,49.654,58.421,36.417,35.454,38.980,30.088,19.749,14.754,-0.208,-0.314,-0.282,-0.187,-0.278,-0.246,-0.064,245.251,269.707,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:55,2927.181,0.000,0.182,0.000,5.029,1.879,257.617,59.602,59.050,218.179,218.147,191.373,204.271,190.938,174.382,181.319,35.717,48.956,50.861,46.193,48.774,54.253,53.948,47.005,44.521,47.292,66.462,72.725,63.031,66.816,77.464,85.025,65.283,71.465,74.715,77.673,86.857,87.098,82.088,82.305,57.007,59.209,48.592,48.937,15.193,20.499,38.469,43.458,18.390,22.222,27.586,18.397,50.109,59.059,36.781,36.092,39.162,30.361,20.386,15.301,-0.209,-0.318,-0.289,-0.199,-0.286,-0.277,-0.064,245.225,269.536,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:56,2928.874,0.000,0.182,0.000,5.029,1.879,258.088,59.602,59.050,218.414,218.382,191.373,204.271,190.938,174.130,181.067,35.717,49.025,50.861,46.218,48.774,54.329,53.948,47.005,44.521,47.292,66.462,72.725,63.098,66.816,77.464,85.025,65.283,71.404,74.782,77.747,86.857,87.157,82.153,82.305,57.074,59.270,48.662,48.937,16.648,22.321,39.722,44.734,17.571,22.313,27.495,18.852,50.291,59.059,36.963,36.365,39.253,30.543,21.023,15.665,-0.195,-0.300,-0.269,-0.172,-0.270,-0.247,-0.064,245.172,269.296,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:57,2930.702,0.000,0.182,0.000,5.029,1.879,258.579,59.886,59.334,218.649,218.617,191.373,204.271,190.938,174.130,181.089,35.717,49.025,50.839,46.193,48.774,54.253,53.948,47.005,44.521,47.269,66.462,72.642,63.031,66.733,77.464,85.025,65.283,71.404,74.782,77.747,86.922,87.136,82.153,82.284,57.140,59.248,48.662,48.914,15.102,21.410,39.337,42.730,18.026,21.949,28.223,19.490,50.291,58.968,37.236,36.639,39.253,30.635,21.296,15.847,-0.197,-0.309,-0.284,-0.181,-0.262,-0.266,-0.064,245.185,269.061,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:58,2932.409,0.000,0.182,0.000,5.029,1.879,259.029,60.170,59.334,218.884,218.852,191.373,204.271,190.938,174.382,181.067,35.717,49.025,50.900,46.287,48.843,54.253,54.024,47.068,44.521,47.332,66.462,72.642,63.031,66.794,77.464,85.025,65.349,71.329,74.782,77.747,86.922,87.136,82.218,82.343,57.207,59.309,48.662,48.914,15.284,22.868,39.337,42.365,17.662,21.858,28.405,18.761,50.928,58.604,37.782,36.821,39.344,30.635,21.569,16.029,-0.188,-0.313,-0.278,-0.174,-0.275,-0.254,-0.064,245.133,268.884,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:56:59,2934.001,0.000,0.000,0.000,5.066,1.853,259.500,60.454,59.618,219.119,219.087,191.373,204.506,190.938,174.382,181.067,35.717,49.095,50.900,46.287,48.843,54.329,54.024,47.068,44.600,47.332,66.462,72.703,63.031,66.794,77.464,85.025,65.349,71.329,74.782,77.806,86.922,87.210,82.218,82.343,57.273,59.385,48.731,48.978,17.103,23.961,40.108,44.461,17.753,21.403,29.133,19.217,51.473,58.421,37.964,36.912,39.344,30.817,21.660,16.120,-0.198,-0.311,-0.280,-0.181,-0.277,-0.275,-0.064,245.081,268.708,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:00,2935.541,0.000,0.182,0.000,5.029,1.853,259.735,60.454,59.618,219.354,219.323,191.373,204.506,190.938,174.130,180.815,35.717,49.119,50.982,46.262,48.843,54.329,54.024,47.068,44.663,47.418,66.486,72.785,63.121,66.876,77.464,85.025,65.349,71.329,74.848,77.806,87.010,87.290,82.241,82.423,57.363,59.543,48.756,49.000,16.103,24.052,41.265,43.914,16.934,22.040,29.315,19.126,52.110,58.057,37.873,36.365,39.435,30.726,21.933,16.211,-0.194,-0.297,-0.272,-0.172,-0.277,-0.260,-0.064,245.009,268.478,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
