Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:57:01,2937.189,0.000,0.182,0.000,5.029,1.853,260.206,60.454,59.902,219.589,219.558,191.373,204.506,190.938,174.382,180.815,35.717,49.095,50.982,46.287,48.912,54.329,54.085,47.147,44.663,47.418,66.529,72.725,63.098,66.876,77.464,84.966,65.416,71.329,74.848,77.806,87.052,87.290,82.283,82.423,57.406,59.543,48.731,49.000,15.284,19.770,40.590,42.092,17.935,21.585,29.315,19.126,52.565,57.783,38.146,36.274,39.526,30.726,22.024,16.302,-0.195,-0.298,-0.277,-0.162,-0.276,-0.256,-0.064,244.990,268.360,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:02,2938.775,0.000,0.182,0.000,5.029,1.853,260.441,60.738,59.902,219.824,219.793,191.373,204.506,190.938,174.382,180.563,35.717,49.189,51.058,46.287,48.912,54.329,54.085,47.147,44.663,47.497,66.553,72.785,63.121,66.876,77.464,84.966,65.416,71.268,74.848,77.865,87.075,87.290,82.306,82.423,57.496,59.664,48.756,49.000,14.829,22.504,40.397,43.094,17.571,21.767,30.408,19.581,52.837,57.419,37.964,35.910,39.526,30.817,22.206,16.485,-0.191,-0.293,-0.271,-0.156,-0.272,-0.248,-0.064,244.990,268.184,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:03,2940.260,0.000,0.182,0.000,5.029,1.853,260.912,61.021,60.186,220.059,220.028,191.373,204.506,190.938,174.130,180.563,35.717,49.164,51.058,46.356,48.912,54.329,54.085,47.147,44.663,47.497,66.529,72.725,63.098,66.876,77.464,84.966,65.416,71.268,74.915,77.865,87.052,87.349,82.348,82.497,57.539,59.664,48.731,49.080,14.101,23.870,40.204,43.914,18.117,20.765,29.771,19.217,51.928,56.690,38.328,36.001,39.617,30.726,22.206,16.393,-0.197,-0.309,-0.280,-0.162,-0.281,-0.258,-0.064,244.951,267.890,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:04,2941.677,0.000,0.182,0.000,5.029,1.853,261.383,61.021,60.186,220.294,220.263,191.373,204.506,191.189,174.130,180.563,35.717,49.189,51.119,46.356,48.982,54.389,54.085,47.210,44.726,47.497,66.553,72.785,63.121,66.952,77.529,84.966,65.482,71.268,74.915,77.865,87.140,87.423,82.371,82.557,57.629,59.740,48.825,49.080,16.285,22.959,40.494,43.914,17.753,21.311,29.771,18.852,51.746,56.599,38.328,35.818,39.617,30.817,22.479,16.393,-0.191,-0.298,-0.274,-0.158,-0.276,-0.252,-0.064,245.003,267.831,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:05,2943.225,0.000,0.000,0.000,5.029,1.853,261.854,61.305,60.470,220.528,220.263,191.373,204.506,190.938,174.382,180.563,35.786,49.164,51.036,46.356,48.912,54.389,54.085,47.147,44.726,47.474,66.595,72.763,63.098,66.854,77.464,84.966,65.482,71.268,74.915,77.865,87.181,87.328,82.412,82.476,57.605,59.718,48.800,49.057,16.830,25.237,40.397,45.463,17.298,21.585,29.862,19.308,52.837,56.416,38.328,35.363,39.526,30.635,22.206,16.393,-0.197,-0.311,-0.280,-0.176,-0.287,-0.268,-0.064,244.990,267.596,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:06,2944.920,0.000,0.182,0.000,5.029,1.853,262.089,61.305,60.754,220.763,220.734,191.624,204.506,191.189,174.130,180.312,35.717,49.258,51.097,46.426,48.982,54.389,54.085,47.210,44.726,47.474,66.619,72.763,63.188,66.854,77.464,84.966,65.482,71.268,74.981,77.939,87.205,87.402,82.436,82.476,57.696,59.779,48.825,49.057,15.466,21.684,40.204,44.187,18.299,20.583,29.133,18.124,53.110,56.143,38.055,34.907,39.709,30.543,22.297,16.302,-0.200,-0.322,-0.286,-0.185,-0.281,-0.272,-0.064,245.042,267.479,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:07,2946.579,0.000,0.182,0.000,5.029,1.827,262.560,61.589,60.754,220.998,220.969,191.624,204.506,191.189,174.382,180.312,35.786,49.258,51.119,46.356,48.982,54.389,54.085,47.210,44.726,47.561,66.619,72.785,63.188,66.876,77.529,84.907,65.549,71.268,74.915,77.939,87.269,87.483,82.436,82.557,57.762,59.876,48.825,49.080,16.558,21.593,40.012,43.458,18.481,20.583,29.680,18.579,52.746,55.323,38.602,34.816,39.709,30.635,22.661,16.393,-0.189,-0.304,-0.277,-0.170,-0.275,-0.254,-0.064,245.107,267.303,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:08,2948.197,0.000,0.182,0.000,5.066,1.853,262.795,61.589,61.038,221.233,221.204,191.624,204.506,191.189,174.382,180.060,35.717,49.258,51.179,46.426,48.982,54.389,54.085,47.210,44.805,47.640,66.619,72.861,63.188,66.952,77.464,84.907,65.549,71.192,74.981,77.998,87.269,87.557,82.501,82.616,57.829,59.937,48.895,49.143,15.921,22.321,40.590,43.823,18.390,20.492,29.406,18.033,52.928,54.867,38.237,34.087,39.617,30.452,22.388,16.211,-0.200,-0.303,-0.282,-0.168,-0.269,-0.245,-0.064,245.264,267.126,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:09,2949.908,0.000,0.182,0.000,5.029,1.827,263.266,61.873,61.038,221.468,221.204,191.624,204.741,191.189,174.382,180.060,35.786,49.328,51.179,46.426,48.982,54.389,54.085,47.274,44.805,47.640,66.685,72.861,63.188,66.952,77.529,84.907,65.549,71.192,74.981,77.998,87.334,87.557,82.501,82.616,57.829,59.997,48.895,49.143,16.012,21.501,40.590,43.641,18.026,19.672,29.862,18.306,52.837,54.867,38.328,34.178,39.709,30.543,22.479,16.302,-0.190,-0.294,-0.266,-0.175,-0.273,-0.248,-0.064,245.362,267.009,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:10,2951.898,0.000,0.182,0.000,5.029,1.853,263.501,62.157,61.322,221.703,221.674,191.624,204.741,191.189,174.130,180.060,35.717,49.303,51.233,46.400,49.051,54.450,54.085,47.274,44.869,47.617,66.662,72.900,63.164,66.930,77.529,84.907,65.615,71.268,74.981,77.998,87.311,87.535,82.477,82.668,57.871,59.976,48.870,49.120,14.556,23.870,40.301,44.825,19.210,20.219,29.497,18.215,53.383,54.502,38.511,33.996,39.709,30.452,22.570,16.211,-0.202,-0.313,-0.280,-0.182,-0.268,-0.268,-0.064,245.525,266.827,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:11,2954.093,0.000,0.182,0.000,5.029,1.827,263.952,62.157,61.606,221.938,221.674,191.624,204.741,191.189,174.382,180.038,35.786,49.328,51.255,46.495,49.121,54.450,54.085,47.274,44.805,47.703,66.685,72.861,63.188,66.952,77.529,84.907,65.615,71.192,75.046,78.072,87.334,87.557,82.565,82.690,57.961,59.997,48.895,49.143,14.829,22.777,41.265,44.370,19.938,20.128,29.315,18.397,53.383,54.138,38.511,33.631,39.800,30.361,22.661,16.211,-0.187,-0.291,-0.266,-0.156,-0.272,-0.248,-0.064,245.747,266.710,6.218,19.812,29.655,37.003,15.905,26.884,42.500,207.802,243.952,40.350,37.644,178.559,154.674,270.135,11.900,23.700,31.400,38.800,16.900,27.500,44.500,
2021/04/06 05:57:12,2957.935,0.000,0.182,0.000,5.029,1.827,264.913,62.724,61.890,222.408,222.380,191.624,204.977,191.189,174.382,179.808,35.717,49.328,51.316,46.495,49.121,54.450,54.085,47.353,44.869,47.766,66.685,72.922,63.188,66.952,77.593,84.833,65.615,71.192,75.046,78.072,87.399,87.675,82.565,82.749,58.094,60.134,48.964,49.143,15.648,22.230,40.204,44.005,19.665,20.492,29.771,18.215,53.747,54.958,39.148,34.269,39.617,30.452,22.570,16.393,-0.195,-0.300,-0.268,-0.178,-0.277,-0.253,-0.064,246.165,266.416,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:13,2957.935,0.000,0.182,0.000,5.029,1.827,264.913,62.724,61.890,222.408,222.380,191.624,204.977,191.189,174.382,179.808,35.717,49.328,51.316,46.495,49.121,54.450,54.085,47.353,44.869,47.766,66.685,72.922,63.188,66.952,77.593,84.833,65.615,71.192,75.046,78.072,87.399,87.675,82.565,82.749,58.094,60.134,48.964,49.143,15.648,22.230,40.204,44.005,19.665,20.492,29.771,18.215,53.747,54.958,39.148,34.269,39.617,30.452,22.570,16.393,-0.195,-0.300,-0.268,-0.178,-0.277,-0.253,-0.064,246.165,266.416,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:14,2960.154,0.000,0.182,0.000,5.029,1.827,265.149,62.724,61.890,222.408,222.615,191.624,204.977,191.441,174.382,179.556,35.786,49.372,51.294,46.495,49.121,54.526,54.085,47.353,44.948,47.680,66.662,72.839,63.230,66.930,77.593,84.833,65.615,71.192,75.046,78.132,87.376,87.594,82.542,82.668,58.071,60.112,48.939,49.120,14.829,20.955,40.590,44.278,19.938,20.310,29.042,17.942,53.474,54.502,39.148,33.996,39.617,30.361,22.661,16.485,-0.203,-0.313,-0.278,-0.185,-0.278,-0.257,-0.064,246.413,266.298,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:15,2962.448,0.000,0.182,0.000,5.029,1.801,265.384,63.008,62.174,222.643,222.850,191.624,204.977,191.441,174.382,179.556,35.786,49.372,51.370,46.495,49.121,54.526,54.161,47.353,44.948,47.743,66.662,72.900,63.164,66.930,77.593,84.833,65.615,71.192,75.046,78.132,87.441,87.654,82.607,82.728,58.071,60.248,48.939,49.120,16.376,22.504,39.915,44.552,19.574,20.219,28.951,18.306,54.383,54.685,39.603,34.269,39.617,30.179,22.934,16.576,-0.199,-0.322,-0.290,-0.184,-0.275,-0.270,-0.064,246.635,266.122,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:16,2964.494,0.000,0.182,0.000,5.029,1.827,265.855,63.008,62.458,223.112,223.086,191.875,204.977,191.692,174.382,179.556,35.786,49.372,51.391,46.495,49.190,54.450,54.085,47.353,44.948,47.766,66.728,72.861,63.164,66.952,77.593,84.833,65.681,71.192,75.111,78.132,87.441,87.675,82.607,82.749,58.137,60.270,48.939,49.143,15.557,21.137,39.722,44.734,19.392,20.401,28.769,18.852,54.383,54.958,39.876,34.451,39.435,30.179,23.298,16.849,-0.191,-0.297,-0.269,-0.181,-0.270,-0.252,-0.064,247.000,266.063,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:17,2966.783,0.000,0.182,0.000,5.066,1.801,266.326,63.292,62.458,223.112,223.086,191.875,204.977,191.441,174.633,179.304,35.786,49.372,51.370,46.495,49.190,54.450,54.161,47.353,44.948,47.743,66.728,72.839,63.230,66.930,77.593,84.833,65.681,71.192,75.111,78.132,87.441,87.654,82.607,82.728,58.203,60.248,48.939,49.120,14.192,22.777,39.819,44.370,20.302,20.401,28.951,18.033,55.293,54.411,39.421,33.631,39.526,30.088,23.207,16.667,-0.183,-0.305,-0.268,-0.166,-0.270,-0.254,-0.064,247.248,265.946,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:18,2968.862,0.000,0.182,0.000,5.066,1.801,266.561,63.292,62.742,223.347,223.556,191.875,204.977,191.692,174.382,179.304,35.786,49.441,51.452,46.564,49.259,54.450,54.161,47.416,45.011,47.845,66.728,72.922,63.230,67.013,77.593,84.833,65.681,71.268,75.111,78.191,87.505,87.749,82.672,82.882,58.203,60.406,48.939,49.285,15.011,22.686,39.530,45.372,19.574,20.492,28.223,17.760,54.383,54.047,39.512,33.540,39.617,29.996,23.207,16.667,-0.194,-0.302,-0.270,-0.181,-0.275,-0.257,-0.064,247.496,265.887,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:19,2971.313,0.000,0.182,0.000,5.029,1.801,267.032,63.575,63.026,223.582,223.791,191.875,205.212,191.692,174.633,179.304,35.786,49.466,51.430,46.564,49.259,54.526,54.161,47.416,45.011,47.823,66.752,72.900,63.188,66.991,77.658,84.833,65.681,71.268,75.111,78.191,87.593,87.787,82.695,82.861,58.294,60.385,49.033,49.183,15.921,24.326,39.819,45.554,19.847,20.128,28.678,17.942,54.474,53.682,39.603,33.267,39.709,29.996,23.298,16.667,-0.186,-0.309,-0.270,-0.172,-0.274,-0.257,-0.064,247.784,265.711,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:20,2975.762,0.000,0.182,0.000,5.029,1.801,267.502,64.143,63.026,224.052,224.026,191.875,205.212,191.692,174.633,179.053,35.786,49.536,51.491,46.633,49.329,54.526,54.221,47.479,45.074,47.886,66.818,72.960,63.254,66.991,77.593,84.833,65.748,71.329,75.176,78.265,87.658,87.787,82.760,82.861,58.427,60.506,49.033,49.262,17.194,22.230,39.915,45.098,20.575,20.583,28.678,17.395,54.292,52.588,39.330,32.264,39.617,29.814,23.207,16.393,-0.185,-0.299,-0.274,-0.169,-0.264,-0.249,-0.064,248.410,265.481,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:21,2975.762,0.000,0.182,0.000,5.029,1.801,267.502,64.143,63.026,224.052,224.026,191.875,205.212,191.692,174.633,179.053,35.786,49.536,51.491,46.633,49.329,54.526,54.221,47.479,45.074,47.886,66.818,72.960,63.254,66.991,77.593,84.833,65.748,71.329,75.176,78.265,87.658,87.787,82.760,82.861,58.427,60.506,49.033,49.262,17.194,22.230,39.915,45.098,20.575,20.583,28.678,17.395,54.292,52.588,39.330,32.264,39.617,29.814,23.207,16.393,-0.185,-0.299,-0.274,-0.169,-0.264,-0.249,-0.064,248.410,265.481,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:22,2977.843,0.000,0.182,0.000,5.029,1.827,267.973,64.427,63.310,224.522,224.261,191.875,205.447,191.944,174.633,179.053,35.786,49.536,51.566,46.633,49.329,54.526,54.221,47.479,45.074,47.886,66.818,72.960,63.254,67.066,77.593,84.774,65.748,71.404,75.176,78.324,87.658,87.846,82.760,82.920,58.427,60.582,49.102,49.262,14.647,20.681,40.301,45.645,21.031,20.583,28.314,17.304,54.020,52.042,39.057,31.991,39.617,29.723,23.116,16.393,-0.197,-0.304,-0.274,-0.168,-0.274,-0.251,-0.064,248.711,265.476,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:23,2980.065,0.000,0.182,0.000,5.066,1.801,268.444,64.427,63.594,224.522,224.497,191.875,205.447,191.944,174.633,178.801,35.786,49.536,51.588,46.633,49.398,54.450,54.161,47.479,45.074,47.988,66.818,72.982,63.320,67.088,77.658,84.774,65.748,71.404,75.241,78.324,87.658,87.941,82.825,82.941,58.493,60.664,49.102,49.349,18.377,24.964,40.301,45.372,20.757,20.856,28.860,17.395,54.111,51.768,39.330,32.082,39.709,29.905,23.389,16.485,-0.186,-0.297,-0.265,-0.174,-0.274,-0.248,-0.064,248.991,265.294,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:24,2982.484,0.000,0.000,0.000,5.029,1.801,268.679,64.427,63.594,224.757,224.732,191.875,205.447,191.944,174.633,178.801,35.855,49.605,51.588,46.633,49.468,54.526,54.221,47.479,45.074,47.988,66.818,72.982,63.320,67.013,77.658,84.700,65.814,71.404,75.241,78.265,87.723,87.941,82.825,82.941,58.560,60.664,49.102,49.285,15.557,22.595,40.301,45.918,21.486,20.310,29.133,17.760,54.111,51.586,39.603,31.991,39.709,29.814,23.389,16.485,-0.195,-0.313,-0.286,-0.180,-0.274,-0.264,-0.064,249.292,265.251,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:25,2984.613,0.000,0.182,0.000,5.029,1.801,269.150,64.427,63.878,225.226,224.967,192.127,205.447,191.944,174.633,178.801,35.786,49.605,51.627,46.703,49.468,54.526,54.221,47.558,45.153,47.965,66.818,72.960,63.320,66.991,77.658,84.700,65.814,71.465,75.241,78.324,87.788,87.920,82.825,82.920,58.626,60.642,49.102,49.326,15.921,22.868,43.290,45.736,20.120,20.219,28.769,18.215,54.747,51.312,39.421,31.535,39.800,29.905,23.753,16.576,-0.184,-0.298,-0.265,-0.161,-0.277,-0.251,-0.064,249.546,265.182,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:26,2986.767,0.000,0.182,0.000,5.029,1.775,269.385,64.711,63.878,225.226,225.202,192.127,205.447,192.195,174.633,178.801,35.855,49.605,51.627,46.677,49.537,54.526,54.161,47.558,45.153,48.028,66.818,72.960,63.254,67.066,77.658,84.640,65.814,71.526,75.241,78.383,87.788,87.979,82.890,82.994,58.692,60.779,49.102,49.262,14.192,22.048,40.686,46.283,19.665,18.944,28.314,17.851,54.565,50.583,40.149,31.899,39.617,29.723,23.389,16.393,-0.197,-0.301,-0.275,-0.177,-0.265,-0.248,-0.064,249.886,265.064,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:27,2988.902,0.000,0.182,0.000,5.029,1.801,269.856,64.711,64.162,225.461,225.673,192.127,205.682,192.195,174.633,178.549,35.786,49.605,51.709,46.772,49.537,54.526,54.161,47.558,45.153,48.051,66.885,73.058,63.320,67.088,77.658,84.640,65.881,71.601,75.306,78.383,87.788,88.000,82.955,83.074,58.692,60.861,49.102,49.349,15.466,22.595,41.265,46.829,20.120,20.310,27.950,18.215,54.111,50.583,39.603,31.444,39.617,29.632,23.571,16.485,-0.188,-0.303,-0.268,-0.177,-0.274,-0.252,-0.064,250.108,265.064,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:28,2991.101,0.000,0.182,0.000,5.029,1.775,270.327,64.994,64.162,225.696,225.673,192.127,205.682,192.195,174.885,178.549,35.855,49.649,51.688,46.772,49.537,54.526,54.161,47.558,45.217,48.092,66.794,73.036,63.297,67.066,77.723,84.581,65.881,71.662,75.306,78.383,87.829,88.053,82.931,82.994,58.735,60.839,49.147,49.405,15.921,21.866,41.072,45.463,21.031,20.492,28.132,18.397,54.383,50.219,39.421,30.897,39.709,29.540,23.753,16.576,-0.188,-0.286,-0.259,-0.166,-0.265,-0.239,-0.064,250.395,265.005,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:29,2993.415,0.000,0.182,0.000,5.066,1.775,270.562,65.278,64.446,225.931,225.908,192.127,205.917,192.195,174.885,178.549,35.855,49.674,51.688,46.772,49.606,54.586,54.161,47.558,45.217,48.028,66.885,72.960,63.320,66.991,77.723,84.507,65.947,71.738,75.306,78.457,87.853,87.979,82.955,82.994,58.825,60.839,49.172,49.326,14.920,22.230,40.879,48.014,20.029,19.490,27.768,18.306,54.202,49.763,39.876,31.170,39.253,29.085,23.298,16.302,-0.190,-0.291,-0.271,-0.166,-0.261,-0.231,-0.064,250.669,264.888,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:30,2995.604,0.000,0.182,0.000,5.029,1.775,270.798,65.278,64.446,226.401,226.143,192.127,205.682,192.447,174.885,178.297,35.855,49.649,51.763,46.747,49.606,54.586,54.161,47.622,45.217,48.171,66.861,73.097,63.297,67.127,77.723,84.507,65.947,71.798,75.306,78.457,87.894,88.112,82.931,83.112,58.802,60.976,49.216,49.405,14.101,19.862,40.494,45.007,20.575,19.854,27.950,18.124,54.565,49.763,39.239,30.441,39.253,29.085,23.571,16.393,-0.180,-0.283,-0.269,-0.166,-0.245,-0.248,-0.064,250.930,264.829,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:31,2997.713,0.000,0.182,0.000,5.029,1.775,271.268,65.562,64.730,226.401,226.378,192.127,205.917,192.447,174.885,178.297,35.855,49.649,51.785,46.841,49.606,54.586,54.161,47.622,45.280,48.193,66.861,73.058,63.297,67.088,77.723,84.448,65.947,71.798,75.306,78.516,87.894,88.134,82.931,83.134,58.868,60.997,49.216,49.428,18.650,25.146,41.747,47.467,20.940,20.310,27.495,18.670,54.474,49.490,38.875,30.077,39.162,28.902,23.480,16.302,-0.189,-0.309,-0.279,-0.174,-0.273,-0.257,-0.064,251.217,264.888,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:32,2999.751,0.000,0.182,0.000,5.029,1.775,271.483,65.562,64.730,226.636,226.613,192.127,205.917,192.447,174.885,178.276,35.855,49.719,51.824,46.841,49.676,54.586,54.161,47.622,45.217,48.092,66.861,73.036,63.297,67.066,77.723,84.448,66.014,71.859,75.371,78.516,87.894,88.112,82.931,83.112,58.934,61.036,49.216,49.405,15.102,19.770,42.229,46.921,20.120,19.490,27.495,18.670,54.565,49.125,38.784,29.803,39.253,28.902,23.389,16.120,-0.187,-0.301,-0.276,-0.172,-0.269,-0.252,-0.064,251.465,264.712,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:33,3001.950,0.000,0.182,0.000,5.029,1.775,271.739,65.846,65.014,226.636,226.848,192.127,206.153,192.447,174.885,178.046,35.855,49.744,51.785,46.841,49.745,54.586,54.161,47.701,45.280,48.193,66.885,73.058,63.320,67.088,77.723,84.448,66.080,71.935,75.371,78.516,87.982,88.134,83.020,83.134,58.958,61.058,49.241,49.428,15.102,22.777,39.915,46.283,21.395,20.219,27.495,18.670,54.656,48.852,38.875,29.712,39.344,28.720,23.571,16.211,-0.186,-0.295,-0.275,-0.170,-0.257,-0.253,-0.064,251.726,264.712,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:34,3004.107,0.000,0.182,0.000,5.066,1.775,272.210,66.130,65.014,227.106,227.084,192.378,206.153,192.698,174.885,178.297,35.855,49.719,51.824,46.910,49.815,54.586,54.161,47.622,45.280,48.171,66.861,73.036,63.297,67.066,77.788,84.374,66.080,71.995,75.435,78.590,87.894,88.112,82.996,83.112,59.001,61.112,49.216,49.405,15.648,23.870,40.879,46.283,20.211,19.945,27.404,18.124,54.474,48.669,38.602,29.439,39.253,28.720,23.753,16.302,-0.197,-0.312,-0.283,-0.172,-0.267,-0.256,-0.064,251.988,264.770,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:35,3006.188,0.000,0.182,0.000,5.029,1.749,272.445,66.130,65.298,227.341,227.319,192.378,206.153,192.698,174.885,178.046,35.855,49.744,51.824,46.910,49.815,54.586,54.085,47.701,45.280,48.171,66.951,73.036,63.320,67.066,77.788,84.315,66.146,72.056,75.435,78.590,87.982,88.112,83.020,83.112,59.091,61.112,49.310,49.405,13.191,19.679,41.169,45.918,19.392,19.399,26.948,18.306,54.383,48.214,38.693,29.074,39.253,28.538,23.662,16.302,-0.182,-0.278,-0.257,-0.160,-0.260,-0.225,-0.064,252.262,264.653,1.105,6.796,31.608,36.933,16.378,27.509,46.491,95.194,237.012,44.615,43.025,174.394,148.679,273.576,12.600,13.300,33.200,38.500,17.400,28.000,48.300,
2021/04/06 05:57:36,3008.063,0.000,0.182,0.000,5.029,1.775,272.681,66.130,65.582,227.575,227.554,192.378,206.388,192.698,174.885,177.794,35.855,49.788,51.900,46.910,49.884,54.662,54.085,47.764,45.359,48.234,66.927,73.097,63.297,67.127,77.788,84.315,66.146,72.056,75.435,78.590,87.959,88.171,83.061,83.186,59.067,61.248,49.286,49.468,18.377,22.595,41.072,47.832,20.575,20.036,27.130,19.308,54.383,48.396,38.602,29.074,39.435,28.629,23.935,16.393,-0.188,-0.300,-0.267,-0.177,-0.274,-0.253,-0.064,252.536,264.653,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:37,3010.076,0.000,0.182,0.000,5.029,1.749,273.151,66.413,65.582,227.575,227.789,192.378,206.388,192.950,175.136,177.794,35.855,49.813,51.900,46.910,49.953,54.662,54.085,47.764,45.359,48.234,66.951,73.036,63.387,67.066,77.788,84.315,66.213,72.192,75.500,78.649,88.047,88.245,83.149,83.186,59.158,61.248,49.310,49.468,14.556,21.957,40.590,46.647,20.211,19.490,27.130,18.670,54.383,48.031,38.693,28.983,39.344,28.446,24.026,16.485,-0.188,-0.283,-0.265,-0.167,-0.250,-0.246,-0.064,252.771,264.653,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:38,3011.940,0.000,0.182,0.000,5.029,1.749,273.622,66.697,65.866,228.045,228.024,192.629,206.388,192.950,175.136,177.794,35.855,49.813,51.960,46.910,50.022,54.662,54.085,47.764,45.359,48.234,66.951,73.036,63.387,67.066,77.788,84.256,66.213,72.268,75.500,78.590,88.047,88.245,83.149,83.186,59.224,61.309,49.310,49.468,14.283,21.775,40.783,46.647,19.665,20.128,26.948,18.579,54.747,48.122,38.693,29.074,39.344,28.446,24.208,16.576,-0.185,-0.300,-0.269,-0.154,-0.275,-0.254,-0.064,253.045,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:39,3013.738,0.000,0.182,0.000,5.029,1.749,273.857,66.697,65.866,228.045,228.260,192.629,206.623,192.950,175.136,177.794,35.855,49.813,51.960,46.980,50.022,54.662,54.085,47.764,45.422,48.234,66.951,73.097,63.387,67.066,77.788,84.256,66.279,72.329,75.500,78.649,88.112,88.245,83.149,83.186,59.224,61.309,49.310,49.468,16.467,24.964,43.290,48.652,20.393,20.128,27.312,19.308,54.565,47.849,38.966,28.983,39.253,28.264,24.299,16.576,-0.184,-0.303,-0.274,-0.168,-0.272,-0.253,-0.064,253.280,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:40,3015.351,0.000,0.182,0.000,5.029,1.749,274.328,66.981,66.150,228.280,228.495,192.629,206.623,193.201,175.136,177.794,35.855,49.857,52.021,46.980,50.112,54.662,54.085,47.764,45.422,48.297,66.927,73.097,63.363,67.127,77.876,84.182,66.370,72.329,75.589,78.649,88.153,88.305,83.191,83.245,59.267,61.370,49.355,49.468,16.285,22.230,40.879,46.738,19.847,19.581,27.130,18.670,54.656,47.758,38.784,28.892,39.253,28.264,24.572,16.758,-0.185,-0.290,-0.259,-0.164,-0.267,-0.234,-0.064,253.476,264.653,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:41,3016.331,0.000,0.182,0.000,5.029,1.749,274.328,67.265,66.150,228.515,228.730,192.629,206.623,193.201,175.136,177.542,35.855,49.857,51.960,46.980,50.155,54.662,54.085,47.827,45.422,48.297,66.927,73.036,63.363,67.066,77.852,84.182,66.346,72.389,75.565,78.709,88.153,88.305,83.191,83.245,59.333,61.370,49.355,49.468,16.648,21.957,41.361,46.465,20.029,20.310,27.312,18.852,54.838,47.849,38.875,29.074,39.344,28.173,24.845,16.940,-0.188,-0.284,-0.263,-0.167,-0.250,-0.247,-0.064,253.620,264.599,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:42,3017.067,0.000,0.182,0.000,5.029,1.749,274.799,67.548,66.434,228.750,228.965,192.629,206.623,193.201,175.388,177.542,35.855,49.857,52.119,47.049,50.221,54.662,54.085,47.827,45.502,48.320,66.994,73.194,63.363,67.149,77.852,84.182,66.412,72.465,75.565,78.709,88.218,88.400,83.191,83.341,59.400,61.467,49.355,49.554,16.830,22.048,41.265,47.923,20.120,19.945,27.221,18.944,54.838,47.849,38.875,28.983,39.071,27.991,24.754,16.849,-0.177,-0.284,-0.256,-0.156,-0.269,-0.243,-0.064,253.633,264.599,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:43,3017.498,0.000,0.728,0.000,5.029,1.749,275.505,67.832,66.718,228.985,229.200,192.629,206.858,193.453,175.388,177.290,35.855,49.952,52.119,47.049,50.288,54.723,54.085,47.907,45.502,48.462,67.017,73.194,63.387,67.209,77.852,84.123,66.479,72.586,75.630,78.782,88.241,88.459,83.279,83.400,59.423,61.528,49.449,49.554,15.284,19.406,41.940,46.283,20.302,19.399,26.948,18.852,54.565,47.849,39.421,29.347,37.158,27.808,24.754,17.031,-0.192,-0.309,-0.272,-0.181,-0.279,-0.260,-0.064,253.384,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:44,3017.498,0.000,0.728,0.000,5.029,1.749,275.505,67.832,66.718,228.985,229.200,192.629,206.858,193.453,175.388,177.290,35.855,49.952,52.119,47.049,50.288,54.723,54.085,47.907,45.502,48.462,67.017,73.194,63.387,67.209,77.852,84.123,66.479,72.586,75.630,78.782,88.241,88.459,83.279,83.400,59.423,61.528,49.449,49.554,15.284,19.406,41.940,46.283,20.302,19.399,26.948,18.852,54.565,47.849,39.421,29.347,37.158,27.808,24.754,17.031,-0.192,-0.309,-0.272,-0.181,-0.279,-0.260,-0.064,253.384,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:45,3016.523,0.000,0.364,0.000,5.066,1.749,275.976,68.116,66.718,229.220,229.435,192.881,206.858,193.453,175.388,177.290,35.925,49.952,52.179,47.049,50.354,54.723,54.085,47.907,45.502,48.462,67.017,73.194,63.387,67.149,77.917,84.123,66.545,72.586,75.630,78.782,88.306,88.459,83.344,83.400,59.490,61.588,49.449,49.554,16.194,21.775,41.458,47.012,19.483,19.308,26.766,19.581,54.929,48.214,39.421,29.439,36.612,27.626,26.119,17.851,-0.202,-0.316,-0.286,-0.184,-0.288,-0.268,-0.064,253.163,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:46,3015.974,0.000,0.364,0.000,5.066,1.749,276.211,68.116,67.002,229.220,229.671,192.881,206.858,193.453,175.388,177.290,35.925,49.996,52.179,47.118,50.354,54.723,54.085,47.907,45.565,48.542,66.994,73.194,63.363,67.209,77.852,84.123,66.611,72.662,75.695,78.782,88.283,88.518,83.321,83.459,59.466,61.664,49.424,49.633,15.830,21.775,42.325,46.101,20.120,20.036,26.857,18.670,54.656,47.758,39.057,29.165,38.160,28.173,26.210,17.760,-0.188,-0.311,-0.278,-0.174,-0.275,-0.257,-0.064,252.856,264.648,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:47,3015.617,0.000,0.364,0.000,5.029,1.749,276.446,68.116,67.002,229.455,229.906,192.881,206.858,193.704,175.388,177.039,35.925,49.996,52.179,47.118,50.420,54.723,54.063,47.907,45.565,48.462,66.994,73.194,63.363,67.149,77.917,84.064,66.611,72.662,75.695,78.842,88.283,88.518,83.321,83.459,59.533,61.588,49.424,49.554,14.192,19.770,41.843,47.741,19.847,19.945,27.495,18.852,54.656,47.758,39.148,29.165,38.525,28.355,25.755,17.668,-0.196,-0.310,-0.272,-0.176,-0.280,-0.251,-0.064,252.549,264.653,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:48,3014.983,0.000,0.364,0.000,5.066,1.723,276.682,68.400,67.286,229.690,229.906,192.881,207.093,193.704,175.388,177.290,35.925,49.996,52.179,47.118,50.420,54.723,54.085,47.907,45.565,48.542,67.060,73.194,63.429,67.149,77.917,84.064,66.678,72.723,75.630,78.842,88.348,88.518,83.321,83.459,59.533,61.664,49.424,49.633,15.921,19.406,41.072,46.556,20.484,19.945,27.130,18.761,54.747,48.031,39.148,29.165,38.616,28.355,26.028,17.577,-0.184,-0.287,-0.260,-0.164,-0.260,-0.243,-0.064,252.223,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:49,3014.185,0.000,0.364,0.000,5.029,1.749,276.917,68.400,67.286,229.690,230.141,192.881,207.093,193.704,175.640,177.039,35.925,49.996,52.218,47.118,50.487,54.723,54.085,47.907,45.628,48.519,66.994,73.173,63.429,67.127,77.917,84.064,66.678,72.798,75.695,78.842,88.348,88.571,83.321,83.438,59.533,61.642,49.493,49.611,16.194,20.955,41.940,46.283,20.029,19.399,27.312,19.035,54.929,48.031,39.057,29.256,38.616,28.446,25.755,17.577,-0.187,-0.288,-0.269,-0.154,-0.269,-0.246,-0.064,251.948,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:50,3013.540,0.000,0.364,0.000,5.029,1.723,277.388,68.684,67.570,229.924,230.376,192.881,207.093,193.704,175.388,177.039,35.925,50.086,52.240,47.118,50.487,54.723,54.085,47.970,45.628,48.605,67.017,73.194,63.387,67.209,77.982,84.064,66.744,72.798,75.695,78.842,88.436,88.651,83.409,83.533,59.623,61.725,49.518,49.697,14.829,21.046,41.169,46.465,19.574,19.126,27.221,18.852,54.747,47.940,39.148,29.074,38.525,28.355,25.482,17.486,-0.188,-0.317,-0.277,-0.174,-0.279,-0.256,-0.064,251.681,264.658,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:51,3013.206,0.000,0.364,0.000,5.066,1.723,277.623,68.684,67.854,229.924,230.376,192.881,207.093,193.704,175.388,177.039,35.925,50.086,52.316,47.093,50.487,54.723,54.161,47.970,45.707,48.605,67.084,73.255,63.453,67.209,77.982,84.064,66.744,72.859,75.695,78.842,88.436,88.592,83.409,83.533,59.623,61.800,49.518,49.633,16.285,21.775,43.000,48.105,20.757,19.763,27.312,19.035,54.838,47.940,38.966,29.165,38.525,28.355,25.664,17.486,-0.187,-0.288,-0.268,-0.158,-0.262,-0.226,-0.064,251.400,264.653,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:52,3012.691,0.000,0.364,0.000,5.029,1.723,277.859,68.967,67.854,230.159,230.611,192.881,207.093,193.704,175.388,176.787,35.925,50.086,52.294,47.118,50.487,54.783,54.161,47.970,45.707,48.582,67.084,73.233,63.453,67.188,78.046,84.064,66.744,72.920,75.695,78.901,88.501,88.630,83.474,83.512,59.689,61.703,49.588,49.611,15.830,22.413,41.651,47.923,19.301,19.581,27.312,19.035,54.838,48.122,38.966,29.256,38.616,28.355,25.300,17.304,-0.195,-0.307,-0.274,-0.187,-0.279,-0.261,-0.064,251.152,264.599,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:53,3012.160,0.000,0.364,0.000,5.029,1.723,278.329,68.967,67.854,230.394,230.847,193.132,207.093,193.704,175.640,176.787,35.925,50.153,52.294,47.118,50.553,54.783,54.161,48.033,45.707,48.645,67.084,73.233,63.453,67.188,78.046,84.064,66.811,72.920,75.760,78.901,88.501,88.630,83.474,83.512,59.689,61.779,49.588,49.674,17.103,23.141,41.843,46.556,21.304,20.492,27.768,18.852,54.747,48.214,39.057,29.256,38.616,28.355,25.391,17.304,-0.197,-0.303,-0.272,-0.176,-0.269,-0.240,-0.064,250.943,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:54,3011.657,0.000,0.364,0.000,5.029,1.723,278.545,69.251,68.138,230.629,230.847,193.132,207.093,193.704,175.388,176.765,35.925,50.153,52.376,47.118,50.553,54.783,54.085,48.033,45.771,48.668,67.084,73.255,63.453,67.209,78.046,84.064,66.811,72.995,75.760,78.901,88.565,88.710,83.539,83.592,59.689,61.800,49.588,49.697,15.466,21.137,43.482,46.465,20.393,19.126,27.221,18.944,54.656,48.214,39.148,29.347,38.798,28.355,25.482,17.395,-0.186,-0.303,-0.269,-0.164,-0.281,-0.256,-0.064,250.800,264.653,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:55,3011.415,0.000,0.182,0.000,5.029,1.723,278.800,69.251,68.422,230.629,231.082,193.132,207.093,193.955,175.388,176.535,35.925,50.219,52.430,47.188,50.620,54.723,54.161,48.033,45.771,48.645,67.150,73.233,63.453,67.188,78.046,83.990,66.811,72.995,75.760,78.901,88.565,88.689,83.539,83.571,59.689,61.779,49.588,49.737,17.012,23.050,42.422,46.101,19.756,19.945,27.312,18.670,54.565,48.031,39.057,29.256,38.616,28.355,25.118,17.122,-0.180,-0.307,-0.271,-0.165,-0.274,-0.249,-0.064,250.643,264.658,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:56,3011.465,0.000,0.364,0.000,5.029,1.723,279.036,69.535,68.706,230.629,231.317,193.132,207.093,193.955,175.388,176.535,35.994,50.219,52.452,47.188,50.686,54.783,54.085,48.112,45.771,48.747,67.084,73.255,63.453,67.285,78.111,84.064,66.877,72.995,75.760,78.901,88.565,88.784,83.539,83.666,59.756,61.861,49.588,49.760,15.375,20.499,41.747,47.194,20.120,19.126,27.312,18.944,54.656,48.487,39.330,29.530,38.707,28.355,25.118,17.122,-0.194,-0.303,-0.277,-0.165,-0.269,-0.239,-0.064,250.551,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:57,3011.318,0.000,0.364,0.000,5.029,1.723,279.506,69.819,68.706,231.099,231.317,193.132,207.093,193.704,175.388,176.535,35.994,50.195,52.452,47.118,50.686,54.783,54.161,48.112,45.771,48.747,67.126,73.255,63.496,67.285,78.176,84.064,66.944,72.995,75.760,78.901,88.607,88.784,83.580,83.666,59.732,61.861,49.563,49.760,17.740,23.688,43.965,45.918,21.122,20.674,27.768,19.126,54.929,48.396,39.148,29.256,38.707,28.355,25.027,17.122,-0.191,-0.306,-0.272,-0.180,-0.279,-0.260,-0.064,250.506,264.589,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:58,3011.155,0.000,0.364,0.000,5.029,1.723,279.742,69.819,68.990,231.099,231.552,193.132,207.328,193.955,175.388,176.535,35.994,50.262,52.551,47.162,50.753,54.783,54.063,48.112,45.834,48.724,67.126,73.294,63.496,67.263,78.111,84.064,66.944,73.056,75.760,78.975,88.607,88.822,83.580,83.704,59.732,61.839,49.563,49.737,14.829,20.135,42.325,47.467,20.120,19.399,27.859,19.217,54.565,47.940,38.966,29.165,38.525,28.264,24.936,17.122,-0.194,-0.294,-0.269,-0.175,-0.255,-0.252,-0.064,250.473,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:57:59,3011.138,0.000,0.364,0.000,5.066,1.723,279.977,70.103,68.990,231.334,231.787,193.132,207.093,193.955,175.388,176.535,35.994,50.262,52.551,47.188,50.753,54.723,54.161,48.112,45.834,48.724,67.126,73.294,63.496,67.263,78.176,83.990,67.010,73.132,75.760,78.975,88.672,88.822,83.580,83.645,59.732,61.839,49.632,49.737,17.012,24.144,42.325,46.921,20.302,20.036,27.495,19.217,54.656,48.487,39.330,29.439,38.707,28.355,25.118,17.031,-0.185,-0.295,-0.267,-0.155,-0.272,-0.254,-0.064,250.512,264.653,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:00,3011.347,0.000,0.364,0.000,5.029,1.723,280.448,70.386,69.274,231.334,232.022,193.132,207.328,193.955,175.388,176.283,35.994,50.262,52.551,47.188,50.753,54.783,54.161,48.176,45.913,48.788,67.126,73.294,63.496,67.263,78.176,83.990,67.010,73.132,75.825,78.975,88.672,88.822,83.645,83.704,59.732,61.839,49.632,49.737,15.557,21.137,40.397,46.465,20.120,18.852,27.950,18.670,54.929,48.305,39.057,29.347,38.707,28.355,25.118,17.122,-0.192,-0.318,-0.283,-0.180,-0.280,-0.265,-0.064,250.551,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:01,3011.691,0.000,0.364,0.000,5.029,1.697,280.683,70.386,69.274,231.569,232.022,193.132,207.328,193.955,175.388,176.283,35.994,50.262,52.551,47.188,50.819,54.783,54.085,48.176,45.913,48.867,67.126,73.294,63.496,67.324,78.176,84.064,67.010,73.192,75.825,78.975,88.672,88.896,83.645,83.763,59.732,61.900,49.632,49.816,14.829,21.866,41.747,47.285,19.756,19.308,27.586,19.035,55.020,48.396,39.239,29.347,38.616,28.264,25.118,17.213,-0.188,-0.287,-0.268,-0.157,-0.260,-0.229,-0.064,250.565,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:02,3011.957,0.000,0.364,0.000,5.029,1.697,280.683,70.670,69.558,231.569,232.258,193.132,207.328,193.955,175.388,176.032,35.994,50.262,52.649,47.188,50.819,54.783,54.085,48.176,45.913,48.811,67.126,73.391,63.496,67.346,78.176,83.990,67.010,73.192,75.825,78.975,88.672,88.918,83.645,83.784,59.798,61.922,49.632,49.839,15.102,19.042,43.000,45.645,20.211,19.672,27.495,19.126,54.929,48.487,39.057,29.347,38.616,28.264,25.027,17.122,-0.197,-0.315,-0.277,-0.187,-0.285,-0.266,-0.064,250.695,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:03,3012.177,0.000,0.364,0.000,5.029,1.697,281.134,70.954,69.842,231.804,232.493,193.384,207.328,193.955,175.640,176.262,35.994,50.328,52.551,47.188,50.819,54.783,54.085,48.176,45.913,48.788,67.126,73.233,63.496,67.263,78.241,83.990,67.076,73.253,75.825,78.975,88.672,88.896,83.645,83.704,59.798,61.839,49.632,49.737,14.374,22.595,40.783,46.283,19.665,19.581,27.859,19.126,54.929,48.305,39.148,29.347,38.616,28.173,24.936,17.122,-0.194,-0.288,-0.266,-0.174,-0.255,-0.241,-0.064,250.747,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:04,3012.516,0.000,0.364,0.000,5.029,1.697,281.389,70.954,69.842,232.039,232.728,193.384,207.328,193.955,175.388,176.032,35.994,50.328,52.627,47.188,50.819,54.783,54.161,48.176,45.976,48.788,67.126,73.294,63.496,67.263,78.305,83.990,67.076,73.253,75.825,78.975,88.672,88.896,83.645,83.704,59.798,61.900,49.632,49.737,17.831,22.686,43.097,47.467,20.666,19.945,28.223,19.126,55.202,48.669,39.239,29.530,38.707,28.264,25.027,17.213,-0.187,-0.298,-0.269,-0.163,-0.277,-0.255,-0.064,250.852,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:05,3013.104,0.000,0.182,0.000,5.029,1.697,281.625,71.238,69.842,232.039,232.728,193.384,207.564,193.955,175.640,176.032,35.994,50.352,52.627,47.162,50.819,54.783,54.085,48.255,45.976,48.867,67.216,73.294,63.519,67.263,78.241,83.990,67.076,73.253,75.889,78.975,88.760,88.896,83.668,83.763,59.822,61.900,49.657,49.737,16.285,19.588,42.229,47.194,19.756,18.944,27.495,18.852,54.838,48.214,39.330,29.347,38.707,28.173,25.027,17.213,-0.179,-0.306,-0.270,-0.165,-0.273,-0.248,-0.064,250.956,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:06,3013.596,0.000,0.364,0.000,5.029,1.697,281.860,71.238,70.127,232.273,232.963,193.384,207.564,194.207,175.640,176.032,35.994,50.395,52.709,47.257,50.819,54.783,54.085,48.255,45.976,48.953,67.126,73.316,63.496,67.346,78.305,83.990,67.143,73.329,75.825,79.034,88.737,88.977,83.710,83.858,59.865,61.922,49.632,49.839,13.646,20.408,42.133,45.918,20.302,19.308,28.041,18.852,55.020,48.214,39.421,29.347,38.707,28.173,25.118,17.213,-0.187,-0.291,-0.267,-0.166,-0.268,-0.236,-0.064,251.100,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:07,3013.851,0.000,0.182,0.000,5.066,1.697,282.095,71.521,70.127,232.273,233.198,193.384,207.564,194.207,175.640,175.780,35.994,50.395,52.709,47.188,50.819,54.783,54.085,48.255,45.976,49.016,67.126,73.316,63.496,67.346,78.305,83.930,67.143,73.329,75.889,79.034,88.801,89.036,83.710,83.918,59.865,61.997,49.701,49.839,16.830,20.681,43.000,46.738,19.665,19.581,27.859,19.217,55.293,48.396,39.148,29.347,38.798,28.173,25.391,17.304,-0.184,-0.293,-0.262,-0.174,-0.272,-0.244,-0.064,251.165,264.599,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:08,3014.117,0.000,0.364,0.000,5.029,1.697,282.331,71.521,70.411,232.508,233.198,193.384,207.564,194.207,175.640,175.780,36.063,50.395,52.770,47.162,50.819,54.859,54.085,48.255,46.055,48.953,67.193,73.391,63.562,67.346,78.305,83.930,67.143,73.329,75.889,79.034,88.801,89.036,83.710,83.858,59.931,61.997,49.701,49.839,14.283,18.222,41.843,47.741,19.665,19.217,27.404,19.217,55.384,48.487,39.057,29.347,38.616,28.082,25.118,17.304,-0.194,-0.297,-0.274,-0.165,-0.269,-0.251,-0.064,251.283,264.599,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:09,3014.575,0.000,0.364,0.000,5.029,1.671,282.801,71.805,70.695,232.743,233.434,193.635,207.564,194.207,175.640,176.032,35.994,50.395,52.748,47.232,50.886,54.859,54.085,48.318,46.055,48.930,67.193,73.370,63.562,67.324,78.370,83.930,67.209,73.389,75.889,79.034,88.866,89.015,83.710,83.837,59.931,61.976,49.701,49.816,15.011,23.961,41.940,46.738,20.393,19.945,27.677,19.308,55.293,48.487,39.148,29.439,38.707,27.991,25.118,17.213,-0.187,-0.321,-0.279,-0.176,-0.283,-0.260,-0.064,251.361,264.423,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:10,3015.039,0.000,0.364,0.000,5.029,1.671,283.037,72.089,70.695,232.743,233.669,193.384,207.564,194.207,175.388,175.780,36.063,50.485,52.824,47.257,50.886,54.859,54.138,48.318,46.055,48.993,67.216,73.370,63.586,67.324,78.370,83.930,67.276,73.450,75.889,79.108,88.889,89.015,83.798,83.896,59.955,61.976,49.726,49.816,15.193,21.866,42.808,47.012,20.120,18.944,28.041,19.399,55.293,47.940,39.057,29.074,38.707,27.991,25.391,17.213,-0.194,-0.293,-0.270,-0.165,-0.265,-0.244,-0.064,251.478,264.594,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:11,3015.051,0.000,0.364,0.000,5.029,1.697,283.037,72.089,70.979,232.978,233.669,193.635,207.564,194.207,175.640,175.528,36.063,50.485,52.906,47.257,50.952,54.859,54.161,48.318,46.119,49.016,67.216,73.452,63.586,67.406,78.370,83.930,67.276,73.450,75.889,79.108,88.889,89.110,83.798,83.977,60.022,62.058,49.726,49.839,19.924,26.057,41.843,48.378,19.665,19.490,28.223,19.672,55.293,48.122,39.421,29.347,38.798,27.991,25.482,17.304,-0.187,-0.298,-0.266,-0.172,-0.272,-0.249,-0.064,251.498,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:12,3015.152,0.000,0.364,0.000,5.029,1.671,283.743,72.373,71.263,233.213,234.139,193.635,207.799,194.207,175.640,175.528,36.063,50.461,52.824,47.257,50.886,54.859,54.085,48.381,46.182,48.993,67.193,73.370,63.562,67.324,78.435,83.856,67.342,73.526,75.954,79.167,88.931,89.089,83.840,83.896,59.998,62.036,49.701,49.816,15.557,20.773,42.808,47.923,19.756,18.670,27.677,19.490,55.202,48.396,39.239,29.347,38.707,27.899,25.755,17.577,-0.185,-0.310,-0.274,-0.170,-0.274,-0.254,-0.064,251.570,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
