Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:58:13,3015.152,0.000,0.364,0.000,5.029,1.671,283.743,72.373,71.263,233.213,234.139,193.635,207.799,194.207,175.640,175.528,36.063,50.461,52.824,47.257,50.886,54.859,54.085,48.381,46.182,48.993,67.193,73.370,63.562,67.324,78.435,83.856,67.342,73.526,75.954,79.167,88.931,89.089,83.840,83.896,59.998,62.036,49.701,49.816,15.557,20.773,42.808,47.923,19.756,18.670,27.677,19.490,55.202,48.396,39.239,29.347,38.707,27.899,25.755,17.577,-0.185,-0.310,-0.274,-0.170,-0.274,-0.254,-0.064,251.570,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:14,3015.373,0.000,0.364,0.000,5.029,1.671,283.743,72.373,71.547,233.448,234.139,193.635,207.799,194.458,175.640,175.528,36.063,50.527,52.982,47.257,50.886,54.859,54.063,48.381,46.182,49.095,67.193,73.452,63.562,67.406,78.435,83.856,67.342,73.526,75.954,79.108,88.931,89.169,83.905,83.977,59.998,62.134,49.701,49.902,17.467,25.510,42.229,49.654,19.574,20.128,28.223,20.128,55.111,48.214,39.148,29.439,38.616,27.991,25.027,17.304,-0.186,-0.286,-0.262,-0.166,-0.265,-0.234,-0.064,251.531,264.540,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:15,3015.243,0.000,0.364,0.000,5.029,1.671,284.214,72.657,71.547,233.683,234.374,193.635,207.799,194.458,175.640,175.528,36.063,50.551,52.906,47.257,50.886,54.859,54.085,48.381,46.182,49.095,67.216,73.391,63.586,67.346,78.500,83.856,67.342,73.526,75.954,79.167,89.019,89.169,83.928,83.977,60.022,62.134,49.796,49.839,13.282,19.042,41.843,45.827,19.483,18.579,28.587,19.399,55.202,48.031,39.330,29.347,38.525,27.899,25.027,17.122,-0.189,-0.304,-0.269,-0.172,-0.274,-0.254,-0.064,251.491,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:16,3014.966,0.000,0.364,0.000,5.029,1.671,284.449,72.657,71.831,233.683,234.609,193.635,207.799,194.458,175.640,175.528,36.063,50.551,53.043,47.232,50.952,54.920,54.161,48.381,46.182,49.159,67.283,73.513,63.586,67.482,78.500,83.856,67.409,73.586,75.954,79.167,89.019,89.228,83.928,84.051,60.022,62.194,49.796,49.981,13.737,18.039,41.458,47.285,19.574,19.126,28.314,19.217,55.020,48.031,39.148,29.256,38.616,27.808,25.391,17.304,-0.182,-0.293,-0.262,-0.150,-0.269,-0.244,-0.064,251.452,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:17,3014.875,0.000,0.364,0.000,5.029,1.671,284.684,72.940,71.831,233.683,234.609,193.635,207.799,194.458,175.640,175.528,36.063,50.594,53.021,47.257,50.952,54.859,54.161,48.381,46.261,49.073,67.259,73.430,63.562,67.385,78.500,83.856,67.409,73.586,76.019,79.167,89.060,89.207,83.970,84.029,60.064,62.112,49.771,49.880,16.648,21.775,42.229,47.649,19.210,19.217,28.132,19.490,55.293,48.214,38.966,29.347,38.525,27.717,25.300,17.304,-0.185,-0.298,-0.275,-0.167,-0.267,-0.253,-0.064,251.413,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:18,3014.920,0.000,0.364,0.000,5.029,1.671,284.920,72.916,71.831,233.897,234.609,193.864,207.799,194.437,175.640,175.276,36.063,50.594,53.021,47.257,50.952,54.859,54.161,48.460,46.261,49.136,67.259,73.430,63.562,67.385,78.500,83.797,67.475,73.586,75.954,79.226,89.060,89.207,83.905,84.029,60.064,62.112,49.771,49.880,16.285,22.321,41.361,47.012,19.847,19.490,28.223,19.217,55.384,48.305,39.421,29.530,38.616,27.899,25.118,17.213,-0.186,-0.286,-0.258,-0.167,-0.266,-0.240,-0.064,251.335,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:19,3014.660,0.000,0.364,0.000,5.029,1.671,285.135,73.224,72.115,233.918,234.845,193.635,207.799,194.710,175.640,175.255,36.133,50.594,53.103,47.326,50.952,54.920,54.161,48.460,46.261,49.222,67.259,73.452,63.562,67.482,78.564,83.856,67.475,73.662,76.019,79.226,89.060,89.302,83.970,84.110,60.064,62.194,49.771,49.902,14.192,18.495,42.229,46.283,19.301,18.670,28.223,19.126,55.111,48.122,39.148,29.347,38.525,27.808,25.118,17.304,-0.190,-0.306,-0.268,-0.172,-0.263,-0.255,-0.064,251.296,264.481,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:20,3014.377,0.000,0.364,0.000,5.029,1.671,285.390,73.508,72.399,234.153,235.080,193.635,207.799,194.458,175.640,175.276,36.063,50.594,53.103,47.326,50.952,54.859,54.161,48.460,46.261,49.159,67.259,73.452,63.562,67.406,78.564,83.797,67.541,73.662,76.019,79.226,89.125,89.302,84.034,84.110,60.064,62.194,49.771,49.902,15.648,21.866,42.133,46.556,20.849,19.763,28.860,19.308,55.111,48.396,39.421,29.439,38.525,27.808,25.300,17.213,-0.186,-0.301,-0.270,-0.162,-0.279,-0.256,-0.064,251.204,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:21,3014.236,0.000,0.364,0.000,5.029,1.645,285.390,73.508,72.399,234.153,235.315,193.886,208.034,194.710,175.640,175.276,36.133,50.684,53.082,47.326,50.952,54.920,54.085,48.524,46.324,49.136,67.283,73.430,63.586,67.385,78.564,83.856,67.541,73.723,76.019,79.300,89.148,89.281,83.993,84.089,60.088,62.173,49.865,49.880,15.648,19.406,41.361,47.558,20.029,19.490,28.496,19.308,55.202,48.578,39.421,29.712,38.525,27.808,24.845,17.031,-0.180,-0.304,-0.271,-0.166,-0.274,-0.251,-0.064,251.139,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:22,3014.303,0.000,0.364,0.000,5.029,1.645,285.861,73.792,72.683,234.388,235.315,193.886,208.034,194.710,175.640,175.025,36.133,50.660,53.240,47.395,50.952,54.920,54.161,48.524,46.324,49.301,67.259,73.513,63.628,67.543,78.564,83.856,67.541,73.723,76.019,79.300,89.125,89.361,84.034,84.184,60.131,62.255,49.840,49.981,17.558,22.413,42.518,47.103,18.846,19.217,28.314,19.490,55.293,48.396,39.148,29.530,38.525,27.808,24.936,17.122,-0.189,-0.290,-0.265,-0.169,-0.268,-0.243,-0.064,251.100,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:23,3014.122,0.000,0.364,0.000,5.029,1.645,286.097,73.792,72.683,234.388,235.550,193.886,208.034,194.710,175.891,175.025,36.133,50.660,53.157,47.326,50.952,54.920,54.161,48.524,46.324,49.199,67.259,73.491,63.628,67.460,78.629,83.797,67.541,73.723,76.019,79.300,89.125,89.340,84.034,84.163,60.131,62.233,49.840,49.959,15.193,21.775,42.904,46.921,20.029,19.672,28.769,19.399,55.202,48.487,39.421,29.621,38.525,27.808,25.118,17.122,-0.188,-0.305,-0.268,-0.172,-0.275,-0.253,-0.064,251.034,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:24,3013.907,0.000,0.364,0.000,5.029,1.671,286.097,74.075,72.967,234.622,235.550,193.886,208.034,194.710,175.891,175.025,36.133,50.660,53.240,47.326,50.952,54.920,54.161,48.587,46.388,49.301,67.259,73.513,63.628,67.543,78.629,83.797,67.608,73.723,76.084,79.300,89.190,89.435,84.034,84.184,60.131,62.255,49.840,50.043,15.830,19.862,42.904,47.649,19.483,19.126,28.405,19.126,55.293,48.305,39.148,29.439,38.525,27.717,24.936,17.031,-0.187,-0.292,-0.268,-0.153,-0.270,-0.246,-0.064,250.996,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:25,3013.715,0.000,0.364,0.000,5.029,1.645,286.332,74.359,73.251,234.622,235.785,193.886,208.034,194.710,175.891,175.025,36.133,50.727,53.240,47.326,50.952,54.920,54.085,48.524,46.388,49.301,67.259,73.513,63.562,67.482,78.629,83.797,67.608,73.723,76.084,79.300,89.125,89.435,84.034,84.184,60.131,62.255,49.840,49.981,15.648,21.228,43.193,47.558,20.120,19.672,28.223,19.126,55.111,48.669,39.330,29.621,38.434,27.717,24.845,16.940,-0.192,-0.325,-0.281,-0.181,-0.286,-0.263,-0.064,250.930,264.535,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:26,3013.743,0.000,0.364,0.000,5.029,1.645,286.803,74.643,72.967,234.857,235.785,194.138,208.034,194.710,175.640,175.025,36.133,50.727,53.240,47.326,50.952,54.920,54.085,48.587,46.388,49.364,67.326,73.513,63.628,67.543,78.629,83.797,67.608,73.783,76.084,79.300,89.190,89.435,84.099,84.243,60.131,62.255,49.840,50.043,15.466,22.048,41.747,46.738,19.938,19.672,28.223,18.944,54.929,48.396,39.421,29.621,38.616,27.717,25.209,17.122,-0.185,-0.282,-0.264,-0.155,-0.257,-0.223,-0.064,250.845,264.471,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:27,3013.602,0.000,0.364,0.000,5.029,1.645,286.803,74.643,73.251,234.857,236.021,193.886,208.034,194.961,175.640,175.025,36.133,50.793,53.279,47.326,50.952,54.920,54.085,48.587,46.388,49.278,67.259,73.491,63.628,67.460,78.629,83.738,67.608,73.783,76.084,79.300,89.190,89.414,84.099,84.163,60.131,62.173,49.840,49.959,15.375,19.315,42.229,47.103,19.756,18.944,28.496,18.852,54.838,48.396,39.239,29.530,38.434,27.717,24.572,16.849,-0.187,-0.297,-0.264,-0.178,-0.273,-0.251,-0.064,250.826,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:28,3013.466,0.000,0.364,0.000,5.029,1.645,287.018,74.643,73.535,235.092,236.021,194.138,208.034,194.961,175.891,175.003,36.133,50.727,53.279,47.326,51.019,54.980,54.161,48.666,46.467,49.278,67.259,73.491,63.628,67.460,78.694,83.797,67.608,73.783,76.084,79.300,89.190,89.414,84.099,84.222,60.197,62.233,49.840,50.021,16.103,22.595,43.193,48.561,19.483,18.944,28.587,19.490,55.111,48.122,39.239,29.347,38.434,27.717,24.754,16.758,-0.199,-0.311,-0.275,-0.181,-0.277,-0.243,-0.064,250.839,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:29,3013.296,0.000,0.364,0.000,5.029,1.645,287.273,74.927,73.535,235.327,236.256,193.886,208.269,194.710,175.891,175.025,36.133,50.793,53.354,47.326,50.952,54.980,54.161,48.666,46.467,49.342,67.259,73.491,63.628,67.460,78.694,83.797,67.674,73.783,76.084,79.359,89.255,89.414,84.099,84.222,60.131,62.233,49.840,49.959,17.103,25.966,43.772,46.921,19.119,19.763,28.496,19.035,55.202,48.031,39.512,29.439,38.342,27.626,24.754,16.758,-0.186,-0.305,-0.271,-0.172,-0.279,-0.264,-0.064,250.826,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:30,3013.325,0.000,0.182,0.000,5.066,1.645,287.273,74.927,73.819,235.327,236.256,194.138,208.269,194.961,175.891,174.773,36.133,50.793,53.437,47.395,51.019,54.920,54.161,48.666,46.530,49.443,67.326,73.588,63.628,67.619,78.694,83.797,67.674,73.783,76.149,79.359,89.255,89.554,84.099,84.302,60.197,62.331,49.840,50.103,15.466,21.957,42.518,46.192,20.757,20.492,28.496,18.944,55.020,48.305,39.421,29.439,38.434,27.626,24.572,16.576,-0.191,-0.307,-0.279,-0.179,-0.270,-0.257,-0.064,250.806,264.412,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:31,3013.240,0.000,0.364,0.000,5.029,1.619,287.509,75.211,73.819,235.327,236.491,194.138,208.269,194.961,175.891,174.773,36.133,50.793,53.354,47.326,50.952,54.980,54.161,48.666,46.530,49.342,67.326,73.491,63.628,67.460,78.694,83.797,67.674,73.783,76.149,79.359,89.255,89.473,84.164,84.281,60.197,62.233,49.840,49.959,15.921,22.230,43.000,46.738,19.574,19.945,28.405,19.126,54.838,48.214,39.057,29.347,38.525,27.626,24.572,16.667,-0.179,-0.284,-0.256,-0.164,-0.263,-0.240,-0.064,250.813,264.417,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:32,3013.127,0.000,0.364,0.000,5.066,1.645,287.744,75.494,73.819,235.562,236.491,194.138,208.269,194.961,175.891,174.773,36.202,50.859,53.437,47.326,50.952,54.980,54.085,48.666,46.530,49.443,67.326,73.513,63.628,67.543,78.759,83.797,67.674,73.859,76.084,79.359,89.255,89.554,84.164,84.302,60.197,62.331,49.840,50.043,15.830,23.870,43.097,49.654,19.392,20.036,28.678,19.490,55.111,48.487,39.330,29.621,38.616,27.717,24.754,16.758,-0.194,-0.298,-0.269,-0.172,-0.261,-0.251,-0.064,250.813,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:33,3013.172,0.000,0.364,0.000,5.066,1.619,287.744,75.494,74.103,235.562,236.726,194.138,208.269,194.961,175.891,174.521,36.202,50.859,53.491,47.370,50.952,54.980,54.161,48.666,46.530,49.421,67.326,73.566,63.628,67.597,78.759,83.797,67.674,73.859,76.149,79.359,89.255,89.532,84.164,84.355,60.197,62.309,49.909,50.082,16.921,22.959,43.000,47.923,19.665,19.672,28.678,19.126,55.111,48.396,39.512,29.530,38.434,27.626,24.390,16.576,-0.186,-0.299,-0.270,-0.163,-0.279,-0.257,-0.064,250.799,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:34,3013.212,0.000,0.182,0.000,5.066,1.645,287.979,75.778,74.387,235.797,236.726,194.138,208.269,194.961,175.891,174.521,36.133,50.859,53.491,47.370,50.952,54.980,54.161,48.729,46.530,49.421,67.326,73.566,63.628,67.521,78.759,83.797,67.741,73.859,76.149,79.359,89.255,89.532,84.164,84.281,60.197,62.233,49.909,50.021,16.194,22.139,41.265,47.376,20.120,19.581,28.860,19.035,55.020,48.487,39.512,29.621,38.342,27.535,24.390,16.485,-0.182,-0.304,-0.271,-0.167,-0.274,-0.252,-0.064,250.799,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:35,3013.268,0.000,0.364,0.000,5.066,1.619,288.215,75.754,74.387,236.012,236.961,194.116,208.504,194.940,175.891,174.521,36.133,50.859,53.491,47.395,51.019,54.980,54.161,48.729,46.609,49.421,67.326,73.566,63.628,67.521,78.823,83.797,67.741,73.859,76.149,79.359,89.320,89.606,84.229,84.355,60.197,62.309,49.909,50.082,14.465,23.141,41.458,47.285,19.847,19.217,28.678,18.944,55.293,48.305,39.694,29.712,38.342,27.535,24.481,16.576,-0.194,-0.301,-0.274,-0.174,-0.276,-0.246,-0.064,250.826,264.476,3.501,9.148,33.093,40.589,16.508,24.257,49.147,181.637,254.141,44.755,49.797,178.264,155.654,281.264,12.200,15.000,34.900,42.600,17.600,24.900,50.900,
2021/04/06 05:58:36,3013.313,0.000,0.182,0.000,5.029,1.619,288.450,76.062,74.671,236.032,236.961,194.138,208.504,194.961,175.891,174.521,36.202,50.926,53.573,47.395,50.952,54.951,54.161,48.699,46.578,49.507,67.326,73.588,63.628,67.619,78.759,83.768,67.741,73.829,76.149,79.331,89.320,89.628,84.164,84.376,60.197,62.391,49.909,50.103,16.285,20.317,42.133,46.101,19.483,19.035,28.860,18.670,55.111,48.122,39.421,29.621,38.342,27.535,24.390,16.667,-0.185,-0.294,-0.264,-0.177,-0.272,-0.248,-0.064,250.786,264.417,2.907,5.536,33.718,40.396,16.732,27.106,48.598,176.055,286.798,51.261,50.122,172.790,152.301,281.033,15.000,18.900,36.000,42.700,18.500,27.600,50.300,
2021/04/06 05:58:37,3013.296,0.000,0.364,0.000,5.029,1.619,288.430,76.062,74.671,236.032,237.196,194.389,208.504,195.213,176.143,174.248,36.133,50.926,53.491,47.395,51.019,54.951,54.161,48.699,46.578,49.484,67.326,73.491,63.695,67.521,78.823,83.768,67.741,73.829,76.149,79.331,89.320,89.532,84.229,84.355,60.264,62.309,49.909,50.021,15.921,21.684,42.036,49.198,19.938,19.308,28.587,18.761,55.111,48.214,39.421,29.621,38.342,27.535,24.208,16.393,-0.202,-0.318,-0.280,-0.184,-0.283,-0.259,-0.064,250.821,264.412,2.907,5.536,33.718,40.396,16.732,27.106,48.598,176.055,286.798,51.261,50.122,172.790,152.301,281.033,15.000,18.900,36.000,42.700,18.500,27.600,50.300,
2021/04/06 05:58:38,3013.398,0.000,0.364,0.000,5.066,1.619,288.665,76.346,74.955,236.267,237.196,194.138,208.504,194.961,175.891,174.248,36.202,50.926,53.551,47.395,51.019,54.920,54.161,48.729,46.609,49.421,67.326,73.566,63.628,67.521,78.823,83.738,67.807,73.859,76.149,79.359,89.384,89.532,84.229,84.355,60.197,62.233,49.909,50.021,15.830,21.866,43.290,46.192,19.665,18.761,28.769,18.852,55.566,47.940,39.603,29.530,38.434,27.535,24.390,16.485,-0.179,-0.300,-0.265,-0.165,-0.270,-0.258,-0.064,250.818,264.354,2.907,5.536,33.718,40.396,16.732,27.106,48.598,176.055,286.798,51.261,50.122,172.790,152.301,281.033,15.000,18.900,36.000,42.700,18.500,27.600,50.300,
2021/04/06 05:58:39,3013.489,0.000,0.364,0.000,5.066,1.619,288.921,76.346,74.930,236.267,237.411,194.389,208.484,195.213,176.121,174.269,36.177,50.950,53.573,47.370,51.019,54.980,54.221,48.729,46.609,49.507,67.349,73.588,63.652,67.543,78.823,83.797,67.741,73.859,76.214,79.359,89.408,89.628,84.252,84.376,60.287,62.391,50.003,50.043,14.556,19.953,42.518,48.014,19.483,18.488,28.769,19.217,55.293,47.849,39.512,29.439,38.342,27.535,24.208,16.302,-0.187,-0.295,-0.275,-0.169,-0.255,-0.256,-0.064,250.852,264.407,3.312,5.048,36.740,41.961,17.487,26.371,48.951,298.887,326.310,53.411,52.748,166.441,150.713,281.310,8.200,10.600,38.200,43.300,18.800,26.800,50.800,
2021/04/06 05:58:40,3013.557,0.000,0.364,0.000,5.029,1.619,289.156,76.630,75.239,236.502,237.667,194.389,208.504,195.213,176.143,174.018,36.202,50.992,53.612,47.395,51.019,54.980,54.221,48.729,46.672,49.484,67.326,73.566,63.628,67.521,78.888,83.797,67.807,73.920,76.214,79.419,89.449,89.606,84.294,84.355,60.197,62.309,49.979,50.021,16.830,21.410,43.000,47.103,20.666,19.581,29.133,18.852,55.111,47.940,39.512,29.439,38.434,27.443,24.663,16.576,-0.185,-0.292,-0.264,-0.173,-0.272,-0.251,-0.064,250.879,264.300,3.312,5.048,36.740,41.961,17.487,26.371,48.951,298.887,326.310,53.411,52.748,166.441,150.713,281.310,8.200,10.600,38.200,43.300,18.800,26.800,50.800,
2021/04/06 05:58:41,3013.591,0.000,0.364,0.000,5.029,1.619,289.156,76.630,75.523,236.737,237.667,194.389,208.504,195.213,176.143,174.018,36.202,50.992,53.688,47.395,51.019,54.951,54.221,48.778,46.642,49.484,67.326,73.566,63.695,67.521,78.888,83.768,67.741,73.890,76.214,79.390,89.449,89.606,84.294,84.355,60.264,62.309,49.979,50.021,16.558,24.599,42.615,48.743,19.483,19.490,28.587,19.399,55.202,48.031,39.330,29.439,38.342,27.443,24.481,16.393,-0.189,-0.290,-0.264,-0.169,-0.257,-0.228,-0.064,250.884,264.295,3.312,5.048,36.740,41.961,17.487,26.371,48.951,298.887,326.310,53.411,52.748,166.441,150.713,281.310,8.200,10.600,38.200,43.300,18.800,26.800,50.800,
2021/04/06 05:58:42,3013.738,0.000,0.364,0.000,5.029,1.619,289.392,76.913,75.807,236.737,237.667,194.389,208.739,195.213,176.143,174.018,36.202,50.992,53.688,47.370,51.019,54.951,54.199,48.778,46.642,49.484,67.326,73.566,63.695,67.597,78.888,83.768,67.807,73.890,76.214,79.331,89.449,89.606,84.359,84.414,60.264,62.370,49.979,50.082,15.921,23.324,42.615,46.647,19.847,19.217,29.042,19.035,55.111,48.214,39.330,29.439,38.342,27.443,24.208,16.302,-0.176,-0.292,-0.260,-0.156,-0.272,-0.251,-0.064,250.944,264.359,3.312,5.048,36.740,41.961,17.487,26.371,48.951,298.887,326.310,53.411,52.748,166.441,150.713,281.310,8.200,10.600,38.200,43.300,18.800,26.800,50.800,
2021/04/06 05:58:43,3013.896,0.000,0.364,0.000,5.029,1.619,289.607,77.173,75.807,236.716,237.902,194.367,208.504,195.191,176.143,173.996,36.202,51.059,53.709,47.395,51.019,54.920,54.221,48.808,46.672,49.570,67.326,73.588,63.695,67.619,78.888,83.797,67.807,73.920,76.214,79.419,89.449,89.687,84.294,84.509,60.264,62.452,49.979,50.103,15.739,21.775,42.325,46.738,18.937,19.581,28.769,18.944,55.020,48.031,39.330,29.439,38.251,27.443,24.117,16.302,-0.187,-0.303,-0.278,-0.175,-0.263,-0.259,-0.064,250.937,264.353,3.312,5.048,36.740,41.961,17.487,26.371,48.951,298.887,326.310,53.411,52.748,166.441,150.713,281.310,8.200,10.600,38.200,43.300,18.800,26.800,50.800,
2021/04/06 05:58:44,3014.009,0.000,0.364,0.000,5.029,1.619,289.627,77.197,76.091,236.972,237.902,194.389,208.739,195.213,176.143,174.018,36.202,50.992,53.688,47.465,51.019,54.951,54.282,48.778,46.705,49.547,67.326,73.566,63.628,67.521,78.888,83.768,67.807,73.951,76.214,79.390,89.514,89.665,84.359,84.414,60.264,62.370,49.979,50.021,15.193,21.775,41.265,47.923,18.755,18.488,28.860,19.126,55.202,47.940,39.421,29.439,38.160,27.443,24.208,16.302,-0.192,-0.304,-0.269,-0.177,-0.280,-0.256,-0.064,250.931,264.358,3.312,5.048,36.740,41.961,17.487,26.371,48.951,298.887,326.310,53.411,52.748,166.441,150.713,281.310,8.200,10.600,38.200,43.300,18.800,26.800,50.800,
2021/04/06 05:58:45,3013.987,0.000,0.182,0.000,5.066,1.619,289.862,77.197,76.091,236.972,238.137,194.389,208.739,195.213,176.143,174.018,36.202,51.059,53.770,47.395,51.019,54.951,54.282,48.778,46.705,49.649,67.392,73.588,63.695,67.619,78.953,83.768,67.807,73.951,76.214,79.390,89.514,89.687,84.359,84.509,60.264,62.391,49.979,50.103,16.103,21.046,40.879,48.561,19.483,18.306,28.860,18.944,55.020,48.031,39.421,29.347,38.251,27.443,24.299,16.393,-0.190,-0.295,-0.266,-0.174,-0.256,-0.254,-0.064,250.996,264.359,4.243,10.700,34.611,37.583,14.810,26.565,49.206,278.130,322.595,49.453,52.459,173.019,153.628,281.607,7.100,16.400,36.300,39.400,15.900,27.100,50.900,
2021/04/06 05:58:46,3013.998,0.000,0.364,0.000,5.029,1.619,290.098,77.481,76.375,237.206,238.137,194.389,208.739,195.213,176.143,174.018,36.202,51.059,53.831,47.395,51.019,54.951,54.260,48.778,46.705,49.649,67.326,73.649,63.695,67.619,78.953,83.768,67.874,73.951,76.278,79.390,89.514,89.761,84.359,84.568,60.330,62.452,49.979,50.179,15.739,18.130,42.229,47.285,18.208,18.215,28.678,18.944,55.202,47.940,39.421,29.347,38.251,27.443,24.117,16.393,-0.182,-0.293,-0.267,-0.157,-0.276,-0.252,-0.064,250.944,264.358,4.243,10.700,34.611,37.583,14.810,26.565,49.206,278.130,322.595,49.453,52.459,173.019,153.628,281.607,7.100,16.400,36.300,39.400,15.900,27.100,50.900,
2021/04/06 05:58:47,3014.185,0.000,0.364,0.000,5.029,1.594,290.333,77.765,76.375,237.206,238.372,194.389,208.739,195.464,176.394,173.766,36.271,51.125,53.748,47.395,51.085,54.951,54.282,48.841,46.784,49.626,67.326,73.566,63.695,67.597,78.953,83.768,67.874,73.951,76.278,79.464,89.514,89.739,84.359,84.488,60.264,62.430,49.979,50.082,15.921,21.319,43.868,48.196,19.574,19.399,28.587,19.308,55.202,47.758,39.512,29.439,38.251,27.352,23.935,16.120,-0.178,-0.292,-0.266,-0.163,-0.266,-0.245,-0.064,250.936,264.353,4.243,10.700,34.611,37.583,14.810,26.565,49.206,278.130,322.595,49.453,52.459,173.019,153.628,281.607,7.100,16.400,36.300,39.400,15.900,27.100,50.900,
2021/04/06 05:58:48,3014.185,0.000,0.364,0.000,5.029,1.594,290.333,77.765,76.375,237.206,238.372,194.389,208.739,195.464,176.143,173.766,36.271,51.125,53.831,47.395,51.085,54.951,54.282,48.841,46.784,49.649,67.392,73.649,63.695,67.619,78.953,83.768,67.874,73.951,76.278,79.464,89.514,89.820,84.424,84.568,60.330,62.452,50.046,50.179,18.650,23.870,43.386,48.196,19.392,19.399,29.224,18.944,55.020,48.122,39.512,29.530,38.160,27.352,24.117,16.211,-0.192,-0.306,-0.269,-0.175,-0.280,-0.249,-0.064,250.944,264.300,4.243,10.700,34.611,37.583,14.810,26.565,49.206,278.130,322.595,49.453,52.459,173.019,153.628,281.607,7.100,16.400,36.300,39.400,15.900,27.100,50.900,
2021/04/06 05:58:49,3014.094,0.000,0.364,0.000,5.066,1.594,290.569,77.740,76.659,237.421,238.608,194.367,208.739,195.442,176.394,173.766,36.202,51.125,53.906,47.465,51.085,54.951,54.282,48.841,46.784,49.712,67.326,73.649,63.695,67.679,79.018,83.709,67.874,73.951,76.278,79.390,89.579,89.820,84.424,84.568,60.330,62.452,49.979,50.179,15.466,21.866,43.097,47.467,19.665,19.308,29.042,19.035,55.202,48.122,39.603,29.439,38.160,27.352,23.935,16.211,-0.196,-0.302,-0.271,-0.178,-0.262,-0.259,-0.064,250.944,264.417,2.159,8.635,32.457,43.162,14.705,27.030,49.500,256.608,283.393,45.374,52.626,178.441,155.521,281.537,8.700,16.900,35.300,45.200,16.300,27.400,51.200,
2021/04/06 05:58:50,3014.049,0.000,0.364,0.000,5.029,1.594,290.569,77.765,76.943,237.676,238.843,194.640,208.739,195.716,176.394,173.766,36.202,51.125,53.809,47.395,51.085,55.026,54.282,48.841,46.784,49.626,67.326,73.566,63.695,67.597,78.953,83.768,67.940,74.026,76.278,79.464,89.579,89.799,84.424,84.547,60.330,62.430,49.979,50.082,13.737,21.501,41.843,46.101,19.210,18.944,28.678,18.761,55.111,48.031,39.603,29.439,38.160,27.352,23.935,16.211,-0.190,-0.310,-0.278,-0.166,-0.286,-0.264,-0.064,250.957,264.359,2.159,8.635,32.457,43.162,14.705,27.030,49.500,256.608,283.393,45.374,52.626,178.441,155.521,281.537,8.700,16.900,35.300,45.200,16.300,27.400,51.200,
2021/04/06 05:58:51,3014.117,0.000,0.364,0.000,5.029,1.594,290.784,78.332,76.943,237.676,238.843,194.640,208.739,195.464,176.394,173.744,36.271,51.191,53.809,47.465,51.085,55.026,54.282,48.904,46.847,49.626,67.392,73.566,63.695,67.597,79.018,83.709,67.874,74.026,76.278,79.464,89.579,89.799,84.424,84.547,60.330,62.370,49.979,50.157,18.468,22.048,43.675,47.194,20.575,19.490,29.133,18.944,55.202,47.940,39.421,29.439,38.069,27.261,23.844,16.211,-0.179,-0.299,-0.270,-0.165,-0.269,-0.251,-0.064,250.957,264.358,2.159,8.635,32.457,43.162,14.705,27.030,49.500,256.608,283.393,45.374,52.626,178.441,155.521,281.537,8.700,16.900,35.300,45.200,16.300,27.400,51.200,
2021/04/06 05:58:52,3014.156,0.000,0.182,0.000,5.029,1.594,291.019,78.332,76.943,237.911,238.843,194.640,208.739,195.716,176.394,173.744,36.271,51.191,53.906,47.465,51.085,55.026,54.260,48.841,46.847,49.712,67.392,73.588,63.695,67.619,79.018,83.709,67.940,74.026,76.278,79.464,89.579,89.820,84.424,84.628,60.330,62.452,49.979,50.179,15.830,22.595,41.361,48.561,19.847,19.581,29.315,19.217,55.475,48.122,39.512,29.439,38.160,27.352,24.117,16.211,-0.184,-0.286,-0.259,-0.165,-0.265,-0.234,-0.064,250.970,264.358,2.159,8.635,32.457,43.162,14.705,27.030,49.500,256.608,283.393,45.374,52.626,178.441,155.521,281.537,8.700,16.900,35.300,45.200,16.300,27.400,51.200,
2021/04/06 05:58:53,3014.179,0.000,0.364,0.000,5.029,1.594,291.039,78.332,77.227,237.911,239.078,194.640,208.975,195.716,176.646,173.514,36.271,51.191,53.885,47.465,51.019,55.026,54.260,48.904,46.847,49.690,67.326,73.627,63.695,67.597,79.018,83.709,67.940,74.026,76.278,79.464,89.579,89.799,84.424,84.606,60.330,62.430,49.979,50.082,16.467,21.866,43.193,48.378,19.301,18.670,28.951,19.035,55.020,48.122,39.421,29.530,38.160,27.352,23.844,16.120,-0.187,-0.293,-0.267,-0.175,-0.272,-0.253,-0.064,250.944,264.300,2.159,8.635,32.457,43.162,14.705,27.030,49.500,256.608,283.393,45.374,52.626,178.441,155.521,281.537,8.700,16.900,35.300,45.200,16.300,27.400,51.200,
2021/04/06 05:58:54,3014.100,0.000,0.364,0.000,5.029,1.594,291.039,78.616,77.511,237.911,239.078,194.640,208.975,195.716,176.394,173.514,36.271,51.191,53.885,47.465,51.019,55.026,54.282,48.904,46.847,49.690,67.392,73.566,63.695,67.597,79.082,83.709,67.940,74.026,76.343,79.523,89.644,89.858,84.424,84.606,60.330,62.430,50.046,50.082,15.284,21.775,42.615,49.289,20.120,18.670,29.588,19.126,55.384,48.122,39.603,29.530,38.160,27.261,24.026,16.211,-0.188,-0.301,-0.270,-0.157,-0.277,-0.251,-0.064,250.944,264.236,2.159,8.635,32.457,43.162,14.705,27.030,49.500,256.608,283.393,45.374,52.626,178.441,155.521,281.537,8.700,16.900,35.300,45.200,16.300,27.400,51.200,
2021/04/06 05:58:55,3014.128,0.000,0.364,0.000,5.029,1.594,291.275,78.592,77.511,238.126,239.313,194.870,208.975,195.694,176.394,173.514,36.271,51.191,53.945,47.465,51.019,55.087,54.282,48.904,46.911,49.769,67.392,73.627,63.695,67.597,79.018,83.709,67.940,74.026,76.278,79.523,89.644,89.858,84.424,84.606,60.330,62.430,50.046,50.157,16.558,22.139,42.422,49.836,19.847,19.399,29.315,19.490,55.384,47.849,39.512,29.530,38.069,27.261,23.935,16.120,-0.174,-0.304,-0.263,-0.163,-0.273,-0.242,-0.064,250.892,264.300,3.808,11.423,33.377,41.153,15.473,27.241,48.835,256.329,290.497,48.766,50.818,174.437,154.564,281.816,12.300,19.900,34.700,43.100,16.800,27.600,50.500,
2021/04/06 05:58:56,3014.224,0.000,0.364,0.000,5.029,1.594,291.490,78.900,77.795,238.146,239.313,194.640,208.975,195.716,176.394,173.492,36.271,51.258,53.945,47.439,51.085,55.026,54.260,48.904,46.911,49.690,67.392,73.566,63.695,67.597,79.082,83.709,68.006,74.026,76.343,79.464,89.644,89.858,84.489,84.606,60.330,62.430,50.046,50.082,15.830,21.866,41.940,46.192,19.301,19.217,29.588,18.852,55.111,47.849,39.694,29.530,38.160,27.261,24.208,16.211,-0.184,-0.283,-0.265,-0.157,-0.258,-0.226,-0.064,250.865,264.241,3.808,11.423,33.377,41.153,15.473,27.241,48.835,256.329,290.497,48.766,50.818,174.437,154.564,281.816,12.300,19.900,34.700,43.100,16.800,27.600,50.500,
2021/04/06 05:58:57,3014.111,0.000,0.364,0.000,5.029,1.594,291.510,78.900,77.795,238.146,239.313,194.640,208.975,195.716,176.646,173.514,36.271,51.258,54.021,47.439,51.061,55.026,54.282,48.904,46.911,49.769,67.392,73.627,63.761,67.657,79.059,83.635,67.916,74.026,76.255,79.523,89.644,89.932,84.489,84.680,60.396,62.506,50.046,50.218,15.557,22.595,41.169,46.465,19.210,19.126,29.042,18.944,55.293,47.940,39.785,29.712,38.069,27.170,24.026,16.120,-0.188,-0.299,-0.269,-0.181,-0.274,-0.255,-0.064,250.832,264.177,3.808,11.423,33.377,41.153,15.473,27.241,48.835,256.329,290.497,48.766,50.818,174.437,154.564,281.816,12.300,19.900,34.700,43.100,16.800,27.600,50.500,
2021/04/06 05:58:58,3013.964,0.000,0.364,0.000,5.029,1.568,291.725,79.184,77.795,238.381,239.548,194.892,208.975,195.716,176.394,173.492,36.271,51.258,54.021,47.465,51.085,55.026,54.282,48.904,46.911,49.690,67.392,73.566,63.761,67.597,79.082,83.635,68.006,74.026,76.343,79.523,89.644,89.858,84.489,84.606,60.396,62.430,50.046,50.157,14.010,20.955,42.518,47.832,18.846,18.944,29.224,19.399,55.202,48.122,39.694,29.530,38.160,27.261,23.753,16.029,-0.188,-0.298,-0.267,-0.172,-0.268,-0.240,-0.064,250.813,264.300,3.808,11.423,33.377,41.153,15.473,27.241,48.835,256.329,290.497,48.766,50.818,174.437,154.564,281.816,12.300,19.900,34.700,43.100,16.800,27.600,50.500,
2021/04/06 05:58:59,3013.879,0.000,0.364,0.000,5.029,1.568,291.745,79.467,78.079,238.616,239.548,194.892,209.210,195.967,176.646,173.514,36.271,51.258,54.082,47.465,51.085,55.087,54.282,48.983,46.990,49.832,67.392,73.627,63.761,67.657,79.147,83.635,68.006,74.087,76.343,79.523,89.708,89.932,84.554,84.680,60.396,62.506,50.046,50.218,16.285,25.146,43.675,48.743,20.757,19.217,29.680,19.672,55.293,47.849,39.694,29.530,38.069,27.170,23.935,16.029,-0.191,-0.323,-0.280,-0.179,-0.287,-0.278,-0.064,250.787,264.300,3.808,11.423,33.377,41.153,15.473,27.241,48.835,256.329,290.497,48.766,50.818,174.437,154.564,281.816,12.300,19.900,34.700,43.100,16.800,27.600,50.500,
2021/04/06 05:59:00,3013.868,0.000,0.364,0.000,5.066,1.568,291.745,79.467,78.079,238.616,239.783,194.892,209.210,195.716,176.646,173.262,36.341,51.324,53.992,47.465,51.085,55.026,54.221,48.983,46.990,49.738,67.392,73.537,63.761,67.568,79.147,83.635,68.006,74.087,76.343,79.523,89.708,89.829,84.554,84.578,60.396,62.401,50.046,50.128,15.375,20.773,41.361,47.558,19.301,18.670,29.406,18.852,55.202,48.031,39.603,29.621,38.069,27.170,23.844,16.120,-0.187,-0.291,-0.270,-0.157,-0.261,-0.233,-0.064,250.787,264.300,2.759,11.673,35.518,40.793,15.784,27.012,49.618,223.531,276.394,50.484,51.669,171.254,153.150,281.627,9.900,18.500,37.300,42.200,17.000,27.500,51.200,
2021/04/06 05:59:01,3013.851,0.000,0.364,0.000,5.029,1.568,291.981,79.443,78.363,238.596,239.783,194.870,209.210,195.945,176.646,173.262,36.341,51.324,54.142,47.465,51.085,55.087,54.282,48.983,46.990,49.832,67.392,73.703,63.695,67.657,79.082,83.576,68.006,74.087,76.343,79.523,89.708,89.932,84.618,84.739,60.396,62.506,50.046,50.218,16.376,24.690,42.615,48.834,19.847,19.763,29.315,19.399,55.748,48.122,39.876,29.712,38.342,27.170,24.390,16.211,-0.190,-0.312,-0.270,-0.180,-0.281,-0.258,-0.064,250.721,264.348,2.759,11.673,35.518,40.793,15.784,27.012,49.618,223.531,276.394,50.484,51.669,171.254,153.150,281.627,9.900,18.500,37.300,42.200,17.000,27.500,51.200,
2021/04/06 05:59:02,3013.687,0.000,0.364,0.000,5.066,1.568,292.216,79.751,78.647,238.851,239.783,194.892,209.210,195.716,176.394,173.262,36.341,51.324,54.082,47.534,51.085,55.087,54.199,48.983,46.990,49.832,67.392,73.627,63.761,67.657,79.147,83.576,68.006,74.087,76.343,79.523,89.708,89.932,84.554,84.739,60.396,62.506,50.046,50.157,16.739,21.684,41.843,48.014,19.847,19.126,29.497,18.944,55.475,48.122,39.876,29.621,37.978,27.079,23.844,16.120,-0.185,-0.290,-0.263,-0.165,-0.258,-0.228,-0.064,250.761,264.241,2.759,11.673,35.518,40.793,15.784,27.012,49.618,223.531,276.394,50.484,51.669,171.254,153.150,281.627,9.900,18.500,37.300,42.200,17.000,27.500,51.200,
2021/04/06 05:59:03,3013.630,0.000,0.364,0.000,5.029,1.568,292.431,80.035,78.647,238.851,240.019,194.892,209.210,195.967,176.646,172.989,36.341,51.324,54.164,47.534,51.085,55.087,54.282,48.983,46.990,49.855,67.392,73.649,63.695,67.679,79.147,83.635,68.073,74.087,76.408,79.523,89.773,90.012,84.618,84.761,60.396,62.528,50.046,50.240,15.466,21.775,43.868,47.923,19.574,19.035,29.315,19.490,55.475,48.122,39.876,29.621,38.160,27.079,23.844,16.029,-0.184,-0.312,-0.271,-0.166,-0.285,-0.265,-0.064,250.748,264.300,2.759,11.673,35.518,40.793,15.784,27.012,49.618,223.531,276.394,50.484,51.669,171.254,153.150,281.627,9.900,18.500,37.300,42.200,17.000,27.500,51.200,
2021/04/06 05:59:04,3013.636,0.000,0.364,0.000,5.029,1.568,292.451,80.319,78.931,239.086,240.019,194.892,209.210,195.967,176.646,173.262,36.341,51.391,54.142,47.534,51.085,55.087,54.199,49.047,46.990,49.832,67.392,73.627,63.761,67.657,79.147,83.576,68.073,74.087,76.408,79.523,89.708,89.991,84.618,84.739,60.396,62.506,50.046,50.218,14.738,21.319,41.747,47.741,19.756,18.579,29.497,19.308,55.384,48.305,39.876,29.621,37.978,27.079,23.753,16.120,-0.185,-0.303,-0.277,-0.174,-0.263,-0.258,-0.064,250.722,264.182,3.606,11.254,35.452,39.644,15.652,25.850,49.624,213.690,292.463,51.643,49.399,167.829,153.832,282.216,9.500,14.300,37.400,41.000,16.500,26.200,51.300,
2021/04/06 05:59:05,3013.664,0.000,0.364,0.000,5.029,1.568,292.451,80.035,78.931,239.086,240.019,194.892,209.210,195.967,176.646,173.011,36.341,51.367,54.164,47.534,51.085,55.117,54.282,49.014,47.021,49.918,67.368,73.725,63.737,67.679,79.147,83.605,68.006,74.192,76.343,79.552,89.685,90.012,84.595,84.820,60.373,62.528,50.022,50.240,15.557,22.321,43.000,48.743,19.392,18.579,29.315,19.217,55.657,48.214,39.967,29.803,37.978,27.079,23.844,16.120,-0.198,-0.302,-0.274,-0.182,-0.279,-0.261,-0.064,250.695,264.231,3.606,11.254,35.452,39.644,15.652,25.850,49.624,213.690,292.463,51.643,49.399,167.829,153.832,282.216,9.500,14.300,37.400,41.000,16.500,26.200,51.300,
2021/04/06 05:59:06,3013.591,0.000,0.364,0.000,5.066,1.568,292.667,80.319,79.215,239.086,240.254,194.892,209.210,195.967,176.646,172.989,36.341,51.391,54.142,47.534,51.085,55.026,54.282,49.047,47.053,49.832,67.392,73.627,63.761,67.657,79.212,83.576,68.073,74.087,76.408,79.523,89.773,89.991,84.618,84.739,60.396,62.506,50.046,50.218,14.738,20.408,43.000,47.741,19.119,18.306,29.771,19.308,55.748,48.305,40.058,29.894,37.887,27.079,23.844,16.120,-0.188,-0.302,-0.267,-0.170,-0.261,-0.254,-0.064,250.675,264.295,3.606,11.254,35.452,39.644,15.652,25.850,49.624,213.690,292.463,51.643,49.399,167.829,153.832,282.216,9.500,14.300,37.400,41.000,16.500,26.200,51.300,
2021/04/06 05:59:07,3013.534,0.000,0.364,0.000,5.066,1.568,292.687,80.603,79.215,239.320,240.489,195.143,209.445,195.967,176.897,173.011,36.341,51.391,54.142,47.534,51.085,55.087,54.260,49.047,47.053,49.832,67.392,73.627,63.761,67.657,79.147,83.576,68.073,74.087,76.408,79.523,89.773,89.991,84.618,84.739,60.396,62.506,50.112,50.218,15.830,21.501,41.843,48.014,19.392,18.579,29.588,19.217,55.566,48.305,39.876,29.712,37.887,27.079,23.844,16.211,-0.185,-0.301,-0.270,-0.157,-0.280,-0.253,-0.064,250.657,264.241,3.606,11.254,35.452,39.644,15.652,25.850,49.624,213.690,292.463,51.643,49.399,167.829,153.832,282.216,9.500,14.300,37.400,41.000,16.500,26.200,51.300,
2021/04/06 05:59:08,3013.562,0.000,0.364,0.000,5.029,1.568,292.922,80.603,79.499,239.320,240.489,195.143,209.445,195.967,176.897,173.011,36.410,51.457,54.218,47.603,51.061,55.087,54.282,49.047,47.053,49.895,67.392,73.627,63.761,67.657,79.188,83.517,68.049,74.087,76.385,79.597,89.773,89.991,84.618,84.799,60.463,62.506,50.112,50.218,15.557,24.326,41.265,48.105,20.029,19.399,29.680,19.035,55.384,47.940,40.149,29.621,38.069,26.988,23.753,16.029,-0.185,-0.311,-0.276,-0.173,-0.277,-0.257,-0.064,250.625,264.236,3.606,11.254,35.452,39.644,15.652,25.850,49.624,213.690,292.463,51.643,49.399,167.829,153.832,282.216,9.500,14.300,37.400,41.000,16.500,26.200,51.300,
2021/04/06 05:59:09,3013.658,0.000,0.182,0.000,5.066,1.568,292.922,80.886,79.499,239.555,240.489,195.143,209.210,195.967,176.897,173.011,36.410,51.457,54.218,47.603,51.085,55.087,54.282,49.047,47.132,49.895,67.392,73.627,63.761,67.657,79.212,83.517,68.073,74.163,76.408,79.597,89.838,89.991,84.683,84.739,60.463,62.506,50.112,50.218,14.465,20.681,41.843,47.558,18.937,18.488,29.680,18.852,55.657,48.031,39.967,29.621,38.069,27.079,24.117,16.120,-0.183,-0.283,-0.258,-0.163,-0.264,-0.236,-0.064,250.643,264.182,5.441,9.101,31.792,42.214,16.807,28.354,50.128,126.027,270.630,49.848,45.096,178.295,153.164,281.624,8.300,16.500,33.800,43.900,17.800,28.700,51.900,
2021/04/06 05:59:10,3013.687,0.000,0.364,0.000,5.029,1.568,293.137,80.886,79.783,239.555,240.724,195.143,209.445,196.218,176.646,172.737,36.410,51.457,54.218,47.509,51.085,55.087,54.282,49.047,47.053,49.832,67.458,73.566,63.761,67.657,79.212,83.517,68.073,74.087,76.408,79.597,89.838,89.991,84.683,84.739,60.463,62.506,50.112,50.218,15.102,19.770,41.843,46.374,19.483,18.852,29.588,19.126,55.475,47.849,40.058,29.712,37.978,26.988,23.480,15.938,-0.189,-0.301,-0.269,-0.181,-0.274,-0.256,-0.064,250.630,264.182,5.441,9.101,31.792,42.214,16.807,28.354,50.128,126.027,270.630,49.848,45.096,178.295,153.164,281.624,8.300,16.500,33.800,43.900,17.800,28.700,51.900,
2021/04/06 05:59:11,3013.630,0.000,0.364,0.000,5.066,1.568,293.137,81.146,80.067,239.770,240.724,195.121,209.445,196.197,176.646,172.989,36.410,51.523,54.250,47.603,51.061,55.087,54.260,49.047,47.132,49.865,67.458,73.598,63.761,67.628,79.188,83.443,68.049,74.087,76.385,79.597,89.838,89.963,84.683,84.770,60.463,62.477,50.112,50.189,13.009,19.224,42.518,47.558,19.665,18.488,29.497,18.852,55.748,48.214,39.967,29.712,37.887,26.988,23.662,16.029,-0.190,-0.300,-0.275,-0.175,-0.277,-0.255,-0.064,250.637,264.177,5.441,9.101,31.792,42.214,16.807,28.354,50.128,126.027,270.630,49.848,45.096,178.295,153.164,281.624,8.300,16.500,33.800,43.900,17.800,28.700,51.900,
2021/04/06 05:59:12,3013.681,0.000,0.364,0.000,5.029,1.568,293.158,81.170,80.067,239.790,240.959,195.143,209.445,196.218,176.897,172.759,36.410,51.523,54.279,47.603,51.151,55.087,54.260,49.047,47.132,49.895,67.458,73.703,63.761,67.718,79.212,83.443,68.073,74.087,76.408,79.523,89.838,90.050,84.683,84.799,60.463,62.566,50.112,50.218,15.375,22.504,42.133,48.743,20.211,18.397,29.680,19.126,55.566,47.758,39.967,29.621,37.887,26.988,23.480,15.938,-0.184,-0.310,-0.274,-0.172,-0.277,-0.255,-0.064,250.617,264.123,5.441,9.101,31.792,42.214,16.807,28.354,50.128,126.027,270.630,49.848,45.096,178.295,153.164,281.624,8.300,16.500,33.800,43.900,17.800,28.700,51.900,
2021/04/06 05:59:13,3013.834,0.000,0.364,0.000,5.029,1.542,293.393,81.429,80.067,240.005,240.959,195.121,209.445,196.197,176.897,173.011,36.410,51.523,54.250,47.578,51.151,55.087,54.282,49.047,47.132,49.865,67.458,73.598,63.761,67.628,79.277,83.443,68.139,74.163,76.408,79.597,89.903,90.022,84.748,84.770,60.463,62.477,50.112,50.128,15.193,24.599,42.325,49.472,18.755,18.670,29.771,19.399,55.748,47.940,40.149,29.530,37.978,26.988,23.662,15.938,-0.190,-0.295,-0.272,-0.168,-0.267,-0.235,-0.064,250.617,264.123,5.441,9.101,31.792,42.214,16.807,28.354,50.128,126.027,270.630,49.848,45.096,178.295,153.164,281.624,8.300,16.500,33.800,43.900,17.800,28.700,51.900,
2021/04/06 05:59:14,3013.862,0.000,0.364,0.000,5.066,1.568,293.393,81.454,80.351,240.025,240.959,195.143,209.445,196.218,176.897,172.759,36.410,51.523,54.279,47.578,51.151,55.087,54.357,49.110,47.132,49.974,67.458,73.627,63.761,67.657,79.277,83.443,68.139,74.163,76.408,79.597,89.903,90.050,84.748,84.799,60.463,62.506,50.112,50.218,17.831,21.684,43.772,47.741,18.755,19.399,29.680,19.217,55.384,47.667,39.967,29.347,37.796,26.896,23.480,15.938,-0.180,-0.295,-0.260,-0.173,-0.272,-0.249,-0.064,250.577,264.113,5.441,9.101,31.792,42.214,16.807,28.354,50.128,126.027,270.630,49.848,45.096,178.295,153.164,281.624,8.300,16.500,33.800,43.900,17.800,28.700,51.900,
2021/04/06 05:59:15,3013.907,0.000,0.364,0.000,5.066,1.542,293.608,81.738,80.351,240.025,241.195,195.143,209.680,196.218,176.897,172.485,36.410,51.523,54.415,47.603,51.151,55.163,54.357,49.110,47.195,49.974,67.458,73.703,63.761,67.718,79.212,83.517,68.139,74.163,76.473,79.597,89.903,90.124,84.683,84.873,60.463,62.642,50.179,50.294,16.467,23.688,42.036,48.014,18.846,18.488,29.862,18.852,55.384,47.576,39.967,29.530,37.796,26.805,23.480,15.847,-0.201,-0.310,-0.280,-0.187,-0.277,-0.254,-0.064,250.643,264.065,2.617,10.300,35.188,44.933,14.921,27.728,49.428,226.548,269.444,47.880,51.778,172.685,153.897,282.265,8.000,12.800,36.500,46.900,16.600,28.000,51.100,
2021/04/06 05:59:16,3013.936,0.000,0.364,0.000,5.029,1.542,293.628,82.021,80.635,240.260,241.430,195.143,209.680,196.470,177.149,172.759,36.479,51.590,54.354,47.578,51.151,55.087,54.282,49.110,47.195,49.974,67.392,73.703,63.761,67.718,79.212,83.443,68.139,74.163,76.473,79.597,89.903,90.124,84.748,84.873,60.529,62.566,50.179,50.294,15.648,22.413,42.615,48.743,19.665,18.306,29.497,19.308,55.384,47.667,39.967,29.347,37.796,26.988,23.571,15.847,-0.187,-0.304,-0.275,-0.175,-0.275,-0.271,-0.064,250.669,264.182,2.617,10.300,35.188,44.933,14.921,27.728,49.428,226.548,269.444,47.880,51.778,172.685,153.897,282.265,8.000,12.800,36.500,46.900,16.600,28.000,51.100,
2021/04/06 05:59:17,3014.151,0.000,0.364,0.000,5.029,1.542,293.608,82.021,80.919,240.260,241.430,195.143,209.445,196.470,176.897,172.737,36.479,51.566,54.415,47.647,51.194,55.163,54.260,49.110,47.195,50.036,67.435,73.703,63.737,67.718,79.253,83.517,68.115,74.163,76.449,79.597,89.880,90.183,84.725,84.932,60.506,62.642,50.088,50.354,15.739,21.137,42.036,47.467,20.575,19.126,29.680,18.852,55.657,47.485,39.876,29.165,37.887,26.896,23.662,15.938,-0.182,-0.287,-0.269,-0.167,-0.249,-0.252,-0.064,250.669,264.123,2.617,10.300,35.188,44.933,14.921,27.728,49.428,226.548,269.444,47.880,51.778,172.685,153.897,282.265,8.000,12.800,36.500,46.900,16.600,28.000,51.100,
2021/04/06 05:59:18,3014.156,0.000,0.364,0.000,5.029,1.542,293.864,81.997,80.919,240.240,241.430,195.373,209.680,196.448,177.149,172.507,36.479,51.566,54.415,47.673,51.194,55.163,54.282,49.110,47.195,49.974,67.435,73.627,63.737,67.718,79.253,83.517,68.115,74.163,76.449,79.597,89.880,90.124,84.660,84.873,60.439,62.566,50.155,50.294,17.103,23.961,42.036,48.287,18.755,18.215,29.953,19.490,55.838,47.758,40.240,29.439,37.796,26.988,23.480,15.938,-0.182,-0.297,-0.263,-0.172,-0.275,-0.248,-0.064,250.669,264.065,2.617,10.300,35.188,44.933,14.921,27.728,49.428,226.548,269.444,47.880,51.778,172.685,153.897,282.265,8.000,12.800,36.500,46.900,16.600,28.000,51.100,
2021/04/06 05:59:19,3014.173,0.000,0.182,0.000,5.029,1.542,293.864,82.305,81.203,240.495,241.665,195.394,209.680,196.470,176.897,172.507,36.479,51.590,54.415,47.673,51.218,55.163,54.282,49.110,47.195,50.036,67.392,73.627,63.761,67.718,79.277,83.443,68.139,74.163,76.538,79.597,89.968,90.124,84.748,84.873,60.529,62.566,50.179,50.294,19.833,23.233,42.711,50.200,19.847,18.488,29.953,19.672,55.657,47.576,40.058,29.347,37.796,26.805,23.480,15.756,-0.192,-0.298,-0.269,-0.176,-0.265,-0.246,-0.064,250.695,264.182,2.717,10.360,33.738,42.765,14.051,27.750,49.500,276.340,306.759,46.321,50.503,175.101,155.744,281.537,12.000,14.800,35.300,44.300,15.500,28.200,51.100,
2021/04/06 05:59:20,3014.224,0.000,0.364,0.000,5.029,1.516,294.099,82.305,81.487,240.495,241.665,195.394,209.680,196.470,176.897,172.507,36.479,51.656,54.476,47.647,51.218,55.163,54.260,49.189,47.259,50.036,67.458,73.703,63.761,67.718,79.277,83.517,68.206,74.223,76.538,79.597,89.968,90.183,84.813,84.932,60.529,62.642,50.179,50.354,16.103,21.684,42.904,48.287,20.120,18.488,29.862,19.035,55.566,47.667,40.058,29.347,37.887,26.896,23.844,15.938,-0.179,-0.293,-0.263,-0.163,-0.278,-0.254,-0.064,250.688,264.060,2.717,10.360,33.738,42.765,14.051,27.750,49.500,276.340,306.759,46.321,50.503,175.101,155.744,281.537,12.000,14.800,35.300,44.300,15.500,28.200,51.100,
2021/04/06 05:59:21,3014.241,0.000,0.364,0.000,5.029,1.542,293.864,82.848,81.487,240.710,241.665,195.373,209.680,196.448,177.149,172.255,36.479,51.656,54.386,47.647,51.194,55.163,54.282,49.189,47.259,49.944,67.458,73.598,63.761,67.628,79.318,83.443,68.181,74.163,76.449,79.597,89.968,90.096,84.813,84.903,60.529,62.537,50.179,50.265,19.014,21.684,43.386,48.925,19.665,18.033,29.862,19.035,55.838,47.758,40.149,29.439,37.796,26.805,23.571,15.938,-0.187,-0.306,-0.277,-0.174,-0.274,-0.263,-0.064,250.708,264.065,2.717,10.360,33.738,42.765,14.051,27.750,49.500,276.340,306.759,46.321,50.503,175.101,155.744,281.537,12.000,14.800,35.300,44.300,15.500,28.200,51.100,
2021/04/06 05:59:22,3014.371,0.000,0.182,0.000,5.029,1.542,294.334,82.873,81.771,240.730,241.900,195.394,209.915,196.470,177.149,172.507,36.479,51.656,54.476,47.647,51.218,55.163,54.282,49.189,47.259,50.097,67.458,73.703,63.761,67.718,79.277,83.517,68.139,74.223,76.538,79.597,89.968,90.183,84.813,85.006,60.596,62.642,50.179,50.354,16.012,22.595,43.000,50.018,19.756,19.035,29.953,19.035,55.748,47.758,40.331,29.530,38.069,26.896,23.844,15.938,-0.190,-0.303,-0.271,-0.181,-0.280,-0.259,-0.064,250.696,264.065,2.717,10.360,33.738,42.765,14.051,27.750,49.500,276.340,306.759,46.321,50.503,175.101,155.744,281.537,12.000,14.800,35.300,44.300,15.500,28.200,51.100,
2021/04/06 05:59:23,3014.332,0.000,0.364,0.000,5.029,1.542,294.334,83.157,81.771,240.730,241.900,195.394,209.915,196.470,177.149,172.507,36.479,51.723,54.551,47.742,51.218,55.223,54.260,49.189,47.259,50.097,67.458,73.703,63.761,67.718,79.341,83.517,68.206,74.223,76.538,79.656,89.968,90.183,84.813,84.932,60.529,62.642,50.179,50.354,14.101,19.497,43.000,47.376,18.846,18.397,29.680,19.399,55.475,47.576,39.967,29.256,37.796,26.805,23.662,15.847,-0.188,-0.290,-0.264,-0.169,-0.261,-0.237,-0.064,250.755,264.060,2.717,10.360,33.738,42.765,14.051,27.750,49.500,276.340,306.759,46.321,50.503,175.101,155.744,281.537,12.000,14.800,35.300,44.300,15.500,28.200,51.100,
2021/04/06 05:59:24,3014.315,0.000,0.364,0.000,5.029,1.516,294.334,83.157,81.771,240.965,241.900,195.646,209.915,196.470,177.149,172.255,36.479,51.656,54.551,47.717,51.284,55.223,54.357,49.189,47.259,50.097,67.458,73.703,63.827,67.794,79.341,83.517,68.206,74.284,76.538,79.656,89.968,90.257,84.813,85.006,60.596,62.642,50.245,50.354,16.012,21.866,42.808,49.836,19.301,17.942,29.862,19.035,56.111,47.758,40.331,29.347,37.887,26.896,23.935,15.938,-0.184,-0.298,-0.267,-0.168,-0.280,-0.259,-0.064,250.755,264.113,2.717,10.360,33.738,42.765,14.051,27.750,49.500,276.340,306.759,46.321,50.503,175.101,155.744,281.537,12.000,14.800,35.300,44.300,15.500,28.200,51.100,
