Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:59:25,3014.394,0.000,0.364,0.000,5.029,1.542,294.334,83.440,82.055,240.965,242.135,195.646,209.915,196.721,177.149,172.255,36.479,51.723,54.551,47.742,51.260,55.223,54.260,49.189,47.338,50.097,67.458,73.703,63.761,67.718,79.318,83.517,68.181,74.223,76.514,79.656,89.968,90.257,84.878,85.006,60.529,62.642,50.245,50.354,16.194,23.779,43.000,48.561,19.392,17.851,29.953,19.581,55.748,47.576,40.422,29.347,37.796,26.805,23.480,15.847,-0.188,-0.307,-0.280,-0.176,-0.272,-0.263,-0.064,250.807,264.060,1.204,8.485,34.649,41.034,13.384,27.295,49.994,85.236,278.130,45.234,48.853,173.565,155.313,282.007,8.300,13.500,36.600,42.700,15.500,27.800,51.700,
2021/04/06 05:59:26,3014.360,0.000,0.364,0.000,5.029,1.542,294.334,83.416,82.339,240.945,242.370,195.624,209.915,196.700,177.149,172.255,36.479,51.723,54.551,47.717,51.284,55.223,54.335,49.189,47.338,50.097,67.458,73.703,63.761,67.794,79.341,83.517,68.206,74.223,76.538,79.656,89.968,90.257,84.813,85.006,60.529,62.642,50.245,50.354,17.376,23.961,42.133,47.558,19.847,18.761,29.771,18.944,55.838,47.667,40.240,29.530,37.887,26.805,23.480,15.847,-0.183,-0.291,-0.259,-0.166,-0.272,-0.244,-0.064,250.787,263.947,1.204,8.485,34.649,41.034,13.384,27.295,49.994,85.236,278.130,45.234,48.853,173.565,155.313,282.007,8.300,13.500,36.600,42.700,15.500,27.800,51.700,
2021/04/06 05:59:27,3014.213,0.000,0.182,0.000,5.029,1.516,294.805,83.724,82.339,241.200,242.370,195.646,209.915,196.721,177.149,172.255,36.479,51.699,54.612,47.742,51.260,55.223,54.357,49.252,47.338,50.097,67.435,73.703,63.737,67.794,79.318,83.517,68.181,74.223,76.514,79.656,89.944,90.257,84.790,85.006,60.572,62.642,50.221,50.354,15.375,23.233,43.290,49.654,19.119,18.852,29.953,19.217,55.566,48.214,40.331,29.803,37.978,26.896,23.480,15.847,-0.197,-0.304,-0.275,-0.180,-0.264,-0.265,-0.064,250.813,264.001,1.204,8.485,34.649,41.034,13.384,27.295,49.994,85.236,278.130,45.234,48.853,173.565,155.313,282.007,8.300,13.500,36.600,42.700,15.500,27.800,51.700,
2021/04/06 05:59:28,3014.162,0.000,0.364,0.000,5.029,1.516,294.570,83.724,82.339,241.435,242.370,195.646,209.915,196.721,177.401,172.255,36.479,51.789,54.551,47.717,51.260,55.223,54.357,49.189,47.338,50.097,67.458,73.703,63.761,67.718,79.318,83.443,68.248,74.223,76.514,79.656,90.032,90.183,84.878,85.006,60.596,62.642,50.245,50.354,14.010,18.586,42.036,47.285,19.938,18.488,29.588,18.944,56.020,48.760,40.605,30.077,37.978,26.805,23.571,15.938,-0.179,-0.292,-0.265,-0.155,-0.274,-0.249,-0.064,250.795,264.118,1.204,8.485,34.649,41.034,13.384,27.295,49.994,85.236,278.130,45.234,48.853,173.565,155.313,282.007,8.300,13.500,36.600,42.700,15.500,27.800,51.700,
2021/04/06 05:59:29,3014.224,0.000,0.364,0.000,5.029,1.516,294.570,83.724,82.623,241.435,242.370,195.646,209.915,196.721,177.149,172.255,36.479,51.789,54.673,47.717,51.260,55.223,54.396,49.189,47.338,50.173,67.458,73.763,63.761,67.794,79.382,83.517,68.248,74.223,76.579,79.656,90.032,90.316,84.878,85.006,60.596,62.703,50.245,50.415,14.192,19.862,42.615,48.925,18.937,18.579,29.588,19.490,55.838,48.760,40.422,30.168,37.978,26.896,23.662,15.938,-0.186,-0.309,-0.278,-0.174,-0.277,-0.260,-0.064,250.761,264.054,1.204,8.485,34.649,41.034,13.384,27.295,49.994,85.236,278.130,45.234,48.853,173.565,155.313,282.007,8.300,13.500,36.600,42.700,15.500,27.800,51.700,
2021/04/06 05:59:30,3014.264,0.000,0.364,0.000,5.029,1.516,294.805,84.008,82.623,241.435,242.606,195.646,209.915,196.721,177.401,172.255,36.479,51.789,54.673,47.742,51.260,55.223,54.396,49.252,47.401,50.173,67.458,73.763,63.761,67.794,79.382,83.517,68.248,74.284,76.514,79.715,90.097,90.316,84.943,85.065,60.596,62.642,50.245,50.415,19.833,24.052,42.615,47.923,19.847,19.126,29.953,19.308,55.838,48.669,40.513,30.168,37.978,26.896,23.571,15.938,-0.180,-0.289,-0.260,-0.162,-0.268,-0.236,-0.064,250.735,264.006,3.920,6.041,34.125,41.169,16.194,28.006,49.206,264.144,289.335,50.947,51.905,171.119,151.879,281.607,11.200,10.900,35.600,43.200,17.600,28.400,50.900,
2021/04/06 05:59:31,3014.139,0.000,0.364,0.000,5.029,1.516,295.020,84.292,82.907,241.670,242.606,195.646,210.151,196.721,177.401,171.982,36.479,51.789,54.673,47.742,51.284,55.223,54.335,49.252,47.401,50.097,67.458,73.703,63.827,67.794,79.406,83.517,68.272,74.223,76.603,79.656,90.097,90.257,84.943,85.006,60.596,62.642,50.245,50.415,17.649,20.590,42.133,49.016,19.938,18.306,30.226,19.399,55.657,48.578,40.513,30.168,37.887,26.896,23.480,15.847,-0.189,-0.304,-0.270,-0.175,-0.277,-0.257,-0.064,250.695,263.996,3.920,6.041,34.125,41.169,16.194,28.006,49.206,264.144,289.335,50.947,51.905,171.119,151.879,281.607,11.200,10.900,35.600,43.200,17.600,28.400,50.900,
2021/04/06 05:59:32,3014.054,0.000,0.364,0.000,5.029,1.516,295.041,84.292,82.907,241.670,242.606,195.646,210.151,196.721,177.401,172.004,36.549,51.855,54.643,47.742,51.218,55.223,54.335,49.189,47.338,50.143,67.458,73.674,63.827,67.765,79.406,83.517,68.272,74.223,76.603,79.656,90.097,90.229,84.943,85.037,60.596,62.613,50.245,50.386,16.648,21.957,42.615,49.472,18.572,18.033,29.680,19.490,55.657,48.669,40.422,30.077,37.978,26.896,23.389,15.847,-0.190,-0.292,-0.271,-0.160,-0.273,-0.254,-0.064,250.696,263.947,3.920,6.041,34.125,41.169,16.194,28.006,49.206,264.144,289.335,50.947,51.905,171.119,151.879,281.607,11.200,10.900,35.600,43.200,17.600,28.400,50.900,
2021/04/06 05:59:33,3014.032,0.000,0.364,0.000,5.029,1.516,295.041,84.576,83.191,241.670,242.841,195.897,210.151,196.973,177.401,172.004,36.479,51.855,54.673,47.717,51.218,55.223,54.335,49.252,47.401,50.097,67.458,73.703,63.827,67.718,79.471,83.517,68.272,74.223,76.603,79.656,90.097,90.257,84.943,85.006,60.596,62.642,50.245,50.354,18.559,24.964,42.904,49.107,19.028,18.761,29.953,19.490,55.748,48.760,40.422,30.350,37.978,26.896,23.480,15.938,-0.175,-0.309,-0.270,-0.165,-0.276,-0.251,-0.064,250.657,263.942,3.920,6.041,34.125,41.169,16.194,28.006,49.206,264.144,289.335,50.947,51.905,171.119,151.879,281.607,11.200,10.900,35.600,43.200,17.600,28.400,50.900,
2021/04/06 05:59:34,3013.987,0.000,0.364,0.000,5.029,1.516,295.041,84.576,83.475,241.904,243.076,195.646,210.151,196.973,177.401,171.752,36.549,51.832,54.719,47.717,51.218,55.314,54.418,49.362,47.495,50.143,67.435,73.674,63.804,67.765,79.406,83.605,68.272,74.314,76.603,79.744,90.074,90.288,84.920,85.037,60.572,62.674,50.221,50.386,18.195,22.413,42.615,47.923,18.755,18.670,30.135,19.672,55.929,48.760,40.513,30.532,37.978,26.896,23.480,15.847,-0.183,-0.293,-0.263,-0.175,-0.273,-0.247,-0.064,250.662,264.001,1.628,6.661,36.802,38.258,15.373,26.817,49.862,259.380,277.765,49.297,49.984,162.980,150.759,282.392,7.000,10.300,38.200,40.100,16.300,27.200,51.400,
2021/04/06 05:59:35,3013.987,0.000,0.364,0.000,5.029,1.516,295.041,84.576,83.475,241.904,243.076,195.646,210.151,196.973,177.401,171.752,36.549,51.832,54.719,47.717,51.218,55.314,54.418,49.362,47.495,50.143,67.435,73.674,63.804,67.765,79.406,83.605,68.272,74.314,76.603,79.744,90.074,90.288,84.920,85.037,60.572,62.674,50.221,50.386,18.195,22.413,42.615,47.923,18.755,18.670,30.135,19.672,55.929,48.760,40.513,30.532,37.978,26.896,23.480,15.847,-0.183,-0.293,-0.263,-0.175,-0.273,-0.247,-0.064,250.662,264.001,1.628,6.661,36.802,38.258,15.373,26.817,49.862,259.380,277.765,49.297,49.984,162.980,150.759,282.392,7.000,10.300,38.200,40.100,16.300,27.200,51.400,
2021/04/06 05:59:36,3013.941,0.000,0.364,0.000,5.029,1.516,295.256,84.835,83.759,241.884,243.076,195.875,210.151,196.951,177.401,171.982,36.479,51.898,54.748,47.742,51.218,55.314,54.418,49.362,47.495,50.233,67.435,73.763,63.804,67.794,79.471,83.605,68.272,74.314,76.603,79.744,90.074,90.376,84.920,85.124,60.572,62.703,50.221,50.415,16.467,22.413,44.350,48.105,19.665,18.579,29.953,19.763,55.838,48.760,40.331,30.259,38.069,26.896,23.844,15.938,-0.198,-0.310,-0.280,-0.169,-0.281,-0.263,-0.064,250.722,264.001,1.628,6.661,36.802,38.258,15.373,26.817,49.862,259.380,277.765,49.297,49.984,162.980,150.759,282.392,7.000,10.300,38.200,40.100,16.300,27.200,51.400,
2021/04/06 05:59:37,3014.117,0.000,0.364,0.000,5.029,1.516,295.256,85.143,83.759,242.139,243.311,195.897,210.151,196.973,177.401,171.730,36.549,51.922,54.719,47.717,51.218,55.223,54.335,49.252,47.464,50.143,67.458,73.674,63.827,67.689,79.471,83.517,68.272,74.223,76.603,79.715,90.097,90.288,84.943,85.037,60.662,62.613,50.311,50.325,16.376,19.588,42.518,47.376,19.847,17.851,30.317,19.308,55.566,48.669,40.605,30.259,37.978,26.896,23.571,15.938,-0.175,-0.292,-0.264,-0.164,-0.267,-0.245,-0.064,250.683,263.942,1.628,6.661,36.802,38.258,15.373,26.817,49.862,259.380,277.765,49.297,49.984,162.980,150.759,282.392,7.000,10.300,38.200,40.100,16.300,27.200,51.400,
2021/04/06 05:59:38,3014.326,0.000,0.182,0.000,5.029,1.516,295.256,85.119,84.043,242.119,243.311,195.875,210.386,196.951,177.652,171.730,36.549,51.922,54.719,47.717,51.284,55.223,54.335,49.252,47.464,50.143,67.458,73.674,63.761,67.765,79.471,83.517,68.338,74.223,76.603,79.715,90.097,90.347,85.008,85.037,60.596,62.613,50.311,50.386,14.556,18.039,43.868,47.558,19.756,18.579,29.953,19.399,55.748,48.305,40.513,29.985,37.978,26.805,23.662,15.847,-0.189,-0.292,-0.274,-0.163,-0.265,-0.236,-0.064,250.729,263.942,1.628,6.661,36.802,38.258,15.373,26.817,49.862,259.380,277.765,49.297,49.984,162.980,150.759,282.392,7.000,10.300,38.200,40.100,16.300,27.200,51.400,
2021/04/06 05:59:39,3014.400,0.000,0.364,0.000,5.029,1.516,295.256,85.402,84.043,242.354,243.311,195.875,210.386,196.951,177.652,171.730,36.549,51.922,54.780,47.717,51.284,55.284,54.396,49.331,47.464,50.143,67.525,73.674,63.827,67.765,79.535,83.576,68.338,74.284,76.603,79.789,90.162,90.288,85.008,85.037,60.662,62.613,50.245,50.386,19.196,24.052,43.000,48.105,19.301,19.308,30.681,20.310,55.838,48.487,40.240,29.894,37.887,26.805,23.662,15.938,-0.179,-0.294,-0.259,-0.173,-0.272,-0.247,-0.064,250.727,263.942,4.657,11.543,33.840,41.053,17.246,28.006,50.231,165.069,287.650,57.061,47.567,170.319,151.879,282.182,11.600,15.500,35.200,42.500,18.500,28.400,51.800,
2021/04/06 05:59:40,3014.439,0.000,0.364,0.000,5.029,1.490,295.276,85.427,84.327,242.374,243.546,195.897,210.386,196.973,177.401,171.752,36.549,51.922,54.719,47.717,51.284,55.284,54.418,49.331,47.464,50.143,67.525,73.674,63.827,67.689,79.535,83.517,68.338,74.223,76.603,79.715,90.162,90.288,85.008,85.037,60.662,62.613,50.311,50.325,17.103,21.228,43.193,47.285,19.028,18.852,30.226,19.581,55.748,48.396,40.422,29.985,37.705,26.805,23.389,15.847,-0.195,-0.304,-0.274,-0.179,-0.274,-0.252,-0.064,250.800,263.932,4.657,11.543,33.840,41.053,17.246,28.006,50.231,165.069,287.650,57.061,47.567,170.319,151.879,282.182,11.600,15.500,35.200,42.500,18.500,28.400,51.800,
2021/04/06 05:59:41,3014.637,0.000,0.364,0.000,5.029,1.490,295.511,85.686,84.327,242.589,243.546,195.875,210.386,196.951,177.652,171.752,36.549,51.988,54.780,47.742,51.284,55.284,54.396,49.331,47.543,50.280,67.525,73.734,63.827,67.765,79.535,83.576,68.338,74.284,76.603,79.789,90.162,90.347,85.008,85.096,60.662,62.613,50.311,50.386,16.103,21.137,42.229,47.194,20.302,18.579,29.953,19.217,56.020,48.396,40.605,29.985,37.887,26.805,23.389,15.756,-0.178,-0.299,-0.267,-0.166,-0.270,-0.261,-0.064,250.866,263.947,4.657,11.543,33.840,41.053,17.246,28.006,50.231,165.069,287.650,57.061,47.567,170.319,151.879,282.182,11.600,15.500,35.200,42.500,18.500,28.400,51.800,
2021/04/06 05:59:42,3015.011,0.000,0.364,0.000,5.029,1.490,295.747,85.711,84.611,242.374,243.546,195.897,210.386,196.973,177.652,171.500,36.549,51.988,54.885,47.717,51.218,55.223,54.396,49.331,47.543,50.309,67.525,73.763,63.827,67.854,79.471,83.576,68.338,74.223,76.603,79.789,90.162,90.450,85.008,85.124,60.662,62.703,50.311,50.491,17.012,22.686,44.736,47.376,19.392,18.579,29.680,19.490,55.748,48.669,40.422,30.168,37.978,26.896,23.480,15.756,-0.191,-0.304,-0.275,-0.166,-0.267,-0.249,-0.064,250.877,263.873,4.657,11.543,33.840,41.053,17.246,28.006,50.231,165.069,287.650,57.061,47.567,170.319,151.879,282.182,11.600,15.500,35.200,42.500,18.500,28.400,51.800,
2021/04/06 05:59:43,3015.045,0.000,0.364,0.000,5.029,1.490,295.511,85.994,84.895,242.609,243.546,195.897,210.386,197.224,177.652,171.500,36.549,51.964,54.885,47.717,51.284,55.223,54.335,49.331,47.543,50.309,67.435,73.763,63.804,67.854,79.471,83.517,68.338,74.284,76.603,79.789,90.139,90.376,85.049,85.124,60.639,62.703,50.288,50.491,16.467,22.595,43.482,47.103,19.392,18.579,30.590,19.490,55.929,48.305,40.878,30.077,37.887,26.714,23.389,15.756,-0.184,-0.299,-0.267,-0.176,-0.273,-0.253,-0.064,250.897,263.878,4.657,11.543,33.840,41.053,17.246,28.006,50.231,165.069,287.650,57.061,47.567,170.319,151.879,282.182,11.600,15.500,35.200,42.500,18.500,28.400,51.800,
2021/04/06 05:59:44,3015.005,0.000,0.182,0.000,5.029,1.490,295.726,86.254,84.895,242.824,243.781,195.875,210.621,196.951,177.652,171.730,36.549,51.964,54.885,47.717,51.260,55.223,54.335,49.331,47.543,50.309,67.435,73.763,63.804,67.854,79.512,83.517,68.314,74.284,76.579,79.789,90.139,90.450,84.984,85.124,60.639,62.703,50.288,50.415,19.287,21.775,42.808,48.925,19.938,18.761,30.681,19.763,55.748,48.487,40.605,29.985,37.978,26.805,23.571,15.938,-0.183,-0.281,-0.260,-0.169,-0.261,-0.240,-0.064,250.936,263.878,4.657,11.543,33.840,41.053,17.246,28.006,50.231,165.069,287.650,57.061,47.567,170.319,151.879,282.182,11.600,15.500,35.200,42.500,18.500,28.400,51.800,
2021/04/06 05:59:45,3015.130,0.000,0.364,0.000,5.029,1.490,295.726,86.278,84.895,242.609,243.781,196.148,210.386,197.224,177.652,171.478,36.549,52.031,54.885,47.717,51.260,55.223,54.335,49.331,47.543,50.233,67.501,73.763,63.804,67.794,79.512,83.576,68.314,74.223,76.579,79.789,90.204,90.376,84.984,85.124,60.639,62.642,50.288,50.415,16.739,23.141,41.361,47.832,19.028,18.852,30.317,19.672,55.929,48.487,40.787,30.077,37.978,26.714,23.480,15.847,-0.187,-0.326,-0.280,-0.177,-0.288,-0.265,-0.064,250.970,263.878,3.538,2.617,36.729,39.564,13.439,27.414,49.798,312.709,316.548,47.317,52.290,167.101,153.342,282.055,13.100,10.600,39.000,41.700,14.900,27.900,51.600,
2021/04/06 05:59:46,3015.464,0.000,0.364,0.000,5.029,1.490,295.726,86.254,85.155,242.824,243.997,195.875,210.601,197.203,177.630,171.478,36.524,51.964,54.945,47.717,51.284,55.253,54.418,49.426,47.574,50.309,67.435,73.824,63.804,67.854,79.535,83.605,68.338,74.314,76.603,79.818,90.139,90.450,84.984,85.198,60.639,62.703,50.288,50.491,19.014,27.788,43.097,50.929,18.937,20.036,30.226,20.128,55.929,48.305,40.422,29.803,37.887,26.714,23.298,15.665,-0.188,-0.293,-0.269,-0.168,-0.270,-0.237,-0.064,250.976,263.868,3.538,2.617,36.729,39.564,13.439,27.414,49.798,312.709,316.548,47.317,52.290,167.101,153.342,282.055,13.100,10.600,39.000,41.700,14.900,27.900,51.600,
2021/04/06 05:59:47,3015.379,0.000,0.364,0.000,5.066,1.490,295.962,86.562,85.155,243.079,243.997,195.897,210.601,197.224,177.630,171.478,36.524,52.054,54.916,47.717,51.327,55.284,54.396,49.395,47.607,50.280,67.525,73.734,63.827,67.765,79.512,83.576,68.314,74.284,76.644,79.848,90.227,90.421,85.073,85.170,60.662,62.674,50.311,50.462,14.647,21.319,41.458,47.832,19.028,18.215,30.408,19.399,55.838,48.214,40.605,29.712,37.796,26.714,23.207,15.756,-0.191,-0.309,-0.275,-0.182,-0.284,-0.263,-0.064,251.061,263.830,3.538,2.617,36.729,39.564,13.439,27.414,49.798,312.709,316.548,47.317,52.290,167.101,153.342,282.055,13.100,10.600,39.000,41.700,14.900,27.900,51.600,
2021/04/06 05:59:48,3015.198,0.000,0.182,0.000,5.029,1.490,295.962,86.562,85.463,243.079,244.252,196.148,210.621,197.224,177.652,171.478,36.549,52.054,54.945,47.717,51.351,55.284,54.472,49.395,47.607,50.309,67.525,73.763,63.827,67.794,79.535,83.576,68.338,74.284,76.668,79.789,90.227,90.450,85.073,85.198,60.662,62.642,50.378,50.415,15.193,19.953,42.615,48.469,19.392,18.852,30.317,19.854,55.657,47.940,40.422,29.712,37.705,26.714,23.207,15.665,-0.185,-0.291,-0.269,-0.154,-0.272,-0.248,-0.064,251.101,263.883,3.538,2.617,36.729,39.564,13.439,27.414,49.798,312.709,316.548,47.317,52.290,167.101,153.342,282.055,13.100,10.600,39.000,41.700,14.900,27.900,51.600,
2021/04/06 05:59:49,3015.226,0.000,0.364,0.000,5.029,1.490,295.962,86.846,85.463,243.314,244.252,196.148,210.621,197.476,177.904,171.478,36.549,52.121,55.006,47.717,51.284,55.284,54.472,49.395,47.607,50.370,67.525,73.824,63.894,67.854,79.600,83.576,68.405,74.284,76.668,79.789,90.227,90.509,85.073,85.257,60.662,62.763,50.311,50.551,15.284,23.233,43.097,49.016,19.119,19.035,30.044,19.399,55.748,47.849,40.605,29.712,37.796,26.623,23.116,15.574,-0.180,-0.311,-0.272,-0.169,-0.276,-0.254,-0.064,251.047,263.878,3.138,8.460,34.266,41.920,14.468,27.374,50.308,247.521,298.989,47.839,54.907,171.254,154.465,282.047,13.400,18.300,36.100,43.700,15.700,27.800,52.000,
2021/04/06 05:59:50,3015.379,0.000,0.364,0.000,5.029,1.490,295.962,86.821,85.723,243.294,244.232,196.127,210.601,197.203,177.882,171.478,36.524,52.121,54.945,47.717,51.260,55.223,54.472,49.395,47.607,50.309,67.525,73.763,63.894,67.854,79.577,83.576,68.381,74.284,76.644,79.789,90.227,90.450,85.137,85.198,60.662,62.642,50.311,50.491,18.741,24.144,43.868,48.561,19.938,18.579,30.590,19.854,55.748,48.214,40.878,29.985,37.887,26.623,23.480,15.756,-0.180,-0.275,-0.258,-0.162,-0.261,-0.230,-0.064,251.106,263.825,3.138,8.460,34.266,41.920,14.468,27.374,50.308,247.521,298.989,47.839,54.907,171.254,154.465,282.047,13.400,18.300,36.100,43.700,15.700,27.800,52.000,
2021/04/06 05:59:51,3015.135,0.000,0.182,0.000,5.066,1.490,295.982,86.846,85.747,243.314,244.487,196.148,210.621,197.224,177.904,171.248,36.549,52.121,54.916,47.717,51.327,55.314,54.472,49.489,47.717,50.280,67.525,73.674,63.827,67.765,79.577,83.605,68.381,74.314,76.644,79.877,90.292,90.421,85.137,85.170,60.662,62.613,50.311,50.386,15.557,21.501,42.808,48.469,19.301,18.670,30.681,19.763,55.838,48.031,40.696,29.803,37.796,26.532,23.298,15.756,-0.185,-0.301,-0.267,-0.172,-0.276,-0.253,-0.064,251.023,263.814,3.138,8.460,34.266,41.920,14.468,27.374,50.308,247.521,298.989,47.839,54.907,171.254,154.465,282.047,13.400,18.300,36.100,43.700,15.700,27.800,52.000,
2021/04/06 05:59:52,3014.360,0.000,0.364,0.000,5.066,1.464,296.197,87.130,86.031,243.549,244.487,196.148,210.621,197.476,177.904,171.227,36.549,52.097,54.977,47.717,51.327,55.284,54.494,49.395,47.607,50.280,67.501,73.734,63.804,67.765,79.577,83.576,68.381,74.284,76.644,79.848,90.268,90.421,85.114,85.170,60.639,62.613,50.288,50.386,15.557,23.506,43.579,48.196,18.846,18.397,30.135,19.854,55.748,47.576,40.605,29.712,37.705,26.623,23.025,15.574,-0.187,-0.301,-0.271,-0.156,-0.278,-0.254,-0.064,250.931,263.830,3.138,8.460,34.266,41.920,14.468,27.374,50.308,247.521,298.989,47.839,54.907,171.254,154.465,282.047,13.400,18.300,36.100,43.700,15.700,27.800,52.000,
2021/04/06 05:59:53,3012.940,0.000,0.182,0.000,5.066,1.464,296.217,87.389,86.007,243.528,244.467,196.127,210.601,197.454,177.882,171.248,36.524,52.164,54.977,47.717,51.351,55.284,54.472,49.395,47.686,50.340,67.501,73.734,63.804,67.825,79.665,83.576,68.405,74.284,76.668,79.848,90.268,90.480,85.114,85.170,60.639,62.674,50.288,50.462,16.739,23.870,42.904,48.378,19.756,18.306,30.772,19.217,55.929,47.940,40.513,29.803,37.705,26.714,22.934,15.483,-0.183,-0.312,-0.276,-0.173,-0.280,-0.258,-0.064,250.761,263.766,3.138,8.460,34.266,41.920,14.468,27.374,50.308,247.521,298.989,47.839,54.907,171.254,154.465,282.047,13.400,18.300,36.100,43.700,15.700,27.800,52.000,
2021/04/06 05:59:54,3011.110,0.000,0.364,0.000,5.029,1.464,296.217,87.413,86.291,243.549,244.467,196.148,210.836,197.476,177.882,171.248,36.524,52.164,55.082,47.786,51.351,55.284,54.494,49.458,47.686,50.370,67.501,73.763,63.804,67.854,79.665,83.576,68.405,74.284,76.668,79.848,90.268,90.509,85.049,85.257,60.639,62.703,50.288,50.491,16.194,20.955,41.940,48.743,20.302,18.761,31.045,19.126,55.475,48.122,40.422,29.803,37.705,26.623,22.752,15.392,-0.186,-0.293,-0.269,-0.165,-0.257,-0.233,-0.064,250.428,263.761,3.138,8.460,34.266,41.920,14.468,27.374,50.308,247.521,298.989,47.839,54.907,171.254,154.465,282.047,13.400,18.300,36.100,43.700,15.700,27.800,52.000,
2021/04/06 05:59:55,3009.095,0.000,0.182,0.000,5.029,1.490,296.197,87.413,86.315,243.549,244.487,196.400,210.621,197.476,177.904,171.227,36.549,52.164,55.006,47.786,51.351,55.284,54.472,49.458,47.686,50.370,67.501,73.763,63.804,67.794,79.665,83.576,68.405,74.284,76.668,79.848,90.268,90.509,85.114,85.257,60.639,62.703,50.288,50.491,17.649,24.326,41.265,48.469,19.574,18.579,30.590,19.217,55.657,48.122,40.422,29.894,37.705,26.714,22.297,15.118,-0.189,-0.300,-0.268,-0.178,-0.278,-0.256,-0.064,249.892,263.809,1.140,4.639,35.494,41.130,14.436,27.908,50.350,164.745,277.431,48.541,49.338,169.624,154.078,282.270,9.200,14.300,37.200,42.200,15.700,28.400,52.100,
2021/04/06 05:59:56,3006.982,0.000,0.182,0.000,5.029,1.490,296.453,87.697,86.315,243.549,244.487,196.148,210.856,197.476,177.904,171.248,36.618,52.187,55.082,47.742,51.260,55.284,54.396,49.458,47.686,50.370,67.525,73.763,63.894,67.854,79.641,83.576,68.381,74.284,76.644,79.789,90.292,90.509,85.137,85.257,60.662,62.703,50.311,50.491,16.830,24.144,41.651,47.558,19.574,18.670,30.681,18.761,55.384,48.122,40.422,29.803,37.614,26.714,22.115,14.936,-0.186,-0.304,-0.268,-0.180,-0.279,-0.256,-0.064,249.383,263.825,1.140,4.639,35.494,41.130,14.436,27.908,50.350,164.745,277.431,48.541,49.338,169.624,154.078,282.270,9.200,14.300,37.200,42.200,15.700,28.400,52.100,
2021/04/06 05:59:57,3004.770,0.000,0.364,0.000,5.066,1.490,296.453,87.673,86.575,243.528,244.467,196.127,210.601,197.454,178.134,170.997,36.524,52.254,55.082,47.786,51.260,55.284,54.494,49.458,47.686,50.370,67.525,73.763,63.894,67.794,79.641,83.576,68.381,74.284,76.644,79.848,90.356,90.509,85.137,85.257,60.662,62.642,50.378,50.415,17.103,25.601,41.554,48.652,19.756,18.306,30.317,18.670,55.384,47.940,39.967,29.712,37.432,26.714,21.751,14.754,-0.196,-0.310,-0.276,-0.180,-0.268,-0.267,-0.064,248.797,263.766,1.140,4.639,35.494,41.130,14.436,27.908,50.350,164.745,277.431,48.541,49.338,169.624,154.078,282.270,9.200,14.300,37.200,42.200,15.700,28.400,52.100,
2021/04/06 05:59:58,3002.410,0.000,0.182,0.000,5.066,1.464,296.453,87.956,86.599,243.528,244.487,196.127,210.856,197.454,177.904,171.248,36.618,52.254,55.053,47.742,51.284,55.284,54.396,49.458,47.686,50.340,67.525,73.734,63.894,67.765,79.730,83.576,68.405,74.284,76.668,79.848,90.356,90.480,85.202,85.229,60.662,62.613,50.378,50.386,18.559,22.959,41.554,49.927,20.029,19.672,30.590,18.306,55.111,48.487,40.240,30.168,37.523,26.805,21.751,14.754,-0.192,-0.303,-0.274,-0.176,-0.269,-0.251,-0.064,248.246,263.766,3.538,9.348,36.081,39.205,15.770,28.284,48.912,227.291,304.540,50.398,52.253,164.554,151.260,281.080,8.700,14.800,37.700,41.400,16.500,28.800,50.800,
2021/04/06 05:59:59,3000.121,0.000,0.364,0.000,5.103,1.464,296.453,87.956,86.575,243.528,244.467,196.378,210.601,197.454,177.882,171.248,36.524,52.230,55.082,47.717,51.284,55.223,54.396,49.458,47.686,50.370,67.501,73.763,63.870,67.794,79.730,83.517,68.405,74.284,76.668,79.789,90.333,90.509,85.179,85.257,60.572,62.642,50.354,50.491,16.467,22.048,41.651,47.558,19.938,18.944,30.954,18.944,55.293,48.578,40.422,30.259,37.341,26.805,21.387,14.572,-0.198,-0.307,-0.275,-0.180,-0.274,-0.252,-0.064,247.615,263.756,3.538,9.348,36.081,39.205,15.770,28.284,48.912,227.291,304.540,50.398,52.253,164.554,151.260,281.080,8.700,14.800,37.700,41.400,16.500,28.800,50.800,
