Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:51:11,3002.568,170.852,111.372,59.480,5.103,3.461,339.788,121.589,122.655,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.779,57.017,56.548,52.866,51.547,52.031,68.067,74.364,62.778,66.076,81.706,85.253,69.833,72.623,80.656,82.887,90.108,90.326,85.860,85.977,64.460,66.758,49.644,49.890,16.830,19.497,42.711,49.380,16.205,14.208,26.857,18.124,48.199,41.834,33.958,23.332,47.268,38.476,21.751,9.836,-0.105,-0.239,-0.215,-0.106,-0.242,-0.217,-0.064,467.911,471.715,10.582,9.257,38.020,45.135,12.997,22.876,41.689,210.685,243.712,47.878,51.657,161.147,167.118,276.750,13.200,11.700,39.500,46.500,14.300,23.700,43.800,
2021/04/06 20:51:12,3002.657,170.852,111.518,59.333,5.103,3.461,339.561,121.840,122.404,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.596,57.448,49.341,52.803,57.017,56.646,52.866,51.487,52.008,68.091,74.342,62.802,66.054,81.730,85.253,69.857,72.623,80.679,82.887,90.132,90.304,85.884,85.955,64.484,66.660,49.669,49.930,17.103,18.950,42.615,50.109,16.843,14.026,26.129,16.940,48.199,41.560,33.958,23.332,47.268,38.567,21.842,9.745,-0.099,-0.239,-0.210,-0.101,-0.242,-0.198,-0.064,467.936,471.720,10.582,9.257,38.020,45.135,12.997,22.876,41.689,210.685,243.712,47.878,51.657,161.147,167.118,276.750,13.200,11.700,39.500,46.500,14.300,23.700,43.800,
2021/04/06 20:51:13,3002.674,171.215,112.045,59.170,5.103,3.461,339.561,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.387,49.341,52.736,57.017,56.646,52.866,51.547,52.008,68.067,74.342,62.778,66.054,81.730,85.253,69.857,72.563,80.679,82.887,90.108,90.304,85.860,85.955,64.460,66.660,49.644,49.866,15.921,18.677,42.422,48.834,16.205,14.299,26.493,17.668,48.290,41.651,33.958,23.332,47.268,38.476,21.842,9.745,-0.104,-0.241,-0.222,-0.105,-0.246,-0.210,-0.064,467.936,471.771,10.582,9.257,38.020,45.135,12.997,22.876,41.689,210.685,243.712,47.878,51.657,161.147,167.118,276.750,13.200,11.700,39.500,46.500,14.300,23.700,43.800,
2021/04/06 20:51:14,3002.483,171.215,112.063,59.152,5.103,3.461,339.561,121.840,122.677,303.605,308.689,313.014,331.400,269.861,246.204,215.514,36.770,58.572,57.387,49.341,52.736,57.078,56.646,52.866,51.547,52.008,68.067,74.342,62.778,65.978,81.730,85.253,69.857,72.623,80.679,82.887,90.173,90.230,85.860,85.896,64.460,66.599,49.644,49.866,16.558,18.039,42.518,49.198,15.932,14.299,26.220,17.122,48.290,41.834,34.141,23.332,47.268,38.567,21.933,9.836,-0.100,-0.232,-0.214,-0.098,-0.239,-0.200,-0.064,467.998,471.771,10.582,9.257,38.020,45.135,12.997,22.876,41.689,210.685,243.712,47.878,51.657,161.147,167.118,276.750,13.200,11.700,39.500,46.500,14.300,23.700,43.800,
2021/04/06 20:51:15,3002.253,171.397,112.428,58.969,5.103,3.461,339.788,121.840,122.404,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.470,49.411,52.712,57.078,56.646,52.866,51.547,52.031,68.067,74.364,62.778,66.076,81.642,85.253,69.833,72.623,80.656,82.887,90.108,90.326,85.860,85.977,64.460,66.682,49.644,49.890,16.739,19.770,42.325,50.474,15.841,14.663,25.947,17.213,48.290,41.743,33.958,23.332,47.177,38.476,21.842,9.836,-0.106,-0.230,-0.220,-0.108,-0.230,-0.209,-0.064,467.997,471.725,9.087,14.086,39.143,43.780,12.212,23.050,41.269,204.027,227.590,47.588,53.078,163.346,164.396,276.540,11.800,15.700,40.400,45.000,13.300,23.600,43.200,
2021/04/06 20:51:16,3001.978,171.215,112.404,58.812,5.103,3.461,339.788,121.840,122.655,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.736,57.017,56.624,52.866,51.547,52.106,68.067,74.425,62.844,66.076,81.730,85.253,69.857,72.623,80.679,82.887,90.108,90.385,85.860,86.036,64.460,66.682,49.644,49.890,17.376,19.406,43.386,49.289,16.387,14.845,26.493,17.577,48.199,41.743,34.141,23.332,47.268,38.476,21.842,9.836,-0.109,-0.232,-0.219,-0.094,-0.233,-0.191,-0.064,467.998,471.771,9.087,14.086,39.143,43.780,12.212,23.050,41.269,204.027,227.590,47.588,53.078,163.346,164.396,276.540,11.800,15.700,40.400,45.000,13.300,23.600,43.200,
2021/04/06 20:51:17,3002.017,170.670,111.995,58.674,5.103,3.461,339.561,121.840,122.404,303.605,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.712,57.078,56.646,52.866,51.487,52.106,68.067,74.425,62.778,66.076,81.706,85.253,69.833,72.623,80.656,82.887,90.108,90.326,85.860,85.977,64.460,66.758,49.644,49.890,15.648,17.948,42.808,48.378,16.296,14.845,26.402,17.031,48.290,41.560,34.050,23.514,47.268,38.476,21.842,9.836,-0.110,-0.233,-0.218,-0.099,-0.239,-0.189,-0.064,468.066,471.775,9.087,14.086,39.143,43.780,12.212,23.050,41.269,204.027,227.590,47.588,53.078,163.346,164.396,276.540,11.800,15.700,40.400,45.000,13.300,23.600,43.200,
2021/04/06 20:51:18,3002.146,170.488,111.950,58.538,5.103,3.461,339.561,121.840,122.404,303.378,308.669,312.787,331.608,269.861,246.183,215.514,36.744,58.572,57.387,49.341,52.736,57.017,56.646,52.866,51.547,52.008,68.067,74.342,62.778,65.978,81.730,85.253,69.857,72.623,80.679,82.887,90.108,90.230,85.860,85.955,64.460,66.599,49.644,49.866,17.467,20.681,42.615,50.474,16.205,14.208,26.493,17.122,48.199,41.834,34.050,23.423,47.268,38.476,21.842,9.836,-0.112,-0.234,-0.216,-0.106,-0.243,-0.196,-0.064,468.128,471.720,9.087,14.086,39.143,43.780,12.212,23.050,41.269,204.027,227.590,47.588,53.078,163.346,164.396,276.540,11.800,15.700,40.400,45.000,13.300,23.600,43.200,
2021/04/06 20:51:19,3002.281,170.306,111.899,58.407,5.103,3.461,339.788,121.840,122.404,303.605,308.669,312.787,331.381,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.803,57.017,56.570,52.866,51.547,52.106,68.067,74.425,62.778,66.076,81.730,85.253,69.857,72.623,80.679,82.887,90.108,90.326,85.860,85.977,64.460,66.682,49.644,49.953,18.013,19.133,42.518,49.654,16.296,14.754,26.220,17.031,48.199,41.560,33.958,23.241,47.268,38.476,21.751,9.836,-0.105,-0.223,-0.205,-0.099,-0.236,-0.189,-0.064,468.134,471.882,9.087,14.086,39.143,43.780,12.212,23.050,41.269,204.027,227.590,47.588,53.078,163.346,164.396,276.540,11.800,15.700,40.400,45.000,13.300,23.600,43.200,
2021/04/06 20:51:20,3002.523,170.124,111.961,58.163,5.103,3.461,339.561,121.840,122.404,303.605,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.779,57.017,56.646,52.866,51.547,52.106,68.067,74.425,62.778,66.000,81.706,85.253,69.833,72.623,80.656,82.887,90.108,90.326,85.860,85.977,64.460,66.682,49.644,49.890,17.012,17.493,42.615,49.016,16.114,14.208,26.038,17.395,48.290,41.834,34.050,23.423,47.086,38.384,21.751,9.745,-0.109,-0.226,-0.206,-0.103,-0.239,-0.197,-0.064,468.220,471.715,9.087,14.086,39.143,43.780,12.212,23.050,41.269,204.027,227.590,47.588,53.078,163.346,164.396,276.540,11.800,15.700,40.400,45.000,13.300,23.600,43.200,
2021/04/06 20:51:21,3002.770,170.124,112.244,57.880,5.103,3.435,339.788,121.840,122.426,303.378,308.689,313.014,331.400,269.626,246.204,215.514,36.770,58.572,57.448,49.411,52.803,57.017,56.646,52.790,51.547,52.008,68.067,74.342,62.778,65.978,81.730,85.253,69.857,72.623,80.679,82.887,90.108,90.304,85.860,85.955,64.460,66.660,49.644,49.866,15.284,17.219,43.386,49.107,16.023,14.663,26.766,17.213,48.199,41.469,33.867,23.150,47.177,38.476,21.751,9.745,-0.109,-0.231,-0.210,-0.109,-0.244,-0.204,-0.064,468.282,471.826,6.964,12.343,34.431,42.399,12.984,23.712,42.273,201.038,229.600,48.532,47.581,167.998,168.074,276.520,8.700,14.700,35.800,43.600,14.100,24.400,44.000,
2021/04/06 20:51:22,3002.860,170.124,112.399,57.725,5.103,3.461,339.561,121.840,122.404,303.605,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.448,49.411,52.803,57.078,56.646,52.866,51.547,52.084,68.067,74.402,62.778,66.054,81.730,85.313,69.857,72.623,80.679,82.961,90.108,90.304,85.860,86.014,64.460,66.736,49.644,49.930,15.557,20.955,43.675,47.923,16.296,15.118,26.220,17.031,48.290,41.560,33.958,23.332,47.177,38.476,21.660,9.745,-0.106,-0.229,-0.209,-0.110,-0.239,-0.204,-0.064,468.307,471.826,6.964,12.343,34.431,42.399,12.984,23.712,42.273,201.038,229.600,48.532,47.581,167.998,168.074,276.520,8.700,14.700,35.800,43.600,14.100,24.400,44.000,
2021/04/06 20:51:23,3002.809,169.942,112.432,57.510,5.140,3.461,339.769,121.840,122.404,303.605,308.669,313.014,331.381,269.861,246.183,215.494,36.744,58.572,57.387,49.411,52.779,57.017,56.646,52.866,51.547,52.008,68.067,74.342,62.778,65.978,81.706,85.253,69.833,72.623,80.656,82.887,90.108,90.304,85.860,85.955,64.460,66.660,49.644,49.866,16.376,18.950,43.579,49.289,16.479,14.754,26.766,17.031,48.199,41.651,33.867,23.241,47.268,38.476,21.842,9.745,-0.105,-0.233,-0.208,-0.111,-0.243,-0.201,-0.064,468.307,471.826,6.964,12.343,34.431,42.399,12.984,23.712,42.273,201.038,229.600,48.532,47.581,167.998,168.074,276.520,8.700,14.700,35.800,43.600,14.100,24.400,44.000,
2021/04/06 20:51:24,3002.815,170.124,112.775,57.349,5.103,3.461,339.561,121.840,122.404,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.387,49.411,52.803,57.017,56.570,52.866,51.547,52.008,68.067,74.281,62.778,65.978,81.730,85.253,69.857,72.563,80.679,82.887,90.108,90.230,85.795,85.896,64.460,66.660,49.575,49.866,16.739,19.224,42.133,49.380,16.114,15.027,26.129,17.031,48.017,41.743,34.050,23.241,47.268,38.476,21.751,9.836,-0.107,-0.229,-0.214,-0.109,-0.240,-0.202,-0.064,468.361,471.766,6.964,12.343,34.431,42.399,12.984,23.712,42.273,201.038,229.600,48.532,47.581,167.998,168.074,276.520,8.700,14.700,35.800,43.600,14.100,24.400,44.000,
2021/04/06 20:51:25,3002.646,170.124,112.971,57.153,5.103,3.461,339.561,121.589,122.404,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.387,49.411,52.779,57.017,56.624,52.866,51.547,52.008,68.067,74.342,62.778,66.054,81.706,85.253,69.833,72.623,80.721,82.887,90.043,90.304,85.795,85.955,64.460,66.660,49.644,49.866,16.558,19.588,42.422,48.287,16.205,15.301,26.766,17.486,48.381,41.651,34.232,23.423,47.268,38.476,21.842,9.745,-0.105,-0.224,-0.208,-0.101,-0.226,-0.200,-0.064,468.369,471.826,6.964,12.343,34.431,42.399,12.984,23.712,42.273,201.038,229.600,48.532,47.581,167.998,168.074,276.520,8.700,14.700,35.800,43.600,14.100,24.400,44.000,
2021/04/06 20:51:26,3002.478,169.760,112.882,56.877,5.103,3.461,339.788,121.818,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.470,49.341,52.779,56.995,56.548,52.843,51.525,52.106,68.067,74.425,62.778,66.076,81.706,85.232,69.833,72.601,80.656,82.865,90.108,90.326,85.860,85.977,64.460,66.758,49.575,49.890,15.830,19.133,42.133,48.561,16.570,15.665,26.402,17.304,47.927,41.651,34.050,23.332,47.268,38.476,22.115,9.836,-0.112,-0.229,-0.214,-0.107,-0.229,-0.187,-0.064,468.381,471.826,6.964,12.343,34.431,42.399,12.984,23.712,42.273,201.038,229.600,48.532,47.581,167.998,168.074,276.520,8.700,14.700,35.800,43.600,14.100,24.400,44.000,
2021/04/06 20:51:27,3002.416,169.032,112.329,56.703,5.103,3.461,339.561,121.840,122.404,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.387,49.341,52.779,57.017,56.548,52.866,51.547,52.008,68.067,74.342,62.778,65.978,81.706,85.253,69.833,72.623,80.656,82.887,90.108,90.230,85.860,85.955,64.460,66.660,49.644,49.866,15.739,18.677,43.000,49.563,16.296,15.301,25.856,17.213,48.199,41.743,33.958,23.332,47.177,38.476,21.842,9.836,-0.110,-0.229,-0.210,-0.106,-0.231,-0.194,-0.064,468.418,471.826,11.851,10.790,37.502,46.837,12.557,23.940,41.633,211.544,235.574,50.410,49.850,162.864,166.718,276.067,13.300,12.900,38.900,48.100,13.600,24.400,43.400,
2021/04/06 20:51:28,3002.394,168.850,112.528,56.322,5.140,3.461,339.788,121.840,122.404,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.470,49.411,52.779,57.078,56.646,52.866,51.547,52.106,68.067,74.425,62.778,66.076,81.706,85.313,69.833,72.623,80.656,82.887,90.108,90.326,85.860,85.977,64.460,66.758,49.644,49.953,17.012,18.495,43.000,49.016,15.841,15.118,26.675,17.486,48.381,41.743,34.050,23.332,47.177,38.476,21.842,9.836,-0.113,-0.236,-0.217,-0.114,-0.244,-0.206,-0.064,468.443,471.826,11.851,10.790,37.502,46.837,12.557,23.940,41.633,211.544,235.574,50.410,49.850,162.864,166.718,276.067,13.300,12.900,38.900,48.100,13.600,24.400,43.400,
2021/04/06 20:51:29,3002.394,168.850,112.528,56.322,5.140,3.461,339.581,121.840,122.404,303.378,308.669,313.014,331.608,269.861,246.418,215.535,36.744,58.572,57.470,49.341,52.736,57.017,56.624,52.866,51.547,52.106,68.067,74.425,62.778,66.076,81.730,85.253,69.857,72.623,80.679,82.887,90.108,90.326,85.860,86.036,64.460,66.758,49.644,49.953,16.648,19.133,42.518,49.289,16.934,14.936,26.493,17.486,48.381,41.743,34.232,23.423,47.177,38.476,21.660,9.745,-0.101,-0.223,-0.210,-0.084,-0.239,-0.196,-0.064,468.443,471.826,11.851,10.790,37.502,46.837,12.557,23.940,41.633,211.544,235.574,50.410,49.850,162.864,166.718,276.067,13.300,12.900,38.900,48.100,13.600,24.400,43.400,
2021/04/06 20:51:30,3002.326,168.486,112.796,55.690,5.103,3.461,339.541,121.840,122.404,303.605,308.669,313.014,331.608,269.861,246.418,215.494,36.744,58.572,57.470,49.341,52.779,57.017,56.570,52.866,51.547,52.106,68.067,74.425,62.778,66.076,81.706,85.253,69.833,72.623,80.656,82.887,90.108,90.385,85.860,86.036,64.460,66.758,49.644,49.953,16.830,18.404,43.386,48.469,16.661,15.118,26.038,17.122,48.199,41.834,34.050,23.241,47.177,38.384,21.751,9.745,-0.102,-0.232,-0.212,-0.093,-0.245,-0.205,-0.064,468.468,471.826,11.851,10.790,37.502,46.837,12.557,23.940,41.633,211.544,235.574,50.410,49.850,162.864,166.718,276.067,13.300,12.900,38.900,48.100,13.600,24.400,43.400,
2021/04/06 20:51:31,3002.444,167.940,112.460,55.481,5.140,3.461,339.561,121.840,122.404,303.605,308.669,313.014,331.608,269.626,246.183,215.514,36.744,58.572,57.448,49.411,52.779,56.995,56.548,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.291,69.833,72.601,80.656,82.865,90.108,90.304,85.860,85.896,64.460,66.660,49.644,49.866,16.558,18.495,43.675,49.107,15.750,14.299,26.402,17.213,48.017,41.743,33.958,23.332,47.086,38.384,21.842,9.836,-0.095,-0.224,-0.203,-0.092,-0.243,-0.198,-0.064,468.431,471.831,11.851,10.790,37.502,46.837,12.557,23.940,41.633,211.544,235.574,50.410,49.850,162.864,166.718,276.067,13.300,12.900,38.900,48.100,13.600,24.400,43.400,
2021/04/06 20:51:32,3002.601,167.395,112.049,55.345,5.140,3.461,339.788,121.840,122.655,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.448,49.411,52.779,56.995,56.570,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.232,69.833,72.601,80.656,82.865,90.108,90.304,85.860,85.896,64.460,66.660,49.644,49.866,16.012,18.677,44.639,49.745,16.387,14.663,26.220,17.122,48.199,41.743,33.776,23.150,47.177,38.476,21.842,9.745,-0.102,-0.235,-0.212,-0.102,-0.243,-0.211,-0.064,468.468,471.826,10.904,13.048,37.321,45.221,12.523,23.776,41.633,191.104,229.351,48.150,48.945,161.854,167.367,276.067,12.400,14.800,38.900,46.500,13.600,24.300,43.400,
2021/04/06 20:51:33,3002.910,166.849,111.581,55.268,5.103,3.461,339.788,121.840,122.404,303.605,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.779,56.995,56.548,52.843,51.525,52.008,68.067,74.402,62.778,66.054,81.706,85.291,69.833,72.601,80.656,82.865,90.108,90.304,85.860,85.955,64.526,66.736,49.644,49.866,17.012,20.499,42.711,49.289,16.752,15.118,26.493,17.213,48.290,41.743,34.050,23.332,47.268,38.476,21.933,9.745,-0.101,-0.240,-0.211,-0.102,-0.242,-0.210,-0.064,468.455,471.831,10.904,13.048,37.321,45.221,12.523,23.776,41.633,191.104,229.351,48.150,48.945,161.854,167.367,276.067,12.400,14.800,38.900,46.500,13.600,24.300,43.400,
2021/04/06 20:51:34,3003.208,166.485,111.304,55.181,5.103,3.435,339.788,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.779,57.017,56.570,52.790,51.547,52.031,68.067,74.364,62.778,66.076,81.706,85.253,69.766,72.623,80.656,82.887,90.108,90.326,85.925,85.977,64.460,66.758,49.644,49.890,16.830,19.224,42.325,49.289,17.116,15.118,25.765,17.577,48.381,41.834,33.867,23.241,47.177,38.384,21.842,9.836,-0.103,-0.242,-0.216,-0.106,-0.244,-0.205,-0.064,468.430,471.882,10.904,13.048,37.321,45.221,12.523,23.776,41.633,191.104,229.351,48.150,48.945,161.854,167.367,276.067,12.400,14.800,38.900,46.500,13.600,24.300,43.400,
2021/04/06 20:51:35,3003.511,166.849,111.882,54.967,5.140,3.461,339.788,121.589,122.655,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.779,57.017,56.570,52.866,51.547,52.008,68.133,74.402,62.778,66.054,81.706,85.253,69.766,72.623,80.656,82.961,90.108,90.304,85.925,85.955,64.460,66.736,49.644,49.866,16.194,19.497,42.711,48.743,17.480,15.574,26.220,17.395,48.199,41.651,34.141,23.241,47.177,38.384,21.842,9.745,-0.097,-0.235,-0.212,-0.096,-0.240,-0.199,-0.064,468.455,471.826,9.437,7.140,34.818,45.548,13.121,23.409,41.391,195.362,232.970,47.328,46.245,169.461,164.895,276.799,11.800,10.500,36.300,46.800,14.200,23.900,43.200,
2021/04/06 20:51:36,3003.781,166.667,111.820,54.847,5.140,3.461,339.788,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.779,57.017,56.548,52.866,51.547,52.106,68.133,74.425,62.778,66.076,81.706,85.313,69.766,72.623,80.656,82.887,90.108,90.326,85.860,85.977,64.460,66.758,49.644,49.953,18.104,19.770,42.325,49.289,16.661,15.118,26.493,17.486,48.199,41.743,33.958,23.241,47.268,38.384,21.751,9.745,-0.105,-0.232,-0.217,-0.105,-0.231,-0.206,-0.064,468.448,471.821,9.437,7.140,34.818,45.548,13.121,23.409,41.391,195.362,232.970,47.328,46.245,169.461,164.895,276.799,11.800,10.500,36.300,46.800,14.200,23.900,43.200,
2021/04/06 20:51:37,3003.927,166.667,111.974,54.693,5.140,3.461,339.561,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.448,49.411,52.712,57.017,56.548,52.866,51.547,52.008,68.067,74.342,62.778,66.054,81.706,85.253,69.766,72.623,80.656,82.887,90.108,90.304,85.860,85.955,64.460,66.736,49.644,49.866,16.012,18.495,42.711,48.378,16.752,14.845,25.856,16.940,48.563,41.925,34.232,23.332,47.359,38.476,22.024,9.836,-0.109,-0.227,-0.216,-0.103,-0.225,-0.185,-0.064,468.430,471.882,9.437,7.140,34.818,45.548,13.121,23.409,41.391,195.362,232.970,47.328,46.245,169.461,164.895,276.799,11.800,10.500,36.300,46.800,14.200,23.900,43.200,
2021/04/06 20:51:38,3004.006,166.485,111.957,54.527,5.140,3.461,339.788,121.818,122.655,303.585,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.470,49.411,52.736,56.995,56.548,52.843,51.525,52.106,68.067,74.425,62.778,66.137,81.730,85.232,69.790,72.601,80.614,82.865,90.108,90.385,85.860,86.036,64.460,66.758,49.644,49.953,15.648,20.135,43.579,50.018,17.025,15.301,26.038,17.760,48.381,41.651,34.050,23.150,47.268,38.476,21.933,9.836,-0.104,-0.220,-0.206,-0.092,-0.234,-0.186,-0.064,468.443,471.882,9.437,7.140,34.818,45.548,13.121,23.409,41.391,195.362,232.970,47.328,46.245,169.461,164.895,276.799,11.800,10.500,36.300,46.800,14.200,23.900,43.200,
2021/04/06 20:51:39,3004.186,166.121,111.746,54.375,5.140,3.461,339.561,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.387,49.341,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.342,62.778,66.054,81.706,85.232,69.833,72.601,80.591,82.865,90.108,90.304,85.860,85.955,64.460,66.736,49.644,49.866,16.376,18.495,42.904,50.109,15.841,14.208,25.856,17.395,48.199,41.651,34.141,23.150,47.268,38.384,21.751,9.836,-0.105,-0.221,-0.205,-0.102,-0.237,-0.195,-0.064,468.393,471.771,9.437,7.140,34.818,45.548,13.121,23.409,41.391,195.362,232.970,47.328,46.245,169.461,164.895,276.799,11.800,10.500,36.300,46.800,14.200,23.900,43.200,
2021/04/06 20:51:40,3004.135,166.121,111.906,54.215,5.140,3.461,339.788,121.589,122.404,303.605,308.669,313.014,331.608,270.096,246.183,215.514,36.744,58.572,57.470,49.341,52.779,56.941,56.488,52.866,51.487,52.106,68.067,74.364,62.778,66.076,81.706,85.253,69.766,72.563,80.656,82.887,90.108,90.326,85.860,85.977,64.460,66.758,49.644,49.890,17.103,19.042,42.133,50.292,16.114,14.117,26.493,17.942,48.017,41.651,34.050,23.241,47.177,38.476,21.933,9.836,-0.101,-0.228,-0.205,-0.105,-0.239,-0.198,-0.064,468.344,471.882,9.437,7.140,34.818,45.548,13.121,23.409,41.391,195.362,232.970,47.328,46.245,169.461,164.895,276.799,11.800,10.500,36.300,46.800,14.200,23.900,43.200,
2021/04/06 20:51:41,3004.152,165.575,111.573,54.002,5.140,3.435,339.788,121.840,122.404,303.378,308.669,313.014,331.608,269.861,246.418,215.514,36.744,58.572,57.387,49.341,52.803,56.919,56.510,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.730,85.232,69.790,72.601,80.679,82.806,90.043,90.304,85.795,85.955,64.460,66.736,49.644,49.787,15.830,19.679,43.000,48.287,16.114,15.118,25.947,17.486,48.290,41.743,33.958,23.241,47.359,38.476,21.751,9.836,-0.104,-0.226,-0.208,-0.110,-0.238,-0.199,-0.064,468.344,471.882,8.139,12.391,38.533,40.048,13.366,22.945,41.678,185.641,222.056,48.366,54.246,164.820,166.388,277.722,10.500,15.700,39.800,41.300,14.400,23.600,43.500,
2021/04/06 20:51:42,3004.247,165.575,111.648,53.927,5.140,3.435,339.788,121.840,122.404,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.342,62.778,66.054,81.706,85.232,69.766,72.601,80.591,82.865,90.108,90.304,85.795,85.955,64.460,66.736,49.575,49.866,16.558,17.766,43.097,49.016,16.479,14.936,26.311,17.668,48.017,41.469,33.867,23.241,47.177,38.384,21.933,9.745,-0.107,-0.227,-0.211,-0.104,-0.230,-0.205,-0.064,468.356,471.882,8.139,12.391,38.533,40.048,13.366,22.945,41.678,185.641,222.056,48.366,54.246,164.820,166.388,277.722,10.500,15.700,39.800,41.300,14.400,23.600,43.500,
2021/04/06 20:51:43,3004.169,165.393,111.498,53.895,5.140,3.461,339.561,121.818,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.531,49.341,52.779,57.017,56.488,52.866,51.547,52.106,68.067,74.425,62.778,66.076,81.706,85.253,69.766,72.623,80.591,82.887,90.043,90.326,85.795,85.977,64.460,66.758,49.575,49.953,17.831,20.499,43.193,50.109,16.570,14.845,25.947,17.304,48.199,41.469,33.867,23.150,47.177,38.384,21.842,9.836,-0.107,-0.224,-0.207,-0.102,-0.228,-0.187,-0.064,468.319,471.882,8.139,12.391,38.533,40.048,13.366,22.945,41.678,185.641,222.056,48.366,54.246,164.820,166.388,277.722,10.500,15.700,39.800,41.300,14.400,23.600,43.500,
2021/04/06 20:51:44,3004.157,164.847,111.251,53.596,5.140,3.461,339.788,121.818,122.404,303.359,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.470,49.341,52.779,57.017,56.488,52.866,51.547,52.106,68.067,74.425,62.778,66.076,81.706,85.253,69.766,72.623,80.591,82.887,90.108,90.326,85.860,85.977,64.460,66.758,49.644,49.890,16.921,19.042,43.772,49.654,17.207,14.845,26.038,17.304,48.563,42.016,34.323,23.241,47.268,38.476,22.024,9.836,-0.111,-0.231,-0.211,-0.108,-0.236,-0.199,-0.064,468.324,471.877,8.139,12.391,38.533,40.048,13.366,22.945,41.678,185.641,222.056,48.366,54.246,164.820,166.388,277.722,10.500,15.700,39.800,41.300,14.400,23.600,43.500,
2021/04/06 20:51:45,3004.124,164.847,111.485,53.362,5.140,3.461,339.561,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.418,215.514,36.744,58.572,57.448,49.341,52.845,56.941,56.488,52.866,51.547,52.084,68.067,74.402,62.778,66.054,81.706,85.194,69.766,72.623,80.656,82.887,90.108,90.304,85.860,86.014,64.526,66.736,49.644,49.866,16.830,18.768,43.868,49.289,16.570,14.845,26.220,17.395,48.290,41.560,34.232,23.241,47.268,38.476,21.933,9.836,-0.097,-0.220,-0.206,-0.082,-0.236,-0.195,-0.064,468.294,471.882,8.139,12.391,38.533,40.048,13.366,22.945,41.678,185.641,222.056,48.366,54.246,164.820,166.388,277.722,10.500,15.700,39.800,41.300,14.400,23.600,43.500,
2021/04/06 20:51:46,3004.264,164.483,111.378,53.105,5.103,3.461,339.788,121.818,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.470,49.341,52.779,57.017,56.488,52.866,51.547,52.031,68.067,74.425,62.778,66.076,81.706,85.253,69.833,72.623,80.591,82.887,90.108,90.326,85.860,85.977,64.460,66.758,49.644,49.890,16.558,18.768,42.904,49.745,16.479,15.483,26.493,17.577,48.381,41.560,34.232,23.241,47.268,38.476,21.842,9.836,-0.102,-0.230,-0.209,-0.094,-0.245,-0.205,-0.064,468.326,471.988,8.139,12.391,38.533,40.048,13.366,22.945,41.678,185.641,222.056,48.366,54.246,164.820,166.388,277.722,10.500,15.700,39.800,41.300,14.400,23.600,43.500,
2021/04/06 20:51:47,3004.073,164.483,111.718,52.765,5.103,3.461,339.788,121.818,122.655,303.585,308.669,312.767,331.608,269.840,246.183,215.514,36.744,58.572,57.387,49.341,52.845,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,66.054,81.706,85.232,69.766,72.601,80.591,82.865,90.108,90.304,85.860,85.955,64.526,66.736,49.644,49.866,15.739,20.135,43.868,47.558,16.661,15.483,25.765,17.304,48.108,41.651,33.958,23.059,47.268,38.384,21.842,9.927,-0.095,-0.234,-0.206,-0.097,-0.240,-0.202,-0.064,468.294,471.826,10.562,10.683,36.428,45.594,12.202,23.244,42.445,198.778,226.897,46.446,50.339,167.217,167.578,277.309,14.400,13.200,38.100,46.700,13.900,23.600,44.200,
2021/04/06 20:51:48,3003.888,163.574,111.342,52.232,5.103,3.461,339.788,121.840,122.404,303.605,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.803,56.995,56.488,52.843,51.525,52.084,68.133,74.281,62.778,65.978,81.730,85.232,69.857,72.601,80.679,82.865,90.108,90.230,85.860,85.955,64.526,66.660,49.644,49.866,16.285,19.315,43.000,49.563,16.479,15.209,26.220,17.213,48.472,41.560,33.958,23.241,47.268,38.384,21.933,9.836,-0.105,-0.236,-0.219,-0.104,-0.240,-0.206,-0.064,468.275,471.882,10.562,10.683,36.428,45.594,12.202,23.244,42.445,198.778,226.897,46.446,50.339,167.217,167.578,277.309,14.400,13.200,38.100,46.700,13.900,23.600,44.200,
2021/04/06 20:51:49,3003.888,163.574,111.342,52.232,5.103,3.461,339.788,121.840,122.404,303.605,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.803,56.995,56.488,52.843,51.525,52.084,68.133,74.281,62.778,65.978,81.730,85.232,69.857,72.601,80.679,82.865,90.108,90.230,85.860,85.955,64.526,66.660,49.644,49.866,16.285,19.315,43.000,49.563,16.479,15.209,26.220,17.213,48.472,41.560,33.958,23.241,47.268,38.384,21.933,9.836,-0.105,-0.236,-0.219,-0.104,-0.240,-0.206,-0.064,468.275,471.882,10.562,10.683,36.428,45.594,12.202,23.244,42.445,198.778,226.897,46.446,50.339,167.217,167.578,277.309,14.400,13.200,38.100,46.700,13.900,23.600,44.200,
2021/04/06 20:51:50,3003.854,162.664,110.740,51.924,5.140,3.461,339.788,121.840,122.655,303.605,308.669,312.787,331.381,269.861,246.183,215.514,36.744,58.572,57.470,49.341,52.779,56.995,56.488,52.843,51.525,52.031,68.067,74.364,62.778,66.076,81.706,85.232,69.833,72.601,80.591,82.865,90.108,90.385,85.860,86.036,64.460,66.758,49.644,49.890,16.648,20.681,42.518,49.472,16.387,15.209,26.220,17.668,48.381,41.469,33.867,23.150,47.177,38.384,21.842,9.836,-0.102,-0.223,-0.214,-0.099,-0.219,-0.202,-0.064,468.243,471.877,10.562,10.683,36.428,45.594,12.202,23.244,42.445,198.778,226.897,46.446,50.339,167.217,167.578,277.309,14.400,13.200,38.100,46.700,13.900,23.600,44.200,
2021/04/06 20:51:51,3003.775,162.482,110.920,51.562,5.103,3.461,339.788,121.818,122.404,303.585,308.669,312.994,331.381,269.840,246.183,215.514,36.744,58.572,57.448,49.341,52.803,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,66.054,81.730,85.173,69.857,72.601,80.614,82.806,90.173,90.304,85.860,85.955,64.526,66.736,49.644,49.866,15.375,18.586,42.325,48.925,16.205,14.663,26.402,16.849,48.381,41.743,34.050,23.241,47.177,38.384,21.842,9.836,-0.110,-0.232,-0.217,-0.095,-0.236,-0.187,-0.064,468.226,471.882,8.602,13.280,40.154,42.464,13.223,21.987,41.602,197.592,217.043,49.646,51.214,157.314,167.923,276.903,12.500,17.000,41.700,44.000,14.200,22.900,43.400,
2021/04/06 20:51:52,3003.680,162.300,111.088,51.212,5.140,3.461,339.788,121.567,122.655,303.585,308.669,312.767,331.381,269.840,246.183,215.514,36.744,58.572,57.448,49.411,52.779,56.995,56.488,52.843,51.525,52.008,68.133,74.342,62.844,66.054,81.706,85.232,69.766,72.601,80.591,82.865,90.108,90.304,85.860,85.955,64.526,66.736,49.644,49.866,15.921,18.950,42.036,48.743,15.841,14.754,26.129,17.577,48.381,41.560,34.050,23.150,47.177,38.476,21.751,9.745,-0.105,-0.218,-0.206,-0.099,-0.232,-0.186,-0.064,468.238,471.882,8.602,13.280,40.154,42.464,13.223,21.987,41.602,197.592,217.043,49.646,51.214,157.314,167.923,276.903,12.500,17.000,41.700,44.000,14.200,22.900,43.400,
2021/04/06 20:51:53,3003.584,161.936,111.173,50.763,5.103,3.461,339.788,121.818,122.404,303.585,308.442,312.994,331.381,269.840,246.183,215.514,36.744,58.572,57.531,49.411,52.803,56.995,56.488,52.843,51.525,52.106,68.067,74.364,62.778,66.076,81.730,85.232,69.790,72.601,80.614,82.865,90.108,90.385,85.860,86.036,64.526,66.758,49.575,49.953,15.648,19.315,42.808,48.925,16.387,14.481,27.130,17.395,48.654,41.743,34.141,23.332,47.268,38.384,21.751,9.836,-0.112,-0.230,-0.209,-0.107,-0.242,-0.201,-0.064,468.214,471.826,8.602,13.280,40.154,42.464,13.223,21.987,41.602,197.592,217.043,49.646,51.214,157.314,167.923,276.903,12.500,17.000,41.700,44.000,14.200,22.900,43.400,
2021/04/06 20:51:54,3003.595,161.936,111.442,50.494,5.103,3.435,339.788,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.387,49.341,52.779,56.995,56.488,52.843,51.525,52.008,68.067,74.281,62.778,65.978,81.706,85.232,69.766,72.601,80.591,82.865,90.108,90.230,85.860,85.896,64.460,66.736,49.644,49.787,15.011,18.130,42.229,48.834,16.387,14.936,26.675,17.577,48.472,41.560,34.050,23.241,47.268,38.384,21.751,9.836,-0.099,-0.214,-0.201,-0.101,-0.231,-0.195,-0.064,468.238,471.877,8.602,13.280,40.154,42.464,13.223,21.987,41.602,197.592,217.043,49.646,51.214,157.314,167.923,276.903,12.500,17.000,41.700,44.000,14.200,22.900,43.400,
2021/04/06 20:51:55,3003.506,161.390,111.188,50.202,5.140,3.461,339.561,121.818,122.404,303.359,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.448,49.341,52.712,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,66.054,81.706,85.232,69.833,72.601,80.591,82.865,90.108,90.304,85.860,85.955,64.526,66.660,49.644,49.866,16.739,19.315,43.000,49.927,16.479,14.936,26.311,17.395,48.472,41.560,33.958,23.150,47.177,38.384,21.751,9.836,-0.102,-0.227,-0.208,-0.107,-0.238,-0.198,-0.064,468.214,471.937,8.602,13.280,40.154,42.464,13.223,21.987,41.602,197.592,217.043,49.646,51.214,157.314,167.923,276.903,12.500,17.000,41.700,44.000,14.200,22.900,43.400,
2021/04/06 20:51:56,3003.376,160.844,110.841,50.003,5.140,3.435,339.769,121.818,122.655,303.585,308.669,312.994,331.381,269.840,246.183,215.494,36.744,58.572,57.448,49.411,52.779,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.642,85.232,69.833,72.601,80.656,82.865,90.108,90.304,85.860,85.955,64.460,66.660,49.644,49.866,17.103,19.862,43.000,49.654,16.205,15.392,26.129,17.668,48.290,41.743,34.050,23.150,47.177,38.384,21.842,9.927,-0.109,-0.229,-0.210,-0.107,-0.228,-0.204,-0.064,468.201,471.882,8.602,13.280,40.154,42.464,13.223,21.987,41.602,197.592,217.043,49.646,51.214,157.314,167.923,276.903,12.500,17.000,41.700,44.000,14.200,22.900,43.400,
2021/04/06 20:51:57,3003.399,160.662,110.876,49.787,5.140,3.461,339.788,121.840,122.404,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.572,57.508,49.341,52.779,56.995,56.488,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.706,85.232,69.833,72.540,80.656,82.806,90.108,90.304,85.860,85.955,64.460,66.736,49.644,49.930,16.558,19.224,42.133,48.378,16.387,14.845,26.675,17.668,48.290,41.743,34.050,23.241,47.177,38.384,21.751,9.836,-0.107,-0.222,-0.209,-0.103,-0.222,-0.191,-0.064,468.201,471.771,8.431,7.378,34.966,42.702,12.925,24.763,41.931,213.879,237.172,47.550,48.132,169.299,165.739,276.023,12.000,11.400,36.300,44.200,14.300,25.300,43.800,
2021/04/06 20:51:58,3003.438,160.844,111.272,49.572,5.140,3.435,339.788,121.818,122.404,303.359,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.470,49.341,52.803,56.919,56.488,52.843,51.525,52.106,68.067,74.364,62.778,66.000,81.730,85.232,69.790,72.601,80.679,82.865,90.043,90.385,85.795,86.036,64.526,66.758,49.575,49.890,16.012,18.039,43.097,48.925,16.205,14.754,25.947,17.395,48.290,41.560,34.050,23.241,47.177,38.476,21.751,9.836,-0.111,-0.220,-0.209,-0.104,-0.229,-0.186,-0.064,468.218,471.877,8.431,7.378,34.966,42.702,12.925,24.763,41.931,213.879,237.172,47.550,48.132,169.299,165.739,276.023,12.000,11.400,36.300,44.200,14.300,25.300,43.800,
2021/04/06 20:51:59,3003.275,160.480,111.187,49.294,5.103,3.461,339.541,121.589,122.404,303.378,308.669,313.014,331.608,269.861,246.183,215.494,36.744,58.572,57.448,49.341,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.342,62.778,66.054,81.706,85.232,69.833,72.601,80.656,82.865,90.108,90.304,85.860,85.955,64.526,66.736,49.644,49.866,17.558,16.946,42.711,49.016,16.570,14.572,25.947,17.122,48.563,41.651,34.323,23.332,47.268,38.384,21.842,9.836,-0.107,-0.228,-0.210,-0.094,-0.238,-0.197,-0.064,468.176,471.882,8.431,7.378,34.966,42.702,12.925,24.763,41.931,213.879,237.172,47.550,48.132,169.299,165.739,276.023,12.000,11.400,36.300,44.200,14.300,25.300,43.800,
2021/04/06 20:52:00,3003.247,160.298,111.218,49.080,5.103,3.435,339.769,121.818,122.404,303.359,308.669,312.767,331.381,269.840,246.183,215.494,36.744,58.572,57.448,49.341,52.779,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.232,69.766,72.601,80.591,82.806,90.108,90.304,85.860,85.955,64.460,66.660,49.644,49.866,16.558,18.768,44.061,48.561,16.114,14.663,25.583,17.031,48.381,41.651,34.232,23.332,47.177,38.384,21.751,9.836,-0.106,-0.230,-0.216,-0.091,-0.244,-0.205,-0.064,468.181,471.766,8.431,7.378,34.966,42.702,12.925,24.763,41.931,213.879,237.172,47.550,48.132,169.299,165.739,276.023,12.000,11.400,36.300,44.200,14.300,25.300,43.800,
2021/04/06 20:52:01,3003.264,159.389,110.683,48.706,5.103,3.461,339.769,121.589,122.404,303.378,308.669,312.787,331.381,269.861,246.183,215.494,36.744,58.572,57.448,49.341,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.232,69.833,72.601,80.591,82.865,90.108,90.304,85.925,85.955,64.526,66.736,49.575,49.866,15.375,19.224,42.808,49.836,16.114,14.845,26.584,17.031,48.563,41.743,34.050,23.241,47.177,38.293,21.751,9.836,-0.095,-0.223,-0.203,-0.088,-0.242,-0.197,-0.064,468.201,471.826,8.431,7.378,34.966,42.702,12.925,24.763,41.931,213.879,237.172,47.550,48.132,169.299,165.739,276.023,12.000,11.400,36.300,44.200,14.300,25.300,43.800,
2021/04/06 20:52:02,3003.298,159.389,110.995,48.394,5.103,3.461,339.769,121.589,122.655,303.378,308.669,312.787,331.608,269.861,246.183,215.494,36.744,58.572,57.448,49.341,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.342,62.844,65.978,81.706,85.232,69.766,72.601,80.591,82.865,90.108,90.304,85.860,85.955,64.526,66.736,49.644,49.866,16.558,18.222,42.518,50.018,16.023,14.208,26.220,17.486,48.472,41.560,34.141,23.150,47.268,38.293,21.751,9.836,-0.098,-0.229,-0.208,-0.097,-0.238,-0.206,-0.064,468.218,471.766,11.068,13.559,35.218,47.739,11.985,23.820,42.075,198.435,230.086,44.080,46.103,169.909,166.897,276.551,13.400,15.300,36.600,49.000,13.500,24.300,43.900,
2021/04/06 20:52:03,3003.387,158.843,110.793,48.050,5.103,3.461,339.788,121.567,122.655,303.585,308.442,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.448,49.341,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.402,62.778,66.054,81.706,85.232,69.766,72.601,80.656,82.865,90.108,90.304,85.860,85.955,64.526,66.736,49.644,49.866,16.558,18.404,43.482,50.383,15.659,14.845,26.584,17.851,48.654,41.743,34.141,23.332,47.359,38.384,21.842,9.927,-0.101,-0.235,-0.211,-0.102,-0.240,-0.207,-0.064,468.251,471.882,11.068,13.559,35.218,47.739,11.985,23.820,42.075,198.435,230.086,44.080,46.103,169.909,166.897,276.551,13.400,15.300,36.600,49.000,13.500,24.300,43.900,
2021/04/06 20:52:04,3003.545,158.297,110.568,47.729,5.140,3.461,339.769,121.567,122.655,303.359,308.669,312.994,331.608,269.840,246.183,215.494,36.744,58.572,57.531,49.411,52.779,56.919,56.488,52.843,51.525,52.106,68.067,74.425,62.778,66.076,81.706,85.173,69.833,72.601,80.656,82.865,90.108,90.385,85.860,86.036,64.526,66.758,49.644,49.953,16.558,17.948,43.290,48.469,16.114,14.572,26.220,17.213,48.472,41.834,34.050,23.150,47.268,38.293,21.842,9.927,-0.100,-0.236,-0.214,-0.101,-0.238,-0.199,-0.064,468.238,471.933,11.068,13.559,35.218,47.739,11.985,23.820,42.075,198.435,230.086,44.080,46.103,169.909,166.897,276.551,13.400,15.300,36.600,49.000,13.500,24.300,43.900,
2021/04/06 20:52:05,3003.674,158.479,111.062,47.417,5.140,3.435,339.769,121.840,122.655,303.605,308.669,312.787,331.608,269.861,246.183,215.494,36.744,58.572,57.531,49.411,52.803,56.995,56.488,52.843,51.525,52.106,68.067,74.425,62.778,66.076,81.730,85.232,69.857,72.601,80.679,82.865,90.108,90.385,85.860,86.036,64.526,66.758,49.644,49.953,15.557,18.677,43.290,48.287,16.387,15.483,26.584,17.395,48.381,41.560,34.141,23.241,47.177,38.384,21.933,9.927,-0.103,-0.227,-0.218,-0.102,-0.240,-0.207,-0.064,468.263,471.882,11.068,13.559,35.218,47.739,11.985,23.820,42.075,198.435,230.086,44.080,46.103,169.909,166.897,276.551,13.400,15.300,36.600,49.000,13.500,24.300,43.900,
2021/04/06 20:52:06,3003.635,158.115,111.114,47.001,5.140,3.461,339.788,121.567,122.655,303.359,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.508,49.341,52.779,56.995,56.510,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.706,85.232,69.766,72.601,80.591,82.865,90.108,90.363,85.860,85.955,64.526,66.736,49.644,49.930,16.739,18.950,42.518,50.383,15.932,14.390,26.038,17.395,48.563,41.834,34.141,23.241,47.177,38.384,21.842,9.927,-0.101,-0.223,-0.215,-0.102,-0.219,-0.204,-0.064,468.251,471.882,8.782,14.783,38.767,41.628,12.500,23.478,42.221,210.069,248.990,48.870,54.286,159.390,166.201,277.075,12.000,16.900,40.500,42.900,13.900,24.100,43.900,
2021/04/06 20:52:07,3003.691,157.387,110.629,46.758,5.140,3.461,339.561,121.589,122.677,303.378,308.689,312.787,331.627,269.861,246.204,215.514,36.770,58.572,57.448,49.411,52.779,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.173,69.766,72.601,80.656,82.806,90.108,90.304,85.860,85.955,64.526,66.660,49.644,49.866,16.739,19.133,43.772,49.563,16.570,15.392,26.766,17.395,48.563,41.651,34.141,23.241,47.268,38.293,21.751,9.927,-0.105,-0.224,-0.210,-0.091,-0.227,-0.189,-0.064,468.332,471.821,8.782,14.783,38.767,41.628,12.500,23.478,42.221,210.069,248.990,48.870,54.286,159.390,166.201,277.075,12.000,16.900,40.500,42.900,13.900,24.100,43.900,
2021/04/06 20:52:08,3003.764,157.205,110.842,46.363,5.103,3.461,339.788,121.567,122.404,303.359,308.669,312.767,331.608,269.840,246.183,215.514,36.744,58.572,57.508,49.341,52.779,56.995,56.548,52.843,51.525,52.084,68.067,74.342,62.844,66.054,81.706,85.173,69.833,72.601,80.591,82.806,90.108,90.363,85.860,85.955,64.526,66.736,49.644,49.930,17.467,18.222,42.422,49.198,16.387,14.663,26.857,17.486,48.654,41.651,34.050,23.059,47.268,38.384,21.751,9.927,-0.103,-0.223,-0.205,-0.098,-0.236,-0.188,-0.064,468.275,471.826,8.782,14.783,38.767,41.628,12.500,23.478,42.221,210.069,248.990,48.870,54.286,159.390,166.201,277.075,12.000,16.900,40.500,42.900,13.900,24.100,43.900,
2021/04/06 20:52:09,3003.854,156.841,110.942,45.899,5.140,3.461,339.788,121.589,122.655,303.378,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.779,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.173,69.833,72.601,80.591,82.865,90.173,90.304,85.860,85.955,64.526,66.736,49.644,49.866,15.466,19.224,42.904,49.016,16.023,14.936,26.675,17.395,48.563,41.743,34.050,23.241,47.268,38.384,21.933,9.927,-0.102,-0.219,-0.201,-0.097,-0.234,-0.193,-0.064,468.307,471.877,8.782,14.783,38.767,41.628,12.500,23.478,42.221,210.069,248.990,48.870,54.286,159.390,166.201,277.075,12.000,16.900,40.500,42.900,13.900,24.100,43.900,
2021/04/06 20:52:10,3003.865,156.477,110.899,45.579,5.103,3.461,339.561,121.589,122.655,303.378,308.669,313.014,331.381,269.861,246.183,215.514,36.744,58.548,57.448,49.341,52.779,56.995,56.488,52.843,51.601,52.008,68.042,74.342,62.754,65.978,81.706,85.232,69.766,72.601,80.656,82.865,90.085,90.304,85.837,85.955,64.502,66.736,49.619,49.866,16.376,17.402,41.843,49.289,16.114,14.299,26.402,16.849,48.563,41.469,34.141,23.241,47.268,38.293,21.660,9.836,-0.103,-0.228,-0.206,-0.106,-0.239,-0.200,-0.064,468.307,471.821,8.782,14.783,38.767,41.628,12.500,23.478,42.221,210.069,248.990,48.870,54.286,159.390,166.201,277.075,12.000,16.900,40.500,42.900,13.900,24.100,43.900,
2021/04/06 20:52:11,3003.949,155.750,110.465,45.285,5.103,3.461,339.788,121.567,122.655,303.359,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.548,57.531,49.341,52.779,56.995,56.488,52.843,51.525,52.106,68.042,74.425,62.754,66.076,81.706,85.173,69.766,72.601,80.591,82.806,90.085,90.385,85.837,85.977,64.502,66.818,49.549,49.890,17.194,20.226,43.000,48.834,16.023,14.936,26.766,17.304,48.563,41.743,34.414,23.332,47.359,38.384,21.842,9.927,-0.100,-0.223,-0.204,-0.105,-0.237,-0.194,-0.064,468.300,471.882,9.663,14.264,38.585,44.531,12.587,22.653,42.359,186.537,229.834,47.836,47.822,160.989,166.209,277.461,11.600,15.900,40.000,45.900,13.900,23.700,44.300,
2021/04/06 20:52:12,3004.118,155.204,110.226,44.978,5.103,3.461,339.788,121.589,122.655,303.378,308.669,313.014,331.608,269.861,246.183,215.279,36.744,58.548,57.448,49.341,52.779,56.995,56.488,52.843,51.525,52.084,68.042,74.342,62.754,66.054,81.706,85.173,69.833,72.601,80.656,82.806,90.085,90.304,85.837,85.955,64.502,66.736,49.549,49.930,15.830,19.406,42.904,48.561,16.387,15.665,26.493,16.758,48.654,41.560,34.232,23.241,47.359,38.384,21.751,9.927,-0.102,-0.224,-0.206,-0.097,-0.227,-0.198,-0.064,468.275,471.817,9.663,14.264,38.585,44.531,12.587,22.653,42.359,186.537,229.834,47.836,47.822,160.989,166.209,277.461,11.600,15.900,40.000,45.900,13.900,23.700,44.300,
2021/04/06 20:52:13,3004.124,155.022,110.366,44.656,5.103,3.435,339.788,121.589,122.655,303.605,308.669,312.787,331.608,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.342,62.778,66.054,81.706,85.173,69.766,72.601,80.656,82.865,90.108,90.304,85.860,85.955,64.526,66.736,49.575,49.866,16.648,18.586,42.036,49.016,15.295,14.299,26.857,17.213,48.563,41.560,34.323,23.423,47.268,38.384,21.751,9.927,-0.115,-0.233,-0.215,-0.109,-0.236,-0.196,-0.064,468.264,471.821,9.663,14.264,38.585,44.531,12.587,22.653,42.359,186.537,229.834,47.836,47.822,160.989,166.209,277.461,11.600,15.900,40.000,45.900,13.900,23.700,44.300,
2021/04/06 20:52:14,3004.180,154.658,110.362,44.296,5.103,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.605,246.183,215.514,36.744,58.572,57.470,49.341,52.779,56.919,56.488,52.843,51.525,52.106,68.067,74.425,62.778,66.076,81.706,85.173,69.833,72.601,80.591,82.806,90.108,90.326,85.860,86.036,64.526,66.818,49.575,49.890,16.648,19.588,43.579,49.289,15.932,15.027,27.039,17.851,48.563,41.560,34.141,23.241,47.268,38.384,21.842,9.927,-0.102,-0.226,-0.205,-0.098,-0.232,-0.189,-0.064,468.280,471.872,9.663,14.264,38.585,44.531,12.587,22.653,42.359,186.537,229.834,47.836,47.822,160.989,166.209,277.461,11.600,15.900,40.000,45.900,13.900,23.700,44.300,
2021/04/06 20:52:15,3004.230,154.294,110.452,43.842,5.140,3.461,339.788,121.567,122.426,303.359,308.689,312.994,331.627,269.840,246.439,215.514,36.770,58.572,57.508,49.316,52.803,56.941,56.548,52.866,51.547,52.008,68.067,74.402,62.778,66.054,81.730,85.253,69.790,72.623,80.679,82.887,90.108,90.363,85.860,86.014,64.592,66.796,49.644,49.866,15.284,18.859,44.639,48.287,16.843,15.209,26.675,17.395,48.654,41.378,34.323,23.241,47.359,38.384,21.933,10.018,-0.104,-0.220,-0.210,-0.085,-0.236,-0.197,-0.064,468.275,471.821,9.663,14.264,38.585,44.531,12.587,22.653,42.359,186.537,229.834,47.836,47.822,160.989,166.209,277.461,11.600,15.900,40.000,45.900,13.900,23.700,44.300,
2021/04/06 20:52:16,3004.242,153.930,110.494,43.436,5.103,3.461,339.769,121.818,122.655,303.585,308.669,312.994,331.608,269.840,246.183,215.494,36.744,58.572,57.508,49.411,52.845,56.995,56.548,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.771,85.173,69.766,72.601,80.591,82.806,90.108,90.304,85.860,86.014,64.592,66.796,49.644,49.866,17.012,19.224,42.325,50.109,16.296,13.843,26.493,17.122,48.654,41.469,34.414,23.241,47.268,38.384,21.751,10.018,-0.101,-0.229,-0.209,-0.094,-0.244,-0.205,-0.064,468.294,471.826,9.663,14.264,38.585,44.531,12.587,22.653,42.359,186.537,229.834,47.836,47.822,160.989,166.209,277.461,11.600,15.900,40.000,45.900,13.900,23.700,44.300,
2021/04/06 20:52:17,3004.225,153.566,110.571,42.995,5.140,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.183,215.514,36.744,58.572,57.508,49.341,52.845,56.919,56.548,52.843,51.525,52.084,68.067,74.402,62.844,66.054,81.706,85.173,69.766,72.601,80.591,82.806,90.108,90.304,85.860,86.014,64.592,66.796,49.575,49.866,15.466,18.859,42.904,48.378,16.114,14.845,26.493,16.576,48.563,41.469,34.232,23.150,47.359,38.384,21.751,10.018,-0.093,-0.229,-0.205,-0.095,-0.236,-0.199,-0.064,468.250,471.761,6.485,11.079,38.840,40.454,13.598,23.478,41.837,206.565,239.036,51.271,54.660,161.565,166.201,277.278,11.300,13.000,40.200,41.800,14.700,23.900,43.600,
2021/04/06 20:52:18,3004.320,152.838,110.217,42.622,5.140,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.183,215.514,36.744,58.572,57.448,49.341,52.779,56.919,56.488,52.768,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.173,69.833,72.601,80.656,82.806,90.108,90.304,85.925,85.955,64.592,66.736,49.575,49.787,16.103,17.948,42.808,49.563,16.387,14.663,26.402,17.486,48.381,41.469,33.958,23.059,47.268,38.293,21.751,10.018,-0.102,-0.241,-0.219,-0.104,-0.242,-0.207,-0.064,468.280,471.877,6.485,11.079,38.840,40.454,13.598,23.478,41.837,206.565,239.036,51.271,54.660,161.565,166.201,277.278,11.300,13.000,40.200,41.800,14.700,23.900,43.600,
2021/04/06 20:52:19,3004.579,152.475,110.224,42.251,5.103,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.183,215.494,36.744,58.572,57.508,49.341,52.845,56.995,56.548,52.843,51.601,52.084,68.067,74.402,62.844,66.115,81.706,85.232,69.833,72.601,80.656,82.865,90.173,90.363,85.860,86.014,64.592,66.796,49.644,49.866,16.467,18.495,43.386,49.927,15.841,14.845,26.311,17.486,48.745,41.469,34.323,23.150,47.268,38.293,21.751,10.018,-0.099,-0.227,-0.214,-0.094,-0.239,-0.198,-0.064,468.294,471.882,6.485,11.079,38.840,40.454,13.598,23.478,41.837,206.565,239.036,51.271,54.660,161.565,166.201,277.278,11.300,13.000,40.200,41.800,14.700,23.900,43.600,
2021/04/06 20:52:20,3004.590,152.475,110.595,41.880,5.140,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.183,215.514,36.744,58.572,57.448,49.411,52.779,57.017,56.488,52.866,51.623,52.084,68.067,74.342,62.778,66.054,81.706,85.253,69.833,72.623,80.656,82.887,90.173,90.304,85.860,85.955,64.592,66.796,49.644,49.866,16.830,17.857,41.940,50.018,16.023,14.390,26.129,17.031,48.563,41.651,34.050,23.059,47.268,38.293,21.660,9.927,-0.102,-0.220,-0.212,-0.102,-0.221,-0.190,-0.064,468.300,471.817,6.485,11.079,38.840,40.454,13.598,23.478,41.837,206.565,239.036,51.271,54.660,161.565,166.201,277.278,11.300,13.000,40.200,41.800,14.700,23.900,43.600,
2021/04/06 20:52:21,3004.691,151.929,110.243,41.685,5.140,3.461,339.769,121.567,122.404,303.359,308.669,312.994,331.608,269.840,246.418,215.494,36.744,58.572,57.508,49.316,52.845,56.995,56.488,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.706,85.232,69.766,72.601,80.656,82.806,90.173,90.363,85.860,85.955,64.592,66.872,49.644,49.930,16.467,17.948,42.133,48.743,15.477,14.663,25.947,17.031,48.563,41.469,34.232,23.059,47.268,38.293,21.660,9.927,-0.103,-0.221,-0.207,-0.095,-0.233,-0.181,-0.064,468.293,471.877,10.124,12.889,37.003,44.292,14.341,23.944,42.221,196.645,241.248,52.356,51.785,164.219,164.745,277.075,12.700,16.200,38.500,45.600,15.100,24.600,44.000,
