Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:52:22,3004.821,151.747,110.296,41.451,5.103,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.448,49.411,52.845,56.941,56.548,52.866,51.547,52.084,68.067,74.402,62.778,66.054,81.706,85.253,69.766,72.623,80.591,82.827,90.108,90.363,85.860,86.014,64.592,66.796,49.644,49.866,15.648,18.039,42.615,50.474,15.750,14.390,26.948,17.031,48.472,41.560,34.232,23.059,47.268,38.293,21.751,9.927,-0.104,-0.224,-0.203,-0.099,-0.238,-0.191,-0.064,468.319,471.867,10.124,12.889,37.003,44.292,14.341,23.944,42.221,196.645,241.248,52.356,51.785,164.219,164.745,277.075,12.700,16.200,38.500,45.600,15.100,24.600,44.000,
2021/04/06 20:52:23,3004.770,150.837,109.858,40.979,5.140,3.435,339.788,121.567,122.404,303.359,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.548,57.508,49.411,52.845,56.919,56.548,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.706,85.173,69.833,72.601,80.656,82.806,90.085,90.363,85.837,86.014,64.568,66.872,49.549,49.866,15.739,19.042,42.904,49.380,16.023,14.754,26.493,17.851,48.381,41.378,34.232,23.059,47.450,38.293,21.660,9.927,-0.099,-0.221,-0.205,-0.104,-0.234,-0.195,-0.064,468.312,471.872,10.124,12.889,37.003,44.292,14.341,23.944,42.221,196.645,241.248,52.356,51.785,164.219,164.745,277.075,12.700,16.200,38.500,45.600,15.100,24.600,44.000,
2021/04/06 20:52:24,3004.770,150.837,109.858,40.979,5.140,3.435,339.788,121.567,122.404,303.359,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.548,57.508,49.411,52.845,56.919,56.548,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.706,85.173,69.833,72.601,80.656,82.806,90.085,90.363,85.837,86.014,64.568,66.872,49.549,49.866,15.739,19.042,42.904,49.380,16.023,14.754,26.493,17.851,48.381,41.378,34.232,23.059,47.450,38.293,21.660,9.927,-0.099,-0.221,-0.205,-0.104,-0.234,-0.195,-0.064,468.312,471.872,10.124,12.889,37.003,44.292,14.341,23.944,42.221,196.645,241.248,52.356,51.785,164.219,164.745,277.075,12.700,16.200,38.500,45.600,15.100,24.600,44.000,
2021/04/06 20:52:25,3005.063,150.655,109.853,40.802,5.140,3.461,339.769,121.589,122.655,303.605,308.669,313.014,331.381,269.861,246.183,215.494,36.744,58.572,57.508,49.316,52.845,56.995,56.488,52.843,51.525,52.084,68.067,74.342,62.778,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.108,90.304,85.860,85.955,64.592,66.796,49.575,49.866,15.375,18.677,43.000,48.652,15.841,14.754,26.584,17.760,48.472,41.196,34.141,22.968,47.359,38.293,21.751,10.018,-0.112,-0.232,-0.215,-0.107,-0.229,-0.199,-0.064,468.324,471.877,10.124,12.889,37.003,44.292,14.341,23.944,42.221,196.645,241.248,52.356,51.785,164.219,164.745,277.075,12.700,16.200,38.500,45.600,15.100,24.600,44.000,
2021/04/06 20:52:26,3005.130,150.473,109.976,40.497,5.140,3.435,339.769,121.567,122.404,303.585,308.669,312.767,331.608,269.840,246.183,215.494,36.744,58.548,57.448,49.385,52.845,56.919,56.548,52.904,51.601,52.008,68.042,74.342,62.754,66.054,81.706,85.173,69.766,72.601,80.656,82.806,90.085,90.363,85.837,85.955,64.568,66.872,49.619,49.866,16.012,18.586,43.097,48.743,16.479,15.027,26.220,17.031,48.654,41.196,34.323,23.059,47.359,38.293,21.660,10.018,-0.110,-0.232,-0.211,-0.106,-0.237,-0.196,-0.064,468.312,471.882,10.124,12.889,37.003,44.292,14.341,23.944,42.221,196.645,241.248,52.356,51.785,164.219,164.745,277.075,12.700,16.200,38.500,45.600,15.100,24.600,44.000,
2021/04/06 20:52:27,3005.113,150.655,110.553,40.103,5.103,3.461,339.788,121.567,122.404,303.359,308.669,312.767,331.608,269.840,246.183,215.514,36.744,58.572,57.508,49.411,52.845,56.919,56.548,52.843,51.525,52.084,68.133,74.402,62.844,66.054,81.706,85.173,69.766,72.601,80.656,82.806,90.108,90.363,85.860,86.014,64.592,66.872,49.575,49.866,16.921,18.677,42.808,49.563,16.205,14.208,26.129,17.122,48.381,41.287,34.323,23.059,47.268,38.293,21.660,9.927,-0.102,-0.222,-0.207,-0.086,-0.233,-0.190,-0.064,468.330,471.877,7.855,10.511,37.734,39.986,13.984,23.564,41.480,201.666,248.806,54.709,50.378,163.379,162.719,277.759,10.000,12.400,39.100,41.300,14.900,24.200,43.300,
2021/04/06 20:52:28,3005.153,149.927,110.018,39.910,5.140,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.750,36.744,58.572,57.426,49.411,52.712,56.919,56.548,52.843,51.525,51.986,68.067,74.320,62.778,66.032,81.706,85.173,69.833,72.601,80.656,82.806,90.173,90.342,85.860,85.933,64.592,66.850,49.644,49.843,16.558,20.317,44.350,49.289,16.479,15.209,26.038,17.213,48.563,41.378,34.414,23.059,47.359,38.293,21.660,9.927,-0.103,-0.235,-0.209,-0.094,-0.248,-0.206,-0.064,468.312,471.882,7.855,10.511,37.734,39.986,13.984,23.564,41.480,201.666,248.806,54.709,50.378,163.379,162.719,277.759,10.000,12.400,39.100,41.300,14.900,24.200,43.300,
2021/04/06 20:52:29,3005.299,149.745,110.038,39.707,5.140,3.461,339.788,121.567,122.404,303.359,308.669,312.994,331.608,269.840,246.418,215.514,36.744,58.572,57.508,49.385,52.779,56.919,56.488,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.108,90.363,85.860,86.014,64.592,66.872,49.575,49.866,17.194,19.953,42.808,49.927,16.387,13.934,26.584,17.395,48.472,41.560,34.232,23.059,47.268,38.293,21.751,9.927,-0.095,-0.233,-0.207,-0.095,-0.238,-0.201,-0.064,468.312,471.937,7.855,10.511,37.734,39.986,13.984,23.564,41.480,201.666,248.806,54.709,50.378,163.379,162.719,277.759,10.000,12.400,39.100,41.300,14.900,24.200,43.300,
2021/04/06 20:52:30,3005.395,149.563,110.051,39.513,5.140,3.435,339.788,121.567,122.655,303.359,308.669,312.994,331.608,269.840,246.418,215.514,36.744,58.572,57.508,49.411,52.845,56.919,56.488,52.843,51.525,52.084,68.067,74.342,62.778,66.054,81.706,85.173,69.766,72.601,80.656,82.806,90.173,90.304,85.925,85.955,64.592,66.796,49.644,49.866,17.012,18.313,43.097,50.109,16.114,14.208,26.311,17.577,48.654,41.469,34.323,23.059,47.450,38.293,21.842,10.018,-0.102,-0.235,-0.217,-0.102,-0.240,-0.205,-0.064,468.305,471.872,7.855,10.511,37.734,39.986,13.984,23.564,41.480,201.666,248.806,54.709,50.378,163.379,162.719,277.759,10.000,12.400,39.100,41.300,14.900,24.200,43.300,
2021/04/06 20:52:31,3005.535,149.381,110.040,39.341,5.140,3.435,339.788,121.589,122.655,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.508,49.341,52.779,56.919,56.488,52.843,51.525,52.084,68.067,74.402,62.844,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.108,90.363,85.925,86.014,64.592,66.872,49.644,49.866,16.103,20.226,43.097,48.925,16.661,14.754,26.220,16.940,48.563,41.287,34.414,23.059,47.359,38.384,21.751,9.836,-0.100,-0.231,-0.215,-0.101,-0.225,-0.205,-0.064,468.287,471.928,7.855,10.511,37.734,39.986,13.984,23.564,41.480,201.666,248.806,54.709,50.378,163.379,162.719,277.759,10.000,12.400,39.100,41.300,14.900,24.200,43.300,
2021/04/06 20:52:32,3005.743,148.654,109.557,39.096,5.140,3.461,339.788,121.589,122.404,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.548,57.448,49.385,52.845,56.919,56.548,52.843,51.601,52.008,68.042,74.342,62.754,66.054,81.771,85.173,69.833,72.662,80.656,82.806,90.149,90.304,85.837,85.955,64.635,66.872,49.619,49.866,16.285,18.039,42.518,49.563,16.205,14.663,27.404,18.215,48.745,41.196,34.323,23.059,47.359,38.293,21.660,9.836,-0.105,-0.223,-0.210,-0.093,-0.231,-0.179,-0.064,468.300,471.826,7.732,11.955,39.309,42.740,12.969,23.119,42.214,185.194,223.305,49.747,53.371,162.962,164.701,278.034,11.300,16.100,40.700,44.100,14.300,23.700,44.000,
2021/04/06 20:52:33,3005.856,149.199,110.222,38.977,5.140,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.494,36.744,58.572,57.426,49.385,52.779,56.919,56.488,52.843,51.525,51.986,68.067,74.320,62.778,65.956,81.706,85.173,69.833,72.662,80.656,82.806,90.173,90.282,85.860,85.933,64.592,66.850,49.644,49.764,15.830,19.133,42.229,50.018,15.932,14.299,26.129,17.577,48.290,41.105,34.050,22.968,47.268,38.202,21.660,9.927,-0.102,-0.217,-0.200,-0.097,-0.232,-0.188,-0.064,468.288,471.771,7.732,11.955,39.309,42.740,12.969,23.119,42.214,185.194,223.305,49.747,53.371,162.962,164.701,278.034,11.300,16.100,40.700,44.100,14.300,23.700,44.000,
2021/04/06 20:52:34,3005.788,149.018,110.214,38.804,5.103,3.461,339.788,121.589,122.404,303.605,308.669,312.787,331.608,269.861,246.183,215.514,36.744,58.548,57.448,49.411,52.779,56.919,56.488,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.771,85.173,69.833,72.601,80.656,82.806,90.085,90.363,85.837,85.955,64.568,66.872,49.619,49.866,15.648,18.313,42.808,49.016,16.205,14.572,26.584,16.849,48.563,41.196,34.232,22.968,47.268,38.293,21.751,9.927,-0.098,-0.219,-0.201,-0.101,-0.233,-0.194,-0.064,468.270,471.821,7.732,11.955,39.309,42.740,12.969,23.119,42.214,185.194,223.305,49.747,53.371,162.962,164.701,278.034,11.300,16.100,40.700,44.100,14.300,23.700,44.000,
2021/04/06 20:52:35,3005.771,148.836,110.061,38.775,5.103,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.494,36.744,58.572,57.448,49.385,52.779,56.919,56.488,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.706,85.173,69.833,72.601,80.656,82.806,90.108,90.363,85.860,86.014,64.659,66.872,49.575,49.866,17.649,19.042,43.482,49.654,16.023,14.754,26.311,17.122,48.381,41.378,34.414,23.059,47.359,38.293,21.751,9.927,-0.102,-0.222,-0.206,-0.102,-0.236,-0.196,-0.064,468.250,471.872,7.732,11.955,39.309,42.740,12.969,23.119,42.214,185.194,223.305,49.747,53.371,162.962,164.701,278.034,11.300,16.100,40.700,44.100,14.300,23.700,44.000,
2021/04/06 20:52:36,3005.856,148.654,109.918,38.736,5.103,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.572,57.508,49.385,52.779,56.919,56.488,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.108,90.363,85.860,86.014,64.659,66.872,49.575,49.866,16.376,19.315,43.579,49.654,16.205,15.027,26.402,17.486,48.745,41.196,34.505,23.059,47.268,38.293,21.660,9.927,-0.109,-0.227,-0.209,-0.104,-0.228,-0.195,-0.064,468.268,471.933,6.866,12.521,37.366,42.357,13.381,23.288,42.668,192.619,223.382,49.232,50.749,163.055,167.098,278.491,10.200,14.600,38.900,43.500,14.500,23.900,44.500,
2021/04/06 20:52:37,3005.856,148.836,110.273,38.562,5.103,3.435,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.494,36.744,58.572,57.448,49.411,52.779,56.919,56.488,52.904,51.601,52.084,68.067,74.342,62.778,66.054,81.771,85.173,69.766,72.662,80.656,82.806,90.108,90.363,85.860,85.955,64.659,66.872,49.575,49.866,14.647,18.677,43.675,47.741,16.296,15.756,27.039,17.668,48.563,41.196,34.323,22.876,47.359,38.202,21.751,9.927,-0.104,-0.224,-0.207,-0.096,-0.232,-0.189,-0.064,468.275,471.826,6.866,12.521,37.366,42.357,13.381,23.288,42.668,192.619,223.382,49.232,50.749,163.055,167.098,278.491,10.200,14.600,38.900,43.500,14.500,23.900,44.500,
2021/04/06 20:52:38,3005.805,148.472,110.067,38.404,5.103,3.461,339.788,121.589,122.404,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.448,49.341,52.779,56.995,56.488,52.904,51.525,52.084,68.067,74.342,62.778,66.054,81.706,85.173,69.766,72.601,80.656,82.865,90.173,90.304,85.860,85.955,64.659,66.872,49.575,49.866,16.558,18.222,43.290,47.923,16.934,15.027,26.675,17.486,48.472,41.196,34.323,22.968,47.177,38.293,21.751,9.927,-0.099,-0.232,-0.208,-0.091,-0.242,-0.205,-0.064,468.288,471.937,6.866,12.521,37.366,42.357,13.381,23.288,42.668,192.619,223.382,49.232,50.749,163.055,167.098,278.491,10.200,14.600,38.900,43.500,14.500,23.900,44.500,
2021/04/06 20:52:39,3005.923,148.290,110.078,38.212,5.103,3.461,339.788,121.567,122.404,303.359,308.896,312.994,331.608,269.840,246.183,215.750,36.744,58.572,57.426,49.411,52.779,56.995,56.488,52.843,51.525,51.986,68.067,74.320,62.778,65.956,81.771,85.173,69.833,72.601,80.656,82.806,90.173,90.282,85.860,85.933,64.659,66.850,49.644,49.764,15.830,18.313,43.482,48.834,16.661,14.845,26.766,17.304,48.381,41.196,34.232,22.876,47.268,38.202,21.842,9.927,-0.097,-0.238,-0.209,-0.096,-0.242,-0.204,-0.064,468.293,471.821,6.866,12.521,37.366,42.357,13.381,23.288,42.668,192.619,223.382,49.232,50.749,163.055,167.098,278.491,10.200,14.600,38.900,43.500,14.500,23.900,44.500,
2021/04/06 20:52:40,3005.833,148.472,110.446,38.025,5.103,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.418,215.514,36.744,58.572,57.448,49.316,52.779,56.995,56.488,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.706,85.173,69.766,72.662,80.656,82.806,90.173,90.304,85.860,85.955,64.659,66.872,49.644,49.787,15.193,17.766,43.579,48.561,16.387,15.027,26.493,17.486,48.745,41.105,34.414,23.059,47.359,38.293,21.751,9.927,-0.104,-0.238,-0.220,-0.104,-0.242,-0.209,-0.064,468.287,471.817,6.866,12.521,37.366,42.357,13.381,23.288,42.668,192.619,223.382,49.232,50.749,163.055,167.098,278.491,10.200,14.600,38.900,43.500,14.500,23.900,44.500,
2021/04/06 20:52:41,3005.546,148.654,110.842,37.812,5.103,3.461,339.788,121.567,122.404,303.585,308.669,312.767,331.608,269.840,246.418,215.750,36.744,58.572,57.508,49.411,52.779,56.919,56.488,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.706,85.099,69.766,72.601,80.656,82.806,90.173,90.363,85.860,86.014,64.659,66.933,49.644,49.866,16.467,19.224,43.965,49.927,16.387,14.754,26.402,17.395,48.472,41.196,34.596,23.150,47.268,38.293,21.751,9.927,-0.103,-0.227,-0.216,-0.099,-0.220,-0.205,-0.064,468.255,471.817,8.756,13.091,37.735,43.666,12.997,23.700,42.570,193.878,222.833,49.514,51.135,161.147,167.078,277.559,11.500,14.900,39.200,44.800,14.100,24.200,44.500,
2021/04/06 20:52:42,3005.192,148.108,110.600,37.508,5.140,3.435,339.769,121.567,122.655,303.585,308.669,312.994,331.608,269.840,246.183,215.494,36.744,58.572,57.448,49.411,52.779,56.919,56.488,52.843,51.525,52.008,68.067,74.342,62.844,65.978,81.771,85.099,69.833,72.601,80.656,82.806,90.173,90.363,85.925,85.955,64.659,66.933,49.575,49.866,17.285,20.681,43.772,49.198,17.662,16.211,26.493,17.213,48.563,41.196,34.414,23.059,47.359,38.293,21.933,9.927,-0.100,-0.207,-0.203,-0.091,-0.223,-0.174,-0.064,468.312,471.877,8.756,13.091,37.735,43.666,12.997,23.700,42.570,193.878,222.833,49.514,51.135,161.147,167.078,277.559,11.500,14.900,39.200,44.800,14.100,24.200,44.500,
2021/04/06 20:52:43,3005.006,147.744,110.763,36.981,5.140,3.435,339.769,121.589,122.655,303.378,308.669,313.014,331.608,269.861,246.418,215.729,36.744,58.572,57.486,49.411,52.779,56.919,56.488,52.843,51.525,52.062,68.067,74.320,62.778,66.032,81.771,85.099,69.766,72.601,80.656,82.806,90.173,90.342,85.860,85.993,64.659,66.911,49.575,49.843,17.103,19.315,43.000,50.565,16.205,14.481,26.948,17.577,48.563,41.287,34.323,23.059,47.268,38.202,21.751,9.927,-0.101,-0.211,-0.198,-0.095,-0.230,-0.186,-0.064,468.300,471.812,8.756,13.091,37.735,43.666,12.997,23.700,42.570,193.878,222.833,49.514,51.135,161.147,167.078,277.559,11.500,14.900,39.200,44.800,14.100,24.200,44.500,
2021/04/06 20:52:44,3004.843,147.380,110.763,36.617,5.140,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.514,36.744,58.548,57.448,49.385,52.779,56.919,56.427,52.843,51.601,52.008,68.042,74.342,62.754,66.054,81.771,85.099,69.766,72.601,80.656,82.806,90.085,90.363,85.837,85.955,64.635,66.933,49.549,49.866,15.102,19.315,42.325,47.923,16.296,14.936,26.948,17.760,48.563,41.378,34.414,23.059,47.268,38.293,21.751,9.836,-0.100,-0.223,-0.204,-0.103,-0.234,-0.196,-0.064,468.373,471.821,8.756,13.091,37.735,43.666,12.997,23.700,42.570,193.878,222.833,49.514,51.135,161.147,167.078,277.559,11.500,14.900,39.200,44.800,14.100,24.200,44.500,
2021/04/06 20:52:45,3004.714,146.834,110.444,36.390,5.140,3.461,339.788,121.589,122.404,303.605,308.669,313.014,331.608,269.861,246.183,215.514,36.744,58.548,57.508,49.316,52.779,57.017,56.427,52.926,51.623,52.084,68.042,74.402,62.754,66.054,81.771,85.120,69.766,72.684,80.656,82.827,90.085,90.363,85.837,86.014,64.635,66.933,49.549,49.866,16.285,18.313,42.615,50.292,15.932,15.209,28.132,18.579,48.654,41.469,34.323,23.059,47.268,38.202,21.751,9.927,-0.103,-0.229,-0.207,-0.108,-0.239,-0.198,-0.064,468.374,471.867,8.756,13.091,37.735,43.666,12.997,23.700,42.570,193.878,222.833,49.514,51.135,161.147,167.078,277.559,11.500,14.900,39.200,44.800,14.100,24.200,44.500,
2021/04/06 20:52:46,3004.798,146.288,110.054,36.234,5.103,3.461,339.788,121.567,122.404,303.359,308.669,312.994,331.608,269.840,246.418,215.750,36.744,58.572,57.448,49.385,52.779,56.919,56.427,52.843,51.525,52.008,68.067,74.342,62.778,65.978,81.771,85.099,69.766,72.601,80.656,82.806,90.108,90.304,85.860,85.955,64.659,66.872,49.575,49.787,15.375,18.039,42.518,47.923,16.661,15.301,26.766,17.213,48.654,41.378,34.505,23.059,47.177,38.202,21.751,9.927,-0.103,-0.222,-0.205,-0.098,-0.220,-0.197,-0.064,468.411,471.817,8.756,13.091,37.735,43.666,12.997,23.700,42.570,193.878,222.833,49.514,51.135,161.147,167.078,277.559,11.500,14.900,39.200,44.800,14.100,24.200,44.500,
2021/04/06 20:52:47,3004.838,145.560,109.591,35.970,5.103,3.461,339.788,121.589,122.655,303.378,308.669,313.014,331.608,270.096,246.183,215.514,36.744,58.548,57.508,49.316,52.779,56.995,56.427,52.843,51.601,52.084,68.042,74.402,62.754,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.085,90.363,85.837,86.014,64.635,66.933,49.549,49.866,17.012,18.130,44.350,48.378,16.570,15.483,27.312,17.851,48.472,41.287,34.323,23.150,47.268,38.202,21.842,10.109,-0.106,-0.222,-0.205,-0.099,-0.230,-0.176,-0.064,468.443,471.877,11.434,14.962,36.251,44.814,13.244,22.583,42.584,191.605,233.973,47.907,47.804,166.908,166.948,278.644,12.900,19.800,37.500,46.400,14.500,23.400,44.300,
2021/04/06 20:52:48,3004.911,145.742,110.048,35.694,5.103,3.435,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.494,36.744,58.572,57.508,49.385,52.779,56.919,56.427,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.771,85.099,69.766,72.601,80.656,82.806,90.108,90.422,85.860,86.014,64.725,66.933,49.575,49.866,16.376,18.130,43.097,49.836,15.932,14.208,26.766,17.486,48.563,41.378,34.596,23.059,47.268,38.202,21.660,10.018,-0.102,-0.214,-0.206,-0.086,-0.230,-0.191,-0.064,468.416,471.821,11.434,14.962,36.251,44.814,13.244,22.583,42.584,191.605,233.973,47.907,47.804,166.908,166.948,278.644,12.900,19.800,37.500,46.400,14.500,23.400,44.300,
2021/04/06 20:52:49,3004.950,145.378,109.904,35.475,5.140,3.461,339.788,121.589,122.655,303.605,308.896,313.014,331.608,269.861,246.183,215.514,36.744,58.572,57.508,49.385,52.779,56.919,56.427,52.843,51.525,52.084,68.067,74.402,62.778,66.054,81.771,85.099,69.766,72.601,80.656,82.865,90.173,90.363,85.860,85.955,64.725,66.933,49.575,49.866,17.194,18.950,42.615,49.563,16.387,14.663,27.130,17.942,48.381,41.287,34.596,23.059,47.177,38.202,21.478,9.927,-0.095,-0.223,-0.204,-0.088,-0.241,-0.199,-0.064,468.448,471.872,11.434,14.962,36.251,44.814,13.244,22.583,42.584,191.605,233.973,47.907,47.804,166.908,166.948,278.644,12.900,19.800,37.500,46.400,14.500,23.400,44.300,
2021/04/06 20:52:50,3005.209,144.833,109.528,35.305,5.103,3.435,339.769,121.567,122.655,303.585,308.669,312.994,331.608,269.840,246.183,215.729,36.744,58.572,57.508,49.385,52.779,56.995,56.427,52.843,51.525,52.084,68.067,74.402,62.844,66.054,81.771,85.173,69.833,72.601,80.721,82.806,90.173,90.363,85.860,86.014,64.659,66.993,49.575,49.866,16.012,18.677,43.193,48.925,16.296,14.481,27.039,17.122,48.381,41.013,34.505,22.968,47.268,38.202,21.478,9.927,-0.098,-0.229,-0.207,-0.098,-0.234,-0.204,-0.064,468.429,471.933,11.434,14.962,36.251,44.814,13.244,22.583,42.584,191.605,233.973,47.907,47.804,166.908,166.948,278.644,12.900,19.800,37.500,46.400,14.500,23.400,44.300,
2021/04/06 20:52:51,3005.389,145.197,110.119,35.078,5.140,3.435,339.788,121.567,122.404,303.585,308.896,312.767,331.608,269.840,246.418,215.750,36.744,58.572,57.426,49.411,52.779,56.919,56.427,52.904,51.601,52.062,68.067,74.320,62.844,66.032,81.771,85.173,69.833,72.601,80.656,82.865,90.173,90.282,85.925,85.933,64.659,66.911,49.575,49.764,16.012,18.586,42.229,48.925,15.932,14.026,26.766,17.031,48.654,40.740,34.505,22.876,47.268,38.111,21.387,9.836,-0.099,-0.240,-0.215,-0.097,-0.242,-0.201,-0.064,468.386,471.867,9.483,12.200,37.336,46.802,11.609,23.867,42.399,207.646,232.661,44.783,52.640,162.970,168.643,277.863,13.700,14.400,39.000,48.000,12.900,24.600,44.300,
2021/04/06 20:52:52,3005.417,144.833,109.900,34.932,5.140,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.183,215.514,36.744,58.548,57.448,49.411,52.779,56.995,56.427,52.904,51.601,52.084,68.042,74.402,62.754,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.149,90.363,85.837,85.955,64.635,66.993,49.549,49.866,16.558,18.586,44.447,49.289,16.479,14.845,26.857,17.304,48.472,40.922,34.323,22.968,47.268,38.202,21.569,9.836,-0.099,-0.229,-0.212,-0.099,-0.223,-0.200,-0.064,468.411,471.766,9.483,12.200,37.336,46.802,11.609,23.867,42.399,207.646,232.661,44.783,52.640,162.970,168.643,277.863,13.700,14.400,39.000,48.000,12.900,24.600,44.300,
2021/04/06 20:52:53,3005.310,144.833,110.106,34.727,5.140,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.514,36.744,58.572,57.448,49.385,52.779,56.995,56.427,52.843,51.525,52.084,68.133,74.402,62.778,66.054,81.771,85.173,69.833,72.601,80.656,82.806,90.173,90.363,85.860,86.014,64.725,66.993,49.575,49.866,15.193,18.495,43.193,50.018,15.841,14.390,26.766,17.577,48.927,41.560,34.778,23.241,47.359,38.202,21.569,9.927,-0.098,-0.214,-0.204,-0.080,-0.223,-0.170,-0.064,468.386,471.817,9.483,12.200,37.336,46.802,11.609,23.867,42.399,207.646,232.661,44.783,52.640,162.970,168.643,277.863,13.700,14.400,39.000,48.000,12.900,24.600,44.300,
2021/04/06 20:52:54,3005.136,144.833,110.335,34.498,5.103,3.435,339.996,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.183,215.494,36.744,58.548,57.448,49.316,52.779,57.017,56.427,52.866,51.547,52.008,68.042,74.342,62.754,65.978,81.771,85.120,69.766,72.623,80.656,82.827,90.149,90.304,85.837,85.955,64.701,66.933,49.549,49.787,16.558,18.950,43.772,49.927,15.750,14.845,26.766,17.486,48.563,41.469,34.505,23.150,47.268,38.293,21.660,9.927,-0.100,-0.215,-0.199,-0.094,-0.230,-0.184,-0.064,468.387,471.877,9.483,12.200,37.336,46.802,11.609,23.867,42.399,207.646,232.661,44.783,52.640,162.970,168.643,277.863,13.700,14.400,39.000,48.000,12.900,24.600,44.300,
2021/04/06 20:52:55,3004.995,144.833,110.500,34.333,5.103,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.508,49.385,52.779,56.995,56.427,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.149,90.363,85.837,86.014,64.701,66.993,49.549,49.866,16.285,19.224,43.675,48.561,16.205,15.027,27.130,17.395,49.018,41.378,34.687,23.241,47.359,38.202,21.660,9.927,-0.101,-0.219,-0.204,-0.103,-0.233,-0.197,-0.064,468.398,471.761,9.483,12.200,37.336,46.802,11.609,23.867,42.399,207.646,232.661,44.783,52.640,162.970,168.643,277.863,13.700,14.400,39.000,48.000,12.900,24.600,44.300,
2021/04/06 20:52:56,3004.753,144.469,110.266,34.202,5.140,3.461,339.769,121.567,122.404,303.585,308.896,312.767,331.608,269.840,246.418,215.494,36.744,58.572,57.426,49.316,52.779,56.995,56.322,52.843,51.525,52.062,68.067,74.320,62.778,65.956,81.771,85.173,69.766,72.601,80.656,82.865,90.173,90.282,85.860,85.933,64.725,66.911,49.575,49.764,16.648,19.862,43.290,50.109,15.750,14.936,27.039,17.486,48.745,41.651,34.687,23.241,47.359,38.293,21.660,9.927,-0.099,-0.218,-0.204,-0.104,-0.231,-0.193,-0.064,468.374,471.867,9.483,12.200,37.336,46.802,11.609,23.867,42.399,207.646,232.661,44.783,52.640,162.970,168.643,277.863,13.700,14.400,39.000,48.000,12.900,24.600,44.300,
2021/04/06 20:52:57,3004.568,143.923,109.847,34.076,5.140,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.531,49.316,52.845,56.995,56.427,52.843,51.525,52.167,68.042,74.425,62.754,66.137,81.771,85.099,69.766,72.601,80.656,82.806,90.085,90.444,85.837,86.036,64.701,67.015,49.549,49.890,16.376,18.222,43.965,49.198,16.023,14.572,27.404,17.851,48.654,41.560,34.596,23.059,47.359,38.293,21.478,9.927,-0.104,-0.216,-0.205,-0.101,-0.226,-0.179,-0.064,468.314,471.872,9.470,10.042,37.186,43.936,13.408,23.820,42.631,201.689,231.875,51.003,46.937,161.295,166.897,277.142,12.500,13.300,38.600,45.100,14.700,24.600,44.400,
2021/04/06 20:52:58,3004.568,143.923,109.847,34.076,5.140,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.531,49.316,52.845,56.995,56.427,52.843,51.525,52.167,68.042,74.425,62.754,66.137,81.771,85.099,69.766,72.601,80.656,82.806,90.085,90.444,85.837,86.036,64.701,67.015,49.549,49.890,16.376,18.222,43.965,49.198,16.023,14.572,27.404,17.851,48.654,41.560,34.596,23.059,47.359,38.293,21.478,9.927,-0.104,-0.216,-0.205,-0.101,-0.226,-0.179,-0.064,468.314,471.872,9.470,10.042,37.186,43.936,13.408,23.820,42.631,201.689,231.875,51.003,46.937,161.295,166.897,277.142,12.500,13.300,38.600,45.100,14.700,24.600,44.400,
2021/04/06 20:52:59,3004.545,143.195,109.201,33.994,5.103,3.435,339.769,121.818,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.729,36.744,58.548,57.448,49.316,52.779,56.995,56.427,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.771,85.099,69.766,72.601,80.656,82.806,90.085,90.363,85.837,85.955,64.701,66.993,49.549,49.787,17.376,20.773,43.675,50.200,15.568,14.481,27.039,17.486,48.745,41.378,34.596,23.150,47.359,38.293,21.751,9.927,-0.103,-0.219,-0.208,-0.084,-0.233,-0.194,-0.064,468.345,471.812,9.470,10.042,37.186,43.936,13.408,23.820,42.631,201.689,231.875,51.003,46.937,161.295,166.897,277.142,12.500,13.300,38.600,45.100,14.700,24.600,44.400,
2021/04/06 20:53:00,3004.731,143.195,109.395,33.800,5.103,3.435,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.494,36.744,58.548,57.508,49.316,52.779,56.995,56.427,52.843,51.601,52.084,68.042,74.402,62.820,66.054,81.836,85.099,69.766,72.601,80.656,82.806,90.149,90.422,85.837,86.014,64.701,67.069,49.549,49.866,15.648,19.133,42.325,47.832,16.205,14.936,27.404,17.577,48.563,41.378,34.596,23.150,47.268,38.202,21.569,9.927,-0.095,-0.221,-0.203,-0.088,-0.240,-0.196,-0.064,468.319,471.867,10.651,12.287,36.569,45.447,11.109,24.691,42.445,204.399,236.957,46.440,51.163,166.464,168.554,277.309,12.200,15.700,38.000,47.000,12.300,25.300,44.300,
2021/04/06 20:53:01,3004.950,143.013,109.353,33.660,5.140,3.461,339.788,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.163,215.514,36.719,58.572,57.508,49.341,52.779,56.995,56.427,52.843,51.601,52.084,68.067,74.402,62.778,66.054,81.771,85.099,69.833,72.601,80.721,82.806,90.173,90.363,85.860,86.014,64.725,66.993,49.575,49.866,16.103,19.679,43.386,50.109,15.659,14.663,27.312,18.033,48.836,41.651,34.778,23.241,47.359,38.202,21.660,9.927,-0.093,-0.224,-0.204,-0.093,-0.233,-0.202,-0.064,468.275,471.812,10.651,12.287,36.569,45.447,11.109,24.691,42.445,204.399,236.957,46.440,51.163,166.464,168.554,277.309,12.200,15.700,38.000,47.000,12.300,25.300,44.300,
2021/04/06 20:53:02,3005.085,143.013,109.518,33.495,5.140,3.461,339.788,121.818,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.514,36.744,58.572,57.448,49.341,52.779,56.919,56.427,52.843,51.525,52.084,68.067,74.342,62.844,66.054,81.771,85.099,69.833,72.601,80.656,82.806,90.173,90.363,85.860,86.014,64.792,66.993,49.644,49.787,16.558,18.495,44.157,49.107,16.479,14.663,27.130,17.668,48.654,41.469,34.778,23.241,47.359,38.293,21.660,9.927,-0.099,-0.232,-0.211,-0.101,-0.238,-0.197,-0.064,468.294,471.817,10.651,12.287,36.569,45.447,11.109,24.691,42.445,204.399,236.957,46.440,51.163,166.464,168.554,277.309,12.200,15.700,38.000,47.000,12.300,25.300,44.300,
2021/04/06 20:53:03,3005.136,143.013,109.710,33.303,5.103,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.494,36.744,58.572,57.508,49.316,52.779,56.919,56.427,52.843,51.525,52.084,68.067,74.342,62.844,66.054,81.771,85.099,69.766,72.601,80.656,82.806,90.173,90.363,85.860,86.014,64.725,66.993,49.575,49.866,16.012,18.768,44.447,48.378,15.841,14.572,27.039,17.304,48.836,41.469,34.869,23.241,47.450,38.293,21.660,9.927,-0.100,-0.230,-0.214,-0.098,-0.238,-0.199,-0.064,468.257,471.812,10.651,12.287,36.569,45.447,11.109,24.691,42.445,204.399,236.957,46.440,51.163,166.464,168.554,277.309,12.200,15.700,38.000,47.000,12.300,25.300,44.300,
2021/04/06 20:53:04,3005.175,142.285,109.315,32.971,5.103,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.750,36.744,58.548,57.448,49.385,52.779,56.919,56.351,52.843,51.525,52.008,68.042,74.342,62.820,65.978,81.771,85.099,69.766,72.601,80.656,82.806,90.149,90.304,85.837,85.955,64.701,66.993,49.619,49.787,15.921,18.950,43.772,50.109,15.932,14.754,26.948,17.668,48.927,41.287,34.778,23.150,47.359,38.293,21.660,9.927,-0.109,-0.228,-0.214,-0.101,-0.238,-0.188,-0.064,468.225,471.817,10.651,12.287,36.569,45.447,11.109,24.691,42.445,204.399,236.957,46.440,51.163,166.464,168.554,277.309,12.200,15.700,38.000,47.000,12.300,25.300,44.300,
2021/04/06 20:53:05,3005.175,142.285,109.315,32.971,5.103,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.750,36.744,58.548,57.448,49.385,52.779,56.919,56.351,52.843,51.525,52.008,68.042,74.342,62.820,65.978,81.771,85.099,69.766,72.601,80.656,82.806,90.149,90.304,85.837,85.955,64.701,66.993,49.619,49.787,15.921,18.950,43.772,50.109,15.932,14.754,26.948,17.668,48.927,41.287,34.778,23.150,47.359,38.293,21.660,9.927,-0.109,-0.228,-0.214,-0.101,-0.238,-0.188,-0.064,468.225,471.817,10.651,12.287,36.569,45.447,11.109,24.691,42.445,204.399,236.957,46.440,51.163,166.464,168.554,277.309,12.200,15.700,38.000,47.000,12.300,25.300,44.300,
2021/04/06 20:53:06,3005.136,142.467,109.528,32.939,5.103,3.435,339.996,121.567,122.404,303.585,308.896,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.448,49.316,52.869,56.919,56.351,52.843,51.525,52.008,68.042,74.342,62.754,66.054,81.795,85.099,69.790,72.601,80.679,82.806,90.149,90.304,85.837,85.955,64.768,66.993,49.549,49.787,15.648,18.495,43.482,49.380,16.296,14.663,26.857,17.122,48.381,41.196,34.505,22.968,47.359,38.202,21.478,10.018,-0.094,-0.210,-0.195,-0.091,-0.229,-0.184,-0.064,468.237,471.817,11.195,11.459,37.470,45.044,12.212,25.200,41.837,198.759,237.836,48.354,50.585,163.346,166.460,277.278,14.600,14.200,39.000,46.500,13.600,25.900,43.700,
2021/04/06 20:53:07,3005.153,142.103,109.265,32.839,5.140,3.435,339.996,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.729,36.744,58.548,57.508,49.316,52.779,56.919,56.351,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.771,85.099,69.833,72.601,80.656,82.806,90.149,90.363,85.837,86.014,64.701,66.993,49.549,49.787,16.194,19.406,44.157,49.289,16.296,14.663,27.404,17.577,48.745,40.649,34.505,22.785,47.359,38.202,21.296,9.927,-0.098,-0.224,-0.201,-0.101,-0.236,-0.195,-0.064,468.157,471.867,11.195,11.459,37.470,45.044,12.212,25.200,41.837,198.759,237.836,48.354,50.585,163.346,166.460,277.278,14.600,14.200,39.000,46.500,13.600,25.900,43.700,
2021/04/06 20:53:08,3005.220,141.921,109.071,32.851,5.140,3.461,339.996,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.729,36.744,58.548,57.448,49.316,52.779,56.919,56.351,52.843,51.525,52.084,68.042,74.342,62.754,65.978,81.771,85.099,69.766,72.601,80.656,82.806,90.149,90.363,85.837,85.955,64.701,66.993,49.549,49.787,16.376,19.406,43.000,48.925,16.479,14.936,27.039,17.395,48.745,40.922,34.687,22.785,47.359,38.202,21.387,9.927,-0.104,-0.231,-0.209,-0.108,-0.242,-0.198,-0.064,468.176,471.761,11.195,11.459,37.470,45.044,12.212,25.200,41.837,198.759,237.836,48.354,50.585,163.346,166.460,277.278,14.600,14.200,39.000,46.500,13.600,25.900,43.700,
2021/04/06 20:53:09,3005.265,141.739,108.972,32.768,5.140,3.435,339.788,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.163,215.750,36.719,58.548,57.486,49.316,52.712,56.919,56.351,52.843,51.525,52.062,68.042,74.380,62.754,66.032,81.771,85.099,69.766,72.601,80.656,82.806,90.085,90.342,85.837,85.933,64.701,67.047,49.549,49.764,17.740,18.130,42.904,49.927,16.570,14.117,27.221,16.940,48.563,40.740,34.596,22.876,47.359,38.111,21.296,9.927,-0.105,-0.218,-0.205,-0.099,-0.227,-0.177,-0.064,468.157,471.751,11.195,11.459,37.470,45.044,12.212,25.200,41.837,198.759,237.836,48.354,50.585,163.346,166.460,277.278,14.600,14.200,39.000,46.500,13.600,25.900,43.700,
2021/04/06 20:53:10,3005.344,141.558,108.814,32.743,5.103,3.461,339.769,121.589,122.404,303.605,308.669,313.014,331.608,270.096,246.183,215.494,36.744,58.548,57.426,49.385,52.712,56.995,56.351,52.904,51.601,52.062,68.042,74.320,62.820,66.032,81.771,85.099,69.766,72.601,80.656,82.806,90.149,90.342,85.837,85.933,64.768,66.971,49.549,49.764,16.194,18.222,44.157,49.016,16.752,15.027,26.675,17.122,48.290,40.740,34.414,22.694,47.359,38.020,21.296,9.836,-0.103,-0.220,-0.205,-0.103,-0.231,-0.190,-0.064,468.176,471.872,11.195,11.459,37.470,45.044,12.212,25.200,41.837,198.759,237.836,48.354,50.585,163.346,166.460,277.278,14.600,14.200,39.000,46.500,13.600,25.900,43.700,
2021/04/06 20:53:11,3005.524,141.376,108.708,32.668,5.140,3.461,339.769,121.567,122.633,303.585,308.876,312.994,331.588,269.840,246.398,215.494,36.719,58.548,57.448,49.316,52.779,56.995,56.351,52.904,51.601,52.084,68.042,74.402,62.754,66.054,81.771,85.173,69.766,72.601,80.656,82.806,90.149,90.363,85.902,86.014,64.701,66.993,49.549,49.787,17.467,19.133,43.000,50.200,16.205,14.299,26.948,17.395,48.563,41.013,34.414,22.785,47.450,38.111,21.296,9.927,-0.094,-0.218,-0.203,-0.085,-0.236,-0.193,-0.064,468.158,471.812,10.013,12.323,34.649,46.287,11.574,24.383,42.445,188.616,231.921,44.532,47.452,170.049,167.446,277.309,12.600,14.200,36.200,47.700,12.700,25.000,44.300,
2021/04/06 20:53:12,3005.726,141.012,108.489,32.523,5.140,3.461,339.769,121.315,122.633,303.585,308.649,312.994,331.588,269.840,246.398,215.494,36.719,58.548,57.508,49.316,52.779,56.995,56.351,52.843,51.601,52.145,68.042,74.402,62.820,66.054,81.771,85.173,69.766,72.601,80.721,82.806,90.149,90.422,85.837,86.014,64.768,67.069,49.549,49.866,16.467,19.588,43.482,49.654,16.205,14.572,26.766,17.213,48.381,40.740,34.414,22.603,47.450,38.111,21.387,9.927,-0.094,-0.224,-0.205,-0.094,-0.233,-0.204,-0.064,468.146,471.812,10.013,12.323,34.649,46.287,11.574,24.383,42.445,188.616,231.921,44.532,47.452,170.049,167.446,277.309,12.600,14.200,36.200,47.700,12.700,25.000,44.300,
2021/04/06 20:53:13,3006.013,140.648,108.201,32.447,5.140,3.461,339.788,121.589,122.404,303.605,308.669,313.014,331.608,269.861,246.418,215.514,36.744,58.572,57.448,49.411,52.712,56.995,56.351,52.904,51.601,52.084,68.067,74.342,62.844,65.978,81.771,85.173,69.766,72.601,80.656,82.806,90.173,90.363,85.860,86.014,64.792,67.069,49.575,49.787,16.648,19.497,43.386,49.016,16.205,15.027,26.675,16.758,48.472,40.740,34.687,22.694,47.541,38.111,21.387,9.836,-0.098,-0.230,-0.210,-0.099,-0.234,-0.196,-0.064,468.170,471.812,10.013,12.323,34.649,46.287,11.574,24.383,42.445,188.616,231.921,44.532,47.452,170.049,167.446,277.309,12.600,14.200,36.200,47.700,12.700,25.000,44.300,
2021/04/06 20:53:14,3006.283,140.830,108.551,32.278,5.103,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.514,36.744,58.572,57.426,49.316,52.779,56.995,56.351,52.904,51.601,52.062,68.067,74.320,62.844,65.956,81.771,85.173,69.766,72.601,80.656,82.806,90.173,90.342,85.860,85.933,64.792,66.971,49.575,49.764,16.376,18.130,42.325,49.836,15.932,14.390,26.493,16.667,48.563,40.831,34.414,22.694,47.450,38.111,21.296,9.927,-0.102,-0.227,-0.216,-0.103,-0.230,-0.201,-0.064,468.151,471.867,10.013,12.323,34.649,46.287,11.574,24.383,42.445,188.616,231.921,44.532,47.452,170.049,167.446,277.309,12.600,14.200,36.200,47.700,12.700,25.000,44.300,
2021/04/06 20:53:15,3006.582,140.648,108.520,32.128,5.140,3.435,339.996,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.183,215.729,36.744,58.548,57.508,49.385,52.779,56.973,56.351,52.882,51.579,52.145,68.109,74.402,62.820,66.054,81.771,85.151,69.833,72.579,80.721,82.784,90.149,90.422,85.837,86.014,64.701,67.069,49.549,49.866,16.376,19.315,42.808,49.745,16.114,14.208,26.948,16.576,48.381,40.467,34.323,22.603,47.450,38.111,21.387,9.927,-0.099,-0.209,-0.199,-0.082,-0.219,-0.174,-0.064,468.139,471.863,10.013,12.323,34.649,46.287,11.574,24.383,42.445,188.616,231.921,44.532,47.452,170.049,167.446,277.309,12.600,14.200,36.200,47.700,12.700,25.000,44.300,
2021/04/06 20:53:16,3006.835,140.466,108.463,32.002,5.103,3.435,339.769,121.567,122.633,303.585,308.649,312.994,331.588,269.840,246.398,215.494,36.719,58.548,57.426,49.385,52.779,56.995,56.351,52.843,51.525,52.062,68.042,74.380,62.754,66.032,81.771,85.173,69.766,72.601,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,16.285,17.675,42.422,49.927,16.205,14.299,27.404,17.668,48.108,40.558,34.505,22.785,47.450,38.020,21.296,9.836,-0.100,-0.219,-0.201,-0.103,-0.232,-0.191,-0.064,468.121,471.812,8.516,9.640,35.101,43.631,13.257,25.175,41.527,195.668,216.989,47.309,45.650,168.690,165.743,277.194,12.500,13.000,37.000,44.900,14.400,25.800,43.400,
2021/04/06 20:53:17,3006.835,140.466,108.463,32.002,5.103,3.435,339.769,121.567,122.633,303.585,308.649,312.994,331.588,269.840,246.398,215.494,36.719,58.548,57.426,49.385,52.779,56.995,56.351,52.843,51.525,52.062,68.042,74.380,62.754,66.032,81.771,85.173,69.766,72.601,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,16.285,17.675,42.422,49.927,16.205,14.299,27.404,17.668,48.108,40.558,34.505,22.785,47.450,38.020,21.296,9.836,-0.100,-0.219,-0.201,-0.103,-0.232,-0.191,-0.064,468.121,471.812,8.516,9.640,35.101,43.631,13.257,25.175,41.527,195.668,216.989,47.309,45.650,168.690,165.743,277.194,12.500,13.000,37.000,44.900,14.400,25.800,43.400,
2021/04/06 20:53:18,3006.864,140.648,108.592,32.056,5.140,3.461,339.788,121.567,122.404,303.585,308.669,312.767,331.381,269.840,246.418,215.514,36.744,58.548,57.426,49.316,52.779,56.995,56.427,52.843,51.525,52.062,68.042,74.320,62.754,65.956,81.771,85.099,69.833,72.601,80.656,82.806,90.085,90.342,85.837,85.933,64.768,67.047,49.549,49.764,15.557,18.039,43.579,49.472,16.479,14.754,26.311,16.576,48.199,40.467,34.323,22.603,47.359,38.202,21.296,9.836,-0.109,-0.232,-0.209,-0.104,-0.228,-0.200,-0.064,468.101,471.817,8.516,9.640,35.101,43.631,13.257,25.175,41.527,195.668,216.989,47.309,45.650,168.690,165.743,277.194,12.500,13.000,37.000,44.900,14.400,25.800,43.400,
2021/04/06 20:53:19,3006.745,141.012,108.981,32.031,5.103,3.461,339.769,121.567,122.404,303.585,308.896,312.994,331.381,269.840,246.418,215.729,36.744,58.548,57.508,49.385,52.779,56.995,56.351,52.843,51.601,52.084,68.042,74.402,62.754,66.054,81.771,85.099,69.766,72.601,80.721,82.806,90.149,90.363,85.837,85.955,64.768,67.069,49.549,49.787,16.558,17.948,43.000,49.289,16.387,14.663,27.312,17.213,48.472,40.649,34.596,22.694,47.541,38.202,21.387,9.836,-0.104,-0.226,-0.207,-0.097,-0.233,-0.190,-0.064,468.089,471.766,8.516,9.640,35.101,43.631,13.257,25.175,41.527,195.668,216.989,47.309,45.650,168.690,165.743,277.194,12.500,13.000,37.000,44.900,14.400,25.800,43.400,
2021/04/06 20:53:20,3006.571,140.830,108.937,31.893,5.103,3.435,339.769,121.567,122.382,303.585,308.649,312.767,331.361,269.840,246.398,215.729,36.719,58.572,57.426,49.385,52.779,56.995,56.427,52.843,51.525,52.062,68.067,74.320,62.778,65.956,81.771,85.099,69.766,72.601,80.656,82.806,90.173,90.342,85.860,85.933,64.792,67.047,49.575,49.764,16.194,18.313,43.386,50.109,16.205,14.481,26.675,16.758,48.017,40.558,34.505,22.694,47.450,38.111,21.296,9.836,-0.100,-0.219,-0.208,-0.091,-0.237,-0.199,-0.064,468.058,471.923,8.516,9.640,35.101,43.631,13.257,25.175,41.527,195.668,216.989,47.309,45.650,168.690,165.743,277.194,12.500,13.000,37.000,44.900,14.400,25.800,43.400,
2021/04/06 20:53:21,3006.480,140.648,108.896,31.752,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.361,269.840,246.398,215.729,36.719,58.572,57.448,49.385,52.779,56.995,56.427,52.843,51.525,52.084,68.067,74.342,62.844,66.054,81.771,85.099,69.766,72.601,80.656,82.806,90.173,90.363,85.860,86.014,64.792,67.069,49.575,49.866,15.830,18.768,42.904,49.380,17.025,14.481,27.404,17.395,48.108,40.740,34.414,22.694,47.450,38.111,21.296,9.836,-0.093,-0.227,-0.203,-0.092,-0.234,-0.201,-0.064,468.028,471.751,11.080,14.726,37.340,44.545,11.937,24.307,41.097,216.560,248.488,45.868,55.703,164.450,167.164,277.972,14.700,17.000,39.000,45.800,13.300,25.000,43.100,
2021/04/06 20:53:22,3006.559,140.648,108.932,31.716,5.103,3.461,339.769,121.567,122.404,303.585,308.896,312.994,331.608,269.840,246.418,215.494,36.744,58.548,57.426,49.385,52.754,56.995,56.397,52.843,51.525,52.062,68.042,74.320,62.754,65.956,81.812,85.099,69.742,72.601,80.697,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,15.830,18.677,44.736,49.472,16.387,15.027,26.493,16.758,48.017,40.467,34.414,22.603,47.450,38.111,21.205,9.745,-0.098,-0.232,-0.211,-0.095,-0.237,-0.198,-0.064,468.034,471.812,11.080,14.726,37.340,44.545,11.937,24.307,41.097,216.560,248.488,45.868,55.703,164.450,167.164,277.972,14.700,17.000,39.000,45.800,13.300,25.000,43.100,
2021/04/06 20:53:23,3006.396,140.648,108.924,31.724,5.140,3.461,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.448,49.385,52.779,56.995,56.427,52.843,51.525,52.084,68.042,74.342,62.754,65.978,81.836,85.099,69.766,72.601,80.721,82.806,90.149,90.363,85.902,85.955,64.768,67.069,49.549,49.866,17.103,19.224,43.579,50.109,16.296,14.754,27.039,16.849,48.199,40.558,34.596,22.876,47.359,38.111,21.205,9.745,-0.099,-0.220,-0.209,-0.095,-0.217,-0.197,-0.064,468.028,471.918,11.080,14.726,37.340,44.545,11.937,24.307,41.097,216.560,248.488,45.868,55.703,164.450,167.164,277.972,14.700,17.000,39.000,45.800,13.300,25.000,43.100,
2021/04/06 20:53:24,3006.278,140.466,108.859,31.607,5.140,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.411,52.779,56.995,56.427,52.843,51.601,52.062,68.109,74.320,62.820,66.032,81.836,85.099,69.766,72.601,80.656,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,16.467,19.588,42.711,49.472,16.843,14.936,27.039,16.758,48.108,40.740,34.505,22.694,47.541,38.202,21.296,9.836,-0.102,-0.214,-0.201,-0.094,-0.229,-0.181,-0.064,468.029,471.817,11.080,14.726,37.340,44.545,11.937,24.307,41.097,216.560,248.488,45.868,55.703,164.450,167.164,277.972,14.700,17.000,39.000,45.800,13.300,25.000,43.100,
2021/04/06 20:53:25,3006.092,140.466,108.797,31.669,5.103,3.461,340.016,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.418,215.750,36.744,58.548,57.508,49.385,52.779,56.995,56.488,52.904,51.601,52.145,68.042,74.402,62.820,66.054,81.836,85.099,69.833,72.601,80.721,82.806,90.149,90.422,85.837,86.014,64.768,67.130,49.549,49.866,16.194,18.130,43.579,48.834,16.570,14.845,26.948,16.758,48.017,40.376,34.323,22.694,47.450,38.202,21.205,9.836,-0.105,-0.224,-0.204,-0.103,-0.238,-0.197,-0.064,468.064,471.817,11.080,14.726,37.340,44.545,11.937,24.307,41.097,216.560,248.488,45.868,55.703,164.450,167.164,277.972,14.700,17.000,39.000,45.800,13.300,25.000,43.100,
2021/04/06 20:53:26,3005.963,140.648,108.806,31.841,5.140,3.435,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.508,49.385,52.779,56.995,56.427,52.843,51.601,52.084,68.042,74.402,62.820,66.054,81.836,85.099,69.833,72.601,80.656,82.806,90.149,90.422,85.837,86.014,64.768,67.130,49.549,49.866,16.648,17.948,42.615,49.107,16.479,14.390,27.312,16.849,48.290,40.649,34.414,22.694,47.450,38.111,21.205,9.745,-0.099,-0.218,-0.201,-0.104,-0.233,-0.190,-0.064,468.046,471.812,8.036,12.060,38.203,43.169,12.525,24.426,41.565,196.631,232.750,48.927,51.962,160.408,165.054,277.604,12.200,17.100,39.700,45.500,13.500,25.000,43.500,
2021/04/06 20:53:27,3005.980,140.284,108.329,31.955,5.103,3.435,339.996,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.486,49.385,52.779,56.995,56.488,52.843,51.525,52.062,68.042,74.320,62.754,66.032,81.836,85.099,69.766,72.601,80.721,82.806,90.085,90.342,85.837,85.933,64.768,67.047,49.549,49.843,16.921,20.590,43.000,50.109,16.752,14.845,27.495,16.485,48.290,40.558,34.414,22.694,47.450,38.202,21.205,9.745,-0.109,-0.229,-0.208,-0.101,-0.229,-0.193,-0.064,467.979,471.863,8.036,12.060,38.203,43.169,12.525,24.426,41.565,196.631,232.750,48.927,51.962,160.408,165.054,277.604,12.200,17.100,39.700,45.500,13.500,25.000,43.500,
2021/04/06 20:53:28,3006.008,140.102,108.050,32.052,5.103,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.411,52.845,56.995,56.488,52.843,51.525,52.062,68.109,74.320,62.754,65.956,81.836,85.039,69.766,72.601,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,15.557,19.953,43.000,49.198,16.387,14.936,27.039,16.393,48.108,40.467,34.414,22.694,47.541,38.202,21.296,9.745,-0.104,-0.223,-0.206,-0.096,-0.231,-0.189,-0.064,468.034,471.761,8.036,12.060,38.203,43.169,12.525,24.426,41.565,196.631,232.750,48.927,51.962,160.408,165.054,277.604,12.200,17.100,39.700,45.500,13.500,25.000,43.500,
2021/04/06 20:53:29,3006.132,139.920,107.845,32.075,5.140,3.435,339.769,121.567,122.404,303.585,308.669,312.994,331.381,269.840,246.418,215.729,36.744,58.548,57.508,49.316,52.779,56.995,56.458,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.836,85.039,69.833,72.601,80.721,82.806,90.149,90.422,85.837,85.955,64.768,67.130,49.549,49.866,16.376,17.493,43.193,49.198,16.023,14.754,26.948,16.485,48.199,40.649,34.323,22.603,47.541,38.202,21.205,9.654,-0.099,-0.224,-0.208,-0.087,-0.240,-0.198,-0.064,468.028,471.696,8.036,12.060,38.203,43.169,12.525,24.426,41.565,196.631,232.750,48.927,51.962,160.408,165.054,277.604,12.200,17.100,39.700,45.500,13.500,25.000,43.500,
2021/04/06 20:53:30,3006.317,139.556,107.474,32.083,5.103,3.461,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.750,36.744,58.548,57.426,49.385,52.779,56.995,56.488,52.843,51.525,52.062,68.109,74.320,62.754,65.956,81.836,85.039,69.833,72.601,80.721,82.806,90.149,90.342,85.837,85.933,64.834,67.047,49.549,49.764,17.103,19.588,43.000,50.383,16.387,14.754,26.857,16.667,48.290,40.558,34.414,22.694,47.541,38.202,21.296,9.745,-0.095,-0.229,-0.206,-0.095,-0.236,-0.205,-0.064,468.022,471.812,11.327,12.602,36.238,44.884,13.366,24.423,41.751,193.791,234.040,49.364,51.241,164.820,166.021,277.431,14.700,14.900,37.800,46.300,14.500,25.400,43.400,
2021/04/06 20:53:31,3006.571,139.738,107.606,32.132,5.103,3.461,339.788,121.567,122.655,303.585,308.896,312.994,331.608,269.840,246.418,215.750,36.744,58.548,57.426,49.385,52.779,56.995,56.488,52.843,51.525,52.062,68.042,74.320,62.820,65.956,81.836,85.039,69.766,72.601,80.721,82.806,90.149,90.342,85.902,85.933,64.834,67.047,49.549,49.764,16.285,18.677,43.772,49.927,17.207,15.483,27.404,17.122,48.199,40.376,34.505,22.694,47.541,38.202,21.205,9.745,-0.103,-0.236,-0.217,-0.104,-0.239,-0.205,-0.064,468.040,471.751,11.327,12.602,36.238,44.884,13.366,24.423,41.751,193.791,234.040,49.364,51.241,164.820,166.021,277.431,14.700,14.900,37.800,46.300,14.500,25.400,43.400,
2021/04/06 20:53:32,3006.655,139.920,107.719,32.201,5.103,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.163,215.729,36.719,58.548,57.448,49.316,52.779,56.995,56.427,52.843,51.525,52.084,68.042,74.342,62.820,65.978,81.836,85.039,69.833,72.540,80.721,82.806,90.149,90.363,85.837,85.955,64.768,67.069,49.549,49.787,16.558,18.859,42.904,49.380,16.661,14.572,27.768,16.576,48.108,40.649,34.505,22.694,47.541,38.202,21.296,9.745,-0.100,-0.227,-0.215,-0.102,-0.222,-0.205,-0.064,468.022,471.756,11.327,12.602,36.238,44.884,13.366,24.423,41.751,193.791,234.040,49.364,51.241,164.820,166.021,277.431,14.700,14.900,37.800,46.300,14.500,25.400,43.400,
