Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:53:33,3006.621,140.284,108.084,32.200,5.103,3.435,339.996,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.448,49.411,52.845,56.995,56.427,52.843,51.525,52.084,68.042,74.402,62.754,66.054,81.836,85.039,69.833,72.601,80.721,82.806,90.149,90.363,85.837,85.955,64.768,67.069,49.549,49.866,16.467,20.135,43.290,49.927,16.752,14.845,27.221,16.667,47.927,40.558,34.505,22.785,47.541,38.202,21.296,9.745,-0.109,-0.234,-0.216,-0.099,-0.241,-0.189,-0.064,467.991,471.751,11.327,12.602,36.238,44.884,13.366,24.423,41.751,193.791,234.040,49.364,51.241,164.820,166.021,277.431,14.700,14.900,37.800,46.300,14.500,25.400,43.400,
2021/04/06 20:53:34,3006.751,139.920,107.721,32.199,5.140,3.461,339.769,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.163,215.729,36.719,58.548,57.508,49.385,52.845,56.995,56.427,52.843,51.601,52.084,68.042,74.402,62.754,66.054,81.901,85.039,69.766,72.601,80.656,82.806,90.149,90.363,85.837,86.014,64.768,67.069,49.549,49.787,16.376,18.313,43.290,48.743,17.571,15.301,27.677,16.485,48.108,40.376,34.232,22.694,47.541,38.202,21.296,9.745,-0.103,-0.220,-0.201,-0.099,-0.236,-0.191,-0.064,467.985,471.867,11.327,12.602,36.238,44.884,13.366,24.423,41.751,193.791,234.040,49.364,51.241,164.820,166.021,277.431,14.700,14.900,37.800,46.300,14.500,25.400,43.400,
2021/04/06 20:53:35,3006.830,139.738,107.448,32.290,5.140,3.435,339.769,121.567,122.655,303.585,308.896,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.508,49.385,52.845,56.995,56.427,52.843,51.601,52.084,68.042,74.402,62.754,66.054,81.836,85.039,69.833,72.540,80.656,82.806,90.149,90.363,85.837,86.014,64.768,67.130,49.549,49.866,15.375,18.677,43.000,49.836,16.661,14.754,27.221,16.576,48.381,40.376,34.414,22.694,47.541,38.202,21.205,9.745,-0.104,-0.228,-0.209,-0.110,-0.238,-0.199,-0.064,467.985,471.867,11.327,12.602,36.238,44.884,13.366,24.423,41.751,193.791,234.040,49.364,51.241,164.820,166.021,277.431,14.700,14.900,37.800,46.300,14.500,25.400,43.400,
2021/04/06 20:53:36,3006.824,139.738,107.502,32.236,5.140,3.435,339.769,121.567,122.655,303.585,308.896,312.994,331.608,269.840,246.183,215.729,36.744,58.548,57.508,49.316,52.779,56.995,56.427,52.843,51.601,52.084,68.042,74.342,62.754,66.054,81.836,85.039,69.833,72.540,80.721,82.806,90.149,90.363,85.837,86.014,64.768,67.069,49.549,49.866,15.830,18.130,43.097,48.287,16.387,14.481,27.404,16.667,48.381,40.558,34.323,22.421,47.541,38.111,21.296,9.745,-0.102,-0.216,-0.201,-0.096,-0.217,-0.194,-0.064,467.978,471.817,12.233,11.992,36.264,43.703,14.213,24.426,42.511,188.461,245.358,51.044,44.258,166.159,165.054,277.978,15.100,14.900,37.700,45.000,15.200,25.100,44.500,
2021/04/06 20:53:37,3006.745,139.920,107.595,32.325,5.103,3.461,339.769,121.567,122.633,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.845,56.995,56.427,52.843,51.525,52.062,68.042,74.320,62.754,65.956,81.901,85.039,69.833,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,17.103,19.679,42.808,49.380,16.114,14.663,27.312,16.485,48.563,40.922,34.596,22.785,47.632,38.202,21.296,9.836,-0.111,-0.233,-0.212,-0.108,-0.238,-0.193,-0.064,467.966,471.817,12.233,11.992,36.264,43.703,14.213,24.426,42.511,188.461,245.358,51.044,44.258,166.159,165.054,277.978,15.100,14.900,37.700,45.000,15.200,25.100,44.500,
2021/04/06 20:53:38,3006.588,139.556,107.871,31.685,5.140,3.461,339.788,121.567,122.655,303.585,308.896,312.994,331.608,269.840,246.418,215.750,36.744,58.548,57.426,49.385,52.845,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.754,65.956,81.901,85.039,69.766,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,17.103,17.857,42.904,49.289,16.934,14.572,27.312,16.576,48.472,40.376,34.596,22.694,47.632,38.202,21.387,9.745,-0.105,-0.227,-0.212,-0.092,-0.242,-0.202,-0.064,467.997,471.812,12.233,11.992,36.264,43.703,14.213,24.426,42.511,188.461,245.358,51.044,44.258,166.159,165.054,277.978,15.100,14.900,37.700,45.000,15.200,25.100,44.500,
2021/04/06 20:53:39,3006.441,139.192,108.162,31.030,5.140,3.435,339.769,121.567,122.404,303.585,308.896,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.508,49.385,52.845,57.056,56.351,52.843,51.525,52.084,68.109,74.342,62.754,66.054,81.901,85.039,69.833,72.601,80.721,82.806,90.149,90.363,85.837,85.955,64.768,67.069,49.549,49.787,16.558,18.677,44.832,48.469,17.025,14.663,27.312,17.122,48.381,40.284,34.596,22.603,47.450,38.111,21.114,9.745,-0.093,-0.224,-0.201,-0.093,-0.233,-0.200,-0.064,468.010,471.756,12.233,11.992,36.264,43.703,14.213,24.426,42.511,188.461,245.358,51.044,44.258,166.159,165.054,277.978,15.100,14.900,37.700,45.000,15.200,25.100,44.500,
2021/04/06 20:53:40,3006.098,138.464,108.052,30.413,5.103,3.461,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.486,49.385,52.779,56.995,56.351,52.843,51.525,52.123,68.042,74.380,62.754,66.032,81.901,85.039,69.833,72.540,80.721,82.806,90.149,90.342,85.902,85.993,64.768,67.047,49.619,49.843,16.558,17.857,43.772,48.378,16.570,14.845,27.130,17.031,48.745,40.740,34.778,22.785,47.541,38.202,21.296,9.745,-0.099,-0.236,-0.218,-0.101,-0.242,-0.200,-0.064,467.966,471.817,12.233,11.992,36.264,43.703,14.213,24.426,42.511,188.461,245.358,51.044,44.258,166.159,165.054,277.978,15.100,14.900,37.700,45.000,15.200,25.100,44.500,
2021/04/06 20:53:41,3005.912,137.555,107.871,29.683,5.103,3.435,339.769,121.567,122.655,303.585,308.896,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.508,49.385,52.845,56.995,56.351,52.843,51.525,52.084,68.109,74.402,62.754,66.054,81.901,85.039,69.833,72.540,80.721,82.806,90.149,90.363,85.837,86.014,64.768,67.069,49.619,49.866,15.921,18.677,44.254,49.745,16.752,14.572,27.312,17.031,48.563,40.558,34.505,22.694,47.541,38.202,21.114,9.836,-0.104,-0.222,-0.214,-0.105,-0.226,-0.195,-0.064,467.997,471.700,8.724,11.418,37.878,44.547,13.187,23.817,41.975,208.034,252.676,47.889,54.133,161.428,165.905,277.667,12.000,15.700,39.100,45.900,14.300,24.300,43.900,
2021/04/06 20:53:42,3005.788,136.827,107.966,28.861,5.140,3.435,339.769,121.567,122.382,303.585,308.649,312.994,331.815,269.840,246.163,215.729,36.719,58.614,57.486,49.385,52.821,56.995,56.351,52.843,51.525,52.062,68.042,74.320,62.754,66.032,81.877,85.039,69.808,72.540,80.697,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.843,17.558,19.497,44.639,49.836,16.661,14.936,27.221,17.668,48.745,40.740,34.778,22.785,47.450,38.293,21.114,9.836,-0.101,-0.215,-0.203,-0.086,-0.229,-0.182,-0.064,467.972,471.756,8.724,11.418,37.878,44.547,13.187,23.817,41.975,208.034,252.676,47.889,54.133,161.428,165.905,277.667,12.000,15.700,39.100,45.900,14.300,24.300,43.900,
2021/04/06 20:53:43,3005.687,135.917,107.852,28.065,5.103,3.435,339.788,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.750,36.719,58.548,57.486,49.385,52.821,56.995,56.322,52.843,51.601,52.062,68.042,74.320,62.754,66.032,81.877,85.039,69.808,72.601,80.697,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.619,49.843,15.739,18.404,43.772,48.743,16.843,15.027,27.495,17.486,48.654,40.922,34.869,22.968,47.450,38.293,21.114,9.836,-0.103,-0.223,-0.205,-0.102,-0.239,-0.196,-0.064,467.948,471.700,8.724,11.418,37.878,44.547,13.187,23.817,41.975,208.034,252.676,47.889,54.133,161.428,165.905,277.667,12.000,15.700,39.100,45.900,14.300,24.300,43.900,
2021/04/06 20:53:44,3005.563,135.371,108.056,27.315,5.140,3.435,339.769,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.448,49.385,52.845,56.995,56.351,52.843,51.525,52.084,68.042,74.402,62.754,65.978,81.901,85.039,69.833,72.540,80.721,82.806,90.149,90.363,85.837,85.955,64.768,67.069,49.549,49.787,15.921,18.677,43.772,51.112,15.750,14.663,27.768,17.942,48.836,41.378,35.051,23.241,47.450,38.384,21.296,9.745,-0.099,-0.222,-0.201,-0.104,-0.234,-0.194,-0.064,467.954,471.807,8.724,11.418,37.878,44.547,13.187,23.817,41.975,208.034,252.676,47.889,54.133,161.428,165.905,277.667,12.000,15.700,39.100,45.900,14.300,24.300,43.900,
2021/04/06 20:53:45,3005.490,134.643,107.946,26.697,5.140,3.435,339.769,121.818,122.382,303.585,308.876,313.221,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.779,56.995,56.322,52.904,51.601,52.062,68.042,74.320,62.754,65.956,81.901,85.039,69.833,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,66.971,49.549,49.764,17.376,18.768,43.097,49.654,16.479,14.845,28.314,17.668,48.836,41.469,35.051,23.241,47.450,38.384,21.387,9.745,-0.102,-0.215,-0.203,-0.096,-0.221,-0.193,-0.064,467.960,471.756,8.724,11.418,37.878,44.547,13.187,23.817,41.975,208.034,252.676,47.889,54.133,161.428,165.905,277.667,12.000,15.700,39.100,45.900,14.300,24.300,43.900,
2021/04/06 20:53:46,3005.501,134.280,107.971,26.308,5.140,3.435,339.769,121.818,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.486,49.385,52.779,56.995,56.351,52.843,51.601,52.062,68.042,74.380,62.754,66.032,81.965,85.039,69.766,72.540,80.721,82.806,90.149,90.342,85.837,85.993,64.768,67.047,49.549,49.843,17.103,18.130,43.675,49.380,15.659,15.027,28.041,17.395,48.654,41.560,34.960,23.423,47.541,38.384,21.296,9.745,-0.107,-0.224,-0.207,-0.101,-0.232,-0.179,-0.064,467.929,471.807,8.724,11.418,37.878,44.547,13.187,23.817,41.975,208.034,252.676,47.889,54.133,161.428,165.905,277.667,12.000,15.700,39.100,45.900,14.300,24.300,43.900,
2021/04/06 20:53:47,3005.574,133.734,107.874,25.860,5.140,3.435,339.996,121.818,122.655,303.585,308.669,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.426,49.385,52.821,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.754,65.956,81.877,85.039,69.742,72.540,80.697,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,16.012,18.586,42.518,49.198,15.932,14.754,27.677,16.849,48.563,41.287,34.869,23.514,47.359,38.293,21.205,9.654,-0.102,-0.222,-0.206,-0.087,-0.234,-0.191,-0.064,467.904,471.807,7.409,11.280,37.849,45.135,11.609,24.655,42.606,211.760,232.927,46.820,51.657,162.970,167.824,276.875,10.900,14.300,39.200,46.600,13.500,25.400,44.400,
2021/04/06 20:53:48,3005.614,133.188,107.786,25.402,5.103,3.461,339.769,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.779,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.820,65.956,81.965,85.039,69.833,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,66.971,49.549,49.764,16.739,18.130,44.639,49.016,16.114,16.120,28.405,16.940,48.745,41.378,34.596,23.241,47.359,38.202,21.205,9.654,-0.093,-0.224,-0.200,-0.084,-0.241,-0.193,-0.064,467.880,471.751,7.409,11.280,37.849,45.135,11.609,24.655,42.606,211.760,232.927,46.820,51.657,162.970,167.824,276.875,10.900,14.300,39.200,46.600,13.500,25.400,44.400,
2021/04/06 20:53:49,3005.732,132.460,107.432,25.028,5.103,3.435,339.769,121.818,122.404,303.585,308.896,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.486,49.385,52.712,56.995,56.397,52.843,51.525,52.062,68.042,74.380,62.754,66.032,81.901,85.039,69.833,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.843,15.921,17.584,43.386,48.561,15.932,15.483,28.041,16.758,48.563,41.469,34.505,23.332,47.450,38.293,21.387,9.654,-0.095,-0.221,-0.204,-0.095,-0.230,-0.202,-0.064,467.904,471.807,7.409,11.280,37.849,45.135,11.609,24.655,42.606,211.760,232.927,46.820,51.657,162.970,167.824,276.875,10.900,14.300,39.200,46.600,13.500,25.400,44.400,
2021/04/06 20:53:50,3006.008,132.642,107.970,24.672,5.103,3.461,339.788,121.567,122.404,303.585,308.896,312.994,331.608,269.840,246.418,215.750,36.744,58.548,57.486,49.385,52.779,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.820,66.032,81.901,85.039,69.833,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.843,16.376,17.766,42.808,49.289,15.750,14.572,27.677,17.031,48.654,41.651,34.687,23.423,47.541,38.384,21.296,9.563,-0.093,-0.222,-0.210,-0.093,-0.230,-0.191,-0.064,467.923,471.812,7.409,11.280,37.849,45.135,11.609,24.655,42.606,211.760,232.927,46.820,51.657,162.970,167.824,276.875,10.900,14.300,39.200,46.600,13.500,25.400,44.400,
2021/04/06 20:53:51,3006.075,132.460,108.093,24.367,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.815,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.779,56.995,56.427,52.843,51.601,52.062,68.109,74.380,62.754,66.032,81.901,85.039,69.766,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,15.466,18.130,42.808,50.018,16.205,15.118,28.132,16.576,48.836,41.469,34.687,23.514,47.359,38.293,21.478,9.654,-0.098,-0.219,-0.209,-0.098,-0.222,-0.198,-0.064,467.897,471.812,7.409,11.280,37.849,45.135,11.609,24.655,42.606,211.760,232.927,46.820,51.657,162.970,167.824,276.875,10.900,14.300,39.200,46.600,13.500,25.400,44.400,
2021/04/06 20:53:52,3006.177,131.914,107.832,24.083,5.140,3.435,339.996,121.567,122.404,303.585,308.896,312.994,331.608,269.840,246.418,215.965,36.744,58.548,57.508,49.385,52.779,56.995,56.427,52.843,51.525,52.145,68.042,74.402,62.820,66.054,81.965,85.039,69.833,72.540,80.721,82.806,90.149,90.422,85.902,85.955,64.768,67.069,49.549,49.866,16.558,17.948,42.422,49.654,15.568,14.663,27.950,16.758,48.745,41.560,35.051,23.606,47.359,38.202,21.478,9.654,-0.103,-0.222,-0.205,-0.096,-0.234,-0.184,-0.064,467.892,471.751,7.409,11.280,37.849,45.135,11.609,24.655,42.606,211.760,232.927,46.820,51.657,162.970,167.824,276.875,10.900,14.300,39.200,46.600,13.500,25.400,44.400,
2021/04/06 20:53:53,3006.306,131.550,107.712,23.839,5.140,3.435,339.788,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.750,36.744,58.548,57.508,49.385,52.688,56.995,56.427,52.843,51.525,52.145,68.042,74.402,62.754,66.054,81.942,85.039,69.742,72.540,80.697,82.806,90.149,90.422,85.837,86.014,64.768,67.069,49.549,49.866,16.739,19.770,43.097,48.105,16.114,15.027,28.314,16.485,48.563,41.651,34.869,23.606,47.268,38.293,21.478,9.654,-0.098,-0.209,-0.196,-0.093,-0.229,-0.185,-0.064,467.898,471.867,6.923,9.618,35.710,42.175,12.007,24.809,42.152,190.823,225.843,45.340,50.194,165.038,168.373,276.265,11.700,13.200,37.200,43.500,13.100,25.600,44.000,
2021/04/06 20:53:54,3006.239,131.550,107.905,23.645,5.140,3.435,339.769,121.567,122.633,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.712,56.995,56.427,52.843,51.525,52.123,68.042,74.380,62.754,66.032,81.965,85.039,69.766,72.540,80.721,82.806,90.149,90.342,85.837,85.933,64.768,67.047,49.549,49.764,16.194,19.406,43.482,48.196,16.205,15.483,27.586,16.758,48.654,41.834,34.869,23.423,47.359,38.293,21.478,9.563,-0.100,-0.224,-0.201,-0.106,-0.236,-0.193,-0.064,467.904,471.696,6.923,9.618,35.710,42.175,12.007,24.809,42.152,190.823,225.843,45.340,50.194,165.038,168.373,276.265,11.700,13.200,37.200,43.500,13.100,25.600,44.000,
2021/04/06 20:53:55,3006.374,131.368,107.872,23.497,5.103,3.435,339.769,121.567,122.404,303.585,308.896,313.221,331.835,269.840,246.418,215.729,36.744,58.548,57.508,49.385,52.779,56.995,56.427,52.843,51.525,52.145,68.042,74.402,62.754,66.054,81.901,85.039,69.766,72.540,80.721,82.806,90.149,90.422,85.837,86.014,64.768,67.130,49.549,49.866,15.466,18.039,43.675,48.834,16.114,15.483,27.859,16.667,48.654,41.560,34.505,23.241,47.268,38.293,21.387,9.654,-0.102,-0.215,-0.201,-0.097,-0.215,-0.194,-0.064,467.886,471.812,6.923,9.618,35.710,42.175,12.007,24.809,42.152,190.823,225.843,45.340,50.194,165.038,168.373,276.265,11.700,13.200,37.200,43.500,13.100,25.600,44.000,
2021/04/06 20:53:56,3006.391,131.368,107.966,23.402,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.815,269.840,246.398,215.729,36.719,58.548,57.508,49.316,52.779,56.995,56.427,52.843,51.601,52.145,68.042,74.402,62.754,66.054,81.901,85.039,69.766,72.540,80.721,82.806,90.149,90.422,85.837,86.014,64.768,67.130,49.549,49.866,15.830,18.404,44.061,49.198,15.932,15.392,28.314,16.940,48.745,41.560,34.778,23.423,47.359,38.202,21.478,9.654,-0.109,-0.229,-0.208,-0.106,-0.234,-0.187,-0.064,467.892,471.807,8.621,6.984,38.053,42.012,12.934,25.248,42.848,217.933,240.866,50.117,51.766,161.985,166.019,276.163,13.400,10.500,39.400,43.300,14.200,26.100,44.700,
2021/04/06 20:53:57,3006.368,131.004,107.932,23.073,5.140,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.426,49.385,52.754,56.995,56.427,52.843,51.525,51.986,68.042,74.320,62.754,65.956,81.877,85.039,69.742,72.540,80.697,82.806,90.149,90.342,85.902,85.933,64.768,66.971,49.549,49.701,16.648,18.313,43.482,50.383,15.295,14.208,28.405,17.213,48.654,41.560,34.687,23.332,47.268,38.293,21.478,9.654,-0.098,-0.212,-0.205,-0.081,-0.232,-0.191,-0.064,467.885,471.756,8.621,6.984,38.053,42.012,12.934,25.248,42.848,217.933,240.866,50.117,51.766,161.985,166.019,276.163,13.400,10.500,39.400,43.300,14.200,26.100,44.700,
2021/04/06 20:53:58,3006.396,131.004,108.153,22.852,5.140,3.435,340.016,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.750,36.719,58.548,57.486,49.385,52.754,56.995,56.397,52.843,51.601,52.062,68.042,74.320,62.820,65.956,81.877,85.039,69.742,72.540,80.697,82.806,90.149,90.342,85.837,85.993,64.834,67.047,49.549,49.764,16.558,18.950,43.290,48.105,16.205,15.392,27.950,16.576,49.109,41.743,35.233,23.788,47.268,38.293,21.569,9.745,-0.102,-0.236,-0.212,-0.102,-0.243,-0.211,-0.064,467.867,471.863,8.621,6.984,38.053,42.012,12.934,25.248,42.848,217.933,240.866,50.117,51.766,161.985,166.019,276.163,13.400,10.500,39.400,43.300,14.200,26.100,44.700,
2021/04/06 20:53:59,3006.441,130.822,108.238,22.584,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.779,56.995,56.427,52.843,51.525,52.062,68.042,74.380,62.820,66.032,81.901,85.039,69.766,72.540,80.721,82.806,90.149,90.342,85.902,85.933,64.834,67.047,49.549,49.764,16.012,18.677,43.000,47.649,16.114,15.574,27.950,16.302,48.927,41.651,35.142,23.606,47.268,38.293,21.478,9.654,-0.094,-0.228,-0.208,-0.095,-0.232,-0.193,-0.064,467.885,471.812,8.621,6.984,38.053,42.012,12.934,25.248,42.848,217.933,240.866,50.117,51.766,161.985,166.019,276.163,13.400,10.500,39.400,43.300,14.200,26.100,44.700,
2021/04/06 20:54:00,3006.452,130.641,108.260,22.381,5.140,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.486,49.385,52.754,56.995,56.427,52.843,51.525,52.062,68.109,74.320,62.754,65.956,81.877,85.039,69.742,72.540,80.762,82.806,90.214,90.342,85.902,85.933,64.834,67.047,49.549,49.764,16.830,19.133,43.097,49.836,15.659,14.481,28.132,16.758,48.745,41.287,34.778,23.423,47.177,38.202,21.569,9.654,-0.094,-0.214,-0.205,-0.095,-0.218,-0.194,-0.064,467.880,471.751,13.063,16.145,36.440,43.267,12.349,26.340,42.290,199.683,243.118,50.456,48.092,164.501,165.489,275.428,15.700,17.900,37.900,44.800,13.500,26.900,43.900,
2021/04/06 20:54:01,3006.402,130.277,108.128,22.148,5.103,3.435,339.769,121.818,122.633,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.508,49.385,52.754,56.995,56.427,52.843,51.601,52.145,68.042,74.402,62.754,66.054,81.877,85.039,69.742,72.540,80.697,82.806,90.214,90.422,85.902,86.014,64.834,67.130,49.549,49.866,16.648,18.495,43.772,49.016,16.387,15.118,28.223,16.667,49.018,41.743,35.051,23.514,47.268,38.293,21.478,9.654,-0.097,-0.210,-0.199,-0.091,-0.228,-0.177,-0.064,467.867,471.807,13.063,16.145,36.440,43.267,12.349,26.340,42.290,199.683,243.118,50.456,48.092,164.501,165.489,275.428,15.700,17.900,37.900,44.800,13.500,26.900,43.900,
2021/04/06 20:54:02,3006.306,130.095,108.213,21.882,5.103,3.435,340.016,121.796,122.382,303.566,308.876,312.974,331.588,269.820,246.398,215.750,36.719,58.548,57.486,49.360,52.779,56.995,56.427,52.843,51.601,52.062,68.042,74.380,62.754,66.032,81.901,85.039,69.766,72.540,80.721,82.806,90.149,90.342,85.837,85.993,64.834,67.108,49.549,49.764,16.194,18.130,43.000,48.105,16.843,15.665,27.950,16.485,49.109,41.925,34.960,23.514,47.359,38.293,21.569,9.745,-0.097,-0.215,-0.196,-0.096,-0.232,-0.186,-0.064,467.880,471.751,13.063,16.145,36.440,43.267,12.349,26.340,42.290,199.683,243.118,50.456,48.092,164.501,165.489,275.428,15.700,17.900,37.900,44.800,13.500,26.900,43.900,
2021/04/06 20:54:03,3006.250,129.913,108.234,21.679,5.140,3.461,339.769,121.567,122.633,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.779,56.995,56.427,52.843,51.601,52.062,68.109,74.320,62.754,65.956,81.901,84.980,69.766,72.540,80.785,82.806,90.149,90.342,85.837,85.933,64.834,67.047,49.549,49.701,16.194,18.313,43.097,49.563,15.841,15.574,28.132,16.485,49.018,41.469,34.505,23.150,47.268,38.293,21.387,9.745,-0.097,-0.212,-0.198,-0.103,-0.229,-0.187,-0.064,467.843,471.807,13.063,16.145,36.440,43.267,12.349,26.340,42.290,199.683,243.118,50.456,48.092,164.501,165.489,275.428,15.700,17.900,37.900,44.800,13.500,26.900,43.900,
2021/04/06 20:54:04,3006.278,128.821,107.506,21.315,5.140,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.396,49.385,52.754,56.995,56.397,52.843,51.601,52.033,68.042,74.290,62.754,65.926,81.942,85.039,69.742,72.540,80.697,82.806,90.149,90.313,85.837,85.905,64.834,67.017,49.549,49.670,16.558,19.315,43.675,48.743,16.114,15.665,28.132,16.576,48.836,41.560,35.051,23.606,47.268,38.293,21.569,9.745,-0.101,-0.216,-0.200,-0.097,-0.226,-0.179,-0.064,467.855,471.751,13.063,16.145,36.440,43.267,12.349,26.340,42.290,199.683,243.118,50.456,48.092,164.501,165.489,275.428,15.700,17.900,37.900,44.800,13.500,26.900,43.900,
2021/04/06 20:54:05,3006.278,128.821,107.506,21.315,5.140,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.396,49.385,52.754,56.995,56.397,52.843,51.601,52.033,68.042,74.290,62.754,65.926,81.942,85.039,69.742,72.540,80.697,82.806,90.149,90.313,85.837,85.905,64.834,67.017,49.549,49.670,16.558,19.315,43.675,48.743,16.114,15.665,28.132,16.576,48.836,41.560,35.051,23.606,47.268,38.293,21.569,9.745,-0.101,-0.216,-0.200,-0.097,-0.226,-0.179,-0.064,467.855,471.751,13.063,16.145,36.440,43.267,12.349,26.340,42.290,199.683,243.118,50.456,48.092,164.501,165.489,275.428,15.700,17.900,37.900,44.800,13.500,26.900,43.900,
2021/04/06 20:54:06,3006.436,128.639,107.601,21.038,5.103,3.435,339.996,121.567,122.633,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.562,49.385,52.779,56.995,56.397,52.843,51.601,52.123,68.042,74.380,62.754,66.032,81.965,85.039,69.700,72.540,80.721,82.806,90.149,90.401,85.902,85.993,64.834,67.183,49.549,49.843,18.013,18.768,43.772,49.654,16.752,15.392,28.132,16.849,49.109,41.469,34.778,23.241,47.268,38.293,21.387,9.563,-0.099,-0.223,-0.207,-0.084,-0.240,-0.195,-0.064,467.886,471.867,9.278,12.953,37.003,41.984,13.516,24.909,42.340,187.431,235.697,50.373,50.509,164.113,166.299,276.101,12.100,14.500,38.300,43.400,14.800,25.600,44.200,
2021/04/06 20:54:07,3006.559,128.275,107.940,20.335,5.140,3.435,339.996,121.567,122.633,303.585,308.649,313.221,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.754,56.973,56.397,52.821,51.503,52.123,68.109,74.380,62.820,66.032,81.942,85.018,69.676,72.518,80.762,82.784,90.149,90.401,85.902,85.993,64.834,67.183,49.549,49.764,15.466,19.042,43.868,48.378,16.296,16.211,27.950,16.393,48.654,41.287,34.778,23.241,47.268,38.202,21.387,9.563,-0.094,-0.220,-0.204,-0.094,-0.231,-0.201,-0.064,467.906,471.817,9.278,12.953,37.003,41.984,13.516,24.909,42.340,187.431,235.697,50.373,50.509,164.113,166.299,276.101,12.100,14.500,38.300,43.400,14.800,25.600,44.200,
2021/04/06 20:54:08,3006.785,127.183,107.617,19.566,5.103,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.754,56.995,56.488,52.843,51.601,52.123,68.042,74.380,62.754,66.032,81.877,85.039,69.742,72.540,80.697,82.806,90.214,90.342,85.902,85.993,64.834,67.108,49.549,49.764,16.558,18.130,43.193,49.289,16.296,15.209,28.132,16.576,49.109,41.469,34.960,23.241,47.268,38.293,21.478,9.654,-0.092,-0.232,-0.207,-0.093,-0.236,-0.191,-0.064,467.867,471.807,9.278,12.953,37.003,41.984,13.516,24.909,42.340,187.431,235.697,50.373,50.509,164.113,166.299,276.101,12.100,14.500,38.300,43.400,14.800,25.600,44.200,
2021/04/06 20:54:09,3006.790,126.820,108.038,18.782,5.103,3.435,339.769,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.508,49.385,52.754,56.995,56.488,52.843,51.525,52.084,68.042,74.402,62.820,65.978,81.877,85.039,69.742,72.540,80.697,82.806,90.214,90.422,85.837,86.014,64.834,67.130,49.549,49.787,15.375,18.950,43.000,47.832,15.932,14.845,28.223,15.938,48.745,41.651,35.142,23.332,47.359,38.202,21.387,9.563,-0.098,-0.221,-0.211,-0.098,-0.219,-0.200,-0.064,467.849,471.700,9.278,12.953,37.003,41.984,13.516,24.909,42.340,187.431,235.697,50.373,50.509,164.113,166.299,276.101,12.100,14.500,38.300,43.400,14.800,25.600,44.200,
2021/04/06 20:54:10,3006.723,126.092,107.849,18.243,5.140,3.435,339.769,121.567,122.382,303.585,308.649,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.486,49.385,52.754,56.995,56.488,52.843,51.601,52.062,68.109,74.380,62.820,66.032,81.877,85.039,69.742,72.601,80.697,82.806,90.149,90.401,85.902,85.993,64.901,67.183,49.549,49.764,16.739,17.766,42.904,48.287,16.023,15.392,28.132,16.302,48.927,41.469,34.869,23.241,47.268,38.202,21.296,9.745,-0.103,-0.218,-0.207,-0.094,-0.230,-0.178,-0.064,467.880,471.696,9.278,12.953,37.003,41.984,13.516,24.909,42.340,187.431,235.697,50.373,50.509,164.113,166.299,276.101,12.100,14.500,38.300,43.400,14.800,25.600,44.200,
2021/04/06 20:54:11,3006.644,125.910,108.055,17.854,5.140,3.435,339.769,121.567,122.382,303.585,308.876,313.221,331.588,269.840,246.398,215.729,36.719,58.548,57.508,49.385,52.845,56.995,56.427,52.843,51.601,52.145,68.109,74.402,62.754,66.054,81.901,85.039,69.700,72.540,80.785,82.806,90.149,90.422,85.902,86.014,64.834,67.205,49.549,49.787,16.558,17.493,42.904,49.289,15.750,15.209,28.314,16.393,49.109,41.287,35.051,23.423,47.268,38.202,21.387,9.654,-0.100,-0.212,-0.197,-0.095,-0.230,-0.186,-0.064,467.830,471.640,8.271,10.728,35.870,41.619,12.369,25.751,42.816,194.708,253.761,49.070,47.532,165.964,168.123,275.764,11.300,13.400,37.300,43.100,13.800,26.600,44.800,
2021/04/06 20:54:12,3006.655,125.728,108.178,17.549,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.316,52.821,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.820,66.032,81.877,85.039,69.676,72.601,80.762,82.806,90.149,90.342,85.837,85.993,64.834,67.183,49.549,49.701,16.194,19.406,43.675,49.472,15.932,15.209,28.132,16.758,48.927,41.378,34.869,23.241,47.268,38.111,21.296,9.836,-0.094,-0.222,-0.197,-0.098,-0.233,-0.186,-0.064,467.843,471.751,8.271,10.728,35.870,41.619,12.369,25.751,42.816,194.708,253.761,49.070,47.532,165.964,168.123,275.764,11.300,13.400,37.300,43.100,13.800,26.600,44.800,
2021/04/06 20:54:13,3006.542,125.182,107.923,17.259,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.508,49.316,52.845,56.995,56.427,52.904,51.601,52.084,68.042,74.402,62.754,66.054,81.901,85.099,69.700,72.601,80.785,82.806,90.149,90.422,85.837,86.014,64.834,67.266,49.549,49.787,17.103,18.586,42.904,49.016,15.841,14.754,28.041,16.485,48.836,41.105,34.960,23.150,47.268,38.202,21.478,9.654,-0.106,-0.226,-0.209,-0.101,-0.222,-0.190,-0.064,467.818,471.751,8.271,10.728,35.870,41.619,12.369,25.751,42.816,194.708,253.761,49.070,47.532,165.964,168.123,275.764,11.300,13.400,37.300,43.100,13.800,26.600,44.800,
2021/04/06 20:54:14,3006.492,124.818,108.177,16.641,5.140,3.461,339.788,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.750,36.719,58.548,57.486,49.385,52.821,56.973,56.397,52.821,51.579,52.123,68.042,74.380,62.754,66.032,81.877,85.077,69.676,72.518,80.762,82.784,90.149,90.401,85.837,85.993,64.901,67.183,49.549,49.764,17.012,18.222,43.290,48.925,15.932,14.481,28.223,16.211,48.745,41.196,34.869,23.059,47.268,38.111,21.387,9.745,-0.102,-0.219,-0.205,-0.102,-0.228,-0.189,-0.064,467.830,471.751,8.271,10.728,35.870,41.619,12.369,25.751,42.816,194.708,253.761,49.070,47.532,165.964,168.123,275.764,11.300,13.400,37.300,43.100,13.800,26.600,44.800,
2021/04/06 20:54:15,3006.599,124.090,107.922,16.169,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.316,52.821,56.995,56.458,52.904,51.525,52.062,68.042,74.320,62.754,65.956,81.877,85.039,69.676,72.601,80.762,82.865,90.214,90.342,85.902,85.933,64.834,67.183,49.549,49.701,15.648,18.495,43.482,49.380,15.659,15.027,28.678,16.485,48.745,41.378,35.142,23.332,47.268,38.202,21.296,9.654,-0.094,-0.224,-0.201,-0.081,-0.241,-0.196,-0.064,467.855,471.696,8.271,10.728,35.870,41.619,12.369,25.751,42.816,194.708,253.761,49.070,47.532,165.964,168.123,275.764,11.300,13.400,37.300,43.100,13.800,26.600,44.800,
2021/04/06 20:54:16,3006.689,123.908,108.095,15.813,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.821,56.995,56.488,52.843,51.601,52.123,68.109,74.320,62.820,66.032,81.877,85.099,69.676,72.540,80.762,82.806,90.214,90.342,85.837,85.933,64.901,67.183,49.480,49.764,15.830,18.313,43.965,48.378,17.025,16.120,28.223,16.302,49.291,41.378,35.506,23.606,47.268,38.202,21.387,9.654,-0.089,-0.219,-0.197,-0.088,-0.228,-0.190,-0.064,467.786,471.802,8.271,10.728,35.870,41.619,12.369,25.751,42.816,194.708,253.761,49.070,47.532,165.964,168.123,275.764,11.300,13.400,37.300,43.100,13.800,26.600,44.800,
2021/04/06 20:54:17,3006.700,124.090,108.646,15.444,5.140,3.435,339.769,121.567,122.404,303.585,308.896,312.994,331.608,269.840,246.418,215.729,36.744,58.548,57.508,49.316,52.754,56.995,56.458,52.843,51.601,52.145,68.042,74.402,62.820,66.054,81.877,85.039,69.676,72.540,80.762,82.806,90.214,90.422,85.902,86.014,64.901,67.266,49.549,49.787,15.830,18.677,43.386,50.292,16.570,15.756,28.041,16.302,48.927,41.196,35.051,23.150,47.268,38.111,21.387,9.654,-0.098,-0.228,-0.211,-0.095,-0.237,-0.198,-0.064,467.781,471.751,9.974,10.151,38.719,46.046,12.115,26.194,41.882,205.537,235.840,47.617,52.234,160.219,165.858,275.343,11.600,12.700,40.200,47.500,13.300,26.800,43.700,
2021/04/06 20:54:18,3006.368,123.726,108.617,15.110,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.426,49.385,52.845,56.995,56.427,52.843,51.525,52.062,68.109,74.320,62.754,65.956,81.965,85.099,69.700,72.540,80.785,82.806,90.214,90.342,85.902,85.933,64.901,67.183,49.549,49.701,15.739,19.679,42.422,48.834,16.205,15.483,27.768,16.302,48.927,41.196,34.778,23.059,47.268,38.111,21.296,9.654,-0.097,-0.210,-0.206,-0.086,-0.214,-0.184,-0.064,467.787,471.756,9.974,10.151,38.719,46.046,12.115,26.194,41.882,205.537,235.840,47.617,52.234,160.219,165.858,275.343,11.600,12.700,40.200,47.500,13.300,26.800,43.700,
2021/04/06 20:54:19,3006.109,123.544,108.798,14.746,5.103,3.435,339.996,121.567,122.382,303.585,308.876,313.221,331.588,270.076,246.398,215.729,36.719,58.548,57.426,49.385,52.821,56.995,56.427,52.843,51.525,52.062,68.042,74.320,62.754,65.956,81.877,85.099,69.676,72.540,80.762,82.806,90.214,90.342,85.837,85.933,64.901,67.183,49.549,49.764,16.739,17.948,43.579,49.289,17.571,15.392,28.314,16.120,48.927,41.105,35.051,23.241,47.359,38.202,21.296,9.654,-0.098,-0.207,-0.197,-0.091,-0.226,-0.176,-0.064,467.786,471.700,9.974,10.151,38.719,46.046,12.115,26.194,41.882,205.537,235.840,47.617,52.234,160.219,165.858,275.343,11.600,12.700,40.200,47.500,13.300,26.800,43.700,
2021/04/06 20:54:20,3005.698,123.362,108.970,14.393,5.140,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.316,52.754,56.973,56.458,52.821,51.579,52.062,68.042,74.320,62.820,65.956,81.877,85.018,69.676,72.518,80.762,82.784,90.149,90.342,85.837,85.933,64.967,67.244,49.549,49.701,16.012,19.224,43.772,49.654,15.932,14.936,27.859,15.938,48.836,41.196,35.324,23.332,47.177,38.111,21.387,9.745,-0.095,-0.215,-0.197,-0.096,-0.232,-0.186,-0.064,467.806,471.746,11.209,11.630,38.263,42.662,13.631,25.088,42.461,195.524,258.593,51.153,48.801,157.574,167.570,276.355,15.700,14.600,39.700,44.000,14.700,25.700,44.100,
2021/04/06 20:54:21,3005.349,122.999,108.889,14.109,5.140,3.435,339.769,121.567,122.382,303.812,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.754,56.973,56.397,52.821,51.503,52.062,68.109,74.320,62.754,65.956,81.942,85.018,69.676,72.518,80.762,82.784,90.149,90.342,85.837,85.933,64.967,67.183,49.480,49.701,15.648,19.679,44.061,47.558,16.934,15.392,28.041,15.665,48.927,40.922,35.051,23.150,47.268,38.111,21.205,9.654,-0.094,-0.216,-0.196,-0.099,-0.230,-0.185,-0.064,467.793,471.696,11.209,11.630,38.263,42.662,13.631,25.088,42.461,195.524,258.593,51.153,48.801,157.574,167.570,276.355,15.700,14.600,39.700,44.000,14.700,25.700,44.100,
2021/04/06 20:54:22,3005.108,122.271,108.464,13.807,5.140,3.461,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.633,215.729,36.719,58.548,57.426,49.385,52.754,56.995,56.427,52.843,51.525,52.062,68.042,74.320,62.754,65.956,81.942,85.039,69.676,72.540,80.762,82.806,90.149,90.342,85.837,85.933,64.967,67.183,49.480,49.701,16.648,18.859,42.615,48.743,16.023,14.936,28.405,15.847,49.109,41.378,35.233,23.423,47.359,38.293,21.296,9.654,-0.098,-0.211,-0.198,-0.092,-0.215,-0.189,-0.064,467.768,471.751,11.209,11.630,38.263,42.662,13.631,25.088,42.461,195.524,258.593,51.153,48.801,157.574,167.570,276.355,15.700,14.600,39.700,44.000,14.700,25.700,44.100,
2021/04/06 20:54:23,3005.254,121.179,107.670,13.509,5.103,3.461,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.316,52.821,56.973,56.397,52.821,51.503,52.062,68.042,74.320,62.754,65.956,81.877,85.018,69.676,72.518,80.762,82.784,90.149,90.342,85.837,85.933,64.967,67.244,49.549,49.701,17.012,19.588,42.904,48.287,16.023,15.118,28.132,16.302,49.018,41.287,35.051,23.332,47.268,38.111,21.205,9.654,-0.102,-0.215,-0.198,-0.095,-0.225,-0.170,-0.064,467.800,471.812,11.209,11.630,38.263,42.662,13.631,25.088,42.461,195.524,258.593,51.153,48.801,157.574,167.570,276.355,15.700,14.600,39.700,44.000,14.700,25.700,44.100,
2021/04/06 20:54:24,3005.591,120.997,107.848,13.149,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.316,52.845,56.995,56.427,52.843,51.525,52.062,68.042,74.320,62.754,65.956,81.901,85.039,69.633,72.540,80.785,82.806,90.149,90.342,85.902,85.993,64.967,67.244,49.480,49.701,17.012,17.857,43.386,47.558,16.661,15.209,28.405,15.938,48.927,41.287,35.142,23.150,47.268,38.020,21.296,9.654,-0.100,-0.212,-0.204,-0.083,-0.231,-0.189,-0.064,467.756,471.751,11.209,11.630,38.263,42.662,13.631,25.088,42.461,195.524,258.593,51.153,48.801,157.574,167.570,276.355,15.700,14.600,39.700,44.000,14.700,25.700,44.100,
2021/04/06 20:54:25,3005.704,120.997,108.202,12.795,5.103,3.461,339.769,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.508,49.316,52.845,56.995,56.427,52.843,51.601,52.145,68.042,74.402,62.820,66.054,81.965,85.039,69.633,72.540,80.785,82.806,90.214,90.422,85.902,86.014,64.967,67.327,49.549,49.787,16.467,19.679,43.000,48.743,16.661,15.027,28.132,15.665,48.654,41.105,35.051,23.150,47.177,38.020,21.296,9.654,-0.090,-0.212,-0.198,-0.083,-0.232,-0.193,-0.064,467.731,471.751,11.209,11.630,38.263,42.662,13.631,25.088,42.461,195.524,258.593,51.153,48.801,157.574,167.570,276.355,15.700,14.600,39.700,44.000,14.700,25.700,44.100,
2021/04/06 20:54:26,3005.912,120.451,107.958,12.494,5.103,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.508,49.316,52.821,57.033,56.397,52.821,51.579,52.084,68.109,74.342,62.820,65.978,81.877,85.018,69.609,72.518,80.762,82.784,90.214,90.422,85.837,86.014,64.967,67.266,49.480,49.724,15.739,20.226,44.157,48.469,16.296,15.392,28.405,15.847,48.745,40.922,35.415,23.059,47.177,38.020,21.205,9.563,-0.090,-0.223,-0.199,-0.088,-0.231,-0.186,-0.064,467.756,471.751,12.317,12.761,34.890,44.672,13.257,26.076,42.130,203.443,254.548,51.751,47.813,168.690,166.923,275.995,16.200,16.700,36.500,45.900,14.600,26.600,44.000,
2021/04/06 20:54:27,3006.109,120.633,108.496,12.137,5.140,3.435,339.769,121.818,122.382,303.585,308.876,313.221,331.588,270.076,246.398,215.729,36.719,58.548,57.486,49.316,52.754,56.995,56.397,52.843,51.525,52.062,68.042,74.380,62.754,66.032,81.877,85.039,69.609,72.601,80.762,82.806,90.214,90.342,85.902,85.993,64.967,67.244,49.480,49.701,15.466,18.495,43.965,48.105,16.296,15.027,27.768,15.483,49.382,41.196,35.415,23.332,47.177,38.020,21.296,9.563,-0.091,-0.224,-0.205,-0.090,-0.233,-0.188,-0.064,467.756,471.696,12.317,12.761,34.890,44.672,13.257,26.076,42.130,203.443,254.548,51.751,47.813,168.690,166.923,275.995,16.200,16.700,36.500,45.900,14.600,26.600,44.000,
2021/04/06 20:54:28,3006.194,119.723,107.892,11.832,5.103,3.435,339.769,121.818,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.316,52.754,56.973,56.397,52.821,51.579,52.062,68.109,74.320,62.754,65.956,81.942,85.018,69.609,72.518,80.762,82.710,90.214,90.342,85.902,85.933,64.967,67.244,49.549,49.701,15.921,18.950,43.482,48.469,16.296,15.209,28.041,15.938,49.291,40.922,35.415,23.332,47.268,38.020,21.387,9.836,-0.098,-0.212,-0.206,-0.086,-0.217,-0.182,-0.064,467.761,471.747,12.317,12.761,34.890,44.672,13.257,26.076,42.130,203.443,254.548,51.751,47.813,168.690,166.923,275.995,16.200,16.700,36.500,45.900,14.600,26.600,44.000,
2021/04/06 20:54:29,3006.317,119.905,108.423,11.483,5.103,3.435,339.769,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.316,52.754,56.973,56.351,52.821,51.503,52.062,68.042,74.380,62.754,66.032,81.877,85.018,69.609,72.518,80.762,82.710,90.214,90.342,85.837,85.933,64.967,67.304,49.549,49.701,16.739,19.862,43.386,48.652,16.296,14.572,28.496,15.938,49.018,40.649,35.051,22.968,47.177,37.929,21.296,9.654,-0.094,-0.207,-0.195,-0.087,-0.225,-0.173,-0.064,467.719,471.751,12.317,12.761,34.890,44.672,13.257,26.076,42.130,203.443,254.548,51.751,47.813,168.690,166.923,275.995,16.200,16.700,36.500,45.900,14.600,26.600,44.000,
2021/04/06 20:54:30,3006.289,119.723,108.577,11.147,5.140,3.435,339.769,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.316,52.754,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.754,65.956,81.877,85.039,69.609,72.601,80.762,82.806,90.149,90.342,85.837,85.993,65.033,67.304,49.549,49.701,17.740,18.586,43.386,48.834,16.479,14.572,27.859,15.756,49.291,40.831,35.142,23.059,47.268,38.020,21.296,9.654,-0.093,-0.210,-0.194,-0.093,-0.229,-0.183,-0.064,467.751,471.747,7.601,15.231,41.355,40.431,13.829,25.322,41.792,179.246,228.460,51.578,54.462,155.659,165.360,275.492,10.500,16.400,42.700,42.000,15.000,25.800,43.700,
2021/04/06 20:54:31,3006.379,119.360,108.514,10.845,5.103,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.486,49.291,52.688,56.973,56.351,52.821,51.579,52.123,68.042,74.380,62.754,66.032,81.877,85.018,69.609,72.579,80.827,82.710,90.149,90.401,85.837,85.993,65.033,67.304,49.480,49.764,16.648,18.950,42.615,50.474,16.570,14.299,27.859,15.574,48.745,40.922,35.233,23.150,47.359,37.929,21.114,9.654,-0.094,-0.212,-0.197,-0.099,-0.229,-0.185,-0.064,467.731,471.696,7.601,15.231,41.355,40.431,13.829,25.322,41.792,179.246,228.460,51.578,54.462,155.659,165.360,275.492,10.500,16.400,42.700,42.000,15.000,25.800,43.700,
2021/04/06 20:54:32,3006.368,118.814,108.280,10.533,5.140,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.448,49.316,52.754,56.995,56.322,52.904,51.601,52.145,68.109,74.342,62.754,66.054,81.877,85.099,69.543,72.601,80.762,82.806,90.149,90.422,85.837,86.014,64.967,67.327,49.480,49.787,16.285,19.224,43.097,48.652,16.479,15.118,28.132,15.392,48.836,40.649,35.415,23.241,47.268,37.929,21.296,9.563,-0.105,-0.224,-0.206,-0.101,-0.223,-0.194,-0.064,467.719,471.640,7.601,15.231,41.355,40.431,13.829,25.322,41.792,179.246,228.460,51.578,54.462,155.659,165.360,275.492,10.500,16.400,42.700,42.000,15.000,25.800,43.700,
2021/04/06 20:54:33,3006.419,118.814,108.640,10.174,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.291,52.779,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.754,65.956,81.901,85.039,69.633,72.540,80.850,82.806,90.214,90.342,85.837,85.933,65.033,67.304,49.480,49.701,15.648,18.950,43.290,49.563,15.841,14.481,28.132,15.027,48.927,40.649,34.960,23.150,47.177,37.929,21.205,9.654,-0.098,-0.211,-0.201,-0.079,-0.229,-0.185,-0.064,467.682,471.751,7.601,15.231,41.355,40.431,13.829,25.322,41.792,179.246,228.460,51.578,54.462,155.659,165.360,275.492,10.500,16.400,42.700,42.000,15.000,25.800,43.700,
2021/04/06 20:54:34,3006.407,118.632,108.852,9.780,5.103,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.633,215.729,36.719,58.548,57.486,49.291,52.688,56.995,56.427,52.843,51.601,52.123,68.042,74.380,62.820,66.032,81.942,85.099,69.609,72.540,80.762,82.806,90.149,90.342,85.837,85.933,65.033,67.304,49.480,49.701,17.558,18.130,43.675,49.380,16.570,15.027,28.132,15.027,48.927,40.740,34.960,22.968,47.177,37.837,21.205,9.563,-0.091,-0.219,-0.197,-0.086,-0.238,-0.191,-0.064,467.699,471.691,7.601,15.231,41.355,40.431,13.829,25.322,41.792,179.246,228.460,51.578,54.462,155.659,165.360,275.492,10.500,16.400,42.700,42.000,15.000,25.800,43.700,
2021/04/06 20:54:35,3006.283,118.814,109.489,9.325,5.140,3.435,339.996,121.567,122.382,303.585,308.876,313.221,331.588,270.076,246.398,215.965,36.719,58.548,57.486,49.316,52.754,56.973,56.397,52.821,51.503,52.062,68.042,74.320,62.820,66.032,81.877,85.018,69.543,72.518,80.827,82.710,90.214,90.342,85.902,85.993,65.033,67.304,49.549,49.701,15.102,18.404,43.097,48.743,16.387,15.118,27.950,15.027,48.836,41.013,34.869,23.059,47.177,37.837,21.114,9.472,-0.092,-0.223,-0.203,-0.093,-0.232,-0.191,-0.064,467.719,471.696,7.601,15.231,41.355,40.431,13.829,25.322,41.792,179.246,228.460,51.578,54.462,155.659,165.360,275.492,10.500,16.400,42.700,42.000,15.000,25.800,43.700,
2021/04/06 20:54:36,3006.002,118.268,109.366,8.902,5.103,3.435,339.769,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.291,52.688,56.995,56.427,52.843,51.525,52.062,68.042,74.320,62.820,65.956,81.877,85.039,69.609,72.540,80.827,82.732,90.214,90.342,85.902,85.933,65.033,67.304,49.549,49.638,16.194,19.406,42.711,48.925,16.205,14.390,28.223,15.301,48.654,40.740,35.051,23.150,47.086,37.837,21.114,9.563,-0.091,-0.208,-0.204,-0.088,-0.222,-0.185,-0.064,467.664,471.645,8.127,9.394,37.284,41.282,14.456,25.207,42.518,198.658,242.071,52.300,49.519,160.186,167.397,275.804,10.400,13.000,38.500,42.500,15.400,25.700,44.300,
2021/04/06 20:54:37,3005.895,117.176,108.684,8.492,5.140,3.435,339.769,121.818,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.688,56.995,56.351,52.843,51.601,52.062,68.042,74.320,62.820,65.956,81.877,85.039,69.543,72.601,80.827,82.732,90.214,90.342,85.902,85.933,65.033,67.304,49.549,49.638,16.103,18.039,44.061,48.014,16.114,14.754,28.405,15.301,48.836,40.831,35.051,23.241,47.086,37.929,21.296,9.563,-0.098,-0.217,-0.208,-0.087,-0.218,-0.185,-0.064,467.651,471.756,8.127,9.394,37.284,41.282,14.456,25.207,42.518,198.658,242.071,52.300,49.519,160.186,167.397,275.804,10.400,13.000,38.500,42.500,15.400,25.700,44.300,
2021/04/06 20:54:38,3005.901,116.812,108.723,8.089,5.140,3.435,339.769,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.385,52.688,56.995,56.322,52.843,51.601,52.062,68.109,74.320,62.820,65.956,81.877,85.099,69.609,72.601,80.827,82.806,90.214,90.342,85.902,85.933,65.033,67.244,49.480,49.638,16.103,19.224,43.386,49.836,16.479,15.301,28.223,15.118,48.745,40.558,34.960,23.241,47.177,37.929,21.114,9.745,-0.091,-0.201,-0.192,-0.084,-0.221,-0.167,-0.064,467.682,471.751,8.127,9.394,37.284,41.282,14.456,25.207,42.518,198.658,242.071,52.300,49.519,160.186,167.397,275.804,10.400,13.000,38.500,42.500,15.400,25.700,44.300,
2021/04/06 20:54:39,3005.833,116.812,109.109,7.703,5.140,3.435,339.996,121.796,122.382,303.566,308.649,312.974,331.588,269.820,246.163,215.729,36.719,58.548,57.486,49.316,52.688,56.973,56.427,52.882,51.579,52.062,68.109,74.320,62.820,65.956,81.877,85.077,69.609,72.579,80.827,82.784,90.149,90.342,85.837,85.933,65.033,67.304,49.480,49.701,16.376,18.586,43.868,48.469,16.479,15.209,28.132,14.754,48.836,40.831,35.142,23.423,47.177,37.929,21.205,9.654,-0.092,-0.201,-0.192,-0.091,-0.223,-0.178,-0.064,467.657,471.751,8.127,9.394,37.284,41.282,14.456,25.207,42.518,198.658,242.071,52.300,49.519,160.186,167.397,275.804,10.400,13.000,38.500,42.500,15.400,25.700,44.300,
2021/04/06 20:54:40,3005.839,115.721,108.669,7.052,5.140,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.361,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.688,56.973,56.397,52.882,51.579,52.123,68.109,74.380,62.754,66.032,81.877,85.077,69.543,72.579,80.827,82.784,90.214,90.401,85.837,85.993,65.033,67.304,49.480,49.701,15.193,18.859,43.193,49.654,16.205,14.572,28.041,14.754,49.200,40.922,35.142,23.423,47.177,37.837,21.023,9.745,-0.091,-0.203,-0.192,-0.085,-0.210,-0.179,-0.064,467.670,471.696,8.127,9.394,37.284,41.282,14.456,25.207,42.518,198.658,242.071,52.300,49.519,160.186,167.397,275.804,10.400,13.000,38.500,42.500,15.400,25.700,44.300,
2021/04/06 20:54:41,3005.839,115.721,108.669,7.052,5.140,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.361,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.688,56.973,56.397,52.882,51.579,52.123,68.109,74.380,62.754,66.032,81.877,85.077,69.543,72.579,80.827,82.784,90.214,90.401,85.837,85.993,65.033,67.304,49.480,49.701,15.193,18.859,43.193,49.654,16.205,14.572,28.041,14.754,49.200,40.922,35.142,23.423,47.177,37.837,21.023,9.745,-0.091,-0.203,-0.192,-0.085,-0.210,-0.179,-0.064,467.670,471.696,8.127,9.394,37.284,41.282,14.456,25.207,42.518,198.658,242.071,52.300,49.519,160.186,167.397,275.804,10.400,13.000,38.500,42.500,15.400,25.700,44.300,
2021/04/06 20:54:42,3005.890,115.539,108.805,6.734,5.140,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.291,52.754,56.995,56.427,52.843,51.601,52.062,68.042,74.320,62.754,65.956,81.877,85.099,69.543,72.601,80.827,82.732,90.149,90.342,85.837,85.933,65.033,67.304,49.480,49.701,16.103,19.133,42.808,48.652,15.659,14.663,28.041,14.572,48.836,40.740,34.778,23.241,47.177,37.837,20.932,9.654,-0.102,-0.207,-0.200,-0.096,-0.220,-0.171,-0.064,467.694,471.751,7.479,11.792,40.754,42.281,14.447,24.961,42.290,209.650,230.506,50.176,54.919,158.051,164.906,275.428,11.000,15.500,42.100,43.800,15.800,25.500,44.100,
2021/04/06 20:54:43,3006.081,114.993,108.581,6.412,5.140,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.754,56.973,56.427,52.821,51.579,52.123,68.042,74.380,62.820,66.032,81.877,85.077,69.543,72.579,80.827,82.710,90.214,90.401,85.902,85.993,65.100,67.380,49.480,49.701,16.194,18.130,43.193,48.743,16.387,15.027,28.041,14.481,49.018,41.013,35.142,23.606,47.177,37.746,21.205,9.563,-0.089,-0.207,-0.195,-0.068,-0.226,-0.175,-0.064,467.694,471.751,7.479,11.792,40.754,42.281,14.447,24.961,42.290,209.650,230.506,50.176,54.919,158.051,164.906,275.428,11.000,15.500,42.100,43.800,15.800,25.500,44.100,
