Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:54:44,3006.391,114.629,108.543,6.085,5.103,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.426,49.360,52.754,56.995,56.322,52.843,51.601,52.062,68.042,74.320,62.820,65.956,81.877,85.173,69.543,72.601,80.891,82.732,90.149,90.342,85.837,85.933,65.100,67.380,49.480,49.638,16.285,18.495,43.579,49.927,16.296,14.754,27.677,14.572,48.745,40.831,34.778,23.332,47.177,37.837,21.114,9.654,-0.085,-0.201,-0.192,-0.080,-0.227,-0.182,-0.064,467.694,471.751,7.479,11.792,40.754,42.281,14.447,24.961,42.290,209.650,230.506,50.176,54.919,158.051,164.906,275.428,11.000,15.500,42.100,43.800,15.800,25.500,44.100,
2021/04/06 20:54:45,3006.649,114.993,109.216,5.777,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.508,49.385,52.754,56.995,56.351,52.843,51.601,52.145,68.042,74.402,62.820,66.054,81.877,85.173,69.543,72.601,80.827,82.732,90.214,90.422,85.902,86.014,65.100,67.402,49.480,49.724,16.558,18.222,43.579,48.561,16.296,14.481,27.768,14.754,49.018,41.105,34.869,23.514,47.086,37.746,21.114,9.745,-0.086,-0.216,-0.199,-0.086,-0.225,-0.183,-0.064,467.694,471.751,7.479,11.792,40.754,42.281,14.447,24.961,42.290,209.650,230.506,50.176,54.919,158.051,164.906,275.428,11.000,15.500,42.100,43.800,15.800,25.500,44.100,
2021/04/06 20:54:46,3006.824,114.629,109.130,5.499,5.140,3.435,339.769,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.360,52.754,57.033,56.322,52.882,51.579,52.123,68.109,74.380,62.820,66.032,81.812,85.151,69.609,72.518,80.827,82.710,90.214,90.401,85.902,85.993,65.166,67.441,49.549,49.701,16.467,18.677,43.193,48.925,16.479,15.027,27.768,14.390,48.836,41.013,34.960,23.241,47.177,37.837,21.023,9.654,-0.091,-0.210,-0.205,-0.087,-0.227,-0.190,-0.064,467.731,471.696,7.479,11.792,40.754,42.281,14.447,24.961,42.290,209.650,230.506,50.176,54.919,158.051,164.906,275.428,11.000,15.500,42.100,43.800,15.800,25.500,44.100,
2021/04/06 20:54:47,3006.813,114.265,109.053,5.212,5.140,3.435,339.996,121.567,122.382,303.585,308.649,313.221,331.588,270.076,246.398,215.729,36.719,58.548,57.486,49.385,52.754,57.056,56.322,52.904,51.601,52.123,68.109,74.320,62.754,66.032,81.812,85.173,69.543,72.601,80.891,82.732,90.214,90.401,85.902,85.993,65.100,67.380,49.480,49.701,17.194,17.493,42.904,49.836,15.750,14.572,27.768,14.572,48.927,41.105,34.869,23.332,47.086,37.746,21.114,9.745,-0.094,-0.203,-0.197,-0.079,-0.220,-0.165,-0.064,467.682,471.696,7.839,7.142,35.710,43.371,13.947,25.088,42.484,203.295,224.433,50.112,51.835,162.474,167.570,276.623,10.400,10.800,37.200,44.500,15.300,25.600,44.300,
2021/04/06 20:54:48,3006.655,114.629,109.693,4.936,5.140,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.614,57.486,49.360,52.754,56.973,56.322,52.821,51.579,52.123,68.042,74.320,62.820,66.032,81.812,85.151,69.543,72.579,80.891,82.710,90.149,90.342,85.837,85.993,65.100,67.380,49.480,49.701,16.285,18.039,42.615,49.380,15.568,14.299,28.223,14.390,48.745,41.105,34.687,23.150,46.995,37.929,21.114,9.563,-0.091,-0.208,-0.191,-0.086,-0.228,-0.177,-0.064,467.744,471.696,7.839,7.142,35.710,43.371,13.947,25.088,42.484,203.295,224.433,50.112,51.835,162.474,167.570,276.623,10.400,10.800,37.200,44.500,15.300,25.600,44.300,
2021/04/06 20:54:49,3006.261,114.629,109.971,4.658,5.103,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.614,57.486,49.385,52.754,56.973,56.322,52.821,51.579,52.123,68.042,74.380,62.754,66.032,81.812,85.151,69.543,72.518,80.891,82.710,90.149,90.401,85.837,85.993,65.166,67.380,49.480,49.701,16.285,18.950,43.000,49.563,15.750,14.663,27.859,14.572,49.018,41.013,35.415,23.514,46.995,37.837,21.114,9.654,-0.095,-0.214,-0.197,-0.101,-0.229,-0.187,-0.064,467.719,471.696,7.839,7.142,35.710,43.371,13.947,25.088,42.484,203.295,224.433,50.112,51.835,162.474,167.570,276.623,10.400,10.800,37.200,44.500,15.300,25.600,44.300,
2021/04/06 20:54:50,3005.901,114.993,110.576,4.417,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.614,57.486,49.385,52.754,56.995,56.322,52.843,51.601,52.062,68.042,74.320,62.754,65.956,81.812,85.173,69.543,72.540,80.891,82.732,90.149,90.342,85.837,85.933,65.166,67.380,49.480,49.638,17.103,18.039,43.097,48.743,16.296,14.481,28.041,14.481,49.018,41.287,35.324,23.606,47.086,37.837,21.205,9.654,-0.093,-0.206,-0.193,-0.087,-0.209,-0.184,-0.064,467.707,471.696,7.839,7.142,35.710,43.371,13.947,25.088,42.484,203.295,224.433,50.112,51.835,162.474,167.570,276.623,10.400,10.800,37.200,44.500,15.300,25.600,44.300,
2021/04/06 20:54:51,3005.383,114.447,110.279,4.168,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.426,49.385,52.779,56.973,56.351,52.821,51.503,52.062,68.042,74.320,62.820,65.956,81.836,85.151,69.567,72.579,80.915,82.710,90.149,90.342,85.902,85.933,65.166,67.380,49.480,49.638,17.194,18.495,44.157,48.196,16.934,15.209,27.950,14.390,48.745,41.378,34.960,23.606,47.086,37.746,21.296,9.836,-0.102,-0.215,-0.201,-0.097,-0.226,-0.173,-0.064,467.731,471.751,10.663,11.569,37.366,45.119,13.408,25.132,42.429,200.305,247.647,49.232,51.479,161.295,167.125,275.953,13.200,15.100,38.900,46.400,14.500,25.700,44.400,
2021/04/06 20:54:52,3005.203,113.901,110.005,3.896,5.140,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.614,57.486,49.316,52.688,56.973,56.322,52.882,51.579,52.123,68.109,74.320,62.820,65.956,81.812,85.151,69.543,72.518,80.891,82.710,90.149,90.401,85.837,85.993,65.166,67.441,49.480,49.638,16.285,18.495,44.157,48.834,15.932,15.756,27.768,14.481,49.018,41.287,35.051,23.697,46.995,37.837,21.023,9.745,-0.089,-0.203,-0.195,-0.069,-0.223,-0.176,-0.064,467.719,471.751,10.663,11.569,37.366,45.119,13.408,25.132,42.429,200.305,247.647,49.232,51.479,161.295,167.125,275.953,13.200,15.100,38.900,46.400,14.500,25.700,44.400,
2021/04/06 20:54:53,3005.091,113.537,109.899,3.638,5.140,3.435,339.996,121.567,122.633,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.457,49.385,52.688,56.995,56.291,52.843,51.601,52.033,68.042,74.290,62.820,65.926,81.812,85.173,69.543,72.601,80.891,82.732,90.214,90.313,85.902,85.905,65.233,67.411,49.480,49.607,16.558,18.039,43.097,48.652,16.023,14.845,27.859,14.481,49.109,41.651,35.324,23.788,47.086,37.837,21.296,9.745,-0.090,-0.216,-0.197,-0.083,-0.238,-0.190,-0.064,467.719,471.640,10.663,11.569,37.366,45.119,13.408,25.132,42.429,200.305,247.647,49.232,51.479,161.295,167.125,275.953,13.200,15.100,38.900,46.400,14.500,25.700,44.400,
2021/04/06 20:54:54,3005.074,112.991,109.639,3.352,5.140,3.435,339.996,121.818,122.633,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.486,49.385,52.688,56.973,56.291,52.821,51.503,52.062,68.042,74.320,62.820,65.956,81.747,85.151,69.543,72.518,80.891,82.651,90.214,90.401,85.902,85.933,65.233,67.441,49.480,49.638,16.739,19.588,43.386,49.380,15.750,14.936,27.859,14.754,49.018,41.469,35.324,23.788,46.995,37.837,21.205,9.563,-0.087,-0.210,-0.195,-0.086,-0.222,-0.191,-0.064,467.724,471.691,10.663,11.569,37.366,45.119,13.408,25.132,42.429,200.305,247.647,49.232,51.479,161.295,167.125,275.953,13.200,15.100,38.900,46.400,14.500,25.700,44.400,
2021/04/06 20:54:55,3005.321,112.627,109.521,3.106,5.140,3.435,339.996,121.818,122.382,303.585,308.649,312.994,331.588,270.076,246.398,215.965,36.719,58.548,57.486,49.385,52.688,56.973,56.185,52.821,51.503,52.123,68.042,74.380,62.820,66.032,81.812,85.151,69.476,72.518,80.891,82.651,90.214,90.401,85.902,85.993,65.233,67.501,49.480,49.638,16.558,18.586,43.290,48.743,16.023,14.390,27.950,14.390,48.836,41.560,35.051,23.606,47.177,37.837,21.114,9.563,-0.081,-0.211,-0.196,-0.080,-0.221,-0.175,-0.064,467.719,471.751,10.663,11.569,37.366,45.119,13.408,25.132,42.429,200.305,247.647,49.232,51.479,161.295,167.125,275.953,13.200,15.100,38.900,46.400,14.500,25.700,44.400,
2021/04/06 20:54:56,3005.507,112.445,109.637,2.809,5.140,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.614,57.486,49.316,52.779,56.973,56.185,52.821,51.503,52.123,68.109,74.380,62.820,65.956,81.771,85.151,69.567,72.518,80.915,82.710,90.214,90.401,85.902,85.993,65.233,67.501,49.480,49.638,16.376,17.493,42.808,48.561,15.659,14.663,27.859,14.572,48.654,41.834,35.142,23.697,47.086,37.746,21.114,9.654,-0.092,-0.212,-0.204,-0.092,-0.220,-0.186,-0.064,467.719,471.751,7.531,10.565,36.813,44.854,12.997,25.369,42.660,190.713,220.778,49.517,48.706,161.147,165.854,276.325,11.000,14.300,38.200,46.100,14.300,26.000,44.500,
2021/04/06 20:54:57,3005.783,111.900,109.372,2.528,5.140,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.385,52.688,56.973,56.261,52.821,51.579,52.183,68.109,74.380,62.820,66.032,81.812,85.151,69.543,72.579,80.891,82.710,90.214,90.401,85.902,85.993,65.233,67.501,49.480,49.701,15.193,20.499,43.965,49.016,16.296,15.209,27.859,13.843,48.745,41.469,35.142,23.788,47.177,37.655,21.114,9.381,-0.093,-0.207,-0.198,-0.076,-0.218,-0.168,-0.064,467.793,471.696,7.531,10.565,36.813,44.854,12.997,25.369,42.660,190.713,220.778,49.517,48.706,161.147,165.854,276.325,11.000,14.300,38.200,46.100,14.300,26.000,44.500,
2021/04/06 20:54:58,3005.968,111.536,109.267,2.268,5.103,3.435,339.996,121.796,122.382,303.566,308.649,313.201,331.588,269.820,246.398,215.965,36.719,58.614,57.486,49.385,52.688,57.033,56.261,52.882,51.579,52.123,68.109,74.380,62.820,66.032,81.812,85.210,69.476,72.518,80.891,82.710,90.214,90.401,85.837,85.993,65.233,67.501,49.411,49.638,16.921,19.315,43.000,49.289,15.841,14.845,27.768,13.661,48.654,41.560,35.051,23.606,47.177,37.746,21.114,9.563,-0.093,-0.206,-0.191,-0.086,-0.226,-0.177,-0.064,467.793,471.696,7.531,10.565,36.813,44.854,12.997,25.369,42.660,190.713,220.778,49.517,48.706,161.147,165.854,276.325,11.000,14.300,38.200,46.100,14.300,26.000,44.500,
2021/04/06 20:54:59,3006.030,111.900,109.948,1.951,5.103,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.524,57.457,49.385,52.754,56.973,56.291,52.882,51.503,52.033,68.085,74.290,62.796,65.926,81.747,85.151,69.543,72.518,80.956,82.710,90.191,90.313,85.813,85.905,65.209,67.472,49.455,49.607,16.921,18.768,42.422,49.654,15.295,14.845,27.677,13.388,48.654,42.107,35.142,23.788,47.268,37.746,21.114,9.381,-0.087,-0.201,-0.188,-0.090,-0.220,-0.177,-0.064,467.806,471.635,7.531,10.565,36.813,44.854,12.997,25.369,42.660,190.713,220.778,49.517,48.706,161.147,165.854,276.325,11.000,14.300,38.200,46.100,14.300,26.000,44.500,
2021/04/06 20:55:00,3006.109,111.536,109.872,1.664,5.103,3.435,339.769,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.548,57.486,49.316,52.754,56.973,56.261,52.821,51.579,52.123,68.042,74.380,62.820,66.032,81.747,85.210,69.476,72.579,80.956,82.710,90.149,90.401,85.837,85.933,65.233,67.577,49.411,49.638,16.285,18.950,42.904,49.289,15.841,15.209,27.312,13.024,48.290,42.016,34.869,23.697,47.268,37.655,21.023,9.472,-0.089,-0.201,-0.192,-0.082,-0.216,-0.179,-0.064,467.793,471.580,7.531,10.565,36.813,44.854,12.997,25.369,42.660,190.713,220.778,49.517,48.706,161.147,165.854,276.325,11.000,14.300,38.200,46.100,14.300,26.000,44.500,
2021/04/06 20:55:01,3006.160,111.536,110.141,1.395,5.140,3.435,339.769,121.818,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.524,57.486,49.385,52.754,56.973,56.261,52.821,51.503,52.123,68.018,74.320,62.796,66.032,81.747,85.151,69.543,72.579,80.956,82.710,90.191,90.401,85.813,85.933,65.275,67.501,49.386,49.638,16.739,17.857,42.904,48.378,16.205,14.936,27.677,12.933,48.563,42.289,35.233,24.061,47.268,37.746,21.296,9.472,-0.093,-0.203,-0.192,-0.085,-0.217,-0.161,-0.064,467.847,471.686,7.531,10.565,36.813,44.854,12.997,25.369,42.660,190.713,220.778,49.517,48.706,161.147,165.854,276.325,11.000,14.300,38.200,46.100,14.300,26.000,44.500,
2021/04/06 20:55:02,3006.120,111.900,110.789,1.110,5.140,3.435,339.996,121.818,122.382,303.585,308.876,313.221,331.588,269.840,246.398,215.729,36.650,58.548,57.486,49.385,52.779,56.973,56.261,52.821,51.579,52.123,68.042,74.320,62.820,65.956,81.771,85.210,69.501,72.579,80.980,82.710,90.214,90.401,85.837,85.933,65.299,67.501,49.480,49.638,17.012,18.677,44.157,49.472,15.841,15.118,27.221,12.568,48.472,42.381,35.051,23.970,47.268,37.655,21.205,9.472,-0.093,-0.205,-0.197,-0.074,-0.223,-0.179,-0.064,467.818,471.696,10.512,9.765,36.402,43.240,12.683,25.549,41.602,182.726,235.008,49.791,47.343,162.565,164.332,276.903,12.400,13.100,37.800,44.800,14.300,25.900,43.400,
2021/04/06 20:55:03,3005.918,111.536,110.713,0.823,5.140,3.435,339.769,121.818,122.382,303.585,308.876,313.221,331.588,269.840,246.398,215.729,36.719,58.548,57.457,49.360,52.754,56.973,56.291,52.821,51.579,52.033,68.109,74.290,62.820,65.926,81.747,85.210,69.476,72.518,80.956,82.710,90.214,90.313,85.837,85.905,65.299,67.472,49.411,49.528,15.830,18.768,44.061,49.654,15.750,15.392,27.221,12.842,48.472,42.563,34.960,24.244,47.177,37.746,21.205,9.472,-0.085,-0.198,-0.189,-0.078,-0.225,-0.182,-0.064,467.818,471.751,10.512,9.765,36.402,43.240,12.683,25.549,41.602,182.726,235.008,49.791,47.343,162.565,164.332,276.903,12.400,13.100,37.800,44.800,14.300,25.900,43.400,
2021/04/06 20:55:04,3005.895,111.354,110.818,0.536,5.140,3.435,339.996,121.818,122.633,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.548,57.457,49.316,52.688,56.973,56.261,52.821,51.503,52.093,68.042,74.290,62.820,65.926,81.747,85.210,69.543,72.518,80.956,82.651,90.214,90.372,85.837,85.905,65.299,67.548,49.480,49.607,16.558,18.404,42.711,49.563,15.113,15.027,27.950,12.842,48.654,42.563,34.596,24.061,47.177,37.746,21.023,9.381,-0.079,-0.208,-0.188,-0.079,-0.221,-0.181,-0.064,467.830,471.696,10.512,9.765,36.402,43.240,12.683,25.549,41.602,182.726,235.008,49.791,47.343,162.565,164.332,276.903,12.400,13.100,37.800,44.800,14.300,25.900,43.400,
2021/04/06 20:55:05,3005.811,110.990,110.737,0.253,5.140,3.435,339.769,121.818,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.729,36.719,58.614,57.457,49.316,52.754,56.973,56.351,52.821,51.579,52.093,68.042,74.351,62.820,66.002,81.747,85.210,69.543,72.518,81.021,82.710,90.214,90.372,85.902,85.964,65.299,67.548,49.480,49.607,17.012,19.862,43.772,48.378,16.387,16.120,27.130,13.024,48.472,42.745,34.869,24.152,47.268,37.746,21.114,9.381,-0.087,-0.218,-0.204,-0.083,-0.228,-0.185,-0.064,467.850,471.691,10.512,9.765,36.402,43.240,12.683,25.549,41.602,182.726,235.008,49.791,47.343,162.565,164.332,276.903,12.400,13.100,37.800,44.800,14.300,25.900,43.400,
2021/04/06 20:55:06,3005.608,110.808,110.808,0.000,5.103,3.435,339.996,121.818,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.614,57.486,49.316,52.688,56.973,56.322,52.821,51.579,52.123,68.109,74.320,62.820,65.956,81.747,85.210,69.543,72.579,80.956,82.710,90.214,90.401,85.902,85.933,65.366,67.577,49.480,49.638,16.921,19.224,42.904,49.016,16.205,14.754,27.677,13.024,48.290,42.563,34.869,24.061,47.268,37.746,21.023,9.472,-0.085,-0.198,-0.193,-0.081,-0.203,-0.181,-0.064,467.855,471.640,9.569,11.789,39.090,45.162,12.632,24.645,41.747,214.354,237.119,48.111,52.648,156.682,166.866,274.809,12.500,16.700,40.500,46.700,14.000,25.100,43.700,
2021/04/06 20:55:07,3005.591,110.444,110.444,0.000,5.140,3.435,339.996,121.567,122.404,303.585,308.669,312.994,331.608,269.840,246.418,215.965,36.744,58.548,57.426,49.385,52.688,56.973,56.322,52.821,51.579,52.123,68.042,74.320,62.820,65.956,81.747,85.210,69.543,72.579,81.021,82.710,90.214,90.401,85.902,85.933,65.366,67.638,49.480,49.638,17.285,17.948,43.000,48.834,15.750,15.027,27.312,12.659,48.927,42.927,34.687,24.152,47.177,37.655,21.205,9.472,-0.089,-0.196,-0.188,-0.082,-0.218,-0.165,-0.064,467.855,471.696,9.569,11.789,39.090,45.162,12.632,24.645,41.747,214.354,237.119,48.111,52.648,156.682,166.866,274.809,12.500,16.700,40.500,46.700,14.000,25.100,43.700,
2021/04/06 20:55:08,3005.473,110.080,110.080,0.000,5.103,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.486,49.385,52.688,56.973,56.351,52.821,51.503,52.123,68.042,74.320,62.820,66.032,81.747,85.210,69.476,72.518,80.956,82.710,90.214,90.401,85.902,85.933,65.366,67.638,49.480,49.638,16.103,18.768,42.518,49.016,15.841,15.301,27.404,12.750,48.563,43.019,34.960,24.335,47.268,37.746,21.114,9.381,-0.086,-0.198,-0.186,-0.085,-0.221,-0.172,-0.064,467.892,471.691,9.569,11.789,39.090,45.162,12.632,24.645,41.747,214.354,237.119,48.111,52.648,156.682,166.866,274.809,12.500,16.700,40.500,46.700,14.000,25.100,43.700,
2021/04/06 20:55:09,3005.338,109.716,109.716,0.000,5.140,3.435,339.996,121.567,122.633,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.614,57.486,49.316,52.688,56.995,56.322,52.904,51.601,52.123,68.042,74.320,62.754,65.956,81.683,85.291,69.476,72.601,81.021,82.732,90.214,90.401,85.837,85.933,65.366,67.638,49.411,49.638,16.012,18.950,43.965,49.745,17.025,15.938,27.312,12.933,48.381,42.836,34.687,24.335,47.177,37.746,21.114,9.381,-0.087,-0.206,-0.188,-0.091,-0.223,-0.175,-0.064,467.942,471.691,9.569,11.789,39.090,45.162,12.632,24.645,41.747,214.354,237.119,48.111,52.648,156.682,166.866,274.809,12.500,16.700,40.500,46.700,14.000,25.100,43.700,
2021/04/06 20:55:10,3005.293,109.898,109.898,0.000,5.140,3.435,339.996,121.796,122.633,303.566,308.649,312.974,331.588,269.820,246.398,215.965,36.719,58.590,57.486,49.291,52.688,56.973,56.322,52.821,51.579,52.123,68.085,74.380,62.796,65.956,81.683,85.210,69.543,72.579,81.021,82.651,90.191,90.401,85.813,85.933,65.342,67.638,49.386,49.638,16.648,18.222,42.711,48.561,16.387,15.847,27.312,12.659,48.927,43.201,34.869,24.517,47.268,37.746,21.205,9.472,-0.086,-0.199,-0.186,-0.078,-0.208,-0.174,-0.064,467.942,471.696,9.569,11.789,39.090,45.162,12.632,24.645,41.747,214.354,237.119,48.111,52.648,156.682,166.866,274.809,12.500,16.700,40.500,46.700,14.000,25.100,43.700,
2021/04/06 20:55:11,3005.265,108.625,108.625,0.000,5.103,3.409,339.996,121.818,122.633,303.812,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.562,49.316,52.688,57.033,56.351,52.821,51.503,52.183,68.109,74.380,62.820,66.032,81.683,85.269,69.476,72.518,81.021,82.710,90.214,90.401,85.837,85.993,65.366,67.714,49.411,49.701,16.194,17.675,42.422,48.378,15.477,15.209,26.675,12.477,48.290,43.110,34.778,24.426,47.268,37.746,21.114,9.381,-0.095,-0.204,-0.194,-0.087,-0.218,-0.162,-0.064,467.979,471.696,9.569,11.789,39.090,45.162,12.632,24.645,41.747,214.354,237.119,48.111,52.648,156.682,166.866,274.809,12.500,16.700,40.500,46.700,14.000,25.100,43.700,
2021/04/06 20:55:12,3005.518,108.625,108.625,0.000,5.140,3.435,339.996,121.796,122.382,303.566,308.876,312.974,331.588,270.055,246.398,215.965,36.719,58.548,57.396,49.291,52.688,57.033,56.322,52.821,51.503,52.093,68.042,74.290,62.820,65.926,81.683,85.210,69.476,72.518,81.021,82.651,90.214,90.313,85.837,85.905,65.366,67.608,49.411,49.528,16.194,18.222,43.290,49.836,15.659,15.392,26.766,12.659,48.563,42.927,34.778,24.426,47.177,37.746,21.023,9.381,-0.089,-0.200,-0.191,-0.072,-0.218,-0.172,-0.064,467.979,471.640,10.555,10.155,38.713,44.461,11.955,24.313,41.882,205.837,237.875,47.408,53.414,162.474,164.249,275.343,12.800,12.100,40.100,45.800,13.200,24.800,43.700,
2021/04/06 20:55:13,3005.721,108.443,108.443,0.000,5.103,3.435,339.996,121.818,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.486,49.291,52.688,56.973,56.322,52.821,51.503,52.123,68.042,74.320,62.820,65.956,81.747,85.210,69.476,72.518,81.021,82.651,90.214,90.401,85.902,85.933,65.432,67.714,49.411,49.638,16.194,18.039,42.229,48.561,15.659,15.209,27.221,12.659,48.381,42.927,35.051,24.426,47.268,37.746,21.205,9.381,-0.083,-0.197,-0.188,-0.073,-0.223,-0.177,-0.064,467.942,471.696,10.555,10.155,38.713,44.461,11.955,24.313,41.882,205.837,237.875,47.408,53.414,162.474,164.249,275.343,12.800,12.100,40.100,45.800,13.200,24.800,43.700,
2021/04/06 20:55:14,3006.019,107.897,107.897,0.000,5.140,3.435,339.996,121.545,122.382,303.566,308.876,312.974,331.588,269.820,246.398,215.965,36.719,58.548,57.486,49.316,52.688,56.973,56.351,52.821,51.503,52.123,68.042,74.320,62.820,66.032,81.683,85.210,69.476,72.518,81.021,82.651,90.214,90.342,85.902,85.933,65.432,67.714,49.411,49.558,16.194,19.315,42.808,49.654,15.841,15.118,27.130,12.842,48.654,42.836,35.324,24.608,47.268,37.655,20.932,9.290,-0.081,-0.206,-0.188,-0.078,-0.220,-0.184,-0.064,467.941,471.696,10.555,10.155,38.713,44.461,11.955,24.313,41.882,205.837,237.875,47.408,53.414,162.474,164.249,275.343,12.800,12.100,40.100,45.800,13.200,24.800,43.700,
2021/04/06 20:55:15,3006.295,107.715,107.715,0.000,5.140,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.965,36.719,58.614,57.457,49.316,52.688,56.973,56.261,52.821,51.503,52.093,68.109,74.290,62.820,65.926,81.683,85.210,69.476,72.518,81.021,82.710,90.214,90.313,85.902,85.905,65.432,67.608,49.411,49.607,17.740,19.042,42.615,49.927,15.750,14.026,27.221,12.842,48.472,42.745,34.869,24.152,47.268,37.564,21.023,9.563,-0.082,-0.208,-0.194,-0.080,-0.220,-0.175,-0.064,467.897,471.691,10.555,10.155,38.713,44.461,11.955,24.313,41.882,205.837,237.875,47.408,53.414,162.474,164.249,275.343,12.800,12.100,40.100,45.800,13.200,24.800,43.700,
2021/04/06 20:55:16,3006.542,107.715,107.715,0.000,5.140,3.435,339.976,121.545,122.382,303.566,308.876,313.201,331.588,269.820,246.398,215.709,36.719,58.548,57.457,49.360,52.688,56.973,56.261,52.821,51.503,52.093,68.109,74.351,62.820,66.002,81.683,85.269,69.476,72.579,81.021,82.710,90.214,90.372,85.902,85.905,65.432,67.684,49.411,49.528,16.558,18.313,43.193,47.741,15.386,15.027,27.404,12.477,48.654,42.927,35.142,24.608,47.268,37.655,20.932,9.472,-0.087,-0.205,-0.195,-0.086,-0.206,-0.184,-0.064,467.909,471.747,10.555,10.155,38.713,44.461,11.955,24.368,41.792,181.953,244.722,49.221,49.004,158.866,163.796,275.492,11.500,11.000,39.900,43.800,14.100,25.000,43.500,
2021/04/06 20:55:17,3006.582,108.079,108.079,0.000,5.103,3.435,339.996,121.545,122.382,303.566,308.876,312.974,331.588,269.820,246.398,215.729,36.719,58.614,57.486,49.385,52.688,56.973,56.261,52.821,51.503,52.123,68.109,74.380,62.820,66.032,81.683,85.269,69.476,72.579,81.021,82.651,90.214,90.401,85.837,85.993,65.432,67.714,49.411,49.638,17.285,18.950,44.061,48.378,16.387,15.574,27.312,12.568,48.654,42.927,35.051,24.426,47.268,37.655,21.114,9.563,-0.089,-0.194,-0.188,-0.076,-0.213,-0.158,-0.064,467.892,471.640,8.805,7.962,38.429,42.530,12.758,24.368,41.792,181.953,244.722,49.221,49.004,158.866,163.796,275.492,11.500,11.000,39.900,43.800,14.100,25.000,43.500,
2021/04/06 20:55:18,3006.520,107.715,107.715,0.000,5.103,3.435,339.769,121.818,122.382,303.585,308.876,312.994,331.815,269.840,246.398,215.729,36.719,58.548,57.486,49.316,52.688,56.973,56.261,52.821,51.503,52.123,68.109,74.320,62.820,66.032,81.683,85.210,69.476,72.518,81.021,82.651,90.214,90.401,85.902,85.933,65.432,67.714,49.411,49.638,17.012,18.404,42.711,48.196,16.387,15.665,27.130,13.024,48.563,43.110,35.051,24.699,47.359,37.837,21.114,9.563,-0.081,-0.196,-0.181,-0.079,-0.219,-0.168,-0.064,467.855,471.691,8.805,7.962,38.429,42.530,12.758,24.368,41.792,181.953,244.722,49.221,49.004,158.866,163.796,275.492,11.500,11.000,39.900,43.800,14.100,25.000,43.500,
2021/04/06 20:55:19,3006.498,107.351,107.351,0.000,5.103,3.435,339.996,121.818,122.382,303.585,308.876,312.994,331.815,269.840,246.398,215.729,36.719,58.524,57.396,49.291,52.688,56.995,56.261,52.843,51.525,52.033,68.085,74.290,62.796,65.926,81.683,85.291,69.476,72.601,81.021,82.673,90.191,90.313,85.813,85.905,65.474,67.684,49.386,49.528,16.103,18.677,43.193,48.834,15.750,15.027,26.766,12.933,48.381,43.201,35.142,24.517,47.268,37.655,21.023,9.472,-0.081,-0.193,-0.182,-0.084,-0.216,-0.165,-0.064,467.850,471.635,8.805,7.962,38.429,42.530,12.758,24.368,41.792,181.953,244.722,49.221,49.004,158.866,163.796,275.492,11.500,11.000,39.900,43.800,14.100,25.000,43.500,
2021/04/06 20:55:20,3006.452,107.715,107.715,0.000,5.103,3.435,339.996,121.818,122.382,303.585,308.649,312.994,331.815,270.076,246.398,215.729,36.719,58.548,57.457,49.360,52.622,56.973,56.261,52.821,51.503,52.093,68.042,74.290,62.820,66.002,81.683,85.269,69.476,72.579,81.021,82.651,90.214,90.372,85.837,85.964,65.499,67.684,49.411,49.607,16.467,18.586,43.290,50.109,15.841,15.483,27.221,13.115,48.472,43.383,34.869,24.517,47.268,37.746,21.023,9.381,-0.092,-0.206,-0.191,-0.085,-0.215,-0.170,-0.064,467.830,471.751,8.805,7.962,38.429,42.530,12.758,24.904,41.655,198.189,220.778,48.657,49.732,160.534,163.675,276.340,9.600,13.800,39.000,44.300,13.700,25.600,43.500,
2021/04/06 20:55:21,3006.278,106.987,106.987,0.000,5.140,3.435,339.996,121.818,122.382,303.812,308.876,313.221,331.588,270.076,246.398,215.965,36.719,58.614,57.486,49.316,52.622,56.973,56.185,52.821,51.503,52.123,68.042,74.380,62.820,65.956,81.683,85.269,69.476,72.579,81.021,82.651,90.214,90.401,85.902,85.933,65.499,67.714,49.411,49.558,15.648,19.862,44.157,49.107,16.296,15.938,27.768,13.661,48.381,43.292,34.869,24.699,47.359,37.746,21.023,9.472,-0.088,-0.206,-0.189,-0.074,-0.220,-0.170,-0.064,467.786,471.747,7.368,10.565,37.695,42.855,12.303,24.904,41.655,198.189,220.778,48.657,49.732,160.534,163.675,276.340,9.600,13.800,39.000,44.300,13.700,25.600,43.500,
2021/04/06 20:55:22,3006.289,106.805,106.805,0.000,5.140,3.435,339.996,121.545,122.382,303.566,308.649,312.974,331.588,269.820,246.398,215.729,36.719,58.548,57.486,49.385,52.622,56.973,56.261,52.821,51.503,52.183,68.109,74.320,62.820,66.032,81.683,85.269,69.476,72.579,81.021,82.651,90.214,90.401,85.837,85.933,65.499,67.714,49.411,49.558,16.558,19.406,41.651,49.198,15.568,14.936,27.312,13.115,48.381,43.201,34.960,24.699,47.177,37.655,20.932,9.381,-0.080,-0.199,-0.188,-0.070,-0.225,-0.176,-0.064,467.756,471.696,7.368,10.565,37.695,42.855,12.303,24.904,41.655,198.189,220.778,48.657,49.732,160.534,163.675,276.340,9.600,13.800,39.000,44.300,13.700,25.600,43.500,
2021/04/06 20:55:23,3006.362,106.805,106.805,0.000,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.729,36.719,58.614,57.396,49.360,52.688,56.973,56.185,52.821,51.579,52.093,68.109,74.290,62.820,65.926,81.683,85.269,69.410,72.579,81.021,82.651,90.214,90.313,85.902,85.905,65.499,67.684,49.411,49.464,15.557,18.222,43.097,47.923,16.023,16.029,27.039,12.842,48.108,43.383,35.324,24.973,47.177,37.655,20.932,9.381,-0.081,-0.205,-0.189,-0.080,-0.219,-0.185,-0.064,467.719,471.696,7.368,10.565,37.695,42.855,12.303,24.904,41.655,198.189,220.778,48.657,49.732,160.534,163.675,276.340,9.600,13.800,39.000,44.300,13.700,25.600,43.500,
2021/04/06 20:55:24,3006.385,106.623,106.623,0.000,5.103,3.435,339.976,121.567,122.382,303.585,308.876,312.994,331.588,269.840,246.398,215.709,36.719,58.548,57.486,49.360,52.688,56.995,56.185,52.843,51.601,52.123,68.042,74.320,62.820,66.032,81.683,85.291,69.476,72.540,81.021,82.673,90.214,90.401,85.902,85.993,65.499,67.774,49.411,49.638,17.831,19.862,43.193,49.745,15.932,15.483,27.221,12.933,48.381,43.292,34.960,24.608,47.268,37.564,20.841,9.472,-0.077,-0.206,-0.191,-0.073,-0.219,-0.171,-0.064,467.595,471.696,7.368,10.565,37.695,42.855,12.303,24.904,41.655,198.189,220.778,48.657,49.732,160.534,163.675,276.340,9.600,13.800,39.000,44.300,13.700,25.600,43.500,
2021/04/06 20:55:25,3006.475,106.259,106.259,0.000,5.103,3.435,339.996,121.818,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.965,36.719,58.614,57.486,49.360,52.688,56.973,56.185,52.821,51.579,52.123,68.042,74.320,62.820,65.956,81.683,85.269,69.476,72.579,81.086,82.651,90.214,90.401,85.902,85.933,65.499,67.774,49.411,49.558,16.194,17.948,43.675,49.472,15.841,15.483,27.495,13.024,48.290,43.201,35.051,24.699,47.177,37.655,20.932,9.381,-0.081,-0.196,-0.193,-0.078,-0.201,-0.176,-0.064,467.496,471.751,7.368,10.565,37.695,42.855,12.303,23.564,41.269,215.363,229.348,50.469,54.738,157.036,162.719,276.540,11.300,14.200,41.200,45.000,13.800,24.100,43.100,
2021/04/06 20:55:26,3006.480,106.259,106.259,0.000,5.140,3.409,339.996,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.965,36.719,58.614,57.426,49.360,52.688,56.973,56.185,52.821,51.503,52.123,68.109,74.320,62.820,65.956,81.683,85.269,69.410,72.579,81.086,82.651,90.214,90.342,85.902,85.933,65.565,67.774,49.411,49.558,15.466,18.859,42.808,49.927,16.479,15.483,27.312,13.570,48.654,43.110,35.233,24.699,47.177,37.564,21.114,9.472,-0.085,-0.193,-0.187,-0.075,-0.214,-0.156,-0.064,467.365,471.746,7.603,12.126,40.063,43.477,12.816,23.564,41.269,215.363,229.348,50.469,54.738,157.036,162.719,276.540,11.300,14.200,41.200,45.000,13.800,24.100,43.100,
2021/04/06 20:55:27,3006.317,106.077,106.077,0.000,5.103,3.435,339.996,121.545,122.382,303.566,308.649,312.974,331.588,269.820,246.398,215.965,36.719,58.524,57.486,49.360,52.754,56.973,56.125,52.821,51.579,52.123,68.018,74.320,62.796,65.956,81.618,85.269,69.476,72.579,81.021,82.651,90.191,90.401,85.813,85.933,65.541,67.774,49.386,49.558,16.285,18.313,44.350,49.289,15.841,15.756,27.312,12.933,48.654,43.292,35.142,24.608,47.086,37.564,21.023,9.563,-0.080,-0.184,-0.177,-0.075,-0.211,-0.161,-0.064,467.336,471.640,7.603,12.126,40.063,43.477,12.816,23.564,41.269,215.363,229.348,50.469,54.738,157.036,162.719,276.540,11.300,14.200,41.200,45.000,13.800,24.100,43.100,
2021/04/06 20:55:28,3006.261,105.531,105.531,0.000,5.140,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.590,57.457,49.360,52.754,57.033,56.185,52.882,51.579,52.093,68.018,74.290,62.796,65.926,81.618,85.343,69.410,72.639,81.086,82.710,90.191,90.372,85.813,85.905,65.541,67.805,49.386,49.528,16.921,17.493,42.615,49.380,15.477,15.118,27.039,12.933,48.836,43.383,35.324,24.790,47.177,37.564,20.841,9.472,-0.081,-0.193,-0.183,-0.084,-0.216,-0.166,-0.064,467.168,471.691,7.603,12.126,40.063,43.477,12.816,23.564,41.269,215.363,229.348,50.469,54.738,157.036,162.719,276.540,11.300,14.200,41.200,45.000,13.800,24.100,43.100,
2021/04/06 20:55:29,3006.374,105.349,105.349,0.000,5.140,3.435,339.996,121.545,122.382,303.566,308.649,312.974,331.588,269.820,246.398,215.729,36.719,58.524,57.457,49.360,52.688,57.056,56.154,52.904,51.601,52.093,68.018,74.290,62.796,66.002,81.618,85.365,69.410,72.601,81.086,82.732,90.191,90.372,85.813,85.905,65.541,67.805,49.386,49.528,17.012,20.408,42.904,49.745,16.023,15.574,27.039,13.479,48.472,43.110,34.960,24.608,47.177,37.564,21.114,9.563,-0.088,-0.201,-0.187,-0.078,-0.213,-0.164,-0.064,467.002,471.691,7.603,12.126,40.063,43.477,12.816,23.564,41.269,215.363,229.348,50.469,54.738,157.036,162.719,276.540,11.300,14.200,41.200,45.000,13.800,24.100,43.100,
2021/04/06 20:55:30,3006.430,105.167,105.167,0.000,5.140,3.435,339.996,121.567,122.382,303.585,308.876,312.994,331.588,270.076,246.398,215.965,36.719,58.548,57.486,49.291,52.688,56.995,56.064,52.904,51.601,52.183,68.042,74.320,62.820,66.032,81.618,85.365,69.410,72.601,81.086,82.732,90.214,90.401,85.837,85.933,65.565,67.835,49.411,49.558,16.103,18.313,43.290,49.198,15.568,15.392,27.312,13.297,48.563,43.019,35.233,24.426,47.177,37.655,20.932,9.472,-0.087,-0.201,-0.187,-0.072,-0.217,-0.167,-0.064,466.871,471.635,7.603,12.126,40.063,43.477,12.816,23.564,41.269,215.363,229.348,50.469,54.738,157.036,162.719,276.540,11.300,14.200,41.200,45.000,13.800,24.100,43.100,
2021/04/06 20:55:31,3006.379,105.167,105.167,0.000,5.140,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.486,49.291,52.688,56.995,56.125,52.843,51.601,52.123,68.042,74.320,62.820,66.032,81.618,85.365,69.410,72.601,81.086,82.732,90.214,90.401,85.902,85.933,65.632,67.835,49.411,49.558,16.103,19.315,43.000,50.656,15.841,15.483,26.948,13.297,48.563,42.836,35.415,24.608,47.177,37.564,20.932,9.381,-0.078,-0.193,-0.184,-0.069,-0.220,-0.171,-0.064,466.710,471.635,7.603,12.126,40.063,43.477,12.816,23.476,42.042,201.194,240.945,52.602,51.669,157.574,163.418,276.145,14.700,16.400,40.700,42.800,15.000,24.100,43.900,
2021/04/06 20:55:32,3006.312,104.804,104.804,0.000,5.103,3.435,339.996,121.567,122.382,303.585,308.649,312.994,331.588,270.076,246.398,215.729,36.719,58.524,57.457,49.360,52.688,56.973,56.125,52.821,51.579,52.093,68.018,74.290,62.796,65.926,81.618,85.343,69.410,72.579,81.086,82.710,90.191,90.372,85.878,85.905,65.607,67.805,49.386,49.528,16.285,19.497,43.097,50.018,16.114,15.392,27.404,13.661,48.290,42.563,35.142,24.335,47.177,37.564,20.841,9.381,-0.078,-0.204,-0.185,-0.076,-0.218,-0.178,-0.064,466.502,471.635,10.511,10.296,39.022,40.793,13.631,23.476,42.042,201.194,240.945,52.602,51.669,157.574,163.418,276.145,14.700,16.400,40.700,42.800,15.000,24.100,43.900,
2021/04/06 20:55:33,3006.283,104.440,104.440,0.000,5.103,3.435,339.996,121.567,122.382,303.359,308.649,312.994,331.588,269.840,246.398,215.729,36.719,58.524,57.486,49.360,52.688,56.995,56.064,52.904,51.601,52.183,68.018,74.380,62.796,66.032,81.618,85.365,69.410,72.601,81.086,82.732,90.191,90.401,85.878,85.993,65.607,67.911,49.386,49.638,17.012,19.862,43.482,48.561,15.841,15.665,26.675,13.115,48.290,42.563,35.051,24.244,47.086,37.473,20.841,9.381,-0.078,-0.208,-0.194,-0.074,-0.221,-0.175,-0.064,466.297,471.635,10.511,10.296,39.022,40.793,13.631,23.476,42.042,201.194,240.945,52.602,51.669,157.574,163.418,276.145,14.700,16.400,40.700,42.800,15.000,24.100,43.900,
2021/04/06 20:55:34,3006.250,104.076,104.076,0.000,5.140,3.409,339.996,121.818,122.382,303.585,308.649,312.994,331.588,269.840,246.398,215.965,36.719,58.548,57.562,49.360,52.622,56.973,56.064,52.882,51.579,52.183,68.042,74.380,62.820,66.032,81.618,85.343,69.410,72.639,81.086,82.710,90.214,90.401,85.902,85.993,65.632,67.911,49.411,49.558,16.376,19.315,43.965,49.107,15.750,15.209,27.495,13.479,48.563,42.563,35.051,24.244,47.086,37.473,20.841,9.381,-0.081,-0.192,-0.192,-0.075,-0.197,-0.174,-0.064,466.055,471.630,10.511,10.296,39.022,40.793,13.631,23.476,42.042,201.194,240.945,52.602,51.669,157.574,163.418,276.145,14.700,16.400,40.700,42.800,15.000,24.100,43.900,
2021/04/06 20:55:35,3006.222,103.712,103.712,0.000,5.140,3.435,339.996,121.545,122.382,303.566,308.649,312.974,331.361,270.055,246.398,215.729,36.719,58.548,57.457,49.291,52.688,56.973,56.064,52.882,51.579,52.154,68.042,74.351,62.820,66.002,81.618,85.343,69.410,72.639,81.086,82.710,90.214,90.372,85.837,85.964,65.632,67.881,49.411,49.607,18.195,18.677,43.000,49.927,15.477,14.754,27.404,13.570,48.472,42.563,35.233,24.426,47.086,37.473,20.841,9.563,-0.085,-0.188,-0.186,-0.076,-0.211,-0.156,-0.064,465.852,471.584,10.511,10.296,39.022,40.793,13.631,25.321,41.456,208.657,254.805,48.541,48.013,165.256,166.293,276.371,14.200,14.200,37.000,47.200,13.300,25.900,43.300,
2021/04/06 20:55:36,3006.261,103.348,103.348,0.000,5.140,3.435,339.976,121.567,122.382,303.585,308.649,312.994,331.361,269.840,246.398,215.944,36.719,58.524,57.457,49.291,52.688,56.973,55.988,52.882,51.579,52.154,68.018,74.351,62.796,66.002,81.553,85.343,69.476,72.639,81.086,82.710,90.191,90.372,85.813,85.964,65.607,67.881,49.386,49.607,15.921,18.313,41.940,49.654,15.659,14.663,27.221,13.297,48.654,42.927,35.142,24.426,47.086,37.473,20.750,9.472,-0.082,-0.187,-0.180,-0.076,-0.214,-0.163,-0.064,465.580,471.580,9.801,8.393,35.494,45.742,11.788,25.321,41.456,208.657,254.805,48.541,48.013,165.256,166.293,276.371,14.200,14.200,37.000,47.200,13.300,25.900,43.300,
2021/04/06 20:55:37,3006.385,102.984,102.984,0.000,5.140,3.435,339.769,121.796,122.382,303.566,308.649,312.974,331.361,269.820,246.398,215.965,36.719,58.548,57.426,49.291,52.688,56.973,55.988,52.821,51.579,52.123,68.042,74.320,62.820,65.956,81.618,85.343,69.410,72.579,81.086,82.710,90.214,90.401,85.837,85.933,65.698,67.911,49.411,49.558,16.103,18.768,43.675,49.563,15.841,15.118,27.404,13.297,48.745,42.472,35.415,24.426,47.177,37.564,20.841,9.654,-0.085,-0.196,-0.186,-0.087,-0.218,-0.171,-0.064,465.313,471.519,9.801,8.393,35.494,45.742,11.788,25.321,41.456,208.657,254.805,48.541,48.013,165.256,166.293,276.371,14.200,14.200,37.000,47.200,13.300,25.900,43.300,
2021/04/06 20:55:38,3006.480,102.802,102.802,0.000,5.140,3.435,339.996,121.545,122.382,303.566,308.649,312.974,331.361,269.820,246.398,215.965,36.719,58.524,57.396,49.291,52.688,56.897,55.928,52.821,51.503,52.093,68.018,74.290,62.796,65.926,81.553,85.343,69.410,72.579,81.086,82.710,90.191,90.313,85.813,85.905,65.607,67.881,49.316,49.464,17.012,17.766,42.518,48.652,16.114,14.754,27.495,13.388,48.745,42.381,35.506,24.426,47.086,37.473,20.841,9.472,-0.088,-0.201,-0.188,-0.081,-0.207,-0.176,-0.064,465.048,471.468,9.801,8.393,35.494,45.742,11.788,25.321,41.456,208.657,254.805,48.541,48.013,165.256,166.293,276.371,14.200,14.200,37.000,47.200,13.300,25.900,43.300,
2021/04/06 20:55:39,3006.531,102.438,102.438,0.000,5.103,3.435,339.996,121.545,122.382,303.339,308.649,312.747,331.361,269.820,246.163,215.965,36.719,58.548,57.396,49.291,52.688,56.973,55.988,52.821,51.579,52.093,68.042,74.290,62.820,65.926,81.553,85.402,69.410,72.579,81.086,82.710,90.214,90.372,85.902,85.905,65.698,67.881,49.411,49.528,16.648,20.135,43.579,49.107,16.296,14.936,27.495,13.206,49.018,42.745,35.597,24.426,47.086,37.564,21.023,9.472,-0.079,-0.195,-0.185,-0.071,-0.221,-0.173,-0.064,464.447,471.463,9.801,8.393,35.494,45.742,11.788,25.321,41.456,208.657,254.805,48.541,48.013,165.256,166.293,276.371,14.200,14.200,37.000,47.200,13.300,25.900,43.300,
2021/04/06 20:55:40,3006.531,102.438,102.438,0.000,5.103,3.435,339.996,121.545,122.382,303.339,308.649,312.747,331.361,269.820,246.163,215.965,36.719,58.548,57.396,49.291,52.688,56.973,55.988,52.821,51.579,52.093,68.042,74.290,62.820,65.926,81.553,85.402,69.410,72.579,81.086,82.710,90.214,90.372,85.902,85.905,65.698,67.881,49.411,49.528,16.648,20.135,43.579,49.107,16.296,14.936,27.495,13.206,49.018,42.745,35.597,24.426,47.086,37.564,21.023,9.472,-0.079,-0.195,-0.185,-0.071,-0.221,-0.173,-0.064,464.447,471.463,9.801,8.393,35.494,45.742,11.788,25.321,41.456,208.657,254.805,48.541,48.013,165.256,166.293,276.371,14.200,14.200,37.000,47.200,13.300,25.900,43.300,
2021/04/06 20:55:41,3006.599,102.074,102.074,0.000,5.103,3.435,339.996,121.545,122.382,303.339,308.649,312.974,331.361,269.820,246.163,215.965,36.719,58.614,57.457,49.360,52.688,56.973,55.928,52.821,51.579,52.093,68.109,74.351,62.820,66.002,81.553,85.402,69.410,72.579,81.086,82.710,90.214,90.372,85.837,85.905,65.698,67.881,49.411,49.528,15.375,19.497,43.579,47.376,16.387,15.301,27.586,13.388,48.654,42.381,35.233,24.061,47.086,37.473,21.023,9.563,-0.079,-0.204,-0.187,-0.078,-0.218,-0.179,-0.064,464.158,471.473,9.801,8.393,35.494,45.742,11.788,24.014,41.792,209.673,235.800,46.045,52.711,159.800,165.038,275.492,12.600,15.200,40.000,45.100,13.000,24.500,43.600,
2021/04/06 20:55:42,3006.407,101.710,101.710,0.000,5.140,3.435,339.996,121.567,122.130,303.359,308.422,312.994,331.134,270.076,246.398,215.965,36.719,58.548,57.486,49.316,52.688,56.995,55.928,52.843,51.525,52.093,68.042,74.380,62.820,65.956,81.618,85.424,69.410,72.601,81.086,82.673,90.214,90.401,85.902,85.905,65.698,67.911,49.411,49.558,15.466,19.224,43.579,49.380,15.841,15.301,27.130,13.115,48.472,42.472,35.415,24.152,47.086,37.473,20.841,9.472,-0.078,-0.199,-0.191,-0.074,-0.216,-0.170,-0.064,463.528,471.251,9.898,12.454,38.756,43.741,11.295,24.014,41.792,209.673,235.800,46.045,52.711,159.800,165.038,275.492,12.600,15.200,40.000,45.100,13.000,24.500,43.600,
2021/04/06 20:55:43,3006.171,101.346,101.346,0.000,5.140,3.435,339.996,121.567,122.130,303.359,308.422,312.994,331.134,269.840,246.398,215.965,36.719,58.524,57.486,49.291,52.754,56.973,55.867,52.821,51.579,52.183,68.085,74.320,62.796,66.032,81.618,85.402,69.410,72.579,81.151,82.651,90.191,90.401,85.878,85.993,65.674,67.911,49.386,49.558,15.648,19.406,43.675,48.834,16.114,15.483,27.859,13.206,48.654,42.836,35.324,24.152,47.177,37.381,21.023,9.472,-0.083,-0.186,-0.180,-0.074,-0.209,-0.162,-0.064,463.213,471.185,9.898,12.454,38.756,43.741,11.295,24.014,41.792,209.673,235.800,46.045,52.711,159.800,165.038,275.492,12.600,15.200,40.000,45.100,13.000,24.500,43.600,
2021/04/06 20:55:44,3006.013,100.801,100.801,0.000,5.140,3.435,339.749,121.545,122.130,303.339,308.422,312.747,331.134,270.055,246.398,215.944,36.719,58.548,57.486,49.291,52.688,56.973,55.867,52.821,51.503,52.183,68.109,74.380,62.886,66.032,81.553,85.343,69.410,72.579,81.151,82.651,90.214,90.401,85.837,85.993,65.698,67.971,49.411,49.558,16.830,20.135,44.157,50.109,16.205,15.483,27.130,13.297,48.563,42.198,35.324,24.152,47.086,37.473,21.023,9.472,-0.082,-0.201,-0.185,-0.084,-0.221,-0.174,-0.064,462.830,471.241,9.211,12.876,37.695,45.020,12.523,24.656,42.319,200.993,226.888,48.657,53.308,161.854,163.991,275.832,11.300,15.700,39.400,46.300,14.800,25.100,44.200,
2021/04/06 20:55:45,3005.923,100.255,100.255,0.000,5.140,3.435,339.996,121.567,122.130,303.359,308.422,312.767,331.134,269.840,246.398,215.965,36.719,58.524,57.457,49.291,52.664,56.973,55.867,52.882,51.579,52.154,68.085,74.351,62.796,66.002,81.530,85.402,69.386,72.579,81.127,82.710,90.191,90.372,85.813,85.964,65.674,67.942,49.386,49.528,16.830,18.586,43.675,49.107,16.023,15.209,27.039,13.024,48.745,42.198,35.142,23.970,47.086,37.473,20.841,9.472,-0.087,-0.201,-0.188,-0.090,-0.219,-0.174,-0.064,462.440,471.079,9.211,12.876,37.695,45.020,12.523,24.656,42.319,200.993,226.888,48.657,53.308,161.854,163.991,275.832,11.300,15.700,39.400,46.300,14.800,25.100,44.200,
2021/04/06 20:55:46,3006.002,100.073,100.073,0.000,5.103,3.435,339.769,121.545,122.130,303.339,308.422,312.747,331.134,269.820,246.398,215.965,36.719,58.614,57.562,49.291,52.754,56.973,55.928,52.821,51.579,52.183,68.042,74.380,62.820,66.032,81.553,85.402,69.410,72.639,81.151,82.710,90.214,90.475,85.837,85.993,65.698,67.971,49.411,49.638,17.558,18.859,43.386,48.925,16.479,15.574,27.130,13.388,48.381,42.016,35.142,24.061,47.086,37.473,20.750,9.472,-0.086,-0.196,-0.185,-0.079,-0.203,-0.171,-0.064,462.069,471.079,9.211,12.876,37.695,45.020,12.523,24.656,42.319,200.993,226.888,48.657,53.308,161.854,163.991,275.832,11.300,15.700,39.400,46.300,14.800,25.100,44.200,
2021/04/06 20:55:47,3005.929,99.709,99.709,0.000,5.103,3.435,339.996,121.567,122.130,303.359,308.195,312.994,330.907,270.076,246.163,215.965,36.719,58.590,57.486,49.291,52.688,56.973,55.867,52.821,51.579,52.183,68.018,74.380,62.796,66.032,81.553,85.402,69.410,72.579,81.151,82.651,90.191,90.401,85.813,85.993,65.674,67.971,49.386,49.558,16.012,18.950,43.386,49.016,16.570,15.483,27.950,13.843,48.836,42.289,35.506,24.244,47.086,37.473,20.750,9.472,-0.094,-0.200,-0.193,-0.088,-0.216,-0.163,-0.064,461.680,470.963,9.211,12.876,37.695,45.020,12.523,24.656,42.319,200.993,226.888,48.657,53.308,161.854,163.991,275.832,11.300,15.700,39.400,46.300,14.800,25.100,44.200,
2021/04/06 20:55:48,3005.895,99.527,99.527,0.000,5.140,3.435,339.976,121.567,122.130,303.359,308.195,312.767,330.907,270.076,246.398,215.944,36.719,58.548,57.457,49.291,52.688,56.973,55.867,52.882,51.579,52.093,68.042,74.351,62.820,66.002,81.553,85.402,69.410,72.579,81.151,82.710,90.214,90.446,85.902,85.964,65.698,67.942,49.341,49.607,16.103,20.681,44.543,48.469,16.479,15.756,27.221,13.479,48.563,41.925,35.233,23.970,47.086,37.381,20.932,9.563,-0.088,-0.208,-0.193,-0.067,-0.226,-0.181,-0.064,461.315,470.968,9.211,12.876,37.695,45.020,12.523,24.656,42.319,200.993,226.888,48.657,53.308,161.854,163.991,275.832,11.300,15.700,39.400,46.300,14.800,25.100,44.200,
2021/04/06 20:55:49,3005.743,99.527,99.527,0.000,5.103,3.435,339.976,121.545,122.130,303.339,308.195,312.747,330.680,269.820,246.163,215.944,36.719,58.614,57.457,49.316,52.688,56.973,55.928,52.821,51.579,52.154,68.109,74.351,62.820,66.002,81.618,85.402,69.410,72.579,81.151,82.710,90.279,90.372,85.902,85.905,65.698,67.942,49.411,49.528,17.103,18.950,43.482,48.561,16.023,14.936,27.039,13.206,48.472,42.289,35.233,23.970,47.177,37.473,20.932,9.472,-0.078,-0.201,-0.185,-0.073,-0.223,-0.179,-0.064,460.894,470.917,9.211,12.876,37.695,45.020,12.523,24.656,42.319,200.993,226.888,48.657,53.308,161.854,163.991,275.832,11.300,15.700,39.400,46.300,14.800,25.100,44.200,
2021/04/06 20:55:50,3005.574,98.981,98.981,0.000,5.140,3.435,339.996,121.545,122.130,303.112,308.195,312.747,330.680,269.820,246.163,215.965,36.719,58.548,57.457,49.360,52.688,57.033,55.867,52.882,51.579,52.154,68.042,74.351,62.820,66.002,81.553,85.476,69.410,72.639,81.151,82.710,90.279,90.313,85.902,85.905,65.698,67.942,49.341,49.528,16.467,18.950,43.000,48.469,16.387,15.118,26.857,13.115,48.927,41.925,35.779,24.335,47.086,37.473,20.932,9.472,-0.078,-0.210,-0.192,-0.078,-0.221,-0.172,-0.064,460.474,470.750,8.050,12.996,39.259,45.210,11.755,23.602,41.602,206.565,219.693,46.548,55.818,158.018,165.022,276.903,11.700,15.600,40.400,46.400,13.000,24.200,43.400,
2021/04/06 20:55:51,3005.434,98.435,98.435,0.000,5.103,3.435,339.749,121.545,122.130,303.112,308.195,312.747,330.680,269.820,246.163,215.944,36.719,58.548,57.457,49.360,52.688,57.056,55.928,52.904,51.601,52.154,68.042,74.351,62.820,66.002,81.553,85.424,69.410,72.601,81.151,82.732,90.279,90.372,85.902,85.964,65.698,67.942,49.411,49.607,16.285,19.315,43.482,49.107,16.205,15.027,27.039,13.115,48.654,42.472,35.324,24.061,47.086,37.473,20.841,9.563,-0.082,-0.197,-0.195,-0.082,-0.206,-0.176,-0.064,460.071,470.689,8.050,12.996,39.259,45.210,11.755,23.602,41.602,206.565,219.693,46.548,55.818,158.018,165.022,276.903,11.700,15.600,40.400,46.400,13.000,24.200,43.400,
2021/04/06 20:55:52,3005.349,97.889,97.889,0.000,5.103,3.435,339.996,121.545,122.130,303.339,308.195,312.747,330.680,269.820,246.163,215.965,36.719,58.548,57.457,49.316,52.688,56.973,55.928,52.882,51.579,52.154,68.042,74.351,62.820,66.002,81.618,85.402,69.410,72.639,81.151,82.710,90.279,90.372,85.902,85.964,65.698,67.942,49.411,49.528,17.103,18.859,42.808,49.016,16.205,14.754,27.677,13.297,48.563,42.107,35.506,23.970,46.995,37.381,20.841,9.563,-0.085,-0.193,-0.189,-0.066,-0.207,-0.153,-0.064,459.670,470.583,8.050,12.996,39.259,45.210,11.755,23.602,41.602,206.565,219.693,46.548,55.818,158.018,165.022,276.903,11.700,15.600,40.400,46.400,13.000,24.200,43.400,
2021/04/06 20:55:53,3005.479,97.344,97.344,0.000,5.140,3.435,339.749,121.545,122.130,303.112,308.195,312.747,330.680,269.820,246.163,215.944,36.719,58.548,57.457,49.291,52.688,56.973,55.928,52.821,51.579,52.154,68.109,74.290,62.886,66.002,81.553,85.402,69.410,72.579,81.151,82.710,90.214,90.372,85.902,85.964,65.632,67.942,49.411,49.528,17.831,21.228,43.579,50.200,16.934,15.027,27.130,13.297,48.654,42.107,35.324,23.970,47.086,37.381,20.841,9.472,-0.092,-0.196,-0.191,-0.085,-0.218,-0.170,-0.064,459.217,470.462,8.050,12.996,39.259,45.210,11.755,23.602,41.602,206.565,219.693,46.548,55.818,158.018,165.022,276.903,11.700,15.600,40.400,46.400,13.000,24.200,43.400,
2021/04/06 20:55:54,3005.625,96.980,96.980,0.000,5.103,3.435,339.769,121.567,122.130,303.132,307.968,312.767,330.452,269.840,246.163,215.965,36.719,58.524,57.457,49.360,52.688,57.033,55.928,52.882,51.579,52.154,68.085,74.290,62.796,66.002,81.618,85.402,69.410,72.579,81.151,82.710,90.191,90.372,85.813,85.964,65.674,67.942,49.316,49.528,17.103,20.499,44.543,49.472,17.571,16.120,27.130,13.388,48.563,41.834,34.960,23.697,47.086,37.473,20.932,9.472,-0.085,-0.195,-0.185,-0.084,-0.219,-0.171,-0.064,458.742,470.457,8.050,12.996,39.259,45.210,11.755,23.602,41.602,206.565,219.693,46.548,55.818,158.018,165.022,276.903,11.700,15.600,40.400,46.400,13.000,24.200,43.400,
