Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:55:55,3005.659,97.162,97.162,0.000,5.103,3.435,339.769,121.545,122.130,303.112,307.968,312.747,330.452,269.820,246.163,216.200,36.719,58.524,57.457,49.291,52.688,56.973,55.988,52.882,51.579,52.154,68.018,74.351,62.796,66.002,81.618,85.402,69.344,72.579,81.151,82.710,90.191,90.372,85.813,85.964,65.607,67.942,49.386,49.607,16.558,18.768,44.736,49.289,17.207,15.847,27.130,13.843,48.836,42.381,35.506,24.152,47.177,37.473,20.932,9.654,-0.083,-0.201,-0.186,-0.088,-0.221,-0.172,-0.064,458.310,470.300,10.339,12.744,36.623,44.391,12.692,24.351,42.098,184.994,231.691,48.431,50.393,163.993,165.736,276.821,14.300,16.900,38.200,45.900,14.300,25.200,43.900,
2021/04/06 20:55:56,3005.709,96.434,96.434,0.000,5.140,3.435,339.769,121.545,122.382,303.112,307.968,312.747,330.452,269.820,246.163,216.200,36.719,58.524,57.486,49.360,52.688,57.033,55.928,52.882,51.579,52.183,68.018,74.320,62.796,66.032,81.553,85.476,69.344,72.639,81.151,82.784,90.191,90.401,85.813,85.993,65.607,67.971,49.316,49.638,16.285,19.588,43.868,49.836,17.116,15.938,26.948,13.388,48.745,42.289,35.415,24.244,47.268,37.473,20.932,9.472,-0.097,-0.210,-0.196,-0.090,-0.214,-0.186,-0.064,457.828,470.189,10.339,12.744,36.623,44.391,12.692,24.351,42.098,184.994,231.691,48.431,50.393,163.993,165.736,276.821,14.300,16.900,38.200,45.900,14.300,25.200,43.900,
2021/04/06 20:55:57,3005.923,95.524,95.524,0.000,5.103,3.435,339.769,121.545,122.108,303.112,307.948,312.747,330.206,269.820,245.907,216.200,36.694,58.548,57.457,49.360,52.622,56.973,55.928,52.882,51.579,52.154,68.042,74.351,62.820,66.002,81.553,85.402,69.410,72.579,81.151,82.784,90.214,90.372,85.902,85.905,65.632,67.942,49.411,49.528,17.376,19.862,44.639,49.289,16.934,15.665,27.039,13.388,48.836,42.107,35.415,23.879,47.086,37.473,20.841,9.563,-0.095,-0.203,-0.194,-0.090,-0.218,-0.162,-0.064,457.395,469.966,10.339,12.744,36.623,44.391,12.692,24.351,42.098,184.994,231.691,48.431,50.393,163.993,165.736,276.821,14.300,16.900,38.200,45.900,14.300,25.200,43.900,
2021/04/06 20:55:58,3006.210,95.160,95.160,0.000,5.103,3.435,339.769,121.294,122.130,302.885,307.968,312.747,330.225,269.820,246.163,216.200,36.719,58.614,57.457,49.316,52.688,57.033,55.867,52.882,51.579,52.154,68.109,74.351,62.886,66.002,81.553,85.402,69.344,72.579,81.216,82.710,90.214,90.372,85.902,85.964,65.698,67.942,49.341,49.528,16.194,19.497,44.447,48.743,16.296,15.392,27.221,13.479,48.472,42.198,35.506,24.061,46.995,37.290,20.932,9.472,-0.086,-0.196,-0.189,-0.066,-0.219,-0.172,-0.064,456.975,469.971,10.339,12.744,36.623,44.391,12.692,24.351,42.098,184.994,231.691,48.431,50.393,163.993,165.736,276.821,14.300,16.900,38.200,45.900,14.300,25.200,43.900,
2021/04/06 20:55:59,3006.520,95.342,95.342,0.000,5.103,3.435,339.769,121.545,122.130,302.885,307.741,312.747,329.998,269.820,245.928,216.200,36.719,58.590,57.457,49.360,52.622,56.973,55.867,52.882,51.579,52.154,68.085,74.290,62.796,66.002,81.553,85.402,69.410,72.579,81.151,82.710,90.191,90.372,85.878,85.905,65.607,67.881,49.386,49.528,16.558,20.681,43.772,49.380,16.661,15.756,26.857,13.115,48.290,42.016,35.142,23.788,46.995,37.381,20.659,9.381,-0.083,-0.205,-0.191,-0.079,-0.225,-0.186,-0.064,456.485,469.850,10.339,12.744,36.623,44.391,12.692,24.351,42.098,184.994,231.691,48.431,50.393,163.993,165.736,276.821,14.300,16.900,38.200,45.900,14.300,25.200,43.900,
2021/04/06 20:56:00,3006.666,95.342,95.342,0.000,5.103,3.435,339.769,121.294,122.130,302.885,307.968,312.747,329.998,269.820,246.163,216.200,36.719,58.614,57.562,49.385,52.688,56.973,55.867,52.882,51.579,52.183,68.042,74.380,62.820,66.032,81.553,85.402,69.344,72.639,81.151,82.710,90.279,90.401,85.902,85.993,65.698,67.911,49.411,49.638,16.012,18.950,42.808,49.563,16.387,15.209,27.130,13.115,48.745,42.472,35.324,24.061,47.086,37.381,21.023,9.472,-0.082,-0.217,-0.197,-0.082,-0.226,-0.178,-0.064,456.015,469.688,10.339,12.744,36.623,44.391,12.692,24.351,42.098,184.994,231.691,48.431,50.393,163.993,165.736,276.821,14.300,16.900,38.200,45.900,14.300,25.200,43.900,
2021/04/06 20:56:01,3006.689,95.524,95.524,0.000,5.103,3.435,339.749,121.315,122.130,302.905,307.968,312.767,329.998,269.840,245.928,216.415,36.719,58.548,57.457,49.385,52.688,57.033,55.867,52.882,51.579,52.154,68.042,74.290,62.820,65.926,81.553,85.402,69.344,72.639,81.216,82.710,90.214,90.372,85.902,85.964,65.632,67.805,49.411,49.528,16.194,20.864,44.350,48.925,15.750,15.392,27.404,13.388,48.745,42.198,35.597,24.152,47.086,37.473,21.023,9.472,-0.089,-0.204,-0.199,-0.086,-0.205,-0.185,-0.064,455.595,469.516,6.629,8.920,38.982,40.643,15.377,23.602,42.075,191.310,227.726,53.659,52.397,157.438,165.022,276.551,9.400,12.600,40.300,41.800,16.200,24.200,43.900,
2021/04/06 20:56:02,3006.565,95.160,95.160,0.000,5.103,3.435,339.522,121.294,122.360,302.885,307.721,312.747,329.978,269.820,245.907,216.180,36.694,58.548,57.486,49.360,52.712,56.973,55.867,52.821,51.503,52.183,68.042,74.320,62.820,66.032,81.577,85.402,69.368,72.579,81.239,82.710,90.214,90.401,85.902,85.933,65.632,67.835,49.411,49.558,17.012,20.317,44.832,49.472,16.114,15.301,27.221,13.388,48.563,41.834,35.051,23.697,47.086,37.381,20.841,9.472,-0.089,-0.198,-0.191,-0.078,-0.218,-0.159,-0.064,455.125,469.349,6.629,8.920,38.982,40.643,15.377,23.602,42.075,191.310,227.726,53.659,52.397,157.438,165.022,276.551,9.400,12.600,40.300,41.800,16.200,24.200,43.900,
2021/04/06 20:56:03,3006.188,93.886,93.886,0.000,5.103,3.435,339.541,121.315,122.130,302.905,307.741,312.767,329.771,269.840,245.928,216.200,36.719,58.524,57.562,49.291,52.688,56.973,55.867,52.882,51.579,52.259,68.018,74.380,62.796,66.092,81.553,85.402,69.344,72.639,81.216,82.784,90.191,90.475,85.813,86.067,65.607,67.911,49.386,49.638,17.103,19.679,44.254,49.927,17.298,15.483,26.948,13.479,48.927,42.289,35.142,23.788,46.995,37.290,20.841,9.472,-0.085,-0.201,-0.186,-0.088,-0.220,-0.174,-0.064,454.198,469.182,6.629,8.920,38.982,40.643,15.377,23.602,42.075,191.310,227.726,53.659,52.397,157.438,165.022,276.551,9.400,12.600,40.300,41.800,16.200,24.200,43.900,
2021/04/06 20:56:04,3006.188,93.886,93.886,0.000,5.103,3.435,339.541,121.315,122.130,302.905,307.741,312.767,329.771,269.840,245.928,216.200,36.719,58.524,57.562,49.291,52.688,56.973,55.867,52.882,51.579,52.259,68.018,74.380,62.796,66.092,81.553,85.402,69.344,72.639,81.216,82.784,90.191,90.475,85.813,86.067,65.607,67.911,49.386,49.638,17.103,19.679,44.254,49.927,17.298,15.483,26.948,13.479,48.927,42.289,35.142,23.788,46.995,37.290,20.841,9.472,-0.085,-0.201,-0.186,-0.088,-0.220,-0.174,-0.064,454.198,469.182,6.629,8.920,38.982,40.643,15.377,23.602,42.075,191.310,227.726,53.659,52.397,157.438,165.022,276.551,9.400,12.600,40.300,41.800,16.200,24.200,43.900,
2021/04/06 20:56:05,3006.002,93.705,93.705,0.000,5.103,3.435,339.541,121.545,122.130,302.885,307.741,312.747,329.771,269.820,245.928,216.435,36.719,58.524,57.457,49.291,52.688,56.973,55.845,52.882,51.579,52.154,68.018,74.290,62.796,65.926,81.618,85.402,69.410,72.639,81.216,82.784,90.191,90.313,85.813,85.905,65.607,67.805,49.316,49.528,16.648,18.495,43.386,49.289,16.661,15.118,27.221,13.570,48.563,41.925,35.415,23.788,46.995,37.381,20.841,9.563,-0.093,-0.207,-0.194,-0.086,-0.211,-0.173,-0.064,453.790,468.960,10.044,12.200,38.020,46.049,12.220,24.497,42.061,192.653,232.661,47.878,48.521,158.895,166.304,277.514,12.000,14.400,39.300,47.200,13.300,25.000,43.900,
2021/04/06 20:56:06,3005.670,94.068,94.068,0.000,5.103,3.435,339.541,121.294,122.108,302.658,307.721,312.520,329.751,269.820,245.907,216.435,36.694,58.548,57.457,49.360,52.688,56.973,55.867,52.821,51.579,52.154,68.109,74.290,62.886,65.926,81.553,85.402,69.410,72.579,81.216,82.710,90.214,90.372,85.837,85.905,65.632,67.805,49.341,49.528,15.466,18.859,43.097,48.834,17.116,15.574,27.312,13.388,48.927,41.925,35.324,23.788,47.086,37.381,21.023,9.381,-0.097,-0.204,-0.195,-0.091,-0.218,-0.164,-0.064,453.291,468.802,10.044,12.200,38.020,46.049,12.220,24.497,42.061,192.653,232.661,47.878,48.521,158.895,166.304,277.514,12.000,14.400,39.300,47.200,13.300,25.000,43.900,
2021/04/06 20:56:07,3005.468,92.977,92.977,0.000,5.140,3.435,339.522,121.315,122.130,302.678,307.513,312.767,329.544,269.840,245.928,216.415,36.719,58.614,57.457,49.291,52.688,56.973,55.845,52.821,51.579,52.093,68.109,74.351,62.886,66.002,81.553,85.402,69.344,72.639,81.216,82.710,90.214,90.372,85.837,85.905,65.632,67.805,49.411,49.528,16.467,20.864,42.904,49.198,16.479,15.301,27.312,13.115,48.563,42.289,35.597,24.061,47.086,37.381,20.841,9.472,-0.091,-0.204,-0.197,-0.071,-0.226,-0.179,-0.064,452.814,468.621,10.044,12.200,38.020,46.049,12.220,24.497,42.061,192.653,232.661,47.878,48.521,158.895,166.304,277.514,12.000,14.400,39.300,47.200,13.300,25.000,43.900,
2021/04/06 20:56:08,3005.321,92.431,92.431,0.000,5.140,3.435,339.522,121.294,122.130,302.658,307.513,312.520,329.317,269.820,245.692,216.415,36.719,58.590,57.457,49.291,52.688,56.897,55.867,52.821,51.579,52.154,68.018,74.290,62.796,66.002,81.553,85.343,69.410,72.579,81.216,82.710,90.191,90.372,85.878,85.905,65.607,67.805,49.386,49.528,15.557,19.862,42.904,49.016,15.932,15.301,27.130,13.297,48.654,41.925,35.324,23.879,46.995,37.381,20.750,9.472,-0.089,-0.210,-0.197,-0.083,-0.232,-0.188,-0.064,452.363,468.398,10.044,12.200,38.020,46.049,12.220,24.497,42.061,192.653,232.661,47.878,48.521,158.895,166.304,277.514,12.000,14.400,39.300,47.200,13.300,25.000,43.900,
2021/04/06 20:56:09,3005.260,94.068,94.068,0.000,5.140,3.435,339.541,121.294,122.130,302.658,307.513,312.520,329.317,269.585,245.692,216.435,36.719,58.524,57.396,49.385,52.688,56.897,55.928,52.882,51.579,52.154,68.085,74.290,62.796,65.926,81.618,85.402,69.410,72.579,81.216,82.710,90.191,90.313,85.878,85.905,65.541,67.745,49.386,49.528,17.922,21.319,44.061,49.836,16.296,15.392,27.130,13.661,48.654,42.107,35.597,24.152,46.995,37.381,20.841,9.563,-0.080,-0.210,-0.194,-0.080,-0.220,-0.175,-0.064,451.812,468.292,10.044,12.200,38.020,46.049,12.220,24.497,42.061,192.653,232.661,47.878,48.521,158.895,166.304,277.514,12.000,14.400,39.300,47.200,13.300,25.000,43.900,
2021/04/06 20:56:10,3005.310,91.521,91.521,0.000,5.140,3.435,339.294,121.294,122.130,302.658,307.513,312.520,329.317,269.585,245.928,216.415,36.719,58.614,57.396,49.360,52.688,56.897,55.928,52.821,51.503,52.154,68.109,74.290,62.820,66.002,81.553,85.343,69.410,72.579,81.216,82.710,90.214,90.372,85.902,85.905,65.565,67.745,49.411,49.528,16.921,19.862,43.386,49.927,16.205,15.209,27.221,13.297,48.836,42.107,35.597,24.061,46.995,37.381,20.841,9.563,-0.089,-0.207,-0.201,-0.084,-0.220,-0.184,-0.064,451.317,468.074,8.826,11.121,37.638,44.588,12.500,24.011,41.953,199.872,232.306,48.986,51.099,159.390,166.022,276.295,10.900,13.300,39.100,45.800,13.600,24.800,43.800,
2021/04/06 20:56:11,3005.518,91.157,91.157,0.000,5.140,3.435,339.294,121.294,122.130,302.658,307.513,312.520,329.090,269.585,245.692,216.650,36.719,58.524,57.457,49.360,52.688,56.973,55.928,52.882,51.579,52.154,68.085,74.290,62.862,66.002,81.553,85.402,69.344,72.639,81.216,82.784,90.191,90.372,85.878,85.905,65.541,67.745,49.386,49.528,16.558,18.039,43.868,49.289,16.114,15.483,26.948,13.570,48.927,42.289,35.415,24.152,46.903,37.473,20.841,9.381,-0.097,-0.217,-0.207,-0.086,-0.217,-0.185,-0.064,450.823,467.958,8.826,11.121,37.638,44.588,12.500,24.011,41.953,199.872,232.306,48.986,51.099,159.390,166.022,276.295,10.900,13.300,39.100,45.800,13.600,24.800,43.800,
2021/04/06 20:56:12,3005.715,92.795,92.795,0.000,5.103,3.435,339.294,121.294,122.130,302.658,307.286,312.520,329.090,269.585,245.692,216.650,36.719,58.524,57.457,49.360,52.688,56.897,55.988,52.821,51.503,52.154,68.085,74.290,62.796,66.002,81.553,85.343,69.410,72.579,81.216,82.710,90.191,90.372,85.878,85.905,65.541,67.745,49.386,49.528,17.467,20.590,44.061,49.198,17.480,15.665,27.312,13.570,48.381,42.107,35.233,23.879,47.086,37.473,20.932,9.563,-0.089,-0.197,-0.189,-0.081,-0.218,-0.163,-0.064,450.323,467.731,8.826,11.121,37.638,44.588,12.500,24.011,41.953,199.872,232.306,48.986,51.099,159.390,166.022,276.295,10.900,13.300,39.100,45.800,13.600,24.800,43.800,
2021/04/06 20:56:13,3005.816,90.975,90.975,0.000,5.103,3.435,339.294,121.294,122.130,302.432,307.286,312.520,328.863,269.585,245.692,216.650,36.719,58.524,57.457,49.360,52.688,56.897,55.906,52.821,51.579,52.154,68.085,74.290,62.796,66.002,81.553,85.343,69.344,72.579,81.216,82.710,90.191,90.372,85.813,85.905,65.541,67.745,49.386,49.528,15.284,19.133,45.025,48.925,17.753,16.393,27.130,13.388,48.563,42.289,35.233,23.879,47.086,37.381,20.841,9.563,-0.093,-0.200,-0.189,-0.090,-0.222,-0.176,-0.064,449.774,467.513,8.826,11.121,37.638,44.588,12.500,24.011,41.953,199.872,232.306,48.986,51.099,159.390,166.022,276.295,10.900,13.300,39.100,45.800,13.600,24.800,43.800,
2021/04/06 20:56:14,3005.822,90.793,90.793,0.000,5.140,3.435,339.294,121.315,122.130,302.451,307.286,312.540,328.863,269.605,245.692,216.650,36.719,58.524,57.396,49.385,52.754,56.897,55.988,52.821,51.503,52.154,68.085,74.290,62.796,65.926,81.618,85.343,69.344,72.579,81.216,82.710,90.191,90.313,85.813,85.845,65.541,67.745,49.386,49.528,17.103,19.588,43.579,48.743,18.572,16.667,27.859,13.934,48.199,42.198,35.233,23.788,47.086,37.473,21.296,9.654,-0.088,-0.207,-0.192,-0.091,-0.225,-0.177,-0.064,449.284,467.286,9.582,11.811,37.694,45.545,11.258,23.405,41.242,198.246,226.029,45.967,49.631,161.887,165.904,277.384,11.500,13.800,39.300,46.800,12.300,24.000,43.100,
2021/04/06 20:56:15,3005.850,90.429,90.429,0.000,5.140,3.435,339.294,121.315,122.130,302.451,307.286,312.540,328.863,269.605,245.692,216.650,36.719,58.590,57.457,49.291,52.754,56.897,55.988,52.821,51.503,52.154,68.018,74.290,62.796,65.926,81.618,85.343,69.344,72.579,81.216,82.710,90.191,90.372,85.813,85.905,65.474,67.745,49.386,49.528,16.739,20.499,44.254,49.472,15.841,14.754,27.312,13.570,48.199,41.925,35.142,23.879,46.995,37.381,20.932,9.472,-0.090,-0.199,-0.191,-0.083,-0.210,-0.175,-0.064,448.790,467.119,9.582,11.811,37.694,45.545,11.258,23.405,41.242,198.246,226.029,45.967,49.631,161.887,165.904,277.384,11.500,13.800,39.300,46.800,12.300,24.000,43.100,
2021/04/06 20:56:16,3005.805,90.066,90.066,0.000,5.140,3.435,339.067,121.294,122.130,302.432,307.059,312.520,328.635,269.585,245.692,216.650,36.719,58.524,57.533,49.385,52.688,56.897,55.988,52.821,51.579,52.154,68.018,74.351,62.796,66.002,81.618,85.343,69.344,72.639,81.216,82.710,90.191,90.372,85.813,85.964,65.541,67.745,49.386,49.607,15.739,18.768,44.543,50.200,16.479,15.301,27.495,13.661,48.836,42.107,35.233,23.970,46.903,37.381,20.841,9.472,-0.099,-0.208,-0.198,-0.092,-0.220,-0.167,-0.064,448.271,466.896,9.582,11.811,37.694,45.545,11.258,23.405,41.242,198.246,226.029,45.967,49.631,161.887,165.904,277.384,11.500,13.800,39.300,46.800,12.300,24.000,43.100,
2021/04/06 20:56:17,3005.709,89.702,89.702,0.000,5.103,3.435,339.294,121.294,122.130,302.432,307.059,312.520,328.635,269.585,245.692,216.650,36.719,58.590,57.533,49.360,52.688,56.897,56.064,52.882,51.579,52.229,68.085,74.351,62.862,66.002,81.553,85.402,69.410,72.639,81.281,82.784,90.191,90.372,85.878,85.964,65.474,67.745,49.386,49.607,16.921,20.226,43.868,49.472,17.116,15.665,27.495,13.570,48.654,41.834,35.324,23.970,47.086,37.381,20.932,9.563,-0.099,-0.212,-0.204,-0.081,-0.229,-0.190,-0.064,447.776,466.674,9.582,11.811,37.694,45.545,11.258,23.405,41.242,198.246,226.029,45.967,49.631,161.887,165.904,277.384,11.500,13.800,39.300,46.800,12.300,24.000,43.100,
2021/04/06 20:56:18,3005.648,89.520,89.520,0.000,5.103,3.435,339.067,121.294,122.130,302.432,307.059,312.520,328.408,269.585,245.692,216.886,36.719,58.614,57.457,49.385,52.688,56.897,55.988,52.821,51.579,52.154,68.042,74.290,62.820,66.002,81.553,85.402,69.410,72.639,81.281,82.710,90.214,90.372,85.902,85.905,65.499,67.684,49.411,49.607,17.740,20.135,44.929,48.925,16.934,15.301,26.948,13.479,48.563,42.198,35.324,23.970,46.995,37.473,21.023,9.563,-0.082,-0.206,-0.191,-0.075,-0.223,-0.184,-0.064,447.289,466.400,9.582,11.811,37.694,45.545,11.258,23.405,41.242,198.246,226.029,45.967,49.631,161.887,165.904,277.384,11.500,13.800,39.300,46.800,12.300,24.000,43.100,
2021/04/06 20:56:19,3005.704,88.610,88.610,0.000,5.103,3.435,339.067,121.315,122.108,302.451,307.040,312.540,328.389,269.605,245.672,216.886,36.694,58.524,57.457,49.291,52.688,56.897,55.966,52.821,51.579,52.154,68.085,74.290,62.796,66.002,81.553,85.402,69.344,72.639,81.281,82.784,90.191,90.372,85.878,85.905,65.474,67.684,49.386,49.528,16.012,20.226,44.929,49.654,16.114,15.118,27.039,13.661,48.472,42.198,35.051,23.970,46.812,37.290,20.841,9.563,-0.089,-0.223,-0.199,-0.087,-0.230,-0.193,-0.064,446.824,466.173,9.582,11.811,37.694,45.545,11.258,23.405,41.242,198.246,226.029,45.967,49.631,161.887,165.904,277.384,11.500,13.800,39.300,46.800,12.300,24.000,43.100,
2021/04/06 20:56:20,3005.828,88.610,88.610,0.000,5.103,3.435,339.067,121.294,122.130,302.205,307.059,312.293,328.181,269.585,245.692,216.886,36.719,58.524,57.457,49.385,52.688,56.897,55.988,52.821,51.503,52.154,68.018,74.290,62.862,66.002,81.618,85.402,69.344,72.639,81.281,82.784,90.191,90.372,85.878,85.964,65.474,67.684,49.455,49.607,16.285,19.406,43.965,49.654,16.570,15.392,27.130,13.570,48.654,42.289,35.597,24.061,46.995,37.381,20.932,9.563,-0.089,-0.212,-0.203,-0.085,-0.226,-0.185,-0.064,446.300,465.955,9.582,12.067,39.282,43.541,13.223,24.229,42.319,198.246,235.125,50.475,52.841,157.314,165.906,275.832,12.400,16.600,40.900,45.100,15.000,24.900,44.200,
2021/04/06 20:56:21,3005.862,88.428,88.428,0.000,5.140,3.409,339.067,121.294,122.130,302.432,307.059,312.293,328.181,269.350,245.457,216.886,36.719,58.590,57.457,49.360,52.688,56.897,55.988,52.821,51.579,52.154,68.018,74.290,62.796,66.002,81.553,85.402,69.344,72.639,81.281,82.784,90.191,90.372,85.878,85.905,65.474,67.608,49.386,49.528,16.194,21.228,43.868,49.198,16.205,15.209,27.495,13.479,48.563,42.289,35.324,24.061,46.995,37.381,20.841,9.563,-0.097,-0.218,-0.207,-0.096,-0.220,-0.182,-0.064,445.766,465.733,9.582,12.067,39.282,43.541,13.223,24.229,42.319,198.246,235.125,50.475,52.841,157.314,165.906,275.832,12.400,16.600,40.900,45.100,15.000,24.900,44.200,
2021/04/06 20:56:22,3005.867,87.700,87.700,0.000,5.140,3.435,339.087,121.294,122.130,302.205,306.832,312.293,328.181,269.350,245.457,216.906,36.719,58.524,57.396,49.360,52.688,56.897,55.988,52.821,51.503,52.154,68.085,74.290,62.796,65.926,81.618,85.343,69.410,72.579,81.281,82.710,90.191,90.313,85.878,85.905,65.474,67.608,49.386,49.528,16.467,18.222,45.025,48.652,16.570,15.574,27.221,13.297,48.472,42.198,35.415,24.244,46.995,37.381,20.750,9.563,-0.092,-0.200,-0.193,-0.084,-0.220,-0.170,-0.064,445.296,465.566,9.582,12.067,39.282,43.541,13.223,24.229,42.319,198.246,235.125,50.475,52.841,157.314,165.906,275.832,12.400,16.600,40.900,45.100,15.000,24.900,44.200,
2021/04/06 20:56:23,3005.822,87.518,87.518,0.000,5.103,3.435,338.859,121.294,121.879,302.205,306.832,312.293,327.954,269.350,245.457,216.906,36.719,58.524,57.533,49.360,52.622,56.973,55.966,52.821,51.579,52.154,68.018,74.351,62.796,66.063,81.553,85.402,69.410,72.639,81.281,82.784,90.191,90.372,85.878,85.905,65.474,67.684,49.455,49.528,17.740,20.135,44.350,49.107,16.934,16.029,27.130,13.479,48.290,41.834,35.506,24.152,47.086,37.381,21.023,9.563,-0.092,-0.207,-0.192,-0.091,-0.227,-0.178,-0.064,444.808,465.232,9.582,12.067,39.282,43.541,13.223,24.229,42.319,198.246,235.125,50.475,52.841,157.314,165.906,275.832,12.400,16.600,40.900,45.100,15.000,24.900,44.200,
2021/04/06 20:56:24,3005.738,87.154,87.154,0.000,5.103,3.435,338.859,121.294,122.130,302.205,306.832,312.293,327.954,269.350,245.457,216.906,36.719,58.524,57.457,49.291,52.688,56.897,55.928,52.821,51.503,52.154,68.018,74.351,62.796,66.002,81.553,85.343,69.344,72.639,81.281,82.710,90.126,90.372,85.813,85.964,65.408,67.684,49.386,49.607,17.103,18.586,43.579,49.654,17.480,15.938,27.768,13.479,48.199,42.289,35.324,23.970,46.995,37.381,20.841,9.472,-0.094,-0.218,-0.196,-0.099,-0.232,-0.185,-0.064,444.239,465.065,9.582,12.067,39.282,43.541,13.223,24.229,42.319,198.246,235.125,50.475,52.841,157.314,165.906,275.832,12.400,16.600,40.900,45.100,15.000,24.900,44.200,
2021/04/06 20:56:25,3005.591,86.790,86.790,0.000,5.140,3.435,338.859,121.294,122.130,302.205,306.832,312.293,327.727,269.350,245.457,216.906,36.719,58.524,57.486,49.291,52.688,56.973,55.928,52.821,51.579,52.183,68.085,74.320,62.796,66.032,81.553,85.343,69.410,72.639,81.281,82.710,90.126,90.401,85.813,85.993,65.474,67.638,49.386,49.638,16.194,21.866,43.675,49.107,16.570,15.483,27.312,13.479,48.472,42.198,35.233,23.970,46.903,37.473,21.023,9.472,-0.092,-0.208,-0.193,-0.085,-0.211,-0.182,-0.064,443.714,464.782,10.293,10.769,38.345,42.360,13.167,24.014,41.391,212.300,259.838,52.204,53.157,159.087,165.038,276.799,13.800,15.700,39.700,43.700,15.300,24.600,43.400,
2021/04/06 20:56:26,3005.462,86.245,86.245,0.000,5.140,3.435,338.840,121.545,121.879,302.205,306.605,312.293,327.727,269.350,245.457,217.121,36.719,58.590,57.533,49.291,52.688,56.973,55.928,52.882,51.579,52.229,68.085,74.426,62.796,66.063,81.553,85.343,69.344,72.639,81.281,82.784,90.191,90.372,85.813,85.964,65.408,67.684,49.386,49.670,16.739,20.681,45.314,49.289,17.207,15.938,27.859,13.570,48.290,42.016,35.233,24.244,46.903,37.381,20.932,9.563,-0.104,-0.224,-0.204,-0.098,-0.231,-0.174,-0.064,443.207,464.559,10.293,10.769,38.345,42.360,13.167,24.014,41.391,212.300,259.838,52.204,53.157,159.087,165.038,276.799,13.800,15.700,39.700,43.700,15.300,24.600,43.400,
2021/04/06 20:56:27,3005.282,85.699,85.699,0.000,5.140,3.435,338.612,121.294,121.879,302.205,306.605,312.066,327.500,269.350,245.222,217.121,36.719,58.524,57.457,49.360,52.754,56.973,55.928,52.882,51.579,52.229,68.085,74.351,62.796,66.002,81.553,85.402,69.410,72.639,81.281,82.784,90.191,90.372,85.878,85.964,65.408,67.608,49.386,49.607,16.103,20.135,44.639,49.198,16.387,15.665,27.130,13.570,48.563,42.563,35.324,24.061,46.812,37.381,20.841,9.563,-0.089,-0.215,-0.196,-0.082,-0.236,-0.189,-0.064,442.193,464.003,10.293,10.769,38.345,42.360,13.167,24.014,41.391,212.300,259.838,52.204,53.157,159.087,165.038,276.799,13.800,15.700,39.700,43.700,15.300,24.600,43.400,
2021/04/06 20:56:28,3005.282,85.699,85.699,0.000,5.140,3.435,338.612,121.294,121.879,302.205,306.605,312.066,327.500,269.350,245.222,217.121,36.719,58.524,57.457,49.360,52.754,56.973,55.928,52.882,51.579,52.229,68.085,74.351,62.796,66.002,81.553,85.402,69.410,72.639,81.281,82.784,90.191,90.372,85.878,85.964,65.408,67.608,49.386,49.607,16.103,20.135,44.639,49.198,16.387,15.665,27.130,13.570,48.563,42.563,35.324,24.061,46.812,37.381,20.841,9.563,-0.089,-0.215,-0.196,-0.082,-0.236,-0.189,-0.064,442.193,464.003,10.293,10.769,38.345,42.360,13.167,24.014,41.391,212.300,259.838,52.204,53.157,159.087,165.038,276.799,13.800,15.700,39.700,43.700,15.300,24.600,43.400,
2021/04/06 20:56:29,3005.209,85.335,85.335,0.000,5.140,3.435,338.612,121.294,122.130,301.978,306.605,311.839,327.273,269.115,245.222,217.121,36.719,58.524,57.533,49.360,52.688,57.033,55.928,52.882,51.579,52.229,68.085,74.351,62.862,66.063,81.553,85.402,69.344,72.639,81.281,82.784,90.191,90.372,85.878,85.964,65.408,67.608,49.386,49.670,17.558,19.770,45.121,49.016,17.389,15.756,27.039,13.661,48.199,42.107,35.506,24.335,46.812,37.381,20.750,9.472,-0.089,-0.221,-0.200,-0.090,-0.229,-0.184,-0.064,441.666,463.725,10.293,10.769,38.345,42.360,13.167,24.014,41.391,212.300,259.838,52.204,53.157,159.087,165.038,276.799,13.800,15.700,39.700,43.700,15.300,24.600,43.400,
2021/04/06 20:56:30,3005.231,85.335,85.335,0.000,5.140,3.435,338.612,121.294,121.879,301.978,306.605,311.839,327.273,269.115,245.222,217.121,36.719,58.590,57.533,49.360,52.688,56.973,55.928,52.882,51.579,52.229,68.085,74.426,62.862,66.063,81.553,85.402,69.344,72.639,81.281,82.784,90.191,90.446,85.878,85.964,65.408,67.608,49.386,49.670,16.376,18.768,44.157,49.289,16.661,15.118,27.312,14.026,48.472,42.472,35.415,24.244,46.903,37.381,20.932,9.472,-0.088,-0.212,-0.203,-0.085,-0.225,-0.185,-0.064,441.167,463.396,10.293,10.769,38.345,42.360,13.167,24.014,41.391,212.300,259.838,52.204,53.157,159.087,165.038,276.799,13.800,15.700,39.700,43.700,15.300,24.600,43.400,
2021/04/06 20:56:31,3005.260,84.425,84.425,0.000,5.103,3.435,338.612,121.315,121.857,301.998,306.585,311.859,327.253,269.135,245.202,217.356,36.694,58.590,57.457,49.360,52.688,56.973,55.867,52.821,51.579,52.154,68.085,74.351,62.796,66.002,81.553,85.402,69.344,72.639,81.281,82.710,90.191,90.372,85.878,85.964,65.342,67.548,49.455,49.607,17.103,17.766,42.808,50.018,16.843,15.574,27.495,13.934,48.381,42.198,35.415,24.061,46.903,37.381,21.023,9.563,-0.093,-0.208,-0.203,-0.087,-0.209,-0.186,-0.064,440.598,463.219,7.845,13.014,40.125,41.871,14.803,24.014,41.391,212.300,259.838,52.204,53.157,159.087,165.038,276.799,13.800,15.700,39.700,43.700,15.300,24.600,43.400,
2021/04/06 20:56:32,3005.260,84.425,84.425,0.000,5.103,3.435,338.612,121.315,121.857,301.998,306.585,311.859,327.253,269.135,245.202,217.356,36.694,58.590,57.457,49.360,52.688,56.973,55.867,52.821,51.579,52.154,68.085,74.351,62.796,66.002,81.553,85.402,69.344,72.639,81.281,82.710,90.191,90.372,85.878,85.964,65.342,67.548,49.455,49.607,17.103,17.766,42.808,50.018,16.843,15.574,27.495,13.934,48.381,42.198,35.415,24.061,46.903,37.381,21.023,9.563,-0.093,-0.208,-0.203,-0.087,-0.209,-0.186,-0.064,440.598,463.219,7.845,13.014,40.125,41.871,14.803,23.630,41.527,197.049,226.245,52.188,51.789,153.089,163.022,277.194,12.900,15.800,41.500,43.300,16.600,24.300,43.400,
2021/04/06 20:56:33,3005.321,84.061,84.061,0.000,5.140,3.435,338.612,121.294,122.130,301.978,306.378,311.839,327.046,269.115,245.222,217.121,36.719,58.524,57.457,49.360,52.688,56.973,55.867,52.821,51.503,52.154,68.085,74.290,62.862,66.002,81.553,85.402,69.344,72.639,81.281,82.710,90.191,90.372,85.878,85.905,65.342,67.548,49.455,49.607,16.739,20.681,44.061,48.561,16.661,15.847,27.312,13.752,48.472,42.198,35.142,23.970,46.812,37.381,20.750,9.563,-0.095,-0.209,-0.199,-0.085,-0.225,-0.168,-0.064,440.059,462.946,7.845,13.014,40.125,41.871,14.803,23.630,41.527,197.049,226.245,52.188,51.789,153.089,163.022,277.194,12.900,15.800,41.500,43.300,16.600,24.300,43.400,
2021/04/06 20:56:34,3005.428,84.243,84.243,0.000,5.140,3.435,338.385,121.294,122.130,301.978,306.378,311.839,327.046,269.115,245.222,217.356,36.719,58.524,57.374,49.360,52.688,56.973,55.867,52.821,51.579,52.071,68.085,74.268,62.862,65.980,81.553,85.343,69.344,72.639,81.281,82.710,90.191,90.291,85.878,85.883,65.342,67.450,49.455,49.505,16.467,19.315,43.772,47.923,16.387,15.027,27.950,13.661,48.927,42.563,35.324,24.152,46.903,37.381,21.114,9.563,-0.097,-0.210,-0.194,-0.091,-0.228,-0.181,-0.064,439.535,462.672,7.845,13.014,40.125,41.871,14.803,23.630,41.527,197.049,226.245,52.188,51.789,153.089,163.022,277.194,12.900,15.800,41.500,43.300,16.600,24.300,43.400,
2021/04/06 20:56:35,3005.507,83.879,83.879,0.000,5.140,3.435,338.405,121.315,121.879,301.998,306.378,311.859,326.819,269.135,245.222,217.377,36.719,58.590,57.457,49.360,52.688,56.973,55.867,52.821,51.579,52.154,68.018,74.290,62.796,66.002,81.553,85.343,69.344,72.639,81.281,82.710,90.191,90.372,85.878,85.905,65.342,67.472,49.455,49.607,17.467,19.042,43.579,48.652,16.661,15.392,28.223,14.026,49.018,42.198,35.415,24.152,46.903,37.381,21.114,9.563,-0.087,-0.201,-0.187,-0.090,-0.221,-0.177,-0.064,439.041,462.338,7.845,13.014,40.125,41.871,14.803,23.630,41.527,197.049,226.245,52.188,51.789,153.089,163.022,277.194,12.900,15.800,41.500,43.300,16.600,24.300,43.400,
2021/04/06 20:56:36,3005.642,82.606,82.606,0.000,5.103,3.435,338.405,121.294,122.130,301.978,306.378,311.613,326.819,269.115,245.222,217.377,36.719,58.524,57.435,49.360,52.688,56.973,55.845,52.882,51.579,52.207,68.085,74.268,62.796,65.980,81.553,85.343,69.344,72.639,81.345,82.784,90.191,90.350,85.813,85.942,65.342,67.526,49.455,49.584,17.649,20.681,43.290,50.018,16.479,15.574,27.677,13.934,48.563,42.198,35.324,24.152,46.903,37.473,20.932,9.563,-0.095,-0.214,-0.198,-0.095,-0.229,-0.186,-0.064,438.533,462.162,10.890,12.657,37.592,42.393,12.981,25.384,42.042,187.386,244.245,51.697,50.264,158.772,163.993,276.145,13.000,16.000,39.000,43.700,14.700,25.900,43.900,
2021/04/06 20:56:37,3005.839,82.060,82.060,0.000,5.103,3.435,338.158,121.294,121.857,301.978,306.131,311.613,326.572,268.880,244.966,217.356,36.694,58.524,57.435,49.360,52.688,56.951,55.928,52.799,51.481,52.132,68.018,74.329,62.862,65.980,81.553,85.322,69.344,72.617,81.345,82.689,90.126,90.350,85.813,85.883,65.275,67.450,49.386,49.584,17.103,19.497,44.736,50.200,18.755,17.213,27.677,13.752,48.836,42.654,35.415,24.335,46.903,37.473,21.205,9.563,-0.100,-0.214,-0.198,-0.094,-0.218,-0.183,-0.064,438.019,461.777,10.890,12.657,37.592,42.393,12.981,25.384,42.042,187.386,244.245,51.697,50.264,158.772,163.993,276.145,13.000,16.000,39.000,43.700,14.700,25.900,43.900,
2021/04/06 20:56:38,3006.036,82.606,82.606,0.000,5.103,3.435,338.158,121.294,122.130,301.978,306.378,311.613,326.591,269.115,244.987,217.356,36.719,58.524,57.457,49.360,52.688,56.897,55.867,52.821,51.579,52.154,68.085,74.351,62.862,66.002,81.553,85.343,69.344,72.639,81.281,82.784,90.191,90.372,85.878,85.964,65.275,67.472,49.386,49.670,18.559,19.224,44.254,49.380,16.205,15.118,27.768,14.117,49.018,42.745,35.233,23.970,46.995,37.381,21.023,9.472,-0.102,-0.220,-0.203,-0.096,-0.229,-0.184,-0.064,437.488,461.443,10.890,12.657,37.592,42.393,12.981,25.384,42.042,187.386,244.245,51.697,50.264,158.772,163.993,276.145,13.000,16.000,39.000,43.700,14.700,25.900,43.900,
2021/04/06 20:56:39,3006.210,82.787,82.787,0.000,5.103,3.435,338.158,121.294,122.108,301.751,306.131,311.386,326.345,269.115,244.966,217.592,36.694,58.590,57.457,49.291,52.688,56.897,55.845,52.821,51.503,52.154,68.085,74.290,62.862,66.002,81.553,85.343,69.344,72.639,81.345,82.710,90.191,90.372,85.878,85.905,65.275,67.472,49.386,49.607,17.012,18.950,44.543,48.743,18.572,16.849,27.495,14.026,48.654,42.472,35.415,24.335,46.995,37.381,21.387,9.654,-0.090,-0.212,-0.199,-0.076,-0.232,-0.186,-0.064,436.968,461.221,10.890,12.657,37.592,42.393,12.981,25.384,42.042,187.386,244.245,51.697,50.264,158.772,163.993,276.145,13.000,16.000,39.000,43.700,14.700,25.900,43.900,
2021/04/06 20:56:40,3006.154,82.787,82.787,0.000,5.103,3.435,338.178,121.294,121.879,301.751,306.151,311.386,326.364,268.880,244.987,217.377,36.719,58.524,57.457,49.360,52.688,56.897,55.845,52.821,51.579,52.154,68.085,74.351,62.796,66.002,81.618,85.343,69.344,72.639,81.281,82.784,90.191,90.372,85.878,85.964,65.275,67.472,49.455,49.607,17.740,18.586,44.832,48.743,17.571,16.211,27.859,14.299,48.836,42.472,35.415,24.335,46.903,37.381,21.205,9.563,-0.093,-0.218,-0.201,-0.092,-0.229,-0.199,-0.064,436.432,460.836,10.890,12.657,37.592,42.393,12.981,25.384,42.042,187.386,244.245,51.697,50.264,158.772,163.993,276.145,13.000,16.000,39.000,43.700,14.700,25.900,43.900,
2021/04/06 20:56:41,3005.839,82.787,82.787,0.000,5.140,3.435,337.950,121.294,121.857,301.751,306.131,311.386,326.117,268.880,244.966,217.612,36.694,58.524,57.457,49.360,52.688,56.897,55.867,52.821,51.503,52.154,68.085,74.351,62.862,66.002,81.553,85.343,69.344,72.639,81.345,82.784,90.191,90.372,85.878,85.964,65.275,67.411,49.455,49.607,16.012,20.044,44.736,49.016,16.114,15.574,27.495,14.117,48.563,42.289,35.597,24.426,46.995,37.473,21.023,9.472,-0.088,-0.215,-0.203,-0.087,-0.227,-0.184,-0.064,435.942,460.553,9.519,11.261,37.515,44.518,12.049,24.642,41.304,189.067,217.786,47.593,50.194,161.114,165.907,276.953,13.900,14.000,39.300,45.900,13.300,25.400,43.300,
2021/04/06 20:56:42,3005.653,82.060,82.060,0.000,5.103,3.435,337.950,121.294,121.857,301.751,306.131,311.386,326.117,268.880,244.966,217.612,36.694,58.524,57.435,49.360,52.688,56.973,55.845,52.821,51.579,52.132,68.085,74.329,62.862,65.980,81.553,85.402,69.410,72.715,81.345,82.784,90.191,90.350,85.878,85.883,65.209,67.389,49.455,49.584,17.467,19.679,43.965,50.383,16.023,15.665,27.768,14.117,48.836,42.472,35.688,24.517,47.086,37.473,21.023,9.472,-0.095,-0.206,-0.204,-0.095,-0.215,-0.186,-0.064,435.442,460.270,9.519,11.261,37.515,44.518,12.049,24.642,41.304,189.067,217.786,47.593,50.194,161.114,165.907,276.953,13.900,14.000,39.300,45.900,13.300,25.400,43.300,
2021/04/06 20:56:43,3005.231,81.332,81.332,0.000,5.140,3.435,337.931,121.294,121.857,301.751,306.131,311.159,325.890,268.880,244.731,217.592,36.694,58.524,57.457,49.360,52.688,56.897,55.845,52.821,51.579,52.154,68.085,74.351,62.796,66.002,81.618,85.343,69.410,72.639,81.345,82.784,90.191,90.372,85.878,85.964,65.209,67.411,49.455,49.670,16.467,18.222,44.350,50.018,17.025,16.029,27.586,14.208,49.018,43.292,35.688,24.790,46.903,37.473,21.296,9.563,-0.097,-0.205,-0.200,-0.082,-0.222,-0.173,-0.064,434.861,459.992,9.519,11.261,37.515,44.518,12.049,24.642,41.304,189.067,217.786,47.593,50.194,161.114,165.907,276.953,13.900,14.000,39.300,45.900,13.300,25.400,43.300,
2021/04/06 20:56:44,3005.125,80.240,80.240,0.000,5.140,3.435,337.723,121.294,121.857,301.751,305.904,311.159,325.890,268.880,244.731,217.612,36.694,58.524,57.533,49.291,52.688,56.973,55.845,52.882,51.579,52.229,68.085,74.351,62.796,66.002,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.372,85.813,85.964,65.209,67.411,49.455,49.670,16.921,18.950,42.615,50.109,16.296,14.845,27.859,14.299,49.018,42.745,35.506,24.517,46.903,37.381,21.023,9.654,-0.094,-0.204,-0.193,-0.090,-0.225,-0.181,-0.064,434.322,459.663,9.519,11.261,37.515,44.518,12.049,24.642,41.304,189.067,217.786,47.593,50.194,161.114,165.907,276.953,13.900,14.000,39.300,45.900,13.300,25.400,43.300,
2021/04/06 20:56:45,3005.001,80.058,80.058,0.000,5.140,3.435,337.703,121.294,121.857,301.524,305.904,311.159,325.663,268.880,244.731,217.592,36.694,58.524,57.457,49.360,52.688,56.897,55.845,52.821,51.579,52.154,68.085,74.351,62.796,66.002,81.553,85.343,69.410,72.639,81.345,82.710,90.126,90.372,85.813,85.964,65.209,67.411,49.455,49.670,16.921,20.226,43.290,49.654,16.934,15.756,27.768,14.117,48.654,43.019,35.506,24.699,46.903,37.473,21.296,9.563,-0.095,-0.220,-0.199,-0.099,-0.233,-0.191,-0.064,433.736,459.334,9.985,13.963,40.057,43.748,12.077,24.436,41.513,187.481,231.981,49.150,52.056,154.496,164.087,275.807,13.000,15.300,41.300,44.800,13.400,24.900,43.500,
2021/04/06 20:56:46,3004.973,79.876,79.876,0.000,5.140,3.435,337.703,121.294,121.857,301.524,305.904,311.159,325.436,268.880,244.731,217.827,36.694,58.524,57.435,49.291,52.688,56.897,55.845,52.882,51.579,52.132,68.085,74.268,62.796,65.980,81.553,85.343,69.344,72.715,81.345,82.784,90.126,90.291,85.813,85.883,65.209,67.329,49.455,49.584,16.467,19.224,43.675,49.654,16.479,15.392,27.950,14.481,48.563,42.472,35.142,24.152,46.995,37.473,21.478,9.563,-0.099,-0.219,-0.203,-0.099,-0.233,-0.190,-0.064,433.185,459.051,9.985,13.963,40.057,43.748,12.077,24.436,41.513,187.481,231.981,49.150,52.056,154.496,164.087,275.807,13.000,15.300,41.300,44.800,13.400,24.900,43.500,
2021/04/06 20:56:47,3004.894,80.058,80.058,0.000,5.140,3.435,337.703,121.294,121.857,301.524,305.677,310.932,325.436,268.645,244.731,217.827,36.694,58.590,57.457,49.360,52.622,56.897,55.867,52.821,51.579,52.154,68.085,74.351,62.862,66.002,81.553,85.343,69.410,72.715,81.345,82.710,90.126,90.372,85.813,85.905,65.142,67.411,49.455,49.670,16.648,20.044,43.772,48.561,16.296,15.209,27.768,14.117,48.745,42.927,35.415,24.517,46.995,37.564,21.478,9.563,-0.102,-0.218,-0.204,-0.096,-0.218,-0.175,-0.064,432.641,458.717,9.985,13.963,40.057,43.748,12.077,24.436,41.513,187.481,231.981,49.150,52.056,154.496,164.087,275.807,13.000,15.300,41.300,44.800,13.400,24.900,43.500,
2021/04/06 20:56:48,3004.860,78.967,78.967,0.000,5.140,3.435,337.496,121.294,121.627,301.524,305.697,310.932,325.229,268.645,244.752,217.848,36.719,58.524,57.533,49.291,52.622,56.973,55.867,52.882,51.579,52.229,68.085,74.426,62.862,66.063,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.446,85.813,85.964,65.142,67.411,49.455,49.733,18.104,20.044,45.411,49.198,17.207,16.120,28.132,14.390,49.109,43.110,35.324,24.426,46.903,37.473,21.114,9.563,-0.104,-0.216,-0.203,-0.101,-0.227,-0.177,-0.064,432.025,458.383,9.985,13.963,40.057,43.748,12.077,24.436,41.513,187.481,231.981,49.150,52.056,154.496,164.087,275.807,13.000,15.300,41.300,44.800,13.400,24.900,43.500,
2021/04/06 20:56:49,3004.854,78.421,78.421,0.000,5.140,3.435,337.476,121.294,121.857,301.524,305.677,310.705,325.209,268.645,244.496,217.827,36.694,58.590,57.533,49.360,52.688,56.973,55.867,52.821,51.579,52.229,68.085,74.426,62.862,66.063,81.553,85.343,69.344,72.715,81.345,82.784,90.191,90.372,85.878,85.964,65.142,67.411,49.455,49.733,16.103,19.679,44.543,48.196,16.114,16.302,27.221,14.299,49.109,43.292,35.688,24.973,46.903,37.473,21.023,9.472,-0.093,-0.214,-0.201,-0.078,-0.232,-0.189,-0.064,431.493,457.994,9.985,13.963,40.057,43.748,12.077,24.436,41.513,187.481,231.981,49.150,52.056,154.496,164.087,275.807,13.000,15.300,41.300,44.800,13.400,24.900,43.500,
2021/04/06 20:56:50,3004.843,78.603,78.603,0.000,5.103,3.435,337.496,121.294,121.605,301.524,305.677,310.932,324.982,268.645,244.496,217.848,36.694,58.590,57.457,49.360,52.622,56.875,55.845,52.799,51.557,52.154,68.085,74.351,62.796,66.002,81.553,85.322,69.344,72.617,81.345,82.689,90.191,90.372,85.878,85.964,65.142,67.351,49.455,49.670,17.558,20.226,44.157,49.107,16.023,15.938,27.768,14.754,49.200,43.474,35.688,24.699,46.903,37.564,21.205,9.563,-0.090,-0.216,-0.199,-0.084,-0.231,-0.194,-0.064,430.917,457.711,9.985,13.963,40.057,43.748,12.077,24.436,41.513,187.481,231.981,49.150,52.056,154.496,164.087,275.807,13.000,15.300,41.300,44.800,13.400,24.900,43.500,
2021/04/06 20:56:51,3004.646,78.785,78.785,0.000,5.103,3.435,337.249,121.042,121.857,301.297,305.677,310.705,324.982,268.645,244.496,217.827,36.694,58.524,57.457,49.360,52.622,56.973,55.769,52.821,51.579,52.093,68.085,74.351,62.862,66.002,81.553,85.402,69.410,72.639,81.345,82.710,90.191,90.313,85.878,85.845,65.142,67.351,49.455,49.607,17.558,19.679,43.482,49.472,16.023,14.936,27.950,14.117,49.473,43.110,35.597,24.426,46.903,37.564,21.114,9.472,-0.091,-0.230,-0.204,-0.092,-0.236,-0.191,-0.064,430.319,457.326,10.770,10.456,33.886,42.123,13.860,27.116,41.792,195.069,236.310,54.246,47.790,171.285,163.503,275.492,13.000,13.100,35.600,43.600,15.400,27.600,43.700,
2021/04/06 20:56:52,3004.579,77.511,77.511,0.000,5.140,3.435,337.249,121.042,121.879,301.297,305.469,310.478,324.774,268.645,244.281,218.062,36.719,58.590,57.457,49.360,52.688,56.973,55.867,52.821,51.503,52.154,68.085,74.351,62.796,66.063,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.372,85.878,85.964,65.076,67.351,49.455,49.670,17.285,19.679,43.097,49.745,16.205,15.301,27.495,14.663,48.927,43.748,35.324,24.973,46.995,37.655,21.205,9.472,-0.100,-0.229,-0.216,-0.101,-0.223,-0.205,-0.064,429.216,456.714,10.770,10.456,33.886,42.123,13.860,27.116,41.792,195.069,236.310,54.246,47.790,171.285,163.503,275.492,13.000,13.100,35.600,43.600,15.400,27.600,43.700,
2021/04/06 20:56:53,3004.579,77.511,77.511,0.000,5.140,3.435,337.249,121.042,121.879,301.297,305.469,310.478,324.774,268.645,244.281,218.062,36.719,58.590,57.457,49.360,52.688,56.973,55.867,52.821,51.503,52.154,68.085,74.351,62.796,66.063,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.372,85.878,85.964,65.076,67.351,49.455,49.670,17.285,19.679,43.097,49.745,16.205,15.301,27.495,14.663,48.927,43.748,35.324,24.973,46.995,37.655,21.205,9.472,-0.100,-0.229,-0.216,-0.101,-0.223,-0.205,-0.064,429.216,456.714,10.770,10.456,33.886,42.123,13.860,27.116,41.792,195.069,236.310,54.246,47.790,171.285,163.503,275.492,13.000,13.100,35.600,43.600,15.400,27.600,43.700,
2021/04/06 20:56:54,3004.511,77.329,77.329,0.000,5.140,3.435,337.249,121.064,121.627,301.317,305.469,310.271,324.547,268.665,244.281,218.062,36.719,58.524,57.533,49.360,52.688,56.973,55.928,52.882,51.639,52.154,68.085,74.351,62.862,66.002,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.372,85.878,85.964,65.076,67.351,49.455,49.670,16.376,18.950,44.061,48.925,16.934,16.120,27.495,14.208,48.745,44.021,35.415,25.155,46.903,37.564,21.387,9.563,-0.097,-0.210,-0.204,-0.080,-0.219,-0.172,-0.064,428.630,456.320,10.770,10.456,33.886,42.123,13.860,27.116,41.792,195.069,236.310,54.246,47.790,171.285,163.503,275.492,13.000,13.100,35.600,43.600,15.400,27.600,43.700,
2021/04/06 20:56:55,3004.467,77.147,77.147,0.000,5.140,3.435,337.249,121.042,121.605,301.070,305.450,310.024,324.300,268.410,244.261,218.062,36.694,58.524,57.435,49.360,52.664,56.973,55.845,52.821,51.579,52.132,68.085,74.329,62.862,65.980,81.530,85.402,69.319,72.715,81.322,82.784,90.191,90.350,85.878,85.942,65.076,67.253,49.455,49.647,16.648,19.224,44.832,48.925,15.659,15.938,27.495,14.572,48.745,43.930,35.415,25.246,46.903,37.655,21.387,9.563,-0.099,-0.210,-0.199,-0.092,-0.227,-0.177,-0.064,428.086,456.041,10.770,10.456,33.886,42.123,13.860,27.116,41.792,195.069,236.310,54.246,47.790,171.285,163.503,275.492,13.000,13.100,35.600,43.600,15.400,27.600,43.700,
2021/04/06 20:56:56,3004.371,76.419,76.419,0.000,5.103,3.435,337.021,121.042,121.605,301.070,305.450,310.024,324.300,268.645,244.026,218.062,36.694,58.524,57.533,49.360,52.688,56.973,55.845,52.821,51.579,52.154,68.085,74.351,62.862,66.063,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.372,85.878,85.964,65.076,67.275,49.455,49.733,16.830,19.497,44.736,47.923,17.207,16.849,28.223,14.299,48.381,44.386,35.506,25.337,46.995,37.746,21.114,9.381,-0.099,-0.208,-0.195,-0.094,-0.228,-0.184,-0.064,427.542,455.662,11.511,8.523,37.134,48.151,11.525,23.820,42.660,219.360,238.921,46.418,51.916,164.396,166.897,276.325,14.200,13.100,38.700,49.400,13.000,24.700,44.600,
2021/04/06 20:56:57,3004.135,76.601,76.601,0.000,5.103,3.435,337.021,121.042,121.605,301.070,305.223,310.024,324.073,268.410,244.261,218.062,36.694,58.524,57.457,49.360,52.664,56.973,55.867,52.821,51.579,52.154,68.085,74.351,62.796,66.063,81.530,85.402,69.319,72.715,81.322,82.784,90.191,90.372,85.813,85.964,65.009,67.275,49.455,49.670,17.194,20.681,44.157,48.378,16.387,16.576,27.586,14.208,48.836,44.568,35.324,25.337,46.903,37.746,21.205,9.381,-0.098,-0.218,-0.199,-0.102,-0.231,-0.191,-0.064,426.924,455.272,11.511,8.523,37.134,48.151,11.525,23.820,42.660,219.360,238.921,46.418,51.916,164.396,166.897,276.325,14.200,13.100,38.700,49.400,13.000,24.700,44.600,
2021/04/06 20:56:58,3004.011,75.509,75.509,0.000,5.103,3.435,337.021,121.042,121.605,301.070,305.223,309.797,324.073,268.410,244.026,218.062,36.694,58.499,57.533,49.360,52.688,56.973,55.845,52.821,51.579,52.154,68.060,74.351,62.838,66.063,81.553,85.402,69.344,72.715,81.345,82.710,90.102,90.372,85.790,85.964,64.985,67.275,49.430,49.733,16.648,19.679,45.411,49.836,16.296,16.667,27.495,14.481,49.291,44.841,35.597,25.520,46.903,37.655,21.387,9.472,-0.098,-0.215,-0.200,-0.103,-0.231,-0.189,-0.064,426.375,454.933,11.511,8.523,37.134,48.151,11.525,23.820,42.660,219.360,238.921,46.418,51.916,164.396,166.897,276.325,14.200,13.100,38.700,49.400,13.000,24.700,44.600,
2021/04/06 20:56:59,3004.225,74.964,74.964,0.000,5.140,3.435,336.794,121.042,121.605,301.070,305.223,309.570,323.846,268.410,244.026,218.298,36.694,58.524,57.435,49.360,52.664,56.973,55.845,52.882,51.579,52.132,68.085,74.329,62.862,65.980,81.530,85.402,69.253,72.715,81.387,82.784,90.191,90.350,85.878,85.883,65.009,67.192,49.455,49.647,16.830,19.953,43.193,48.652,17.753,17.486,27.495,14.026,48.654,44.386,35.324,25.155,46.995,37.655,21.205,9.381,-0.103,-0.218,-0.203,-0.097,-0.225,-0.181,-0.064,425.267,454.261,11.511,8.523,37.134,48.151,11.525,23.820,42.660,219.360,238.921,46.418,51.916,164.396,166.897,276.325,14.200,13.100,38.700,49.400,13.000,24.700,44.600,
2021/04/06 20:57:00,3004.225,74.964,74.964,0.000,5.140,3.435,336.794,121.042,121.605,301.070,305.223,309.570,323.846,268.410,244.026,218.298,36.694,58.524,57.435,49.360,52.664,56.973,55.845,52.882,51.579,52.132,68.085,74.329,62.862,65.980,81.530,85.402,69.253,72.715,81.387,82.784,90.191,90.350,85.878,85.883,65.009,67.192,49.455,49.647,16.830,19.953,43.193,48.652,17.753,17.486,27.495,14.026,48.654,44.386,35.324,25.155,46.995,37.655,21.205,9.381,-0.103,-0.218,-0.203,-0.097,-0.225,-0.181,-0.064,425.267,454.261,11.511,8.523,37.134,48.151,11.525,23.820,42.660,219.360,238.921,46.418,51.916,164.396,166.897,276.325,14.200,13.100,38.700,49.400,13.000,24.700,44.600,
2021/04/06 20:57:01,3004.337,74.964,74.964,0.000,5.140,3.435,336.567,120.791,121.627,300.844,305.015,309.570,323.639,268.410,244.046,218.298,36.719,58.590,57.435,49.360,52.688,56.951,55.769,52.799,51.481,52.132,68.085,74.329,62.862,66.041,81.553,85.381,69.344,72.693,81.410,82.689,90.126,90.291,85.813,85.883,65.009,67.192,49.455,49.647,16.739,21.137,44.639,49.016,16.570,16.758,27.586,14.208,48.927,44.386,35.688,25.428,46.995,37.655,21.387,9.381,-0.099,-0.216,-0.198,-0.094,-0.225,-0.178,-0.064,424.703,453.932,11.511,8.523,37.134,48.151,11.525,23.820,42.660,219.360,238.921,46.418,51.916,164.396,166.897,276.325,14.200,13.100,38.700,49.400,13.000,24.700,44.600,
2021/04/06 20:57:02,3004.427,74.418,74.418,0.000,5.140,3.435,336.567,121.042,121.605,301.070,304.995,309.343,323.619,268.174,243.790,218.298,36.694,58.590,57.533,49.360,52.688,56.951,55.769,52.799,51.557,52.154,68.085,74.426,62.862,66.063,81.553,85.381,69.344,72.693,81.410,82.762,90.191,90.372,85.878,85.964,64.943,67.214,49.455,49.733,17.103,20.044,43.579,49.016,16.023,16.393,27.859,14.208,48.836,44.841,35.324,25.428,47.268,37.746,21.751,9.472,-0.100,-0.221,-0.204,-0.082,-0.236,-0.191,-0.064,424.154,453.538,10.325,11.236,36.654,43.863,12.776,25.129,41.792,201.595,237.724,51.535,52.503,161.281,165.245,275.492,14.500,15.900,38.500,45.300,13.900,25.500,43.700,
2021/04/06 20:57:03,3004.517,74.236,74.236,0.000,5.140,3.435,336.339,121.042,121.605,300.844,304.995,309.116,323.392,268.174,243.790,218.298,36.694,58.524,57.457,49.360,52.688,56.951,55.769,52.799,51.481,52.154,68.085,74.351,62.862,66.002,81.553,85.381,69.344,72.693,81.345,82.689,90.191,90.372,85.878,85.905,64.943,67.154,49.524,49.670,17.376,20.864,43.000,49.380,16.296,16.302,27.768,14.572,48.654,44.568,35.415,25.337,46.995,37.746,21.478,9.381,-0.094,-0.219,-0.204,-0.090,-0.239,-0.199,-0.064,423.622,453.148,10.325,11.236,36.654,43.863,12.776,25.129,41.792,201.595,237.724,51.535,52.503,161.281,165.245,275.492,14.500,15.900,38.500,45.300,13.900,25.500,43.700,
2021/04/06 20:57:04,3004.500,74.236,74.236,0.000,5.103,3.435,336.339,121.042,121.353,300.844,304.995,309.116,323.165,268.174,243.790,218.298,36.625,58.524,57.457,49.360,52.688,56.973,55.791,52.821,51.579,52.154,68.085,74.351,62.862,66.002,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.372,85.878,85.964,64.943,67.154,49.455,49.733,18.013,20.681,44.543,49.016,17.571,16.576,27.586,14.481,48.836,44.933,35.597,25.702,47.086,37.746,21.387,9.472,-0.091,-0.230,-0.204,-0.090,-0.237,-0.193,-0.064,423.054,452.759,10.325,11.236,36.654,43.863,12.776,25.129,41.792,201.595,237.724,51.535,52.503,161.281,165.245,275.492,14.500,15.900,38.500,45.300,13.900,25.500,43.700,
2021/04/06 20:57:05,3004.602,73.872,73.872,0.000,5.140,3.435,336.339,121.042,121.605,300.844,304.768,309.116,323.165,268.174,243.555,218.298,36.694,58.590,57.533,49.291,52.754,56.973,55.769,52.821,51.579,52.154,68.085,74.351,62.862,66.063,81.553,85.402,69.344,72.715,81.345,82.784,90.191,90.372,85.878,85.964,64.876,67.154,49.524,49.733,17.285,18.859,42.711,50.292,16.752,15.938,27.677,14.481,49.291,45.388,35.506,25.520,47.086,37.655,21.569,9.563,-0.097,-0.226,-0.210,-0.095,-0.233,-0.197,-0.064,422.490,452.374,10.325,11.236,36.654,43.863,12.776,25.129,41.792,201.595,237.724,51.535,52.503,161.281,165.245,275.492,14.500,15.900,38.500,45.300,13.900,25.500,43.700,
2021/04/06 20:57:06,3004.495,73.508,73.508,0.000,5.140,3.435,336.339,121.042,121.605,300.844,304.995,308.889,323.165,268.174,243.790,218.533,36.694,58.524,57.457,49.360,52.664,57.011,55.867,52.860,51.557,52.154,68.085,74.351,62.862,66.002,81.530,85.381,69.319,72.754,81.322,82.762,90.191,90.372,85.878,85.964,64.943,67.154,49.524,49.733,16.830,20.044,43.193,49.836,16.023,15.574,27.677,14.481,48.654,44.750,35.324,25.428,47.086,37.746,21.296,9.381,-0.099,-0.221,-0.212,-0.099,-0.219,-0.199,-0.064,421.929,452.035,10.325,11.236,36.654,43.863,12.776,25.129,41.792,201.595,237.724,51.535,52.503,161.281,165.245,275.492,14.500,15.900,38.500,45.300,13.900,25.500,43.700,
