Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:57:07,3004.360,73.690,73.690,0.000,5.103,3.461,336.112,121.042,121.605,300.844,304.768,308.889,322.938,267.939,243.555,218.533,36.694,58.590,57.533,49.360,52.688,56.951,55.845,52.799,51.557,52.154,68.085,74.351,62.862,66.063,81.553,85.381,69.277,72.693,81.410,82.689,90.191,90.372,85.878,85.964,64.876,67.154,49.455,49.733,16.648,19.770,43.290,49.563,16.114,15.574,27.495,14.299,48.927,44.841,35.233,25.337,46.995,37.746,21.387,9.472,-0.101,-0.219,-0.208,-0.085,-0.223,-0.178,-0.064,421.385,451.701,10.325,11.236,36.654,43.863,12.776,25.129,41.792,201.595,237.724,51.535,52.503,161.281,165.245,275.492,14.500,15.900,38.500,45.300,13.900,25.500,43.700,
2021/04/06 20:57:08,3004.118,72.598,72.598,0.000,5.140,3.435,336.132,120.791,121.375,300.844,304.788,308.662,322.730,267.939,243.576,218.554,36.719,58.524,57.457,49.360,52.730,56.973,55.845,52.821,51.579,52.154,68.085,74.351,62.862,66.002,81.594,85.402,69.319,72.715,81.387,82.784,90.191,90.372,85.813,85.964,64.876,67.078,49.524,49.733,17.558,20.955,43.675,50.292,15.841,15.301,27.677,14.299,48.836,45.206,35.142,25.611,46.903,37.746,21.478,9.381,-0.099,-0.212,-0.200,-0.092,-0.229,-0.177,-0.064,420.791,451.256,7.622,7.280,39.373,41.484,13.242,23.850,41.603,218.073,254.055,50.772,50.477,154.983,162.933,275.656,12.600,12.200,40.700,42.900,15.100,24.500,43.500,
2021/04/06 20:57:09,3003.764,72.598,72.598,0.000,5.140,3.435,336.112,120.791,121.353,300.617,304.768,308.662,322.711,267.939,243.555,218.533,36.694,58.590,57.562,49.291,52.688,56.951,55.867,52.860,51.557,52.259,68.085,74.456,62.862,66.092,81.553,85.381,69.344,72.693,81.410,82.689,90.191,90.401,85.878,85.993,64.876,67.108,49.524,49.764,17.012,19.588,44.061,49.198,16.479,17.304,27.495,14.390,49.018,44.750,35.506,25.884,47.086,37.746,21.296,9.381,-0.099,-0.209,-0.195,-0.093,-0.228,-0.183,-0.064,420.173,450.918,7.622,7.280,39.373,41.484,13.242,23.850,41.603,218.073,254.055,50.772,50.477,154.983,162.933,275.656,12.600,12.200,40.700,42.900,15.100,24.500,43.500,
2021/04/06 20:57:10,3003.545,71.507,71.507,0.000,5.140,3.435,335.905,120.791,121.353,300.844,304.768,308.435,322.484,267.939,243.320,218.554,36.694,58.499,57.533,49.360,52.664,56.973,55.769,52.882,51.579,52.154,68.060,74.351,62.838,66.063,81.530,85.402,69.253,72.715,81.387,82.784,90.102,90.372,85.790,85.964,64.852,67.078,49.499,49.733,17.649,22.413,43.482,49.472,16.843,16.485,27.495,14.663,48.563,44.933,35.597,25.884,46.995,37.746,21.205,9.290,-0.103,-0.221,-0.204,-0.106,-0.236,-0.196,-0.064,419.605,450.543,7.622,7.280,39.373,41.484,13.242,23.850,41.603,218.073,254.055,50.772,50.477,154.983,162.933,275.656,12.600,12.200,40.700,42.900,15.100,24.500,43.500,
2021/04/06 20:57:11,3003.500,71.143,71.143,0.000,5.140,3.435,335.885,120.791,121.605,300.617,304.768,308.435,322.484,267.704,243.320,218.533,36.694,58.524,57.457,49.291,52.622,56.973,55.769,52.821,51.579,52.154,68.085,74.351,62.862,66.002,81.553,85.402,69.344,72.715,81.410,82.784,90.126,90.372,85.813,85.964,64.810,67.017,49.524,49.733,17.467,21.410,45.411,50.018,18.208,17.577,28.314,14.663,49.018,45.024,35.506,25.793,46.903,37.746,21.660,9.381,-0.100,-0.220,-0.200,-0.105,-0.233,-0.193,-0.064,418.912,450.139,10.712,14.760,38.053,43.996,11.868,24.990,42.290,182.675,242.567,50.117,50.811,159.274,163.015,275.428,13.000,16.900,39.500,45.300,13.100,25.600,44.100,
2021/04/06 20:57:12,3003.460,70.961,70.961,0.000,5.140,3.435,335.885,120.791,121.375,300.617,304.561,308.208,322.276,267.939,243.341,218.533,36.719,58.524,57.457,49.360,52.622,56.951,55.709,52.799,51.557,52.154,68.085,74.351,62.862,66.063,81.553,85.381,69.344,72.754,81.410,82.762,90.126,90.372,85.813,85.964,64.810,67.017,49.455,49.733,16.921,20.135,43.965,48.743,16.114,16.393,28.041,14.026,48.927,44.933,35.324,25.702,46.903,37.746,21.387,9.381,-0.103,-0.220,-0.207,-0.103,-0.234,-0.196,-0.064,418.311,449.754,10.712,14.760,38.053,43.996,11.868,24.990,42.290,182.675,242.567,50.117,50.811,159.274,163.015,275.428,13.000,16.900,39.500,45.300,13.100,25.600,44.100,
2021/04/06 20:57:13,3003.590,70.779,70.779,0.000,5.140,3.435,335.657,120.791,121.353,300.617,304.541,308.208,322.029,267.939,243.085,218.769,36.694,58.499,57.435,49.360,52.688,56.875,55.709,52.799,51.557,52.071,68.060,74.329,62.772,65.980,81.553,85.381,69.344,72.693,81.410,82.762,90.102,90.350,85.790,85.883,64.786,66.995,49.499,49.710,17.285,19.588,44.543,49.927,16.934,16.667,28.041,14.572,49.018,45.297,35.324,25.793,46.995,37.746,21.296,9.290,-0.103,-0.224,-0.206,-0.098,-0.221,-0.185,-0.064,417.681,449.309,10.712,14.760,38.053,43.996,11.868,24.990,42.290,182.675,242.567,50.117,50.811,159.274,163.015,275.428,13.000,16.900,39.500,45.300,13.100,25.600,44.100,
2021/04/06 20:57:14,3003.528,70.779,70.779,0.000,5.140,3.435,335.657,120.539,121.353,300.617,304.541,308.208,322.029,267.939,243.085,218.769,36.694,58.524,57.457,49.316,52.664,56.951,55.709,52.860,51.557,52.154,68.085,74.351,62.862,66.063,81.594,85.381,69.253,72.754,81.322,82.762,90.126,90.372,85.813,85.964,64.810,67.017,49.524,49.733,16.739,19.133,44.736,48.196,16.752,17.031,27.586,14.026,48.927,45.115,35.415,25.702,47.086,37.746,21.569,9.472,-0.104,-0.226,-0.206,-0.099,-0.229,-0.185,-0.064,417.087,448.924,10.712,14.760,38.053,43.996,11.868,24.990,42.290,182.675,242.567,50.117,50.811,159.274,163.015,275.428,13.000,16.900,39.500,45.300,13.100,25.600,44.100,
2021/04/06 20:57:15,3003.444,70.597,70.597,0.000,5.140,3.435,335.657,120.791,121.353,300.617,304.541,307.982,321.802,267.704,243.085,218.769,36.694,58.590,57.457,49.291,52.664,56.951,55.709,52.860,51.557,52.154,68.085,74.351,62.862,66.063,81.594,85.455,69.319,72.754,81.387,82.762,90.126,90.372,85.878,85.905,64.810,66.942,49.524,49.733,17.194,19.953,45.025,48.561,18.299,18.397,28.132,14.026,48.654,44.933,35.324,25.702,46.903,37.746,21.478,9.381,-0.103,-0.223,-0.208,-0.103,-0.236,-0.193,-0.064,416.469,448.590,7.603,8.766,34.972,42.760,11.788,25.153,41.972,206.565,244.312,47.781,51.361,165.256,163.366,275.194,11.100,12.200,36.500,44.400,13.700,25.800,44.000,
2021/04/06 20:57:16,3003.354,70.051,70.051,0.000,5.103,3.435,335.430,120.539,121.375,300.617,304.334,307.755,321.595,267.704,243.105,218.769,36.719,58.524,57.533,49.291,52.688,56.875,55.731,52.799,51.557,52.154,68.085,74.351,62.862,66.063,81.553,85.381,69.344,72.693,81.410,82.762,90.191,90.372,85.813,85.964,64.744,67.017,49.524,49.733,19.105,20.773,45.604,49.654,19.756,19.126,28.132,13.843,48.654,45.388,35.506,25.793,46.995,37.746,21.569,9.472,-0.107,-0.226,-0.216,-0.095,-0.241,-0.207,-0.064,415.883,448.196,7.603,8.766,34.972,42.760,11.788,25.153,41.972,206.565,244.312,47.781,51.361,165.256,163.366,275.194,11.100,12.200,36.500,44.400,13.700,25.800,44.000,
2021/04/06 20:57:17,3003.460,68.959,68.959,0.000,5.140,3.435,335.430,120.539,121.375,300.390,304.334,307.755,321.595,267.704,242.870,218.769,36.719,58.524,57.562,49.291,52.664,56.951,55.633,52.860,51.557,52.183,68.085,74.456,62.862,66.092,81.530,85.381,69.253,72.754,81.387,82.762,90.191,90.401,85.878,85.993,64.810,66.971,49.524,49.843,18.286,21.046,43.965,51.385,17.298,16.576,28.041,14.117,48.927,45.115,35.233,25.793,46.995,37.746,21.296,9.290,-0.094,-0.211,-0.200,-0.091,-0.233,-0.197,-0.064,415.282,447.756,7.603,8.766,34.972,42.760,11.788,25.153,41.972,206.565,244.312,47.781,51.361,165.256,163.366,275.194,11.100,12.200,36.500,44.400,13.700,25.800,44.000,
2021/04/06 20:57:18,3003.640,68.595,68.595,0.000,5.140,3.435,335.223,120.539,121.353,300.390,304.314,307.755,321.348,267.469,242.850,218.789,36.694,58.566,57.435,49.291,52.688,56.875,55.655,52.799,51.557,52.071,68.127,74.268,62.838,65.980,81.553,85.381,69.344,72.754,81.410,82.762,90.167,90.291,85.854,85.883,64.719,66.859,49.499,49.647,17.558,20.773,45.314,49.289,19.028,18.306,27.404,13.934,48.563,45.115,35.233,25.884,47.177,37.746,21.569,9.381,-0.102,-0.230,-0.214,-0.101,-0.237,-0.212,-0.064,414.629,447.361,7.603,8.766,34.972,42.760,11.788,25.153,41.972,206.565,244.312,47.781,51.361,165.256,163.366,275.194,11.100,12.200,36.500,44.400,13.700,25.800,44.000,
2021/04/06 20:57:19,3003.876,68.595,68.595,0.000,5.103,3.435,335.223,120.539,121.375,300.390,304.107,307.528,321.141,267.469,242.870,218.789,36.719,58.524,57.435,49.291,52.664,56.951,55.655,52.799,51.557,52.071,68.085,74.268,62.862,65.980,81.530,85.381,69.253,72.754,81.387,82.762,90.191,90.291,85.878,85.883,64.744,66.859,49.524,49.710,18.104,23.050,44.736,50.929,18.117,16.940,27.859,14.117,48.563,45.935,35.233,25.975,46.995,37.655,21.296,9.290,-0.097,-0.236,-0.217,-0.099,-0.238,-0.204,-0.064,414.033,446.977,7.603,8.766,34.972,42.760,11.788,25.153,41.972,206.565,244.312,47.781,51.361,165.256,163.366,275.194,11.100,12.200,36.500,44.400,13.700,25.800,44.000,
2021/04/06 20:57:20,3003.994,68.595,68.595,0.000,5.140,3.435,335.203,120.791,121.353,300.390,304.087,307.528,321.121,267.469,242.850,218.769,36.694,58.590,57.457,49.291,52.664,56.951,55.731,52.860,51.557,52.154,68.085,74.351,62.862,66.002,81.594,85.381,69.253,72.754,81.387,82.762,90.191,90.372,85.878,85.964,64.677,66.881,49.524,49.733,16.012,19.862,44.254,48.196,16.479,16.485,27.312,13.479,48.290,45.115,35.324,25.793,47.086,37.746,21.296,9.290,-0.099,-0.227,-0.212,-0.096,-0.229,-0.198,-0.064,413.385,446.578,7.603,8.766,34.972,42.760,11.788,25.153,41.972,206.565,244.312,47.781,51.361,165.256,163.366,275.194,11.100,12.200,36.500,44.400,13.700,25.800,44.000,
2021/04/06 20:57:21,3003.983,67.686,67.686,0.000,5.140,3.435,334.976,120.791,121.353,300.390,304.087,307.528,320.894,267.469,242.615,218.769,36.694,58.566,57.533,49.291,52.597,56.951,55.655,52.860,51.557,52.154,68.060,74.351,62.838,66.063,81.530,85.381,69.319,72.754,81.387,82.762,90.167,90.372,85.854,85.964,64.653,66.881,49.499,49.812,17.558,19.133,43.675,49.745,16.023,16.120,27.404,13.297,49.018,46.026,35.324,26.066,46.995,37.655,21.205,9.199,-0.103,-0.220,-0.212,-0.102,-0.218,-0.198,-0.064,412.799,446.087,7.770,8.987,39.447,42.584,11.673,23.888,41.855,211.849,235.426,48.186,53.884,154.094,163.462,274.934,11.100,10.900,40.900,43.900,14.200,24.400,43.700,
2021/04/06 20:57:22,3004.095,67.504,67.504,0.000,5.140,3.435,334.995,120.791,121.605,300.390,304.087,307.301,320.894,267.234,242.615,218.789,36.694,58.590,57.457,49.291,52.688,56.875,55.633,52.799,51.557,52.154,68.085,74.351,62.862,66.063,81.553,85.381,69.344,72.754,81.410,82.689,90.191,90.372,85.878,85.905,64.677,66.881,49.524,49.812,15.921,20.590,43.579,48.834,16.661,17.031,27.039,13.479,48.927,45.571,35.506,26.249,47.177,37.746,21.296,9.290,-0.101,-0.214,-0.204,-0.087,-0.226,-0.172,-0.064,412.191,445.748,7.770,8.987,39.447,42.584,11.673,23.888,41.855,211.849,235.426,48.186,53.884,154.094,163.462,274.934,11.100,10.900,40.900,43.900,14.200,24.400,43.700,
2021/04/06 20:57:23,3004.169,67.686,67.686,0.000,5.140,3.435,334.976,120.791,121.375,300.163,304.107,307.301,320.686,267.469,242.635,218.769,36.719,58.566,57.533,49.291,52.688,56.875,55.655,52.799,51.557,52.154,68.060,74.426,62.838,66.063,81.553,85.381,69.277,72.693,81.410,82.689,90.167,90.372,85.854,85.964,64.586,66.881,49.568,49.812,18.286,21.775,44.929,49.289,17.116,17.486,26.857,12.842,47.836,45.024,35.051,25.793,47.268,37.655,21.478,9.107,-0.102,-0.217,-0.203,-0.096,-0.232,-0.186,-0.064,411.555,445.409,7.770,8.987,39.447,42.584,11.673,23.888,41.855,211.849,235.426,48.186,53.884,154.094,163.462,274.934,11.100,10.900,40.900,43.900,14.200,24.400,43.700,
2021/04/06 20:57:24,3004.225,66.958,66.958,0.000,5.103,3.435,334.976,120.791,121.353,300.163,304.087,307.301,320.439,267.469,242.379,219.004,36.694,58.499,57.435,49.291,52.664,56.875,55.731,52.799,51.557,52.132,68.060,74.268,62.838,65.980,81.530,85.322,69.253,72.693,81.387,82.689,90.102,90.291,85.790,85.883,64.653,66.798,49.499,49.710,18.195,22.321,44.350,48.925,16.661,17.122,27.586,12.386,47.836,45.024,35.051,25.884,47.086,37.564,21.205,9.199,-0.104,-0.222,-0.205,-0.103,-0.237,-0.196,-0.064,410.937,444.964,7.770,8.987,39.447,42.584,11.673,23.888,41.855,211.849,235.426,48.186,53.884,154.094,163.462,274.934,11.100,10.900,40.900,43.900,14.200,24.400,43.700,
2021/04/06 20:57:25,3004.236,66.412,66.412,0.000,5.103,3.435,334.748,120.791,121.353,300.390,303.860,307.301,320.439,267.234,242.379,219.004,36.694,58.566,57.457,49.291,52.688,56.951,55.731,52.799,51.557,52.154,68.060,74.351,62.772,66.002,81.618,85.381,69.277,72.754,81.410,82.689,90.167,90.313,85.854,85.905,64.586,66.820,49.499,49.733,18.195,22.504,44.447,49.927,16.661,17.395,27.221,13.024,48.017,45.388,34.960,25.884,47.359,37.473,21.478,9.199,-0.101,-0.227,-0.204,-0.105,-0.237,-0.198,-0.064,410.319,444.575,7.770,8.987,39.447,42.584,11.673,23.888,41.855,211.849,235.426,48.186,53.884,154.094,163.462,274.934,11.100,10.900,40.900,43.900,14.200,24.400,43.700,
2021/04/06 20:57:26,3004.309,66.412,66.412,0.000,5.140,3.435,334.748,120.791,121.375,300.163,303.880,307.074,320.232,267.234,242.400,219.004,36.719,58.524,57.457,49.291,52.664,56.973,55.731,52.882,51.579,52.154,68.085,74.351,62.862,66.063,81.530,85.402,69.253,72.776,81.387,82.784,90.126,90.372,85.813,85.964,64.611,66.820,49.524,49.812,18.377,21.593,45.025,49.836,17.935,17.760,26.493,11.749,48.290,45.571,34.596,25.520,47.177,37.473,21.114,9.016,-0.105,-0.229,-0.208,-0.108,-0.241,-0.199,-0.064,409.742,444.190,7.770,8.987,39.447,42.584,11.673,23.888,41.855,211.849,235.426,48.186,53.884,154.094,163.462,274.934,11.100,10.900,40.900,43.900,14.200,24.400,43.700,
2021/04/06 20:57:27,3004.394,65.684,65.684,0.000,5.140,3.435,334.521,120.791,121.353,300.163,303.860,307.074,320.212,267.234,242.144,218.769,36.694,58.524,57.435,49.291,52.622,56.951,55.709,52.799,51.557,52.071,68.085,74.329,62.862,65.980,81.553,85.381,69.344,72.754,81.410,82.762,90.126,90.291,85.813,85.883,64.611,66.722,49.524,49.710,19.014,20.681,43.868,49.016,15.750,16.485,26.766,11.658,48.017,45.297,34.960,25.975,46.995,37.564,21.023,8.925,-0.104,-0.221,-0.206,-0.099,-0.220,-0.199,-0.064,409.105,443.740,9.144,12.540,41.998,42.480,12.524,22.788,40.986,185.648,237.704,49.635,52.941,152.412,159.179,275.460,13.500,17.200,43.300,43.800,13.900,23.300,42.900,
2021/04/06 20:57:28,3004.534,64.956,64.956,0.000,5.140,3.435,334.521,120.791,121.353,300.163,303.860,306.847,319.985,266.999,241.909,219.004,36.694,58.590,57.435,49.291,52.688,56.973,55.731,52.821,51.579,52.071,68.085,74.329,62.862,65.980,81.553,85.402,69.344,72.776,81.410,82.784,90.126,90.291,85.813,85.883,64.611,66.722,49.524,49.789,17.012,20.135,43.965,48.925,16.296,16.849,26.675,11.475,47.563,45.115,34.869,25.702,47.177,37.473,21.114,9.016,-0.113,-0.229,-0.212,-0.108,-0.234,-0.186,-0.064,408.474,443.295,9.144,12.540,41.998,42.480,12.524,22.788,40.986,185.648,237.704,49.635,52.941,152.412,159.179,275.460,13.500,17.200,43.300,43.800,13.900,23.300,42.900,
2021/04/06 20:57:29,3004.596,65.502,65.502,0.000,5.103,3.435,334.294,120.791,121.353,300.163,303.633,306.847,319.758,266.999,242.144,219.004,36.694,58.590,57.435,49.291,52.688,56.973,55.731,52.821,51.579,52.071,68.151,74.329,62.862,65.980,81.553,85.402,69.277,72.776,81.410,82.784,90.126,90.291,85.813,85.883,64.611,66.722,49.524,49.789,17.922,20.773,43.290,48.469,15.659,16.576,26.948,11.566,47.927,45.479,34.869,25.793,47.086,37.290,21.114,9.016,-0.106,-0.229,-0.208,-0.095,-0.236,-0.194,-0.064,407.873,442.859,9.144,12.540,41.998,42.480,12.524,22.788,40.986,185.648,237.704,49.635,52.941,152.412,159.179,275.460,13.500,17.200,43.300,43.800,13.900,23.300,42.900,
2021/04/06 20:57:30,3004.714,65.320,65.320,0.000,5.140,3.435,334.294,120.539,121.353,300.163,303.633,306.847,319.758,266.999,241.909,219.004,36.694,58.524,57.533,49.291,52.664,56.951,55.709,52.860,51.557,52.154,68.085,74.351,62.862,66.063,81.594,85.381,69.253,72.754,81.387,82.762,90.191,90.372,85.878,85.964,64.544,66.745,49.593,49.812,17.012,23.050,43.097,49.836,17.480,16.849,26.584,11.293,48.108,46.117,34.687,25.793,47.086,37.381,20.841,8.925,-0.101,-0.222,-0.209,-0.087,-0.239,-0.198,-0.064,407.258,442.460,9.144,12.540,41.998,42.480,12.524,22.788,40.986,185.648,237.704,49.635,52.941,152.412,159.179,275.460,13.500,17.200,43.300,43.800,13.900,23.300,42.900,
2021/04/06 20:57:31,3004.770,64.774,64.774,0.000,5.103,3.435,334.294,120.769,121.353,300.143,303.633,306.827,319.531,266.744,241.909,219.004,36.694,58.566,57.457,49.291,52.664,56.897,55.709,52.821,51.579,52.154,68.060,74.351,62.838,66.063,81.530,85.402,69.319,72.776,81.387,82.784,90.167,90.372,85.854,85.964,64.520,66.745,49.499,49.812,17.740,20.408,44.543,48.469,16.570,17.122,26.129,11.111,48.472,45.935,34.960,25.793,47.177,37.381,21.023,9.016,-0.098,-0.224,-0.206,-0.097,-0.240,-0.202,-0.064,406.649,442.015,9.144,12.540,41.998,42.480,12.524,22.788,40.986,185.648,237.704,49.635,52.941,152.412,159.179,275.460,13.500,17.200,43.300,43.800,13.900,23.300,42.900,
2021/04/06 20:57:32,3004.787,64.229,64.229,0.000,5.140,3.435,334.294,120.539,121.353,299.934,303.633,306.620,319.531,266.999,241.909,219.239,36.694,58.566,57.457,49.291,52.688,56.875,55.709,52.799,51.557,52.154,68.060,74.351,62.838,66.063,81.618,85.381,69.277,72.754,81.410,82.762,90.167,90.372,85.854,85.964,64.520,66.745,49.568,49.812,18.104,21.775,44.929,48.287,15.386,16.758,26.311,10.929,47.654,46.117,34.596,26.066,46.995,37.290,21.023,8.834,-0.105,-0.250,-0.218,-0.108,-0.249,-0.214,-0.064,406.052,441.626,7.350,9.626,35.061,42.906,12.083,24.479,41.747,194.982,227.526,51.136,50.485,167.574,164.601,274.809,12.100,11.600,37.000,44.200,14.300,24.900,43.700,
2021/04/06 20:57:33,3004.883,63.865,63.865,0.000,5.103,3.435,334.066,120.539,121.353,299.934,303.633,306.847,319.304,266.764,241.909,219.239,36.694,58.590,57.457,49.360,52.688,56.951,55.731,52.860,51.557,52.154,68.085,74.351,62.862,66.063,81.553,85.381,69.344,72.754,81.410,82.762,90.191,90.372,85.878,85.964,64.544,66.745,49.593,49.812,17.831,19.953,43.675,50.200,16.023,16.211,25.947,11.202,47.381,46.117,34.778,26.157,47.086,37.290,21.114,8.925,-0.100,-0.234,-0.217,-0.099,-0.239,-0.201,-0.064,405.443,441.241,7.350,9.626,35.061,42.906,12.083,24.479,41.747,194.982,227.526,51.136,50.485,167.574,164.601,274.809,12.100,11.600,37.000,44.200,14.300,24.900,43.700,
2021/04/06 20:57:34,3004.860,64.047,64.047,0.000,5.140,3.435,334.066,120.539,121.102,299.934,303.633,306.620,319.077,266.764,241.909,219.239,36.694,58.566,57.533,49.291,52.664,56.951,55.655,52.799,51.557,52.154,68.060,74.351,62.838,66.063,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.372,85.790,85.905,64.454,66.684,49.568,49.876,20.106,21.775,44.254,49.927,21.213,19.217,26.402,11.202,47.472,46.482,34.778,26.431,47.268,37.381,21.296,8.925,-0.103,-0.229,-0.217,-0.105,-0.229,-0.198,-0.064,404.771,440.851,7.350,9.626,35.061,42.906,12.083,24.479,41.747,194.982,227.526,51.136,50.485,167.574,164.601,274.809,12.100,11.600,37.000,44.200,14.300,24.900,43.700,
2021/04/06 20:57:35,3004.719,63.501,63.501,0.000,5.103,3.435,333.839,120.539,121.375,299.934,303.652,306.620,319.096,266.764,241.694,219.004,36.719,58.566,57.435,49.291,52.688,56.951,55.633,52.799,51.481,52.071,68.127,74.329,62.838,65.980,81.553,85.381,69.277,72.754,81.475,82.689,90.167,90.291,85.854,85.883,64.454,66.586,49.568,49.789,18.377,20.408,43.965,48.925,16.570,17.668,26.038,11.111,47.290,46.938,34.505,26.522,47.268,37.381,21.205,8.925,-0.106,-0.218,-0.207,-0.091,-0.226,-0.183,-0.064,404.160,440.402,9.047,10.432,36.615,44.588,11.676,22.485,41.041,193.422,240.732,48.211,51.099,163.583,162.129,274.752,13.500,11.900,37.900,45.900,13.100,23.000,43.000,
2021/04/06 20:57:36,3004.635,63.137,63.137,0.000,5.140,3.435,333.612,120.539,121.102,299.934,303.406,306.393,318.850,266.529,241.674,219.004,36.694,58.590,57.457,49.291,52.664,56.951,55.633,52.799,51.557,52.154,68.085,74.351,62.862,66.063,81.530,85.322,69.253,72.754,81.387,82.762,90.126,90.372,85.878,85.964,64.478,66.684,49.593,49.876,18.013,20.773,43.868,49.198,16.570,17.760,25.856,11.384,47.745,46.847,34.778,26.249,47.086,37.290,21.023,8.925,-0.109,-0.230,-0.207,-0.102,-0.242,-0.198,-0.064,403.487,439.901,9.047,10.432,36.615,44.588,11.676,22.485,41.041,193.422,240.732,48.211,51.099,163.583,162.129,274.752,13.500,11.900,37.900,45.900,13.100,23.000,43.000,
2021/04/06 20:57:37,3004.489,62.773,62.773,0.000,5.140,3.435,333.612,120.539,121.102,299.699,303.406,306.393,318.850,266.529,241.674,218.769,36.694,58.566,57.435,49.291,52.597,56.951,55.572,52.860,51.557,52.071,68.060,74.329,62.838,65.980,81.530,85.322,69.253,72.754,81.387,82.762,90.102,90.291,85.790,85.883,64.454,66.586,49.568,49.789,19.287,23.050,44.350,48.925,16.752,17.486,26.129,11.475,47.381,46.664,34.687,26.340,47.086,37.199,21.114,8.834,-0.098,-0.221,-0.200,-0.102,-0.234,-0.194,-0.064,402.809,439.572,9.047,10.432,36.615,44.588,11.676,22.485,41.041,193.422,240.732,48.211,51.099,163.583,162.129,274.752,13.500,11.900,37.900,45.900,13.100,23.000,43.000,
2021/04/06 20:57:38,3004.270,62.227,62.227,0.000,5.140,3.435,333.612,120.539,121.102,299.699,303.406,306.393,318.395,266.529,241.439,219.004,36.694,58.566,57.533,49.360,52.664,56.951,55.572,52.799,51.557,52.154,68.060,74.426,62.838,66.063,81.530,85.322,69.253,72.754,81.452,82.689,90.102,90.372,85.790,85.964,64.387,66.608,49.568,49.876,18.013,23.141,44.447,50.292,16.387,17.304,25.583,11.020,47.381,46.391,34.414,26.249,47.268,37.290,21.205,8.834,-0.103,-0.228,-0.208,-0.110,-0.239,-0.199,-0.064,402.190,439.010,9.047,10.432,36.615,44.588,11.676,22.485,41.041,193.422,240.732,48.211,51.099,163.583,162.129,274.752,13.500,11.900,37.900,45.900,13.100,23.000,43.000,
2021/04/06 20:57:39,3004.186,61.863,61.863,0.000,5.140,3.435,333.612,120.539,121.124,299.699,303.198,306.166,318.415,266.529,241.459,219.004,36.719,58.566,57.457,49.291,52.664,56.951,55.594,52.799,51.557,52.093,68.060,74.351,62.838,66.063,81.530,85.322,69.319,72.754,81.452,82.762,90.102,90.372,85.790,85.964,64.387,66.608,49.568,49.876,16.830,21.593,44.832,49.289,15.750,17.395,25.583,10.474,47.745,46.755,34.323,26.157,47.086,37.290,20.841,8.743,-0.106,-0.227,-0.209,-0.102,-0.229,-0.201,-0.064,401.541,438.732,9.047,10.432,36.615,44.588,11.676,22.485,41.041,193.422,240.732,48.211,51.099,163.583,162.129,274.752,13.500,11.900,37.900,45.900,13.100,23.000,43.000,
2021/04/06 20:57:40,3003.966,62.227,62.227,0.000,5.140,3.435,333.385,120.288,121.102,299.699,303.179,306.166,318.168,266.529,241.439,219.004,36.694,58.499,57.457,49.291,52.597,56.951,55.594,52.799,51.557,52.154,68.060,74.351,62.838,66.063,81.530,85.381,69.319,72.754,81.452,82.762,90.102,90.372,85.790,85.964,64.387,66.548,49.568,49.812,17.649,19.406,44.832,48.743,16.114,17.395,25.492,10.291,47.654,46.755,34.596,26.522,47.177,37.290,20.841,8.743,-0.111,-0.228,-0.211,-0.106,-0.231,-0.193,-0.064,400.880,438.236,9.047,10.432,36.615,44.588,11.676,22.485,41.041,193.422,240.732,48.211,51.099,163.583,162.129,274.752,13.500,11.900,37.900,45.900,13.100,23.000,43.000,
2021/04/06 20:57:41,3003.989,61.681,61.681,0.000,5.140,3.435,333.385,120.539,121.102,299.699,303.179,306.166,318.168,266.294,241.203,219.004,36.694,58.590,57.533,49.291,52.597,56.951,55.572,52.799,51.557,52.093,68.085,74.351,62.862,66.063,81.530,85.381,69.319,72.754,81.452,82.689,90.126,90.313,85.813,85.964,64.411,66.548,49.593,49.876,16.467,19.588,43.097,49.289,16.114,16.849,25.401,10.291,47.381,46.482,34.687,26.340,47.086,37.199,21.023,8.743,-0.109,-0.220,-0.209,-0.106,-0.229,-0.189,-0.064,400.230,437.898,11.763,18.258,37.902,44.360,10.696,22.615,39.985,194.273,230.556,45.428,53.156,166.483,160.363,273.728,15.100,19.600,39.400,45.500,12.700,23.200,42.100,
2021/04/06 20:57:42,3004.084,61.135,61.135,0.000,5.140,3.435,333.157,120.288,121.102,299.699,303.179,306.166,317.941,266.294,241.203,219.239,36.694,58.590,57.435,49.291,52.664,56.951,55.594,52.799,51.557,52.071,68.085,74.329,62.862,66.041,81.530,85.381,69.253,72.754,81.387,82.689,90.191,90.291,85.878,85.942,64.345,66.526,49.593,49.853,16.558,21.866,44.832,49.745,16.387,17.668,25.310,10.747,47.017,46.573,34.505,26.249,47.086,37.290,21.023,8.652,-0.109,-0.228,-0.215,-0.092,-0.240,-0.202,-0.064,399.599,437.406,11.763,18.258,37.902,44.360,10.696,22.615,39.985,194.273,230.556,45.428,53.156,166.483,160.363,273.728,15.100,19.600,39.400,45.500,12.700,23.200,42.100,
2021/04/06 20:57:43,3004.135,61.135,61.135,0.000,5.140,3.435,333.157,120.288,120.850,299.699,303.179,305.939,317.714,266.294,241.203,219.004,36.694,58.590,57.435,49.291,52.664,56.951,55.655,52.860,51.557,52.071,68.085,74.329,62.862,65.980,81.465,85.381,69.319,72.754,81.452,82.762,90.191,90.291,85.878,85.883,64.411,66.526,49.593,49.853,17.467,21.775,44.736,49.289,16.114,17.304,25.401,10.109,47.199,46.482,34.414,26.340,47.268,37.199,21.296,8.834,-0.102,-0.232,-0.210,-0.094,-0.246,-0.207,-0.064,398.969,436.957,11.763,18.258,37.902,44.360,10.696,22.615,39.985,194.273,230.556,45.428,53.156,166.483,160.363,273.728,15.100,19.600,39.400,45.500,12.700,23.200,42.100,
2021/04/06 20:57:44,3004.169,60.408,60.408,0.000,5.103,3.435,333.157,120.288,121.102,299.464,302.951,305.939,317.487,266.059,240.968,219.239,36.694,58.566,57.457,49.291,52.664,56.875,55.633,52.799,51.557,52.093,68.060,74.351,62.838,66.002,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.313,85.854,85.964,64.321,66.548,49.568,49.876,17.376,23.506,45.604,49.016,16.752,18.397,24.763,10.200,47.381,46.664,34.505,26.431,47.177,37.108,21.205,8.743,-0.106,-0.241,-0.218,-0.107,-0.243,-0.217,-0.064,398.293,436.562,11.763,18.258,37.902,44.360,10.696,22.615,39.985,194.273,230.556,45.428,53.156,166.483,160.363,273.728,15.100,19.600,39.400,45.500,12.700,23.200,42.100,
2021/04/06 20:57:45,3004.264,60.408,60.408,0.000,5.140,3.461,332.950,120.288,120.850,299.229,302.951,305.939,317.487,266.059,240.968,219.024,36.694,58.566,57.435,49.291,52.664,56.951,55.633,52.860,51.557,52.071,68.127,74.329,62.838,65.980,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.350,85.854,85.942,64.321,66.526,49.568,49.853,20.560,21.410,44.929,51.203,19.392,19.035,26.220,10.929,47.654,47.302,34.869,26.613,47.177,37.199,21.023,8.652,-0.102,-0.236,-0.216,-0.103,-0.239,-0.202,-0.064,397.624,436.122,11.763,18.258,37.902,44.360,10.696,22.615,39.985,194.273,230.556,45.428,53.156,166.483,160.363,273.728,15.100,19.600,39.400,45.500,12.700,23.200,42.100,
2021/04/06 20:57:46,3004.433,59.680,59.680,0.000,5.103,3.435,332.930,120.288,120.850,299.464,302.951,305.712,317.487,266.059,240.968,219.004,36.694,58.566,57.533,49.291,52.597,56.951,55.633,52.799,51.557,52.154,68.127,74.426,62.838,66.063,81.530,85.381,69.253,72.754,81.452,82.689,90.167,90.372,85.790,86.038,64.321,66.548,49.638,49.955,16.921,20.681,45.314,49.654,16.752,18.033,25.036,10.383,47.199,47.211,34.414,26.340,47.268,37.199,21.023,8.652,-0.110,-0.242,-0.224,-0.107,-0.243,-0.212,-0.064,397.015,435.616,11.763,18.258,37.902,44.360,10.696,22.615,39.985,194.273,230.556,45.428,53.156,166.483,160.363,273.728,15.100,19.600,39.400,45.500,12.700,23.200,42.100,
2021/04/06 20:57:47,3004.624,58.952,58.952,0.000,5.103,3.435,332.930,120.288,121.102,299.464,302.951,305.712,317.260,266.059,240.733,219.004,36.694,58.566,57.457,49.291,52.664,56.951,55.633,52.799,51.481,52.093,68.127,74.351,62.838,66.063,81.530,85.322,69.253,72.754,81.452,82.689,90.167,90.372,85.790,85.905,64.321,66.548,49.568,49.876,18.195,19.588,45.025,49.927,16.296,18.488,25.583,10.565,47.199,46.938,34.323,26.522,47.177,37.108,21.023,8.743,-0.105,-0.226,-0.217,-0.101,-0.221,-0.204,-0.064,396.325,435.227,9.257,14.234,35.733,41.060,12.889,22.659,40.703,169.418,221.868,51.591,47.764,170.172,159.326,274.086,16.000,19.000,38.700,43.500,17.600,23.400,42.900,
2021/04/06 20:57:48,3004.731,59.316,59.316,0.000,5.103,3.435,332.703,120.288,120.850,299.464,302.951,305.712,317.033,266.059,240.733,219.239,36.694,58.566,57.457,49.360,52.664,56.951,55.655,52.799,51.557,52.093,68.127,74.351,62.838,66.002,81.530,85.381,69.253,72.754,81.452,82.689,90.167,90.313,85.790,85.964,64.254,66.487,49.568,49.876,18.741,21.957,47.917,49.563,19.028,19.581,25.401,10.200,47.472,47.211,34.687,26.704,47.359,37.108,21.478,8.834,-0.112,-0.226,-0.216,-0.102,-0.236,-0.188,-0.064,395.735,434.782,9.257,14.234,35.733,41.060,12.889,22.659,40.703,169.418,221.868,51.591,47.764,170.172,159.326,274.086,16.000,19.000,38.700,43.500,17.600,23.400,42.900,
2021/04/06 20:57:49,3004.933,59.134,59.134,0.000,5.140,3.435,332.703,120.288,120.850,299.464,302.724,305.485,316.806,265.824,240.733,219.239,36.694,58.566,57.435,49.291,52.664,56.951,55.731,52.799,51.557,52.071,68.060,74.329,62.838,65.980,81.530,85.381,69.253,72.754,81.452,82.762,90.102,90.291,85.854,85.883,64.254,66.389,49.638,49.853,16.467,21.319,44.061,49.289,17.116,17.851,24.399,9.563,46.471,46.573,34.232,26.066,47.086,37.017,20.568,8.652,-0.113,-0.227,-0.209,-0.107,-0.239,-0.198,-0.064,395.082,434.281,9.257,14.234,35.733,41.060,12.889,22.659,40.703,169.418,221.868,51.591,47.764,170.172,159.326,274.086,16.000,19.000,38.700,43.500,17.600,23.400,42.900,
2021/04/06 20:57:50,3004.978,59.134,59.134,0.000,5.140,3.435,332.703,120.288,120.850,299.229,302.724,305.712,316.806,265.824,240.498,219.239,36.694,58.499,57.457,49.291,52.664,56.951,55.655,52.860,51.557,52.093,68.127,74.351,62.838,66.002,81.530,85.381,69.253,72.754,81.452,82.762,90.102,90.372,85.790,85.964,64.254,66.487,49.568,49.876,18.286,20.773,44.929,48.469,17.207,19.126,25.036,10.109,46.744,47.120,34.596,26.887,47.359,37.108,21.387,8.834,-0.104,-0.227,-0.205,-0.107,-0.240,-0.198,-0.064,394.416,433.891,9.257,14.234,35.733,41.060,12.889,22.659,40.703,169.418,221.868,51.591,47.764,170.172,159.326,274.086,16.000,19.000,38.700,43.500,17.600,23.400,42.900,
2021/04/06 20:57:51,3004.950,59.134,59.134,0.000,5.140,3.435,332.475,120.288,120.850,299.229,302.724,305.485,316.578,265.824,240.498,219.239,36.694,58.566,57.457,49.291,52.664,56.951,55.709,52.799,51.557,52.093,68.127,74.351,62.838,66.063,81.530,85.381,69.253,72.754,81.452,82.762,90.102,90.372,85.790,85.964,64.188,66.487,49.568,49.955,18.195,23.415,44.447,48.014,17.207,18.306,24.945,10.383,47.381,47.485,34.323,26.431,47.268,37.017,21.114,8.743,-0.104,-0.234,-0.210,-0.111,-0.244,-0.202,-0.064,393.824,433.446,10.712,13.080,33.802,43.358,11.000,23.153,39.985,177.325,233.393,44.281,48.553,180.000,160.313,273.728,14.700,16.700,36.000,44.700,14.000,23.900,41.800,
2021/04/06 20:57:52,3004.815,58.588,58.588,0.000,5.140,3.435,332.475,120.036,120.850,299.229,302.724,305.485,316.351,265.824,240.498,219.239,36.694,58.566,57.457,49.291,52.730,56.951,55.709,52.860,51.557,52.154,68.060,74.351,62.838,66.063,81.530,85.381,69.253,72.754,81.452,82.762,90.102,90.372,85.790,85.964,64.254,66.411,49.568,49.876,18.286,20.864,44.832,48.925,17.116,18.397,24.490,9.290,46.926,46.755,34.232,26.340,47.177,36.926,20.841,8.561,-0.111,-0.235,-0.212,-0.106,-0.232,-0.207,-0.064,393.168,433.057,10.712,13.080,33.802,43.358,11.000,23.153,39.985,177.325,233.393,44.281,48.553,180.000,160.313,273.728,14.700,16.700,36.000,44.700,14.000,23.900,41.800,
2021/04/06 20:57:53,3004.602,58.588,58.588,0.000,5.103,3.461,332.248,120.288,120.850,299.229,302.724,305.485,316.351,265.588,240.498,219.004,36.694,58.566,57.457,49.291,52.730,56.973,55.731,52.821,51.579,52.154,68.060,74.426,62.838,66.063,81.530,85.402,69.253,72.776,81.387,82.784,90.102,90.446,85.790,86.038,64.188,66.411,49.568,49.955,18.104,20.681,44.832,49.198,16.023,17.395,25.127,10.109,46.744,47.211,34.414,26.704,47.268,37.017,20.932,8.652,-0.123,-0.246,-0.224,-0.118,-0.246,-0.202,-0.064,392.568,432.677,10.712,13.080,33.802,43.358,11.000,23.153,39.985,177.325,233.393,44.281,48.553,180.000,160.313,273.728,14.700,16.700,36.000,44.700,14.000,23.900,41.800,
2021/04/06 20:57:54,3004.517,57.132,57.132,0.000,5.140,3.435,332.248,120.266,120.850,299.209,302.724,305.239,316.124,265.568,240.263,219.004,36.694,58.566,57.457,49.291,52.730,56.973,55.731,52.821,51.579,52.093,68.127,74.351,62.838,66.063,81.530,85.402,69.253,72.776,81.452,82.784,90.102,90.372,85.790,85.964,64.188,66.411,49.568,49.955,18.741,21.957,46.375,49.107,17.662,18.670,25.219,10.018,47.017,47.667,34.323,26.431,47.177,37.017,20.932,8.652,-0.112,-0.233,-0.215,-0.103,-0.239,-0.199,-0.064,391.880,432.171,10.712,13.080,33.802,43.358,11.000,23.153,39.985,177.325,233.393,44.281,48.553,180.000,160.313,273.728,14.700,16.700,36.000,44.700,14.000,23.900,41.800,
2021/04/06 20:57:55,3004.624,56.951,56.951,0.000,5.103,3.435,332.248,120.288,120.850,299.229,302.724,305.258,315.897,265.588,240.263,219.239,36.694,58.590,57.435,49.291,52.688,56.951,55.709,52.799,51.481,52.071,68.085,74.329,62.862,66.041,81.553,85.381,69.277,72.754,81.475,82.689,90.126,90.291,85.813,85.942,64.212,66.329,49.663,49.853,17.376,22.504,45.893,48.469,16.570,17.942,25.401,9.654,46.744,46.664,34.414,26.431,47.177,36.926,20.659,8.561,-0.107,-0.232,-0.211,-0.093,-0.242,-0.209,-0.064,391.212,431.726,10.712,13.080,33.802,43.358,11.000,23.153,39.985,177.325,233.393,44.281,48.553,180.000,160.313,273.728,14.700,16.700,36.000,44.700,14.000,23.900,41.800,
2021/04/06 20:57:56,3004.680,56.587,56.587,0.000,5.140,3.435,332.248,120.288,120.598,299.229,302.497,305.031,315.897,265.353,240.028,219.239,36.694,58.590,57.435,49.291,52.664,56.951,55.731,52.860,51.557,52.071,68.085,74.329,62.862,66.041,81.530,85.381,69.253,72.754,81.452,82.762,90.191,90.291,85.878,85.942,64.145,66.329,49.663,49.853,17.649,21.866,45.700,49.016,18.117,18.944,25.036,9.472,47.472,46.847,34.323,26.431,47.268,36.926,20.750,8.561,-0.104,-0.236,-0.212,-0.102,-0.249,-0.214,-0.064,390.530,431.225,10.712,13.080,33.802,43.358,11.000,23.153,39.985,177.325,233.393,44.281,48.553,180.000,160.313,273.728,14.700,16.700,36.000,44.700,14.000,23.900,41.800,
2021/04/06 20:57:57,3004.810,56.405,56.405,0.000,5.103,3.435,332.021,120.036,120.598,298.994,302.497,305.031,315.670,265.353,240.028,219.239,36.694,58.590,57.533,49.291,52.664,57.011,55.731,52.860,51.557,52.154,68.151,74.426,62.862,66.123,81.530,85.455,69.253,72.829,81.452,82.762,90.191,90.372,85.878,85.964,64.145,66.351,49.593,49.955,20.015,23.961,45.604,49.198,18.026,19.035,24.126,9.836,46.653,46.847,34.505,26.613,47.359,36.926,20.841,8.561,-0.099,-0.234,-0.211,-0.099,-0.238,-0.197,-0.064,389.860,430.947,11.261,12.791,37.516,39.986,12.007,21.560,39.592,199.722,243.034,50.625,50.378,165.038,158.791,273.910,14.100,17.100,40.200,41.700,15.300,22.200,41.500,
2021/04/06 20:57:58,3004.928,55.859,55.859,0.000,5.140,3.435,331.793,120.036,120.598,298.994,302.497,305.031,315.443,265.353,240.028,219.004,36.694,58.590,57.435,49.360,52.664,56.951,55.633,52.860,51.557,52.071,68.151,74.329,62.862,65.980,81.465,85.381,69.253,72.754,81.452,82.762,90.191,90.291,85.878,85.883,64.212,66.268,49.663,49.853,18.104,24.690,46.182,49.107,17.116,18.852,24.763,9.654,46.562,47.485,34.414,26.704,47.359,36.926,21.114,8.652,-0.107,-0.233,-0.221,-0.107,-0.238,-0.209,-0.064,389.190,430.502,11.261,12.791,37.516,39.986,12.007,21.560,39.592,199.722,243.034,50.625,50.378,165.038,158.791,273.910,14.100,17.100,40.200,41.700,15.300,22.200,41.500,
2021/04/06 20:57:59,3004.781,55.677,55.677,0.000,5.103,3.461,331.793,120.036,120.598,298.994,302.497,305.031,315.443,265.353,239.792,219.004,36.694,58.566,57.435,49.291,52.597,57.011,55.655,52.860,51.557,52.071,68.127,74.329,62.838,66.041,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.291,85.854,85.942,64.121,66.268,49.638,49.932,17.649,22.139,44.929,49.745,17.662,19.035,24.490,9.654,46.744,47.120,34.141,26.249,47.268,36.834,20.841,8.561,-0.109,-0.232,-0.220,-0.103,-0.226,-0.206,-0.064,388.487,430.006,11.261,12.791,37.516,39.986,12.007,21.560,39.592,199.722,243.034,50.625,50.378,165.038,158.791,273.910,14.100,17.100,40.200,41.700,15.300,22.200,41.500,
2021/04/06 20:58:00,3004.618,55.859,55.859,0.000,5.140,3.435,331.566,120.036,120.598,298.994,302.497,304.804,315.216,265.353,239.792,219.004,36.694,58.566,57.435,49.291,52.664,57.011,55.655,52.799,51.557,52.071,68.127,74.404,62.838,65.980,81.530,85.381,69.253,72.754,81.452,82.689,90.167,90.291,85.854,85.883,64.121,66.268,49.638,49.853,17.558,22.595,46.761,48.652,17.025,18.579,24.035,9.290,46.744,46.664,34.505,26.522,47.268,36.926,20.659,8.561,-0.109,-0.229,-0.215,-0.101,-0.237,-0.188,-0.064,387.811,429.496,6.576,9.823,39.314,40.921,10.911,20.427,39.573,188.746,231.614,48.403,50.553,162.395,158.459,275.365,10.300,13.300,41.900,42.200,12.700,21.000,41.600,
2021/04/06 20:58:01,3004.354,55.313,55.313,0.000,5.103,3.435,331.566,120.036,120.598,298.994,302.270,304.804,315.216,265.118,239.792,219.004,36.694,58.566,57.533,49.291,52.664,56.951,55.633,52.799,51.557,52.093,68.127,74.426,62.838,66.002,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.313,85.854,85.964,64.121,66.290,49.638,49.876,16.558,23.779,46.278,51.112,16.843,19.126,24.308,9.563,47.108,47.029,34.232,26.522,47.086,36.743,20.477,8.561,-0.110,-0.221,-0.206,-0.105,-0.236,-0.195,-0.064,387.128,429.106,6.576,9.823,39.314,40.921,10.911,20.427,39.573,188.746,231.614,48.403,50.553,162.395,158.459,275.365,10.300,13.300,41.900,42.200,12.700,21.000,41.600,
2021/04/06 20:58:02,3004.169,55.495,55.495,0.000,5.140,3.435,331.339,120.036,120.598,298.994,302.270,304.804,314.989,265.118,239.792,219.004,36.694,58.566,57.435,49.291,52.664,56.951,55.655,52.799,51.557,52.071,68.127,74.329,62.904,66.041,81.530,85.381,69.253,72.754,81.452,82.689,90.102,90.291,85.790,85.883,64.121,66.268,49.638,49.932,17.740,22.868,44.736,50.747,17.753,19.399,24.672,9.381,46.471,46.573,34.050,26.066,47.177,36.834,20.659,8.470,-0.107,-0.232,-0.211,-0.109,-0.244,-0.205,-0.064,386.432,428.661,6.576,9.823,39.314,40.921,10.911,20.427,39.573,188.746,231.614,48.403,50.553,162.395,158.459,275.365,10.300,13.300,41.900,42.200,12.700,21.000,41.600,
2021/04/06 20:58:03,3004.017,55.313,55.313,0.000,5.140,3.435,331.339,120.036,120.598,298.994,302.270,304.578,314.762,264.883,239.557,219.004,36.694,58.590,57.435,49.291,52.664,57.011,55.655,52.860,51.557,52.071,68.085,74.329,62.862,66.041,81.530,85.455,69.253,72.829,81.452,82.762,90.126,90.350,85.813,85.942,64.079,66.192,49.663,49.932,16.739,24.052,43.965,48.652,16.479,18.488,24.490,9.745,46.199,46.664,34.141,26.431,47.268,36.834,20.568,8.470,-0.105,-0.224,-0.205,-0.110,-0.237,-0.198,-0.064,385.749,428.216,6.576,9.823,39.314,40.921,10.911,20.427,39.573,188.746,231.614,48.403,50.553,162.395,158.459,275.365,10.300,13.300,41.900,42.200,12.700,21.000,41.600,
2021/04/06 20:58:04,3003.978,54.585,54.585,0.000,5.103,3.435,331.339,120.036,120.598,298.759,302.270,304.578,314.762,264.883,239.557,219.004,36.694,58.566,57.533,49.291,52.664,56.951,55.655,52.860,51.557,52.093,68.060,74.426,62.838,66.123,81.530,85.455,69.253,72.754,81.452,82.762,90.102,90.372,85.790,86.038,64.055,66.290,49.638,50.017,18.559,22.139,45.121,48.469,17.571,18.215,24.399,9.381,46.744,47.120,34.596,26.613,47.177,36.834,20.750,8.561,-0.118,-0.245,-0.223,-0.117,-0.248,-0.219,-0.064,385.040,427.776,6.576,9.823,39.314,40.921,10.911,20.427,39.573,188.746,231.614,48.403,50.553,162.395,158.459,275.365,10.300,13.300,41.900,42.200,12.700,21.000,41.600,
2021/04/06 20:58:05,3003.978,54.585,54.585,0.000,5.103,3.435,331.112,120.036,120.598,298.759,302.043,304.351,314.534,264.883,239.557,219.004,36.625,58.566,57.457,49.291,52.664,56.951,55.655,52.860,51.557,52.093,68.060,74.351,62.838,66.063,81.530,85.455,69.253,72.754,81.516,82.762,90.102,90.372,85.790,85.964,63.988,66.214,49.638,49.955,16.739,21.228,44.157,49.745,16.479,18.124,24.035,9.381,46.199,46.482,34.050,26.157,47.268,36.652,20.568,8.561,-0.117,-0.236,-0.218,-0.114,-0.230,-0.210,-0.064,385.040,427.776,6.576,9.823,39.314,40.921,10.911,20.427,39.573,188.746,231.614,48.403,50.553,162.395,158.459,275.365,10.300,13.300,41.900,42.200,12.700,21.000,41.600,
2021/04/06 20:58:06,3003.994,53.675,53.675,0.000,5.140,3.435,331.112,120.036,120.347,298.759,302.043,304.351,314.307,264.883,239.322,219.004,36.694,58.590,57.510,49.291,52.664,56.951,55.655,52.860,51.557,52.071,68.151,74.404,62.862,66.101,81.530,85.455,69.319,72.754,81.452,82.762,90.191,90.350,85.813,85.942,64.013,66.192,49.663,49.995,17.194,22.048,44.447,49.016,15.841,17.395,23.944,9.654,46.108,46.938,34.050,26.157,47.177,36.743,20.659,8.470,-0.118,-0.241,-0.220,-0.111,-0.244,-0.208,-0.064,383.611,426.880,9.062,7.518,38.899,43.204,11.609,20.248,39.465,202.036,241.390,48.648,52.334,162.970,159.775,275.234,12.400,12.800,40.500,45.000,13.500,21.200,41.700,
2021/04/06 20:58:07,3004.056,53.312,53.312,0.000,5.103,3.461,331.112,120.036,120.598,298.759,302.043,304.351,314.080,264.648,239.322,218.769,36.694,58.566,57.435,49.291,52.664,56.951,55.655,52.860,51.557,52.010,68.127,74.404,62.838,66.041,81.530,85.455,69.319,72.829,81.452,82.762,90.102,90.291,85.854,85.883,63.988,66.132,49.638,49.932,16.648,22.686,45.700,49.198,15.568,17.851,23.762,9.016,47.199,46.755,34.050,26.066,47.177,36.743,20.659,8.561,-0.111,-0.234,-0.219,-0.103,-0.246,-0.208,-0.064,382.935,426.445,9.062,7.518,38.899,43.204,11.609,20.248,39.465,202.036,241.390,48.648,52.334,162.970,159.775,275.234,12.400,12.800,40.500,45.000,13.500,21.200,41.700,
2021/04/06 20:58:08,3004.022,52.948,52.948,0.000,5.140,3.435,331.112,120.036,120.598,298.759,302.043,304.124,314.080,264.648,239.322,219.004,36.694,58.566,57.533,49.291,52.664,56.951,55.594,52.799,51.557,52.154,68.060,74.426,62.838,66.123,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.446,85.854,86.038,63.988,66.214,49.638,50.017,18.741,21.228,45.218,48.652,16.114,17.213,23.853,8.652,46.108,46.482,34.414,26.066,47.177,36.561,20.750,8.561,-0.106,-0.238,-0.214,-0.103,-0.252,-0.212,-0.064,382.244,425.995,9.062,7.518,38.899,43.204,11.609,20.248,39.465,202.036,241.390,48.648,52.334,162.970,159.775,275.234,12.400,12.800,40.500,45.000,13.500,21.200,41.700,
2021/04/06 20:58:09,3003.961,52.766,52.766,0.000,5.103,3.435,330.884,119.785,120.598,298.525,301.816,303.897,313.853,264.413,239.087,219.004,36.694,58.590,57.435,49.291,52.664,56.951,55.594,52.860,51.557,52.071,68.085,74.329,62.862,66.041,81.530,85.455,69.253,72.829,81.516,82.762,90.191,90.350,85.878,85.942,64.013,66.132,49.663,49.932,18.377,25.328,46.086,50.565,17.844,19.581,23.944,9.381,46.199,46.755,34.141,26.249,47.268,36.652,20.659,8.470,-0.101,-0.231,-0.211,-0.101,-0.237,-0.211,-0.064,381.473,425.601,9.062,7.518,38.899,43.204,11.609,20.248,39.465,202.036,241.390,48.648,52.334,162.970,159.775,275.234,12.400,12.800,40.500,45.000,13.500,21.200,41.700,
2021/04/06 20:58:10,3003.983,52.766,52.766,0.000,5.103,3.435,330.657,119.785,120.347,298.525,301.816,303.897,313.853,264.648,238.852,218.769,36.694,58.566,57.435,49.291,52.664,56.951,55.594,52.860,51.557,52.071,68.127,74.329,62.838,66.041,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.350,85.854,85.883,63.922,66.132,49.638,49.932,17.194,23.324,43.965,50.018,17.298,19.217,23.489,9.016,46.744,46.209,34.050,26.157,47.268,36.743,20.568,8.561,-0.107,-0.242,-0.219,-0.110,-0.243,-0.209,-0.064,380.764,425.100,9.062,7.518,38.899,43.204,11.609,20.248,39.465,202.036,241.390,48.648,52.334,162.970,159.775,275.234,12.400,12.800,40.500,45.000,13.500,21.200,41.700,
2021/04/06 20:58:11,3003.972,52.402,52.402,0.000,5.103,3.461,330.657,119.785,120.347,298.525,301.816,303.897,313.626,264.413,238.852,218.769,36.694,58.566,57.435,49.291,52.664,56.951,55.572,52.860,51.557,52.071,68.127,74.329,62.838,66.041,81.530,85.381,69.253,72.754,81.452,82.762,90.167,90.350,85.854,85.942,63.922,66.056,49.707,49.932,18.195,22.868,44.736,48.925,16.752,18.852,23.762,8.561,46.835,46.482,34.232,25.884,47.268,36.743,20.659,8.561,-0.111,-0.245,-0.226,-0.110,-0.248,-0.216,-0.064,380.043,424.655,12.500,9.601,35.894,44.714,10.738,20.685,39.629,216.870,270.597,47.823,50.900,175.192,160.514,274.632,15.000,13.300,37.700,46.200,12.100,21.300,41.700,
2021/04/06 20:58:12,3004.006,51.492,51.492,0.000,5.140,3.461,330.657,119.785,120.347,298.525,301.816,303.670,313.399,264.178,238.852,218.769,36.694,58.566,57.457,49.291,52.664,56.951,55.594,52.860,51.557,52.093,68.127,74.351,62.838,66.063,81.530,85.455,69.253,72.829,81.516,82.762,90.167,90.372,85.854,85.964,63.922,66.078,49.707,50.017,18.377,22.230,45.314,49.563,15.750,18.124,23.853,8.925,46.471,46.209,34.050,25.793,47.268,36.561,20.477,8.470,-0.106,-0.235,-0.221,-0.108,-0.230,-0.211,-0.064,379.347,424.154,12.500,9.601,35.894,44.714,10.738,20.685,39.629,216.870,270.597,47.823,50.900,175.192,160.514,274.632,15.000,13.300,37.700,46.200,12.100,21.300,41.700,
2021/04/06 20:58:13,3003.876,51.492,51.492,0.000,5.140,3.435,330.657,119.785,120.347,298.290,301.816,303.670,313.172,264.178,238.852,218.769,36.625,58.566,57.435,49.291,52.664,56.951,55.594,52.860,51.557,52.071,68.060,74.329,62.838,66.041,81.530,85.381,69.253,72.754,81.516,82.762,90.167,90.291,85.854,85.883,63.922,66.056,49.638,49.932,18.468,21.137,45.121,50.474,17.298,18.488,24.581,9.199,46.471,46.482,34.050,25.793,47.268,36.652,20.659,8.561,-0.113,-0.235,-0.223,-0.103,-0.232,-0.201,-0.064,378.601,423.764,12.500,9.601,35.894,44.714,10.738,20.685,39.629,216.870,270.597,47.823,50.900,175.192,160.514,274.632,15.000,13.300,37.700,46.200,12.100,21.300,41.700,
2021/04/06 20:58:14,3003.753,51.128,51.128,0.000,5.140,3.435,330.430,119.785,120.347,298.290,301.589,303.670,312.945,264.178,238.617,218.769,36.694,58.566,57.435,49.291,52.664,56.951,55.534,52.799,51.557,52.010,68.127,74.329,62.838,66.041,81.530,85.381,69.253,72.754,81.516,82.762,90.102,90.291,85.854,85.883,63.922,66.056,49.638,49.932,18.923,23.050,44.543,50.838,16.570,18.215,24.490,9.654,46.744,46.391,34.232,26.066,47.268,36.652,20.659,8.470,-0.115,-0.234,-0.216,-0.111,-0.243,-0.204,-0.064,377.854,423.319,12.500,9.601,35.894,44.714,10.738,20.685,39.629,216.870,270.597,47.823,50.900,175.192,160.514,274.632,15.000,13.300,37.700,46.200,12.100,21.300,41.700,
2021/04/06 20:58:15,3003.871,50.400,50.400,0.000,5.103,3.435,330.202,119.785,120.347,298.290,301.589,303.443,312.717,263.943,238.381,218.769,36.694,58.566,57.435,49.291,52.664,57.011,55.512,52.860,51.557,52.010,68.060,74.329,62.838,66.041,81.530,85.455,69.253,72.829,81.516,82.762,90.102,90.350,85.790,85.942,63.855,65.995,49.707,49.932,16.830,21.410,44.350,49.654,15.477,16.849,23.853,9.016,46.290,45.935,33.867,25.702,47.086,36.561,20.477,8.652,-0.117,-0.241,-0.220,-0.119,-0.249,-0.218,-0.064,376.405,422.368,12.500,9.601,35.894,44.714,10.738,20.685,39.629,216.870,270.597,47.823,50.900,175.192,160.514,274.632,15.000,13.300,37.700,46.200,12.100,21.300,41.700,
2021/04/06 20:58:16,3003.871,50.400,50.400,0.000,5.103,3.435,330.202,119.785,120.347,298.290,301.589,303.443,312.717,263.943,238.381,218.769,36.694,58.566,57.435,49.291,52.664,57.011,55.512,52.860,51.557,52.010,68.060,74.329,62.838,66.041,81.530,85.455,69.253,72.829,81.516,82.762,90.102,90.350,85.790,85.942,63.855,65.995,49.707,49.932,16.830,21.410,44.350,49.654,15.477,16.849,23.853,9.016,46.290,45.935,33.867,25.702,47.086,36.561,20.477,8.652,-0.117,-0.241,-0.220,-0.119,-0.249,-0.218,-0.064,376.405,422.368,12.500,9.601,35.894,44.714,10.738,20.685,39.629,216.870,270.597,47.823,50.900,175.192,160.514,274.632,15.000,13.300,37.700,46.200,12.100,21.300,41.700,
2021/04/06 20:58:17,3003.848,50.400,50.400,0.000,5.140,3.435,330.202,119.785,120.095,298.290,301.589,303.216,312.490,263.943,238.381,218.769,36.694,58.566,57.435,49.291,52.664,56.951,55.512,52.860,51.557,52.010,68.060,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.762,90.102,90.291,85.854,85.942,63.855,65.995,49.638,49.932,17.740,21.593,44.736,48.469,15.750,17.395,23.762,8.652,47.381,46.847,34.414,26.249,47.086,36.561,20.386,8.470,-0.115,-0.241,-0.219,-0.119,-0.246,-0.214,-0.064,375.691,421.873,9.534,13.806,34.401,43.789,11.002,20.975,40.100,192.724,231.470,47.592,49.910,178.958,159.924,275.725,14.200,16.400,36.100,45.100,12.500,21.400,42.000,
2021/04/06 20:58:18,3003.865,49.854,49.854,0.000,5.103,3.461,329.975,119.533,120.095,298.290,301.589,303.216,312.263,263.708,238.146,218.533,36.694,58.566,57.533,49.291,52.664,56.973,55.436,52.821,51.579,52.093,68.060,74.426,62.838,66.063,81.530,85.476,69.253,72.776,81.516,82.784,90.102,90.372,85.790,85.964,63.855,66.017,49.638,50.017,19.014,23.141,45.700,49.016,16.114,17.304,24.126,8.561,46.744,46.482,34.232,26.066,47.268,36.743,20.568,8.652,-0.111,-0.231,-0.214,-0.114,-0.233,-0.207,-0.064,374.995,421.483,9.534,13.806,34.401,43.789,11.002,20.975,40.100,192.724,231.470,47.592,49.910,178.958,159.924,275.725,14.200,16.400,36.100,45.100,12.500,21.400,42.000,
