Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:58:19,3003.876,48.945,48.945,0.000,5.103,3.461,329.975,119.785,120.117,298.290,301.381,303.216,312.283,263.708,238.167,218.533,36.719,58.499,57.435,49.291,52.664,56.951,55.512,52.860,51.557,52.010,68.060,74.329,62.838,65.980,81.530,85.455,69.253,72.754,81.452,82.689,90.102,90.291,85.790,85.883,63.789,65.935,49.638,49.932,19.014,22.868,45.507,48.834,16.661,18.215,24.035,8.834,47.108,46.755,34.141,26.066,47.268,36.652,20.568,8.561,-0.123,-0.243,-0.224,-0.120,-0.239,-0.213,-0.064,374.286,421.038,9.534,13.806,34.401,43.789,11.002,20.975,40.100,192.724,231.470,47.592,49.910,178.958,159.924,275.725,14.200,16.400,36.100,45.100,12.500,21.400,42.000,
2021/04/06 20:58:20,3003.876,48.945,48.945,0.000,5.103,3.435,329.975,119.785,120.095,298.055,301.362,302.989,312.036,263.473,238.146,218.533,36.694,58.566,57.374,49.266,52.597,56.951,55.436,52.799,51.481,52.010,68.060,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.452,82.689,90.102,90.291,85.790,85.883,63.789,65.935,49.638,49.932,18.104,24.052,45.604,49.836,15.204,17.577,23.762,8.743,46.290,46.300,33.685,25.611,47.177,36.561,20.477,8.561,-0.125,-0.246,-0.228,-0.123,-0.248,-0.209,-0.064,374.286,421.038,9.534,13.806,34.401,43.789,11.002,20.975,40.100,192.724,231.470,47.592,49.910,178.958,159.924,275.725,14.200,16.400,36.100,45.100,12.500,21.400,42.000,
2021/04/06 20:58:21,3003.747,49.127,49.127,0.000,5.140,3.461,329.748,119.533,120.095,298.055,301.362,302.989,311.809,263.473,237.911,218.533,36.694,58.566,57.435,49.291,52.664,56.951,55.436,52.860,51.557,52.010,68.127,74.329,62.838,66.041,81.530,85.455,69.186,72.754,81.516,82.689,90.102,90.291,85.854,85.883,63.789,65.935,49.638,49.932,21.288,26.239,44.929,49.472,16.479,17.760,24.035,8.379,47.017,45.662,34.596,25.884,47.086,36.470,20.477,8.652,-0.111,-0.229,-0.216,-0.095,-0.240,-0.202,-0.064,372.895,420.092,6.408,11.328,37.324,41.976,11.229,21.001,39.792,202.964,222.138,49.782,49.251,171.293,160.530,275.625,12.400,17.400,39.000,43.800,12.900,21.700,41.600,
2021/04/06 20:58:22,3003.747,49.127,49.127,0.000,5.140,3.461,329.520,119.533,120.095,298.055,301.362,302.989,311.809,263.473,237.676,218.533,36.694,58.566,57.435,49.291,52.664,56.951,55.436,52.799,51.557,52.010,68.060,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.291,85.854,85.883,63.789,65.859,49.638,49.995,17.922,24.235,46.857,49.472,18.026,19.217,24.126,8.743,46.562,46.026,34.141,25.520,47.268,36.561,20.568,8.743,-0.113,-0.241,-0.221,-0.103,-0.252,-0.214,-0.064,372.895,420.092,6.408,11.328,37.324,41.976,11.229,21.001,39.792,202.964,222.138,49.782,49.251,171.293,160.530,275.625,12.400,17.400,39.000,43.800,12.900,21.700,41.600,
2021/04/06 20:58:23,3003.809,48.035,48.035,0.000,5.140,3.461,329.748,119.533,120.095,298.055,301.362,302.762,311.355,263.473,237.676,218.533,36.694,58.566,57.457,49.360,52.597,56.951,55.375,52.799,51.557,52.093,68.127,74.351,62.904,66.063,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.372,85.854,85.964,63.789,65.957,49.707,50.017,18.195,23.870,44.639,50.292,17.298,18.761,23.762,8.470,46.471,45.844,34.141,25.702,47.177,36.561,20.477,8.561,-0.109,-0.232,-0.214,-0.107,-0.246,-0.212,-0.064,371.414,419.202,6.408,11.328,37.324,41.976,11.229,21.001,39.792,202.964,222.138,49.782,49.251,171.293,160.530,275.625,12.400,17.400,39.000,43.800,12.900,21.700,41.600,
2021/04/06 20:58:24,3003.764,47.489,47.489,0.000,5.103,3.461,329.520,119.533,120.095,298.055,301.362,302.535,311.355,263.002,237.676,218.298,36.694,58.566,57.435,49.291,52.664,56.875,55.436,52.799,51.557,52.010,68.060,74.329,62.904,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.291,85.854,85.883,63.789,65.859,49.707,49.995,18.832,20.773,45.218,48.652,15.659,17.213,24.035,8.197,46.471,45.935,33.776,25.611,47.268,36.561,20.386,8.652,-0.107,-0.246,-0.219,-0.108,-0.246,-0.222,-0.064,370.706,418.757,6.408,11.328,37.324,41.976,11.229,21.001,39.792,202.964,222.138,49.782,49.251,171.293,160.530,275.625,12.400,17.400,39.000,43.800,12.900,21.700,41.600,
2021/04/06 20:58:25,3003.826,47.853,47.853,0.000,5.103,3.435,329.520,119.533,120.095,298.055,301.134,302.535,311.128,263.238,237.441,218.533,36.694,58.566,57.435,49.291,52.597,56.875,55.436,52.799,51.557,52.010,68.127,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.291,85.790,85.942,63.789,65.859,49.707,49.995,17.012,23.415,45.700,50.292,16.023,17.304,24.399,8.834,46.381,45.844,34.050,25.520,47.086,36.470,20.204,8.652,-0.111,-0.247,-0.229,-0.115,-0.246,-0.214,-0.064,369.945,418.246,6.408,11.328,37.324,41.976,11.229,21.001,39.792,202.964,222.138,49.782,49.251,171.293,160.530,275.625,12.400,17.400,39.000,43.800,12.900,21.700,41.600,
2021/04/06 20:58:26,3003.899,47.489,47.489,0.000,5.103,3.435,329.293,119.533,120.095,297.820,301.134,302.535,311.128,263.002,237.441,218.533,36.694,58.566,57.435,49.291,52.597,56.875,55.375,52.799,51.557,52.010,68.060,74.329,62.838,66.041,81.530,85.381,69.253,72.754,81.516,82.689,90.167,90.291,85.854,85.942,63.723,65.859,49.707,49.995,17.467,22.777,46.375,49.380,17.571,18.033,24.126,7.832,46.835,45.753,34.778,25.793,47.177,36.470,20.204,8.743,-0.113,-0.245,-0.229,-0.116,-0.237,-0.220,-0.064,369.264,417.755,6.408,11.328,37.324,41.976,11.229,21.001,39.792,202.964,222.138,49.782,49.251,171.293,160.530,275.625,12.400,17.400,39.000,43.800,12.900,21.700,41.600,
2021/04/06 20:58:27,3003.882,46.943,46.943,0.000,5.140,3.461,329.293,119.533,120.095,297.820,301.134,302.308,310.901,263.002,237.205,218.298,36.694,58.566,57.374,49.291,52.597,56.951,55.375,52.799,51.557,51.935,68.060,74.329,62.838,65.980,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.291,85.854,85.883,63.656,65.859,49.707,49.932,18.650,26.057,45.025,49.380,17.116,17.304,24.035,8.288,46.653,45.479,34.232,25.611,47.086,36.470,20.568,8.834,-0.111,-0.224,-0.221,-0.110,-0.223,-0.201,-0.064,368.530,417.310,8.210,14.174,37.313,42.521,11.728,20.808,39.991,182.793,214.363,47.933,48.814,168.690,161.217,275.597,13.500,15.600,40.100,44.300,13.600,21.500,41.800,
2021/04/06 20:58:28,3003.843,46.579,46.579,0.000,5.103,3.461,329.293,119.282,120.095,297.820,301.134,302.308,310.673,263.002,237.205,218.298,36.694,58.566,57.435,49.291,52.664,56.951,55.375,52.860,51.557,52.010,68.127,74.404,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.350,85.854,85.942,63.723,65.859,49.707,50.056,17.922,22.595,45.218,49.198,16.296,17.486,23.944,7.832,46.653,45.297,34.050,25.337,47.268,36.561,20.659,8.743,-0.112,-0.232,-0.219,-0.098,-0.239,-0.193,-0.064,367.821,416.809,8.210,14.174,37.313,42.521,11.728,20.808,39.991,182.793,214.363,47.933,48.814,168.690,161.217,275.597,13.500,15.600,40.100,44.300,13.600,21.500,41.800,
2021/04/06 20:58:29,3003.848,46.033,46.033,0.000,5.103,3.435,329.066,119.533,120.095,297.820,301.134,302.081,310.446,262.767,237.205,218.533,36.694,58.566,57.435,49.291,52.664,56.951,55.375,52.799,51.557,52.010,68.127,74.404,62.838,66.041,81.530,85.381,69.253,72.754,81.516,82.689,90.167,90.350,85.790,85.942,63.656,65.798,49.707,49.995,18.650,22.048,44.639,49.836,16.479,17.031,23.853,8.197,46.562,45.571,34.050,25.702,47.086,36.470,20.386,8.652,-0.115,-0.234,-0.216,-0.111,-0.243,-0.205,-0.064,367.100,416.364,8.210,14.174,37.313,42.521,11.728,20.808,39.991,182.793,214.363,47.933,48.814,168.690,161.217,275.597,13.500,15.600,40.100,44.300,13.600,21.500,41.800,
2021/04/06 20:58:30,3003.893,45.488,45.488,0.000,5.103,3.461,329.066,119.282,120.095,297.820,300.907,302.081,310.219,262.767,236.970,218.298,36.694,58.566,57.435,49.335,52.664,56.951,55.375,52.799,51.557,51.935,68.127,74.329,62.838,65.980,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.291,85.790,85.942,63.656,65.798,49.707,49.995,18.650,23.506,45.218,50.383,17.571,19.399,24.581,8.743,47.472,46.300,34.323,25.793,47.268,36.652,20.750,8.834,-0.114,-0.236,-0.216,-0.115,-0.248,-0.211,-0.064,366.366,415.919,6.926,6.712,35.236,42.012,11.834,22.086,39.131,197.650,245.344,50.528,51.766,175.638,159.596,274.691,10.300,10.900,37.100,45.100,13.800,22.700,41.200,
2021/04/06 20:58:31,3003.826,45.670,45.670,0.000,5.140,3.461,328.839,119.533,119.843,297.820,300.907,302.081,310.219,262.532,236.970,218.298,36.694,58.499,57.435,49.291,52.597,56.951,55.375,52.799,51.557,52.010,68.060,74.404,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.762,90.102,90.350,85.790,85.942,63.656,65.798,49.707,49.995,18.104,22.777,45.604,48.196,17.571,18.306,24.126,8.197,46.653,45.479,33.958,25.337,47.086,36.561,20.295,8.743,-0.110,-0.238,-0.214,-0.115,-0.244,-0.210,-0.064,365.683,415.474,6.926,6.712,35.236,42.012,11.834,22.086,39.131,197.650,245.344,50.528,51.766,175.638,159.596,274.691,10.300,10.900,37.100,45.100,13.800,22.700,41.200,
2021/04/06 20:58:32,3003.848,45.306,45.306,0.000,5.103,3.461,328.839,119.533,119.843,297.820,300.907,301.854,309.992,262.532,236.735,218.298,36.694,58.566,57.457,49.291,52.664,56.951,55.397,52.799,51.557,52.033,68.060,74.426,62.838,66.063,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.372,85.790,85.964,63.656,65.820,49.707,50.078,18.741,19.862,44.832,49.927,16.387,16.940,24.217,8.015,46.562,45.206,34.505,25.520,47.177,36.470,20.477,8.834,-0.110,-0.240,-0.215,-0.115,-0.248,-0.207,-0.064,364.954,415.024,6.926,6.712,35.236,42.012,11.834,22.086,39.131,197.650,245.344,50.528,51.766,175.638,159.596,274.691,10.300,10.900,37.100,45.100,13.800,22.700,41.200,
2021/04/06 20:58:33,3003.775,44.942,44.942,0.000,5.103,3.435,328.611,119.282,120.095,297.585,300.907,301.627,309.992,262.532,236.735,218.298,36.694,58.566,57.435,49.291,52.664,56.951,55.375,52.799,51.557,52.010,68.060,74.404,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.291,85.790,85.883,63.590,65.738,49.707,49.995,19.287,21.957,45.989,50.109,18.117,18.579,24.126,8.288,47.290,45.479,34.232,25.611,47.268,36.561,20.659,8.925,-0.118,-0.242,-0.222,-0.115,-0.238,-0.218,-0.064,364.279,414.583,6.926,6.712,35.236,42.012,11.834,22.086,39.131,197.650,245.344,50.528,51.766,175.638,159.596,274.691,10.300,10.900,37.100,45.100,13.800,22.700,41.200,
2021/04/06 20:58:34,3003.730,44.214,44.214,0.000,5.103,3.435,328.611,119.533,119.843,297.585,300.907,301.627,309.765,262.532,236.735,218.298,36.694,58.566,57.435,49.291,52.664,56.951,55.300,52.799,51.557,52.010,68.127,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.350,85.790,85.942,63.590,65.738,49.707,49.995,19.742,22.959,45.314,51.203,17.662,18.215,23.762,8.379,46.471,45.115,34.050,25.428,47.359,36.561,20.841,8.925,-0.125,-0.241,-0.222,-0.121,-0.240,-0.206,-0.064,363.507,414.083,6.926,6.712,35.236,42.012,11.834,22.086,39.131,197.650,245.344,50.528,51.766,175.638,159.596,274.691,10.300,10.900,37.100,45.100,13.800,22.700,41.200,
2021/04/06 20:58:35,3003.792,43.850,43.850,0.000,5.140,3.461,328.384,119.533,119.843,297.585,300.907,301.627,309.538,262.297,236.500,218.062,36.694,58.566,57.435,49.291,52.664,56.951,55.375,52.799,51.557,52.010,68.060,74.404,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.350,85.790,85.942,63.590,65.738,49.707,49.995,20.287,23.870,43.772,49.380,17.025,17.851,24.672,8.015,46.471,44.841,34.232,25.155,47.086,36.379,20.204,8.834,-0.121,-0.243,-0.223,-0.119,-0.244,-0.208,-0.064,362.799,413.582,6.926,6.712,35.236,42.012,11.834,22.086,39.131,197.650,245.344,50.528,51.766,175.638,159.596,274.691,10.300,10.900,37.100,45.100,13.800,22.700,41.200,
2021/04/06 20:58:36,3003.888,43.850,43.850,0.000,5.103,3.435,328.384,119.282,119.843,297.585,300.680,301.400,309.311,262.297,236.500,218.062,36.694,58.566,57.457,49.291,52.664,56.951,55.375,52.799,51.557,52.033,68.060,74.351,62.838,66.063,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.372,85.854,85.905,63.590,65.760,49.707,50.017,19.469,21.957,44.254,49.289,16.387,16.667,24.399,7.832,46.653,44.750,34.778,25.520,47.086,36.470,20.113,8.834,-0.119,-0.253,-0.226,-0.104,-0.256,-0.217,-0.064,362.065,413.137,8.621,9.829,39.885,43.128,13.104,21.785,40.042,183.991,225.412,54.078,54.246,164.055,157.319,276.309,15.400,14.200,41.000,44.500,14.600,22.500,42.000,
2021/04/06 20:58:37,3004.118,43.668,43.668,0.000,5.140,3.461,328.384,119.282,119.843,297.585,300.680,301.400,309.311,262.297,236.265,218.062,36.694,58.566,57.435,49.266,52.664,56.951,55.375,52.799,51.557,51.935,68.127,74.329,62.904,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.291,85.854,85.883,63.590,65.662,49.707,49.995,19.560,21.775,44.736,49.289,17.753,17.851,24.217,7.923,47.017,44.933,34.232,25.155,47.177,36.561,20.477,8.925,-0.109,-0.234,-0.214,-0.098,-0.246,-0.212,-0.064,361.318,412.747,8.621,9.829,39.885,43.128,13.104,21.785,40.042,183.991,225.412,54.078,54.246,164.055,157.319,276.309,15.400,14.200,41.000,44.500,14.600,22.500,42.000,
2021/04/06 20:58:38,3004.157,43.668,43.668,0.000,5.103,3.461,328.157,119.282,119.592,297.585,300.680,301.173,309.084,262.062,236.265,218.062,36.694,58.566,57.374,49.291,52.664,56.875,55.436,52.799,51.481,52.010,68.060,74.329,62.838,65.980,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.291,85.854,85.883,63.590,65.662,49.707,49.995,20.015,23.961,44.447,50.656,18.208,18.670,24.672,8.197,47.017,45.297,34.414,25.337,47.177,36.652,20.386,8.834,-0.117,-0.257,-0.229,-0.117,-0.258,-0.233,-0.064,360.616,412.242,8.621,9.829,39.885,43.128,13.104,21.785,40.042,183.991,225.412,54.078,54.246,164.055,157.319,276.309,15.400,14.200,41.000,44.500,14.600,22.500,42.000,
2021/04/06 20:58:39,3004.377,42.576,42.576,0.000,5.140,3.461,328.157,119.282,119.843,297.350,300.453,301.173,308.856,262.062,236.265,218.062,36.694,58.590,57.435,49.360,52.664,56.951,55.436,52.799,51.557,51.935,68.085,74.404,62.929,66.041,81.530,85.455,69.186,72.754,81.516,82.689,90.191,90.291,85.878,85.883,63.547,65.662,49.732,49.995,18.468,22.868,43.675,48.561,19.847,19.035,24.490,7.832,47.108,45.024,34.141,25.337,47.359,36.561,20.750,8.925,-0.113,-0.256,-0.228,-0.114,-0.252,-0.218,-0.064,359.914,411.857,8.621,9.829,39.885,43.128,13.104,21.785,40.042,183.991,225.412,54.078,54.246,164.055,157.319,276.309,15.400,14.200,41.000,44.500,14.600,22.500,42.000,
2021/04/06 20:58:40,3004.557,42.940,42.940,0.000,5.140,3.461,327.929,119.282,119.592,297.350,300.453,301.173,308.629,262.062,236.030,218.062,36.694,58.566,57.435,49.291,52.664,56.951,55.436,52.799,51.557,52.010,68.060,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.350,85.790,85.942,63.523,65.662,49.776,49.995,19.014,23.597,44.736,49.654,16.570,17.851,24.490,8.288,46.744,44.750,34.232,25.428,47.177,36.470,20.386,8.925,-0.119,-0.259,-0.236,-0.120,-0.256,-0.226,-0.064,359.130,411.359,8.621,9.829,39.885,43.128,13.104,21.785,40.042,183.991,225.412,54.078,54.246,164.055,157.319,276.309,15.400,14.200,41.000,44.500,14.600,22.500,42.000,
2021/04/06 20:58:41,3004.579,43.122,43.122,0.000,5.140,3.461,327.929,119.030,119.843,297.350,300.453,300.946,308.402,261.827,236.030,218.062,36.694,58.566,57.374,49.291,52.597,56.875,55.436,52.799,51.557,51.935,68.127,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.762,90.102,90.291,85.854,85.883,63.523,65.601,49.707,49.995,19.014,24.781,46.953,49.380,17.844,17.942,23.671,7.650,46.653,44.659,34.232,25.155,47.177,36.561,20.568,8.925,-0.114,-0.243,-0.227,-0.113,-0.232,-0.219,-0.064,358.440,410.901,11.016,13.970,36.686,45.758,12.134,19.932,40.275,183.122,229.354,50.974,48.366,171.469,163.383,276.702,14.500,15.600,38.900,47.200,14.600,20.900,42.200,
2021/04/06 20:58:42,3004.663,42.758,42.758,0.000,5.140,3.461,327.929,119.030,119.843,297.350,300.453,300.946,308.175,261.827,235.794,217.827,36.694,58.566,57.435,49.266,52.597,56.845,55.436,52.770,51.451,51.935,68.060,74.329,62.838,66.041,81.530,85.426,69.253,72.800,81.452,82.660,90.167,90.291,85.854,85.942,63.523,65.601,49.707,49.995,20.287,27.059,46.953,50.565,16.570,18.852,24.035,8.288,46.471,44.568,33.958,24.790,47.177,36.379,20.204,8.925,-0.116,-0.232,-0.220,-0.104,-0.238,-0.193,-0.064,357.738,410.346,11.016,13.970,36.686,45.758,12.134,19.932,40.275,183.122,229.354,50.974,48.366,171.469,163.383,276.702,14.500,15.600,38.900,47.200,14.600,20.900,42.200,
2021/04/06 20:58:43,3004.680,41.849,41.849,0.000,5.140,3.461,327.702,119.030,119.843,297.350,300.453,300.720,307.948,261.827,235.794,217.827,36.694,58.566,57.533,49.266,52.597,56.951,55.436,52.860,51.557,52.033,68.127,74.426,62.838,66.123,81.530,85.455,69.253,72.829,81.516,82.689,90.167,90.372,85.790,85.964,63.523,65.684,49.776,50.078,18.650,22.868,45.314,50.838,18.481,18.944,25.127,8.015,46.744,44.933,34.414,25.064,47.086,36.470,20.477,9.107,-0.122,-0.245,-0.224,-0.118,-0.251,-0.214,-0.064,357.042,409.898,11.016,13.970,36.686,45.758,12.134,19.932,40.275,183.122,229.354,50.974,48.366,171.469,163.383,276.702,14.500,15.600,38.900,47.200,14.600,20.900,42.200,
2021/04/06 20:58:44,3004.765,41.849,41.849,0.000,5.103,3.461,327.702,119.030,119.843,297.115,300.453,300.493,307.948,261.827,235.794,217.827,36.694,58.566,57.457,49.266,52.597,56.951,55.436,52.860,51.557,52.033,68.060,74.426,62.838,66.063,81.530,85.455,69.253,72.754,81.516,82.762,90.167,90.372,85.854,85.964,63.457,65.684,49.707,50.078,19.196,23.050,46.278,48.743,17.207,18.306,24.581,7.741,46.926,44.933,34.141,25.064,47.177,36.470,20.386,9.016,-0.114,-0.236,-0.216,-0.116,-0.246,-0.210,-0.064,356.283,409.450,11.016,13.970,36.686,45.758,12.134,19.932,40.275,183.122,229.354,50.974,48.366,171.469,163.383,276.702,14.500,15.600,38.900,47.200,14.600,20.900,42.200,
2021/04/06 20:58:45,3004.422,41.667,41.667,0.000,5.140,3.461,327.475,119.009,119.592,297.330,300.453,300.700,307.721,261.572,235.559,217.827,36.625,58.566,57.374,49.266,52.597,56.951,55.436,52.799,51.557,51.935,68.127,74.329,62.838,65.980,81.530,85.455,69.253,72.754,81.516,82.762,90.102,90.291,85.790,85.883,63.390,65.526,49.707,49.995,18.286,21.137,45.314,49.745,15.841,16.940,24.945,8.015,47.017,44.933,34.687,25.428,47.177,36.561,20.659,9.107,-0.113,-0.244,-0.218,-0.120,-0.249,-0.214,-0.064,355.612,408.890,11.016,13.970,36.686,45.758,12.134,19.932,40.275,183.122,229.354,50.974,48.366,171.469,163.383,276.702,14.500,15.600,38.900,47.200,14.600,20.900,42.200,
2021/04/06 20:58:46,3004.073,41.485,41.485,0.000,5.140,3.461,327.475,119.030,119.592,297.115,300.453,300.493,307.721,261.592,235.559,217.827,36.694,58.566,57.374,49.291,52.531,56.921,55.375,52.770,51.527,51.935,68.060,74.329,62.838,66.041,81.530,85.426,69.253,72.724,81.516,82.734,90.102,90.291,85.790,85.883,63.457,65.526,49.707,49.995,19.196,22.595,45.700,49.016,17.025,17.395,24.763,7.832,47.017,44.477,34.050,25.064,46.995,36.561,20.568,9.016,-0.116,-0.247,-0.222,-0.115,-0.249,-0.218,-0.064,354.879,408.442,11.016,13.970,36.686,45.758,12.134,19.932,40.275,183.122,229.354,50.974,48.366,171.469,163.383,276.702,14.500,15.600,38.900,47.200,14.600,20.900,42.200,
2021/04/06 20:58:47,3003.758,41.303,41.303,0.000,5.103,3.435,327.455,119.030,119.592,297.115,300.226,300.493,307.494,261.357,235.559,217.807,36.694,58.566,57.374,49.266,52.597,56.845,55.375,52.770,51.527,51.935,68.060,74.329,62.838,65.980,81.530,85.426,69.253,72.724,81.516,82.660,90.102,90.291,85.790,85.883,63.390,65.526,49.707,49.995,19.924,23.324,47.146,48.834,18.481,18.852,24.672,7.832,46.471,44.386,34.505,25.064,47.086,36.470,20.386,8.925,-0.119,-0.241,-0.222,-0.117,-0.236,-0.212,-0.064,354.145,407.995,7.018,8.341,36.362,40.867,14.103,22.250,40.244,184.086,217.694,55.873,48.273,173.077,159.203,274.846,10.400,11.900,37.800,42.500,16.300,23.000,42.200,
2021/04/06 20:58:48,3003.500,41.303,41.303,0.000,5.103,3.461,327.248,119.030,119.592,297.115,300.226,300.266,307.267,261.357,235.324,217.827,36.625,58.566,57.435,49.266,52.597,56.875,55.300,52.799,51.557,52.010,68.060,74.404,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.350,85.790,85.942,63.390,65.601,49.707,50.056,22.289,22.686,47.339,52.023,20.940,19.672,25.219,7.923,46.835,44.568,34.232,24.790,47.268,36.561,20.386,8.925,-0.125,-0.256,-0.227,-0.123,-0.251,-0.216,-0.064,353.373,407.547,7.018,8.341,36.362,40.867,14.103,22.250,40.244,184.086,217.694,55.873,48.273,173.077,159.203,274.846,10.400,11.900,37.800,42.500,16.300,23.000,42.200,
2021/04/06 20:58:49,3003.112,40.575,40.575,0.000,5.140,3.461,327.248,119.030,119.340,296.880,300.226,300.039,307.040,261.357,235.324,217.592,36.694,58.566,57.435,49.266,52.597,56.951,55.375,52.799,51.557,52.010,68.060,74.404,62.838,66.041,81.530,85.455,69.253,72.829,81.516,82.689,90.167,90.350,85.790,85.942,63.390,65.601,49.707,50.132,18.013,24.144,45.025,49.016,17.844,18.670,24.854,8.197,47.108,44.933,34.232,25.155,47.086,36.652,20.659,9.016,-0.118,-0.242,-0.226,-0.113,-0.251,-0.216,-0.064,352.601,407.099,7.018,8.341,36.362,40.867,14.103,22.250,40.244,184.086,217.694,55.873,48.273,173.077,159.203,274.846,10.400,11.900,37.800,42.500,16.300,23.000,42.200,
2021/04/06 20:58:50,3002.944,39.119,39.119,0.000,5.103,3.461,327.248,119.009,119.592,297.095,299.999,300.019,307.040,261.101,235.089,217.592,36.625,58.590,57.374,49.266,52.597,56.921,55.300,52.770,51.527,51.935,68.085,74.329,62.862,66.041,81.530,85.426,69.253,72.800,81.516,82.734,90.191,90.291,85.878,85.942,63.414,65.526,49.801,50.056,20.106,25.875,45.700,49.654,17.389,17.851,24.672,7.741,46.926,44.568,34.232,25.064,46.995,36.561,20.295,8.925,-0.114,-0.243,-0.222,-0.107,-0.254,-0.220,-0.064,351.830,406.542,7.018,8.341,36.362,40.867,14.103,22.250,40.244,184.086,217.694,55.873,48.273,173.077,159.203,274.846,10.400,11.900,37.800,42.500,16.300,23.000,42.200,
2021/04/06 20:58:51,3002.708,39.301,39.301,0.000,5.140,3.435,327.228,119.030,119.340,297.115,299.999,299.805,306.812,261.122,235.089,217.807,36.694,58.566,57.533,49.291,52.597,56.921,55.300,52.830,51.527,52.033,68.127,74.426,62.838,66.123,81.530,85.426,69.253,72.724,81.516,82.734,90.102,90.372,85.854,85.964,63.390,65.548,49.776,50.154,18.468,26.148,45.604,49.927,17.207,17.577,24.763,8.470,47.199,44.750,34.596,25.155,47.086,36.743,20.659,9.199,-0.111,-0.245,-0.220,-0.110,-0.254,-0.221,-0.064,350.993,406.025,8.412,12.308,38.335,44.128,11.002,20.904,39.901,198.004,253.479,46.268,55.806,168.997,162.172,275.753,13.300,22.400,40.400,47.000,14.700,21.800,41.800,
2021/04/06 20:58:52,3002.506,38.755,38.755,0.000,5.140,3.461,327.000,119.030,119.340,296.880,299.999,299.805,306.585,261.122,234.854,217.571,36.625,58.590,57.457,49.266,52.597,56.951,55.300,52.860,51.557,52.033,68.085,74.426,62.862,66.123,81.530,85.455,69.253,72.754,81.516,82.689,90.191,90.372,85.878,85.964,63.414,65.548,49.801,50.154,20.015,24.599,46.375,50.474,16.843,18.761,24.672,8.652,47.381,44.568,34.323,25.064,46.995,36.652,20.568,9.199,-0.112,-0.246,-0.221,-0.113,-0.248,-0.225,-0.064,350.160,405.643,8.412,12.308,38.335,44.128,11.002,20.904,39.901,198.004,253.479,46.268,55.806,168.997,162.172,275.753,13.300,22.400,40.400,47.000,14.700,21.800,41.800,
2021/04/06 20:58:53,3002.450,38.028,38.028,0.000,5.140,3.461,326.793,119.030,119.340,296.880,299.764,299.805,306.358,260.887,234.854,217.356,36.694,58.499,57.435,49.266,52.597,56.921,55.375,52.830,51.527,51.935,68.060,74.404,62.904,66.041,81.530,85.426,69.253,72.800,81.516,82.734,90.167,90.350,85.854,85.942,63.324,65.526,49.776,50.132,20.560,26.512,45.796,51.294,19.574,20.401,24.945,8.743,47.381,44.568,34.323,24.882,47.177,36.652,20.750,9.199,-0.121,-0.265,-0.231,-0.123,-0.260,-0.231,-0.064,349.325,405.139,8.412,12.308,38.335,44.128,11.002,20.904,39.901,198.004,253.479,46.268,55.806,168.997,162.172,275.753,13.300,22.400,40.400,47.000,14.700,21.800,41.800,
2021/04/06 20:58:54,3002.523,37.664,37.664,0.000,5.103,3.461,326.793,118.779,119.340,296.880,299.764,299.570,306.131,260.887,234.618,217.592,36.625,58.566,57.457,49.266,52.597,56.845,55.375,52.770,51.527,52.033,68.127,74.426,62.904,66.063,81.530,85.426,69.253,72.800,81.516,82.660,90.167,90.372,85.854,85.964,63.324,65.548,49.776,50.154,17.740,23.961,44.350,49.927,17.662,18.033,24.945,8.652,47.108,44.568,34.596,25.155,47.268,36.834,20.477,9.199,-0.115,-0.254,-0.229,-0.118,-0.251,-0.220,-0.064,348.464,404.690,8.412,12.308,38.335,44.128,11.002,20.904,39.901,198.004,253.479,46.268,55.806,168.997,162.172,275.753,13.300,22.400,40.400,47.000,14.700,21.800,41.800,
2021/04/06 20:58:55,3002.641,37.118,37.118,0.000,5.140,3.461,326.773,118.779,119.340,296.645,299.764,299.335,306.131,260.652,234.618,217.571,36.694,58.566,57.435,49.266,52.664,56.951,55.375,52.860,51.557,51.935,68.060,74.329,62.838,66.041,81.530,85.455,69.253,72.754,81.516,82.689,90.167,90.350,85.854,85.883,63.324,65.465,49.776,50.056,18.923,21.957,45.025,49.745,15.750,17.304,25.310,9.290,47.563,44.477,34.414,25.155,46.995,36.743,20.204,9.290,-0.114,-0.251,-0.230,-0.115,-0.251,-0.221,-0.064,347.655,404.243,8.412,12.308,38.335,44.128,11.002,20.904,39.901,198.004,253.479,46.268,55.806,168.997,162.172,275.753,13.300,22.400,40.400,47.000,14.700,21.800,41.800,
2021/04/06 20:58:56,3002.764,36.936,36.936,0.000,5.103,3.461,326.546,118.779,119.340,296.880,299.764,299.335,305.904,260.652,234.618,217.336,36.625,58.566,57.435,49.291,52.597,56.921,55.375,52.770,51.527,51.935,68.060,74.404,62.904,66.041,81.530,85.426,69.253,72.724,81.516,82.660,90.102,90.291,85.790,85.883,63.257,65.465,49.776,50.056,19.196,25.510,46.182,49.380,17.025,18.488,25.036,8.470,47.108,45.115,34.232,25.064,47.177,36.834,20.477,9.107,-0.114,-0.246,-0.228,-0.114,-0.244,-0.219,-0.064,346.851,403.678,8.412,12.308,38.335,44.128,11.002,20.904,39.901,198.004,253.479,46.268,55.806,168.997,162.172,275.753,13.300,22.400,40.400,47.000,14.700,21.800,41.800,
2021/04/06 20:58:57,3003.157,35.662,35.662,0.000,5.140,3.461,326.338,118.779,119.088,296.645,299.764,299.100,305.450,260.417,234.148,217.356,36.694,58.499,57.435,49.291,52.597,56.921,55.300,52.830,51.527,52.010,68.060,74.404,62.904,66.101,81.530,85.426,69.253,72.724,81.516,82.660,90.167,90.350,85.790,85.942,63.257,65.465,49.776,50.132,21.106,25.419,46.182,50.292,17.389,17.851,24.854,8.834,47.290,44.477,34.687,25.337,47.086,36.743,20.204,9.107,-0.121,-0.241,-0.228,-0.111,-0.237,-0.204,-0.064,345.301,402.843,8.158,14.700,35.322,43.039,11.322,21.704,40.081,191.310,232.740,47.639,49.240,176.455,163.402,275.440,13.100,23.600,37.200,45.400,13.600,22.600,42.200,
2021/04/06 20:58:58,3003.157,35.662,35.662,0.000,5.140,3.461,326.338,118.779,119.088,296.645,299.764,299.100,305.450,260.417,234.148,217.356,36.694,58.499,57.435,49.291,52.597,56.921,55.300,52.830,51.527,52.010,68.060,74.404,62.904,66.101,81.530,85.426,69.253,72.724,81.516,82.660,90.167,90.350,85.790,85.942,63.257,65.465,49.776,50.132,21.106,25.419,46.182,50.292,17.389,17.851,24.854,8.834,47.290,44.477,34.687,25.337,47.086,36.743,20.204,9.107,-0.121,-0.241,-0.228,-0.111,-0.237,-0.204,-0.064,345.301,402.843,8.158,14.700,35.322,43.039,11.322,21.704,40.081,191.310,232.740,47.639,49.240,176.455,163.402,275.440,13.100,23.600,37.200,45.400,13.600,22.600,42.200,
2021/04/06 20:58:59,3003.387,36.208,36.208,0.000,5.103,3.461,326.338,118.528,119.088,296.645,299.764,298.865,305.450,260.417,234.148,217.356,36.625,58.566,57.435,49.291,52.664,56.951,55.300,52.799,51.557,51.935,68.127,74.404,62.838,66.041,81.530,85.514,69.253,72.829,81.516,82.689,90.102,90.350,85.854,85.883,63.257,65.404,49.776,50.056,20.378,23.506,44.736,48.834,19.392,18.306,25.127,8.470,47.290,44.021,34.505,24.790,47.086,36.743,20.750,9.290,-0.122,-0.242,-0.223,-0.113,-0.244,-0.210,-0.064,344.568,402.227,8.158,14.700,35.322,43.039,11.322,21.704,40.081,191.310,232.740,47.639,49.240,176.455,163.402,275.440,13.100,23.600,37.200,45.400,13.600,22.600,42.200,
2021/04/06 20:59:00,3003.562,35.662,35.662,0.000,5.140,3.461,326.111,118.506,119.088,296.625,299.528,298.845,305.223,260.161,233.913,217.356,36.625,58.566,57.435,49.266,52.664,56.951,55.300,52.860,51.557,51.935,68.060,74.404,62.838,66.041,81.530,85.514,69.186,72.829,81.516,82.762,90.167,90.350,85.854,85.942,63.191,65.404,49.776,50.132,19.742,25.055,47.243,50.747,17.935,18.488,25.127,9.563,47.654,44.659,34.596,25.064,46.995,36.743,20.750,9.381,-0.123,-0.240,-0.222,-0.120,-0.249,-0.218,-0.064,343.834,401.780,9.618,14.060,38.413,43.792,14.217,20.840,40.539,207.897,232.804,56.144,50.932,164.498,161.826,276.231,13.300,17.600,39.800,45.400,15.500,21.700,42.500,
2021/04/06 20:59:01,3003.741,35.298,35.298,0.000,5.140,3.461,326.111,118.528,119.340,296.410,299.528,298.865,304.995,260.181,233.913,217.121,36.694,58.566,57.435,49.291,52.597,56.951,55.300,52.860,51.557,51.935,68.060,74.329,62.838,66.041,81.465,85.455,69.253,72.829,81.516,82.762,90.102,90.350,85.790,85.883,63.124,65.329,49.776,50.056,19.742,22.230,45.604,49.836,16.296,17.395,25.401,9.563,48.017,44.112,34.505,25.064,46.995,36.834,20.477,9.381,-0.121,-0.248,-0.224,-0.126,-0.254,-0.222,-0.064,343.131,401.324,9.618,14.060,38.413,43.792,14.217,20.840,40.539,207.897,232.804,56.144,50.932,164.498,161.826,276.231,13.300,17.600,39.800,45.400,15.500,21.700,42.500,
2021/04/06 20:59:02,3003.786,36.026,36.026,0.000,5.103,3.461,326.091,118.506,119.088,296.390,299.528,298.610,304.768,260.161,233.678,217.101,36.694,58.566,57.457,49.291,52.597,56.951,55.300,52.860,51.557,52.033,68.127,74.487,62.838,66.123,81.530,85.455,69.253,72.754,81.516,82.762,90.102,90.372,85.790,85.964,63.191,65.426,49.776,50.154,18.104,23.141,45.700,50.109,16.479,17.031,24.581,9.563,47.563,44.750,34.232,25.064,46.995,36.834,20.295,9.290,-0.117,-0.251,-0.221,-0.123,-0.253,-0.219,-0.064,342.390,400.812,9.618,14.060,38.413,43.792,14.217,20.840,40.539,207.897,232.804,56.144,50.932,164.498,161.826,276.231,13.300,17.600,39.800,45.400,15.500,21.700,42.500,
2021/04/06 20:59:03,3003.708,35.298,35.298,0.000,5.103,3.461,325.864,118.506,119.088,296.390,299.528,298.375,304.768,259.926,233.678,217.101,36.694,58.566,57.457,49.266,52.597,56.921,55.300,52.770,51.527,51.957,68.060,74.426,62.904,66.063,81.530,85.485,69.253,72.724,81.516,82.734,90.102,90.372,85.790,85.964,63.191,65.351,49.776,50.154,20.378,25.055,45.314,49.745,18.390,18.761,24.854,9.381,47.654,44.568,34.596,24.973,47.086,36.926,20.659,9.472,-0.127,-0.256,-0.232,-0.128,-0.256,-0.232,-0.064,341.670,400.372,9.618,14.060,38.413,43.792,14.217,20.840,40.539,207.897,232.804,56.144,50.932,164.498,161.826,276.231,13.300,17.600,39.800,45.400,15.500,21.700,42.500,
2021/04/06 20:59:04,3003.539,33.843,33.843,0.000,5.140,3.461,325.864,118.528,119.088,296.410,299.293,298.395,304.541,259.946,233.678,217.101,36.625,58.566,57.435,49.266,52.597,56.875,55.300,52.860,51.557,51.935,68.060,74.329,62.904,66.041,81.530,85.455,69.186,72.754,81.516,82.689,90.102,90.291,85.790,85.883,63.191,65.268,49.776,50.056,19.378,24.326,45.411,49.836,17.025,17.122,25.036,9.290,47.472,44.386,34.505,25.155,47.177,36.834,20.568,9.381,-0.124,-0.245,-0.226,-0.121,-0.236,-0.206,-0.064,340.949,399.865,9.618,14.060,38.413,43.792,14.217,20.840,40.539,207.897,232.804,56.144,50.932,164.498,161.826,276.231,13.300,17.600,39.800,45.400,15.500,21.700,42.500,
2021/04/06 20:59:05,3003.292,34.571,34.571,0.000,5.103,3.461,325.656,118.528,119.088,296.410,299.293,298.160,304.314,259.711,233.443,216.886,36.694,58.566,57.435,49.266,52.597,56.951,55.300,52.860,51.557,51.935,68.060,74.404,62.838,66.101,81.465,85.514,69.253,72.829,81.516,82.689,90.102,90.350,85.790,85.942,63.124,65.329,49.776,50.132,19.014,25.419,44.929,51.203,17.480,17.486,24.945,10.383,47.836,44.386,34.596,25.337,46.995,36.926,20.568,9.381,-0.127,-0.246,-0.228,-0.122,-0.245,-0.207,-0.064,340.208,399.350,9.618,14.060,38.413,43.792,14.217,20.840,40.539,207.897,232.804,56.144,50.932,164.498,161.826,276.231,13.300,17.600,39.800,45.400,15.500,21.700,42.500,
2021/04/06 20:59:06,3003.174,34.935,34.935,0.000,5.103,3.461,325.656,118.528,119.088,296.410,299.293,298.160,304.087,259.711,233.443,216.886,36.625,58.566,57.457,49.266,52.664,56.875,55.300,52.799,51.557,51.957,68.060,74.426,62.904,66.063,81.530,85.455,69.253,72.754,81.516,82.689,90.102,90.372,85.790,85.964,63.124,65.351,49.776,50.154,19.833,27.697,45.989,50.200,18.481,17.760,24.945,9.290,47.745,44.295,34.323,25.064,47.086,36.926,20.568,9.290,-0.125,-0.247,-0.232,-0.126,-0.253,-0.223,-0.064,339.488,398.897,9.933,13.231,42.542,44.860,12.300,21.431,40.598,196.976,237.031,51.298,53.156,154.477,158.943,275.654,13.400,16.300,44.200,46.400,14.000,22.300,42.600,
2021/04/06 20:59:07,3002.944,34.389,34.389,0.000,5.103,3.461,325.429,118.528,119.088,296.176,299.058,298.160,304.087,259.711,233.207,216.886,36.694,58.566,57.457,49.291,52.664,56.875,55.300,52.799,51.557,51.957,68.060,74.426,62.904,66.123,81.530,85.455,69.186,72.829,81.516,82.689,90.102,90.372,85.790,85.964,63.124,65.351,49.776,50.214,18.923,24.964,45.893,51.203,18.299,19.126,25.310,10.200,48.017,44.841,34.960,25.520,47.177,37.017,20.659,9.381,-0.129,-0.257,-0.236,-0.114,-0.261,-0.229,-0.064,338.722,398.335,9.933,13.231,42.542,44.860,12.300,21.431,40.598,196.976,237.031,51.298,53.156,154.477,158.943,275.654,13.400,16.300,44.200,46.400,14.000,22.300,42.600,
2021/04/06 20:59:08,3002.815,33.661,33.661,0.000,5.140,3.461,325.409,118.528,119.088,296.176,299.293,297.925,303.860,259.476,233.207,216.865,36.625,58.566,57.374,49.291,52.597,56.875,55.300,52.799,51.557,51.874,68.060,74.329,62.838,66.041,81.530,85.455,69.186,72.829,81.581,82.689,90.167,90.350,85.854,85.942,63.124,65.192,49.845,50.132,19.378,24.417,45.700,50.474,16.296,16.393,25.310,9.745,47.563,43.748,34.232,24.699,46.995,36.926,20.295,9.381,-0.115,-0.246,-0.223,-0.111,-0.257,-0.223,-0.064,338.027,397.883,9.933,13.231,42.542,44.860,12.300,21.431,40.598,196.976,237.031,51.298,53.156,154.477,158.943,275.654,13.400,16.300,44.200,46.400,14.000,22.300,42.600,
2021/04/06 20:59:09,3002.714,33.297,33.297,0.000,5.103,3.461,325.409,118.528,119.088,296.176,299.058,297.690,303.633,259.476,232.972,216.865,36.694,58.566,57.457,49.291,52.664,56.875,55.300,52.799,51.557,51.957,68.060,74.426,62.838,66.063,81.530,85.514,69.186,72.754,81.581,82.689,90.167,90.372,85.790,85.964,63.058,65.290,49.776,50.214,20.015,22.686,44.639,49.016,18.664,18.488,25.127,10.200,48.017,44.203,34.505,24.973,46.995,37.108,20.386,9.472,-0.113,-0.245,-0.223,-0.109,-0.253,-0.225,-0.064,337.223,397.424,9.933,13.231,42.542,44.860,12.300,21.431,40.598,196.976,237.031,51.298,53.156,154.477,158.943,275.654,13.400,16.300,44.200,46.400,14.000,22.300,42.600,
2021/04/06 20:59:10,3002.584,32.933,32.933,0.000,5.140,3.461,325.182,118.506,119.088,296.155,299.058,297.670,303.406,259.221,232.737,216.865,36.694,58.566,57.435,49.266,52.597,56.845,55.300,52.770,51.527,51.935,68.060,74.404,62.904,66.041,81.530,85.485,69.186,72.724,81.516,82.660,90.167,90.350,85.854,85.942,63.058,65.192,49.845,50.192,21.015,23.779,45.507,50.383,19.665,18.944,25.583,10.383,47.927,44.568,34.505,25.337,46.995,37.017,20.750,9.563,-0.121,-0.263,-0.234,-0.121,-0.257,-0.237,-0.064,336.508,396.864,9.933,13.231,42.542,44.860,12.300,21.431,40.598,196.976,237.031,51.298,53.156,154.477,158.943,275.654,13.400,16.300,44.200,46.400,14.000,22.300,42.600,
2021/04/06 20:59:11,3002.556,32.023,32.023,0.000,5.103,3.461,325.182,118.506,118.837,296.155,299.058,297.670,303.179,259.221,232.737,216.865,36.625,58.566,57.435,49.291,52.597,56.875,55.300,52.799,51.557,51.874,68.060,74.329,62.904,66.041,81.530,85.514,69.186,72.754,81.516,82.762,90.167,90.291,85.854,85.883,63.058,65.132,49.845,50.132,19.105,25.055,46.953,48.834,16.843,17.760,24.945,10.565,48.017,44.568,34.596,25.337,46.995,37.108,20.568,9.381,-0.114,-0.253,-0.227,-0.118,-0.251,-0.218,-0.064,335.743,396.349,9.601,15.749,37.663,42.863,10.770,23.132,40.628,180.597,229.636,47.798,53.825,164.932,163.680,276.075,15.300,25.700,39.700,44.800,12.300,24.000,42.800,
2021/04/06 20:59:12,3002.652,31.659,31.659,0.000,5.103,3.461,325.182,118.276,118.837,295.941,299.058,297.455,302.951,259.006,232.502,216.630,36.694,58.590,57.412,49.291,52.597,56.785,55.300,52.770,51.527,51.852,68.085,74.306,62.929,66.019,81.530,85.426,69.186,72.724,81.516,82.660,90.191,90.270,85.813,85.861,63.082,65.109,49.871,50.109,20.015,25.601,44.929,50.109,17.935,17.577,25.765,10.838,47.563,44.203,34.505,25.155,46.995,37.017,20.568,9.472,-0.126,-0.267,-0.242,-0.128,-0.261,-0.236,-0.064,334.952,395.906,9.601,15.749,37.663,42.863,10.770,23.132,40.628,180.597,229.636,47.798,53.825,164.932,163.680,276.075,15.300,25.700,39.700,44.800,12.300,24.000,42.800,
2021/04/06 20:59:13,3002.764,31.295,31.295,0.000,5.103,3.461,324.955,118.254,118.837,295.920,298.823,297.200,302.951,258.986,232.502,216.630,36.694,58.566,57.435,49.291,52.597,56.785,55.300,52.770,51.527,51.935,68.060,74.404,62.838,66.041,81.530,85.426,69.253,72.724,81.516,82.660,90.167,90.350,85.854,85.942,62.992,65.132,49.845,50.132,19.378,26.968,44.447,49.836,17.662,18.306,25.401,11.111,48.017,44.659,34.687,25.155,46.903,37.017,20.295,9.472,-0.115,-0.257,-0.231,-0.116,-0.255,-0.222,-0.064,334.206,395.391,9.601,15.749,37.663,42.863,10.770,23.132,40.628,180.597,229.636,47.798,53.825,164.932,163.680,276.075,15.300,25.700,39.700,44.800,12.300,24.000,42.800,
2021/04/06 20:59:14,3002.775,30.932,30.932,0.000,5.103,3.461,324.974,118.254,118.837,295.920,298.823,297.200,302.724,258.986,232.502,216.650,36.625,58.566,57.435,49.291,52.597,56.814,55.300,52.799,51.557,51.874,68.060,74.329,62.838,66.041,81.530,85.455,69.186,72.754,81.516,82.689,90.167,90.291,85.854,85.883,62.992,65.132,49.845,50.132,17.649,22.504,44.447,50.747,16.661,17.031,25.674,10.565,48.017,44.203,34.687,25.155,47.177,37.199,20.386,9.563,-0.124,-0.266,-0.242,-0.128,-0.249,-0.237,-0.064,333.502,394.876,9.601,15.749,37.663,42.863,10.770,23.132,40.628,180.597,229.636,47.798,53.825,164.932,163.680,276.075,15.300,25.700,39.700,44.800,12.300,24.000,42.800,
2021/04/06 20:59:15,3002.759,31.295,31.295,0.000,5.140,3.461,324.974,118.276,118.837,295.941,298.588,297.220,302.497,259.006,232.267,216.650,36.694,58.566,57.435,49.291,52.597,56.785,55.300,52.770,51.527,51.935,68.127,74.404,62.838,66.041,81.465,85.485,69.253,72.724,81.516,82.660,90.167,90.350,85.854,85.942,62.925,65.132,49.845,50.192,21.379,26.239,44.447,50.200,17.298,17.031,25.219,10.838,47.927,44.659,34.596,25.428,46.995,37.199,20.568,9.563,-0.115,-0.244,-0.228,-0.109,-0.236,-0.213,-0.064,332.749,394.419,9.601,15.749,37.663,42.863,10.770,23.132,40.628,180.597,229.636,47.798,53.825,164.932,163.680,276.075,15.300,25.700,39.700,44.800,12.300,24.000,42.800,
2021/04/06 20:59:16,3002.764,31.659,31.659,0.000,5.140,3.461,324.727,118.276,118.837,295.941,298.588,296.985,302.270,258.771,232.031,216.394,36.694,58.566,57.435,49.266,52.597,56.814,55.300,52.799,51.557,51.874,68.127,74.404,62.904,66.041,81.530,85.514,69.253,72.754,81.516,82.689,90.102,90.350,85.790,85.942,62.992,65.071,49.845,50.132,20.197,25.510,45.507,50.747,17.662,17.031,25.583,11.111,47.927,44.841,34.687,25.520,46.903,37.108,20.477,9.472,-0.123,-0.243,-0.232,-0.109,-0.243,-0.207,-0.064,332.055,393.919,9.601,15.749,37.663,42.863,10.770,23.132,40.628,180.597,229.636,47.798,53.825,164.932,163.680,276.075,15.300,25.700,39.700,44.800,12.300,24.000,42.800,
2021/04/06 20:59:17,3002.601,31.114,31.114,0.000,5.103,3.461,324.747,118.254,118.837,295.920,298.823,296.965,302.043,258.515,232.031,216.415,36.694,58.566,57.457,49.266,52.597,56.814,55.300,52.799,51.557,51.957,68.060,74.426,62.838,66.063,81.465,85.455,69.186,72.754,81.516,82.689,90.102,90.372,85.790,85.964,62.925,65.093,49.845,50.214,18.559,26.239,46.953,52.751,18.026,18.033,25.583,11.840,48.199,44.477,34.687,25.611,46.995,37.199,20.568,9.654,-0.127,-0.251,-0.233,-0.123,-0.254,-0.217,-0.064,331.340,393.461,8.410,12.756,38.065,41.608,11.473,23.119,40.832,182.726,221.186,50.329,48.995,165.358,158.429,277.317,11.900,18.100,39.600,43.700,12.900,23.700,42.700,
2021/04/06 20:59:18,3002.669,30.568,30.568,0.000,5.140,3.461,324.500,118.276,118.837,295.706,298.588,296.750,302.043,258.536,231.796,216.394,36.694,58.566,57.457,49.266,52.597,56.785,55.300,52.770,51.527,51.896,68.060,74.426,62.904,66.063,81.530,85.426,69.186,72.724,81.516,82.660,90.167,90.372,85.790,85.964,62.925,65.093,49.845,50.214,20.469,24.964,45.121,50.929,17.116,17.668,25.674,11.566,48.472,44.841,34.778,25.337,46.995,37.290,20.477,9.563,-0.118,-0.243,-0.219,-0.115,-0.250,-0.209,-0.064,330.676,392.843,8.410,12.756,38.065,41.608,11.473,23.119,40.832,182.726,221.186,50.329,48.995,165.358,158.429,277.317,11.900,18.100,39.600,43.700,12.900,23.700,42.700,
2021/04/06 20:59:19,3002.854,29.840,29.840,0.000,5.140,3.461,324.520,118.276,118.815,295.706,298.567,296.750,301.796,258.536,231.776,216.180,36.599,58.566,57.457,49.291,52.597,56.845,55.300,52.770,51.527,51.896,68.060,74.351,62.904,66.002,81.530,85.485,69.186,72.724,81.516,82.660,90.167,90.313,85.854,85.905,62.925,65.017,49.845,50.154,21.106,27.332,46.278,50.656,16.570,17.395,26.038,12.022,47.654,44.750,34.778,25.611,46.995,37.199,20.568,9.654,-0.125,-0.246,-0.223,-0.123,-0.253,-0.222,-0.064,330.010,392.328,8.410,12.756,38.065,41.608,11.473,23.119,40.832,182.726,221.186,50.329,48.995,165.358,158.429,277.317,11.900,18.100,39.600,43.700,12.900,23.700,42.700,
2021/04/06 20:59:20,3002.882,29.658,29.658,0.000,5.103,3.461,324.293,118.003,118.815,295.685,298.567,296.495,301.796,258.515,231.541,216.180,36.599,58.566,57.435,49.266,52.597,56.814,55.375,52.799,51.557,51.874,68.060,74.404,62.838,66.041,81.465,85.514,69.186,72.754,81.581,82.762,90.102,90.291,85.854,85.883,62.859,64.995,49.845,50.132,20.015,23.961,46.278,50.018,18.390,18.124,25.856,11.475,48.017,44.933,34.778,25.520,46.995,37.199,20.659,9.381,-0.122,-0.245,-0.224,-0.126,-0.251,-0.224,-0.064,329.309,391.881,8.410,12.756,38.065,41.608,11.473,23.119,40.832,182.726,221.186,50.329,48.995,165.358,158.429,277.317,11.900,18.100,39.600,43.700,12.900,23.700,42.700,
2021/04/06 20:59:21,3002.624,29.294,29.294,0.000,5.140,3.461,324.065,118.025,118.585,295.706,298.353,296.280,301.362,258.301,231.561,216.180,36.694,58.566,57.435,49.266,52.597,56.785,55.300,52.770,51.527,51.874,68.127,74.404,62.838,66.041,81.530,85.485,69.186,72.724,81.516,82.660,90.102,90.291,85.790,85.883,62.859,64.935,49.845,50.132,20.106,25.055,45.411,49.563,17.116,17.851,25.674,12.568,48.654,44.659,35.142,25.793,46.903,37.290,20.750,9.654,-0.125,-0.255,-0.232,-0.123,-0.252,-0.231,-0.064,327.973,390.913,9.025,12.143,38.203,42.562,11.937,22.927,41.404,195.422,251.267,48.927,53.696,164.450,161.170,275.683,14.000,15.200,40.300,43.900,14.300,23.400,43.200,
2021/04/06 20:59:22,3002.624,29.294,29.294,0.000,5.140,3.461,324.065,118.025,118.585,295.706,298.353,296.280,301.362,258.301,231.561,216.180,36.694,58.566,57.435,49.266,52.597,56.785,55.300,52.770,51.527,51.874,68.127,74.404,62.838,66.041,81.530,85.485,69.186,72.724,81.516,82.660,90.102,90.291,85.790,85.883,62.859,64.935,49.845,50.132,20.106,25.055,45.411,49.563,17.116,17.851,25.674,12.568,48.654,44.659,35.142,25.793,46.903,37.290,20.750,9.654,-0.125,-0.255,-0.232,-0.123,-0.252,-0.231,-0.064,327.973,390.913,9.025,12.143,38.203,42.562,11.937,22.927,41.404,195.422,251.267,48.927,53.696,164.450,161.170,275.683,14.000,15.200,40.300,43.900,14.300,23.400,43.200,
2021/04/06 20:59:23,3002.764,29.112,29.112,0.000,5.103,3.461,324.065,118.003,118.585,295.685,298.353,296.260,301.134,258.045,231.326,216.180,36.625,58.566,57.533,49.291,52.664,56.875,55.375,52.799,51.557,51.957,68.060,74.487,62.904,66.123,81.530,85.514,69.186,72.829,81.516,82.689,90.102,90.372,85.790,85.964,62.859,65.017,49.776,50.214,19.833,25.146,45.314,49.836,18.390,17.851,26.129,11.840,48.381,44.750,34.869,25.520,47.086,37.199,20.841,9.563,-0.130,-0.257,-0.232,-0.129,-0.243,-0.232,-0.064,327.278,390.403,9.025,12.143,38.203,42.562,11.937,22.927,41.404,195.422,251.267,48.927,53.696,164.450,161.170,275.683,14.000,15.200,40.300,43.900,14.300,23.400,43.200,
2021/04/06 20:59:24,3002.809,28.566,28.566,0.000,5.103,3.461,323.838,118.025,118.585,295.471,298.353,296.045,300.907,258.066,231.091,216.180,36.625,58.566,57.533,49.196,52.597,56.814,55.300,52.799,51.557,51.957,68.060,74.426,62.838,66.123,81.530,85.514,69.186,72.829,81.516,82.762,90.102,90.372,85.790,85.964,62.792,65.017,49.845,50.214,21.652,21.501,44.929,50.292,17.116,17.577,26.220,12.568,48.381,44.841,35.051,25.702,46.995,37.381,20.932,9.654,-0.137,-0.262,-0.239,-0.134,-0.255,-0.224,-0.064,326.621,389.893,9.025,12.143,38.203,42.562,11.937,22.927,41.404,195.422,251.267,48.927,53.696,164.450,161.170,275.683,14.000,15.200,40.300,43.900,14.300,23.400,43.200,
2021/04/06 20:59:25,3002.933,28.748,28.748,0.000,5.140,3.461,323.818,118.003,118.334,295.685,298.353,295.790,300.907,257.810,231.091,216.159,36.625,58.566,57.457,49.291,52.597,56.814,55.300,52.799,51.557,51.957,68.060,74.426,62.838,66.063,81.465,85.455,69.186,72.754,81.581,82.689,90.102,90.372,85.790,85.964,62.792,64.957,49.845,50.214,19.469,26.604,44.639,51.749,16.205,16.302,25.765,12.568,48.381,44.568,34.960,25.611,46.903,37.290,20.568,9.654,-0.128,-0.253,-0.230,-0.127,-0.252,-0.212,-0.064,325.900,389.326,9.025,12.143,38.203,42.562,11.937,22.927,41.404,195.422,251.267,48.927,53.696,164.450,161.170,275.683,14.000,15.200,40.300,43.900,14.300,23.400,43.200,
2021/04/06 20:59:26,3002.955,28.202,28.202,0.000,5.140,3.461,323.611,118.003,118.585,295.450,298.353,295.790,300.680,257.810,230.856,216.180,36.625,58.566,57.374,49.222,52.597,56.814,55.300,52.799,51.557,51.874,68.060,74.404,62.838,65.980,81.530,85.455,69.186,72.754,81.581,82.689,90.102,90.291,85.790,85.883,62.792,64.874,49.845,50.132,18.559,26.877,46.375,50.474,17.844,18.215,26.038,12.386,48.654,45.297,34.960,25.611,47.086,37.381,20.841,9.654,-0.127,-0.255,-0.232,-0.117,-0.254,-0.223,-0.064,325.280,388.818,9.585,10.555,36.420,45.578,12.495,23.213,41.269,203.356,228.457,51.242,49.003,167.521,162.190,276.540,13.900,17.500,38.000,47.200,13.600,23.800,43.200,
2021/04/06 20:59:27,3003.219,27.293,27.293,0.000,5.140,3.461,323.611,117.751,118.563,295.450,298.097,295.790,300.433,257.810,230.600,215.944,36.599,58.566,57.435,49.291,52.597,56.814,55.300,52.799,51.557,51.874,68.060,74.404,62.838,66.041,81.530,85.455,69.186,72.754,81.516,82.689,90.102,90.350,85.854,85.883,62.792,64.935,49.845,50.192,20.287,24.417,44.254,51.749,17.116,17.395,25.583,12.477,47.745,44.933,34.960,25.884,47.086,37.290,20.750,9.654,-0.126,-0.251,-0.233,-0.110,-0.258,-0.226,-0.064,324.584,388.365,9.585,10.555,36.420,45.578,12.495,23.213,41.269,203.356,228.457,51.242,49.003,167.521,162.190,276.540,13.900,17.500,38.000,47.200,13.600,23.800,43.200,
2021/04/06 20:59:28,3003.219,27.475,27.475,0.000,5.140,3.461,323.611,117.522,118.334,295.236,298.117,295.575,300.226,257.595,230.620,215.944,36.625,58.566,57.374,49.266,52.597,56.875,55.277,52.799,51.557,51.798,68.060,74.329,62.904,65.980,81.530,85.514,69.186,72.754,81.581,82.689,90.102,90.291,85.790,85.883,62.726,64.798,49.845,50.132,19.924,23.324,44.736,50.109,17.844,17.760,26.311,12.295,48.381,44.933,34.960,25.975,47.177,37.381,21.114,9.654,-0.121,-0.253,-0.229,-0.115,-0.261,-0.229,-0.064,323.975,387.912,9.585,10.555,36.420,45.578,12.495,23.213,41.269,203.356,228.457,51.242,49.003,167.521,162.190,276.540,13.900,17.500,38.000,47.200,13.600,23.800,43.200,
2021/04/06 20:59:29,3003.230,27.293,27.293,0.000,5.140,3.461,323.364,117.751,118.334,295.216,298.117,295.555,299.999,257.575,230.385,215.924,36.694,58.499,57.533,49.266,52.597,56.845,55.300,52.770,51.527,51.957,68.060,74.426,62.904,66.123,81.530,85.485,69.186,72.724,81.581,82.734,90.102,90.372,85.854,85.964,62.726,64.896,49.845,50.214,21.652,24.964,46.375,51.749,17.389,17.031,25.583,13.115,48.472,44.841,34.869,25.702,46.995,37.473,21.114,9.745,-0.126,-0.267,-0.236,-0.127,-0.265,-0.244,-0.064,323.357,387.345,9.585,10.555,36.420,45.578,12.495,23.213,41.269,203.356,228.457,51.242,49.003,167.521,162.190,276.540,13.900,17.500,38.000,47.200,13.600,23.800,43.200,
2021/04/06 20:59:30,3003.095,26.929,26.929,0.000,5.140,3.461,323.364,117.751,118.334,295.450,298.117,295.320,299.764,257.340,230.385,215.924,36.694,58.566,57.457,49.266,52.597,56.814,55.300,52.799,51.557,51.896,68.060,74.426,62.904,66.063,81.530,85.455,69.120,72.754,81.581,82.689,90.102,90.372,85.854,85.964,62.726,64.896,49.915,50.214,21.106,25.237,44.543,50.383,18.026,18.397,26.220,12.386,48.472,45.206,34.960,25.884,46.995,37.381,20.750,9.654,-0.115,-0.258,-0.227,-0.118,-0.255,-0.219,-0.064,322.655,386.897,7.411,14.469,38.863,42.809,12.683,22.333,41.655,183.094,220.515,52.422,51.925,162.565,160.105,276.340,12.500,18.500,40.200,44.400,14.500,22.800,43.500,
