Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 20:59:31,3002.944,27.111,27.111,0.000,5.140,3.461,323.156,117.751,118.334,295.216,298.117,295.320,299.764,257.105,230.150,215.709,36.694,58.566,57.435,49.266,52.597,56.814,55.300,52.799,51.557,51.798,68.060,74.404,62.904,66.041,81.530,85.455,69.186,72.754,81.516,82.689,90.167,90.291,85.790,85.883,62.726,64.798,49.915,50.132,20.651,24.235,45.507,50.565,19.938,19.672,26.129,12.386,48.381,45.115,35.051,25.975,47.086,37.381,20.568,9.472,-0.124,-0.268,-0.240,-0.125,-0.262,-0.234,-0.064,322.035,386.332,7.411,14.469,38.863,42.809,12.683,22.333,41.655,183.094,220.515,52.422,51.925,162.565,160.105,276.340,12.500,18.500,40.200,44.400,14.500,22.800,43.500,
2021/04/06 20:59:32,3002.961,26.565,26.565,0.000,5.176,3.461,323.156,117.500,118.334,295.216,298.117,295.320,299.764,257.105,230.150,215.709,36.694,58.566,57.435,49.266,52.597,56.814,55.239,52.799,51.557,51.874,68.060,74.404,62.838,66.041,81.465,85.455,69.186,72.754,81.581,82.689,90.167,90.291,85.854,85.883,62.659,64.798,49.915,50.192,20.106,25.328,44.929,49.289,16.843,17.577,26.493,13.297,49.018,45.388,35.051,26.157,46.995,37.473,20.750,9.563,-0.124,-0.260,-0.239,-0.126,-0.254,-0.231,-0.064,321.358,385.817,7.411,14.469,38.863,42.809,12.683,22.333,41.655,183.094,220.515,52.422,51.925,162.565,160.105,276.340,12.500,18.500,40.200,44.400,14.500,22.800,43.500,
2021/04/06 20:59:33,3002.865,26.383,26.383,0.000,5.103,3.461,323.156,117.500,118.082,295.216,297.882,295.085,299.293,257.105,229.915,215.709,36.694,58.566,57.435,49.266,52.597,56.785,55.239,52.770,51.451,51.798,68.060,74.404,62.838,66.041,81.530,85.426,69.186,72.724,81.581,82.660,90.102,90.291,85.854,85.883,62.659,64.738,49.915,50.132,19.196,22.868,46.568,50.018,18.026,17.213,26.220,12.933,48.563,45.024,34.960,25.702,47.086,37.473,20.841,9.654,-0.129,-0.258,-0.244,-0.132,-0.242,-0.243,-0.064,320.674,385.250,7.411,14.469,38.863,42.809,12.683,22.333,41.655,183.094,220.515,52.422,51.925,162.565,160.105,276.340,12.500,18.500,40.200,44.400,14.500,22.800,43.500,
2021/04/06 20:59:34,3002.775,25.109,25.109,0.000,5.103,3.461,322.909,117.500,118.082,294.981,297.882,294.850,299.293,256.870,229.680,215.688,36.694,58.566,57.374,49.266,52.597,56.785,55.178,52.770,51.451,51.798,68.060,74.329,62.904,65.980,81.530,85.426,69.186,72.724,81.581,82.660,90.167,90.291,85.790,85.883,62.659,64.738,49.915,50.132,20.924,21.957,45.121,48.378,18.117,17.304,26.220,12.477,48.745,44.841,34.869,25.702,46.995,37.473,20.659,9.563,-0.124,-0.250,-0.234,-0.114,-0.243,-0.214,-0.064,320.042,384.854,7.411,14.469,38.863,42.809,12.683,22.333,41.655,183.094,220.515,52.422,51.925,162.565,160.105,276.340,12.500,18.500,40.200,44.400,14.500,22.800,43.500,
2021/04/06 20:59:35,3002.506,25.291,25.291,0.000,5.103,3.461,322.929,117.522,118.082,295.001,297.882,294.635,299.058,256.890,229.680,215.473,36.694,58.566,57.457,49.291,52.597,56.875,55.178,52.799,51.481,51.896,68.060,74.426,62.904,66.063,81.530,85.455,69.186,72.754,81.516,82.689,90.102,90.313,85.790,85.905,62.659,64.760,49.915,50.214,20.651,26.330,45.411,50.109,16.570,17.213,26.038,13.115,48.563,45.206,34.960,25.884,46.995,37.564,20.568,9.563,-0.125,-0.248,-0.228,-0.116,-0.249,-0.213,-0.064,319.365,384.347,7.411,14.469,38.863,42.809,12.683,22.333,41.655,183.094,220.515,52.422,51.925,162.565,160.105,276.340,12.500,18.500,40.200,44.400,14.500,22.800,43.500,
2021/04/06 20:59:36,3001.922,24.563,24.563,0.000,5.140,3.461,322.701,117.522,118.082,295.001,297.647,294.635,298.823,256.655,229.444,215.473,36.694,58.566,57.435,49.266,52.531,56.785,55.239,52.770,51.527,51.874,68.060,74.404,62.904,66.041,81.530,85.485,69.186,72.724,81.581,82.660,90.102,90.350,85.790,85.883,62.593,64.738,49.915,50.192,19.742,23.597,44.447,51.020,18.299,17.668,26.493,13.661,48.836,45.662,34.960,26.066,46.995,37.655,20.932,9.654,-0.123,-0.247,-0.224,-0.121,-0.254,-0.220,-0.064,318.022,383.313,11.165,11.109,37.716,41.989,12.021,22.322,40.906,186.170,246.666,51.459,47.993,163.073,158.723,275.752,15.400,13.900,39.500,43.600,14.100,23.600,43.000,
2021/04/06 20:59:37,3001.922,24.563,24.563,0.000,5.140,3.461,322.701,117.522,118.082,295.001,297.647,294.635,298.823,256.655,229.444,215.473,36.694,58.566,57.435,49.266,52.531,56.785,55.239,52.770,51.527,51.874,68.060,74.404,62.904,66.041,81.530,85.485,69.186,72.724,81.581,82.660,90.102,90.350,85.790,85.883,62.593,64.738,49.915,50.192,19.742,23.597,44.447,51.020,18.299,17.668,26.493,13.661,48.836,45.662,34.960,26.066,46.995,37.655,20.932,9.654,-0.123,-0.247,-0.224,-0.121,-0.254,-0.220,-0.064,318.022,383.313,11.165,11.109,37.716,41.989,12.021,22.322,40.906,186.170,246.666,51.459,47.993,163.073,158.723,275.752,15.400,13.900,39.500,43.600,14.100,23.600,43.000,
2021/04/06 20:59:38,3001.720,24.745,24.745,0.000,5.103,3.461,322.682,117.522,118.082,294.766,297.647,294.400,298.588,256.655,229.209,215.453,36.625,58.566,57.435,49.291,52.597,56.875,55.156,52.799,51.557,51.874,68.060,74.465,62.838,66.041,81.530,85.455,69.186,72.754,81.581,82.689,90.102,90.350,85.790,85.942,62.593,64.738,49.915,50.253,20.833,26.330,45.893,49.745,17.753,17.942,27.039,14.026,48.745,45.571,35.142,26.249,46.995,37.655,20.932,9.563,-0.126,-0.253,-0.228,-0.128,-0.257,-0.226,-0.064,317.404,382.810,11.165,11.109,37.716,41.989,12.021,22.322,40.906,186.170,246.666,51.459,47.993,163.073,158.723,275.752,15.400,13.900,39.500,43.600,14.100,23.600,43.000,
2021/04/06 20:59:39,3001.535,24.199,24.199,0.000,5.140,3.461,322.474,117.500,118.060,294.981,297.627,294.380,298.332,256.400,228.954,215.238,36.599,58.566,57.374,49.266,52.597,56.845,55.239,52.770,51.527,51.798,68.060,74.404,62.838,66.041,81.530,85.426,69.186,72.724,81.516,82.660,90.102,90.291,85.790,85.883,62.593,64.662,49.845,50.192,21.925,26.512,45.218,51.203,16.479,17.760,26.311,14.026,48.745,45.479,35.142,26.340,46.903,37.655,20.750,9.563,-0.126,-0.262,-0.232,-0.133,-0.262,-0.232,-0.064,316.688,382.293,11.165,11.109,37.716,41.989,12.021,22.322,40.906,186.170,246.666,51.459,47.993,163.073,158.723,275.752,15.400,13.900,39.500,43.600,14.100,23.600,43.000,
2021/04/06 20:59:40,3001.462,23.290,23.290,0.000,5.140,3.461,322.227,117.248,118.082,294.746,297.647,293.910,297.882,256.165,228.739,215.218,36.625,58.542,57.435,49.196,52.597,56.845,55.239,52.770,51.451,51.798,68.036,74.404,62.814,66.041,81.530,85.426,69.186,72.724,81.581,82.660,90.079,90.350,85.766,85.942,62.502,64.601,49.820,50.192,21.743,26.512,44.447,51.749,16.661,18.579,26.584,14.754,48.745,45.662,34.687,26.157,46.995,37.746,20.932,9.654,-0.124,-0.255,-0.229,-0.128,-0.257,-0.226,-0.064,315.386,381.268,8.006,7.443,36.321,41.091,13.025,23.153,41.987,200.472,210.700,52.720,48.552,165.324,160.313,276.702,11.700,11.800,38.000,42.700,14.100,23.900,43.700,
2021/04/06 20:59:41,3001.462,23.290,23.290,0.000,5.140,3.461,322.227,117.248,118.082,294.746,297.647,293.910,297.882,256.165,228.739,215.218,36.625,58.542,57.435,49.196,52.597,56.845,55.239,52.770,51.451,51.798,68.036,74.404,62.814,66.041,81.530,85.426,69.186,72.724,81.581,82.660,90.079,90.350,85.766,85.942,62.502,64.601,49.820,50.192,21.743,26.512,44.447,51.749,16.661,18.579,26.584,14.754,48.745,45.662,34.687,26.157,46.995,37.746,20.932,9.654,-0.124,-0.255,-0.229,-0.128,-0.257,-0.226,-0.064,315.386,381.268,8.006,7.443,36.321,41.091,13.025,23.153,41.987,200.472,210.700,52.720,48.552,165.324,160.313,276.702,11.700,11.800,38.000,42.700,14.100,23.900,43.700,
2021/04/06 20:59:42,3001.591,22.198,22.198,0.000,5.103,3.461,322.227,117.500,117.830,294.746,297.412,293.910,297.647,255.929,228.739,215.218,36.625,58.566,57.457,49.266,52.597,56.875,55.300,52.799,51.557,51.820,68.060,74.426,62.838,66.063,81.530,85.514,69.120,72.754,81.516,82.689,90.102,90.372,85.790,85.964,62.460,64.684,49.915,50.214,22.835,28.243,44.832,52.023,18.937,17.304,26.948,14.026,49.018,45.844,35.233,26.249,47.086,37.746,21.205,9.745,-0.126,-0.258,-0.230,-0.132,-0.261,-0.228,-0.064,314.683,380.750,8.006,7.443,36.321,41.091,13.025,23.153,41.987,200.472,210.700,52.720,48.552,165.324,160.313,276.702,11.700,11.800,38.000,42.700,14.100,23.900,43.700,
2021/04/06 20:59:43,3001.630,21.470,21.470,0.000,5.103,3.461,322.020,117.248,117.830,294.746,297.412,293.910,297.412,255.929,228.504,215.238,36.625,58.566,57.435,49.196,52.597,56.845,55.300,52.770,51.451,51.798,68.060,74.404,62.838,65.980,81.530,85.485,69.186,72.724,81.516,82.660,90.102,90.291,85.790,85.883,62.460,64.601,49.845,50.192,19.105,22.230,44.543,51.203,17.480,17.304,26.766,13.843,48.654,45.753,35.415,26.431,47.177,37.746,21.114,9.745,-0.129,-0.262,-0.234,-0.131,-0.262,-0.232,-0.064,314.037,380.238,8.006,7.443,36.321,41.091,13.025,23.153,41.987,200.472,210.700,52.720,48.552,165.324,160.313,276.702,11.700,11.800,38.000,42.700,14.100,23.900,43.700,
2021/04/06 20:59:44,3001.681,21.834,21.834,0.000,5.140,3.461,322.000,117.270,117.830,294.531,297.412,293.695,297.412,255.950,228.504,215.218,36.625,58.566,57.435,49.196,52.597,56.875,55.300,52.799,51.557,51.798,68.060,74.404,62.838,66.041,81.465,85.514,69.186,72.754,81.516,82.689,90.102,90.350,85.790,85.942,62.460,64.662,49.845,50.192,21.743,26.968,46.086,50.747,19.847,18.488,26.402,14.117,48.654,46.026,34.869,26.431,47.086,37.837,20.932,9.654,-0.127,-0.256,-0.231,-0.126,-0.251,-0.230,-0.064,313.379,379.726,8.006,7.443,36.321,41.091,13.025,23.153,41.987,200.472,210.700,52.720,48.552,165.324,160.313,276.702,11.700,11.800,38.000,42.700,14.100,23.900,43.700,
2021/04/06 20:59:45,3002.107,21.288,21.288,0.000,5.140,3.461,322.020,117.270,117.830,294.766,297.412,293.460,297.177,255.715,228.269,215.003,36.625,58.566,57.374,49.266,52.597,56.875,55.300,52.799,51.557,51.738,68.060,74.329,62.838,65.980,81.530,85.514,69.186,72.754,81.581,82.689,90.102,90.291,85.790,85.883,62.460,64.541,49.915,50.192,20.469,23.688,45.218,49.927,17.207,17.851,26.038,13.570,49.291,46.117,35.051,26.340,47.086,37.746,20.841,9.563,-0.135,-0.265,-0.234,-0.133,-0.250,-0.235,-0.064,312.755,379.275,8.006,7.443,36.321,41.091,13.025,23.153,41.987,200.472,210.700,52.720,48.552,165.324,160.313,276.702,11.700,11.800,38.000,42.700,14.100,23.900,43.700,
2021/04/06 20:59:46,3002.253,21.470,21.470,0.000,5.103,3.461,321.792,117.248,117.830,294.511,297.177,293.440,296.941,255.694,228.033,215.003,36.625,58.566,57.374,49.266,52.573,56.845,55.300,52.770,51.451,51.738,68.060,74.404,62.838,65.980,81.441,85.426,69.162,72.664,81.493,82.660,90.102,90.291,85.790,85.883,62.460,64.541,49.915,50.192,20.833,27.879,45.507,52.023,17.298,17.942,26.493,14.299,48.836,45.844,34.960,26.613,47.086,37.746,21.114,9.745,-0.136,-0.259,-0.238,-0.134,-0.250,-0.231,-0.064,312.122,378.649,8.006,7.443,36.321,41.091,13.025,23.153,41.987,200.472,210.700,52.720,48.552,165.324,160.313,276.702,11.700,11.800,38.000,42.700,14.100,23.900,43.700,
2021/04/06 20:59:47,3002.349,20.924,20.924,0.000,5.140,3.461,321.773,117.248,117.830,294.511,297.177,293.440,296.706,255.459,227.798,214.982,36.625,58.566,57.435,49.266,52.531,56.845,55.375,52.770,51.527,51.798,68.060,74.329,62.904,66.041,81.530,85.485,69.186,72.724,81.581,82.660,90.102,90.291,85.790,85.883,62.393,64.541,49.915,50.192,20.197,23.961,44.736,50.474,17.116,16.758,26.584,14.390,48.745,46.026,34.960,26.431,46.995,37.655,20.841,9.745,-0.134,-0.258,-0.235,-0.131,-0.251,-0.225,-0.064,311.539,378.193,9.808,10.420,35.905,43.358,12.491,22.074,42.682,196.587,232.800,50.991,48.553,165.630,162.058,276.592,16.400,19.700,37.700,47.300,14.700,22.800,44.600,
2021/04/06 20:59:48,3002.292,21.288,21.288,0.000,5.140,3.461,321.565,117.248,117.808,294.511,297.156,293.205,296.686,255.459,227.778,215.003,36.599,58.566,57.435,49.266,52.531,56.845,55.277,52.770,51.527,51.798,68.060,74.404,62.904,66.041,81.465,85.485,69.186,72.724,81.516,82.660,90.167,90.350,85.790,85.942,62.393,64.541,49.915,50.192,19.287,22.686,44.061,51.112,16.843,17.395,26.038,13.388,48.654,46.026,34.869,26.249,47.086,37.655,20.841,9.654,-0.138,-0.268,-0.241,-0.139,-0.261,-0.230,-0.064,310.975,377.738,9.808,10.420,35.905,43.358,12.491,22.074,42.682,196.587,232.800,50.991,48.553,165.630,162.058,276.592,16.400,19.700,37.700,47.300,14.700,22.800,44.600,
2021/04/06 20:59:49,3002.135,21.106,21.106,0.000,5.103,3.461,321.545,117.270,117.557,294.531,297.156,292.990,296.451,255.245,227.543,214.982,36.599,58.566,57.435,49.266,52.531,56.845,55.375,52.770,51.527,51.798,68.060,74.404,62.904,66.041,81.530,85.485,69.186,72.724,81.581,82.660,90.102,90.350,85.854,85.883,62.327,64.541,49.915,50.253,20.197,25.328,44.929,50.747,16.661,18.033,26.948,13.934,48.745,46.117,34.778,26.340,47.177,37.655,21.114,9.654,-0.131,-0.260,-0.238,-0.121,-0.258,-0.229,-0.064,310.399,377.106,9.808,10.420,35.905,43.358,12.491,22.074,42.682,196.587,232.800,50.991,48.553,165.630,162.058,276.592,16.400,19.700,37.700,47.300,14.700,22.800,44.600,
2021/04/06 20:59:50,3001.956,21.106,21.106,0.000,5.103,3.461,321.338,116.997,117.557,294.511,297.156,292.970,296.216,255.224,227.307,214.767,36.599,58.566,57.435,49.266,52.597,56.845,55.375,52.770,51.451,51.798,68.060,74.404,62.904,66.041,81.530,85.485,69.186,72.664,81.581,82.660,90.102,90.291,85.790,85.883,62.327,64.465,49.915,50.192,20.287,23.870,45.411,50.200,16.843,16.667,26.675,14.845,49.291,46.391,35.233,26.522,46.995,37.837,20.932,9.563,-0.137,-0.275,-0.246,-0.122,-0.273,-0.245,-0.064,309.779,376.708,9.808,10.420,35.905,43.358,12.491,22.074,42.682,196.587,232.800,50.991,48.553,165.630,162.058,276.592,16.400,19.700,37.700,47.300,14.700,22.800,44.600,
2021/04/06 20:59:51,3001.630,21.470,21.470,0.000,5.140,3.461,321.338,117.019,117.579,294.296,297.177,292.755,296.001,255.010,227.328,214.767,36.625,58.566,57.457,49.266,52.597,56.814,55.375,52.799,51.481,51.896,68.060,74.426,62.904,66.063,81.465,85.514,69.186,72.693,81.581,82.689,90.102,90.372,85.790,85.964,62.327,64.487,49.915,50.275,19.742,24.417,45.700,50.018,17.025,17.577,26.948,14.572,49.018,46.391,35.142,26.613,47.086,37.837,21.023,9.745,-0.124,-0.263,-0.232,-0.115,-0.262,-0.234,-0.064,309.260,376.195,9.808,10.420,35.905,43.358,12.491,22.074,42.682,196.587,232.800,50.991,48.553,165.630,162.058,276.592,16.400,19.700,37.700,47.300,14.700,22.800,44.600,
2021/04/06 20:59:52,3001.058,21.106,21.106,0.000,5.140,3.461,321.091,116.997,117.579,294.511,297.177,292.735,295.766,254.989,227.328,214.747,36.625,58.566,57.435,49.266,52.597,56.875,55.375,52.799,51.557,51.798,68.060,74.404,62.904,66.041,81.465,85.514,69.186,72.754,81.581,82.689,90.102,90.350,85.790,85.883,62.327,64.465,49.915,50.253,21.106,23.870,44.543,50.292,17.298,17.122,25.947,14.481,48.654,45.753,34.960,26.340,47.086,37.655,20.750,9.654,-0.126,-0.270,-0.238,-0.122,-0.272,-0.243,-0.064,308.735,375.678,9.808,10.420,35.905,43.358,12.491,22.074,42.682,196.587,232.800,50.991,48.553,165.630,162.058,276.592,16.400,19.700,37.700,47.300,14.700,22.800,44.600,
2021/04/06 20:59:53,3000.581,20.742,20.742,0.000,5.103,3.461,321.091,116.997,117.579,294.276,296.941,292.735,295.766,254.754,227.093,214.747,36.625,58.566,57.435,49.266,52.573,56.845,55.375,52.770,51.527,51.798,68.060,74.465,62.904,66.041,81.441,85.485,69.162,72.724,81.558,82.660,90.102,90.350,85.790,85.942,62.327,64.465,49.915,50.253,23.199,26.604,46.953,52.114,18.481,17.577,26.766,14.936,49.018,46.573,35.233,26.704,46.995,37.837,21.023,9.654,-0.128,-0.272,-0.240,-0.131,-0.268,-0.245,-0.064,308.242,375.119,8.023,10.538,36.253,44.763,13.559,23.914,41.882,202.730,223.847,55.565,50.621,166.784,160.201,275.343,16.000,17.300,37.900,46.200,15.700,24.900,43.900,
2021/04/06 20:59:54,3000.082,20.924,20.924,0.000,5.103,3.461,320.863,117.019,117.579,294.296,296.941,292.520,295.766,254.774,226.857,214.747,36.625,58.566,57.435,49.266,52.531,56.845,55.300,52.770,51.451,51.798,68.060,74.404,62.904,66.041,81.465,85.485,69.186,72.724,81.581,82.660,90.167,90.291,85.790,85.942,62.261,64.404,49.984,50.253,20.924,25.419,43.868,51.020,17.207,17.486,26.675,14.845,48.745,46.300,34.687,26.613,46.995,37.746,20.841,9.654,-0.132,-0.274,-0.245,-0.135,-0.267,-0.254,-0.064,307.698,374.663,8.023,10.538,36.253,44.763,13.559,23.914,41.882,202.730,223.847,55.565,50.621,166.784,160.201,275.343,16.000,17.300,37.900,46.200,15.700,24.900,43.900,
2021/04/06 20:59:55,2999.903,20.742,20.742,0.000,5.140,3.461,320.883,116.746,117.579,294.276,296.941,292.500,295.530,254.754,226.857,214.532,36.694,58.566,57.435,49.266,52.507,56.845,55.300,52.770,51.527,51.798,68.060,74.404,62.904,66.041,81.441,85.485,69.162,72.724,81.558,82.660,90.102,90.291,85.854,85.883,62.261,64.404,49.915,50.192,19.742,23.961,44.543,49.654,17.207,17.395,26.766,14.572,49.018,46.482,35.233,26.978,46.995,37.837,21.023,9.654,-0.126,-0.268,-0.238,-0.128,-0.264,-0.244,-0.064,307.198,374.089,8.023,10.538,36.253,44.763,13.559,23.914,41.882,202.730,223.847,55.565,50.621,166.784,160.201,275.343,16.000,17.300,37.900,46.200,15.700,24.900,43.900,
2021/04/06 20:59:56,2999.914,20.742,20.742,0.000,5.140,3.461,320.883,116.746,117.579,294.041,296.706,292.265,295.295,254.519,226.622,214.532,36.625,58.566,57.457,49.196,52.531,56.785,55.277,52.770,51.527,51.820,68.060,74.487,62.904,66.063,81.530,85.544,69.186,72.724,81.581,82.660,90.102,90.372,85.790,85.964,62.261,64.426,49.915,50.275,21.470,24.417,45.314,50.474,18.026,17.031,26.584,14.026,48.927,46.300,34.869,26.613,47.177,37.929,21.478,9.654,-0.130,-0.271,-0.243,-0.133,-0.266,-0.252,-0.064,306.717,373.690,7.393,11.195,35.887,45.665,11.063,23.910,42.570,203.097,228.622,47.597,51.223,167.471,162.474,275.121,19.700,23.300,38.400,47.700,13.800,24.600,44.600,
2021/04/06 20:59:57,3003.073,0.000,0.364,0.000,5.103,3.461,320.656,116.746,117.557,294.276,296.921,292.265,295.040,254.284,226.367,214.532,36.599,58.566,57.374,49.196,52.597,56.875,55.300,52.799,51.557,51.798,68.060,74.404,62.904,66.041,81.465,85.573,69.186,72.754,81.581,82.762,90.167,90.350,85.790,85.942,62.194,64.404,49.984,50.253,21.834,25.784,43.868,50.383,17.844,16.849,26.493,14.481,48.745,46.391,35.051,26.613,46.903,37.929,20.750,9.654,-0.127,-0.268,-0.238,-0.130,-0.263,-0.246,-0.064,306.211,373.121,7.393,11.195,35.887,45.665,11.063,23.910,42.570,203.097,228.622,47.597,51.223,167.471,162.474,275.121,19.700,23.300,38.400,47.700,13.800,24.600,44.600,
2021/04/06 20:59:58,3008.999,0.000,0.364,0.000,5.140,3.461,320.656,116.767,117.305,294.061,296.686,292.050,295.040,254.304,226.367,214.532,36.599,58.566,57.435,49.196,52.531,56.785,55.375,52.770,51.527,51.798,68.060,74.404,62.904,66.101,81.465,85.544,69.186,72.664,81.581,82.660,90.167,90.350,85.790,85.942,62.194,64.404,49.915,50.253,20.833,22.230,46.182,48.561,19.210,18.488,26.129,14.390,49.200,45.935,35.142,26.522,47.814,37.837,22.843,10.200,-0.128,-0.277,-0.241,-0.133,-0.268,-0.245,-0.064,305.661,372.556,7.393,11.195,35.887,45.665,11.063,23.910,42.570,203.097,228.622,47.597,51.223,167.471,162.474,275.121,19.700,23.300,38.400,47.700,13.800,24.600,44.600,
2021/04/06 20:59:59,3009.772,0.000,0.364,0.000,5.140,3.461,320.636,116.767,117.305,294.061,296.686,292.050,294.804,254.304,226.131,214.512,36.599,58.566,57.457,49.196,52.573,56.845,55.300,52.770,51.527,51.820,68.060,74.487,62.904,66.123,81.441,85.544,69.162,72.724,81.558,82.734,90.102,90.372,85.790,85.964,62.194,64.426,49.915,50.351,21.743,27.150,46.086,50.383,16.934,17.760,26.220,13.934,48.563,45.662,34.960,26.066,47.541,37.564,21.933,10.018,-0.135,-0.272,-0.252,-0.138,-0.261,-0.246,-0.064,304.287,372.039,7.393,11.195,35.887,45.665,11.063,23.910,42.570,203.097,228.622,47.597,51.223,167.471,162.474,275.121,19.700,23.300,38.400,47.700,13.800,24.600,44.600,
2021/04/06 21:00:00,3008.497,0.000,0.364,0.000,5.103,3.461,320.409,116.746,117.327,293.806,296.471,291.560,294.354,254.049,226.152,214.276,36.625,58.566,57.457,49.196,52.597,56.875,55.300,52.799,51.557,51.820,68.060,74.426,62.904,66.063,81.530,85.573,69.186,72.754,81.581,82.762,90.167,90.372,85.854,85.964,62.194,64.351,49.984,50.275,20.651,22.230,44.736,51.020,17.025,16.940,26.675,13.661,48.654,45.571,35.142,26.157,47.450,37.564,21.296,9.836,-0.147,-0.276,-0.251,-0.144,-0.270,-0.241,-0.064,301.862,371.527,8.805,14.873,36.181,44.125,13.454,23.119,41.811,181.953,228.271,52.750,52.273,168.857,158.429,275.765,14.000,17.300,38.100,45.700,14.900,23.800,43.800,
2021/04/06 21:00:01,3006.210,0.000,0.364,0.000,5.140,3.487,320.201,116.494,117.075,293.806,296.236,291.560,294.119,254.284,225.917,214.297,36.625,58.566,57.374,49.196,52.573,56.875,55.300,52.799,51.481,51.738,68.060,74.404,62.904,66.041,81.506,85.573,69.162,72.754,81.558,82.689,90.167,90.291,85.854,85.883,62.128,64.268,49.984,50.253,20.197,25.875,45.507,49.745,17.480,18.124,26.584,14.299,49.018,46.026,35.233,26.431,47.723,37.746,21.569,9.836,-0.127,-0.264,-0.233,-0.132,-0.263,-0.235,-0.064,298.830,371.014,8.805,14.873,36.181,44.125,13.454,23.119,41.811,181.953,228.271,52.750,52.273,168.857,158.429,275.765,14.000,17.300,38.100,45.700,14.900,23.800,43.800,
2021/04/06 21:00:02,3003.854,0.000,0.364,0.000,5.140,3.461,320.181,116.494,116.824,293.806,296.001,291.325,293.649,254.049,225.682,214.276,36.625,58.566,57.374,49.196,52.597,56.875,55.239,52.799,51.557,51.738,68.060,74.404,62.904,66.041,81.530,85.573,69.186,72.754,81.581,82.689,90.102,90.291,85.854,85.883,62.128,64.268,49.915,50.253,21.561,26.604,45.121,49.016,16.570,16.849,25.856,13.843,48.381,45.571,35.051,26.340,47.541,37.746,20.841,9.472,-0.148,-0.284,-0.255,-0.151,-0.268,-0.259,-0.064,295.674,370.502,8.805,14.873,36.181,44.125,13.454,23.119,41.811,181.953,228.271,52.750,52.273,168.857,158.429,275.765,14.000,17.300,38.100,45.700,14.900,23.800,43.800,
2021/04/06 21:00:03,3001.630,0.000,0.364,0.000,5.103,3.461,320.201,115.991,116.802,293.571,295.980,291.090,293.393,254.049,225.426,214.297,36.599,58.566,57.435,49.266,52.664,56.785,55.239,52.770,51.527,51.738,68.060,74.404,62.904,66.041,81.465,85.544,69.186,72.724,81.581,82.734,90.102,90.350,85.854,85.883,62.061,64.268,49.984,50.329,19.469,24.872,44.350,50.018,17.571,18.306,26.220,14.481,48.563,46.209,35.142,26.522,47.359,37.837,21.023,9.654,-0.147,-0.272,-0.247,-0.145,-0.261,-0.237,-0.064,292.623,369.942,8.805,14.873,36.181,44.125,13.454,23.119,41.811,181.953,228.271,52.750,52.273,168.857,158.429,275.765,14.000,17.300,38.100,45.700,14.900,23.800,43.800,
2021/04/06 21:00:04,3000.049,0.000,0.364,0.000,5.140,3.461,320.181,115.740,116.550,293.336,295.745,291.090,293.158,253.814,225.426,214.276,36.599,58.499,57.435,49.196,52.597,56.875,55.239,52.799,51.557,51.738,68.060,74.404,62.904,66.041,81.530,85.573,69.253,72.754,81.581,82.762,90.167,90.291,85.790,85.883,62.061,64.207,49.984,50.253,22.107,24.326,45.218,49.927,16.934,17.668,26.584,15.483,49.018,46.573,35.142,26.978,47.359,38.020,21.023,9.745,-0.147,-0.276,-0.250,-0.145,-0.266,-0.232,-0.064,289.739,369.415,8.805,14.873,36.181,44.125,13.454,23.119,41.811,181.953,228.271,52.750,52.273,168.857,158.429,275.765,14.000,17.300,38.100,45.700,14.900,23.800,43.800,
2021/04/06 21:00:05,2998.967,0.000,0.364,0.000,5.140,3.461,319.974,115.740,116.298,293.336,295.745,290.855,292.923,253.814,225.191,214.061,36.599,58.566,57.352,49.196,52.597,56.785,55.239,52.770,51.527,51.715,68.060,74.382,62.904,66.019,81.530,85.544,69.253,72.724,81.581,82.734,90.102,90.270,85.854,85.861,61.995,64.109,49.984,50.231,20.015,24.964,42.904,51.203,16.661,16.758,27.039,15.209,48.836,46.664,34.960,26.795,47.268,38.111,20.932,9.563,-0.154,-0.290,-0.256,-0.154,-0.276,-0.243,-0.064,287.252,368.794,8.805,14.873,36.181,44.125,13.454,23.119,41.811,181.953,228.271,52.750,52.273,168.857,158.429,275.765,14.000,17.300,38.100,45.700,14.900,23.800,43.800,
2021/04/06 21:00:06,2998.463,0.000,0.364,0.000,5.140,3.461,319.974,115.740,116.320,293.101,295.530,290.620,292.708,253.579,224.976,214.061,36.694,58.566,57.435,49.266,52.664,56.875,55.239,52.799,51.557,51.798,68.060,74.404,62.904,66.041,81.530,85.573,69.186,72.754,81.581,82.762,90.102,90.291,85.790,85.942,61.995,64.132,49.984,50.329,20.015,23.597,46.182,52.114,19.847,18.944,26.948,15.301,49.200,46.664,35.233,27.069,47.177,38.111,20.841,9.563,-0.146,-0.269,-0.246,-0.143,-0.262,-0.237,-0.064,285.182,368.162,10.069,10.440,36.953,40.606,11.197,23.180,42.022,214.479,233.569,50.711,51.098,162.860,161.643,274.367,16.900,13.800,40.300,42.100,12.800,24.200,44.200,
2021/04/06 21:00:07,2998.810,0.000,0.364,0.000,5.140,3.461,319.747,115.740,116.320,293.336,295.530,290.620,292.238,253.579,224.741,214.061,36.625,58.566,57.352,49.266,52.597,56.875,55.239,52.799,51.481,51.715,68.060,74.306,62.904,66.019,81.465,85.573,69.186,72.754,81.581,82.762,90.167,90.270,85.854,85.861,61.928,64.049,49.984,50.231,18.650,24.508,43.772,50.565,17.662,17.577,27.130,15.665,48.654,47.029,35.051,27.160,47.268,38.202,21.114,9.654,-0.144,-0.271,-0.247,-0.143,-0.261,-0.232,-0.064,283.498,367.479,10.069,10.440,36.953,40.606,11.197,23.180,42.022,214.479,233.569,50.711,51.098,162.860,161.643,274.367,16.900,13.800,40.300,42.100,12.800,24.200,44.200,
2021/04/06 21:00:08,2999.544,0.000,0.364,0.000,5.103,3.461,319.747,115.991,116.298,293.336,295.510,290.385,291.982,253.343,224.720,214.061,36.599,58.566,57.352,49.196,52.573,56.845,55.239,52.770,51.527,51.715,68.060,74.382,62.904,66.019,81.506,85.544,69.162,72.724,81.558,82.734,90.102,90.270,85.790,85.861,61.928,63.988,49.984,50.306,22.835,28.608,43.868,49.927,16.205,18.033,26.948,15.301,48.472,46.664,34.869,27.069,47.086,38.111,20.841,9.563,-0.142,-0.275,-0.246,-0.142,-0.257,-0.229,-0.064,282.153,366.910,10.069,10.440,36.953,40.606,11.197,23.180,42.022,214.479,233.569,50.711,51.098,162.860,161.643,274.367,16.900,13.800,40.300,42.100,12.800,24.200,44.200,
2021/04/06 21:00:09,3000.581,0.000,0.364,0.000,5.140,3.461,319.519,115.991,116.298,293.336,295.510,290.150,291.747,253.343,224.485,213.826,36.599,58.566,57.374,49.196,52.597,56.875,55.239,52.799,51.557,51.738,68.060,74.404,62.904,66.041,81.465,85.573,69.186,72.754,81.581,82.762,90.102,90.291,85.790,85.883,61.862,64.010,50.051,50.329,21.379,24.417,44.447,50.474,19.210,17.942,27.221,15.665,48.654,46.938,35.233,27.069,47.177,38.111,20.841,9.472,-0.141,-0.267,-0.242,-0.140,-0.261,-0.224,-0.064,281.090,366.288,10.069,10.440,36.953,40.606,11.197,23.180,42.022,214.479,233.569,50.711,51.098,162.860,161.643,274.367,16.900,13.800,40.300,42.100,12.800,24.200,44.200,
2021/04/06 21:00:10,3001.653,0.000,0.364,0.000,5.103,3.461,319.519,115.991,116.572,293.101,295.295,290.150,291.532,253.108,224.270,213.826,36.625,58.566,57.435,49.196,52.573,56.875,55.156,52.799,51.557,51.738,68.060,74.404,62.904,66.041,81.506,85.573,69.162,72.754,81.558,82.762,90.102,90.291,85.790,85.942,61.862,64.010,49.984,50.329,20.924,24.964,44.543,50.474,17.116,17.395,27.130,15.209,48.927,46.664,35.233,27.160,47.086,38.111,20.568,9.472,-0.151,-0.282,-0.255,-0.152,-0.265,-0.240,-0.064,280.260,365.657,10.069,10.440,36.953,40.606,11.197,23.180,42.022,214.479,233.569,50.711,51.098,162.860,161.643,274.367,16.900,13.800,40.300,42.100,12.800,24.200,44.200,
2021/04/06 21:00:11,3003.387,0.000,0.364,0.000,5.140,3.461,319.045,116.013,116.550,293.122,295.275,289.935,291.041,253.129,223.780,213.805,36.599,58.566,57.374,49.196,52.597,56.785,55.178,52.770,51.451,51.738,68.060,74.404,62.904,66.041,81.530,85.544,69.186,72.664,81.581,82.660,90.102,90.291,85.790,85.942,61.795,63.935,50.051,50.389,20.560,28.699,45.700,51.020,17.207,18.033,26.857,15.483,49.200,46.573,35.142,26.887,47.177,37.929,20.841,9.563,-0.147,-0.286,-0.252,-0.150,-0.275,-0.248,-0.064,278.955,364.234,7.783,7.106,37.327,42.357,14.106,24.067,42.661,200.298,230.711,54.266,50.749,160.537,158.552,274.976,14.700,18.000,39.200,44.200,15.700,24.500,44.500,
2021/04/06 21:00:12,3003.387,0.000,0.364,0.000,5.140,3.461,319.045,116.013,116.550,293.122,295.275,289.935,291.041,253.129,223.780,213.805,36.599,58.566,57.374,49.196,52.597,56.785,55.178,52.770,51.451,51.738,68.060,74.404,62.904,66.041,81.530,85.544,69.186,72.664,81.581,82.660,90.102,90.291,85.790,85.942,61.795,63.935,50.051,50.389,20.560,28.699,45.700,51.020,17.207,18.033,26.857,15.483,49.200,46.573,35.142,26.887,47.177,37.929,20.841,9.563,-0.147,-0.286,-0.252,-0.150,-0.275,-0.248,-0.064,278.955,364.234,7.783,7.106,37.327,42.357,14.106,24.067,42.661,200.298,230.711,54.266,50.749,160.537,158.552,274.976,14.700,18.000,39.200,44.200,15.700,24.500,44.500,
2021/04/06 21:00:13,3003.910,0.000,0.364,0.000,5.103,3.461,318.818,116.243,116.550,292.867,295.275,289.680,290.806,252.873,223.780,213.805,36.599,58.499,57.374,49.196,52.573,56.814,55.178,52.799,51.557,51.738,68.060,74.404,62.904,66.041,81.441,85.647,69.162,72.693,81.558,82.689,90.102,90.291,85.790,85.883,61.729,63.935,50.051,50.329,20.924,24.599,45.411,49.380,17.571,17.304,26.402,14.481,48.472,46.026,35.142,26.431,47.086,37.746,20.568,9.472,-0.135,-0.269,-0.247,-0.132,-0.269,-0.243,-0.064,278.407,363.617,7.783,7.106,37.327,42.357,14.106,24.067,42.661,200.298,230.711,54.266,50.749,160.537,158.552,274.976,14.700,18.000,39.200,44.200,15.700,24.500,44.500,
2021/04/06 21:00:14,3004.281,0.000,0.364,0.000,5.103,3.461,318.818,116.013,116.802,292.887,295.275,289.700,290.571,252.659,223.544,213.570,36.599,58.566,57.435,49.196,52.573,56.785,55.239,52.770,51.451,51.798,68.060,74.465,62.904,66.041,81.506,85.618,69.162,72.724,81.558,82.660,90.102,90.350,85.790,85.942,61.729,63.935,50.051,50.389,21.106,24.690,45.507,51.112,17.662,18.579,26.493,15.209,49.200,46.482,35.142,26.795,47.268,37.837,20.932,9.654,-0.139,-0.277,-0.247,-0.137,-0.277,-0.255,-0.064,277.747,362.867,7.783,7.106,37.327,42.357,14.106,24.067,42.661,200.298,230.711,54.266,50.749,160.537,158.552,274.976,14.700,18.000,39.200,44.200,15.700,24.500,44.500,
2021/04/06 21:00:15,3004.270,0.000,0.182,0.000,5.140,3.461,318.818,116.243,116.802,292.867,295.275,289.445,290.336,252.638,223.309,213.570,36.599,58.566,57.435,49.196,52.597,56.785,55.156,52.770,51.451,51.738,68.060,74.404,62.904,66.041,81.530,85.544,69.186,72.724,81.581,82.734,90.102,90.291,85.790,85.883,61.662,63.874,50.051,50.389,21.925,23.779,44.447,50.200,16.387,17.122,26.220,15.118,49.018,46.482,35.324,26.978,47.268,37.929,20.932,9.745,-0.132,-0.281,-0.245,-0.134,-0.272,-0.254,-0.064,277.140,362.241,7.783,7.106,37.327,42.357,14.106,24.067,42.661,200.298,230.711,54.266,50.749,160.537,158.552,274.976,14.700,18.000,39.200,44.200,15.700,24.500,44.500,
2021/04/06 21:00:16,3004.000,0.000,0.364,0.000,5.103,3.487,318.590,116.243,116.802,292.867,295.040,289.445,290.101,252.403,223.309,213.570,36.599,58.566,57.374,49.266,52.573,56.814,55.178,52.799,51.481,51.677,68.060,74.404,62.904,65.980,81.441,85.573,69.162,72.754,81.558,82.689,90.102,90.232,85.790,85.883,61.662,63.798,50.051,50.329,22.653,27.697,44.254,50.565,17.298,17.760,26.675,15.665,49.200,46.391,35.415,26.887,47.177,37.837,20.750,9.745,-0.135,-0.288,-0.248,-0.141,-0.275,-0.247,-0.064,276.409,361.553,7.783,7.106,37.327,42.357,14.106,24.067,42.661,200.298,230.711,54.266,50.749,160.537,158.552,274.976,14.700,18.000,39.200,44.200,15.700,24.500,44.500,
2021/04/06 21:00:17,3003.764,0.000,0.364,0.000,5.103,3.461,318.363,116.243,116.824,292.867,295.060,289.210,289.886,252.403,223.095,213.335,36.625,58.566,57.435,49.266,52.597,56.709,55.178,52.770,51.451,51.738,68.060,74.404,62.904,66.041,81.530,85.485,69.186,72.724,81.581,82.660,90.102,90.291,85.790,85.883,61.662,63.874,49.984,50.389,22.835,23.506,45.893,50.109,17.025,17.031,26.584,14.754,48.563,46.482,35.870,27.251,47.359,37.929,21.023,9.745,-0.131,-0.281,-0.251,-0.134,-0.270,-0.247,-0.064,275.769,360.817,12.254,8.920,38.119,43.652,13.448,23.243,42.353,206.147,227.726,54.934,50.951,159.544,161.175,274.876,19.200,19.000,41.000,46.200,14.900,24.200,44.300,
2021/04/06 21:00:18,3003.371,0.000,0.364,0.000,5.103,3.487,318.363,116.243,116.550,292.867,295.040,288.975,289.630,252.168,222.839,213.335,36.599,58.542,57.374,49.266,52.597,56.739,55.178,52.799,51.481,51.677,68.036,74.404,62.880,65.980,81.465,85.573,69.186,72.693,81.581,82.689,90.079,90.291,85.766,85.883,61.638,63.798,50.027,50.329,20.833,25.966,44.061,51.203,17.753,18.488,27.130,15.665,48.927,46.482,35.324,26.887,47.268,37.929,21.114,9.745,-0.142,-0.289,-0.258,-0.146,-0.267,-0.257,-0.064,275.071,360.134,12.254,8.920,38.119,43.652,13.448,23.243,42.353,206.147,227.726,54.934,50.951,159.544,161.175,274.876,19.200,19.000,41.000,46.200,14.900,24.200,44.300,
2021/04/06 21:00:19,3003.124,0.000,0.364,0.000,5.140,3.461,318.136,116.243,116.550,292.867,295.040,288.740,289.395,252.168,222.604,213.099,36.599,58.566,57.412,49.266,52.597,56.814,55.239,52.799,51.481,51.655,68.060,74.382,62.904,66.019,81.465,85.573,69.186,72.693,81.581,82.689,90.102,90.270,85.790,85.861,61.596,63.776,50.051,50.367,24.199,32.434,44.350,51.658,18.208,19.217,28.132,16.029,49.109,46.847,35.233,26.887,47.268,37.929,20.659,9.654,-0.143,-0.278,-0.256,-0.141,-0.258,-0.251,-0.064,274.411,359.451,12.254,8.920,38.119,43.652,13.448,23.243,42.353,206.147,227.726,54.934,50.951,159.544,161.175,274.876,19.200,19.000,41.000,46.200,14.900,24.200,44.300,
2021/04/06 21:00:20,3002.910,0.000,0.364,0.000,5.140,3.461,317.909,115.991,116.572,292.632,295.060,288.740,289.180,252.168,222.624,213.335,36.625,58.542,57.352,49.196,52.597,56.785,55.156,52.770,51.451,51.655,68.036,74.382,62.880,65.958,81.465,85.618,69.186,72.724,81.581,82.660,90.079,90.270,85.766,85.861,61.572,63.715,50.027,50.306,20.742,24.326,44.639,51.020,19.392,17.851,26.857,15.118,48.563,46.482,35.506,27.069,47.177,37.837,21.023,9.745,-0.137,-0.266,-0.243,-0.126,-0.258,-0.221,-0.064,273.824,358.763,12.297,10.924,35.733,42.379,12.146,23.795,42.290,211.363,258.382,51.591,48.827,162.759,159.585,275.428,16.300,16.400,38.000,44.700,14.400,24.600,44.100,
2021/04/06 21:00:21,3002.607,0.000,0.364,0.000,5.103,3.461,317.909,115.991,116.572,292.632,295.060,288.505,288.945,251.933,222.389,213.099,36.625,58.542,57.374,49.196,52.597,56.814,55.217,52.799,51.481,51.677,68.036,74.404,62.880,66.041,81.465,85.573,69.186,72.754,81.581,82.689,90.079,90.291,85.766,85.883,61.505,63.738,50.027,50.329,19.469,23.870,44.929,50.109,18.299,18.306,26.766,15.027,48.654,46.755,35.597,27.342,47.268,38.020,21.114,9.654,-0.141,-0.269,-0.247,-0.140,-0.267,-0.239,-0.064,273.243,358.028,12.297,10.924,35.733,42.379,12.146,23.795,42.290,211.363,258.382,51.591,48.827,162.759,159.585,275.428,16.300,16.400,38.000,44.700,14.400,24.600,44.100,
2021/04/06 21:00:22,3002.410,0.000,0.364,0.000,5.140,3.461,317.681,115.991,116.550,292.632,294.804,288.505,288.690,251.698,222.133,213.099,36.599,58.566,57.457,49.266,52.597,56.814,55.156,52.799,51.557,51.760,68.060,74.487,62.904,66.063,81.465,85.573,69.186,72.693,81.581,82.762,90.102,90.372,85.790,85.964,61.530,63.760,50.051,50.411,20.924,24.508,44.736,49.927,18.390,18.306,27.221,16.120,48.927,47.120,35.324,27.342,47.268,38.111,21.114,9.836,-0.139,-0.266,-0.240,-0.138,-0.265,-0.241,-0.064,272.764,357.349,12.297,10.924,35.733,42.379,12.146,23.795,42.290,211.363,258.382,51.591,48.827,162.759,159.585,275.428,16.300,16.400,38.000,44.700,14.400,24.600,44.100,
2021/04/06 21:00:23,3002.343,0.000,0.364,0.000,5.140,3.461,317.454,115.991,116.550,292.632,294.804,288.035,288.690,251.698,221.898,213.099,36.599,58.566,57.435,49.266,52.573,56.785,55.156,52.770,51.527,51.738,68.060,74.404,62.904,66.041,81.441,85.544,69.162,72.724,81.558,82.734,90.102,90.350,85.790,85.883,61.530,63.738,50.051,50.389,22.926,28.972,45.314,50.292,19.483,19.854,27.404,15.209,48.927,46.573,35.506,27.160,47.268,37.929,21.114,9.654,-0.143,-0.279,-0.247,-0.149,-0.275,-0.252,-0.064,272.320,356.547,12.297,10.924,35.733,42.379,12.146,23.795,42.290,211.363,258.382,51.591,48.827,162.759,159.585,275.428,16.300,16.400,38.000,44.700,14.400,24.600,44.100,
2021/04/06 21:00:24,3002.405,0.000,0.364,0.000,5.103,3.461,317.454,115.991,116.298,292.632,294.804,288.035,288.455,251.463,221.663,213.099,36.599,58.566,57.374,49.266,52.597,56.785,55.156,52.770,51.527,51.677,68.060,74.404,62.904,66.041,81.530,85.544,69.186,72.724,81.646,82.660,90.102,90.291,85.790,85.883,61.530,63.677,50.051,50.389,20.833,27.150,45.314,49.380,17.480,18.215,27.039,15.209,48.654,46.573,35.051,26.887,47.086,38.020,20.659,9.654,-0.136,-0.270,-0.240,-0.142,-0.267,-0.243,-0.064,271.909,355.859,12.297,10.924,35.733,42.379,12.146,23.795,42.290,211.363,258.382,51.591,48.827,162.759,159.585,275.428,16.300,16.400,38.000,44.700,14.400,24.600,44.100,
2021/04/06 21:00:25,3002.506,0.000,0.364,0.000,5.140,3.461,317.246,115.991,116.298,292.632,294.569,287.800,288.219,251.463,221.428,212.884,36.599,58.566,57.352,49.266,52.597,56.785,55.178,52.770,51.451,51.655,68.060,74.382,62.904,66.019,81.465,85.544,69.186,72.724,81.646,82.660,90.102,90.210,85.790,85.861,61.463,63.579,50.051,50.306,22.016,25.146,45.121,50.656,18.481,18.215,27.130,15.756,49.382,47.029,35.324,27.251,47.177,38.111,21.114,9.654,-0.146,-0.291,-0.252,-0.156,-0.281,-0.256,-0.064,271.569,355.290,12.297,10.924,35.733,42.379,12.146,23.795,42.290,211.363,258.382,51.591,48.827,162.759,159.585,275.428,16.300,16.400,38.000,44.700,14.400,24.600,44.100,
2021/04/06 21:00:26,3002.601,0.000,0.364,0.000,5.140,3.461,317.246,115.740,116.298,292.397,294.804,287.800,287.984,251.228,221.193,212.884,36.599,58.542,57.435,49.266,52.597,56.785,55.178,52.770,51.527,51.738,68.036,74.465,62.880,66.041,81.530,85.544,69.120,72.724,81.581,82.660,90.079,90.291,85.766,85.883,61.505,63.677,50.027,50.465,22.562,27.241,44.157,50.747,16.570,17.851,27.495,16.120,49.018,47.120,35.233,27.160,47.177,38.111,20.841,9.745,-0.144,-0.281,-0.252,-0.149,-0.276,-0.254,-0.064,271.295,354.492,11.922,13.946,36.402,45.277,12.008,24.795,42.996,188.198,231.404,49.791,50.826,167.005,160.688,275.472,16.100,21.500,38.600,47.300,13.400,25.600,44.800,
2021/04/06 21:00:27,3002.803,0.000,0.182,0.000,5.140,3.461,316.999,115.740,116.298,292.397,294.569,287.565,287.749,251.228,221.193,212.864,36.599,58.542,57.435,49.266,52.573,56.785,55.156,52.770,51.527,51.738,68.036,74.465,62.880,66.041,81.506,85.485,69.096,72.664,81.558,82.660,90.079,90.350,85.766,85.942,61.439,63.677,50.093,50.389,23.108,27.423,46.278,51.567,18.026,17.942,26.948,16.029,49.200,47.029,35.506,27.342,47.268,38.020,21.114,9.745,-0.137,-0.274,-0.242,-0.135,-0.260,-0.244,-0.064,271.015,353.876,11.922,13.946,36.402,45.277,12.008,24.795,42.996,188.198,231.404,49.791,50.826,167.005,160.688,275.472,16.100,21.500,38.600,47.300,13.400,25.600,44.800,
2021/04/06 21:00:28,3003.348,0.000,0.182,0.000,5.140,3.461,316.772,115.991,116.320,292.397,294.590,287.330,287.769,250.993,220.978,212.864,36.625,58.566,57.457,49.266,52.573,56.785,55.178,52.770,51.451,51.760,68.060,74.487,62.904,66.063,81.441,85.544,69.096,72.724,81.558,82.660,90.102,90.313,85.790,85.964,61.463,63.699,50.117,50.487,22.198,24.964,46.664,50.200,18.572,18.852,27.404,15.209,48.927,46.755,35.051,26.522,48.179,38.476,21.933,10.383,-0.158,-0.293,-0.262,-0.158,-0.272,-0.261,-0.064,270.747,353.069,11.922,13.946,36.402,45.277,12.008,24.795,42.996,188.198,231.404,49.791,50.826,167.005,160.688,275.472,16.100,21.500,38.600,47.300,13.400,25.600,44.800,
2021/04/06 21:00:29,3003.837,0.000,0.182,0.000,5.103,3.461,316.545,115.740,116.298,292.397,294.569,287.330,287.514,250.993,220.722,212.629,36.599,58.566,57.435,49.266,52.597,56.785,55.156,52.770,51.527,51.738,68.060,74.465,62.904,66.041,81.465,85.544,69.186,72.724,81.581,82.660,90.102,90.350,85.790,85.942,61.463,63.677,50.117,50.465,20.015,26.239,44.736,50.565,17.662,17.395,27.039,15.027,48.654,46.391,35.324,26.795,48.543,38.658,21.296,10.200,-0.139,-0.265,-0.241,-0.138,-0.260,-0.221,-0.064,270.578,352.396,11.922,13.946,36.402,45.277,12.008,24.795,42.996,188.198,231.404,49.791,50.826,167.005,160.688,275.472,16.100,21.500,38.600,47.300,13.400,25.600,44.800,
2021/04/06 21:00:30,3004.354,0.000,0.182,0.000,5.140,3.461,316.564,115.991,116.298,292.397,294.569,287.095,287.279,250.758,220.487,212.649,36.599,58.566,57.435,49.266,52.597,56.785,55.156,52.770,51.527,51.677,68.060,74.404,62.904,66.041,81.465,85.544,69.186,72.664,81.581,82.660,90.102,90.291,85.790,85.883,61.397,63.601,50.117,50.389,25.291,28.881,45.700,52.843,18.481,18.579,27.859,15.392,48.745,46.573,35.324,26.887,48.270,38.658,21.569,10.109,-0.148,-0.294,-0.257,-0.141,-0.281,-0.256,-0.064,270.337,351.816,11.922,13.946,36.402,45.277,12.008,24.795,42.996,188.198,231.404,49.791,50.826,167.005,160.688,275.472,16.100,21.500,38.600,47.300,13.400,25.600,44.800,
2021/04/06 21:00:31,3004.517,0.000,0.182,0.000,5.140,3.461,316.564,115.740,116.320,292.162,294.354,287.095,287.064,250.758,220.508,212.649,36.625,58.475,57.352,49.266,52.597,56.785,55.156,52.770,51.451,51.579,68.036,74.382,62.880,65.958,81.530,85.544,69.120,72.664,81.581,82.660,90.079,90.210,85.766,85.802,61.439,63.519,50.093,50.367,22.107,25.875,44.929,50.018,18.208,17.395,27.221,15.392,48.654,46.391,35.415,26.978,48.087,38.567,21.387,10.018,-0.138,-0.267,-0.248,-0.128,-0.269,-0.247,-0.064,270.140,351.081,11.922,13.946,36.402,45.277,12.008,24.795,42.996,188.198,231.404,49.791,50.826,167.005,160.688,275.472,16.100,21.500,38.600,47.300,13.400,25.600,44.800,
2021/04/06 21:00:32,3004.686,0.000,0.182,0.000,5.103,3.461,316.317,115.740,116.320,292.397,294.354,286.860,287.064,250.758,220.272,212.629,36.625,58.542,57.374,49.196,52.597,56.785,55.156,52.770,51.527,51.601,68.036,74.404,62.880,65.980,81.465,85.544,69.186,72.724,81.646,82.734,90.079,90.232,85.766,85.883,61.372,63.541,50.093,50.389,21.743,27.515,43.482,50.383,16.752,17.213,26.766,15.756,48.381,46.755,35.324,27.069,48.087,38.567,21.569,10.018,-0.138,-0.286,-0.252,-0.142,-0.275,-0.264,-0.064,269.924,350.398,8.125,4.528,37.165,41.966,13.448,24.573,42.805,193.523,239.470,54.086,49.058,163.586,160.754,274.019,15.500,14.800,39.200,44.100,14.900,25.300,44.600,
2021/04/06 21:00:33,3004.815,0.000,0.182,0.000,5.140,3.461,316.317,115.740,116.298,292.162,294.569,286.625,286.808,250.522,220.017,212.393,36.599,58.542,57.435,49.196,52.597,56.785,55.178,52.770,51.451,51.738,68.036,74.465,62.880,66.101,81.465,85.544,69.186,72.724,81.581,82.660,90.079,90.350,85.766,85.942,61.372,63.601,50.093,50.465,25.200,32.434,45.025,52.296,17.662,18.306,26.675,16.302,48.927,46.755,35.870,27.160,47.996,38.476,21.296,10.018,-0.129,-0.276,-0.246,-0.134,-0.267,-0.242,-0.064,269.722,349.772,8.125,4.528,37.165,41.966,13.448,24.573,42.805,193.523,239.470,54.086,49.058,163.586,160.754,274.019,15.500,14.800,39.200,44.100,14.900,25.300,44.600,
2021/04/06 21:00:34,3004.905,0.000,0.182,0.000,5.140,3.461,316.090,115.740,116.298,292.162,294.334,286.625,286.573,250.287,219.782,212.393,36.599,58.542,57.435,49.196,52.573,56.785,55.217,52.770,51.527,51.677,68.036,74.465,62.880,66.101,81.441,85.544,69.096,72.724,81.622,82.734,90.079,90.350,85.766,85.942,61.372,63.601,50.093,50.465,23.563,27.241,47.050,51.020,19.028,18.852,27.039,15.665,48.654,46.573,35.506,27.160,48.087,38.476,22.297,10.291,-0.140,-0.286,-0.257,-0.142,-0.272,-0.253,-0.064,269.422,349.202,8.125,4.528,37.165,41.966,13.448,24.573,42.805,193.523,239.470,54.086,49.058,163.586,160.754,274.019,15.500,14.800,39.200,44.100,14.900,25.300,44.600,
2021/04/06 21:00:35,3004.939,0.000,0.182,0.000,5.103,3.461,315.863,115.740,116.047,292.162,294.334,286.390,286.573,250.287,219.546,212.629,36.599,58.566,57.374,49.196,52.597,56.785,55.277,52.770,51.527,51.677,68.060,74.404,62.904,65.980,81.465,85.544,69.186,72.724,81.581,82.734,90.102,90.291,85.790,85.883,61.397,63.541,50.117,50.389,22.926,27.332,45.025,49.107,18.299,19.035,27.404,15.756,48.927,46.664,35.688,27.342,48.087,38.567,21.478,10.018,-0.137,-0.274,-0.252,-0.134,-0.255,-0.245,-0.064,269.128,348.514,8.125,4.528,37.165,41.966,13.448,24.573,42.805,193.523,239.470,54.086,49.058,163.586,160.754,274.019,15.500,14.800,39.200,44.100,14.900,25.300,44.600,
2021/04/06 21:00:36,3004.703,0.000,0.182,0.000,5.140,3.461,315.636,115.740,116.047,292.162,294.334,286.155,286.338,250.052,219.311,212.393,36.599,58.542,57.435,49.266,52.597,56.785,55.277,52.770,51.527,51.677,68.036,74.465,62.880,66.041,81.465,85.544,69.186,72.724,81.581,82.734,90.079,90.291,85.766,85.883,61.372,63.541,50.093,50.465,21.288,23.233,44.929,49.927,16.023,16.849,26.948,15.574,48.745,46.938,35.506,27.069,47.996,38.476,21.114,9.927,-0.144,-0.275,-0.252,-0.141,-0.268,-0.237,-0.064,268.867,347.774,11.206,14.025,36.200,42.062,10.375,24.128,42.319,193.416,257.648,48.472,53.702,169.448,161.640,275.832,14.700,18.100,37.600,43.900,13.400,24.900,44.200,
2021/04/06 21:00:37,3004.461,0.000,0.182,0.000,5.140,3.461,315.655,115.488,116.047,292.162,294.099,286.155,286.103,250.052,219.311,212.178,36.599,58.542,57.435,49.196,52.597,56.785,55.277,52.770,51.451,51.677,68.036,74.465,62.880,66.041,81.465,85.544,69.186,72.664,81.646,82.734,90.079,90.291,85.766,85.883,61.306,63.541,50.093,50.465,21.561,26.877,45.218,49.472,17.571,17.760,27.221,16.029,49.018,46.847,35.688,26.978,47.814,38.476,21.023,9.927,-0.142,-0.269,-0.242,-0.142,-0.269,-0.242,-0.064,268.514,347.205,11.206,14.025,36.200,42.062,10.375,24.128,42.319,193.416,257.648,48.472,53.702,169.448,161.640,275.832,14.700,18.100,37.600,43.900,13.400,24.900,44.200,
2021/04/06 21:00:38,3004.242,0.000,0.182,0.000,5.140,3.461,315.408,115.488,115.795,292.162,294.099,286.155,286.103,249.817,219.076,212.158,36.599,58.542,57.435,49.266,52.664,56.785,55.277,52.770,51.527,51.677,68.036,74.404,62.880,66.041,81.465,85.618,69.186,72.724,81.646,82.734,90.079,90.291,85.766,85.883,61.372,63.541,50.093,50.389,18.741,24.417,44.832,50.109,18.117,18.761,26.948,15.483,49.291,47.120,35.779,27.433,47.996,38.476,21.205,10.109,-0.136,-0.275,-0.242,-0.143,-0.270,-0.245,-0.064,268.286,346.526,11.206,14.025,36.200,42.062,10.375,24.128,42.319,193.416,257.648,48.472,53.702,169.448,161.640,275.832,14.700,18.100,37.600,43.900,13.400,24.900,44.200,
2021/04/06 21:00:39,3004.163,0.000,0.182,0.000,5.140,3.461,315.408,115.488,116.047,291.927,294.099,285.920,285.868,249.817,218.841,212.158,36.599,58.542,57.435,49.266,52.597,56.785,55.277,52.770,51.451,51.677,68.036,74.465,62.880,66.041,81.530,85.544,69.186,72.664,81.581,82.660,90.079,90.291,85.766,85.883,61.306,63.480,50.093,50.389,21.015,24.144,44.736,49.836,16.752,17.031,27.130,15.756,48.836,46.664,35.415,26.978,47.905,38.384,20.841,9.927,-0.143,-0.278,-0.251,-0.152,-0.273,-0.251,-0.064,268.057,345.957,11.206,14.025,36.200,42.062,10.375,24.128,42.319,193.416,257.648,48.472,53.702,169.448,161.640,275.832,14.700,18.100,37.600,43.900,13.400,24.900,44.200,
2021/04/06 21:00:40,3004.152,0.000,0.182,0.000,5.140,3.461,315.181,115.488,115.795,291.927,294.099,285.685,285.632,249.582,218.606,212.158,36.599,58.566,57.435,49.266,52.597,56.785,55.300,52.770,51.451,51.677,68.060,74.465,62.971,66.041,81.465,85.544,69.186,72.664,81.646,82.660,90.102,90.291,85.790,85.883,61.397,63.480,50.117,50.389,23.654,25.419,45.121,49.472,15.659,16.940,27.586,16.120,49.200,47.029,35.688,27.342,47.814,38.476,20.659,9.836,-0.139,-0.274,-0.246,-0.139,-0.265,-0.246,-0.064,267.757,345.269,11.206,14.025,36.200,42.062,10.375,24.128,42.319,193.416,257.648,48.472,53.702,169.448,161.640,275.832,14.700,18.100,37.600,43.900,13.400,24.900,44.200,
2021/04/06 21:00:41,3003.927,0.000,0.182,0.000,5.140,3.487,315.201,115.237,115.795,291.927,294.099,285.450,285.632,249.582,218.371,212.178,36.599,58.542,57.374,49.266,52.664,56.785,55.277,52.770,51.451,51.601,68.036,74.329,62.880,65.980,81.530,85.544,69.186,72.664,81.646,82.660,90.079,90.232,85.766,85.824,61.306,63.480,50.093,50.389,21.470,27.606,43.675,49.836,17.207,17.851,28.223,16.485,49.018,47.211,35.597,27.251,47.723,38.384,20.750,10.018,-0.141,-0.276,-0.245,-0.141,-0.261,-0.228,-0.064,267.522,344.699,11.206,14.025,36.200,42.062,10.375,24.128,42.319,193.416,257.648,48.472,53.702,169.448,161.640,275.832,14.700,18.100,37.600,43.900,13.400,24.900,44.200,
2021/04/06 21:00:42,3003.713,0.000,0.182,0.000,5.103,3.461,314.954,115.237,115.795,292.162,294.099,285.450,285.397,249.582,218.135,212.158,36.599,58.542,57.374,49.266,52.597,56.785,55.277,52.770,51.451,51.601,68.036,74.404,62.880,66.041,81.465,85.544,69.186,72.664,81.581,82.660,90.079,90.232,85.766,85.824,61.306,63.480,50.093,50.389,21.652,25.875,44.254,50.474,16.479,17.760,27.312,16.393,49.200,47.211,35.233,27.160,47.814,38.384,20.841,10.018,-0.138,-0.270,-0.244,-0.131,-0.265,-0.237,-0.064,267.339,344.073,10.310,14.290,36.425,44.506,11.063,23.914,42.489,171.634,219.036,48.784,48.826,167.471,160.201,275.402,15.700,17.400,39.200,47.400,13.800,24.400,44.300,
