Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:00:43,3003.713,0.000,0.182,0.000,5.103,3.461,314.954,115.237,115.795,291.927,293.864,285.215,285.162,249.347,217.900,212.158,36.599,58.542,57.352,49.266,52.597,56.785,55.277,52.694,51.451,51.579,68.036,74.382,62.880,65.958,81.530,85.544,69.120,72.664,81.581,82.660,90.014,90.136,85.766,85.802,61.306,63.382,50.093,50.367,19.833,23.141,45.025,49.927,19.028,18.124,27.950,15.483,48.654,46.847,35.415,27.160,47.814,38.293,20.750,10.018,-0.141,-0.282,-0.252,-0.129,-0.280,-0.251,-0.064,267.137,343.452,10.310,14.290,36.425,44.506,11.063,23.914,42.489,171.634,219.036,48.784,48.826,167.471,160.201,275.402,15.700,17.400,39.200,47.400,13.800,24.400,44.300,
2021/04/06 21:00:44,3003.747,0.000,0.182,0.000,5.140,3.461,314.726,115.237,115.817,291.927,294.119,285.215,285.182,249.112,217.921,212.158,36.625,58.542,57.374,49.266,52.597,56.785,55.217,52.770,51.527,51.601,68.036,74.404,62.880,66.041,81.530,85.544,69.186,72.664,81.581,82.734,90.014,90.232,85.766,85.883,61.240,63.480,50.093,50.465,21.288,27.515,44.447,50.383,16.023,17.031,27.039,16.302,49.018,46.938,35.415,27.251,47.814,38.384,20.659,10.018,-0.129,-0.264,-0.238,-0.127,-0.269,-0.242,-0.064,267.000,342.763,10.310,14.290,36.425,44.506,11.063,23.914,42.489,171.634,219.036,48.784,48.826,167.471,160.201,275.402,15.700,17.400,39.200,47.400,13.800,24.400,44.300,
2021/04/06 21:00:45,3003.865,0.000,0.182,0.000,5.140,3.461,314.726,114.985,115.795,291.927,293.864,285.215,284.927,249.112,217.665,211.922,36.599,58.542,57.374,49.196,52.573,56.785,55.217,52.770,51.451,51.601,68.036,74.404,62.880,66.041,81.506,85.544,69.162,72.664,81.558,82.734,90.014,90.158,85.701,85.824,61.306,63.404,50.093,50.389,22.107,26.695,45.314,49.198,16.934,17.122,27.039,15.483,48.836,46.938,35.233,27.160,47.723,38.293,20.659,10.018,-0.137,-0.278,-0.248,-0.140,-0.269,-0.258,-0.064,266.864,342.251,10.310,14.290,36.425,44.506,11.063,23.914,42.489,171.634,219.036,48.784,48.826,167.471,160.201,275.402,15.700,17.400,39.200,47.400,13.800,24.400,44.300,
2021/04/06 21:00:46,3004.000,0.000,0.182,0.000,5.140,3.487,314.499,114.985,115.795,291.692,293.864,284.745,284.692,248.877,217.195,211.922,36.599,58.542,57.435,49.266,52.640,56.785,55.156,52.770,51.451,51.601,68.036,74.465,62.880,66.041,81.506,85.544,69.162,72.664,81.622,82.660,90.014,90.232,85.701,85.883,61.240,63.404,50.093,50.465,20.651,24.690,44.447,49.927,17.207,17.760,26.675,15.574,48.654,46.938,35.506,27.342,47.632,38.202,20.659,10.018,-0.137,-0.288,-0.255,-0.139,-0.275,-0.253,-0.064,266.616,340.998,6.519,12.138,35.452,43.029,12.434,24.533,42.661,184.399,230.013,51.643,49.052,168.871,158.979,274.976,12.400,20.200,37.200,45.000,13.800,25.200,44.500,
2021/04/06 21:00:47,3004.000,0.000,0.182,0.000,5.140,3.487,314.499,114.985,115.795,291.692,293.864,284.745,284.692,248.877,217.195,211.922,36.599,58.542,57.435,49.266,52.640,56.785,55.156,52.770,51.451,51.601,68.036,74.465,62.880,66.041,81.506,85.544,69.162,72.664,81.622,82.660,90.014,90.232,85.701,85.883,61.240,63.404,50.093,50.465,20.651,24.690,44.447,49.927,17.207,17.760,26.675,15.574,48.654,46.938,35.506,27.342,47.632,38.202,20.659,10.018,-0.137,-0.288,-0.255,-0.139,-0.275,-0.253,-0.064,266.616,340.998,6.519,12.138,35.452,43.029,12.434,24.533,42.661,184.399,230.013,51.643,49.052,168.871,158.979,274.976,12.400,20.200,37.200,45.000,13.800,25.200,44.500,
2021/04/06 21:00:48,3004.118,0.000,0.182,0.000,5.140,3.487,314.272,115.237,115.543,291.692,293.864,284.745,284.456,248.642,216.959,211.922,36.599,58.542,57.374,49.266,52.597,56.785,55.156,52.694,51.451,51.677,68.036,74.404,62.880,65.980,81.530,85.544,69.120,72.664,81.646,82.660,90.014,90.232,85.766,85.883,61.240,63.344,50.093,50.465,21.925,24.690,46.568,50.018,17.480,18.215,26.857,16.029,49.109,47.211,35.506,27.251,47.632,38.293,20.386,9.927,-0.143,-0.282,-0.260,-0.149,-0.264,-0.259,-0.064,266.485,340.486,6.519,12.138,35.452,43.029,12.434,24.533,42.661,184.399,230.013,51.643,49.052,168.871,158.979,274.976,12.400,20.200,37.200,45.000,13.800,25.200,44.500,
2021/04/06 21:00:49,3004.247,0.000,0.182,0.000,5.140,3.461,314.272,114.985,115.543,291.692,293.864,284.510,284.456,248.642,216.724,211.687,36.599,58.542,57.374,49.266,52.640,56.785,55.156,52.694,51.451,51.601,68.036,74.404,62.880,66.041,81.506,85.544,69.096,72.664,81.558,82.660,90.014,90.232,85.701,85.883,61.240,63.404,50.160,50.465,21.379,25.784,43.579,50.109,16.661,16.940,27.130,15.847,49.018,47.211,35.597,27.433,47.632,38.293,20.295,9.927,-0.131,-0.259,-0.243,-0.123,-0.246,-0.229,-0.064,266.414,339.922,6.519,12.138,35.452,43.029,12.434,24.533,42.661,184.399,230.013,51.643,49.052,168.871,158.979,274.976,12.400,20.200,37.200,45.000,13.800,25.200,44.500,
2021/04/06 21:00:50,3004.405,0.000,0.000,0.000,5.140,3.461,314.044,114.985,115.795,291.692,293.864,284.275,284.221,248.642,216.724,211.687,36.599,58.542,57.435,49.266,52.640,56.785,55.178,52.694,51.451,51.601,68.036,74.404,62.880,66.041,81.506,85.544,69.162,72.664,81.622,82.660,90.014,90.232,85.766,85.824,61.240,63.344,50.093,50.465,21.652,29.519,43.965,51.294,16.296,16.940,26.857,16.393,49.291,46.847,35.415,27.160,47.541,38.293,20.204,9.927,-0.142,-0.272,-0.250,-0.139,-0.267,-0.235,-0.064,266.276,339.233,6.519,12.138,35.452,43.029,12.434,24.533,42.661,184.399,230.013,51.643,49.052,168.871,158.979,274.976,12.400,20.200,37.200,45.000,13.800,25.200,44.500,
2021/04/06 21:00:51,3004.410,0.000,0.182,0.000,5.140,3.487,313.817,114.985,115.543,291.692,293.864,284.275,284.221,248.407,216.489,211.687,36.599,58.542,57.374,49.266,52.664,56.785,55.178,52.694,51.451,51.601,68.036,74.404,62.880,66.041,81.530,85.544,69.120,72.664,81.646,82.660,90.014,90.158,85.701,85.824,61.240,63.344,50.160,50.465,22.107,28.608,45.507,49.289,16.843,17.122,27.859,16.029,49.018,46.938,35.415,27.160,47.541,38.293,20.295,10.018,-0.139,-0.267,-0.241,-0.138,-0.268,-0.239,-0.064,266.198,338.721,11.597,8.302,35.901,45.116,12.433,24.319,42.661,225.699,260.992,53.609,54.654,163.168,161.044,274.976,20.300,19.500,37.800,46.800,15.500,25.000,44.400,
2021/04/06 21:00:52,3004.394,0.000,0.182,0.000,5.140,3.461,313.837,115.237,115.543,291.692,293.628,284.275,283.986,248.407,216.254,211.472,36.599,58.542,57.352,49.266,52.597,56.785,55.156,52.770,51.451,51.579,68.036,74.382,62.947,65.958,81.465,85.544,69.120,72.664,81.646,82.660,90.014,90.210,85.766,85.802,61.240,63.322,50.160,50.443,21.470,26.968,45.121,49.380,16.023,16.849,27.039,15.665,49.291,47.120,35.324,27.342,47.450,38.111,20.113,9.927,-0.137,-0.277,-0.244,-0.143,-0.273,-0.246,-0.064,266.120,338.209,11.597,8.302,35.901,45.116,12.433,24.319,42.661,225.699,260.992,53.609,54.654,163.168,161.044,274.976,20.300,19.500,37.800,46.800,15.500,25.000,44.400,
2021/04/06 21:00:53,3004.478,0.000,0.182,0.000,5.140,3.461,313.817,115.237,115.543,291.692,293.864,284.040,283.986,248.172,216.254,211.687,36.599,58.542,57.435,49.266,52.597,56.785,55.156,52.770,51.527,51.677,68.036,74.465,62.880,66.041,81.530,85.618,69.186,72.724,81.646,82.734,90.014,90.232,85.766,85.883,61.240,63.404,50.160,50.465,21.379,25.237,45.411,51.476,18.117,17.760,27.312,16.302,49.382,47.393,35.779,27.525,47.723,38.384,20.659,10.200,-0.142,-0.284,-0.252,-0.152,-0.278,-0.254,-0.064,266.015,337.696,11.597,8.302,35.901,45.116,12.433,24.319,42.661,225.699,260.992,53.609,54.654,163.168,161.044,274.976,20.300,19.500,37.800,46.800,15.500,25.000,44.400,
2021/04/06 21:00:54,3004.438,0.000,0.182,0.000,5.140,3.461,313.590,114.985,115.565,291.692,293.649,283.805,283.771,247.936,215.804,211.687,36.625,58.542,57.352,49.266,52.597,56.785,55.156,52.770,51.451,51.579,68.036,74.306,62.880,65.958,81.530,85.618,69.186,72.724,81.646,82.734,90.014,90.136,85.766,85.728,61.173,63.322,50.093,50.443,20.015,26.512,44.929,48.925,15.750,17.668,26.584,16.120,48.927,47.302,35.779,27.433,47.723,38.293,20.204,10.018,-0.152,-0.283,-0.255,-0.151,-0.272,-0.241,-0.064,265.813,336.562,11.597,8.302,35.901,45.116,12.433,24.319,42.661,225.699,260.992,53.609,54.654,163.168,161.044,274.976,20.300,19.500,37.800,46.800,15.500,25.000,44.400,
2021/04/06 21:00:55,3004.438,0.000,0.182,0.000,5.140,3.461,313.590,114.985,115.565,291.692,293.649,283.805,283.771,247.936,215.804,211.687,36.625,58.542,57.352,49.266,52.597,56.785,55.156,52.770,51.451,51.579,68.036,74.306,62.880,65.958,81.530,85.618,69.186,72.724,81.646,82.734,90.014,90.136,85.766,85.728,61.173,63.322,50.093,50.443,20.015,26.512,44.929,48.925,15.750,17.668,26.584,16.120,48.927,47.302,35.779,27.433,47.723,38.293,20.204,10.018,-0.152,-0.283,-0.255,-0.151,-0.272,-0.241,-0.064,265.813,336.562,11.597,8.302,35.901,45.116,12.433,24.319,42.661,225.699,260.992,53.609,54.654,163.168,161.044,274.976,20.300,19.500,37.800,46.800,15.500,25.000,44.400,
2021/04/06 21:00:56,3004.354,0.000,0.182,0.000,5.140,3.461,313.590,114.985,115.543,291.457,293.628,283.570,283.516,247.701,215.548,211.452,36.530,58.542,57.374,49.266,52.597,56.785,55.156,52.770,51.527,51.601,68.036,74.404,62.880,66.041,81.530,85.544,69.186,72.724,81.646,82.734,90.014,90.158,85.701,85.824,61.173,63.344,50.093,50.465,21.470,27.879,44.639,50.018,16.387,16.667,27.039,16.485,49.109,47.029,35.415,27.251,47.541,38.202,20.022,10.109,-0.137,-0.269,-0.244,-0.126,-0.265,-0.239,-0.064,265.702,336.045,6.185,8.504,38.200,42.082,12.587,25.014,43.027,194.036,228.814,52.980,52.531,160.989,158.667,274.399,14.900,15.800,40.300,44.300,15.800,25.600,44.800,
2021/04/06 21:00:57,3004.157,0.000,0.182,0.000,5.103,3.487,313.363,114.985,115.543,291.457,293.628,283.570,283.281,247.701,215.313,211.452,36.599,58.542,57.352,49.266,52.640,56.785,55.156,52.770,51.527,51.579,68.036,74.382,62.880,66.019,81.506,85.544,69.096,72.664,81.558,82.734,90.014,90.136,85.701,85.802,61.173,63.322,50.160,50.367,22.562,27.606,45.507,52.478,17.935,17.851,27.130,16.576,49.382,46.755,35.415,27.160,47.450,38.111,20.204,10.109,-0.137,-0.268,-0.247,-0.130,-0.269,-0.247,-0.064,265.597,335.476,6.185,8.504,38.200,42.082,12.587,25.014,43.027,194.036,228.814,52.980,52.531,160.989,158.667,274.399,14.900,15.800,40.300,44.300,15.800,25.600,44.800,
2021/04/06 21:00:58,3004.129,0.000,0.182,0.000,5.103,3.461,313.363,114.985,115.543,291.457,293.628,283.335,283.281,247.701,215.313,211.452,36.599,58.542,57.435,49.266,52.664,56.785,55.156,52.770,51.527,51.601,68.036,74.465,62.880,66.041,81.530,85.618,69.186,72.664,81.646,82.734,89.949,90.232,85.701,85.824,61.173,63.404,50.160,50.465,22.744,24.508,45.989,50.474,17.753,18.124,27.586,16.211,49.018,47.120,35.324,27.251,47.541,38.202,20.022,10.018,-0.138,-0.290,-0.250,-0.141,-0.283,-0.258,-0.064,265.485,335.020,6.185,8.504,38.200,42.082,12.587,25.014,43.027,194.036,228.814,52.980,52.531,160.989,158.667,274.399,14.900,15.800,40.300,44.300,15.800,25.600,44.800,
2021/04/06 21:00:59,3004.157,0.000,0.182,0.000,5.140,3.461,313.135,114.985,115.543,291.457,293.628,283.335,283.045,247.466,215.078,211.452,36.599,58.542,57.352,49.266,52.640,56.785,55.156,52.770,51.451,51.579,68.036,74.382,62.880,66.019,81.441,85.618,69.162,72.724,81.622,82.734,89.949,90.210,85.701,85.802,61.173,63.322,50.093,50.443,22.289,31.432,45.893,51.385,17.480,17.122,27.312,16.576,49.382,47.758,35.597,27.342,47.450,38.293,20.204,10.200,-0.138,-0.291,-0.252,-0.144,-0.277,-0.260,-0.064,265.375,334.451,6.185,8.504,38.200,42.082,12.587,25.014,43.027,194.036,228.814,52.980,52.531,160.989,158.667,274.399,14.900,15.800,40.300,44.300,15.800,25.600,44.800,
2021/04/06 21:01:00,3004.186,0.000,0.182,0.000,5.103,3.461,312.908,114.985,115.543,291.457,293.628,283.100,283.045,247.466,214.843,211.452,36.599,58.542,57.435,49.266,52.640,56.785,55.156,52.770,51.451,51.601,68.036,74.465,62.880,66.041,81.441,85.618,69.162,72.724,81.622,82.734,89.949,90.232,85.701,85.824,61.107,63.404,50.093,50.465,22.198,28.061,43.965,50.018,17.025,17.760,27.312,16.485,49.291,47.029,35.779,27.525,47.541,38.111,20.204,10.200,-0.139,-0.292,-0.256,-0.144,-0.276,-0.255,-0.064,265.284,333.938,6.185,8.504,38.200,42.082,12.587,25.014,43.027,194.036,228.814,52.980,52.531,160.989,158.667,274.399,14.900,15.800,40.300,44.300,15.800,25.600,44.800,
2021/04/06 21:01:01,3004.180,0.000,0.182,0.000,5.140,3.461,312.908,114.734,115.292,291.457,293.393,283.100,283.045,247.231,214.608,211.216,36.599,58.542,57.374,49.266,52.664,56.785,55.156,52.694,51.451,51.541,68.036,74.404,62.880,65.980,81.465,85.544,69.186,72.664,81.646,82.734,89.949,90.158,85.701,85.824,61.173,63.344,50.160,50.389,20.651,26.330,44.254,49.836,15.841,17.304,27.312,16.120,49.200,47.211,35.324,27.342,47.632,38.202,19.931,10.109,-0.139,-0.283,-0.257,-0.143,-0.270,-0.254,-0.064,265.193,333.369,6.185,8.504,38.200,42.082,12.587,25.014,43.027,194.036,228.814,52.980,52.531,160.989,158.667,274.399,14.900,15.800,40.300,44.300,15.800,25.600,44.800,
2021/04/06 21:01:02,3004.067,0.000,0.182,0.000,5.140,3.461,312.908,114.734,115.292,291.222,293.628,282.865,282.810,247.231,214.372,211.216,36.599,58.542,57.374,49.266,52.640,56.785,55.156,52.770,51.451,51.601,68.036,74.404,62.880,65.980,81.441,85.544,69.162,72.724,81.622,82.734,89.949,90.158,85.701,85.824,61.107,63.344,50.160,50.465,23.199,26.786,45.121,50.565,17.480,17.760,27.221,16.211,48.927,47.302,35.415,27.342,47.632,38.111,20.113,10.109,-0.137,-0.269,-0.252,-0.135,-0.251,-0.248,-0.064,265.088,332.913,8.571,11.987,36.623,42.433,10.096,24.035,43.267,187.374,244.290,48.431,51.699,163.899,160.811,275.039,18.700,26.600,39.200,45.000,11.900,24.700,45.000,
2021/04/06 21:01:03,3004.180,0.000,0.182,0.000,5.103,3.487,312.681,114.734,115.292,291.457,293.393,282.865,282.575,246.996,214.137,211.216,36.599,58.542,57.374,49.266,52.640,56.785,55.217,52.770,51.527,51.601,68.036,74.465,62.880,65.980,81.441,85.618,69.096,72.724,81.622,82.734,90.014,90.158,85.701,85.750,61.173,63.344,50.160,50.465,22.107,25.510,44.447,50.656,17.389,16.667,26.766,15.938,49.745,47.393,35.506,27.433,47.541,38.111,20.022,10.200,-0.139,-0.260,-0.242,-0.129,-0.257,-0.223,-0.064,265.062,332.458,8.571,11.987,36.623,42.433,10.096,24.035,43.267,187.374,244.290,48.431,51.699,163.899,160.811,275.039,18.700,26.600,39.200,45.000,11.900,24.700,45.000,
2021/04/06 21:01:04,3004.242,0.000,0.182,0.000,5.140,3.461,312.681,114.734,115.292,291.457,293.393,282.630,282.575,246.996,214.137,211.216,36.599,58.542,57.374,49.196,52.664,56.785,55.156,52.694,51.451,51.601,68.036,74.404,62.880,66.041,81.465,85.618,69.186,72.724,81.646,82.734,90.014,90.158,85.701,85.824,61.173,63.344,50.160,50.465,24.290,28.061,43.675,50.838,16.570,17.486,27.677,16.667,49.018,47.029,35.415,27.433,47.359,38.111,19.931,10.200,-0.143,-0.275,-0.244,-0.142,-0.270,-0.246,-0.064,264.984,332.002,8.571,11.987,36.623,42.433,10.096,24.035,43.267,187.374,244.290,48.431,51.699,163.899,160.811,275.039,18.700,26.600,39.200,45.000,11.900,24.700,45.000,
2021/04/06 21:01:05,3004.343,0.000,0.182,0.000,5.140,3.461,312.453,114.734,115.292,291.457,293.393,282.630,282.340,246.996,213.902,211.216,36.599,58.542,57.352,49.196,52.573,56.785,55.217,52.770,51.451,51.579,68.036,74.382,62.947,66.019,81.441,85.618,69.096,72.724,81.622,82.734,90.014,90.136,85.701,85.802,61.173,63.322,50.160,50.443,20.742,24.964,44.447,49.563,17.571,17.395,27.312,16.302,49.200,47.302,35.688,27.433,47.450,38.111,20.113,10.200,-0.143,-0.283,-0.248,-0.150,-0.276,-0.254,-0.064,264.966,331.495,8.571,11.987,36.623,42.433,10.096,24.035,43.267,187.374,244.290,48.431,51.699,163.899,160.811,275.039,18.700,26.600,39.200,45.000,11.900,24.700,45.000,
2021/04/06 21:01:06,3004.427,0.000,0.182,0.000,5.140,3.461,312.681,114.482,115.292,291.222,293.393,282.865,282.340,246.761,213.667,211.216,36.599,58.542,57.412,49.266,52.573,56.709,55.156,52.770,51.451,51.579,68.036,74.443,62.880,66.019,81.441,85.618,69.096,72.724,81.622,82.734,89.949,90.210,85.701,85.802,61.107,63.322,50.093,50.443,21.743,26.057,43.772,50.656,17.389,16.667,27.586,16.302,49.109,47.120,35.779,27.342,47.450,38.111,20.022,10.200,-0.136,-0.277,-0.243,-0.145,-0.272,-0.244,-0.064,264.912,331.039,7.225,11.477,38.770,42.025,12.277,23.497,43.068,184.764,221.468,50.232,54.003,156.985,160.871,275.062,14.400,16.700,40.400,44.000,13.900,24.200,44.900,
2021/04/06 21:01:07,3004.433,0.000,0.182,0.000,5.140,3.461,312.453,114.482,115.292,291.457,293.393,282.865,282.105,246.761,213.667,211.216,36.599,58.542,57.374,49.266,52.573,56.709,55.156,52.770,51.451,51.601,68.036,74.465,62.880,66.041,81.441,85.544,69.096,72.664,81.622,82.734,90.014,90.158,85.766,85.824,61.107,63.344,50.160,50.465,21.379,25.237,43.772,50.292,17.480,17.031,27.859,17.213,49.382,47.576,35.961,27.525,47.541,38.202,20.568,10.291,-0.142,-0.282,-0.248,-0.142,-0.265,-0.252,-0.064,264.879,330.522,7.225,11.477,38.770,42.025,12.277,23.497,43.068,184.764,221.468,50.232,54.003,156.985,160.871,275.062,14.400,16.700,40.400,44.000,13.900,24.200,44.900,
2021/04/06 21:01:08,3004.590,0.000,0.182,0.000,5.140,3.461,312.453,114.482,115.292,291.222,293.158,282.630,282.105,246.526,213.432,211.216,36.530,58.542,57.352,49.266,52.597,56.709,55.156,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.530,85.544,69.120,72.664,81.646,82.734,89.949,90.136,85.701,85.728,61.107,63.246,50.160,50.367,19.378,25.146,45.025,49.927,16.479,17.304,27.130,16.393,49.563,47.211,35.597,27.525,47.450,38.202,20.113,10.200,-0.142,-0.269,-0.243,-0.140,-0.261,-0.229,-0.064,264.841,330.067,7.225,11.477,38.770,42.025,12.277,23.497,43.068,184.764,221.468,50.232,54.003,156.985,160.871,275.062,14.400,16.700,40.400,44.000,13.900,24.200,44.900,
2021/04/06 21:01:09,3004.646,0.000,0.182,0.000,5.140,3.461,312.226,114.734,115.292,291.222,293.158,282.630,281.869,246.526,213.197,210.981,36.599,58.542,57.374,49.266,52.597,56.709,55.080,52.694,51.451,51.541,68.036,74.404,62.947,66.041,81.530,85.544,69.186,72.664,81.646,82.660,89.949,90.099,85.701,85.824,61.107,63.344,50.160,50.465,20.287,26.421,44.736,49.472,17.116,17.668,27.130,16.576,49.200,47.302,35.142,27.342,47.450,38.020,20.113,10.200,-0.143,-0.277,-0.250,-0.141,-0.268,-0.245,-0.064,264.827,329.554,7.225,11.477,38.770,42.025,12.277,23.497,43.068,184.764,221.468,50.232,54.003,156.985,160.871,275.062,14.400,16.700,40.400,44.000,13.900,24.200,44.900,
2021/04/06 21:01:10,3004.725,0.000,0.182,0.000,5.103,3.461,312.246,114.734,115.040,291.222,293.393,282.630,281.869,246.291,212.961,211.001,36.530,58.542,57.352,49.266,52.573,56.709,55.156,52.694,51.451,51.519,68.036,74.382,62.880,66.019,81.506,85.544,69.096,72.664,81.622,82.734,89.949,90.136,85.701,85.802,61.107,63.322,50.093,50.443,22.107,25.055,44.543,50.383,16.479,17.031,27.495,16.211,49.109,47.029,35.324,27.160,47.359,38.111,20.022,10.200,-0.140,-0.276,-0.251,-0.129,-0.275,-0.248,-0.064,264.736,329.099,7.225,11.477,38.770,42.025,12.277,23.497,43.068,184.764,221.468,50.232,54.003,156.985,160.871,275.062,14.400,16.700,40.400,44.000,13.900,24.200,44.900,
2021/04/06 21:01:11,3004.826,0.000,0.182,0.000,5.140,3.461,312.226,114.482,115.040,291.222,293.158,282.630,281.634,246.056,212.961,210.981,36.599,58.542,57.435,49.266,52.597,56.709,55.156,52.694,51.451,51.601,68.036,74.465,62.880,66.041,81.530,85.618,69.120,72.724,81.646,82.793,89.884,90.158,85.636,85.824,61.107,63.344,50.093,50.465,24.290,26.421,45.314,49.927,17.207,17.668,27.859,16.302,49.291,47.485,35.961,27.798,47.450,38.111,20.022,10.200,-0.137,-0.277,-0.246,-0.139,-0.277,-0.253,-0.064,264.710,328.700,7.225,11.477,38.770,42.025,12.277,23.497,43.068,184.764,221.468,50.232,54.003,156.985,160.871,275.062,14.400,16.700,40.400,44.000,13.900,24.200,44.900,
2021/04/06 21:01:12,3004.725,0.000,0.182,0.000,5.103,3.487,311.999,114.482,115.040,291.222,293.158,282.395,281.634,246.056,212.726,210.981,36.599,58.542,57.435,49.196,52.573,56.709,55.217,52.770,51.451,51.601,68.036,74.465,62.880,66.041,81.441,85.618,69.096,72.664,81.622,82.734,89.949,90.158,85.636,85.824,61.107,63.344,50.093,50.465,23.290,28.152,45.314,50.018,16.752,17.760,27.312,16.485,49.018,46.938,35.506,27.342,47.359,38.020,19.749,10.200,-0.135,-0.289,-0.251,-0.140,-0.275,-0.247,-0.064,264.671,328.302,5.277,2.955,39.340,40.901,12.462,24.123,42.996,207.051,246.038,51.295,53.550,157.345,158.860,275.472,17.100,21.900,41.600,43.800,14.800,24.600,44.800,
2021/04/06 21:01:13,3004.765,0.000,0.182,0.000,5.140,3.461,311.999,114.482,115.040,291.222,293.158,282.395,281.399,246.056,212.491,210.981,36.599,58.542,57.352,49.266,52.640,56.709,55.156,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.441,85.544,69.096,72.664,81.622,82.734,89.949,90.077,85.636,85.728,61.107,63.246,50.093,50.367,22.926,24.872,44.736,50.200,16.934,17.122,27.039,16.302,49.382,47.393,35.415,27.342,47.359,38.020,19.749,10.200,-0.132,-0.281,-0.253,-0.135,-0.272,-0.248,-0.064,264.606,327.903,5.277,2.955,39.340,40.901,12.462,24.123,42.996,207.051,246.038,51.295,53.550,157.345,158.860,275.472,17.100,21.900,41.600,43.800,14.800,24.600,44.800,
2021/04/06 21:01:14,3004.646,0.000,0.182,0.000,5.103,3.461,311.771,114.482,115.040,291.222,293.158,282.160,281.399,245.821,212.256,210.981,36.599,58.475,57.352,49.266,52.573,56.709,55.156,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.506,85.544,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.107,63.246,50.160,50.443,26.019,29.974,45.121,50.656,16.570,16.576,27.312,17.031,49.382,47.302,35.506,27.251,47.359,38.020,20.022,10.291,-0.149,-0.286,-0.263,-0.149,-0.263,-0.263,-0.064,264.498,327.334,5.277,2.955,39.340,40.901,12.462,24.123,42.996,207.051,246.038,51.295,53.550,157.345,158.860,275.472,17.100,21.900,41.600,43.800,14.800,24.600,44.800,
2021/04/06 21:01:15,3004.534,0.000,0.182,0.000,5.103,3.461,311.771,114.482,115.040,291.222,293.158,282.160,281.164,245.821,212.256,210.746,36.599,58.542,57.352,49.266,52.573,56.709,55.156,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.506,85.544,69.096,72.664,81.622,82.660,89.949,90.077,85.636,85.728,61.107,63.246,50.160,50.367,22.289,24.417,44.350,49.289,17.207,16.849,27.950,16.576,49.382,47.302,35.870,27.798,47.450,38.111,20.113,10.291,-0.140,-0.264,-0.246,-0.133,-0.260,-0.228,-0.064,264.448,326.992,5.277,2.955,39.340,40.901,12.462,24.123,42.996,207.051,246.038,51.295,53.550,157.345,158.860,275.472,17.100,21.900,41.600,43.800,14.800,24.600,44.800,
2021/04/06 21:01:16,3004.450,0.000,0.182,0.000,5.140,3.461,311.544,114.482,115.040,290.987,293.158,281.925,281.164,245.821,212.021,210.981,36.599,58.542,57.352,49.266,52.597,56.709,55.217,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.530,85.544,69.120,72.664,81.646,82.734,89.949,90.077,85.701,85.728,61.107,63.246,50.160,50.443,20.469,26.421,44.350,51.385,17.298,17.122,27.950,17.031,49.382,47.302,35.506,27.433,47.268,38.202,20.204,10.291,-0.142,-0.274,-0.243,-0.141,-0.270,-0.241,-0.064,264.318,326.536,5.277,2.955,39.340,40.901,12.462,24.123,42.996,207.051,246.038,51.295,53.550,157.345,158.860,275.472,17.100,21.900,41.600,43.800,14.800,24.600,44.800,
2021/04/06 21:01:17,3004.259,0.000,0.182,0.000,5.140,3.461,311.544,114.482,115.040,290.987,293.158,281.925,280.929,245.586,211.785,210.746,36.599,58.542,57.374,49.266,52.573,56.709,55.217,52.694,51.451,51.541,68.036,74.404,62.880,65.980,81.441,85.485,69.096,72.664,81.622,82.734,89.949,90.099,85.701,85.750,61.107,63.268,50.160,50.389,22.198,24.599,44.639,50.565,17.207,17.304,27.495,16.302,49.109,47.211,35.415,27.342,47.268,38.020,19.931,10.291,-0.136,-0.271,-0.242,-0.141,-0.270,-0.244,-0.064,264.200,326.081,10.325,16.672,37.144,44.656,11.595,25.153,43.159,201.595,259.634,50.352,56.879,165.005,159.764,274.918,18.000,27.600,39.100,46.900,13.100,25.700,44.900,
2021/04/06 21:01:18,3004.112,0.000,0.182,0.000,5.140,3.461,311.544,114.482,115.040,291.222,293.158,281.690,280.929,245.351,211.785,210.746,36.599,58.542,57.435,49.266,52.597,56.709,55.217,52.694,51.451,51.601,68.036,74.404,62.880,66.041,81.530,85.544,69.120,72.664,81.646,82.734,89.949,90.158,85.701,85.824,61.107,63.268,50.160,50.526,21.106,26.786,45.121,50.383,18.026,17.486,27.677,16.576,49.473,47.120,35.597,27.433,47.268,38.111,19.840,10.200,-0.139,-0.278,-0.242,-0.147,-0.273,-0.246,-0.064,264.128,325.739,10.325,16.672,37.144,44.656,11.595,25.153,43.159,201.595,259.634,50.352,56.879,165.005,159.764,274.918,18.000,27.600,39.100,46.900,13.100,25.700,44.900,
2021/04/06 21:01:19,3004.067,0.000,0.182,0.000,5.103,3.461,311.544,114.482,115.040,290.987,292.923,281.690,280.694,245.351,211.550,210.746,36.599,58.542,57.374,49.266,52.597,56.785,55.217,52.694,51.451,51.541,68.036,74.465,62.880,66.041,81.530,85.544,69.120,72.664,81.646,82.734,89.949,90.158,85.701,85.750,61.107,63.268,50.160,50.465,22.107,25.055,44.929,50.929,16.296,16.849,26.948,16.393,49.291,47.120,35.142,27.251,47.359,37.929,20.022,10.200,-0.139,-0.269,-0.245,-0.141,-0.266,-0.245,-0.064,264.036,325.284,10.325,16.672,37.144,44.656,11.595,25.153,43.159,201.595,259.634,50.352,56.879,165.005,159.764,274.918,18.000,27.600,39.100,46.900,13.100,25.700,44.900,
2021/04/06 21:01:20,3004.107,0.000,0.182,0.000,5.103,3.461,311.544,114.482,115.040,290.987,293.158,281.690,280.694,245.351,211.550,210.746,36.599,58.542,57.374,49.266,52.573,56.785,55.239,52.694,51.451,51.601,68.036,74.465,62.880,66.041,81.506,85.544,69.096,72.664,81.622,82.734,89.884,90.158,85.701,85.824,61.040,63.268,50.093,50.526,23.836,26.057,44.929,50.929,17.207,17.031,27.130,16.849,49.382,47.485,35.597,27.525,47.450,38.202,20.113,10.291,-0.152,-0.289,-0.257,-0.153,-0.266,-0.261,-0.064,263.995,324.890,10.325,16.672,37.144,44.656,11.595,25.153,43.159,201.595,259.634,50.352,56.879,165.005,159.764,274.918,18.000,27.600,39.100,46.900,13.100,25.700,44.900,
2021/04/06 21:01:21,3004.270,0.000,0.182,0.000,5.103,3.461,311.317,114.482,115.040,290.987,293.158,281.455,280.694,245.115,211.315,210.746,36.599,58.542,57.352,49.266,52.597,56.785,55.156,52.694,51.451,51.443,68.036,74.382,62.880,65.958,81.530,85.544,69.186,72.664,81.646,82.734,89.884,90.077,85.636,85.728,61.040,63.185,50.093,50.443,21.106,23.506,45.411,50.565,17.116,16.302,26.766,16.667,49.745,47.393,35.506,27.342,47.359,38.111,20.022,10.291,-0.143,-0.274,-0.246,-0.142,-0.265,-0.229,-0.064,263.963,324.487,11.621,14.356,36.594,43.328,10.358,24.512,43.226,183.453,224.153,47.547,50.431,164.890,162.674,274.378,18.000,20.400,39.300,45.100,12.600,25.200,45.200,
2021/04/06 21:01:22,3004.287,0.000,0.182,0.000,5.140,3.461,311.317,114.482,115.040,290.987,293.158,281.455,280.458,245.115,211.080,210.746,36.599,58.542,57.435,49.266,52.640,56.709,55.239,52.694,51.451,51.601,68.036,74.465,62.880,66.041,81.506,85.544,69.096,72.664,81.622,82.734,89.884,90.158,85.701,85.824,61.107,63.268,50.160,50.526,21.743,24.508,44.736,52.023,17.389,17.213,27.130,16.849,49.291,47.485,35.597,27.525,47.359,38.111,20.022,10.291,-0.136,-0.263,-0.240,-0.126,-0.261,-0.234,-0.064,263.913,324.088,11.621,14.356,36.594,43.328,10.358,24.512,43.226,183.453,224.153,47.547,50.431,164.890,162.674,274.378,18.000,20.400,39.300,45.100,12.600,25.200,45.200,
2021/04/06 21:01:23,3004.365,0.000,0.182,0.000,5.140,3.461,311.317,114.482,115.040,290.987,292.923,281.220,280.458,245.115,210.845,210.510,36.599,58.542,57.352,49.266,52.664,56.785,55.217,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.530,85.544,69.120,72.664,81.646,82.734,89.884,90.077,85.636,85.728,61.040,63.185,50.160,50.367,21.288,23.506,44.736,50.929,16.934,16.667,27.586,17.213,49.291,47.758,35.688,27.889,47.268,38.202,19.749,10.291,-0.131,-0.264,-0.242,-0.122,-0.267,-0.240,-0.064,263.887,323.690,11.621,14.356,36.594,43.328,10.358,24.512,43.226,183.453,224.153,47.547,50.431,164.890,162.674,274.378,18.000,20.400,39.300,45.100,12.600,25.200,45.200,
2021/04/06 21:01:24,3004.540,0.000,0.182,0.000,5.103,3.487,311.090,114.482,114.788,290.987,292.923,281.220,280.458,244.880,210.845,210.510,36.599,58.542,57.412,49.266,52.573,56.785,55.217,52.770,51.451,51.519,68.036,74.443,62.947,66.019,81.506,85.618,69.162,72.664,81.622,82.734,89.884,90.136,85.636,85.802,61.107,63.246,50.160,50.503,22.653,25.146,44.639,50.565,16.752,16.758,27.950,17.031,49.473,47.485,35.506,27.433,47.268,38.111,19.840,10.291,-0.142,-0.293,-0.256,-0.145,-0.287,-0.265,-0.064,263.898,323.405,11.621,14.356,36.594,43.328,10.358,24.512,43.226,183.453,224.153,47.547,50.431,164.890,162.674,274.378,18.000,20.400,39.300,45.100,12.600,25.200,45.200,
2021/04/06 21:01:25,3004.691,0.000,0.182,0.000,5.140,3.461,311.090,114.482,115.040,290.987,293.158,280.985,280.223,244.645,210.610,210.510,36.599,58.542,57.352,49.266,52.573,56.785,55.300,52.694,51.451,51.519,68.036,74.382,62.947,65.958,81.506,85.618,69.162,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,20.469,26.148,44.157,51.931,16.205,16.485,27.495,17.213,49.291,47.393,35.233,27.342,47.268,38.111,19.749,10.291,-0.132,-0.288,-0.248,-0.137,-0.273,-0.245,-0.064,263.861,322.893,11.621,14.356,36.594,43.328,10.358,24.512,43.226,183.453,224.153,47.547,50.431,164.890,162.674,274.378,18.000,20.400,39.300,45.100,12.600,25.200,45.200,
2021/04/06 21:01:26,3004.911,0.000,0.182,0.000,5.103,3.461,311.090,114.231,114.788,290.987,292.923,280.985,280.223,244.645,210.610,210.510,36.599,58.542,57.352,49.266,52.573,56.785,55.217,52.694,51.451,51.519,68.036,74.382,62.947,65.958,81.506,85.618,69.096,72.724,81.622,82.734,89.949,90.077,85.701,85.728,61.040,63.246,50.160,50.443,21.197,24.781,44.061,48.196,16.205,16.758,27.312,16.302,49.200,47.393,35.415,27.342,47.359,38.111,20.022,10.291,-0.134,-0.280,-0.252,-0.134,-0.270,-0.246,-0.064,263.885,322.608,7.147,12.855,35.407,40.321,11.521,25.306,42.996,197.928,246.626,51.997,52.761,166.446,160.133,275.472,11.800,17.800,37.300,42.100,12.700,25.800,44.700,
2021/04/06 21:01:27,3004.894,0.000,0.182,0.000,5.103,3.461,311.090,114.482,114.788,290.987,292.923,280.750,279.988,244.645,210.374,210.510,36.530,58.542,57.412,49.266,52.573,56.785,55.277,52.770,51.451,51.519,68.103,74.382,62.947,66.019,81.506,85.618,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.107,63.246,50.160,50.443,21.925,29.155,44.254,50.838,16.023,17.031,27.312,16.667,48.927,47.029,35.415,27.251,47.177,38.020,19.840,10.200,-0.139,-0.275,-0.253,-0.138,-0.256,-0.249,-0.064,263.835,322.209,7.147,12.855,35.407,40.321,11.521,25.306,42.996,197.928,246.626,51.997,52.761,166.446,160.133,275.472,11.800,17.800,37.300,42.100,12.700,25.800,44.700,
2021/04/06 21:01:28,3004.804,0.000,0.182,0.000,5.140,3.461,311.090,114.231,114.788,290.752,292.923,280.750,279.988,244.410,210.139,210.510,36.530,58.542,57.412,49.266,52.573,56.785,55.277,52.694,51.451,51.519,68.036,74.443,62.880,66.019,81.571,85.618,69.096,72.664,81.558,82.734,89.949,90.077,85.701,85.728,61.107,63.246,50.160,50.443,20.833,26.968,43.482,49.836,16.661,16.849,28.041,16.667,49.473,47.485,35.506,27.342,47.450,38.020,20.022,10.291,-0.137,-0.266,-0.242,-0.131,-0.263,-0.223,-0.064,263.859,321.811,7.147,12.855,35.407,40.321,11.521,25.306,42.996,197.928,246.626,51.997,52.761,166.446,160.133,275.472,11.800,17.800,37.300,42.100,12.700,25.800,44.700,
2021/04/06 21:01:29,3004.793,0.000,0.182,0.000,5.140,3.461,310.862,114.482,114.788,290.752,292.923,280.750,279.753,244.410,209.904,210.510,36.599,58.542,57.510,49.266,52.597,56.785,55.277,52.694,51.451,51.601,68.036,74.465,62.947,66.101,81.530,85.618,69.120,72.664,81.646,82.734,89.884,90.158,85.636,85.824,61.107,63.344,50.160,50.526,24.108,28.881,44.929,51.931,16.661,17.031,27.768,16.940,49.473,47.302,35.415,27.433,47.268,38.020,19.931,10.200,-0.138,-0.255,-0.236,-0.137,-0.260,-0.233,-0.064,263.796,321.469,7.147,12.855,35.407,40.321,11.521,25.306,42.996,197.928,246.626,51.997,52.761,166.446,160.133,275.472,11.800,17.800,37.300,42.100,12.700,25.800,44.700,
2021/04/06 21:01:30,3004.714,0.000,0.182,0.000,5.140,3.461,310.862,114.482,114.788,290.987,292.923,280.515,279.753,244.175,209.904,210.510,36.599,58.542,57.412,49.241,52.573,56.845,55.277,52.770,51.451,51.579,68.036,74.443,62.947,66.019,81.506,85.618,69.162,72.724,81.622,82.793,89.884,90.136,85.636,85.802,61.040,63.246,50.160,50.443,21.288,28.881,43.193,50.109,17.207,17.213,27.586,16.576,49.291,47.393,35.597,27.616,47.359,38.020,20.113,10.291,-0.142,-0.283,-0.250,-0.150,-0.278,-0.255,-0.064,263.731,321.128,7.147,12.855,35.407,40.321,11.521,25.306,42.996,197.928,246.626,51.997,52.761,166.446,160.133,275.472,11.800,17.800,37.300,42.100,12.700,25.800,44.700,
2021/04/06 21:01:31,3004.646,0.000,0.000,0.000,5.140,3.461,310.862,114.482,114.788,290.987,292.923,280.515,279.518,244.175,209.669,210.275,36.530,58.542,57.412,49.196,52.573,56.785,55.217,52.770,51.451,51.519,68.036,74.382,62.880,65.958,81.506,85.618,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.093,50.443,24.654,25.966,44.061,51.385,17.389,17.668,27.859,17.122,49.382,47.302,35.597,27.525,47.268,38.020,20.113,10.291,-0.134,-0.275,-0.241,-0.143,-0.269,-0.242,-0.064,263.665,320.729,7.147,12.855,35.407,40.321,11.521,25.306,42.996,197.928,246.626,51.997,52.761,166.446,160.133,275.472,11.800,17.800,37.300,42.100,12.700,25.800,44.700,
2021/04/06 21:01:32,3004.579,0.000,0.182,0.000,5.103,3.461,310.862,114.482,114.788,290.987,292.688,280.280,279.518,244.175,209.669,210.275,36.599,58.542,57.352,49.266,52.573,56.785,55.217,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.506,85.618,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,22.016,25.237,45.121,49.380,16.570,16.758,27.768,16.302,49.473,47.029,35.597,27.433,47.177,37.929,19.840,10.291,-0.146,-0.288,-0.253,-0.145,-0.267,-0.252,-0.064,263.600,320.444,9.002,14.509,37.188,43.972,13.577,24.942,42.271,181.273,231.155,54.301,49.427,159.296,159.094,275.158,14.600,18.200,39.800,45.600,15.700,25.500,44.100,
2021/04/06 21:01:33,3004.410,0.000,0.182,0.000,5.140,3.461,310.635,114.482,114.788,290.752,292.923,280.280,279.518,243.940,209.434,210.275,36.599,58.542,57.352,49.266,52.573,56.785,55.217,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.571,85.618,69.162,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,21.925,27.059,44.639,50.200,15.750,17.304,27.221,16.576,49.291,47.485,35.415,27.616,47.268,38.020,19.749,10.200,-0.150,-0.276,-0.251,-0.147,-0.265,-0.240,-0.064,263.519,320.046,9.002,14.509,37.188,43.972,13.577,24.942,42.271,181.273,231.155,54.301,49.427,159.296,159.094,275.158,14.600,18.200,39.800,45.600,15.700,25.500,44.100,
2021/04/06 21:01:34,3004.309,0.000,0.182,0.000,5.140,3.461,310.635,114.231,114.788,290.752,292.688,280.045,279.282,243.940,209.198,210.275,36.599,58.542,57.412,49.266,52.573,56.845,55.217,52.770,51.451,51.519,68.036,74.443,62.880,66.019,81.506,85.618,69.096,72.664,81.622,82.793,89.884,90.136,85.636,85.728,61.040,63.246,50.160,50.503,20.742,23.688,44.061,49.927,15.841,16.485,27.312,17.031,49.382,47.485,35.415,27.433,47.177,38.020,20.113,10.291,-0.142,-0.267,-0.246,-0.141,-0.264,-0.242,-0.064,263.493,319.704,9.002,14.509,37.188,43.972,13.577,24.942,42.271,181.273,231.155,54.301,49.427,159.296,159.094,275.158,14.600,18.200,39.800,45.600,15.700,25.500,44.100,
2021/04/06 21:01:35,3004.287,0.000,0.182,0.000,5.140,3.461,310.408,114.231,114.788,290.752,292.688,280.045,279.282,243.940,209.198,210.275,36.599,58.542,57.412,49.266,52.573,56.845,55.156,52.694,51.451,51.443,68.036,74.443,62.880,65.958,81.506,85.618,69.162,72.664,81.622,82.734,89.884,90.077,85.636,85.669,61.040,63.246,50.160,50.443,21.470,28.790,44.736,50.200,17.025,18.670,27.586,16.940,49.927,47.940,35.688,27.616,47.359,38.111,20.204,10.383,-0.139,-0.280,-0.246,-0.126,-0.274,-0.251,-0.064,263.415,319.362,9.002,14.509,37.188,43.972,13.577,24.942,42.271,181.273,231.155,54.301,49.427,159.296,159.094,275.158,14.600,18.200,39.800,45.600,15.700,25.500,44.100,
2021/04/06 21:01:36,3004.360,0.000,0.182,0.000,5.140,3.461,310.635,114.231,114.788,290.752,292.688,279.810,279.047,243.705,208.963,210.275,36.599,58.542,57.412,49.241,52.573,56.845,55.217,52.770,51.451,51.519,68.036,74.443,62.880,66.019,81.506,85.618,69.096,72.664,81.622,82.793,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,20.651,26.968,44.639,49.654,16.387,17.031,27.221,16.758,49.200,47.576,35.506,27.616,47.268,38.020,20.022,10.291,-0.131,-0.279,-0.243,-0.131,-0.276,-0.252,-0.064,263.362,319.021,11.434,7.998,39.098,43.382,10.337,24.635,42.906,191.605,222.466,48.318,47.335,155.418,161.050,275.618,18.700,15.300,40.500,45.500,12.900,25.300,44.900,
2021/04/06 21:01:37,3004.320,0.000,0.182,0.000,5.103,3.461,310.408,114.231,114.788,290.752,292.688,279.575,279.047,243.470,208.728,210.275,36.599,58.542,57.412,49.266,52.573,56.845,55.217,52.694,51.451,51.519,68.036,74.443,62.947,66.019,81.506,85.618,69.162,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,22.653,25.601,44.350,50.656,16.934,17.304,26.857,16.667,49.654,47.393,35.597,27.525,47.268,38.111,20.113,10.383,-0.131,-0.279,-0.245,-0.137,-0.268,-0.244,-0.064,263.297,318.679,11.434,7.998,39.098,43.382,10.337,24.635,42.906,191.605,222.466,48.318,47.335,155.418,161.050,275.618,18.700,15.300,40.500,45.500,12.900,25.300,44.900,
2021/04/06 21:01:38,3004.247,0.000,0.182,0.000,5.103,3.461,310.408,114.209,114.788,290.732,292.688,279.790,279.047,243.449,208.728,210.275,36.599,58.542,57.412,49.241,52.573,56.845,55.217,52.694,51.451,51.519,68.036,74.443,62.880,66.019,81.506,85.618,69.162,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,20.651,27.970,44.929,51.020,16.023,16.120,27.859,16.940,49.563,47.849,35.233,27.433,47.086,38.020,19.567,10.200,-0.130,-0.282,-0.250,-0.133,-0.273,-0.246,-0.064,263.284,318.338,11.434,7.998,39.098,43.382,10.337,24.635,42.906,191.605,222.466,48.318,47.335,155.418,161.050,275.618,18.700,15.300,40.500,45.500,12.900,25.300,44.900,
2021/04/06 21:01:39,3004.303,0.000,0.182,0.000,5.140,3.487,310.408,114.231,114.788,290.752,292.688,279.575,278.812,243.470,208.493,210.275,36.530,58.542,57.412,49.266,52.573,56.845,55.217,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.506,85.618,69.162,72.724,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,20.742,25.966,44.447,50.747,15.659,16.849,27.130,16.758,49.382,47.758,35.597,27.707,47.268,38.111,19.749,10.291,-0.140,-0.276,-0.255,-0.144,-0.257,-0.254,-0.064,263.219,318.110,11.434,7.998,39.098,43.382,10.337,24.635,42.906,191.605,222.466,48.318,47.335,155.418,161.050,275.618,18.700,15.300,40.500,45.500,12.900,25.300,44.900,
2021/04/06 21:01:40,3004.287,0.000,0.182,0.000,5.140,3.461,310.161,114.231,114.788,290.752,292.688,279.575,278.812,243.235,208.258,210.019,36.599,58.542,57.352,49.171,52.573,56.823,55.217,52.747,51.429,51.519,68.036,74.382,62.880,66.019,81.506,85.656,69.096,72.641,81.622,82.712,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,20.924,22.959,44.543,49.107,16.570,16.302,27.221,16.849,49.382,47.485,35.597,27.616,47.177,38.020,20.022,10.291,-0.139,-0.266,-0.246,-0.133,-0.262,-0.229,-0.064,263.161,317.711,11.434,7.998,39.098,43.382,10.337,24.635,42.906,191.605,222.466,48.318,47.335,155.418,161.050,275.618,18.700,15.300,40.500,45.500,12.900,25.300,44.900,
2021/04/06 21:01:41,3004.405,0.000,0.182,0.000,5.103,3.461,310.180,114.231,114.788,290.752,292.688,279.340,278.812,243.235,208.258,210.039,36.599,58.542,57.352,49.241,52.573,56.845,55.156,52.770,51.451,51.519,68.036,74.382,62.880,66.019,81.506,85.618,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.185,50.160,50.443,24.017,33.072,46.086,51.020,17.116,17.668,28.223,17.395,49.018,47.758,35.597,27.798,47.359,38.020,20.295,10.383,-0.143,-0.266,-0.250,-0.142,-0.265,-0.236,-0.064,263.167,317.484,11.434,7.998,39.098,43.382,10.337,24.635,42.906,191.605,222.466,48.318,47.335,155.418,161.050,275.618,18.700,15.300,40.500,45.500,12.900,25.300,44.900,
2021/04/06 21:01:42,3004.388,0.000,0.182,0.000,5.140,3.461,310.180,113.980,114.767,290.518,292.667,279.105,278.556,243.235,208.002,210.039,36.574,58.542,57.412,49.266,52.573,56.845,55.217,52.694,51.451,51.519,68.036,74.443,62.947,66.019,81.506,85.618,69.162,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,24.654,27.423,44.639,50.656,16.479,16.667,27.677,16.940,49.109,47.485,35.324,27.525,46.903,37.929,20.022,10.383,-0.141,-0.270,-0.242,-0.141,-0.269,-0.243,-0.064,263.140,317.142,4.751,9.972,36.764,43.245,11.543,24.446,43.159,139.268,201.161,48.418,54.031,162.350,160.898,274.918,20.900,26.900,39.500,46.000,13.600,25.200,45.000,
2021/04/06 21:01:43,3004.236,0.000,0.182,0.000,5.140,3.461,310.180,114.209,114.788,290.497,292.688,279.085,278.342,242.979,208.023,210.039,36.599,58.542,57.412,49.266,52.640,56.823,55.217,52.672,51.429,51.519,68.036,74.382,62.880,66.019,81.506,85.597,69.096,72.641,81.622,82.712,89.884,90.077,85.636,85.728,61.040,63.246,50.226,50.443,21.470,27.241,45.121,50.109,16.934,17.577,27.495,16.940,49.473,47.393,35.051,27.251,46.812,37.929,20.386,10.383,-0.142,-0.275,-0.247,-0.147,-0.269,-0.254,-0.064,263.078,316.743,4.751,9.972,36.764,43.245,11.543,24.446,43.159,139.268,201.161,48.418,54.031,162.350,160.898,274.918,20.900,26.900,39.500,46.000,13.600,25.200,45.000,
2021/04/06 21:01:44,3004.270,0.000,0.182,0.000,5.140,3.461,310.180,113.980,114.788,290.518,292.453,279.105,278.342,243.000,207.787,210.039,36.599,58.542,57.435,49.241,52.573,56.845,55.217,52.694,51.451,51.541,68.036,74.465,62.880,66.041,81.506,85.618,69.096,72.664,81.622,82.734,89.884,90.099,85.636,85.750,61.040,63.268,50.160,50.526,21.652,26.330,44.350,50.200,16.114,16.758,28.496,18.033,49.473,47.940,35.506,27.798,46.903,38.020,20.295,10.383,-0.135,-0.271,-0.239,-0.144,-0.268,-0.240,-0.064,263.065,316.516,4.751,9.972,36.764,43.245,11.543,24.446,43.159,139.268,201.161,48.418,54.031,162.350,160.898,274.918,20.900,26.900,39.500,46.000,13.600,25.200,45.000,
2021/04/06 21:01:45,3004.320,0.000,0.182,0.000,5.103,3.461,309.953,113.980,114.788,290.518,292.453,278.870,278.342,242.765,207.787,210.039,36.599,58.475,57.435,49.241,52.573,56.845,55.217,52.770,51.451,51.541,68.036,74.465,62.880,66.041,81.506,85.677,69.162,72.664,81.622,82.734,89.884,90.099,85.636,85.824,61.040,63.268,50.160,50.526,21.288,24.599,44.157,49.107,16.023,17.122,27.586,17.031,49.382,47.576,35.597,27.798,46.903,38.020,20.659,10.474,-0.141,-0.278,-0.247,-0.141,-0.265,-0.249,-0.064,263.065,316.231,13.601,17.804,37.663,46.405,10.595,25.236,42.744,179.158,231.843,47.798,52.266,162.420,161.996,274.697,17.800,21.200,39.400,47.900,12.000,26.200,44.400,
2021/04/06 21:01:46,3004.365,0.000,0.182,0.000,5.103,3.461,309.953,113.980,114.788,290.518,292.453,278.870,278.342,242.765,207.787,210.039,36.599,58.542,57.412,49.266,52.573,56.845,55.217,52.694,51.451,51.519,68.036,74.443,62.880,66.019,81.506,85.618,69.162,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.185,50.160,50.443,22.562,25.146,46.375,50.109,17.480,17.031,27.312,16.849,49.473,47.485,35.506,27.707,46.903,38.111,20.477,10.383,-0.150,-0.279,-0.253,-0.150,-0.269,-0.239,-0.064,263.065,315.889,13.601,17.804,37.663,46.405,10.595,25.236,42.744,179.158,231.843,47.798,52.266,162.420,161.996,274.697,17.800,21.200,39.400,47.900,12.000,26.200,44.400,
2021/04/06 21:01:47,3004.438,0.000,0.182,0.000,5.140,3.461,309.953,113.980,114.788,290.518,292.453,278.635,278.107,242.765,207.317,210.039,36.599,58.542,57.412,49.266,52.507,56.845,55.277,52.694,51.451,51.519,68.036,74.382,62.880,65.958,81.506,85.677,69.162,72.664,81.622,82.734,89.820,90.077,85.636,85.728,61.040,63.185,50.160,50.443,22.016,23.779,43.965,49.927,16.296,16.667,27.677,16.667,49.109,47.849,35.688,27.707,46.812,37.929,20.386,10.291,-0.148,-0.284,-0.255,-0.152,-0.277,-0.254,-0.064,263.000,315.605,13.601,17.804,37.663,46.405,10.595,25.236,42.744,179.158,231.843,47.798,52.266,162.420,161.996,274.697,17.800,21.200,39.400,47.900,12.000,26.200,44.400,
2021/04/06 21:01:48,3004.495,0.000,0.182,0.000,5.103,3.487,309.953,114.231,114.788,290.518,292.688,278.635,277.871,242.529,207.317,210.039,36.530,58.542,57.412,49.241,52.573,56.845,55.277,52.770,51.451,51.519,68.036,74.443,62.947,66.019,81.506,85.677,69.162,72.664,81.622,82.734,89.820,90.077,85.571,85.728,61.040,63.246,50.160,50.443,20.651,25.146,44.832,49.380,16.205,16.576,27.495,16.393,49.382,47.576,35.324,27.433,46.721,37.837,20.204,10.291,-0.132,-0.267,-0.242,-0.127,-0.269,-0.242,-0.064,262.960,315.377,13.601,17.804,37.663,46.405,10.595,25.236,42.744,179.158,231.843,47.798,52.266,162.420,161.996,274.697,17.800,21.200,39.400,47.900,12.000,26.200,44.400,
2021/04/06 21:01:49,3004.511,0.000,0.000,0.000,5.140,3.461,309.953,113.980,114.788,290.518,292.453,278.635,277.871,242.529,207.082,210.039,36.599,58.518,57.435,49.241,52.573,56.845,55.277,52.770,51.451,51.541,68.012,74.465,62.856,66.041,81.506,85.677,69.096,72.664,81.622,82.793,89.796,90.099,85.548,85.750,61.016,63.207,50.135,50.465,23.381,28.608,45.604,50.747,17.298,17.668,28.041,17.577,49.654,48.031,35.415,27.616,46.812,38.020,20.841,10.474,-0.139,-0.282,-0.250,-0.142,-0.276,-0.259,-0.064,262.973,315.035,13.601,17.804,37.663,46.405,10.595,25.236,42.744,179.158,231.843,47.798,52.266,162.420,161.996,274.697,17.800,21.200,39.400,47.900,12.000,26.200,44.400,
2021/04/06 21:01:50,3004.523,0.000,0.182,0.000,5.140,3.461,309.726,114.231,114.537,290.518,292.217,278.400,277.871,242.529,207.082,209.804,36.599,58.542,57.412,49.241,52.573,56.845,55.277,52.694,51.451,51.519,68.036,74.443,62.880,66.019,81.506,85.677,69.096,72.664,81.622,82.734,89.820,90.077,85.636,85.728,61.040,63.246,50.160,50.503,22.198,27.606,44.447,49.836,16.296,16.849,27.859,16.849,49.563,47.302,35.779,27.707,46.721,37.929,20.295,10.291,-0.141,-0.301,-0.262,-0.146,-0.285,-0.260,-0.064,262.947,314.751,13.601,17.804,37.663,46.405,10.595,25.236,42.744,179.158,231.843,47.798,52.266,162.420,161.996,274.697,17.800,21.200,39.400,47.900,12.000,26.200,44.400,
2021/04/06 21:01:51,3004.714,0.000,0.182,0.000,5.140,3.461,309.726,114.231,114.537,290.518,292.453,278.400,277.636,242.294,206.847,210.039,36.599,58.542,57.412,49.241,52.573,56.845,55.277,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.506,85.677,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,60.974,63.185,50.160,50.503,24.563,28.426,44.639,51.931,15.841,16.758,28.041,17.304,49.563,47.758,35.324,27.616,46.630,37.929,20.477,10.383,-0.135,-0.289,-0.254,-0.137,-0.276,-0.249,-0.064,262.863,314.347,11.102,11.610,34.283,43.641,12.846,25.678,43.012,181.032,227.793,53.899,48.530,168.778,161.142,274.133,18.200,15.800,37.000,46.000,15.400,26.500,44.900,
2021/04/06 21:01:52,3004.770,0.000,0.182,0.000,5.140,3.461,309.726,114.209,114.537,290.497,292.453,278.145,277.636,242.274,206.847,209.804,36.599,58.542,57.374,49.241,52.573,56.845,55.300,52.694,51.451,51.541,68.036,74.465,62.880,66.041,81.506,85.677,69.096,72.664,81.622,82.734,89.884,90.099,85.636,85.750,61.040,63.268,50.160,50.526,23.563,30.703,43.290,50.565,16.752,16.940,28.132,17.668,49.836,47.940,35.324,27.616,46.721,37.929,20.386,10.291,-0.150,-0.287,-0.264,-0.156,-0.267,-0.257,-0.064,262.822,314.238,11.102,11.610,34.283,43.641,12.846,25.678,43.012,181.032,227.793,53.899,48.530,168.778,161.142,274.133,18.200,15.800,37.000,46.000,15.400,26.500,44.900,
2021/04/06 21:01:53,3004.652,0.000,0.182,0.000,5.103,3.461,309.726,114.231,114.537,290.518,292.453,278.165,277.636,242.059,206.611,209.804,36.599,58.542,57.412,49.241,52.573,56.845,55.277,52.694,51.451,51.519,68.036,74.443,62.880,66.019,81.571,85.677,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.185,50.160,50.443,22.926,26.877,44.639,49.745,17.389,17.213,27.495,17.304,49.836,47.940,35.506,27.707,46.721,37.929,20.659,10.383,-0.143,-0.274,-0.248,-0.132,-0.262,-0.235,-0.064,262.809,313.954,11.102,11.610,34.283,43.641,12.846,25.678,43.012,181.032,227.793,53.899,48.530,168.778,161.142,274.133,18.200,15.800,37.000,46.000,15.400,26.500,44.900,
2021/04/06 21:01:54,3004.596,0.000,0.182,0.000,5.140,3.461,309.498,114.231,114.537,290.518,292.453,277.930,277.636,242.059,206.611,209.804,36.530,58.475,57.510,49.241,52.573,56.845,55.300,52.770,51.451,51.541,68.036,74.465,62.880,66.041,81.506,85.677,69.096,72.664,81.622,82.734,89.884,90.099,85.636,85.750,61.040,63.268,50.160,50.526,21.561,28.243,45.121,51.112,15.932,16.940,27.586,16.758,49.745,47.576,35.324,27.616,46.721,37.929,20.386,10.291,-0.140,-0.264,-0.241,-0.140,-0.264,-0.242,-0.064,262.757,313.669,11.102,11.610,34.283,43.641,12.846,25.678,43.012,181.032,227.793,53.899,48.530,168.778,161.142,274.133,18.200,15.800,37.000,46.000,15.400,26.500,44.900,
