Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:01:55,3004.467,0.000,0.182,0.000,5.140,3.461,309.498,114.231,114.788,290.283,292.453,277.930,277.401,242.059,206.376,209.569,36.599,58.542,57.412,49.241,52.573,56.845,55.277,52.694,51.451,51.519,68.103,74.443,62.947,65.958,81.506,85.677,69.096,72.664,81.622,82.734,89.820,90.003,85.636,85.669,61.040,63.185,50.160,50.443,21.197,24.417,44.157,50.929,16.296,16.393,27.495,17.213,49.836,47.576,35.506,27.616,46.630,37.837,20.568,10.291,-0.134,-0.269,-0.238,-0.139,-0.266,-0.241,-0.064,262.738,313.384,11.102,11.610,34.283,43.641,12.846,25.678,43.012,181.032,227.793,53.899,48.530,168.778,161.142,274.133,18.200,15.800,37.000,46.000,15.400,26.500,44.900,
2021/04/06 21:01:56,3004.478,0.000,0.182,0.000,5.140,3.461,309.498,114.231,114.788,290.283,292.453,277.695,277.401,241.824,206.141,209.804,36.530,58.542,57.412,49.241,52.573,56.845,55.217,52.694,51.527,51.519,68.036,74.443,62.880,66.019,81.506,85.677,69.096,72.664,81.622,82.734,89.884,90.077,85.571,85.728,60.974,63.246,50.160,50.443,22.471,25.601,44.832,50.565,16.661,16.485,27.221,17.031,50.109,48.396,35.688,27.707,46.539,37.837,20.386,10.383,-0.140,-0.281,-0.248,-0.149,-0.275,-0.251,-0.064,262.686,313.156,9.666,9.492,38.759,43.106,10.826,24.274,43.051,204.444,253.474,46.254,54.061,154.855,159.251,274.797,17.500,14.000,40.200,45.100,12.300,24.800,44.900,
2021/04/06 21:01:57,3004.292,0.000,0.182,0.000,5.140,3.461,309.498,114.231,114.788,290.283,292.453,277.460,277.166,241.824,205.906,209.804,36.530,58.542,57.412,49.241,52.573,56.845,55.156,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.506,85.677,69.096,72.664,81.622,82.793,89.820,90.077,85.636,85.728,61.040,63.185,50.160,50.443,21.652,25.601,44.447,49.563,15.841,16.211,27.495,16.667,49.473,47.393,35.324,27.525,46.539,37.837,20.113,10.291,-0.148,-0.270,-0.248,-0.145,-0.261,-0.237,-0.064,262.600,312.587,9.666,9.492,38.759,43.106,10.826,24.274,43.051,204.444,253.474,46.254,54.061,154.855,159.251,274.797,17.500,14.000,40.200,45.100,12.300,24.800,44.900,
2021/04/06 21:01:58,3004.292,0.000,0.182,0.000,5.140,3.461,309.498,114.231,114.788,290.283,292.453,277.460,277.166,241.824,205.906,209.804,36.530,58.542,57.412,49.241,52.573,56.845,55.156,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.506,85.677,69.096,72.664,81.622,82.793,89.820,90.077,85.636,85.728,61.040,63.185,50.160,50.443,21.652,25.601,44.447,49.563,15.841,16.211,27.495,16.667,49.473,47.393,35.324,27.525,46.539,37.837,20.113,10.291,-0.148,-0.270,-0.248,-0.145,-0.261,-0.237,-0.064,262.600,312.587,9.666,9.492,38.759,43.106,10.826,24.274,43.051,204.444,253.474,46.254,54.061,154.855,159.251,274.797,17.500,14.000,40.200,45.100,12.300,24.800,44.900,
2021/04/06 21:01:59,3004.270,0.000,0.182,0.000,5.140,3.461,309.498,114.231,114.788,290.283,292.217,277.460,277.166,241.824,205.906,209.569,36.599,58.542,57.412,49.241,52.573,56.845,55.156,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.571,85.677,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.246,50.160,50.443,23.290,26.604,45.314,50.383,15.932,16.393,27.221,17.122,49.745,47.576,35.506,27.616,46.630,37.929,20.295,10.291,-0.140,-0.271,-0.244,-0.140,-0.264,-0.237,-0.064,262.535,312.359,9.666,9.492,38.759,43.106,10.826,24.274,43.051,204.444,253.474,46.254,54.061,154.855,159.251,274.797,17.500,14.000,40.200,45.100,12.300,24.800,44.900,
2021/04/06 21:02:00,3004.225,0.000,0.182,0.000,5.103,3.461,309.498,114.231,114.788,290.283,292.453,277.460,276.931,241.589,205.906,209.569,36.530,58.542,57.510,49.171,52.573,56.845,55.156,52.694,51.451,51.541,68.036,74.541,62.880,66.041,81.506,85.677,69.096,72.724,81.622,82.793,89.884,90.099,85.636,85.824,61.040,63.344,50.160,50.526,21.197,23.688,45.314,50.200,16.205,16.393,27.221,17.031,49.654,47.849,35.597,27.525,46.539,37.929,20.477,10.383,-0.137,-0.275,-0.247,-0.123,-0.274,-0.244,-0.064,262.490,312.132,9.666,9.492,38.759,43.106,10.826,24.274,43.051,204.444,253.474,46.254,54.061,154.855,159.251,274.797,17.500,14.000,40.200,45.100,12.300,24.800,44.900,
2021/04/06 21:02:01,3004.247,0.000,0.182,0.000,5.140,3.461,309.498,114.231,114.788,290.283,292.217,277.225,276.931,241.589,205.671,209.569,36.530,58.542,57.435,49.171,52.573,56.845,55.156,52.694,51.451,51.541,68.036,74.465,62.880,66.041,81.506,85.677,69.096,72.664,81.622,82.793,89.884,90.099,85.636,85.824,61.040,63.268,50.160,50.526,21.834,26.421,43.772,48.652,16.296,17.031,27.677,17.031,49.836,48.031,35.870,27.798,46.539,37.929,20.295,10.383,-0.135,-0.278,-0.245,-0.132,-0.278,-0.251,-0.064,262.430,311.847,9.666,9.492,38.759,43.106,10.826,24.274,43.051,204.444,253.474,46.254,54.061,154.855,159.251,274.797,17.500,14.000,40.200,45.100,12.300,24.800,44.900,
2021/04/06 21:02:02,3004.259,0.000,0.182,0.000,5.103,3.461,309.271,114.231,114.788,290.283,292.217,277.225,276.695,241.589,205.671,209.333,36.599,58.542,57.412,49.241,52.573,56.845,55.156,52.694,51.451,51.443,68.036,74.443,62.947,66.019,81.571,85.677,69.096,72.664,81.622,82.734,89.884,90.077,85.636,85.728,61.040,63.185,50.160,50.443,24.836,28.699,45.411,50.018,17.207,16.940,27.586,17.122,49.563,47.758,35.688,27.889,46.630,37.837,20.568,10.291,-0.130,-0.271,-0.242,-0.133,-0.265,-0.252,-0.064,262.404,311.676,9.002,10.667,37.502,45.791,12.714,25.663,42.769,181.273,218.912,50.410,51.028,160.710,158.033,275.097,24.000,27.100,40.300,48.300,15.000,26.600,44.600,
2021/04/06 21:02:03,3004.230,0.000,0.182,0.000,5.140,3.461,309.271,114.231,114.788,290.283,292.217,277.225,276.695,241.354,205.436,209.569,36.530,58.542,57.412,49.241,52.573,56.785,55.156,52.694,51.451,51.519,68.036,74.382,62.880,66.019,81.571,85.677,69.096,72.664,81.622,82.734,89.820,90.077,85.571,85.728,60.974,63.246,50.160,50.443,24.108,28.881,45.507,51.658,16.023,17.122,27.768,17.668,50.109,48.122,35.688,27.980,46.812,37.929,20.750,10.383,-0.142,-0.299,-0.259,-0.149,-0.281,-0.259,-0.064,262.347,311.269,9.002,10.667,37.502,45.791,12.714,25.663,42.769,181.273,218.912,50.410,51.028,160.710,158.033,275.097,24.000,27.100,40.300,48.300,15.000,26.600,44.600,
2021/04/06 21:02:04,3004.343,0.000,0.182,0.000,5.140,3.461,309.271,114.231,114.788,290.283,292.217,276.990,276.695,241.354,205.436,209.333,36.599,58.518,57.412,49.241,52.573,56.763,55.156,52.672,51.369,51.443,68.012,74.443,62.856,66.019,81.571,85.656,69.096,72.566,81.622,82.712,89.796,90.003,85.548,85.728,60.950,63.185,50.069,50.443,20.924,29.246,44.832,51.476,16.205,17.122,27.404,17.668,50.109,48.122,35.415,27.798,46.539,37.837,20.113,10.291,-0.138,-0.289,-0.257,-0.141,-0.277,-0.256,-0.064,262.399,311.098,9.002,10.667,37.502,45.791,12.714,25.663,42.769,181.273,218.912,50.410,51.028,160.710,158.033,275.097,24.000,27.100,40.300,48.300,15.000,26.600,44.600,
2021/04/06 21:02:05,3004.517,0.000,0.182,0.000,5.103,3.461,309.271,114.231,114.788,290.283,292.217,276.755,276.460,241.119,205.200,209.569,36.530,58.542,57.412,49.241,52.573,56.823,55.156,52.672,51.429,51.519,68.036,74.443,62.880,66.019,81.506,85.715,69.096,72.641,81.622,82.712,89.884,90.077,85.571,85.728,61.040,63.246,50.160,50.503,24.199,27.332,45.507,50.474,16.752,16.485,28.405,17.213,49.927,47.849,35.779,27.707,46.721,37.837,20.113,10.291,-0.136,-0.260,-0.240,-0.123,-0.254,-0.222,-0.064,262.321,310.644,9.849,6.835,37.342,44.570,13.226,25.024,43.732,221.295,249.444,53.713,54.313,159.647,159.900,275.906,15.100,13.300,38.700,45.900,14.800,26.500,45.400,
2021/04/06 21:02:06,3004.517,0.000,0.182,0.000,5.103,3.461,309.271,114.231,114.788,290.283,292.217,276.755,276.460,241.119,205.200,209.569,36.530,58.542,57.412,49.241,52.573,56.823,55.156,52.672,51.429,51.519,68.036,74.443,62.880,66.019,81.506,85.715,69.096,72.641,81.622,82.712,89.884,90.077,85.571,85.728,61.040,63.246,50.160,50.503,24.199,27.332,45.507,50.474,16.752,16.485,28.405,17.213,49.927,47.849,35.779,27.707,46.721,37.837,20.113,10.291,-0.136,-0.260,-0.240,-0.123,-0.254,-0.222,-0.064,262.321,310.644,9.849,6.835,37.342,44.570,13.226,25.024,43.732,221.295,249.444,53.713,54.313,159.647,159.900,275.906,15.100,13.300,38.700,45.900,14.800,26.500,45.400,
2021/04/06 21:02:07,3004.613,0.000,0.000,0.000,5.140,3.461,309.044,114.482,114.788,290.283,292.217,276.755,276.460,240.884,204.965,209.333,36.599,58.542,57.412,49.241,52.573,56.785,55.156,52.694,51.451,51.443,68.036,74.382,62.880,65.958,81.506,85.677,69.096,72.664,81.622,82.734,89.884,90.003,85.636,85.669,60.974,63.185,50.160,50.443,23.381,26.330,43.386,50.656,16.479,16.120,27.859,17.760,50.200,47.849,35.597,27.707,46.539,37.837,20.477,10.383,-0.144,-0.280,-0.247,-0.142,-0.276,-0.248,-0.064,262.331,310.358,9.849,6.835,37.342,44.570,13.226,25.024,43.732,221.295,249.444,53.713,54.313,159.647,159.900,275.906,15.100,13.300,38.700,45.900,14.800,26.500,45.400,
2021/04/06 21:02:08,3004.489,0.000,0.182,0.000,5.140,3.461,309.271,114.482,114.788,290.283,292.217,276.755,276.225,240.884,204.965,209.569,36.599,58.542,57.412,49.241,52.573,56.845,55.156,52.694,51.451,51.443,68.036,74.382,62.880,65.958,81.571,85.677,69.096,72.664,81.622,82.734,89.884,90.003,85.636,85.728,60.974,63.246,50.160,50.443,23.199,25.601,44.254,51.567,16.114,16.758,27.950,17.851,49.927,48.031,35.506,27.707,46.630,37.837,20.295,10.383,-0.134,-0.267,-0.239,-0.139,-0.266,-0.241,-0.064,262.331,310.128,9.849,6.835,37.342,44.570,13.226,25.024,43.732,221.295,249.444,53.713,54.313,159.647,159.900,275.906,15.100,13.300,38.700,45.900,14.800,26.500,45.400,
2021/04/06 21:02:09,3004.416,0.000,0.182,0.000,5.140,3.461,309.044,114.482,114.788,290.283,292.217,276.520,276.225,240.884,204.730,209.333,36.530,58.542,57.412,49.241,52.549,56.785,55.080,52.694,51.451,51.443,68.036,74.382,62.880,65.958,81.482,85.677,69.005,72.664,81.599,82.734,89.884,90.003,85.636,85.669,60.974,63.185,50.160,50.443,21.379,25.146,44.832,50.838,16.387,16.758,27.586,17.851,49.654,48.031,35.597,27.707,46.630,37.929,20.386,10.474,-0.149,-0.289,-0.253,-0.155,-0.280,-0.257,-0.064,262.240,309.957,9.849,6.835,37.342,44.570,13.226,25.024,43.732,221.295,249.444,53.713,54.313,159.647,159.900,275.906,15.100,13.300,38.700,45.900,14.800,26.500,45.400,
2021/04/06 21:02:10,3004.450,0.000,0.182,0.000,5.140,3.487,309.044,114.482,114.788,290.048,292.217,276.520,276.225,240.884,204.730,209.333,36.530,58.542,57.412,49.171,52.549,56.785,55.156,52.694,51.451,51.443,68.036,74.382,62.880,66.019,81.547,85.677,69.072,72.664,81.599,82.734,89.820,90.003,85.636,85.669,60.974,63.185,50.160,50.443,22.107,24.052,43.965,49.927,16.023,16.393,28.132,17.668,49.563,47.940,35.506,27.798,46.630,37.929,20.204,10.383,-0.132,-0.259,-0.236,-0.132,-0.251,-0.236,-0.064,262.294,309.782,9.849,6.835,37.342,44.570,13.226,25.024,43.732,221.295,249.444,53.713,54.313,159.647,159.900,275.906,15.100,13.300,38.700,45.900,14.800,26.500,45.400,
2021/04/06 21:02:11,3004.438,0.000,0.182,0.000,5.140,3.461,309.044,114.482,114.788,290.283,292.217,276.285,275.990,240.649,204.495,209.333,36.530,58.542,57.412,49.171,52.549,56.785,55.156,52.694,51.391,51.443,68.036,74.443,62.880,65.958,81.482,85.677,69.072,72.664,81.599,82.734,89.820,90.003,85.571,85.728,60.974,63.185,50.160,50.443,21.015,26.695,45.121,50.109,16.570,16.576,28.132,16.758,49.836,47.667,35.324,27.525,46.448,37.837,20.022,10.200,-0.147,-0.276,-0.250,-0.146,-0.265,-0.239,-0.064,262.234,309.436,9.849,6.835,37.342,44.570,13.226,25.024,43.732,221.295,249.444,53.713,54.313,159.647,159.900,275.906,15.100,13.300,38.700,45.900,14.800,26.500,45.400,
2021/04/06 21:02:12,3004.461,0.000,0.182,0.000,5.140,3.461,309.024,114.461,114.788,290.027,291.982,276.265,275.990,240.628,204.495,209.313,36.530,58.518,57.488,49.171,52.549,56.763,55.156,52.672,51.429,51.519,68.012,74.519,62.856,66.019,81.482,85.656,69.072,72.641,81.599,82.712,89.796,90.077,85.548,85.728,60.950,63.246,50.135,50.503,22.471,27.423,43.386,49.654,16.023,16.667,27.495,16.940,49.745,47.940,35.688,27.889,46.539,37.746,20.022,10.018,-0.141,-0.272,-0.246,-0.141,-0.265,-0.240,-0.064,262.171,309.261,6.992,11.469,37.465,42.574,12.088,24.942,43.455,196.621,222.173,49.764,51.676,163.664,159.094,276.209,12.900,17.500,39.000,44.100,13.400,25.400,45.200,
2021/04/06 21:02:13,3004.332,0.000,0.000,0.000,5.140,3.461,309.044,114.482,114.788,290.283,292.217,276.285,275.990,240.649,204.495,209.333,36.530,58.518,57.412,49.171,52.573,56.763,55.156,52.672,51.429,51.519,68.012,74.443,62.856,66.019,81.506,85.656,69.096,72.641,81.622,82.712,89.796,90.077,85.548,85.728,60.950,63.246,50.069,50.443,21.106,30.977,44.447,50.929,16.296,16.393,27.039,17.122,49.745,47.667,35.506,27.707,46.357,37.837,20.113,10.200,-0.146,-0.274,-0.256,-0.133,-0.273,-0.255,-0.064,262.156,309.031,6.992,11.469,37.465,42.574,12.088,24.942,43.455,196.621,222.173,49.764,51.676,163.664,159.094,276.209,12.900,17.500,39.000,44.100,13.400,25.400,45.200,
2021/04/06 21:02:14,3004.399,0.000,0.182,0.000,5.140,3.435,309.024,114.482,114.788,290.283,291.982,276.050,275.755,240.414,204.260,209.313,36.599,58.518,57.390,49.241,52.549,56.763,55.156,52.672,51.429,51.360,68.012,74.360,62.856,65.936,81.482,85.715,69.072,72.641,81.599,82.712,89.861,89.982,85.548,85.647,60.950,63.163,50.135,50.421,22.289,26.877,44.832,50.018,16.205,16.211,27.768,17.486,49.654,47.849,35.961,27.889,46.539,37.746,20.386,10.291,-0.127,-0.263,-0.235,-0.126,-0.267,-0.240,-0.064,262.164,308.811,6.992,11.469,37.465,42.574,12.088,24.942,43.455,196.621,222.173,49.764,51.676,163.664,159.094,276.209,12.900,17.500,39.000,44.100,13.400,25.400,45.200,
2021/04/06 21:02:15,3004.511,0.000,0.182,0.000,5.140,3.461,309.044,114.482,114.788,290.048,291.982,276.050,275.755,240.414,204.024,209.333,36.530,58.542,57.330,49.241,52.573,56.785,55.156,52.694,51.391,51.360,68.036,74.360,62.947,65.936,81.506,85.677,69.096,72.664,81.622,82.734,89.820,89.982,85.571,85.647,61.040,63.102,50.160,50.345,21.925,25.237,44.157,51.931,16.570,17.122,28.041,17.942,50.200,48.305,35.870,28.071,46.539,37.929,20.750,10.383,-0.138,-0.288,-0.250,-0.143,-0.276,-0.261,-0.064,262.138,308.582,4.036,8.635,35.018,43.737,10.648,25.046,43.434,228.013,193.393,46.736,50.194,165.311,161.131,275.947,12.500,14.700,37.000,45.100,12.600,26.000,45.200,
2021/04/06 21:02:16,3004.489,0.000,0.182,0.000,5.140,3.461,308.817,114.482,114.788,290.048,291.982,275.815,275.755,240.414,204.024,209.098,36.530,58.542,57.330,49.241,52.573,56.763,55.156,52.672,51.369,51.421,68.036,74.360,62.880,65.936,81.571,85.656,69.096,72.641,81.622,82.638,89.820,89.982,85.571,85.647,60.974,63.163,50.160,50.421,20.742,23.870,45.314,49.380,16.934,16.393,27.859,17.760,49.654,48.214,35.597,27.889,46.357,37.929,20.113,10.200,-0.135,-0.280,-0.251,-0.137,-0.272,-0.247,-0.064,262.086,308.344,4.036,8.635,35.018,43.737,10.648,25.046,43.434,228.013,193.393,46.736,50.194,165.311,161.131,275.947,12.500,14.700,37.000,45.100,12.600,26.000,45.200,
2021/04/06 21:02:17,3004.613,0.000,0.182,0.000,5.140,3.435,309.044,114.461,114.788,290.027,291.982,275.795,275.520,240.393,203.789,209.098,36.599,58.542,57.412,49.241,52.573,56.785,55.156,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.506,85.677,69.096,72.664,81.622,82.734,89.820,90.077,85.571,85.728,60.974,63.246,50.160,50.503,21.925,24.417,43.482,51.294,16.752,16.211,27.677,17.486,49.563,47.576,35.870,27.889,46.357,37.746,20.022,10.200,-0.149,-0.292,-0.267,-0.152,-0.283,-0.269,-0.064,262.106,308.120,4.036,8.635,35.018,43.737,10.648,25.046,43.434,228.013,193.393,46.736,50.194,165.311,161.131,275.947,12.500,14.700,37.000,45.100,12.600,26.000,45.200,
2021/04/06 21:02:18,3004.618,0.000,0.182,0.000,5.140,3.461,308.817,114.482,114.788,290.048,291.982,275.815,275.520,240.179,203.789,209.098,36.599,58.542,57.330,49.241,52.573,56.785,55.156,52.694,51.451,51.421,68.036,74.360,62.880,65.936,81.506,85.737,69.096,72.664,81.622,82.734,89.820,89.982,85.571,85.647,60.974,63.163,50.160,50.421,21.197,24.872,44.639,50.929,16.023,16.029,27.768,17.395,49.563,48.031,35.688,27.889,46.448,37.837,20.386,10.291,-0.139,-0.267,-0.248,-0.127,-0.256,-0.230,-0.064,262.125,307.890,4.036,8.635,35.018,43.737,10.648,25.046,43.434,228.013,193.393,46.736,50.194,165.311,161.131,275.947,12.500,14.700,37.000,45.100,12.600,26.000,45.200,
2021/04/06 21:02:19,3004.618,0.000,0.182,0.000,5.140,3.461,308.817,114.461,115.040,290.027,291.982,275.560,275.284,240.158,203.554,209.098,36.530,58.542,57.488,49.241,52.549,56.785,55.156,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.482,85.677,69.072,72.664,81.599,82.660,89.820,90.003,85.636,85.669,60.974,63.246,50.093,50.443,22.471,30.521,44.350,50.929,16.387,17.213,27.859,17.760,49.654,48.031,35.779,27.798,46.448,37.837,20.204,10.200,-0.149,-0.280,-0.253,-0.149,-0.275,-0.246,-0.064,262.058,307.714,4.036,8.635,35.018,43.737,10.648,25.046,43.434,228.013,193.393,46.736,50.194,165.311,161.131,275.947,12.500,14.700,37.000,45.100,12.600,26.000,45.200,
2021/04/06 21:02:20,3004.652,0.000,0.182,0.000,5.140,3.435,308.797,114.461,115.040,290.027,291.982,275.560,275.284,239.923,203.554,209.078,36.530,58.518,57.412,49.241,52.615,56.763,55.156,52.672,51.429,51.443,68.012,74.443,62.856,66.019,81.547,85.656,69.072,72.641,81.599,82.712,89.731,90.003,85.548,85.669,60.950,63.185,50.069,50.443,21.470,23.324,44.832,49.380,16.570,16.576,27.312,17.031,49.291,47.849,35.779,27.707,46.448,37.746,20.295,10.200,-0.144,-0.282,-0.247,-0.146,-0.278,-0.249,-0.064,262.046,307.495,4.036,8.635,35.018,43.737,10.648,25.046,43.434,228.013,193.393,46.736,50.194,165.311,161.131,275.947,12.500,14.700,37.000,45.100,12.600,26.000,45.200,
2021/04/06 21:02:21,3004.579,0.000,0.182,0.000,5.140,3.461,308.797,114.461,115.040,290.027,291.982,275.325,275.284,239.923,203.554,209.078,36.530,58.542,57.352,49.241,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.382,62.880,65.958,81.547,85.656,69.072,72.566,81.599,82.638,89.820,89.944,85.571,85.669,60.974,63.185,50.160,50.443,21.743,24.508,44.543,50.474,16.205,16.758,27.677,17.304,49.745,47.667,35.415,27.616,46.448,37.837,20.386,10.291,-0.132,-0.274,-0.240,-0.140,-0.269,-0.243,-0.064,262.033,307.371,9.437,8.402,35.729,44.047,12.021,24.614,44.041,195.362,231.766,49.086,54.145,163.073,159.798,275.995,14.000,14.900,37.100,45.300,13.600,25.200,45.700,
2021/04/06 21:02:22,3004.573,0.000,0.000,0.000,5.103,3.461,308.817,114.482,115.040,290.048,291.982,275.345,275.284,239.944,203.319,209.098,36.530,58.542,57.412,49.241,52.573,56.763,55.156,52.672,51.429,51.443,68.036,74.382,62.880,65.958,81.571,85.656,69.096,72.641,81.622,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,22.744,27.332,45.893,51.203,16.843,17.395,27.586,18.033,50.291,48.122,35.688,27.798,46.448,37.837,20.568,10.383,-0.153,-0.297,-0.262,-0.161,-0.287,-0.266,-0.064,261.994,307.151,9.437,8.402,35.729,44.047,12.021,24.614,44.041,195.362,231.766,49.086,54.145,163.073,159.798,275.995,14.000,14.900,37.100,45.300,13.600,25.200,45.700,
2021/04/06 21:02:23,3004.596,0.000,0.182,0.000,5.140,3.461,308.817,114.461,115.040,290.027,291.982,275.090,275.049,239.688,203.319,208.863,36.599,58.518,57.412,49.241,52.615,56.709,55.217,52.694,51.451,51.443,68.012,74.443,62.856,66.019,81.547,85.677,69.072,72.664,81.599,82.734,89.796,90.003,85.548,85.669,60.950,63.185,50.135,50.443,22.016,28.517,43.675,50.656,17.025,17.304,27.677,17.304,50.200,48.305,35.506,27.707,46.448,37.837,20.113,10.291,-0.138,-0.267,-0.242,-0.137,-0.251,-0.229,-0.064,261.942,306.922,9.437,8.402,35.729,44.047,12.021,24.614,44.041,195.362,231.766,49.086,54.145,163.073,159.798,275.995,14.000,14.900,37.100,45.300,13.600,25.200,45.700,
2021/04/06 21:02:24,3004.568,0.000,0.182,0.000,5.140,3.461,308.817,114.461,115.018,290.027,291.962,275.090,275.264,239.688,203.298,209.098,36.505,58.542,57.390,49.241,52.573,56.785,55.217,52.694,51.451,51.421,68.036,74.421,62.947,65.996,81.571,85.737,69.096,72.664,81.622,82.734,89.884,89.982,85.636,85.647,60.974,63.224,50.160,50.421,22.107,24.599,43.675,49.836,16.479,16.758,27.859,18.306,49.927,48.214,35.870,28.163,46.539,37.837,20.295,10.383,-0.151,-0.288,-0.255,-0.151,-0.277,-0.252,-0.064,261.929,306.751,9.437,8.402,35.729,44.047,12.021,24.614,44.041,195.362,231.766,49.086,54.145,163.073,159.798,275.995,14.000,14.900,37.100,45.300,13.600,25.200,45.700,
2021/04/06 21:02:25,3004.596,0.000,0.182,0.000,5.140,3.461,308.589,114.461,115.040,290.027,291.747,275.090,275.049,239.688,203.084,208.863,36.599,58.542,57.412,49.241,52.573,56.785,55.217,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.571,85.737,69.096,72.664,81.622,82.734,89.884,90.003,85.636,85.669,60.974,63.185,50.160,50.443,24.017,27.150,44.736,51.385,16.205,16.120,27.859,17.760,49.654,48.031,35.688,27.798,46.539,37.837,20.022,10.291,-0.143,-0.277,-0.251,-0.133,-0.270,-0.248,-0.064,261.929,306.578,9.437,8.402,35.729,44.047,12.021,24.614,44.041,195.362,231.766,49.086,54.145,163.073,159.798,275.995,14.000,14.900,37.100,45.300,13.600,25.200,45.700,
2021/04/06 21:02:26,3004.579,0.000,0.182,0.000,5.140,3.461,308.589,114.461,115.040,290.027,291.982,274.855,274.814,239.453,203.084,208.863,36.530,58.542,57.412,49.241,52.573,56.785,55.217,52.694,51.451,51.443,68.036,74.443,62.947,65.958,81.571,85.737,69.096,72.664,81.622,82.734,89.820,90.003,85.636,85.669,60.974,63.185,50.160,50.443,25.382,27.515,45.411,49.745,16.479,17.395,27.950,17.668,50.200,48.031,35.779,27.798,46.539,37.929,20.204,10.200,-0.139,-0.282,-0.247,-0.132,-0.281,-0.254,-0.064,261.910,306.282,6.320,13.963,40.888,40.553,14.179,24.010,43.404,184.538,231.981,55.261,55.448,154.519,158.243,275.553,13.200,16.400,43.800,41.900,15.300,25.300,45.400,
2021/04/06 21:02:27,3004.736,0.000,0.182,0.000,5.140,3.461,308.589,114.482,115.040,290.048,291.982,274.875,274.814,239.473,202.849,208.863,36.530,58.542,57.412,49.241,52.573,56.763,55.217,52.672,51.429,51.443,68.036,74.443,62.880,66.019,81.571,85.715,69.096,72.641,81.622,82.712,89.820,90.077,85.571,85.728,60.974,63.246,50.160,50.503,22.835,25.784,44.157,49.836,16.934,16.849,28.041,17.668,49.563,47.667,35.688,27.798,46.539,37.837,20.204,10.383,-0.135,-0.280,-0.245,-0.138,-0.269,-0.255,-0.064,261.923,306.173,6.320,13.963,40.888,40.553,14.179,24.010,43.404,184.538,231.981,55.261,55.448,154.519,158.243,275.553,13.200,16.400,43.800,41.900,15.300,25.300,45.400,
2021/04/06 21:02:28,3004.922,0.000,0.182,0.000,5.140,3.461,308.570,114.482,115.040,289.813,291.982,274.640,274.814,239.473,202.849,208.842,36.599,58.542,57.412,49.241,52.549,56.785,55.217,52.694,51.451,51.443,68.036,74.382,62.880,65.958,81.482,85.737,69.072,72.664,81.599,82.734,89.820,90.003,85.571,85.669,60.974,63.185,50.093,50.443,21.652,27.332,43.965,49.289,16.205,16.120,27.130,17.304,49.927,47.667,35.324,27.433,46.539,37.746,20.113,10.383,-0.138,-0.297,-0.256,-0.143,-0.279,-0.254,-0.064,261.890,305.891,6.320,13.963,40.888,40.553,14.179,24.010,43.404,184.538,231.981,55.261,55.448,154.519,158.243,275.553,13.200,16.400,43.800,41.900,15.300,25.300,45.400,
2021/04/06 21:02:29,3005.034,0.000,0.182,0.000,5.103,3.461,308.589,114.482,115.018,290.048,291.727,274.640,274.794,239.473,202.828,208.863,36.505,58.542,57.412,49.241,52.573,56.763,55.217,52.672,51.429,51.443,68.036,74.443,62.880,66.019,81.571,85.715,69.096,72.641,81.622,82.712,89.820,90.003,85.571,85.669,60.974,63.246,50.160,50.443,24.472,29.155,44.254,51.567,17.025,16.485,27.859,17.486,49.654,47.667,35.779,27.525,46.448,37.837,20.022,10.291,-0.140,-0.282,-0.257,-0.141,-0.274,-0.254,-0.064,261.856,305.762,6.320,13.963,40.888,40.553,14.179,24.010,43.404,184.538,231.981,55.261,55.448,154.519,158.243,275.553,13.200,16.400,43.800,41.900,15.300,25.300,45.400,
2021/04/06 21:02:30,3005.040,0.000,0.182,0.000,5.140,3.461,308.589,114.482,115.018,290.048,291.962,274.640,274.558,239.238,202.593,208.863,36.505,58.542,57.488,49.241,52.573,56.785,55.217,52.694,51.451,51.519,68.036,74.443,62.880,66.019,81.571,85.737,69.096,72.664,81.622,82.734,89.820,90.077,85.571,85.728,60.974,63.246,50.093,50.503,22.835,24.964,43.965,50.292,16.752,16.211,27.677,17.395,49.654,47.576,35.415,27.342,46.539,37.746,20.113,10.383,-0.140,-0.275,-0.252,-0.132,-0.260,-0.239,-0.064,261.903,305.476,6.320,13.963,40.888,40.553,14.179,24.010,43.404,184.538,231.981,55.261,55.448,154.519,158.243,275.553,13.200,16.400,43.800,41.900,15.300,25.300,45.400,
2021/04/06 21:02:31,3004.990,0.000,0.182,0.000,5.140,3.461,308.589,114.482,115.018,290.048,291.727,274.405,274.558,239.238,202.358,208.627,36.505,58.542,57.488,49.241,52.573,56.763,55.217,52.672,51.429,51.443,68.036,74.443,62.880,66.019,81.571,85.715,69.096,72.641,81.622,82.712,89.755,90.077,85.571,85.728,60.974,63.246,50.093,50.503,21.379,24.964,43.965,50.565,16.205,17.031,27.677,17.486,49.563,47.940,35.688,27.525,46.539,37.837,20.022,10.291,-0.141,-0.266,-0.246,-0.140,-0.265,-0.235,-0.064,261.863,305.367,6.320,13.963,40.888,40.553,14.179,24.010,43.404,184.538,231.981,55.261,55.448,154.519,158.243,275.553,13.200,16.400,43.800,41.900,15.300,25.300,45.400,
2021/04/06 21:02:32,3005.012,0.000,0.182,0.000,5.140,3.461,308.589,114.482,115.040,289.813,291.747,274.405,274.579,239.238,202.378,208.863,36.530,58.518,57.412,49.241,52.482,56.687,55.217,52.672,51.429,51.443,68.012,74.443,62.856,66.019,81.547,85.715,69.072,72.641,81.599,82.712,89.796,90.077,85.548,85.669,60.950,63.246,50.135,50.503,22.198,30.066,45.121,51.658,16.570,17.213,28.132,18.397,49.745,47.940,35.688,27.889,46.539,37.837,20.295,10.383,-0.138,-0.272,-0.242,-0.145,-0.268,-0.246,-0.064,261.890,304.913,3.105,11.473,35.870,44.406,11.609,24.324,43.235,194.931,194.642,49.070,52.227,162.970,160.299,275.974,11.800,18.600,37.400,45.800,12.900,25.000,45.000,
2021/04/06 21:02:33,3005.012,0.000,0.182,0.000,5.140,3.461,308.589,114.482,115.040,289.813,291.747,274.405,274.579,239.238,202.378,208.863,36.530,58.518,57.412,49.241,52.482,56.687,55.217,52.672,51.429,51.443,68.012,74.443,62.856,66.019,81.547,85.715,69.072,72.641,81.599,82.712,89.796,90.077,85.548,85.669,60.950,63.246,50.135,50.503,22.198,30.066,45.121,51.658,16.570,17.213,28.132,18.397,49.745,47.940,35.688,27.889,46.539,37.837,20.295,10.383,-0.138,-0.272,-0.242,-0.145,-0.268,-0.246,-0.064,261.890,304.913,3.105,11.473,35.870,44.406,11.609,24.324,43.235,194.931,194.642,49.070,52.227,162.970,160.299,275.974,11.800,18.600,37.400,45.800,12.900,25.000,45.000,
2021/04/06 21:02:34,3004.899,0.000,0.182,0.000,5.140,3.461,308.589,114.482,115.040,289.813,291.747,274.170,274.344,239.238,202.143,208.863,36.530,58.542,57.390,49.241,52.482,56.687,55.217,52.672,51.429,51.421,68.036,74.421,62.880,65.936,81.547,85.715,69.072,72.641,81.599,82.712,89.820,89.982,85.636,85.647,60.974,63.163,50.160,50.421,20.015,26.239,43.772,50.929,16.479,16.302,28.223,17.304,49.654,47.393,35.597,27.707,46.539,37.746,20.022,10.291,-0.141,-0.271,-0.245,-0.145,-0.269,-0.246,-0.064,261.851,304.792,3.105,11.473,35.870,44.406,11.609,24.324,43.235,194.931,194.642,49.070,52.227,162.970,160.299,275.974,11.800,18.600,37.400,45.800,12.900,25.000,45.000,
2021/04/06 21:02:35,3004.821,0.000,0.182,0.000,5.103,3.435,308.570,114.461,115.040,289.792,291.982,274.150,274.344,238.983,202.143,208.607,36.530,58.542,57.412,49.241,52.482,56.763,55.156,52.672,51.429,51.443,68.103,74.443,62.947,66.019,81.547,85.715,69.072,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.246,50.160,50.443,21.379,26.968,45.025,49.654,16.570,16.029,28.314,17.213,49.563,47.029,35.597,27.433,46.448,37.746,20.022,10.291,-0.147,-0.278,-0.250,-0.146,-0.260,-0.251,-0.064,261.793,304.626,3.105,11.473,35.870,44.406,11.609,24.324,43.235,194.931,194.642,49.070,52.227,162.970,160.299,275.974,11.800,18.600,37.400,45.800,12.900,25.000,45.000,
2021/04/06 21:02:36,3004.658,0.000,0.182,0.000,5.140,3.461,308.362,114.461,115.018,290.027,291.727,274.150,274.088,238.983,202.123,208.627,36.505,58.542,57.488,49.241,52.482,56.709,55.217,52.694,51.451,51.443,68.036,74.443,62.880,66.019,81.547,85.737,69.072,72.664,81.599,82.734,89.820,90.077,85.571,85.728,60.974,63.246,50.160,50.503,22.198,27.150,46.086,50.200,17.389,16.485,27.312,17.942,49.563,47.940,35.506,27.707,46.539,37.837,20.113,10.291,-0.150,-0.278,-0.253,-0.152,-0.267,-0.242,-0.064,261.751,304.455,11.195,13.624,37.140,45.762,12.220,24.614,43.859,198.759,234.560,48.930,49.697,158.895,159.798,277.336,15.000,19.000,39.100,46.900,13.500,25.100,45.600,
2021/04/06 21:02:37,3004.618,0.000,0.182,0.000,5.140,3.461,308.589,114.461,115.040,290.027,291.747,273.915,274.108,238.983,201.908,208.627,36.530,58.542,57.412,49.241,52.482,56.709,55.217,52.694,51.451,51.443,68.036,74.443,62.880,65.958,81.547,85.737,69.072,72.664,81.599,82.734,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.470,23.779,44.639,49.745,16.479,16.211,27.859,17.668,49.836,47.849,36.052,27.798,46.721,37.837,20.568,10.474,-0.149,-0.278,-0.257,-0.135,-0.274,-0.256,-0.064,261.720,304.226,11.195,13.624,37.140,45.762,12.220,24.614,43.859,198.759,234.560,48.930,49.697,158.895,159.798,277.336,15.000,19.000,39.100,46.900,13.500,25.100,45.600,
2021/04/06 21:02:38,3004.472,0.000,0.182,0.000,5.140,3.435,308.362,114.461,115.040,289.792,291.747,273.680,273.873,238.748,201.673,208.627,36.530,58.542,57.412,49.171,52.573,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.947,65.958,81.506,85.715,69.096,72.641,81.622,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.743,27.606,44.447,49.745,17.116,17.122,28.132,17.668,49.382,47.849,35.415,27.616,46.539,37.929,20.477,10.383,-0.138,-0.294,-0.253,-0.143,-0.280,-0.258,-0.064,261.626,303.945,11.195,13.624,37.140,45.762,12.220,24.614,43.859,198.759,234.560,48.930,49.697,158.895,159.798,277.336,15.000,19.000,39.100,46.900,13.500,25.100,45.600,
2021/04/06 21:02:39,3004.472,0.000,0.182,0.000,5.140,3.435,308.362,114.461,115.040,289.792,291.747,273.680,273.873,238.748,201.673,208.627,36.530,58.542,57.412,49.171,52.573,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.947,65.958,81.506,85.715,69.096,72.641,81.622,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.743,27.606,44.447,49.745,17.116,17.122,28.132,17.668,49.382,47.849,35.415,27.616,46.539,37.929,20.477,10.383,-0.138,-0.294,-0.253,-0.143,-0.280,-0.258,-0.064,261.626,303.945,11.195,13.624,37.140,45.762,12.220,24.614,43.859,198.759,234.560,48.930,49.697,158.895,159.798,277.336,15.000,19.000,39.100,46.900,13.500,25.100,45.600,
2021/04/06 21:02:40,3004.500,0.000,0.182,0.000,5.140,3.461,308.362,114.712,115.270,289.792,291.727,273.680,273.853,238.513,201.652,208.627,36.505,58.542,57.488,49.171,52.573,56.785,55.156,52.770,51.451,51.443,68.036,74.443,62.947,66.019,81.506,85.737,69.096,72.664,81.622,82.734,89.820,90.077,85.636,85.728,60.974,63.246,50.160,50.503,21.379,28.243,45.218,49.289,16.205,16.211,27.495,17.122,49.654,47.849,35.506,27.616,46.630,37.837,20.386,10.383,-0.146,-0.294,-0.265,-0.152,-0.270,-0.266,-0.064,261.516,303.596,11.771,13.023,42.082,44.173,12.987,24.254,43.366,189.782,259.380,52.531,50.327,150.474,157.453,276.355,18.300,20.200,43.500,45.700,14.900,24.800,45.100,
2021/04/06 21:02:41,3004.500,0.000,0.182,0.000,5.140,3.461,308.362,114.712,115.270,289.792,291.727,273.680,273.853,238.513,201.652,208.627,36.505,58.542,57.488,49.171,52.573,56.785,55.156,52.770,51.451,51.443,68.036,74.443,62.947,66.019,81.506,85.737,69.096,72.664,81.622,82.734,89.820,90.077,85.636,85.728,60.974,63.246,50.160,50.503,21.379,28.243,45.218,49.289,16.205,16.211,27.495,17.122,49.654,47.849,35.506,27.616,46.630,37.837,20.386,10.383,-0.146,-0.294,-0.265,-0.152,-0.270,-0.266,-0.064,261.516,303.596,11.771,13.023,42.082,44.173,12.987,24.254,43.366,189.782,259.380,52.531,50.327,150.474,157.453,276.355,18.300,20.200,43.500,45.700,14.900,24.800,45.100,
2021/04/06 21:02:42,3004.511,0.000,0.182,0.000,5.140,3.435,308.135,114.712,115.018,289.792,291.491,273.445,273.853,238.513,201.652,208.392,36.505,58.542,57.412,49.171,52.573,56.785,55.156,52.694,51.451,51.382,68.036,74.443,62.880,65.958,81.506,85.737,69.096,72.664,81.622,82.734,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,22.653,26.057,44.447,51.112,16.570,17.031,27.950,17.942,49.836,48.214,35.688,27.889,46.721,38.020,20.841,10.383,-0.142,-0.274,-0.253,-0.133,-0.261,-0.237,-0.064,261.417,303.373,11.771,13.023,42.082,44.173,12.987,24.254,43.366,189.782,259.380,52.531,50.327,150.474,157.453,276.355,18.300,20.200,43.500,45.700,14.900,24.800,45.100,
2021/04/06 21:02:43,3004.461,0.000,0.182,0.000,5.140,3.461,308.362,114.734,115.040,289.813,291.512,273.465,273.638,238.533,201.437,208.627,36.530,58.542,57.488,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.880,66.019,81.482,85.789,69.072,72.641,81.599,82.712,89.755,90.077,85.571,85.728,60.974,63.246,50.160,50.443,21.925,25.419,44.350,50.565,16.661,15.938,28.314,17.760,49.927,48.031,35.688,27.798,46.539,37.929,20.386,10.383,-0.139,-0.267,-0.243,-0.138,-0.266,-0.233,-0.064,261.389,303.191,11.771,13.023,42.082,44.173,12.987,24.254,43.366,189.782,259.380,52.531,50.327,150.474,157.453,276.355,18.300,20.200,43.500,45.700,14.900,24.800,45.100,
2021/04/06 21:02:44,3004.461,0.000,0.182,0.000,5.140,3.435,308.362,114.712,115.040,289.792,291.512,273.210,273.638,238.277,201.437,208.627,36.530,58.542,57.488,49.241,52.549,56.763,55.217,52.672,51.429,51.519,68.036,74.519,62.880,66.079,81.482,85.789,69.072,72.641,81.599,82.712,89.820,90.077,85.571,85.728,60.974,63.322,50.093,50.503,24.745,28.243,44.832,50.474,16.752,16.940,28.678,18.397,49.745,48.031,35.688,27.798,46.630,37.929,20.204,10.291,-0.143,-0.274,-0.245,-0.143,-0.272,-0.246,-0.064,261.337,303.020,11.771,13.023,42.082,44.173,12.987,24.254,43.366,189.782,259.380,52.531,50.327,150.474,157.453,276.355,18.300,20.200,43.500,45.700,14.900,24.800,45.100,
2021/04/06 21:02:45,3004.467,0.000,0.182,0.000,5.140,3.435,308.342,114.712,115.040,289.792,291.747,273.210,273.403,238.277,201.202,208.372,36.530,58.518,57.390,49.241,52.549,56.763,55.156,52.672,51.429,51.360,68.012,74.421,62.856,65.936,81.482,85.789,69.072,72.641,81.599,82.712,89.796,89.982,85.548,85.647,60.950,63.163,50.135,50.421,21.561,25.419,44.736,49.289,16.479,16.211,27.495,17.395,49.745,47.849,35.597,27.616,46.448,37.929,20.295,10.291,-0.139,-0.278,-0.244,-0.146,-0.274,-0.248,-0.064,261.352,302.914,7.422,8.920,32.674,43.256,13.396,25.899,43.434,194.036,227.726,56.991,49.313,167.935,161.775,275.947,15.400,13.700,35.200,44.900,14.800,26.600,45.300,
2021/04/06 21:02:46,3004.394,0.000,0.182,0.000,5.140,3.435,308.362,114.712,115.040,289.792,291.512,273.210,273.403,238.277,201.202,208.392,36.530,58.518,57.488,49.241,52.549,56.763,55.156,52.672,51.429,51.443,68.012,74.443,62.856,66.019,81.482,85.715,69.072,72.641,81.599,82.712,89.796,90.003,85.548,85.669,60.950,63.246,50.069,50.443,21.834,28.881,44.929,50.929,16.934,16.393,27.950,18.306,49.745,47.758,35.597,27.798,46.448,37.837,20.568,10.383,-0.142,-0.281,-0.248,-0.150,-0.272,-0.251,-0.064,261.315,302.742,7.422,8.920,32.674,43.256,13.396,25.899,43.434,194.036,227.726,56.991,49.313,167.935,161.775,275.947,15.400,13.700,35.200,44.900,14.800,26.600,45.300,
2021/04/06 21:02:47,3004.517,0.000,0.182,0.000,5.103,3.461,308.135,114.734,115.040,289.813,291.512,273.230,273.403,238.298,201.202,208.392,36.530,58.518,57.412,49.266,52.507,56.687,55.156,52.672,51.429,51.382,68.012,74.443,62.856,65.958,81.506,85.715,69.096,72.641,81.622,82.712,89.796,90.003,85.548,85.669,60.950,63.185,50.135,50.443,21.652,27.332,43.772,50.018,16.752,16.758,27.950,17.942,49.654,47.758,35.688,27.889,46.448,37.929,20.022,10.291,-0.148,-0.276,-0.250,-0.144,-0.260,-0.246,-0.064,261.344,302.566,7.422,8.920,32.674,43.256,13.396,25.899,43.434,194.036,227.726,56.991,49.313,167.935,161.775,275.947,15.400,13.700,35.200,44.900,14.800,26.600,45.300,
2021/04/06 21:02:48,3004.573,0.000,0.182,0.000,5.140,3.435,308.342,114.734,115.292,289.813,291.512,272.995,273.403,238.298,200.967,208.372,36.530,58.542,57.488,49.241,52.549,56.785,55.156,52.694,51.451,51.443,68.036,74.443,62.880,65.958,81.482,85.811,69.072,72.664,81.599,82.734,89.820,90.003,85.571,85.669,60.974,63.246,50.160,50.503,23.199,24.964,44.639,50.383,16.934,16.576,28.405,17.942,50.109,48.122,35.870,28.071,46.539,38.020,20.568,10.383,-0.150,-0.281,-0.254,-0.152,-0.272,-0.244,-0.064,261.332,302.393,7.422,8.920,32.674,43.256,13.396,25.899,43.434,194.036,227.726,56.991,49.313,167.935,161.775,275.947,15.400,13.700,35.200,44.900,14.800,26.600,45.300,
2021/04/06 21:02:49,3004.579,0.000,0.182,0.000,5.140,3.435,308.342,114.734,115.040,289.578,291.512,272.760,273.403,238.298,200.967,208.372,36.530,58.542,57.412,49.241,52.549,56.687,55.156,52.672,51.369,51.382,68.036,74.382,62.880,65.958,81.482,85.789,69.072,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,23.654,27.970,44.736,49.380,16.479,17.304,27.586,18.215,50.109,48.578,36.052,28.163,46.448,38.111,20.295,10.291,-0.143,-0.280,-0.253,-0.130,-0.276,-0.249,-0.064,261.336,302.222,7.422,8.920,32.674,43.256,13.396,25.899,43.434,194.036,227.726,56.991,49.313,167.935,161.775,275.947,15.400,13.700,35.200,44.900,14.800,26.600,45.300,
2021/04/06 21:02:50,3004.613,0.000,0.182,0.000,5.140,3.435,308.362,114.985,115.292,289.578,291.512,272.760,273.168,238.063,200.732,208.392,36.530,58.542,57.412,49.241,52.482,56.763,55.156,52.672,51.429,51.443,68.036,74.382,62.880,65.958,81.482,85.789,69.072,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.288,24.964,43.290,50.747,16.296,16.667,28.678,18.124,49.563,48.031,35.961,27.980,46.539,37.929,20.022,10.200,-0.137,-0.282,-0.247,-0.134,-0.279,-0.252,-0.064,261.326,302.047,7.422,8.920,32.674,43.256,13.396,25.899,43.434,194.036,227.726,56.991,49.313,167.935,161.775,275.947,15.400,13.700,35.200,44.900,14.800,26.600,45.300,
2021/04/06 21:02:51,3004.675,0.000,0.182,0.000,5.140,3.435,308.135,114.734,115.040,289.578,291.512,272.525,273.168,238.063,200.732,208.392,36.530,58.542,57.412,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.880,66.019,81.482,85.789,69.072,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.907,63.185,50.160,50.443,19.378,25.237,44.447,50.747,16.023,16.485,27.677,17.760,49.382,47.576,35.415,27.433,46.539,37.746,20.113,10.291,-0.137,-0.288,-0.251,-0.140,-0.276,-0.261,-0.064,261.326,301.884,3.578,10.044,35.224,41.199,12.495,25.608,43.015,206.565,215.272,54.009,54.883,167.521,157.742,275.737,15.100,15.600,36.800,42.400,14.100,26.300,44.800,
2021/04/06 21:02:52,3004.821,0.000,0.182,0.000,5.140,3.435,308.362,114.985,115.292,289.578,291.512,272.760,273.168,238.063,200.732,208.392,36.530,58.542,57.412,49.171,52.549,56.785,55.156,52.694,51.451,51.382,68.036,74.443,62.947,65.958,81.482,85.811,69.072,72.664,81.599,82.734,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,24.199,28.061,45.604,50.747,15.750,17.122,28.041,17.851,49.473,47.576,35.779,27.889,46.448,37.929,20.204,10.291,-0.135,-0.287,-0.250,-0.140,-0.273,-0.246,-0.064,261.319,301.817,3.578,10.044,35.224,41.199,12.495,25.608,43.015,206.565,215.272,54.009,54.883,167.521,157.742,275.737,15.100,15.600,36.800,42.400,14.100,26.300,44.800,
2021/04/06 21:02:53,3005.096,0.000,0.182,0.000,5.140,3.435,308.362,114.985,115.292,289.578,291.512,272.525,272.933,238.063,200.732,208.392,36.530,58.542,57.466,49.241,52.573,56.785,55.156,52.770,51.451,51.360,68.036,74.421,62.880,65.996,81.571,85.811,69.096,72.664,81.622,82.734,89.820,89.922,85.571,85.647,60.974,63.224,50.160,50.421,23.108,28.335,44.254,50.109,16.479,17.304,27.950,17.851,49.927,48.031,35.779,27.798,46.357,37.746,20.204,10.200,-0.141,-0.287,-0.259,-0.144,-0.276,-0.258,-0.064,261.311,301.587,3.578,10.044,35.224,41.199,12.495,25.608,43.015,206.565,215.272,54.009,54.883,167.521,157.742,275.737,15.100,15.600,36.800,42.400,14.100,26.300,44.800,
2021/04/06 21:02:54,3005.119,0.000,0.182,0.000,5.103,3.409,308.342,114.985,115.292,289.578,291.512,272.525,272.933,237.828,200.732,208.372,36.530,58.542,57.412,49.171,52.549,56.763,55.217,52.672,51.429,51.443,68.036,74.443,62.947,65.958,81.547,85.789,69.072,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,22.107,26.512,44.157,51.112,17.025,17.304,27.768,17.851,49.291,47.758,35.779,27.798,46.539,37.837,20.204,10.200,-0.136,-0.267,-0.245,-0.137,-0.249,-0.224,-0.064,261.359,301.535,3.578,10.044,35.224,41.199,12.495,25.608,43.015,206.565,215.272,54.009,54.883,167.521,157.742,275.737,15.100,15.600,36.800,42.400,14.100,26.300,44.800,
2021/04/06 21:02:55,3005.029,0.000,0.182,0.000,5.140,3.435,308.135,114.964,115.292,289.792,291.512,272.505,272.933,237.807,200.497,208.157,36.530,58.542,57.488,49.171,52.549,56.785,55.217,52.694,51.451,51.443,68.036,74.443,62.947,66.019,81.547,85.811,69.072,72.664,81.599,82.734,89.820,90.077,85.571,85.728,60.974,63.246,50.160,50.503,22.016,26.057,43.868,49.563,16.843,16.758,27.586,17.486,49.654,47.849,35.688,27.616,46.448,37.837,20.022,10.200,-0.147,-0.271,-0.250,-0.141,-0.266,-0.245,-0.064,261.306,301.365,3.578,10.044,35.224,41.199,12.495,25.608,43.015,206.565,215.272,54.009,54.883,167.521,157.742,275.737,15.100,15.600,36.800,42.400,14.100,26.300,44.800,
2021/04/06 21:02:56,3005.029,0.000,0.182,0.000,5.103,3.435,308.135,114.964,115.292,289.558,291.512,272.270,272.933,237.807,200.497,208.157,36.530,58.542,57.412,49.171,52.573,56.763,55.217,52.672,51.429,51.382,68.103,74.443,62.947,66.019,81.506,85.715,69.096,72.641,81.622,82.712,89.820,90.003,85.571,85.669,60.974,63.246,50.160,50.443,20.742,24.690,44.157,50.565,15.750,16.120,27.312,17.486,49.836,48.122,35.415,27.798,46.448,37.929,20.113,10.200,-0.139,-0.271,-0.241,-0.140,-0.270,-0.243,-0.064,261.312,301.187,8.938,10.707,38.249,42.967,11.402,23.498,43.963,220.462,237.201,51.902,52.090,158.385,162.413,276.268,17.900,19.700,40.300,44.800,13.200,24.400,45.700,
2021/04/06 21:02:57,3004.950,0.000,0.182,0.000,5.140,3.435,308.362,114.964,115.292,289.792,291.277,272.270,272.933,237.807,200.497,208.157,36.530,58.542,57.412,49.171,52.573,56.763,55.156,52.747,51.429,51.382,68.036,74.443,62.880,65.958,81.506,85.789,69.096,72.641,81.622,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.470,26.148,45.411,50.383,16.205,16.211,27.677,17.213,49.836,48.122,35.415,27.616,46.448,37.837,20.113,10.200,-0.142,-0.288,-0.247,-0.152,-0.279,-0.253,-0.064,261.331,301.021,8.938,10.707,38.249,42.967,11.402,23.498,43.963,220.462,237.201,51.902,52.090,158.385,162.413,276.268,17.900,19.700,40.300,44.800,13.200,24.400,45.700,
2021/04/06 21:02:58,3004.899,0.000,0.182,0.000,5.140,3.435,308.115,114.985,115.543,289.578,291.512,272.290,272.697,237.828,200.262,208.372,36.530,58.542,57.488,49.241,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.519,62.880,66.019,81.482,85.789,69.072,72.641,81.599,82.712,89.820,90.077,85.571,85.728,60.974,63.246,50.160,50.503,21.379,26.057,44.157,49.472,16.023,16.758,28.132,17.851,50.018,48.578,35.688,28.071,46.539,38.111,20.295,10.200,-0.136,-0.271,-0.243,-0.135,-0.263,-0.243,-0.064,261.273,300.910,8.938,10.707,38.249,42.967,11.402,23.498,43.963,220.462,237.201,51.902,52.090,158.385,162.413,276.268,17.900,19.700,40.300,44.800,13.200,24.400,45.700,
2021/04/06 21:02:59,3004.708,0.000,0.182,0.000,5.140,3.435,308.135,115.215,115.270,289.558,291.256,272.035,272.677,237.572,200.241,208.157,36.505,58.542,57.412,49.241,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.382,62.947,65.958,81.482,85.789,69.072,72.641,81.664,82.712,89.884,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.470,28.152,44.929,50.747,16.661,17.031,28.041,18.488,50.200,48.578,35.415,27.980,46.448,38.111,20.113,10.200,-0.146,-0.281,-0.252,-0.145,-0.263,-0.255,-0.064,261.208,300.739,8.938,10.707,38.249,42.967,11.402,23.498,43.963,220.462,237.201,51.902,52.090,158.385,162.413,276.268,17.900,19.700,40.300,44.800,13.200,24.400,45.700,
2021/04/06 21:03:00,3004.618,0.000,0.182,0.000,5.140,3.435,308.115,114.985,115.543,289.578,291.512,272.055,272.462,237.593,200.026,208.136,36.530,58.542,57.412,49.241,52.573,56.687,55.217,52.672,51.429,51.443,68.036,74.443,62.947,65.958,81.506,85.715,69.096,72.641,81.687,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,22.835,27.515,45.314,51.385,16.387,17.213,28.587,18.397,49.473,47.758,35.233,27.616,46.448,37.929,20.113,10.018,-0.141,-0.264,-0.242,-0.141,-0.256,-0.235,-0.064,261.161,300.559,8.938,10.707,38.249,42.967,11.402,23.498,43.963,220.462,237.201,51.902,52.090,158.385,162.413,276.268,17.900,19.700,40.300,44.800,13.200,24.400,45.700,
2021/04/06 21:03:01,3004.557,0.000,0.182,0.000,5.140,3.435,308.115,114.964,115.292,289.558,291.277,271.800,272.462,237.572,200.026,208.136,36.530,58.542,57.488,49.241,52.549,56.763,55.217,52.672,51.429,51.443,68.036,74.443,62.947,66.019,81.482,85.715,69.072,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.246,50.160,50.503,21.652,24.690,44.350,49.563,15.750,16.576,28.041,17.486,49.654,48.122,35.415,27.798,46.357,37.929,20.022,10.018,-0.132,-0.264,-0.243,-0.127,-0.267,-0.237,-0.064,261.083,300.433,8.938,10.707,38.249,42.967,11.402,23.498,43.963,220.462,237.201,51.902,52.090,158.385,162.413,276.268,17.900,19.700,40.300,44.800,13.200,24.400,45.700,
2021/04/06 21:03:02,3004.472,0.000,0.182,0.000,5.140,3.435,308.135,114.985,115.292,289.578,291.277,271.820,272.462,237.358,200.026,208.157,36.530,58.542,57.412,49.171,52.549,56.763,55.217,52.672,51.429,51.382,68.036,74.382,62.947,65.958,81.482,85.789,69.005,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.379,25.237,44.157,50.018,16.296,16.940,27.950,17.486,49.745,48.122,35.324,27.616,46.448,37.929,20.113,10.109,-0.138,-0.278,-0.247,-0.138,-0.278,-0.255,-0.064,261.032,300.271,10.977,5.644,38.794,38.503,11.697,25.268,43.931,196.949,240.255,51.594,52.386,149.708,161.063,275.879,14.900,12.600,41.600,40.300,13.400,25.900,45.700,
2021/04/06 21:03:03,3004.405,0.000,0.000,0.000,5.140,3.435,308.135,114.964,115.543,289.558,291.512,271.565,272.462,237.337,199.777,207.921,36.530,58.475,57.412,49.171,52.482,56.763,55.156,52.672,51.429,51.382,68.036,74.382,62.880,65.958,81.482,85.789,69.005,72.641,81.664,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,22.198,27.150,45.989,50.656,16.296,17.486,28.132,18.215,49.654,48.305,35.597,27.980,46.448,37.929,20.386,10.018,-0.137,-0.282,-0.247,-0.141,-0.272,-0.259,-0.064,261.054,300.103,10.977,5.644,38.794,38.503,11.697,25.268,43.931,196.949,240.255,51.594,52.386,149.708,161.063,275.879,14.900,12.600,41.600,40.300,13.400,25.900,45.700,
2021/04/06 21:03:04,3004.259,0.000,0.182,0.000,5.140,3.435,308.135,114.964,115.543,289.558,291.512,271.565,272.462,237.337,199.777,208.157,36.530,58.542,57.510,49.171,52.549,56.763,55.217,52.672,51.429,51.541,68.036,74.541,62.947,66.041,81.547,85.789,69.072,72.641,81.599,82.712,89.820,90.099,85.571,85.750,60.907,63.268,50.093,50.526,23.108,25.966,43.965,52.023,16.387,16.940,28.314,17.851,49.563,48.122,35.415,27.889,46.357,37.929,20.113,10.109,-0.134,-0.280,-0.247,-0.139,-0.268,-0.244,-0.064,260.979,299.926,10.977,5.644,38.794,38.503,11.697,25.268,43.931,196.949,240.255,51.594,52.386,149.708,161.063,275.879,14.900,12.600,41.600,40.300,13.400,25.900,45.700,
2021/04/06 21:03:05,3004.360,0.000,0.182,0.000,5.103,3.435,308.135,115.215,115.522,289.558,291.491,271.565,272.207,237.337,199.503,208.157,36.435,58.542,57.488,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.947,66.019,81.482,85.789,69.005,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.246,50.160,50.443,21.561,25.146,45.411,49.927,15.841,16.849,28.041,17.213,49.563,48.122,35.415,27.707,46.448,37.929,20.022,10.109,-0.140,-0.265,-0.250,-0.141,-0.251,-0.232,-0.064,260.953,299.684,10.977,5.644,38.794,38.503,11.697,25.268,43.931,196.949,240.255,51.594,52.386,149.708,161.063,275.879,14.900,12.600,41.600,40.300,13.400,25.900,45.700,
2021/04/06 21:03:06,3004.360,0.000,0.182,0.000,5.103,3.435,308.135,115.215,115.522,289.558,291.491,271.565,272.207,237.337,199.503,208.157,36.435,58.542,57.488,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.947,66.019,81.482,85.789,69.005,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.974,63.246,50.160,50.443,21.561,25.146,45.411,49.927,15.841,16.849,28.041,17.213,49.563,48.122,35.415,27.707,46.448,37.929,20.022,10.109,-0.140,-0.265,-0.250,-0.141,-0.251,-0.232,-0.064,260.953,299.684,10.977,5.644,38.794,38.503,11.697,25.268,43.931,196.949,240.255,51.594,52.386,149.708,161.063,275.879,14.900,12.600,41.600,40.300,13.400,25.900,45.700,
