Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:03:07,3004.382,0.000,0.182,0.000,5.103,3.409,308.115,115.215,115.543,289.558,291.277,271.330,271.992,237.102,199.525,208.136,36.530,58.542,57.412,49.171,52.549,56.763,55.217,52.672,51.429,51.443,68.036,74.443,62.880,65.958,81.482,85.789,69.072,72.641,81.599,82.712,89.755,90.003,85.571,85.669,60.907,63.185,50.093,50.443,23.836,24.144,44.350,50.656,16.479,16.940,28.314,17.942,49.563,48.031,35.506,27.798,46.448,37.929,20.295,10.109,-0.138,-0.260,-0.241,-0.135,-0.262,-0.230,-0.064,260.949,299.573,10.977,5.644,38.794,38.503,11.697,25.268,43.931,196.949,240.255,51.594,52.386,149.708,161.063,275.879,14.900,12.600,41.600,40.300,13.400,25.900,45.700,
2021/04/06 21:03:08,3004.478,0.000,0.182,0.000,5.103,3.435,308.115,115.215,115.543,289.558,291.277,271.330,271.992,237.102,199.525,207.901,36.530,58.542,57.412,49.171,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.443,62.880,65.958,81.482,85.789,69.005,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.907,63.185,50.093,50.443,20.833,24.417,44.543,50.565,17.116,16.849,28.314,17.851,49.291,48.214,35.688,27.980,46.448,37.929,20.477,10.291,-0.139,-0.269,-0.241,-0.139,-0.265,-0.235,-0.064,260.970,299.399,7.616,11.500,37.662,42.745,11.166,25.533,43.385,183.764,216.870,52.552,51.173,160.105,158.157,275.290,13.300,20.200,39.200,44.200,12.600,26.400,45.200,
2021/04/06 21:03:09,3004.461,0.000,0.182,0.000,5.140,3.435,307.888,115.215,115.543,289.558,291.277,271.330,271.992,237.102,199.525,207.901,36.530,58.542,57.412,49.241,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.382,62.880,65.958,81.482,85.789,69.005,72.641,81.599,82.712,89.755,90.003,85.571,85.669,60.907,63.185,50.093,50.443,22.562,26.877,44.061,50.565,16.934,16.576,28.496,18.215,49.473,48.122,35.233,27.798,46.357,37.929,20.113,10.200,-0.131,-0.276,-0.238,-0.137,-0.272,-0.240,-0.064,260.971,299.225,7.616,11.500,37.662,42.745,11.166,25.533,43.385,183.764,216.870,52.552,51.173,160.105,158.157,275.290,13.300,20.200,39.200,44.200,12.600,26.400,45.200,
2021/04/06 21:03:10,3004.467,0.000,0.182,0.000,5.140,3.409,308.115,115.215,115.543,289.558,291.277,271.095,271.992,237.102,199.274,207.901,36.461,58.518,57.488,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.012,74.443,62.856,66.019,81.482,85.789,69.005,72.641,81.599,82.771,89.731,90.077,85.483,85.728,60.883,63.185,50.069,50.503,21.197,24.417,44.157,49.927,16.934,16.667,28.041,17.851,49.473,48.487,35.415,27.980,46.357,37.929,20.295,10.109,-0.135,-0.279,-0.242,-0.144,-0.274,-0.243,-0.064,260.986,299.118,7.616,11.500,37.662,42.745,11.166,25.533,43.385,183.764,216.870,52.552,51.173,160.105,158.157,275.290,13.300,20.200,39.200,44.200,12.600,26.400,45.200,
2021/04/06 21:03:11,3004.573,0.000,0.182,0.000,5.140,3.409,307.888,115.237,115.543,289.578,291.277,271.115,271.992,236.887,199.274,207.901,36.530,58.542,57.488,49.171,52.482,56.763,55.156,52.747,51.429,51.443,68.036,74.443,62.880,66.019,81.482,85.848,69.005,72.702,81.599,82.771,89.755,90.003,85.571,85.669,60.907,63.185,50.093,50.443,22.198,25.875,43.868,51.385,16.843,17.304,28.314,17.395,49.654,48.122,35.415,27.798,46.448,37.837,20.204,10.109,-0.144,-0.282,-0.250,-0.144,-0.264,-0.254,-0.064,260.972,299.051,14.160,13.082,37.686,46.056,9.890,24.573,43.702,190.993,258.089,48.442,51.612,155.508,160.754,275.515,19.100,23.200,39.400,48.300,12.000,25.100,45.500,
2021/04/06 21:03:12,3004.697,0.000,0.182,0.000,5.140,3.435,307.888,115.215,115.543,289.558,291.277,271.095,271.757,236.867,199.274,207.901,36.461,58.542,57.488,49.171,52.573,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.880,65.958,81.571,85.789,69.096,72.641,81.687,82.771,89.755,90.003,85.506,85.669,60.907,63.185,50.093,50.443,24.199,25.237,43.965,49.654,15.932,17.395,28.496,17.851,49.109,48.122,35.324,27.616,46.357,37.929,20.386,10.291,-0.147,-0.269,-0.247,-0.144,-0.262,-0.232,-0.064,260.959,298.871,14.160,13.082,37.686,46.056,9.890,24.573,43.702,190.993,258.089,48.442,51.612,155.508,160.754,275.515,19.100,23.200,39.400,48.300,12.000,25.100,45.500,
2021/04/06 21:03:13,3004.759,0.000,0.182,0.000,5.140,3.409,307.888,115.215,115.522,289.558,291.256,271.095,271.736,236.867,199.000,207.665,36.505,58.542,57.488,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.880,66.019,81.482,85.789,69.005,72.641,81.599,82.771,89.820,90.003,85.571,85.669,60.907,63.185,50.160,50.503,20.560,25.328,43.097,50.109,16.387,17.304,27.495,17.486,49.382,48.122,35.233,27.616,46.448,37.837,20.113,10.109,-0.147,-0.271,-0.250,-0.142,-0.265,-0.245,-0.064,260.994,298.753,14.160,13.082,37.686,46.056,9.890,24.573,43.702,190.993,258.089,48.442,51.612,155.508,160.754,275.515,19.100,23.200,39.400,48.300,12.000,25.100,45.500,
2021/04/06 21:03:14,3004.759,0.000,0.182,0.000,5.103,3.435,307.907,115.215,115.543,289.323,291.277,270.860,271.757,236.867,199.022,207.686,36.530,58.542,57.488,49.171,52.482,56.687,55.156,52.672,51.369,51.443,68.036,74.443,62.880,66.019,81.482,85.789,69.005,72.641,81.599,82.712,89.820,90.003,85.571,85.669,60.907,63.185,50.160,50.443,21.834,28.426,43.000,51.658,16.479,17.213,28.587,17.851,49.927,48.214,35.779,28.071,46.448,37.837,20.386,10.291,-0.131,-0.260,-0.241,-0.120,-0.265,-0.237,-0.064,260.986,298.653,14.160,13.082,37.686,46.056,9.890,24.573,43.702,190.993,258.089,48.442,51.612,155.508,160.754,275.515,19.100,23.200,39.400,48.300,12.000,25.100,45.500,
2021/04/06 21:03:15,3004.781,0.000,0.182,0.000,5.103,3.435,307.907,115.215,115.795,289.558,291.277,270.860,271.521,236.867,199.022,207.686,36.530,58.542,57.412,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.880,66.019,81.482,85.789,69.005,72.641,81.599,82.712,89.820,89.944,85.571,85.669,60.974,63.185,50.160,50.443,22.107,28.517,45.314,50.656,17.116,16.758,28.860,18.397,49.745,48.396,35.870,28.071,46.357,38.020,20.295,10.200,-0.140,-0.284,-0.253,-0.143,-0.280,-0.264,-0.064,261.005,298.473,6.791,3.087,36.740,39.986,13.388,25.533,42.926,193.627,245.095,53.411,50.378,166.171,158.157,275.883,12.300,15.100,38.500,41.700,14.600,26.000,44.700,
2021/04/06 21:03:16,3004.832,0.000,0.182,0.000,5.103,3.435,307.888,115.237,115.795,289.578,291.277,270.645,271.757,236.887,199.022,207.665,36.530,58.542,57.488,49.171,52.549,56.763,55.156,52.672,51.429,51.382,68.103,74.382,62.880,65.958,81.482,85.789,69.072,72.641,81.599,82.712,89.820,90.003,85.571,85.595,60.974,63.125,50.093,50.367,23.563,30.339,43.965,52.205,15.841,17.122,28.587,18.397,49.382,48.122,35.597,27.889,46.266,37.929,20.295,10.200,-0.132,-0.290,-0.250,-0.137,-0.274,-0.246,-0.064,260.927,298.348,6.791,3.087,36.740,39.986,13.388,25.533,42.926,193.627,245.095,53.411,50.378,166.171,158.157,275.883,12.300,15.100,38.500,41.700,14.600,26.000,44.700,
2021/04/06 21:03:17,3004.939,0.000,0.182,0.000,5.140,3.435,307.907,115.466,115.795,289.558,291.277,270.625,271.521,236.632,198.770,207.921,36.530,58.542,57.488,49.241,52.507,56.763,55.156,52.672,51.429,51.443,68.036,74.519,62.880,66.019,81.506,85.848,69.096,72.641,81.687,82.771,89.820,90.003,85.571,85.728,60.974,63.185,50.160,50.503,22.198,24.417,42.904,49.107,16.205,16.393,28.769,18.215,49.654,48.214,35.324,27.889,46.448,37.929,20.204,10.109,-0.132,-0.277,-0.251,-0.133,-0.265,-0.245,-0.064,260.921,298.235,6.791,3.087,36.740,39.986,13.388,25.533,42.926,193.627,245.095,53.411,50.378,166.171,158.157,275.883,12.300,15.100,38.500,41.700,14.600,26.000,44.700,
2021/04/06 21:03:18,3005.108,0.000,0.182,0.000,5.140,3.409,307.907,115.466,115.773,289.558,291.256,270.625,271.501,236.632,198.749,207.686,36.435,58.542,57.510,49.171,52.482,56.763,55.156,52.672,51.429,51.465,68.036,74.541,62.880,66.041,81.482,85.848,69.072,72.641,81.599,82.771,89.820,90.099,85.571,85.750,60.974,63.268,50.160,50.526,22.835,24.964,42.422,50.018,16.934,16.393,28.314,18.033,49.654,48.396,35.597,27.980,46.448,38.020,20.295,10.291,-0.146,-0.286,-0.260,-0.150,-0.264,-0.255,-0.064,260.916,298.009,6.791,3.087,36.740,39.986,13.388,25.533,42.926,193.627,245.095,53.411,50.378,166.171,158.157,275.883,12.300,15.100,38.500,41.700,14.600,26.000,44.700,
2021/04/06 21:03:19,3005.530,0.000,0.182,0.000,5.140,3.409,307.888,115.466,115.773,289.558,291.256,270.390,271.501,236.632,198.749,207.665,36.505,58.542,57.412,49.241,52.507,56.763,55.156,52.672,51.429,51.382,68.036,74.443,62.880,65.958,81.506,85.848,69.029,72.702,81.687,82.712,89.820,90.003,85.571,85.669,60.907,63.185,50.160,50.443,21.379,27.059,44.639,50.292,16.661,16.667,28.405,17.942,49.836,48.487,35.597,27.798,46.448,37.929,20.386,10.291,-0.142,-0.264,-0.246,-0.140,-0.263,-0.232,-0.064,260.948,297.896,6.791,3.087,36.740,39.986,13.388,25.533,42.926,193.627,245.095,53.411,50.378,166.171,158.157,275.883,12.300,15.100,38.500,41.700,14.600,26.000,44.700,
2021/04/06 21:03:20,3006.576,0.000,0.000,0.000,5.140,3.409,307.907,115.466,115.795,289.323,291.277,270.390,271.286,236.632,198.519,207.686,36.530,58.542,57.510,49.241,52.573,56.763,55.156,52.672,51.429,51.465,68.036,74.541,62.880,66.041,81.506,85.848,69.029,72.641,81.622,82.771,89.820,90.099,85.571,85.691,60.974,63.207,50.160,50.526,21.743,25.328,45.025,51.112,17.298,17.304,27.768,18.124,49.745,48.214,35.506,27.798,46.357,37.837,20.477,10.200,-0.142,-0.277,-0.243,-0.143,-0.275,-0.245,-0.064,260.994,297.766,6.791,3.087,36.740,39.986,13.388,25.533,42.926,193.627,245.095,53.411,50.378,166.171,158.157,275.883,12.300,15.100,38.500,41.700,14.600,26.000,44.700,
2021/04/06 21:03:21,3007.675,0.000,0.182,0.000,5.140,3.409,307.888,115.466,115.773,289.323,291.256,270.390,271.266,236.632,198.497,207.665,36.435,58.542,57.412,49.171,52.549,56.763,55.156,52.672,51.429,51.443,68.036,74.443,62.880,65.958,81.482,85.848,69.005,72.641,81.599,82.771,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,19.651,22.595,43.772,51.294,16.387,16.120,28.405,17.942,49.473,48.031,35.506,27.616,46.357,37.837,20.295,10.291,-0.138,-0.275,-0.241,-0.146,-0.270,-0.245,-0.064,261.201,297.707,9.285,9.437,36.654,44.890,13.507,24.573,43.523,202.145,242.892,51.535,50.423,160.089,160.754,275.802,15.400,20.200,38.300,47.400,15.000,25.500,45.200,
2021/04/06 21:03:22,3008.830,0.000,0.182,0.000,5.103,3.409,307.888,115.466,115.795,289.558,291.277,270.390,271.286,236.632,198.519,207.665,36.530,58.542,57.412,49.171,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.443,62.880,65.958,81.482,85.848,69.005,72.641,81.599,82.771,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,22.471,30.066,43.675,51.749,16.570,17.577,27.404,17.668,50.018,47.758,35.506,27.433,46.448,37.746,20.295,10.291,-0.151,-0.291,-0.255,-0.151,-0.266,-0.261,-0.064,261.477,297.601,9.285,9.437,36.654,44.890,13.507,24.573,43.523,202.145,242.892,51.535,50.423,160.089,160.754,275.802,15.400,20.200,38.300,47.400,15.000,25.500,45.200,
2021/04/06 21:03:23,3009.811,0.000,0.182,0.000,5.103,3.409,307.907,115.718,116.025,289.558,291.256,270.155,271.266,236.397,198.497,207.450,36.435,58.542,57.488,49.171,52.482,56.763,55.217,52.672,51.429,51.382,68.103,74.443,62.947,65.958,81.482,85.848,69.005,72.641,81.664,82.712,89.820,90.003,85.571,85.669,60.974,63.125,50.160,50.443,21.925,23.050,43.193,49.563,16.661,16.849,28.314,17.851,49.745,47.485,35.688,27.342,46.539,37.746,20.204,10.383,-0.142,-0.271,-0.246,-0.135,-0.266,-0.243,-0.064,261.757,297.363,9.285,9.437,36.654,44.890,13.507,24.573,43.523,202.145,242.892,51.535,50.423,160.089,160.754,275.802,15.400,20.200,38.300,47.400,15.000,25.500,45.200,
2021/04/06 21:03:24,3010.584,0.000,0.182,0.000,5.140,3.409,307.888,115.718,116.025,289.558,291.256,270.155,271.266,236.397,198.245,207.665,36.505,58.542,57.488,49.171,52.507,56.763,55.156,52.672,51.369,51.382,68.036,74.443,62.880,65.958,81.506,85.789,69.029,72.641,81.622,82.712,89.820,90.003,85.571,85.669,60.974,63.125,50.160,50.443,24.836,29.974,44.350,51.749,18.572,18.306,27.677,17.851,49.927,47.576,35.688,27.342,46.448,37.655,20.386,10.383,-0.134,-0.278,-0.245,-0.135,-0.275,-0.254,-0.064,261.984,297.358,9.285,9.437,36.654,44.890,13.507,24.573,43.523,202.145,242.892,51.535,50.423,160.089,160.754,275.802,15.400,20.200,38.300,47.400,15.000,25.500,45.200,
2021/04/06 21:03:25,3011.070,0.000,0.182,0.000,5.103,3.409,307.907,115.740,116.025,289.578,291.491,269.940,271.266,236.417,198.245,207.686,36.435,58.542,57.412,49.241,52.482,56.763,55.156,52.672,51.369,51.382,68.036,74.382,62.880,65.958,81.547,85.848,69.072,72.641,81.599,82.712,89.820,89.944,85.571,85.669,60.974,63.125,50.160,50.443,21.925,25.692,44.157,50.747,16.387,16.393,27.859,17.942,49.836,47.302,35.597,27.342,46.448,37.655,20.295,10.383,-0.128,-0.274,-0.246,-0.130,-0.267,-0.241,-0.064,262.175,297.247,9.285,9.437,36.654,44.890,13.507,24.573,43.523,202.145,242.892,51.535,50.423,160.089,160.754,275.802,15.400,20.200,38.300,47.400,15.000,25.500,45.200,
2021/04/06 21:03:26,3011.013,0.000,0.182,0.000,5.140,3.409,307.888,115.740,116.025,289.578,291.256,269.940,271.031,236.417,198.245,207.430,36.505,58.542,57.488,49.241,52.507,56.763,55.156,52.672,51.369,51.382,68.103,74.443,62.880,66.019,81.571,85.789,69.096,72.641,81.687,82.771,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,19.833,24.235,45.025,50.109,15.841,15.665,27.221,16.393,49.382,46.938,35.597,26.978,46.448,37.473,19.931,10.291,-0.135,-0.278,-0.244,-0.142,-0.273,-0.245,-0.064,262.253,297.014,12.478,8.936,38.794,43.704,11.819,25.478,43.338,206.154,264.864,51.594,52.343,156.038,157.865,277.158,16.400,13.400,41.000,45.100,14.500,26.100,45.100,
2021/04/06 21:03:27,3011.013,0.000,0.182,0.000,5.140,3.409,307.888,115.740,116.025,289.578,291.256,269.940,271.031,236.417,198.245,207.430,36.505,58.542,57.488,49.241,52.507,56.763,55.156,52.672,51.369,51.382,68.103,74.443,62.880,66.019,81.571,85.789,69.096,72.641,81.687,82.771,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,19.833,24.235,45.025,50.109,15.841,15.665,27.221,16.393,49.382,46.938,35.597,26.978,46.448,37.473,19.931,10.291,-0.135,-0.278,-0.244,-0.142,-0.273,-0.245,-0.064,262.253,297.014,12.478,8.936,38.794,43.704,11.819,25.478,43.338,206.154,264.864,51.594,52.343,156.038,157.865,277.158,16.400,13.400,41.000,45.100,14.500,26.100,45.100,
2021/04/06 21:03:28,3010.669,0.000,0.182,0.000,5.140,3.409,307.680,115.466,116.025,289.558,291.256,269.685,271.031,236.397,197.994,207.450,36.435,58.542,57.412,49.171,52.573,56.763,55.080,52.672,51.369,51.382,68.036,74.443,62.880,65.958,81.571,85.848,69.096,72.641,81.687,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.093,50.443,22.198,24.144,44.543,51.203,16.023,16.485,27.221,16.758,49.382,46.482,35.415,26.887,46.357,37.473,20.113,10.291,-0.149,-0.283,-0.253,-0.149,-0.272,-0.237,-0.064,262.150,296.898,12.478,8.936,38.794,43.704,11.819,25.478,43.338,206.154,264.864,51.594,52.343,156.038,157.865,277.158,16.400,13.400,41.000,45.100,14.500,26.100,45.100,
2021/04/06 21:03:29,3010.342,0.000,0.182,0.000,5.140,3.409,307.888,115.718,116.025,289.558,291.256,269.685,271.031,236.162,197.994,207.430,36.505,58.542,57.412,49.241,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.443,62.880,65.958,81.482,85.848,69.072,72.641,81.664,82.712,89.820,90.003,85.571,85.595,60.974,63.185,50.160,50.443,22.198,27.423,45.411,51.203,16.752,16.211,27.312,17.577,49.654,47.302,35.688,27.342,46.266,37.655,20.204,10.383,-0.132,-0.275,-0.242,-0.130,-0.275,-0.247,-0.064,262.011,296.778,12.478,8.936,38.794,43.704,11.819,25.478,43.338,206.154,264.864,51.594,52.343,156.038,157.865,277.158,16.400,13.400,41.000,45.100,14.500,26.100,45.100,
2021/04/06 21:03:30,3010.065,0.000,0.182,0.000,5.103,3.409,307.888,115.718,116.025,289.558,291.021,269.685,270.795,236.162,197.994,207.430,36.505,58.542,57.488,49.241,52.549,56.763,55.080,52.672,51.369,51.382,68.036,74.443,62.880,65.958,81.547,85.848,69.072,72.641,81.664,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,21.015,23.961,44.447,50.292,15.386,16.211,27.677,17.304,49.473,47.485,35.688,27.342,46.357,37.655,20.295,10.291,-0.137,-0.288,-0.254,-0.141,-0.274,-0.253,-0.064,261.908,296.611,12.478,8.936,38.794,43.704,11.819,25.478,43.338,206.154,264.864,51.594,52.343,156.038,157.865,277.158,16.400,13.400,41.000,45.100,14.500,26.100,45.100,
2021/04/06 21:03:31,3009.676,0.000,0.182,0.000,5.140,3.383,307.888,115.740,116.047,289.578,291.277,269.705,270.816,236.182,198.016,207.430,36.461,58.542,57.412,49.241,52.549,56.763,55.156,52.672,51.369,51.382,68.103,74.443,62.880,65.958,81.482,85.789,69.072,72.641,81.664,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.093,50.443,21.834,24.326,44.061,49.380,15.841,15.665,27.768,17.122,49.745,47.302,35.597,27.251,46.357,37.564,20.295,10.291,-0.143,-0.272,-0.255,-0.135,-0.258,-0.243,-0.064,261.672,296.544,12.478,8.936,38.794,43.704,11.819,25.478,43.338,206.154,264.864,51.594,52.343,156.038,157.865,277.158,16.400,13.400,41.000,45.100,14.500,26.100,45.100,
2021/04/06 21:03:32,3009.281,0.000,0.182,0.000,5.103,3.409,307.660,115.718,116.025,289.558,291.256,269.450,270.795,236.162,197.742,207.430,36.505,58.542,57.412,49.241,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.443,62.880,65.882,81.547,85.789,69.072,72.641,81.664,82.771,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,22.107,26.786,44.736,50.018,17.025,16.576,27.586,17.213,49.563,47.393,35.688,27.160,46.448,37.655,20.659,10.383,-0.138,-0.268,-0.239,-0.139,-0.268,-0.240,-0.064,261.549,296.491,3.859,7.624,35.544,45.135,11.669,25.678,43.687,211.218,175.486,49.678,51.657,162.031,161.142,276.572,13.200,19.500,37.300,46.900,13.300,26.300,45.400,
2021/04/06 21:03:33,3009.541,0.000,0.182,0.000,5.140,3.409,307.660,115.718,116.047,289.558,291.041,269.450,270.816,236.162,197.764,207.195,36.530,58.542,57.412,49.241,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.382,62.880,65.882,81.547,85.789,69.072,72.641,81.664,82.712,89.820,89.944,85.571,85.595,60.974,63.185,50.160,50.443,22.653,22.595,43.675,51.385,16.661,16.940,27.950,17.395,49.745,47.393,35.688,27.342,46.448,37.655,20.386,10.291,-0.139,-0.275,-0.244,-0.146,-0.272,-0.245,-0.064,261.419,296.375,3.859,7.624,35.544,45.135,11.669,25.678,43.687,211.218,175.486,49.678,51.657,162.031,161.142,276.572,13.200,19.500,37.300,46.900,13.300,26.300,45.400,
2021/04/06 21:03:34,3010.443,0.000,0.182,0.000,5.140,3.409,307.907,115.718,116.025,289.323,291.256,269.215,270.560,236.162,197.742,207.215,36.435,58.542,57.412,49.241,52.549,56.763,55.156,52.672,51.429,51.382,68.036,74.382,62.880,65.882,81.547,85.789,69.072,72.641,81.664,82.712,89.820,90.003,85.571,85.669,60.974,63.185,50.160,50.443,19.196,22.868,44.832,50.474,16.205,15.847,28.041,17.760,49.836,47.485,35.688,27.433,46.357,37.746,20.386,10.383,-0.147,-0.279,-0.252,-0.146,-0.268,-0.235,-0.064,261.411,296.195,3.859,7.624,35.544,45.135,11.669,25.678,43.687,211.218,175.486,49.678,51.657,162.031,161.142,276.572,13.200,19.500,37.300,46.900,13.300,26.300,45.400,
2021/04/06 21:03:35,3011.737,0.000,0.182,0.000,5.140,3.383,307.888,115.969,116.025,289.558,291.021,269.215,270.560,235.927,197.742,207.430,36.505,58.542,57.488,49.241,52.549,56.823,55.156,52.672,51.429,51.443,68.036,74.443,62.880,65.958,81.547,85.789,69.072,72.641,81.664,82.771,89.755,90.077,85.571,85.669,60.974,63.246,50.160,50.503,21.470,27.606,44.736,51.567,16.661,16.029,27.404,17.213,49.382,46.847,35.506,27.069,46.357,37.564,20.386,10.383,-0.135,-0.276,-0.245,-0.131,-0.277,-0.251,-0.064,261.619,296.137,7.655,10.197,37.440,42.906,13.883,25.255,43.710,199.855,243.184,58.433,50.485,161.957,157.904,276.832,16.300,14.400,38.900,44.300,15.200,25.900,45.500,
2021/04/06 21:03:36,3013.149,0.000,0.182,0.000,5.140,3.409,307.907,115.718,116.025,289.558,291.256,269.215,270.560,235.927,197.491,207.450,36.435,58.542,57.488,49.171,52.549,56.763,55.156,52.672,51.369,51.382,68.036,74.443,62.880,65.958,81.547,85.789,69.072,72.641,81.664,82.771,89.755,90.003,85.506,85.669,60.974,63.246,50.160,50.503,21.106,27.241,44.157,50.656,16.570,16.758,27.495,17.031,50.200,47.120,35.688,27.160,46.266,37.473,20.022,10.291,-0.138,-0.290,-0.255,-0.141,-0.275,-0.253,-0.064,261.919,296.078,7.655,10.197,37.440,42.906,13.883,25.255,43.710,199.855,243.184,58.433,50.485,161.957,157.904,276.832,16.300,14.400,38.900,44.300,15.200,25.900,45.500,
2021/04/06 21:03:37,3014.281,0.000,0.182,0.000,5.103,3.383,307.660,115.991,116.025,289.578,291.256,269.235,270.560,235.947,197.491,207.430,36.435,58.542,57.412,49.241,52.615,56.763,55.156,52.672,51.369,51.322,68.036,74.382,62.880,65.882,81.547,85.789,69.072,72.641,81.664,82.712,89.755,90.003,85.506,85.669,60.974,63.185,50.160,50.443,21.925,25.966,45.989,50.656,17.480,17.213,27.404,16.576,49.382,46.482,35.688,26.887,46.266,37.290,20.204,10.291,-0.138,-0.264,-0.243,-0.133,-0.261,-0.225,-0.064,262.350,295.905,7.655,10.197,37.440,42.906,13.883,25.255,43.710,199.855,243.184,58.433,50.485,161.957,157.904,276.832,16.300,14.400,38.900,44.300,15.200,25.900,45.500,
2021/04/06 21:03:38,3015.249,0.000,0.000,0.000,5.140,3.383,307.907,115.969,116.298,289.558,291.277,269.215,270.581,235.927,197.513,207.215,36.530,58.542,57.412,49.241,52.549,56.785,55.156,52.694,51.451,51.322,68.036,74.443,62.880,65.958,81.547,85.811,69.072,72.664,81.664,82.793,89.755,89.944,85.571,85.595,60.974,63.185,50.093,50.503,20.651,26.877,43.290,52.296,16.934,16.849,27.768,16.940,49.836,46.664,35.870,26.978,46.357,37.381,20.295,10.291,-0.136,-0.278,-0.242,-0.145,-0.273,-0.243,-0.064,262.598,295.847,7.655,10.197,37.440,42.906,13.883,25.255,43.710,199.855,243.184,58.433,50.485,161.957,157.904,276.832,16.300,14.400,38.900,44.300,15.200,25.900,45.500,
2021/04/06 21:03:39,3015.798,0.000,0.182,0.000,5.140,3.383,307.660,115.969,116.277,289.558,291.491,269.215,270.560,235.927,197.239,207.195,36.435,58.475,57.510,49.241,52.615,56.763,55.156,52.672,51.369,51.404,68.036,74.465,62.880,65.980,81.547,85.715,69.072,72.641,81.664,82.712,89.820,90.025,85.571,85.691,60.974,63.268,50.160,50.526,20.560,23.415,45.025,50.383,16.752,16.393,26.948,16.485,49.745,46.573,35.870,26.704,46.448,37.199,20.932,10.565,-0.144,-0.275,-0.250,-0.135,-0.268,-0.245,-0.064,262.839,295.731,7.655,10.197,37.440,42.906,13.883,25.255,43.710,199.855,243.184,58.433,50.485,161.957,157.904,276.832,16.300,14.400,38.900,44.300,15.200,25.900,45.500,
2021/04/06 21:03:40,3016.013,0.000,0.182,0.000,5.103,3.409,307.888,115.969,116.298,289.558,291.277,268.980,270.346,235.927,197.261,207.195,36.530,58.518,57.488,49.241,52.615,56.763,55.080,52.672,51.369,51.382,68.012,74.443,62.856,65.958,81.547,85.715,69.072,72.641,81.664,82.712,89.731,90.003,85.483,85.669,60.950,63.185,50.069,50.503,21.925,25.328,45.507,51.020,16.752,16.393,27.495,16.211,49.382,46.026,35.688,26.613,46.357,37.290,20.113,10.383,-0.137,-0.292,-0.253,-0.143,-0.276,-0.249,-0.064,262.924,295.667,7.655,10.197,37.440,42.906,13.883,25.255,43.710,199.855,243.184,58.433,50.485,161.957,157.904,276.832,16.300,14.400,38.900,44.300,15.200,25.900,45.500,
2021/04/06 21:03:41,3015.753,0.000,0.182,0.000,5.103,3.383,307.888,115.969,116.277,289.558,291.256,268.980,270.560,235.692,197.239,207.195,36.505,58.542,57.510,49.241,52.615,56.763,55.080,52.672,51.369,51.404,68.036,74.465,62.814,65.980,81.547,85.715,69.072,72.641,81.664,82.771,89.820,90.025,85.571,85.691,60.974,63.268,50.160,50.526,22.653,26.421,45.604,50.018,16.387,16.485,27.130,16.211,49.109,45.844,35.506,26.522,46.357,37.199,20.022,10.291,-0.139,-0.262,-0.241,-0.138,-0.262,-0.230,-0.064,262.912,295.561,7.741,10.542,36.264,43.328,12.433,24.076,43.165,208.551,226.922,51.044,50.431,163.168,159.834,277.454,13.500,17.200,38.100,44.800,13.800,24.800,45.100,
2021/04/06 21:03:42,3015.305,0.000,0.182,0.000,5.140,3.383,307.660,115.969,116.277,289.558,291.256,268.980,270.325,235.692,197.239,207.195,36.435,58.542,57.412,49.241,52.615,56.687,55.080,52.672,51.429,51.382,68.036,74.382,62.880,65.882,81.612,85.715,69.072,72.641,81.664,82.771,89.755,90.003,85.571,85.669,61.040,63.185,50.160,50.443,21.015,25.237,45.218,50.200,16.661,16.393,27.039,15.756,50.018,46.300,35.597,26.795,46.266,37.199,20.022,10.200,-0.138,-0.274,-0.241,-0.135,-0.255,-0.244,-0.064,262.828,295.446,7.741,10.542,36.264,43.328,12.433,24.076,43.165,208.551,226.922,51.044,50.431,163.168,159.834,277.454,13.500,17.200,38.100,44.800,13.800,24.800,45.100,
2021/04/06 21:03:43,3014.898,0.000,0.182,0.000,5.103,3.383,307.907,115.969,116.277,289.558,291.256,268.745,270.325,235.692,197.239,207.215,36.435,58.518,57.510,49.241,52.549,56.785,55.080,52.694,51.451,51.404,68.012,74.465,62.856,65.980,81.612,85.737,69.072,72.664,81.729,82.793,89.731,90.025,85.548,85.691,60.950,63.268,50.069,50.526,20.106,25.055,43.868,49.745,16.205,16.393,27.768,16.302,49.654,46.391,35.870,26.978,46.266,37.290,20.204,10.383,-0.134,-0.276,-0.244,-0.129,-0.276,-0.248,-0.064,262.650,295.377,7.741,10.542,36.264,43.328,12.433,24.076,43.165,208.551,226.922,51.044,50.431,163.168,159.834,277.454,13.500,17.200,38.100,44.800,13.800,24.800,45.100,
2021/04/06 21:03:44,3014.541,0.000,0.182,0.000,5.103,3.383,307.888,115.969,116.277,289.558,291.256,268.745,270.325,235.456,197.239,207.195,36.435,58.518,57.412,49.241,52.573,56.763,55.080,52.672,51.369,51.382,68.012,74.443,62.856,65.882,81.571,85.715,69.096,72.641,81.752,82.771,89.731,90.003,85.483,85.595,61.016,63.185,50.069,50.443,21.197,24.781,43.386,50.474,16.934,16.393,27.586,16.302,50.200,46.300,35.779,26.704,46.448,37.381,20.295,10.291,-0.141,-0.284,-0.259,-0.144,-0.273,-0.256,-0.064,262.475,295.259,7.741,10.542,36.264,43.328,12.433,24.076,43.165,208.551,226.922,51.044,50.431,163.168,159.834,277.454,13.500,17.200,38.100,44.800,13.800,24.800,45.100,
2021/04/06 21:03:45,3013.964,0.000,0.000,0.000,5.103,3.383,307.907,115.718,116.277,289.558,291.256,268.510,270.325,235.692,196.988,207.215,36.435,58.518,57.510,49.241,52.615,56.763,55.080,52.672,51.369,51.404,68.012,74.465,62.856,65.980,81.612,85.715,69.072,72.641,81.664,82.712,89.796,90.025,85.483,85.691,61.016,63.268,50.135,50.526,21.015,26.148,45.218,50.929,17.480,17.122,27.130,16.302,49.473,46.391,35.688,26.887,46.357,37.290,20.204,10.291,-0.142,-0.266,-0.241,-0.141,-0.266,-0.240,-0.064,262.273,295.213,7.741,10.542,36.264,43.328,12.433,24.076,43.165,208.551,226.922,51.044,50.431,163.168,159.834,277.454,13.500,17.200,38.100,44.800,13.800,24.800,45.100,
2021/04/06 21:03:46,3013.517,0.000,0.182,0.000,5.140,3.383,307.888,115.969,116.277,289.558,291.256,268.510,270.090,235.692,196.988,206.959,36.435,58.518,57.390,49.310,52.615,56.763,55.080,52.672,51.429,51.360,68.079,74.360,62.856,65.860,81.612,85.715,69.072,72.641,81.729,82.771,89.796,89.982,85.548,85.647,61.016,63.163,50.069,50.421,22.835,28.426,44.639,51.749,16.205,17.304,26.857,16.576,49.382,46.209,35.506,26.795,46.266,37.290,19.840,10.200,-0.136,-0.271,-0.240,-0.134,-0.258,-0.242,-0.064,262.115,295.151,7.741,10.542,36.264,43.328,12.433,24.076,43.165,208.551,226.922,51.044,50.431,163.168,159.834,277.454,13.500,17.200,38.100,44.800,13.800,24.800,45.100,
2021/04/06 21:03:47,3013.217,0.000,0.182,0.000,5.140,3.383,307.888,115.969,116.277,289.558,291.256,268.510,270.090,235.692,196.988,206.959,36.435,58.542,57.412,49.310,52.615,56.763,55.080,52.672,51.429,51.382,68.036,74.443,62.880,65.882,81.612,85.715,69.072,72.641,81.729,82.771,89.820,90.003,85.571,85.669,61.040,63.246,50.160,50.503,20.197,21.228,43.965,50.474,16.387,15.483,27.768,17.031,49.563,46.482,35.597,26.795,46.266,37.473,20.022,10.291,-0.143,-0.292,-0.255,-0.134,-0.283,-0.261,-0.064,261.953,295.033,8.110,4.405,39.872,42.604,12.685,23.938,43.450,177.173,230.528,51.722,51.193,157.276,161.489,277.272,15.100,17.400,41.400,43.800,14.100,24.600,45.200,
2021/04/06 21:03:48,3013.110,0.000,0.182,0.000,5.140,3.383,307.907,115.969,116.277,289.558,291.256,268.510,270.090,235.456,196.988,206.980,36.435,58.542,57.488,49.241,52.615,56.763,55.080,52.672,51.429,51.382,68.036,74.443,62.880,65.882,81.612,85.715,69.072,72.641,81.729,82.771,89.755,90.003,85.571,85.728,61.040,63.185,50.160,50.443,20.378,25.875,44.447,50.474,16.479,16.576,27.768,16.849,49.745,46.755,35.506,26.887,46.357,37.473,20.022,10.291,-0.135,-0.274,-0.250,-0.137,-0.266,-0.246,-0.064,261.783,294.974,8.110,4.405,39.872,42.604,12.685,23.938,43.450,177.173,230.528,51.722,51.193,157.276,161.489,277.272,15.100,17.400,41.400,43.800,14.100,24.600,45.200,
2021/04/06 21:03:49,3013.031,0.000,0.182,0.000,5.140,3.383,307.907,115.969,116.277,289.558,291.256,268.275,269.855,235.456,196.988,206.980,36.435,58.542,57.510,49.241,52.615,56.785,55.080,52.694,51.451,51.404,68.036,74.465,62.880,65.980,81.612,85.737,69.072,72.664,81.664,82.793,89.820,90.025,85.571,85.691,61.040,63.268,50.160,50.526,21.561,25.510,44.350,50.565,16.205,16.120,27.404,16.758,49.836,46.847,35.506,26.978,46.357,37.473,20.295,10.291,-0.141,-0.262,-0.243,-0.131,-0.258,-0.233,-0.064,261.666,294.859,8.110,4.405,39.872,42.604,12.685,23.938,43.450,177.173,230.528,51.722,51.193,157.276,161.489,277.272,15.100,17.400,41.400,43.800,14.100,24.600,45.200,
2021/04/06 21:03:50,3012.940,0.000,0.182,0.000,5.140,3.383,307.888,115.969,116.528,289.558,291.256,268.275,269.855,235.456,196.736,206.959,36.435,58.542,57.435,49.241,52.640,56.763,55.080,52.672,51.429,51.404,68.103,74.404,62.880,65.904,81.635,85.715,69.096,72.641,81.752,82.771,89.820,90.025,85.571,85.691,61.040,63.268,50.160,50.465,21.743,26.512,43.965,49.927,16.114,16.485,26.857,16.485,49.473,46.573,35.506,26.887,46.357,37.381,20.113,10.291,-0.132,-0.269,-0.238,-0.141,-0.267,-0.236,-0.064,261.619,294.684,8.110,4.405,39.872,42.604,12.685,23.938,43.450,177.173,230.528,51.722,51.193,157.276,161.489,277.272,15.100,17.400,41.400,43.800,14.100,24.600,45.200,
2021/04/06 21:03:51,3013.138,0.000,0.182,0.000,5.103,3.383,307.907,116.221,116.528,289.558,291.256,268.275,269.855,235.456,196.736,206.980,36.435,58.542,57.488,49.241,52.640,56.763,55.080,52.672,51.369,51.382,68.103,74.443,62.880,65.958,81.635,85.656,69.096,72.641,81.687,82.712,89.820,90.003,85.571,85.669,61.040,63.246,50.160,50.503,20.197,25.328,44.447,50.656,16.843,16.758,27.495,15.665,49.018,46.300,35.415,26.704,46.357,37.290,20.204,10.200,-0.148,-0.279,-0.251,-0.147,-0.269,-0.246,-0.064,261.592,294.684,12.536,16.651,36.601,45.844,12.128,24.942,42.894,201.038,258.218,53.443,52.355,166.651,159.094,277.771,16.800,19.700,38.600,47.900,13.600,25.900,44.600,
2021/04/06 21:03:52,3013.998,0.000,0.182,0.000,5.103,3.383,307.888,115.969,116.528,289.558,291.256,268.275,269.855,235.456,196.736,206.959,36.435,58.542,57.412,49.310,52.640,56.763,55.080,52.672,51.369,51.382,68.103,74.382,62.880,65.882,81.635,85.715,69.096,72.641,81.752,82.712,89.820,90.003,85.571,85.669,61.040,63.185,50.160,50.443,20.742,27.150,42.518,50.929,16.387,16.758,27.221,16.211,49.745,46.391,35.506,26.795,46.266,37.290,20.113,10.200,-0.127,-0.271,-0.238,-0.130,-0.264,-0.246,-0.064,261.673,294.569,12.536,16.651,36.601,45.844,12.128,24.942,42.894,201.038,258.218,53.443,52.355,166.651,159.094,277.771,16.800,19.700,38.600,47.900,13.600,25.900,44.600,
2021/04/06 21:03:53,3015.481,0.000,0.182,0.000,5.103,3.383,307.888,115.969,116.528,289.558,291.256,268.040,269.855,235.221,196.736,206.959,36.435,58.542,57.412,49.241,52.573,56.687,55.080,52.672,51.429,51.382,68.036,74.382,62.880,65.882,81.635,85.715,69.096,72.641,81.687,82.771,89.820,90.003,85.571,85.669,61.040,63.246,50.160,50.503,20.651,24.326,45.411,49.380,16.296,16.120,26.948,16.211,49.473,46.300,35.506,26.704,46.175,37.199,20.022,10.200,-0.142,-0.268,-0.254,-0.141,-0.250,-0.252,-0.064,261.830,294.510,12.536,16.651,36.601,45.844,12.128,24.942,42.894,201.038,258.218,53.443,52.355,166.651,159.094,277.771,16.800,19.700,38.600,47.900,13.600,25.900,44.600,
2021/04/06 21:03:54,3017.005,0.000,0.182,0.000,5.140,3.383,307.907,116.221,116.528,289.558,291.256,268.040,269.855,235.221,196.485,206.980,36.505,58.518,57.488,49.241,52.549,56.763,55.080,52.672,51.429,51.443,68.012,74.443,62.856,65.958,81.612,85.656,69.072,72.641,81.729,82.771,89.796,90.003,85.548,85.728,61.016,63.246,50.135,50.503,21.925,26.512,45.507,51.203,17.571,16.940,26.857,16.211,49.382,46.026,35.961,26.522,46.266,37.108,20.204,10.200,-0.129,-0.257,-0.233,-0.137,-0.258,-0.235,-0.064,262.193,294.330,12.536,16.651,36.601,45.844,12.128,24.942,42.894,201.038,258.218,53.443,52.355,166.651,159.094,277.771,16.800,19.700,38.600,47.900,13.600,25.900,44.600,
2021/04/06 21:03:55,3018.412,0.000,0.182,0.000,5.140,3.383,307.888,116.221,116.528,289.558,291.256,268.040,269.855,235.221,196.485,206.724,36.435,58.518,57.412,49.241,52.549,56.763,55.080,52.611,51.369,51.382,68.012,74.443,62.856,65.958,81.612,85.715,69.072,72.641,81.729,82.771,89.796,90.003,85.548,85.669,61.016,63.246,50.135,50.503,19.924,25.237,44.639,51.020,16.205,16.211,26.766,16.302,49.836,46.209,35.870,26.795,46.175,37.108,20.022,10.383,-0.140,-0.270,-0.243,-0.142,-0.262,-0.233,-0.064,262.650,294.335,12.536,16.651,36.601,45.844,12.128,24.942,42.894,201.038,258.218,53.443,52.355,166.651,159.094,277.771,16.800,19.700,38.600,47.900,13.600,25.900,44.600,
2021/04/06 21:03:56,3019.814,0.000,0.182,0.000,5.103,3.383,307.888,116.221,116.528,289.558,291.256,268.040,269.855,235.221,196.485,206.724,36.435,58.542,57.412,49.310,52.615,56.763,55.080,52.672,51.369,51.382,68.036,74.382,62.880,65.882,81.612,85.715,69.072,72.702,81.729,82.712,89.820,90.003,85.571,85.669,61.040,63.185,50.160,50.443,20.378,26.148,44.929,51.567,17.207,15.847,27.039,15.574,49.836,46.026,35.961,26.704,46.448,37.199,20.568,10.383,-0.136,-0.297,-0.254,-0.143,-0.279,-0.253,-0.064,263.003,294.273,12.536,16.651,36.601,45.844,12.128,24.942,42.894,201.038,258.218,53.443,52.355,166.651,159.094,277.771,16.800,19.700,38.600,47.900,13.600,25.900,44.600,
2021/04/06 21:03:57,3020.450,0.000,0.182,0.000,5.103,3.383,307.907,116.472,116.528,289.558,291.256,267.805,269.855,235.221,196.485,206.744,36.435,58.542,57.412,49.241,52.549,56.763,55.080,52.672,51.369,51.322,68.036,74.382,62.880,65.882,81.677,85.656,69.072,72.641,81.729,82.712,89.820,90.003,85.571,85.669,61.040,63.246,50.160,50.443,21.106,27.697,44.832,51.567,16.479,16.849,27.312,15.665,49.563,45.753,35.688,26.522,46.357,37.017,20.386,10.383,-0.143,-0.277,-0.245,-0.142,-0.274,-0.247,-0.064,263.355,294.104,9.401,5.070,33.969,42.480,11.772,25.678,43.661,180.610,247.989,51.814,52.941,173.660,161.142,277.369,14.500,19.700,36.100,44.500,13.600,26.400,45.300,
2021/04/06 21:03:58,3020.711,0.000,0.182,0.000,5.140,3.383,307.888,116.472,116.780,289.558,291.256,267.805,269.620,235.221,196.485,206.724,36.435,58.542,57.488,49.310,52.615,56.687,55.080,52.672,51.369,51.382,68.103,74.443,62.880,65.958,81.612,85.656,69.072,72.641,81.729,82.712,89.820,90.003,85.571,85.669,61.040,63.246,50.160,50.503,20.833,24.235,45.218,50.474,16.752,16.393,26.675,15.756,49.563,45.662,35.961,26.431,46.266,37.108,20.113,10.291,-0.147,-0.274,-0.247,-0.146,-0.265,-0.243,-0.064,263.525,294.040,9.401,5.070,33.969,42.480,11.772,25.678,43.661,180.610,247.989,51.814,52.941,173.660,161.142,277.369,14.500,19.700,36.100,44.500,13.600,26.400,45.300,
2021/04/06 21:03:59,3020.672,0.000,0.182,0.000,5.103,3.383,307.907,116.472,116.780,289.792,291.491,267.805,269.620,235.221,196.485,206.744,36.435,58.518,57.488,49.310,52.549,56.687,55.080,52.672,51.369,51.382,68.012,74.443,62.856,65.882,81.612,85.656,69.072,72.641,81.729,82.771,89.796,90.003,85.548,85.669,61.083,63.246,50.135,50.443,24.199,24.417,44.350,50.838,16.479,16.758,27.677,16.485,49.654,46.117,36.052,26.795,45.993,37.017,20.477,10.291,-0.134,-0.280,-0.251,-0.135,-0.272,-0.246,-0.064,263.624,294.045,9.401,5.070,33.969,42.480,11.772,25.678,43.661,180.610,247.989,51.814,52.941,173.660,161.142,277.369,14.500,19.700,36.100,44.500,13.600,26.400,45.300,
2021/04/06 21:04:00,3020.206,0.000,0.182,0.000,5.140,3.383,307.907,116.472,116.780,289.792,291.256,267.805,269.620,235.221,196.233,206.744,36.435,58.542,57.412,49.310,52.640,56.687,55.080,52.672,51.369,51.322,68.103,74.382,62.880,65.882,81.700,85.656,69.162,72.702,81.752,82.771,89.820,89.944,85.571,85.595,61.040,63.246,50.160,50.443,22.562,22.048,44.254,49.927,16.934,16.393,26.857,15.483,49.927,45.844,35.961,26.704,45.811,36.926,20.659,10.291,-0.138,-0.272,-0.243,-0.143,-0.268,-0.247,-0.064,263.554,293.871,9.401,5.070,33.969,42.480,11.772,25.678,43.661,180.610,247.989,51.814,52.941,173.660,161.142,277.369,14.500,19.700,36.100,44.500,13.600,26.400,45.300,
2021/04/06 21:04:01,3019.785,0.000,0.182,0.000,5.140,3.357,307.888,116.472,116.780,289.558,291.256,267.570,269.620,234.986,196.233,206.724,36.435,58.542,57.412,49.310,52.682,56.687,55.080,52.672,51.369,51.382,68.036,74.443,62.880,65.882,81.677,85.656,69.072,72.641,81.729,82.771,89.820,90.003,85.571,85.669,61.107,63.246,50.160,50.443,24.017,31.068,45.314,51.567,17.298,16.576,27.404,15.847,49.836,46.117,36.143,26.613,45.902,36.834,20.841,10.291,-0.137,-0.270,-0.244,-0.123,-0.267,-0.241,-0.064,263.376,293.871,9.401,5.070,33.969,42.480,11.772,25.678,43.661,180.610,247.989,51.814,52.941,173.660,161.142,277.369,14.500,19.700,36.100,44.500,13.600,26.400,45.300,
2021/04/06 21:04:02,3019.343,0.000,0.182,0.000,5.103,3.357,307.888,116.221,116.802,289.558,291.277,267.570,269.405,235.221,196.255,206.724,36.461,58.542,57.510,49.310,52.615,56.763,55.080,52.672,51.429,51.404,68.103,74.465,62.880,65.980,81.677,85.656,69.072,72.702,81.729,82.771,89.820,90.099,85.571,85.750,61.107,63.344,50.160,50.526,22.198,29.792,44.543,51.385,16.752,16.393,27.221,16.302,49.836,45.935,36.052,26.613,45.902,37.017,20.659,10.291,-0.142,-0.293,-0.262,-0.145,-0.280,-0.260,-0.064,263.180,293.871,12.200,13.462,38.144,46.368,13.097,24.163,43.672,180.000,244.006,55.143,51.128,159.905,160.665,278.427,18.300,23.200,39.800,48.700,14.600,24.900,45.400,
2021/04/06 21:04:03,3018.945,0.000,0.182,0.000,5.103,3.357,307.888,116.472,116.780,289.558,291.256,267.335,269.384,234.986,195.981,206.724,36.505,58.542,57.488,49.310,52.640,56.763,55.080,52.672,51.429,51.382,68.036,74.443,62.880,65.882,81.700,85.656,69.162,72.702,81.752,82.771,89.820,90.003,85.571,85.669,61.107,63.246,50.160,50.443,19.742,24.508,43.000,50.747,16.570,16.029,27.404,15.209,50.109,46.300,35.779,26.522,45.902,36.926,20.568,10.291,-0.134,-0.272,-0.239,-0.138,-0.267,-0.242,-0.064,262.952,293.760,12.200,13.462,38.144,46.368,13.097,24.163,43.672,180.000,244.006,55.143,51.128,159.905,160.665,278.427,18.300,23.200,39.800,48.700,14.600,24.900,45.400,
2021/04/06 21:04:04,3019.354,0.000,0.182,0.000,5.140,3.357,307.888,116.472,116.780,289.558,291.256,267.335,269.384,234.986,195.981,206.724,36.435,58.542,57.412,49.310,52.615,56.763,55.080,52.672,51.429,51.382,68.036,74.443,62.880,65.882,81.677,85.656,69.072,72.702,81.729,82.771,89.884,90.003,85.571,85.669,61.107,63.246,50.160,50.443,23.290,27.332,45.025,51.931,16.387,16.576,26.766,15.847,49.382,45.662,35.688,26.431,45.811,36.834,20.295,10.109,-0.144,-0.276,-0.247,-0.147,-0.267,-0.243,-0.064,262.815,293.696,12.200,13.462,38.144,46.368,13.097,24.163,43.672,180.000,244.006,55.143,51.128,159.905,160.665,278.427,18.300,23.200,39.800,48.700,14.600,24.900,45.400,
2021/04/06 21:04:05,3020.348,0.000,0.182,0.000,5.140,3.357,307.907,116.472,116.780,289.558,291.491,267.335,269.384,234.986,195.981,206.744,36.435,58.542,57.488,49.310,52.615,56.763,55.080,52.672,51.429,51.382,68.036,74.443,62.880,65.958,81.677,85.656,69.138,72.702,81.793,82.771,89.820,90.077,85.571,85.669,61.107,63.322,50.160,50.503,23.563,27.150,45.218,50.929,16.296,16.211,27.130,15.938,49.745,45.844,35.870,26.613,45.719,36.926,20.568,10.200,-0.135,-0.279,-0.250,-0.138,-0.268,-0.247,-0.064,262.833,293.580,12.200,13.462,38.144,46.368,13.097,24.163,43.672,180.000,244.006,55.143,51.128,159.905,160.665,278.427,18.300,23.200,39.800,48.700,14.600,24.900,45.400,
2021/04/06 21:04:06,3021.365,0.000,0.182,0.000,5.103,3.357,307.888,116.472,116.780,289.558,291.256,267.335,269.384,234.751,195.981,206.724,36.435,58.542,57.510,49.310,52.615,56.763,55.080,52.672,51.429,51.465,68.036,74.541,62.880,65.980,81.677,85.656,69.138,72.702,81.729,82.771,89.820,90.099,85.571,85.750,61.107,63.344,50.160,50.526,21.561,25.784,43.193,51.931,16.570,16.485,26.766,16.029,49.927,45.935,35.779,26.522,45.719,36.834,20.568,10.291,-0.130,-0.254,-0.233,-0.134,-0.260,-0.232,-0.064,263.055,293.524,4.080,6.926,35.364,41.636,12.832,24.204,43.247,162.897,175.030,53.973,51.534,166.938,159.693,278.243,15.800,25.600,37.300,45.100,14.300,25.100,45.000,
2021/04/06 21:04:07,3022.560,0.000,0.182,0.000,5.140,3.357,307.888,116.472,116.780,289.792,291.256,267.335,269.149,234.986,195.981,206.724,36.435,58.542,57.412,49.310,52.640,56.763,55.080,52.747,51.429,51.382,68.103,74.382,62.880,65.882,81.700,85.656,69.162,72.702,81.752,82.771,89.820,90.003,85.571,85.669,61.107,63.246,50.160,50.443,19.742,24.872,44.157,51.112,16.387,15.847,27.039,15.301,49.927,45.662,35.961,26.522,45.811,36.834,20.477,10.291,-0.140,-0.270,-0.244,-0.131,-0.265,-0.240,-0.064,263.316,293.465,4.080,6.926,35.364,41.636,12.832,24.204,43.247,162.897,175.030,53.973,51.534,166.938,159.693,278.243,15.800,25.600,37.300,45.100,14.300,25.100,45.000,
2021/04/06 21:04:08,3023.658,0.000,0.182,0.000,5.140,3.357,307.888,116.472,117.032,289.792,291.491,267.100,269.149,234.751,195.981,206.489,36.435,58.542,57.488,49.310,52.615,56.763,55.058,52.672,51.369,51.382,68.103,74.443,62.880,65.958,81.677,85.597,69.138,72.702,81.793,82.771,89.820,90.077,85.571,85.669,61.107,63.322,50.160,50.503,22.380,25.510,42.904,51.385,16.479,16.211,26.948,15.027,49.654,45.479,35.961,26.249,45.902,36.652,20.477,10.291,-0.143,-0.290,-0.257,-0.149,-0.270,-0.258,-0.064,263.616,293.406,4.080,6.926,35.364,41.636,12.832,24.204,43.247,162.897,175.030,53.973,51.534,166.938,159.693,278.243,15.800,25.600,37.300,45.100,14.300,25.100,45.000,
2021/04/06 21:04:09,3025.174,0.000,0.182,0.000,5.140,3.357,307.888,116.724,117.032,289.792,291.491,267.100,269.149,234.751,195.981,206.489,36.435,58.518,57.488,49.310,52.640,56.763,55.080,52.672,51.369,51.382,68.012,74.443,62.790,65.958,81.700,85.597,69.162,72.702,81.817,82.771,89.796,90.077,85.548,85.728,61.083,63.322,50.135,50.503,22.198,27.059,45.700,51.385,17.116,16.485,26.220,15.756,49.745,46.026,36.052,26.431,45.902,36.743,20.659,10.383,-0.140,-0.282,-0.253,-0.144,-0.275,-0.263,-0.064,264.126,293.290,4.080,6.926,35.364,41.636,12.832,24.204,43.247,162.897,175.030,53.973,51.534,166.938,159.693,278.243,15.800,25.600,37.300,45.100,14.300,25.100,45.000,
2021/04/06 21:04:10,3025.174,0.000,0.182,0.000,5.140,3.357,307.888,116.724,117.032,289.792,291.491,267.100,269.149,234.751,195.981,206.489,36.435,58.518,57.488,49.310,52.640,56.763,55.080,52.672,51.369,51.382,68.012,74.443,62.790,65.958,81.700,85.597,69.162,72.702,81.817,82.771,89.796,90.077,85.548,85.728,61.083,63.322,50.135,50.503,22.198,27.059,45.700,51.385,17.116,16.485,26.220,15.756,49.745,46.026,36.052,26.431,45.902,36.743,20.659,10.383,-0.140,-0.282,-0.253,-0.144,-0.275,-0.263,-0.064,264.126,293.290,4.080,6.926,35.364,41.636,12.832,24.204,43.247,162.897,175.030,53.973,51.534,166.938,159.693,278.243,15.800,25.600,37.300,45.100,14.300,25.100,45.000,
2021/04/06 21:04:11,3025.191,0.000,0.182,0.000,5.140,3.331,308.115,116.724,117.032,289.792,291.491,267.100,269.149,234.751,195.981,206.489,36.435,58.542,57.412,49.310,52.615,56.763,55.080,52.672,51.429,51.382,68.103,74.443,62.814,65.958,81.677,85.597,69.072,72.702,81.729,82.771,89.820,90.003,85.571,85.669,61.107,63.322,50.160,50.503,23.472,27.241,45.604,52.205,17.298,17.760,26.220,15.665,50.109,46.026,36.326,26.522,46.084,36.834,20.841,10.383,-0.131,-0.263,-0.233,-0.132,-0.263,-0.233,-0.064,264.295,293.290,5.906,5.061,38.112,43.871,13.187,23.692,44.972,241.699,307.776,55.476,51.850,161.428,160.265,278.310,17.500,25.100,39.900,46.600,14.700,24.700,46.800,
2021/04/06 21:04:12,3025.196,0.000,0.182,0.000,5.140,3.357,307.888,116.724,117.032,289.792,291.256,266.865,269.149,234.751,195.730,206.489,36.435,58.518,57.488,49.310,52.682,56.763,55.080,52.672,51.429,51.382,68.079,74.443,62.790,65.882,81.677,85.597,69.138,72.702,81.793,82.771,89.796,90.003,85.548,85.669,61.083,63.322,50.135,50.443,20.560,26.877,43.579,51.567,16.114,15.483,26.311,15.392,49.473,45.844,36.052,26.522,45.902,36.652,20.568,10.291,-0.139,-0.267,-0.244,-0.128,-0.264,-0.239,-0.064,264.295,293.173,5.906,5.061,38.112,43.871,13.187,23.692,44.972,241.699,307.776,55.476,51.850,161.428,160.265,278.310,17.500,25.100,39.900,46.600,14.700,24.700,46.800,
2021/04/06 21:04:13,3024.894,0.000,0.182,0.000,5.140,3.357,308.115,116.724,117.032,289.558,291.256,266.865,269.149,234.751,195.730,206.489,36.435,58.518,57.488,49.310,52.682,56.763,55.058,52.672,51.429,51.382,68.079,74.443,62.856,65.882,81.677,85.597,69.138,72.702,81.793,82.771,89.796,90.003,85.548,85.669,61.149,63.382,50.135,50.503,22.380,28.243,43.482,51.840,16.296,16.120,26.220,15.938,49.745,46.117,36.417,26.613,46.175,36.926,20.659,10.383,-0.142,-0.269,-0.251,-0.141,-0.255,-0.231,-0.064,264.183,293.173,5.906,5.061,38.112,43.871,13.187,23.692,44.972,241.699,307.776,55.476,51.850,161.428,160.265,278.310,17.500,25.100,39.900,46.600,14.700,24.700,46.800,
2021/04/06 21:04:14,3024.729,0.000,0.182,0.000,5.140,3.357,308.115,116.724,117.032,289.792,291.491,266.865,269.149,234.751,195.730,206.489,36.435,58.518,57.390,49.310,52.615,56.763,55.058,52.672,51.429,51.360,68.079,74.421,62.856,65.860,81.677,85.597,69.138,72.702,81.793,82.771,89.796,89.982,85.548,85.647,61.149,63.299,50.135,50.421,21.288,25.784,45.411,53.116,16.843,16.758,26.948,15.847,50.018,46.117,36.143,26.522,46.084,36.834,20.568,10.383,-0.144,-0.271,-0.244,-0.143,-0.261,-0.234,-0.064,264.112,293.114,5.906,5.061,38.112,43.871,13.187,23.692,44.972,241.699,307.776,55.476,51.850,161.428,160.265,278.310,17.500,25.100,39.900,46.600,14.700,24.700,46.800,
2021/04/06 21:04:15,3025.282,0.000,0.182,0.000,5.140,3.357,308.115,116.975,117.032,289.792,291.256,266.630,269.149,234.751,195.730,206.489,36.435,58.518,57.466,49.310,52.706,56.763,55.080,52.672,51.429,51.360,68.079,74.421,62.856,65.860,81.765,85.597,69.162,72.702,81.817,82.771,89.796,89.982,85.548,85.647,61.149,63.360,50.135,50.421,19.014,24.781,45.604,50.474,16.479,15.756,26.675,15.483,49.563,46.391,36.143,26.704,46.084,36.834,20.386,10.383,-0.135,-0.290,-0.251,-0.138,-0.275,-0.247,-0.064,264.016,293.056,5.906,5.061,38.112,43.871,13.187,23.692,44.972,241.699,307.776,55.476,51.850,161.428,160.265,278.310,17.500,25.100,39.900,46.600,14.700,24.700,46.800,
2021/04/06 21:04:16,3025.972,0.000,0.182,0.000,5.140,3.331,308.115,116.724,117.032,289.792,291.491,266.630,268.914,234.751,195.730,206.489,36.435,58.542,57.390,49.379,52.682,56.763,55.020,52.672,51.369,51.360,68.103,74.421,62.880,65.860,81.677,85.597,69.138,72.702,81.793,82.771,89.820,89.982,85.571,85.647,61.173,63.360,50.160,50.481,21.925,29.974,45.121,50.838,16.752,17.304,26.948,15.847,49.745,45.935,36.326,26.613,45.993,36.834,20.477,10.474,-0.139,-0.281,-0.243,-0.147,-0.275,-0.247,-0.064,264.021,292.938,5.906,5.061,38.112,43.871,13.187,23.692,44.972,241.699,307.776,55.476,51.850,161.428,160.265,278.310,17.500,25.100,39.900,46.600,14.700,24.700,46.800,
2021/04/06 21:04:17,3027.147,0.000,0.182,0.000,5.140,3.357,307.888,116.724,117.032,289.792,291.491,266.630,269.149,234.516,195.478,206.489,36.435,58.518,57.488,49.379,52.682,56.763,55.080,52.672,51.429,51.382,68.079,74.443,62.856,65.958,81.677,85.597,69.138,72.702,81.793,82.771,89.861,90.077,85.548,85.728,61.149,63.382,50.135,50.503,20.833,29.883,44.736,51.658,16.752,16.211,26.584,15.847,49.927,45.844,36.326,26.522,46.084,36.834,20.477,10.383,-0.129,-0.272,-0.242,-0.132,-0.272,-0.247,-0.064,264.165,292.879,6.325,5.423,37.780,41.492,10.358,23.795,43.207,219.226,247.218,53.069,56.004,164.890,159.585,278.787,9.900,12.800,39.800,42.700,12.100,24.500,45.000,
2021/04/06 21:04:18,3027.883,0.000,0.182,0.000,5.140,3.331,308.115,116.975,117.032,289.792,291.491,266.630,269.149,234.516,195.478,206.489,36.435,58.518,57.488,49.379,52.682,56.763,55.020,52.672,51.429,51.382,68.079,74.519,62.856,65.882,81.741,85.597,69.138,72.702,81.793,82.845,89.861,90.077,85.548,85.728,61.149,63.382,50.135,50.503,19.196,23.688,43.868,52.934,16.479,16.485,26.675,16.120,50.018,45.753,36.417,26.522,46.175,36.834,20.659,10.474,-0.140,-0.268,-0.240,-0.140,-0.269,-0.241,-0.064,264.392,292.884,6.325,5.423,37.780,41.492,10.358,23.795,43.207,219.226,247.218,53.069,56.004,164.890,159.585,278.787,9.900,12.800,39.800,42.700,12.100,24.500,45.000,
