Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:04:19,3028.843,0.000,0.182,0.000,5.140,3.331,308.115,116.975,117.283,289.792,291.491,266.630,268.914,234.516,195.478,206.489,36.435,58.542,57.488,49.310,52.682,56.763,55.020,52.672,51.429,51.382,68.103,74.443,62.880,65.882,81.741,85.523,69.138,72.778,81.793,82.771,89.820,90.077,85.571,85.728,61.173,63.382,50.160,50.503,21.834,27.606,44.447,52.023,16.296,15.756,25.947,15.938,49.836,46.026,36.690,26.704,46.539,36.834,19.931,10.474,-0.137,-0.267,-0.247,-0.128,-0.269,-0.247,-0.064,264.570,292.820,6.325,5.423,37.780,41.492,10.358,23.795,43.207,219.226,247.218,53.069,56.004,164.890,159.585,278.787,9.900,12.800,39.800,42.700,12.100,24.500,45.000,
2021/04/06 21:04:20,3029.534,0.000,0.182,0.000,5.140,3.331,308.115,116.975,117.305,290.027,291.747,266.395,268.934,234.751,195.500,206.489,36.461,58.542,57.390,49.379,52.682,56.763,55.020,52.672,51.429,51.360,68.103,74.421,62.880,65.860,81.741,85.523,69.205,72.702,81.793,82.771,89.820,89.982,85.571,85.647,61.173,63.360,50.160,50.421,20.469,22.868,44.639,50.747,17.389,15.756,26.584,16.211,49.563,45.571,36.599,26.431,46.448,36.743,19.840,10.474,-0.138,-0.260,-0.240,-0.137,-0.262,-0.232,-0.064,264.791,292.757,6.325,5.423,37.780,41.492,10.358,23.795,43.207,219.226,247.218,53.069,56.004,164.890,159.585,278.787,9.900,12.800,39.800,42.700,12.100,24.500,45.000,
2021/04/06 21:04:21,3030.055,0.000,0.182,0.000,5.103,3.331,308.115,117.227,117.283,290.027,291.727,266.395,268.914,234.516,195.478,206.489,36.435,58.518,57.390,49.379,52.682,56.763,54.998,52.672,51.429,51.360,68.079,74.421,62.856,65.860,81.741,85.523,69.138,72.702,81.793,82.771,89.861,90.056,85.548,85.707,61.149,63.360,50.135,50.481,23.745,28.517,45.218,53.116,17.116,16.302,26.493,16.667,49.836,45.662,36.326,26.340,46.539,36.743,20.113,10.565,-0.136,-0.253,-0.243,-0.121,-0.260,-0.239,-0.064,264.948,292.698,4.965,1.860,36.601,47.140,12.683,23.795,43.093,235.670,143.746,52.660,53.106,162.565,159.585,278.675,12.600,14.900,38.500,49.000,14.200,24.700,44.800,
2021/04/06 21:04:22,3030.266,0.000,0.182,0.000,5.103,3.331,308.135,117.227,117.283,290.027,291.727,266.395,268.914,234.516,195.478,206.274,36.435,58.518,57.390,49.310,52.682,56.763,54.998,52.747,51.429,51.360,68.079,74.421,62.790,65.860,81.677,85.523,69.138,72.778,81.793,82.845,89.861,89.982,85.613,85.647,61.149,63.360,50.135,50.421,21.015,25.055,44.350,51.112,16.479,15.847,26.038,16.120,49.836,45.479,36.508,26.340,46.448,36.743,19.658,10.474,-0.144,-0.272,-0.247,-0.143,-0.269,-0.240,-0.064,265.013,292.703,4.965,1.860,36.601,47.140,12.683,23.795,43.093,235.670,143.746,52.660,53.106,162.565,159.585,278.675,12.600,14.900,38.500,49.000,14.200,24.700,44.800,
2021/04/06 21:04:23,3030.609,0.000,0.182,0.000,5.103,3.357,308.115,117.227,117.283,290.027,291.727,266.395,268.914,234.516,195.478,206.489,36.435,58.542,57.488,49.310,52.682,56.763,54.998,52.672,51.429,51.443,68.103,74.443,62.880,65.882,81.677,85.464,69.138,72.778,81.793,82.771,89.884,90.077,85.636,85.728,61.173,63.458,50.160,50.503,21.834,23.961,43.482,51.203,16.661,16.120,26.220,15.847,50.018,45.297,36.690,26.249,46.539,36.743,19.567,10.474,-0.136,-0.267,-0.245,-0.131,-0.270,-0.248,-0.064,265.040,292.585,4.965,1.860,36.601,47.140,12.683,23.795,43.093,235.670,143.746,52.660,53.106,162.565,159.585,278.675,12.600,14.900,38.500,49.000,14.200,24.700,44.800,
2021/04/06 21:04:24,3031.181,0.000,0.182,0.000,5.140,3.331,308.342,116.975,117.283,290.027,291.727,266.160,268.914,234.516,195.478,206.253,36.435,58.518,57.412,49.379,52.682,56.763,54.998,52.747,51.429,51.382,68.079,74.443,62.856,65.882,81.741,85.464,69.138,72.778,81.793,82.845,89.861,90.077,85.548,85.728,61.149,63.458,50.135,50.443,19.560,24.326,43.290,51.203,16.114,15.847,26.493,15.574,49.745,45.388,36.508,26.157,46.448,36.743,19.658,10.383,-0.143,-0.270,-0.243,-0.142,-0.266,-0.243,-0.064,265.079,292.580,4.965,1.860,36.601,47.140,12.683,23.795,43.093,235.670,143.746,52.660,53.106,162.565,159.585,278.675,12.600,14.900,38.500,49.000,14.200,24.700,44.800,
2021/04/06 21:04:25,3032.086,0.000,0.182,0.000,5.140,3.331,308.342,116.975,117.283,289.792,291.727,266.160,268.679,234.516,195.227,206.253,36.435,58.542,57.412,49.310,52.748,56.763,54.937,52.672,51.429,51.382,68.103,74.443,62.880,65.882,81.741,85.464,69.138,72.702,81.858,82.771,89.884,90.077,85.636,85.728,61.240,63.382,50.160,50.503,20.015,23.961,43.097,50.109,17.207,16.393,26.129,15.665,50.018,45.115,36.963,26.340,46.539,36.652,20.204,10.474,-0.138,-0.268,-0.245,-0.133,-0.273,-0.252,-0.064,265.124,292.527,4.965,1.860,36.601,47.140,12.683,23.795,43.093,235.670,143.746,52.660,53.106,162.565,159.585,278.675,12.600,14.900,38.500,49.000,14.200,24.700,44.800,
2021/04/06 21:04:26,3032.618,0.000,0.182,0.000,5.140,3.331,308.342,116.975,117.283,290.027,291.727,266.160,268.914,234.516,195.227,206.489,36.435,58.518,57.488,49.379,52.682,56.763,54.937,52.672,51.429,51.443,68.079,74.519,62.856,65.882,81.741,85.464,69.138,72.778,81.858,82.771,89.861,90.077,85.548,85.728,61.215,63.458,50.135,50.503,21.015,23.870,44.157,50.292,16.752,16.302,26.675,15.938,49.836,44.933,36.508,25.975,46.630,36.652,20.295,10.565,-0.132,-0.263,-0.235,-0.138,-0.265,-0.237,-0.064,265.235,292.468,4.965,1.860,36.601,47.140,12.683,23.795,43.093,235.670,143.746,52.660,53.106,162.565,159.585,278.675,12.600,14.900,38.500,49.000,14.200,24.700,44.800,
2021/04/06 21:04:27,3033.375,0.000,0.182,0.000,5.140,3.331,308.342,117.227,117.535,290.027,291.727,266.160,268.679,234.516,195.227,206.253,36.435,58.542,57.390,49.379,52.748,56.763,54.937,52.672,51.429,51.360,68.103,74.421,62.880,65.860,81.806,85.464,69.138,72.778,81.858,82.845,89.884,90.056,85.636,85.647,61.173,63.436,50.160,50.421,21.379,25.784,44.254,50.383,16.570,16.485,26.129,15.665,49.927,45.297,36.690,26.249,46.630,36.652,19.931,10.474,-0.137,-0.283,-0.250,-0.141,-0.274,-0.260,-0.064,265.340,292.468,4.441,11.927,34.455,44.840,12.160,24.321,43.945,144.162,183.846,50.535,52.977,168.136,162.534,279.827,14.100,19.900,36.200,47.600,13.600,25.000,45.800,
2021/04/06 21:04:28,3033.742,0.000,0.182,0.000,5.103,3.331,308.342,117.227,117.283,290.027,291.727,266.160,268.679,234.516,195.227,206.253,36.435,58.542,57.488,49.379,52.748,56.763,54.937,52.747,51.429,51.443,68.103,74.443,62.814,65.882,81.806,85.464,69.138,72.778,81.858,82.845,89.820,90.077,85.571,85.728,61.240,63.458,50.160,50.503,22.562,27.606,44.254,51.476,16.570,16.485,25.856,15.574,49.654,44.933,37.054,26.340,46.539,36.652,19.749,10.383,-0.132,-0.274,-0.238,-0.142,-0.270,-0.237,-0.064,265.431,292.409,4.441,11.927,34.455,44.840,12.160,24.321,43.945,144.162,183.846,50.535,52.977,168.136,162.534,279.827,14.100,19.900,36.200,47.600,13.600,25.000,45.800,
2021/04/06 21:04:29,3034.395,0.000,0.182,0.000,5.140,3.331,308.342,117.227,117.283,290.027,291.727,265.925,268.679,234.516,195.227,206.253,36.435,58.542,57.488,49.379,52.682,56.763,54.959,52.672,51.429,51.382,68.103,74.443,62.814,65.882,81.806,85.464,69.138,72.778,81.858,82.845,89.884,90.077,85.571,85.728,61.240,63.458,50.160,50.443,20.560,24.781,43.579,50.474,16.570,15.756,26.220,15.392,50.018,44.841,36.872,25.884,46.448,36.561,19.476,10.383,-0.137,-0.284,-0.256,-0.140,-0.277,-0.252,-0.064,265.523,292.409,4.441,11.927,34.455,44.840,12.160,24.321,43.945,144.162,183.846,50.535,52.977,168.136,162.534,279.827,14.100,19.900,36.200,47.600,13.600,25.000,45.800,
2021/04/06 21:04:30,3035.330,0.000,0.182,0.000,5.140,3.331,308.342,117.227,117.283,290.027,291.727,265.925,268.914,234.281,195.227,206.253,36.435,58.542,57.390,49.379,52.748,56.763,54.959,52.672,51.369,51.360,68.103,74.360,62.814,65.799,81.806,85.404,69.138,72.702,81.858,82.771,89.820,89.982,85.571,85.647,61.240,63.360,50.160,50.421,22.562,29.155,44.061,51.385,16.205,15.938,25.856,14.936,49.836,44.750,36.599,26.066,46.721,36.561,19.658,10.474,-0.138,-0.262,-0.238,-0.135,-0.254,-0.226,-0.064,265.653,292.292,4.441,11.927,34.455,44.840,12.160,24.321,43.945,144.162,183.846,50.535,52.977,168.136,162.534,279.827,14.100,19.900,36.200,47.600,13.600,25.000,45.800,
2021/04/06 21:04:31,3036.260,0.000,0.182,0.000,5.140,3.305,308.342,117.227,117.535,290.027,291.727,265.925,268.679,234.281,194.975,206.253,36.435,58.518,57.390,49.379,52.748,56.763,54.937,52.672,51.369,51.360,68.079,74.421,62.790,65.799,81.806,85.404,69.205,72.778,81.858,82.771,89.796,90.056,85.548,85.647,61.215,63.436,50.135,50.421,20.742,25.966,44.350,51.749,17.116,16.849,26.402,15.301,49.473,44.568,36.872,25.884,46.630,36.561,19.567,10.474,-0.139,-0.255,-0.242,-0.127,-0.256,-0.228,-0.064,265.797,292.287,4.441,11.927,34.455,44.840,12.160,24.321,43.945,144.162,183.846,50.535,52.977,168.136,162.534,279.827,14.100,19.900,36.200,47.600,13.600,25.000,45.800,
2021/04/06 21:04:32,3037.351,0.000,0.182,0.000,5.140,3.331,308.362,117.227,117.535,290.027,291.962,265.925,268.679,234.281,194.975,206.274,36.435,58.518,57.488,49.379,52.815,56.763,54.937,52.672,51.429,51.443,68.079,74.443,62.790,65.882,81.871,85.404,69.138,72.778,81.858,82.845,89.796,90.077,85.613,85.728,61.215,63.519,50.135,50.503,20.560,23.415,43.193,52.114,16.843,16.120,25.674,15.574,49.927,44.295,36.872,25.702,46.448,36.470,19.476,10.474,-0.128,-0.259,-0.236,-0.123,-0.266,-0.241,-0.064,266.019,292.233,7.640,13.315,38.840,46.480,12.081,23.497,43.617,194.400,212.735,51.271,52.958,162.165,160.871,281.104,14.300,22.500,40.400,48.500,13.400,24.100,45.400,
2021/04/06 21:04:33,3038.093,0.000,0.000,0.000,5.140,3.331,308.570,117.227,117.786,290.262,291.962,265.925,268.679,234.281,194.975,206.253,36.366,58.518,57.390,49.379,52.815,56.763,54.998,52.672,51.369,51.360,68.012,74.360,62.790,65.799,81.806,85.330,69.138,72.778,81.858,82.771,89.796,89.982,85.548,85.647,61.215,63.436,50.135,50.421,20.651,27.150,44.639,51.020,16.934,16.667,25.583,15.483,49.836,44.203,36.963,25.611,46.721,36.379,20.295,10.565,-0.132,-0.272,-0.238,-0.142,-0.269,-0.237,-0.064,266.189,292.228,7.640,13.315,38.840,46.480,12.081,23.497,43.617,194.400,212.735,51.271,52.958,162.165,160.871,281.104,14.300,22.500,40.400,48.500,13.400,24.100,45.400,
2021/04/06 21:04:34,3038.765,0.000,0.182,0.000,5.140,3.331,308.570,117.227,117.535,290.262,291.962,265.925,268.679,234.281,194.975,206.253,36.435,58.518,57.412,49.423,52.815,56.687,54.998,52.672,51.369,51.443,68.079,74.443,62.790,65.822,81.806,85.404,69.138,72.778,81.858,82.845,89.796,90.077,85.548,85.728,61.215,63.519,50.135,50.443,21.470,27.606,43.772,51.385,16.934,16.302,25.674,15.118,50.018,44.203,37.145,25.611,46.539,36.470,19.567,10.565,-0.128,-0.267,-0.245,-0.133,-0.251,-0.241,-0.064,266.319,292.228,7.640,13.315,38.840,46.480,12.081,23.497,43.617,194.400,212.735,51.271,52.958,162.165,160.871,281.104,14.300,22.500,40.400,48.500,13.400,24.100,45.400,
2021/04/06 21:04:35,3039.266,0.000,0.182,0.000,5.140,3.305,308.570,117.478,117.786,290.027,291.962,265.690,268.679,234.281,194.975,206.253,36.435,58.518,57.390,49.448,52.815,56.763,54.998,52.672,51.429,51.360,68.079,74.421,62.790,65.799,81.871,85.330,69.205,72.778,81.858,82.771,89.861,89.982,85.548,85.647,61.282,63.496,50.135,50.421,19.833,26.330,44.061,51.112,16.479,16.211,25.219,14.845,50.200,44.203,36.963,25.611,46.630,36.379,19.476,10.474,-0.139,-0.266,-0.248,-0.125,-0.265,-0.244,-0.064,266.424,292.228,7.640,13.315,38.840,46.480,12.081,23.497,43.617,194.400,212.735,51.271,52.958,162.165,160.871,281.104,14.300,22.500,40.400,48.500,13.400,24.100,45.400,
2021/04/06 21:04:36,3039.093,0.000,0.182,0.000,5.140,3.305,308.342,117.227,117.786,290.027,291.962,265.690,268.679,234.281,194.975,206.018,36.435,58.518,57.488,49.448,52.815,56.763,54.998,52.672,51.369,51.382,68.079,74.443,62.790,65.822,81.871,85.330,69.205,72.778,81.858,82.845,89.796,90.077,85.548,85.728,61.282,63.519,50.135,50.443,21.015,25.692,43.772,52.569,17.844,15.847,25.856,14.754,49.654,43.930,36.872,25.611,46.630,36.287,19.658,10.565,-0.130,-0.258,-0.233,-0.138,-0.261,-0.235,-0.064,266.424,292.228,6.851,7.517,41.770,46.342,11.140,22.105,43.422,146.310,229.316,49.369,53.600,155.045,160.991,281.828,16.400,21.200,43.500,48.600,13.400,22.700,45.200,
2021/04/06 21:04:37,3039.036,0.000,0.182,0.000,5.103,3.305,308.570,117.227,117.535,290.262,291.962,265.690,268.679,234.281,194.975,206.253,36.435,58.518,57.488,49.448,52.748,56.763,54.998,52.672,51.429,51.443,68.079,74.443,62.790,65.882,81.871,85.330,69.205,72.778,81.923,82.845,89.796,90.136,85.548,85.728,61.282,63.579,50.135,50.503,21.743,28.335,44.061,51.840,16.479,16.758,25.127,14.754,49.836,44.021,36.781,25.793,46.630,36.287,19.567,10.474,-0.134,-0.286,-0.253,-0.137,-0.276,-0.249,-0.064,266.411,292.110,6.851,7.517,41.770,46.342,11.140,22.105,43.422,146.310,229.316,49.369,53.600,155.045,160.991,281.828,16.400,21.200,43.500,48.600,13.400,22.700,45.200,
2021/04/06 21:04:38,3038.783,0.000,0.182,0.000,5.103,3.331,308.570,117.227,117.786,290.027,291.962,265.690,268.444,234.281,194.975,206.018,36.435,58.518,57.412,49.448,52.748,56.763,54.998,52.672,51.429,51.382,68.079,74.443,62.790,65.822,81.871,85.271,69.205,72.778,81.923,82.845,89.861,90.003,85.548,85.728,61.348,63.519,50.135,50.443,20.924,25.055,44.157,52.387,16.479,15.483,24.854,14.390,49.745,44.112,36.781,25.428,46.539,36.287,19.658,10.474,-0.137,-0.265,-0.240,-0.130,-0.260,-0.233,-0.064,266.267,292.052,6.851,7.517,41.770,46.342,11.140,22.105,43.422,146.310,229.316,49.369,53.600,155.045,160.991,281.828,16.400,21.200,43.500,48.600,13.400,22.700,45.200,
2021/04/06 21:04:39,3038.403,0.000,0.182,0.000,5.140,3.305,308.797,117.248,117.535,290.283,291.962,265.711,268.444,234.301,194.724,206.018,36.435,58.518,57.412,49.518,52.748,56.665,54.998,52.650,51.407,51.443,68.079,74.443,62.790,65.882,81.936,85.250,69.205,72.756,81.858,82.824,89.861,90.077,85.548,85.728,61.282,63.519,50.135,50.503,22.107,28.699,45.604,52.934,17.116,16.029,25.492,14.754,49.654,43.839,36.781,25.428,46.539,36.287,19.294,10.474,-0.137,-0.256,-0.236,-0.139,-0.261,-0.236,-0.064,266.097,292.052,6.851,7.517,41.770,46.342,11.140,22.105,43.422,146.310,229.316,49.369,53.600,155.045,160.991,281.828,16.400,21.200,43.500,48.600,13.400,22.700,45.200,
2021/04/06 21:04:40,3038.898,0.000,0.182,0.000,5.140,3.305,308.570,117.478,117.786,290.262,291.962,265.455,268.679,234.281,194.975,206.018,36.435,58.518,57.488,49.448,52.748,56.763,55.020,52.672,51.429,51.443,68.079,74.443,62.790,65.822,81.871,85.271,69.205,72.778,81.923,82.771,89.861,90.077,85.548,85.728,61.348,63.579,50.202,50.443,20.469,24.144,46.278,51.294,16.934,15.665,24.854,14.663,49.927,44.112,36.781,25.520,46.630,36.379,19.749,10.565,-0.132,-0.284,-0.252,-0.138,-0.272,-0.249,-0.064,265.969,292.052,6.851,7.517,41.770,46.342,11.140,22.105,43.422,146.310,229.316,49.369,53.600,155.045,160.991,281.828,16.400,21.200,43.500,48.600,13.400,22.700,45.200,
2021/04/06 21:04:41,3039.686,0.000,0.182,0.000,5.140,3.305,308.570,117.478,117.786,290.262,291.962,265.455,268.444,234.046,194.724,206.253,36.435,58.518,57.390,49.448,52.748,56.763,54.998,52.747,51.429,51.360,68.079,74.421,62.790,65.799,81.936,85.271,69.205,72.838,81.923,82.845,89.861,90.056,85.613,85.707,61.348,63.557,50.135,50.421,20.287,23.233,46.086,52.387,17.116,15.392,25.219,14.845,50.018,44.112,36.781,25.611,46.539,36.287,19.658,10.565,-0.142,-0.277,-0.245,-0.143,-0.266,-0.240,-0.064,265.982,291.993,6.888,2.608,36.560,45.261,12.649,22.579,43.702,244.179,184.399,53.005,53.535,161.565,161.405,280.281,11.400,14.200,38.400,47.000,14.200,23.100,45.400,
2021/04/06 21:04:42,3040.590,0.000,0.000,0.000,5.103,3.305,308.797,117.478,117.535,290.262,291.962,265.455,268.444,234.046,194.724,206.018,36.435,58.518,57.488,49.448,52.748,56.665,54.937,52.650,51.407,51.443,68.079,74.443,62.790,65.882,81.936,85.250,69.205,72.756,81.923,82.824,89.861,90.077,85.613,85.728,61.348,63.579,50.135,50.503,18.741,26.421,45.893,50.929,16.387,16.120,24.763,14.481,50.109,44.021,36.963,25.520,46.539,36.287,19.840,10.565,-0.138,-0.260,-0.238,-0.138,-0.262,-0.233,-0.064,266.123,291.993,6.888,2.608,36.560,45.261,12.649,22.579,43.702,244.179,184.399,53.005,53.535,161.565,161.405,280.281,11.400,14.200,38.400,47.000,14.200,23.100,45.400,
2021/04/06 21:04:43,3041.529,0.000,0.182,0.000,5.140,3.331,308.570,117.478,117.786,290.262,291.962,265.455,268.444,234.281,194.724,206.018,36.435,58.518,57.488,49.448,52.748,56.665,54.937,52.725,51.407,51.443,68.079,74.443,62.790,65.822,81.936,85.250,69.205,72.756,81.923,82.824,89.861,90.077,85.613,85.728,61.348,63.579,50.202,50.443,21.379,30.248,45.218,53.389,16.387,15.665,24.854,14.572,49.927,44.021,37.145,25.520,46.630,36.196,19.567,10.474,-0.128,-0.277,-0.245,-0.131,-0.267,-0.240,-0.064,266.309,292.057,6.888,2.608,36.560,45.261,12.649,22.579,43.702,244.179,184.399,53.005,53.535,161.565,161.405,280.281,11.400,14.200,38.400,47.000,14.200,23.100,45.400,
2021/04/06 21:04:44,3042.416,0.000,0.182,0.000,5.140,3.305,308.797,117.478,117.786,290.262,292.197,265.220,268.444,234.046,194.724,206.018,36.435,58.518,57.390,49.518,52.748,56.687,54.937,52.672,51.429,51.360,68.079,74.360,62.790,65.799,81.936,85.197,69.205,72.778,81.923,82.845,89.861,90.056,85.613,85.707,61.348,63.557,50.135,50.421,23.108,28.790,45.796,53.480,17.480,15.665,24.945,14.845,49.563,43.930,36.781,25.428,46.630,36.196,19.658,10.565,-0.141,-0.271,-0.243,-0.142,-0.266,-0.230,-0.064,266.502,291.993,6.888,2.608,36.560,45.261,12.649,22.579,43.702,244.179,184.399,53.005,53.535,161.565,161.405,280.281,11.400,14.200,38.400,47.000,14.200,23.100,45.400,
2021/04/06 21:04:45,3043.414,0.000,0.182,0.000,5.103,3.305,308.797,117.730,117.786,290.262,291.962,265.220,268.444,234.046,194.724,206.018,36.435,58.518,57.412,49.518,52.815,56.665,54.861,52.650,51.407,51.443,68.079,74.443,62.790,65.822,81.936,85.176,69.205,72.756,81.923,82.824,89.861,90.077,85.613,85.728,61.348,63.579,50.202,50.443,22.289,33.163,45.700,55.211,16.387,16.211,24.490,14.754,50.018,43.383,36.872,25.246,46.630,36.105,19.567,10.565,-0.132,-0.270,-0.247,-0.132,-0.251,-0.245,-0.064,266.818,291.993,6.888,2.608,36.560,45.261,12.649,22.579,43.702,244.179,184.399,53.005,53.535,161.565,161.405,280.281,11.400,14.200,38.400,47.000,14.200,23.100,45.400,
2021/04/06 21:04:46,3043.414,0.000,0.182,0.000,5.103,3.305,308.797,117.730,117.786,290.262,291.962,265.220,268.444,234.046,194.724,206.018,36.435,58.518,57.412,49.518,52.815,56.665,54.861,52.650,51.407,51.443,68.079,74.443,62.790,65.822,81.936,85.176,69.205,72.756,81.923,82.824,89.861,90.077,85.613,85.728,61.348,63.579,50.202,50.443,22.289,33.163,45.700,55.211,16.387,16.211,24.490,14.754,50.018,43.383,36.872,25.246,46.630,36.105,19.567,10.565,-0.132,-0.270,-0.247,-0.132,-0.251,-0.245,-0.064,266.818,291.993,6.888,2.608,36.560,45.261,12.649,22.579,43.702,244.179,184.399,53.005,53.535,161.565,161.405,280.281,11.400,14.200,38.400,47.000,14.200,23.100,45.400,
2021/04/06 21:04:47,3043.731,0.000,0.182,0.000,5.140,3.305,308.797,117.730,117.786,290.262,292.197,265.220,268.208,234.046,194.472,205.782,36.435,58.518,57.488,49.448,52.815,56.740,54.937,52.725,51.407,51.443,68.079,74.443,62.790,65.882,81.936,85.176,69.271,72.816,81.923,82.824,89.861,90.136,85.548,85.728,61.348,63.655,50.202,50.503,22.289,27.241,44.639,52.934,16.296,14.936,24.672,14.481,49.836,43.383,36.872,25.155,46.721,36.196,19.567,10.565,-0.129,-0.262,-0.239,-0.131,-0.267,-0.244,-0.064,266.920,291.934,6.021,8.824,38.915,44.321,12.981,22.743,43.165,168.503,203.369,55.575,53.440,158.772,160.211,281.492,12.300,14.800,40.900,45.700,14.300,23.300,44.800,
2021/04/06 21:04:48,3043.754,0.000,0.182,0.000,5.140,3.305,309.024,117.730,117.786,290.262,292.197,265.220,268.444,234.046,194.472,206.018,36.435,58.584,57.488,49.518,52.815,56.740,54.861,52.725,51.407,51.443,68.079,74.443,62.790,65.822,81.936,85.116,69.205,72.816,81.923,82.824,89.861,90.077,85.613,85.728,61.348,63.655,50.135,50.503,20.651,22.321,42.904,51.567,15.841,14.663,24.945,13.752,49.745,43.110,36.781,24.973,46.630,36.014,19.658,10.565,-0.137,-0.274,-0.240,-0.135,-0.257,-0.236,-0.064,266.881,291.875,6.021,8.824,38.915,44.321,12.981,22.743,43.165,168.503,203.369,55.575,53.440,158.772,160.211,281.492,12.300,14.800,40.900,45.700,14.300,23.300,44.800,
2021/04/06 21:04:49,3043.708,0.000,0.182,0.000,5.140,3.305,309.024,117.730,117.786,290.262,292.197,264.985,268.444,234.046,194.472,206.018,36.435,58.518,57.390,49.518,52.815,56.740,54.861,52.725,51.407,51.360,68.079,74.360,62.790,65.724,81.936,85.176,69.205,72.816,81.923,82.824,89.861,90.056,85.548,85.647,61.415,63.557,50.202,50.421,20.742,24.052,43.772,53.025,16.479,15.209,25.036,14.481,49.836,43.383,37.145,25.337,46.630,36.105,19.385,10.474,-0.138,-0.259,-0.236,-0.137,-0.262,-0.234,-0.064,266.854,291.875,6.021,8.824,38.915,44.321,12.981,22.743,43.165,168.503,203.369,55.575,53.440,158.772,160.211,281.492,12.300,14.800,40.900,45.700,14.300,23.300,44.800,
2021/04/06 21:04:50,3044.435,0.000,0.182,0.000,5.140,3.305,309.024,117.730,117.786,290.262,292.197,264.985,268.444,234.046,194.472,205.782,36.435,58.584,57.488,49.448,52.815,56.763,54.861,52.672,51.429,51.443,68.079,74.443,62.790,65.822,82.000,85.138,69.271,72.838,81.988,82.904,89.861,90.077,85.548,85.728,61.415,63.655,50.202,50.503,20.833,24.872,44.543,52.114,16.479,15.756,24.854,13.934,49.563,43.565,36.963,25.246,46.630,36.105,19.658,10.565,-0.128,-0.276,-0.245,-0.130,-0.268,-0.240,-0.064,266.838,291.870,6.021,8.824,38.915,44.321,12.981,22.743,43.165,168.503,203.369,55.575,53.440,158.772,160.211,281.492,12.300,14.800,40.900,45.700,14.300,23.300,44.800,
2021/04/06 21:04:51,3045.272,0.000,0.182,0.000,5.140,3.305,309.024,117.478,118.038,290.262,292.197,264.985,268.208,234.046,194.472,205.782,36.435,58.518,57.549,49.518,52.815,56.763,54.861,52.747,51.429,51.519,68.079,74.443,62.790,65.882,81.936,85.138,69.205,72.838,81.988,82.845,89.861,90.136,85.613,85.802,61.415,63.715,50.202,50.503,21.925,26.968,45.121,52.843,16.934,15.665,24.945,14.117,49.473,43.292,36.781,25.064,46.539,36.105,19.476,10.474,-0.136,-0.268,-0.246,-0.126,-0.269,-0.243,-0.064,266.896,291.817,2.832,4.441,38.635,41.800,14.339,22.900,43.165,137.862,144.162,56.187,53.267,157.011,157.130,281.492,12.600,16.900,40.400,45.800,15.800,23.500,44.700,
2021/04/06 21:04:52,3045.948,0.000,0.182,0.000,5.140,3.305,309.024,117.730,118.038,290.497,292.197,264.985,268.208,234.046,194.472,205.782,36.435,58.584,57.549,49.448,52.857,56.763,54.861,52.747,51.429,51.443,68.079,74.519,62.790,65.882,81.912,85.138,69.180,72.838,81.964,82.904,89.861,90.136,85.613,85.802,61.415,63.715,50.202,50.503,19.287,23.415,45.314,52.751,16.296,15.574,24.854,13.843,49.563,43.292,36.781,25.064,46.721,36.014,19.294,10.383,-0.139,-0.278,-0.244,-0.138,-0.264,-0.246,-0.064,267.040,291.817,2.832,4.441,38.635,41.800,14.339,22.900,43.165,137.862,144.162,56.187,53.267,157.011,157.130,281.492,12.600,16.900,40.400,45.800,15.800,23.500,44.700,
2021/04/06 21:04:53,3046.636,0.000,0.182,0.000,5.140,3.279,309.024,117.730,118.038,290.497,292.197,264.985,268.208,234.046,194.472,205.782,36.366,58.518,57.466,49.518,52.881,56.740,54.861,52.725,51.407,51.421,68.079,74.421,62.790,65.799,82.000,85.116,69.271,72.816,81.923,82.824,89.861,90.115,85.613,85.707,61.415,63.693,50.202,50.481,23.017,27.241,45.314,52.843,17.025,15.574,24.945,14.299,49.382,43.110,36.872,25.155,46.630,36.014,19.476,10.474,-0.132,-0.251,-0.230,-0.130,-0.256,-0.224,-0.064,267.171,291.758,2.832,4.441,38.635,41.800,14.339,22.900,43.165,137.862,144.162,56.187,53.267,157.011,157.130,281.492,12.600,16.900,40.400,45.800,15.800,23.500,44.700,
2021/04/06 21:04:54,3047.197,0.000,0.182,0.000,5.103,3.279,309.251,117.730,118.038,290.497,292.197,264.985,268.208,234.046,194.472,205.782,36.366,58.518,57.466,49.518,52.881,56.763,54.861,52.747,51.429,51.421,68.079,74.421,62.790,65.799,82.000,85.079,69.271,72.838,81.923,82.904,89.926,90.056,85.613,85.707,61.415,63.633,50.202,50.481,20.924,24.326,44.543,53.663,16.479,15.301,24.399,13.843,49.291,43.383,36.963,25.246,46.812,36.014,19.476,10.474,-0.130,-0.267,-0.244,-0.133,-0.263,-0.241,-0.064,267.327,291.758,2.832,4.441,38.635,41.800,14.339,22.900,43.165,137.862,144.162,56.187,53.267,157.011,157.130,281.492,12.600,16.900,40.400,45.800,15.800,23.500,44.700,
2021/04/06 21:04:55,3048.007,0.000,0.182,0.000,5.140,3.279,309.024,117.730,118.038,290.497,292.197,264.750,268.208,234.046,194.221,205.782,36.435,58.584,57.488,49.518,52.881,56.763,54.861,52.747,51.429,51.443,68.079,74.443,62.790,65.822,82.000,85.079,69.271,72.838,81.923,82.845,89.926,90.136,85.613,85.728,61.415,63.715,50.202,50.443,21.834,30.248,45.121,53.663,17.025,16.211,24.945,14.208,49.382,43.019,36.872,25.155,46.812,35.923,19.749,10.565,-0.130,-0.252,-0.232,-0.121,-0.251,-0.224,-0.064,267.510,291.758,2.832,4.441,38.635,41.800,14.339,22.900,43.165,137.862,144.162,56.187,53.267,157.011,157.130,281.492,12.600,16.900,40.400,45.800,15.800,23.500,44.700,
2021/04/06 21:04:56,3048.007,0.000,0.182,0.000,5.140,3.279,309.024,117.730,118.038,290.497,292.197,264.750,268.208,234.046,194.221,205.782,36.435,58.584,57.488,49.518,52.881,56.763,54.861,52.747,51.429,51.443,68.079,74.443,62.790,65.822,82.000,85.079,69.271,72.838,81.923,82.845,89.926,90.136,85.613,85.728,61.415,63.715,50.202,50.443,21.834,30.248,45.121,53.663,17.025,16.211,24.945,14.208,49.382,43.019,36.872,25.155,46.812,35.923,19.749,10.565,-0.130,-0.252,-0.232,-0.121,-0.251,-0.224,-0.064,267.510,291.758,2.832,4.441,38.635,41.800,14.339,22.900,43.165,137.862,144.162,56.187,53.267,157.011,157.130,281.492,12.600,16.900,40.400,45.800,15.800,23.500,44.700,
2021/04/06 21:04:57,3047.960,0.000,0.182,0.000,5.103,3.279,309.251,117.981,118.290,290.732,292.197,264.750,268.208,234.046,194.472,205.782,36.435,58.584,57.488,49.518,52.881,56.763,54.861,52.747,51.429,51.443,68.079,74.443,62.790,65.822,82.000,85.005,69.271,72.838,81.988,82.845,89.861,90.136,85.613,85.802,61.481,63.715,50.202,50.503,23.108,26.239,45.700,52.751,17.207,15.756,24.672,14.208,49.473,43.292,37.054,25.246,46.903,36.014,19.749,10.565,-0.137,-0.275,-0.242,-0.139,-0.269,-0.242,-0.064,267.529,291.694,5.622,4.707,39.858,46.686,14.856,21.318,42.963,174.898,167.735,55.632,54.063,158.270,158.249,282.775,11.900,17.100,41.300,48.200,16.300,22.200,45.000,
2021/04/06 21:04:58,3047.862,0.000,0.182,0.000,5.103,3.279,309.251,117.981,118.290,290.497,292.197,264.515,267.973,233.811,194.221,205.782,36.435,58.584,57.549,49.518,52.881,56.763,54.883,52.747,51.429,51.443,68.079,74.443,62.790,65.822,82.065,85.005,69.271,72.838,81.988,82.845,89.926,90.136,85.613,85.802,61.481,63.715,50.202,50.503,21.197,25.146,43.386,53.116,16.752,15.756,24.399,14.117,49.654,42.836,36.690,24.882,46.721,35.923,19.749,10.565,-0.136,-0.257,-0.235,-0.134,-0.260,-0.232,-0.064,267.484,291.758,5.622,4.707,39.858,46.686,14.856,21.318,42.963,174.898,167.735,55.632,54.063,158.270,158.249,282.775,11.900,17.100,41.300,48.200,16.300,22.200,45.000,
2021/04/06 21:04:59,3047.665,0.000,0.182,0.000,5.140,3.279,309.251,117.981,118.290,290.497,292.197,264.515,268.208,234.046,194.221,205.782,36.435,58.584,57.466,49.518,52.948,56.763,54.861,52.747,51.429,51.421,68.079,74.421,62.790,65.724,82.065,85.005,69.271,72.838,81.988,82.845,89.926,90.056,85.613,85.707,61.481,63.693,50.202,50.481,24.381,25.055,45.314,52.660,17.298,15.027,24.945,13.843,49.745,42.836,36.781,24.882,46.539,35.923,19.567,10.474,-0.138,-0.284,-0.250,-0.142,-0.262,-0.254,-0.064,267.380,291.758,5.622,4.707,39.858,46.686,14.856,21.318,42.963,174.898,167.735,55.632,54.063,158.270,158.249,282.775,11.900,17.100,41.300,48.200,16.300,22.200,45.000,
2021/04/06 21:05:00,3047.376,0.000,0.182,0.000,5.103,3.279,309.251,117.981,118.290,290.497,292.197,264.515,267.973,234.046,194.221,205.782,36.435,58.584,57.466,49.518,52.923,56.763,54.861,52.747,51.429,51.421,68.079,74.421,62.790,65.724,82.041,85.005,69.247,72.838,81.964,82.904,89.926,90.115,85.677,85.707,61.481,63.693,50.202,50.481,20.651,24.964,45.025,52.296,16.661,15.665,24.399,13.843,49.654,42.745,36.599,24.699,46.630,35.923,19.567,10.474,-0.131,-0.270,-0.243,-0.134,-0.264,-0.244,-0.064,267.262,291.758,9.025,12.666,39.401,46.131,12.357,21.568,44.214,158.552,218.589,52.839,55.242,156.132,161.061,284.005,15.300,18.400,40.600,48.200,13.700,22.200,45.900,
2021/04/06 21:05:01,3047.336,0.000,0.182,0.000,5.103,3.279,309.479,117.981,118.541,290.497,292.197,264.515,267.973,233.811,194.221,205.782,36.435,58.584,57.466,49.587,52.948,56.740,54.861,52.725,51.407,51.421,68.145,74.421,62.790,65.724,82.065,84.924,69.271,72.816,81.988,82.824,89.926,90.056,85.613,85.707,61.481,63.693,50.202,50.481,20.924,24.964,45.893,53.845,16.661,15.938,24.672,13.934,49.473,43.201,36.690,24.882,46.630,36.014,19.749,10.474,-0.143,-0.268,-0.250,-0.142,-0.265,-0.245,-0.064,267.131,291.699,9.025,12.666,39.401,46.131,12.357,21.568,44.214,158.552,218.589,52.839,55.242,156.132,161.061,284.005,15.300,18.400,40.600,48.200,13.700,22.200,45.900,
2021/04/06 21:05:02,3047.926,0.000,0.182,0.000,5.140,3.279,309.479,117.981,118.290,290.497,292.197,264.515,267.973,233.811,194.221,205.782,36.366,58.584,57.466,49.518,52.948,56.763,54.937,52.747,51.505,51.421,68.079,74.360,62.790,65.724,82.065,85.005,69.271,72.899,81.988,82.904,89.926,90.056,85.613,85.707,61.481,63.693,50.202,50.481,19.742,21.775,44.736,52.205,16.661,15.209,24.490,13.934,49.563,42.654,36.690,24.790,46.630,35.832,19.476,10.474,-0.135,-0.271,-0.241,-0.140,-0.262,-0.241,-0.064,267.066,291.758,9.025,12.666,39.401,46.131,12.357,21.568,44.214,158.552,218.589,52.839,55.242,156.132,161.061,284.005,15.300,18.400,40.600,48.200,13.700,22.200,45.900,
2021/04/06 21:05:03,3048.956,0.000,0.182,0.000,5.140,3.279,309.479,117.981,118.290,290.497,292.197,264.515,267.973,233.811,194.221,205.782,36.366,58.584,57.549,49.587,52.881,56.740,54.937,52.725,51.407,51.519,68.079,74.519,62.723,65.822,82.065,84.924,69.271,72.877,81.988,82.824,89.926,90.210,85.613,85.802,61.548,63.776,50.202,50.564,21.834,24.326,46.761,54.756,17.571,15.847,24.490,13.934,49.836,42.563,36.781,24.699,46.721,35.832,19.931,10.474,-0.130,-0.247,-0.228,-0.128,-0.254,-0.225,-0.064,267.105,291.699,9.025,12.666,39.401,46.131,12.357,21.568,44.214,158.552,218.589,52.839,55.242,156.132,161.061,284.005,15.300,18.400,40.600,48.200,13.700,22.200,45.900,
2021/04/06 21:05:04,3050.103,0.000,0.182,0.000,5.140,3.279,309.479,117.981,118.290,290.497,292.432,264.280,267.973,233.811,194.221,205.782,36.435,58.584,57.466,49.587,52.857,56.763,54.861,52.747,51.429,51.421,68.079,74.421,62.790,65.724,82.106,84.946,69.247,72.899,81.964,82.904,89.926,90.115,85.677,85.707,61.548,63.693,50.202,50.481,19.469,27.515,44.832,53.298,17.025,16.211,24.308,13.934,49.473,42.472,36.781,24.882,46.721,35.923,19.840,10.474,-0.138,-0.290,-0.253,-0.143,-0.268,-0.254,-0.064,267.314,291.699,9.025,12.666,39.401,46.131,12.357,21.568,44.214,158.552,218.589,52.839,55.242,156.132,161.061,284.005,15.300,18.400,40.600,48.200,13.700,22.200,45.900,
2021/04/06 21:05:05,3051.152,0.000,0.182,0.000,5.103,3.279,309.479,117.981,118.290,290.732,292.432,264.515,267.973,233.811,194.221,205.782,36.366,58.584,57.549,49.587,52.948,56.763,54.937,52.747,51.429,51.519,68.145,74.519,62.723,65.822,82.130,84.946,69.337,72.899,81.988,82.904,89.926,90.210,85.677,85.802,61.548,63.776,50.202,50.564,19.833,25.875,45.025,54.300,17.025,15.483,24.308,13.752,49.563,42.836,36.508,24.699,46.630,35.832,19.840,10.565,-0.123,-0.267,-0.236,-0.126,-0.256,-0.231,-0.064,267.588,291.582,9.025,12.666,39.401,46.131,12.357,21.568,44.214,158.552,218.589,52.839,55.242,156.132,161.061,284.005,15.300,18.400,40.600,48.200,13.700,22.200,45.900,
2021/04/06 21:05:06,3052.184,0.000,0.182,0.000,5.140,3.279,309.479,118.232,118.290,290.732,292.432,264.280,267.973,233.811,193.969,205.547,36.366,58.584,57.488,49.587,52.881,56.763,54.861,52.747,51.429,51.443,68.079,74.443,62.790,65.746,82.130,84.946,69.271,72.899,81.988,82.904,89.926,90.136,85.677,85.728,61.548,63.715,50.202,50.503,21.288,23.779,45.893,53.936,17.389,16.029,24.399,14.026,49.291,42.927,36.599,24.882,46.721,35.832,19.840,10.565,-0.129,-0.262,-0.238,-0.120,-0.267,-0.242,-0.064,267.823,291.582,8.465,9.667,36.623,46.643,13.366,21.667,43.463,165.635,230.877,57.829,52.491,164.820,160.311,283.844,15.200,13.200,38.300,48.100,14.800,22.200,45.200,
2021/04/06 21:05:07,3052.921,0.000,0.182,0.000,5.140,3.279,309.479,118.232,118.520,290.732,292.412,264.280,268.188,233.811,194.199,205.547,36.341,58.584,57.549,49.587,52.881,56.740,54.861,52.725,51.407,51.519,68.079,74.443,62.790,65.822,82.130,84.865,69.271,72.877,82.053,82.883,89.926,90.136,85.677,85.802,61.548,63.776,50.202,50.503,21.743,24.690,45.507,52.934,17.389,15.392,24.399,13.934,49.473,42.654,36.690,24.608,46.630,35.740,19.749,10.565,-0.139,-0.269,-0.243,-0.135,-0.263,-0.237,-0.064,268.098,291.640,8.465,9.667,36.623,46.643,13.366,21.667,43.463,165.635,230.877,57.829,52.491,164.820,160.311,283.844,15.200,13.200,38.300,48.100,14.800,22.200,45.200,
2021/04/06 21:05:08,3053.339,0.000,0.182,0.000,5.140,3.279,309.479,118.484,118.290,290.732,292.432,264.280,267.973,233.811,194.221,205.547,36.366,58.584,57.488,49.587,52.881,56.763,54.861,52.747,51.429,51.519,68.145,74.443,62.790,65.822,82.130,84.887,69.271,72.899,82.053,82.904,89.926,90.136,85.613,85.802,61.548,63.776,50.202,50.503,22.107,23.050,46.761,52.023,17.480,16.211,24.581,13.752,49.745,42.836,36.781,24.882,46.721,35.740,20.295,10.656,-0.141,-0.272,-0.243,-0.141,-0.256,-0.245,-0.064,268.281,291.640,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:09,3053.322,0.000,0.182,0.000,5.140,3.253,309.706,118.232,118.541,290.732,292.432,264.280,267.973,233.811,193.969,205.547,36.435,58.584,57.488,49.587,52.948,56.763,54.861,52.747,51.429,51.443,68.145,74.443,62.790,65.746,82.194,84.887,69.271,72.899,82.053,82.904,89.990,90.136,85.677,85.728,61.548,63.776,50.202,50.503,21.197,23.324,43.965,53.389,17.116,15.301,24.854,13.388,49.473,42.472,36.963,24.699,46.812,35.649,19.476,10.565,-0.140,-0.280,-0.246,-0.151,-0.274,-0.248,-0.064,268.359,291.523,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:10,3053.124,0.000,0.182,0.000,5.103,3.253,309.686,118.232,118.541,290.732,292.432,264.280,267.973,233.811,194.221,205.527,36.366,58.584,57.549,49.587,52.948,56.763,54.861,52.808,51.429,51.519,68.145,74.443,62.790,65.822,82.130,84.887,69.337,72.899,82.053,82.904,89.926,90.136,85.677,85.802,61.548,63.852,50.202,50.564,21.743,25.875,44.447,52.023,16.479,15.392,24.217,13.115,49.382,42.563,36.781,24.699,46.812,35.649,19.112,10.383,-0.129,-0.252,-0.232,-0.132,-0.257,-0.231,-0.064,268.333,291.582,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:11,3052.817,0.000,0.182,0.000,5.103,3.279,309.706,118.484,118.541,290.967,292.432,264.280,267.973,233.811,193.969,205.547,36.435,58.584,57.549,49.587,52.881,56.740,54.937,52.725,51.407,51.443,68.079,74.443,62.790,65.822,82.130,84.791,69.337,72.877,82.053,82.883,89.990,90.136,85.613,85.802,61.614,63.776,50.268,50.564,18.650,22.686,45.218,53.663,16.752,15.938,24.581,13.661,49.473,42.381,36.872,24.790,46.721,35.649,19.203,10.474,-0.136,-0.259,-0.238,-0.133,-0.260,-0.233,-0.064,268.228,291.528,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:12,3052.527,0.000,0.182,0.000,5.140,3.253,309.933,118.484,118.541,290.967,292.432,264.045,267.973,233.576,193.969,205.547,36.435,58.584,57.466,49.562,52.948,56.763,54.937,52.747,51.429,51.421,68.145,74.421,62.723,65.724,82.194,84.753,69.337,72.899,82.053,82.904,89.990,90.115,85.677,85.707,61.548,63.754,50.202,50.481,20.469,22.686,44.929,53.389,16.387,15.118,24.217,13.661,49.654,42.745,36.872,24.790,46.812,35.649,19.203,10.474,-0.130,-0.268,-0.243,-0.134,-0.255,-0.225,-0.064,268.083,291.582,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:13,3052.184,0.000,0.182,0.000,5.140,3.253,309.933,118.484,118.541,290.732,292.432,264.045,267.973,233.811,193.969,205.547,36.366,58.584,57.549,49.656,52.948,56.740,54.937,52.725,51.407,51.519,68.079,74.519,62.723,65.822,82.194,84.732,69.337,72.877,82.053,82.883,89.990,90.210,85.677,85.802,61.614,63.852,50.202,50.564,21.743,28.881,46.471,53.025,17.116,15.938,24.308,13.843,49.109,42.472,36.599,24.608,46.630,35.558,19.294,10.474,-0.132,-0.281,-0.250,-0.138,-0.270,-0.245,-0.064,267.939,291.523,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:14,3051.865,0.000,0.182,0.000,5.140,3.253,309.706,118.484,118.541,290.732,292.432,264.045,267.738,233.811,193.969,205.547,36.435,58.584,57.549,49.587,52.948,56.763,54.937,52.747,51.429,51.519,68.079,74.443,62.723,65.822,82.194,84.753,69.337,72.899,82.053,82.904,89.990,90.210,85.677,85.802,61.614,63.852,50.268,50.564,22.653,26.968,45.700,53.298,17.025,15.483,24.035,13.570,49.473,42.654,36.963,24.790,46.721,35.649,19.294,10.383,-0.131,-0.267,-0.242,-0.134,-0.267,-0.248,-0.064,267.774,291.518,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:15,3051.604,0.000,0.182,0.000,5.140,3.253,309.933,118.484,118.541,290.732,292.432,263.810,267.738,233.576,193.969,205.547,36.366,58.608,57.549,49.587,52.948,56.740,54.937,52.725,51.407,51.519,68.169,74.443,62.748,65.822,82.194,84.732,69.337,72.877,82.053,82.883,90.014,90.210,85.701,85.802,61.638,63.852,50.226,50.564,23.472,23.961,44.350,53.480,18.026,15.847,24.945,13.570,50.018,42.745,36.872,24.699,46.630,35.649,19.203,10.383,-0.135,-0.263,-0.241,-0.121,-0.263,-0.236,-0.064,267.589,291.571,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:16,3051.355,0.000,0.182,0.000,5.103,3.253,309.933,118.484,118.771,290.732,292.412,263.810,267.718,233.811,193.947,205.547,36.341,58.584,57.549,49.656,52.948,56.740,54.861,52.725,51.407,51.519,68.079,74.443,62.790,65.822,82.194,84.658,69.337,72.877,82.053,82.883,89.990,90.210,85.677,85.802,61.614,63.852,50.268,50.564,20.651,27.241,43.868,53.754,16.843,15.301,24.672,14.208,49.473,42.836,36.781,24.882,46.812,35.740,19.294,10.474,-0.138,-0.268,-0.241,-0.137,-0.256,-0.222,-0.064,267.482,291.528,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:17,3051.117,0.000,0.182,0.000,5.103,3.253,309.933,118.232,118.793,290.732,292.667,263.810,267.738,233.576,193.969,205.547,36.366,58.608,57.466,49.656,52.948,56.740,54.861,52.786,51.407,51.496,68.103,74.421,62.814,65.724,82.194,84.658,69.337,72.877,82.053,82.942,90.014,90.189,85.701,85.780,61.638,63.830,50.226,50.542,20.469,26.148,43.772,55.394,17.662,15.665,24.581,14.390,49.563,42.654,36.781,24.882,46.539,35.740,19.021,10.383,-0.131,-0.263,-0.239,-0.140,-0.263,-0.236,-0.064,267.338,291.469,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:18,3051.053,0.000,0.182,0.000,5.140,3.253,309.933,118.232,118.541,290.732,292.432,263.810,267.738,233.811,193.717,205.547,36.366,58.542,57.549,49.656,52.948,56.687,54.861,52.808,51.429,51.519,68.169,74.519,62.748,65.822,82.194,84.680,69.337,72.899,82.053,82.904,90.014,90.210,85.701,85.861,61.638,63.852,50.292,50.564,21.197,24.144,45.218,54.027,17.298,16.029,24.672,13.843,49.291,42.563,37.145,25.064,46.812,35.649,19.112,10.474,-0.131,-0.250,-0.232,-0.135,-0.256,-0.231,-0.064,267.293,291.518,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:19,3050.984,0.000,0.182,0.000,5.140,3.228,309.914,118.484,118.793,290.967,292.432,263.810,267.738,233.576,193.717,205.527,36.435,58.584,57.466,49.656,52.881,56.665,54.861,52.725,51.407,51.421,68.145,74.360,62.723,65.724,82.194,84.658,69.337,72.877,82.053,82.883,89.990,90.115,85.677,85.707,61.614,63.754,50.202,50.481,22.744,26.148,44.929,54.300,17.389,15.483,24.854,14.208,49.382,42.836,36.690,24.790,46.630,35.740,19.112,10.383,-0.134,-0.262,-0.240,-0.122,-0.255,-0.218,-0.064,267.157,291.464,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:20,3050.943,0.000,0.182,0.000,5.140,3.253,309.933,118.484,118.793,290.732,292.432,263.575,267.738,233.576,193.717,205.547,36.435,58.584,57.466,49.656,52.948,56.687,54.937,52.747,51.429,51.421,68.145,74.360,62.723,65.724,82.259,84.620,69.404,72.899,82.053,82.904,89.926,90.115,85.677,85.707,61.614,63.754,50.268,50.481,21.379,23.870,45.218,53.663,16.934,14.845,24.399,13.479,49.563,42.745,36.781,24.790,46.630,35.649,19.021,10.383,-0.136,-0.280,-0.252,-0.139,-0.272,-0.248,-0.064,267.202,291.518,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:21,3051.082,0.000,0.182,0.000,5.140,3.253,310.161,118.484,118.793,290.732,292.432,263.575,267.503,233.576,193.717,205.312,36.366,58.584,57.527,49.656,52.948,56.687,54.937,52.808,51.429,51.421,68.145,74.421,62.723,65.724,82.259,84.620,69.337,72.899,82.053,82.964,89.926,90.115,85.677,85.780,61.614,63.830,50.202,50.481,21.743,23.779,45.989,53.480,17.298,15.392,24.217,13.843,49.382,43.019,36.872,25.246,46.721,35.832,19.385,10.474,-0.126,-0.262,-0.235,-0.129,-0.258,-0.242,-0.064,267.210,291.523,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:22,3051.273,0.000,0.182,0.000,5.103,3.253,309.933,118.484,118.793,290.732,292.432,263.575,267.503,233.576,193.717,205.312,36.366,58.584,57.527,49.656,52.923,56.763,54.937,52.808,51.505,51.421,68.145,74.421,62.723,65.724,82.236,84.620,69.313,72.899,82.029,82.964,89.926,90.115,85.677,85.707,61.614,63.830,50.202,50.481,20.378,23.233,46.568,54.483,16.479,15.392,24.308,14.026,49.473,42.472,36.781,24.699,46.630,35.649,19.294,10.474,-0.137,-0.268,-0.245,-0.122,-0.269,-0.241,-0.064,267.234,291.523,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:23,3051.581,0.000,0.182,0.000,5.140,3.253,310.161,118.484,118.793,290.967,292.432,263.575,267.503,233.576,193.717,205.312,36.366,58.584,57.527,49.656,52.948,56.687,54.937,52.808,51.429,51.421,68.079,74.421,62.723,65.724,82.259,84.620,69.337,72.899,82.053,82.904,89.926,90.115,85.677,85.780,61.614,63.830,50.202,50.481,22.471,25.419,44.832,52.843,16.934,15.483,24.672,13.843,49.745,42.745,36.963,24.790,46.630,35.649,19.021,10.383,-0.135,-0.258,-0.234,-0.132,-0.252,-0.222,-0.064,267.262,291.464,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:24,3051.708,0.000,0.182,0.000,5.140,3.253,310.161,118.735,119.023,290.732,292.412,263.340,267.483,233.576,193.696,205.312,36.341,58.584,57.609,49.656,52.881,56.740,54.861,52.786,51.483,51.519,68.145,74.519,62.723,65.822,82.259,84.599,69.337,72.877,82.053,82.883,89.926,90.210,85.677,85.861,61.614,63.912,50.202,50.564,21.834,24.964,44.639,52.934,17.207,15.392,24.763,14.117,49.473,42.927,36.872,24.790,46.630,35.740,19.385,10.474,-0.134,-0.269,-0.240,-0.143,-0.268,-0.240,-0.064,267.312,291.405,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:25,3051.935,0.000,0.182,0.000,5.140,3.253,310.161,118.484,118.793,290.967,292.432,263.575,267.503,233.576,193.717,205.312,36.366,58.584,57.549,49.656,52.881,56.687,54.937,52.808,51.505,51.519,68.079,74.519,62.723,65.746,82.259,84.620,69.337,72.899,82.053,82.904,89.926,90.210,85.677,85.802,61.614,63.912,50.202,50.503,21.379,25.601,44.543,51.749,17.116,15.301,24.399,13.479,49.563,42.654,37.054,24.790,46.721,35.740,19.203,10.474,-0.135,-0.262,-0.238,-0.141,-0.264,-0.239,-0.064,267.366,291.347,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:26,3052.457,0.000,0.182,0.000,5.140,3.228,310.161,118.735,119.045,290.732,292.432,263.340,267.503,233.341,193.717,205.547,36.366,58.584,57.527,49.656,52.948,56.687,54.861,52.747,51.429,51.496,68.079,74.421,62.723,65.799,82.259,84.561,69.404,72.899,82.053,82.904,89.926,90.115,85.677,85.780,61.614,63.890,50.202,50.481,20.651,25.146,45.700,54.209,17.935,16.302,24.490,13.479,49.836,42.836,37.054,24.882,46.721,35.740,19.567,10.565,-0.131,-0.251,-0.234,-0.119,-0.251,-0.219,-0.064,267.432,291.464,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:27,3053.612,0.000,0.182,0.000,5.140,3.228,310.388,118.735,119.045,290.967,292.432,263.340,267.503,233.341,193.466,205.312,36.366,58.584,57.549,49.656,52.948,56.665,54.937,52.786,51.483,51.519,68.079,74.443,62.723,65.822,82.324,84.540,69.337,72.877,82.053,82.883,89.990,90.210,85.677,85.802,61.614,63.912,50.202,50.503,21.743,24.964,46.086,53.754,17.480,15.574,24.945,13.570,49.654,42.472,37.054,24.790,46.630,35.558,19.294,10.474,-0.130,-0.271,-0.244,-0.134,-0.253,-0.243,-0.064,267.615,291.405,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:28,3054.948,0.000,0.182,0.000,5.140,3.253,310.388,118.735,119.045,290.967,292.432,263.340,267.503,233.341,193.466,205.312,36.366,58.584,57.609,49.656,52.881,56.687,54.937,52.808,51.505,51.519,68.145,74.519,62.723,65.822,82.259,84.561,69.337,72.899,82.053,82.904,89.990,90.210,85.677,85.802,61.614,63.912,50.202,50.564,21.652,29.155,46.761,52.569,17.480,14.936,24.399,13.934,49.836,42.836,37.054,24.882,46.630,35.558,19.112,10.474,-0.134,-0.282,-0.250,-0.138,-0.270,-0.247,-0.064,267.870,291.400,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:29,3056.094,0.000,0.182,0.000,5.140,3.253,310.388,118.987,119.045,290.967,292.432,263.340,267.503,233.576,193.466,205.312,36.366,58.584,57.527,49.726,52.923,56.740,54.937,52.786,51.483,51.496,68.145,74.421,62.723,65.799,82.300,84.540,69.380,72.877,82.029,82.883,89.990,90.189,85.677,85.780,61.681,63.830,50.202,50.481,21.015,25.419,45.604,53.389,17.116,15.756,24.217,13.752,49.563,42.198,36.781,24.517,46.539,35.467,19.021,10.383,-0.125,-0.260,-0.235,-0.128,-0.257,-0.242,-0.064,268.189,291.405,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:30,3057.101,0.000,0.182,0.000,5.103,3.228,310.388,118.987,119.296,290.967,292.432,263.340,267.503,233.341,193.466,205.312,36.366,58.584,57.527,49.726,52.948,56.763,54.861,52.808,51.505,51.496,68.145,74.421,62.723,65.724,82.324,84.561,69.404,72.899,82.053,82.964,89.990,90.189,85.677,85.780,61.681,63.890,50.268,50.481,23.836,25.966,46.568,54.209,17.207,15.847,24.126,13.843,49.927,42.563,36.872,24.608,46.812,35.558,19.476,10.474,-0.130,-0.264,-0.240,-0.132,-0.267,-0.245,-0.064,268.529,291.405,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
