Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:05:31,3057.741,0.000,0.182,0.000,5.103,3.228,310.388,118.987,119.296,290.967,292.667,263.105,267.268,233.341,193.466,205.312,36.366,58.584,57.527,49.726,52.948,56.740,54.861,52.786,51.483,51.496,68.079,74.421,62.723,65.724,82.324,84.540,69.404,72.877,82.053,82.942,89.990,90.189,85.677,85.780,61.681,63.890,50.202,50.542,21.470,26.968,45.700,54.209,17.753,16.758,24.035,13.934,49.654,42.198,36.872,24.335,46.721,35.376,19.658,10.565,-0.131,-0.264,-0.239,-0.125,-0.267,-0.241,-0.064,268.764,291.347,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:32,3057.980,0.000,0.182,0.000,5.140,3.228,310.388,118.987,119.296,291.202,292.667,263.105,267.503,233.341,193.466,205.076,36.366,58.608,57.527,49.726,52.948,56.763,54.861,52.808,51.505,51.496,68.169,74.421,62.748,65.724,82.324,84.561,69.404,72.899,82.053,82.904,90.014,90.189,85.701,85.840,61.705,63.890,50.226,50.481,18.741,21.957,45.507,53.571,17.116,15.574,24.217,13.297,49.473,42.016,36.781,24.335,46.630,35.376,19.203,10.474,-0.130,-0.256,-0.234,-0.117,-0.262,-0.233,-0.064,268.927,291.229,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:33,3058.032,0.000,0.182,0.000,5.140,3.228,310.388,118.987,119.296,290.967,292.667,263.105,267.503,233.341,193.466,205.312,36.366,58.608,57.609,49.726,52.948,56.763,54.883,52.808,51.505,51.579,68.169,74.519,62.748,65.822,82.324,84.487,69.404,72.899,82.118,82.964,90.014,90.270,85.766,85.861,61.705,63.988,50.226,50.564,21.015,24.781,47.243,53.207,17.298,15.301,24.217,13.661,49.563,42.654,37.054,24.790,46.721,35.467,19.385,10.474,-0.131,-0.254,-0.238,-0.118,-0.262,-0.233,-0.064,269.006,291.347,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:34,3057.799,0.000,0.182,0.000,5.140,3.228,310.615,118.987,119.296,291.202,292.667,263.105,267.503,233.341,193.466,205.312,36.366,58.584,57.609,49.726,52.948,56.763,54.861,52.808,51.505,51.519,68.145,74.443,62.723,65.746,82.324,84.487,69.404,72.899,82.118,82.964,89.990,90.210,85.742,85.861,61.681,63.988,50.202,50.564,20.197,23.233,45.796,52.660,17.389,15.209,23.944,13.206,49.473,42.198,37.054,24.608,46.812,35.376,19.567,10.474,-0.129,-0.258,-0.238,-0.127,-0.263,-0.232,-0.064,268.986,291.410,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:35,3057.415,0.000,0.182,0.000,5.140,3.228,310.615,118.965,119.296,290.947,292.667,262.850,267.268,233.320,193.717,205.076,36.366,58.608,57.527,49.726,52.948,56.740,54.861,52.786,51.483,51.496,68.169,74.421,62.748,65.724,82.324,84.466,69.404,72.877,82.118,82.942,90.014,90.189,85.766,85.780,61.705,63.890,50.226,50.481,21.379,26.421,45.411,53.571,16.843,15.756,23.944,13.206,49.291,42.381,36.599,24.426,46.812,35.376,19.567,10.565,-0.139,-0.270,-0.244,-0.143,-0.264,-0.240,-0.064,268.842,291.347,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:36,3056.938,0.000,0.000,0.000,5.140,3.228,310.388,119.238,119.296,290.967,292.667,263.105,267.268,233.341,193.466,205.076,36.366,58.608,57.609,49.726,52.923,56.763,54.861,52.808,51.505,51.579,68.169,74.519,62.748,65.822,82.300,84.487,69.380,72.899,82.094,82.964,90.014,90.270,85.766,85.861,61.705,64.049,50.226,50.564,23.563,24.781,46.664,54.938,17.116,15.209,24.399,13.843,49.382,42.381,36.963,24.517,46.812,35.467,19.476,10.474,-0.136,-0.260,-0.236,-0.135,-0.257,-0.224,-0.064,268.672,291.293,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:37,3056.495,0.000,0.182,0.000,5.140,3.228,310.615,119.216,119.275,290.947,292.647,262.850,267.247,233.320,193.444,205.312,36.341,58.584,57.685,49.726,52.948,56.740,54.861,52.786,51.483,51.579,68.145,74.519,62.723,65.822,82.324,84.406,69.404,72.877,82.053,82.942,89.990,90.270,85.742,85.861,61.681,64.049,50.268,50.564,21.106,25.692,45.218,54.574,17.298,16.029,24.126,13.752,49.563,42.381,37.054,24.608,46.812,35.467,19.931,10.474,-0.144,-0.280,-0.248,-0.143,-0.268,-0.235,-0.064,268.474,291.224,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:38,3056.344,0.000,0.182,0.000,5.103,3.202,310.843,119.238,119.275,290.967,292.647,262.870,267.483,233.341,193.444,205.076,36.341,58.584,57.609,49.726,53.014,56.763,54.861,52.808,51.505,51.519,68.145,74.443,62.723,65.746,82.324,84.428,69.404,72.899,82.118,82.964,89.990,90.210,85.742,85.861,61.747,63.988,50.202,50.564,24.563,27.059,45.411,54.483,17.753,15.756,24.490,13.479,49.563,42.472,37.054,24.699,46.812,35.558,19.476,10.383,-0.137,-0.271,-0.240,-0.133,-0.254,-0.243,-0.064,268.305,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:39,3056.903,0.000,0.182,0.000,5.140,3.228,310.615,119.216,119.296,290.947,292.667,262.850,267.268,233.320,193.466,205.312,36.366,58.584,57.609,49.726,53.014,56.763,54.861,52.808,51.505,51.579,68.145,74.519,62.723,65.822,82.324,84.428,69.404,72.899,82.118,82.964,89.990,90.270,85.742,85.861,61.681,63.988,50.268,50.564,21.197,25.146,46.086,54.938,17.298,16.120,23.762,13.934,49.291,42.107,36.872,24.426,46.721,35.467,19.476,10.474,-0.137,-0.265,-0.242,-0.141,-0.266,-0.242,-0.064,268.207,291.229,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:40,3057.921,0.000,0.182,0.000,5.103,3.228,310.615,119.238,119.296,291.202,292.667,262.870,267.268,233.341,193.466,205.076,36.366,58.584,57.587,49.726,53.014,56.763,54.861,52.808,51.505,51.496,68.145,74.421,62.723,65.724,82.324,84.428,69.404,72.975,82.118,82.964,89.990,90.189,85.742,85.840,61.681,63.966,50.268,50.542,20.378,27.241,45.989,53.571,17.480,15.665,24.581,13.024,49.382,42.472,36.872,24.517,46.630,35.376,19.294,10.383,-0.129,-0.262,-0.232,-0.138,-0.262,-0.233,-0.064,268.280,291.347,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:41,3060.381,0.000,0.182,0.000,5.140,3.228,310.615,119.238,119.296,291.202,292.667,262.870,267.268,233.341,193.466,205.076,36.366,58.608,57.587,49.726,53.014,56.763,54.861,52.808,51.505,51.496,68.169,74.421,62.748,65.724,82.389,84.369,69.404,72.899,82.118,82.964,90.014,90.189,85.766,85.780,61.705,63.966,50.226,50.481,22.926,24.872,45.121,52.387,17.116,15.118,24.308,13.479,49.291,42.016,36.963,24.244,46.630,35.284,19.294,10.474,-0.126,-0.255,-0.229,-0.132,-0.256,-0.230,-0.064,268.823,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:42,3060.381,0.000,0.182,0.000,5.140,3.228,310.615,119.238,119.296,291.202,292.667,262.870,267.268,233.341,193.466,205.076,36.366,58.608,57.587,49.726,53.014,56.763,54.861,52.808,51.505,51.496,68.169,74.421,62.748,65.724,82.389,84.369,69.404,72.899,82.118,82.964,90.014,90.189,85.766,85.780,61.705,63.966,50.226,50.481,22.926,24.872,45.121,52.387,17.116,15.118,24.308,13.479,49.291,42.016,36.963,24.244,46.630,35.284,19.294,10.474,-0.126,-0.255,-0.229,-0.132,-0.256,-0.230,-0.064,268.823,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:43,3061.572,0.000,0.182,0.000,5.103,3.202,310.843,119.216,119.548,291.181,292.667,262.615,267.268,233.085,193.214,205.076,36.366,58.584,57.527,49.726,53.014,56.763,54.861,52.808,51.505,51.496,68.145,74.421,62.723,65.663,82.324,84.369,69.470,72.899,82.118,82.904,89.990,90.189,85.742,85.780,61.747,63.966,50.268,50.481,21.470,24.781,44.832,54.300,16.479,15.392,24.035,13.479,49.291,42.198,37.054,24.426,46.721,35.284,19.476,10.383,-0.134,-0.266,-0.236,-0.140,-0.265,-0.240,-0.064,269.176,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:44,3062.412,0.000,0.000,0.000,5.103,3.202,310.843,119.490,119.548,291.202,292.667,262.870,267.268,233.341,193.466,205.312,36.366,58.584,57.527,49.726,53.014,56.763,54.883,52.808,51.505,51.496,68.145,74.421,62.723,65.724,82.389,84.295,69.404,72.899,82.118,82.964,89.990,90.189,85.677,85.780,61.747,63.966,50.202,50.481,23.472,25.875,45.025,53.298,17.116,15.209,24.399,14.026,49.109,42.381,36.963,24.608,46.630,35.284,19.385,10.474,-0.123,-0.245,-0.224,-0.129,-0.252,-0.225,-0.064,269.424,291.341,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:45,3062.868,0.000,0.182,0.000,5.140,3.202,311.070,119.490,119.800,291.202,292.903,262.635,267.268,233.341,193.214,205.076,36.366,58.584,57.609,49.726,53.014,56.665,54.861,52.786,51.483,51.519,68.145,74.443,62.723,65.746,82.389,84.273,69.470,72.877,82.118,82.942,89.990,90.210,85.742,85.861,61.747,64.049,50.268,50.503,20.378,24.690,46.471,54.027,17.753,15.574,23.580,12.842,48.836,42.381,36.599,24.335,46.721,35.284,19.476,10.383,-0.127,-0.263,-0.234,-0.129,-0.263,-0.231,-0.064,269.747,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:46,3062.868,0.000,0.182,0.000,5.140,3.202,311.070,119.490,119.800,291.202,292.903,262.635,267.268,233.341,193.214,205.076,36.366,58.584,57.609,49.726,53.014,56.665,54.861,52.786,51.483,51.519,68.145,74.443,62.723,65.746,82.389,84.273,69.470,72.877,82.118,82.942,89.990,90.210,85.742,85.861,61.747,64.049,50.268,50.503,20.378,24.690,46.471,54.027,17.753,15.574,23.580,12.842,48.836,42.381,36.599,24.335,46.721,35.284,19.476,10.383,-0.127,-0.263,-0.234,-0.129,-0.263,-0.231,-0.064,269.747,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:47,3063.119,0.000,0.182,0.000,5.140,3.202,311.070,119.490,119.548,291.437,292.667,262.400,267.268,233.106,193.466,205.076,36.366,58.584,57.587,49.726,53.014,56.763,54.801,52.808,51.505,51.496,68.145,74.421,62.723,65.724,82.389,84.295,69.470,72.899,82.118,82.964,89.990,90.189,85.677,85.780,61.681,63.966,50.268,50.481,19.287,24.508,45.121,54.483,17.662,15.665,23.762,12.750,49.563,41.925,36.872,24.152,46.721,35.193,19.749,10.383,-0.132,-0.262,-0.236,-0.131,-0.250,-0.236,-0.064,269.819,291.288,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:48,3063.792,0.000,0.182,0.000,5.140,3.202,310.843,119.468,119.800,291.416,292.903,262.615,267.268,233.320,193.214,205.076,36.366,58.584,57.609,49.726,52.990,56.665,54.801,52.786,51.483,51.519,68.145,74.519,62.723,65.746,82.365,84.214,69.446,72.877,82.094,82.883,89.990,90.270,85.677,85.861,61.747,64.049,50.268,50.503,19.833,20.226,45.893,53.207,16.570,15.118,23.307,12.568,49.018,42.381,36.781,24.608,46.448,35.102,19.658,10.291,-0.136,-0.268,-0.238,-0.134,-0.257,-0.220,-0.064,269.819,291.229,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:49,3064.347,0.000,0.182,0.000,5.103,3.202,311.070,119.490,119.800,291.202,292.903,262.400,267.268,233.106,193.214,205.076,36.366,58.584,57.587,49.726,53.014,56.665,54.801,52.786,51.483,51.496,68.145,74.421,62.657,65.724,82.389,84.214,69.470,72.877,82.118,82.942,89.990,90.189,85.742,85.840,61.747,64.027,50.202,50.481,24.108,24.781,44.350,54.391,17.116,15.392,23.580,13.388,49.200,42.289,36.872,24.335,46.448,35.102,19.840,10.291,-0.140,-0.270,-0.244,-0.144,-0.265,-0.240,-0.064,269.897,291.229,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:50,3064.932,0.000,0.182,0.000,5.140,3.202,311.070,119.490,119.548,291.437,292.903,262.400,267.268,233.106,193.214,205.076,36.366,58.584,57.663,49.726,53.081,56.740,54.801,52.786,51.483,51.557,68.145,74.421,62.723,65.724,82.453,84.214,69.470,72.877,82.118,82.942,89.990,90.189,85.677,85.840,61.814,64.027,50.202,50.481,21.561,24.326,45.411,53.389,16.934,15.847,23.580,12.477,49.200,42.472,36.963,24.608,46.448,35.102,19.567,10.200,-0.130,-0.252,-0.239,-0.120,-0.260,-0.235,-0.064,270.015,291.229,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:51,3065.464,0.000,0.182,0.000,5.140,3.202,311.070,119.490,119.800,291.202,292.903,262.400,267.033,233.341,193.214,205.076,36.366,58.584,57.587,49.795,53.056,56.740,54.801,52.786,51.483,51.496,68.145,74.421,62.723,65.724,82.430,84.214,69.446,72.877,82.159,82.942,89.990,90.189,85.742,85.840,61.747,64.027,50.202,50.542,21.743,23.415,45.893,54.756,16.934,15.574,23.762,13.661,49.018,42.381,36.872,24.335,46.539,35.193,19.658,10.200,-0.126,-0.260,-0.235,-0.128,-0.265,-0.240,-0.064,270.114,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:52,3065.944,0.000,0.182,0.000,5.140,3.202,311.070,119.719,119.800,291.416,292.903,262.380,267.268,233.085,193.214,205.076,36.366,58.584,57.587,49.795,53.081,56.801,54.801,52.862,51.483,51.496,68.145,74.421,62.657,65.724,82.389,84.214,69.470,72.953,82.118,82.942,90.055,90.189,85.677,85.780,61.814,64.027,50.268,50.481,22.562,24.052,45.700,53.754,16.661,16.393,23.489,13.570,49.018,42.289,36.781,24.426,46.448,35.102,19.749,10.383,-0.130,-0.279,-0.242,-0.134,-0.269,-0.242,-0.064,270.257,291.224,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:53,3066.348,0.000,0.182,0.000,5.103,3.202,311.297,119.490,119.800,291.437,292.903,262.400,267.033,233.341,193.214,205.076,36.366,58.584,57.609,49.795,53.081,56.801,54.801,52.786,51.483,51.579,68.145,74.519,62.723,65.746,82.453,84.140,69.537,72.953,82.183,82.942,90.055,90.270,85.742,85.861,61.814,64.049,50.268,50.564,21.925,26.968,46.375,53.754,17.571,16.120,23.398,13.024,49.018,42.016,36.963,24.244,46.539,35.102,19.840,10.474,-0.127,-0.268,-0.243,-0.129,-0.264,-0.237,-0.064,270.341,291.288,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:54,3066.670,0.000,0.182,0.000,5.103,3.176,311.277,119.490,119.800,291.437,293.138,262.165,267.268,233.341,193.214,205.056,36.366,58.584,57.685,49.795,53.056,56.801,54.823,52.862,51.544,51.557,68.145,74.519,62.723,65.746,82.430,84.140,69.512,72.953,82.159,82.942,90.055,90.270,85.742,85.840,61.814,64.109,50.268,50.564,21.834,28.243,46.086,55.029,17.480,16.667,23.489,13.570,49.018,41.925,36.781,24.152,46.266,35.011,19.931,10.383,-0.131,-0.250,-0.232,-0.130,-0.253,-0.223,-0.064,270.401,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:55,3067.086,0.000,0.182,0.000,5.103,3.176,311.277,119.490,119.800,291.437,293.138,262.165,267.268,233.341,193.214,205.056,36.366,58.584,57.685,49.795,53.056,56.801,54.823,52.862,51.544,51.579,68.145,74.519,62.723,65.746,82.430,84.140,69.512,72.953,82.159,82.942,90.055,90.270,85.742,85.920,61.814,64.109,50.268,50.564,21.834,28.243,46.086,55.029,17.480,16.667,23.489,13.570,49.018,41.925,36.781,24.152,46.266,35.011,19.931,10.383,-0.131,-0.250,-0.232,-0.130,-0.253,-0.223,-0.064,270.433,291.293,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:56,3068.059,0.000,0.182,0.000,5.140,3.176,311.297,119.741,119.800,291.437,292.903,262.400,267.033,233.106,193.214,205.076,36.366,58.650,57.587,49.795,53.081,56.740,54.725,52.786,51.483,51.496,68.145,74.360,62.723,65.663,82.453,84.081,69.537,72.877,82.183,82.942,90.055,90.189,85.742,85.780,61.814,64.027,50.268,50.481,20.378,24.326,44.543,53.025,17.025,15.665,23.307,12.295,49.382,42.198,36.781,24.061,46.266,35.011,20.477,10.474,-0.128,-0.250,-0.230,-0.134,-0.253,-0.230,-0.064,270.537,291.288,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:57,3068.986,0.000,0.182,0.000,5.103,3.202,311.297,119.741,119.800,291.437,292.903,262.165,267.268,233.106,193.214,204.841,36.366,58.584,57.663,49.864,53.081,56.740,54.747,52.786,51.483,51.496,68.145,74.496,62.723,65.724,82.453,84.081,69.537,72.953,82.183,82.942,90.055,90.189,85.742,85.780,61.880,64.087,50.268,50.481,20.469,25.328,46.086,53.389,17.116,16.120,24.126,12.842,49.291,42.016,36.690,23.970,46.357,35.102,20.477,10.565,-0.130,-0.267,-0.236,-0.130,-0.260,-0.236,-0.064,270.642,291.288,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:58,3069.872,0.000,0.182,0.000,5.140,3.202,311.297,119.971,120.051,291.416,293.138,262.145,267.033,233.085,193.214,205.076,36.366,58.608,57.587,49.864,53.056,56.740,54.725,52.862,51.483,51.557,68.169,74.421,62.748,65.724,82.430,84.081,69.512,72.953,82.159,82.942,90.079,90.248,85.766,85.840,61.904,64.087,50.292,50.542,20.469,23.233,46.375,55.485,17.935,16.029,24.308,13.570,49.018,42.198,36.599,23.970,46.266,35.011,20.477,10.565,-0.140,-0.268,-0.242,-0.141,-0.265,-0.237,-0.064,270.811,291.234,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:05:59,3071.263,0.000,0.182,0.000,5.140,3.176,311.297,119.971,120.051,291.651,293.138,262.145,267.268,233.085,193.214,204.841,36.366,58.584,57.663,49.770,53.147,56.740,54.801,52.786,51.483,51.557,68.145,74.496,62.723,65.724,82.518,84.022,69.537,72.953,82.183,82.942,90.055,90.248,85.807,85.840,61.880,64.163,50.268,50.542,22.926,25.237,45.989,52.478,17.571,15.665,23.853,12.295,48.836,41.925,36.508,24.061,48.179,35.376,18.839,10.838,-0.123,-0.259,-0.238,-0.123,-0.256,-0.231,-0.064,271.132,291.283,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:06:00,3071.898,0.000,0.182,0.000,5.103,3.176,311.524,119.993,120.051,291.672,293.138,261.930,267.033,233.106,193.214,204.841,36.366,58.650,57.663,49.864,53.147,56.763,54.883,52.884,51.505,51.557,68.145,74.421,62.723,65.724,82.518,83.969,69.537,72.975,82.183,82.964,90.055,90.248,85.807,85.840,61.880,64.163,50.268,50.542,21.652,24.144,45.507,52.660,17.935,16.758,24.035,12.477,48.836,42.381,36.599,24.152,48.270,35.284,18.657,10.838,-0.124,-0.246,-0.226,-0.132,-0.252,-0.224,-0.064,271.281,291.293,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:06:01,3071.898,0.000,0.182,0.000,5.103,3.176,311.524,119.993,120.051,291.672,293.138,261.930,267.033,233.106,193.214,204.841,36.366,58.650,57.663,49.864,53.147,56.763,54.883,52.884,51.505,51.557,68.145,74.421,62.723,65.724,82.518,83.969,69.537,72.975,82.183,82.964,90.055,90.248,85.807,85.840,61.880,64.163,50.268,50.542,21.652,24.144,45.507,52.660,17.935,16.758,24.035,12.477,48.836,42.381,36.599,24.152,48.270,35.284,18.657,10.838,-0.124,-0.246,-0.226,-0.132,-0.252,-0.224,-0.064,271.281,291.293,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:06:02,3071.898,0.000,0.182,0.000,5.103,3.176,311.524,119.993,120.051,291.672,293.138,261.930,267.033,233.106,193.214,204.841,36.366,58.650,57.663,49.864,53.147,56.763,54.883,52.884,51.505,51.557,68.145,74.421,62.723,65.724,82.518,83.969,69.537,72.975,82.183,82.964,90.055,90.248,85.807,85.840,61.880,64.163,50.268,50.542,21.652,24.144,45.507,52.660,17.935,16.758,24.035,12.477,48.836,42.381,36.599,24.152,48.270,35.284,18.657,10.838,-0.124,-0.246,-0.226,-0.132,-0.252,-0.224,-0.064,271.281,291.293,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:06:03,3071.651,0.000,0.182,0.000,5.140,3.176,311.524,119.971,120.051,291.651,293.138,262.145,267.033,233.085,193.214,205.076,36.366,58.650,57.663,49.839,53.123,56.740,54.861,52.862,51.483,51.557,68.145,74.421,62.657,65.724,82.495,83.948,69.512,72.953,82.159,82.942,90.055,90.248,85.742,85.840,61.880,64.163,50.268,50.542,19.378,23.141,46.375,53.207,16.934,16.302,23.580,12.477,48.472,41.925,36.326,23.970,48.179,35.284,18.930,10.929,-0.139,-0.269,-0.241,-0.138,-0.263,-0.223,-0.064,271.237,291.405,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:06:04,3071.316,0.000,0.182,0.000,5.140,3.176,311.524,119.993,120.051,291.672,293.138,261.930,267.033,233.106,193.214,204.841,36.366,58.650,57.685,49.864,53.147,56.740,54.861,52.862,51.483,51.579,68.145,74.519,62.657,65.746,82.518,83.948,69.537,72.953,82.183,83.016,90.055,90.270,85.742,85.920,61.880,64.185,50.268,50.564,22.198,26.330,45.893,54.574,17.207,16.667,24.126,12.568,48.745,42.381,36.781,24.152,48.452,35.284,18.839,10.838,-0.129,-0.258,-0.235,-0.127,-0.265,-0.240,-0.064,271.151,291.405,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:06:05,3071.181,0.000,0.182,0.000,5.103,3.176,311.524,119.971,120.051,291.651,293.138,261.910,267.033,233.085,193.214,204.841,36.366,58.584,57.663,49.864,53.123,56.740,54.883,52.786,51.483,51.557,68.145,74.421,62.657,65.724,82.495,83.889,69.512,72.953,82.159,82.942,90.055,90.248,85.742,85.840,61.880,64.163,50.268,50.542,19.469,21.319,45.411,53.389,17.116,16.211,24.217,12.386,48.472,42.198,36.417,24.061,48.270,35.376,18.748,10.838,-0.122,-0.262,-0.235,-0.123,-0.257,-0.229,-0.064,270.956,291.395,8.106,5.869,39.575,45.181,11.625,21.125,43.638,182.121,224.310,51.566,52.826,158.290,162.080,283.113,12.500,14.300,41.200,46.800,12.800,21.700,45.200,
2021/04/06 21:06:06,3071.710,0.000,0.182,0.000,5.140,3.176,311.752,119.993,120.281,291.907,293.117,261.930,267.012,233.106,192.941,204.841,36.341,58.650,57.663,49.864,53.123,56.740,54.861,52.862,51.544,51.557,68.145,74.496,62.657,65.724,82.495,83.889,69.512,73.013,82.159,83.016,90.055,90.307,85.742,85.899,61.946,64.224,50.268,50.542,21.652,24.599,46.182,53.207,17.116,16.393,24.035,12.750,48.472,41.560,36.599,23.879,48.270,35.376,18.566,10.838,-0.130,-0.257,-0.233,-0.121,-0.255,-0.222,-0.064,270.916,291.347,3.511,3.981,41.300,46.900,14.374,20.485,42.105,199.983,281.592,55.656,56.039,158.791,157.316,284.300,16.900,18.200,43.000,49.000,15.800,21.100,43.800,
2021/04/06 21:06:07,3072.733,0.000,0.182,0.000,5.140,3.176,311.752,119.993,120.303,291.672,293.138,261.930,267.033,233.341,192.963,204.841,36.366,58.650,57.663,49.933,53.147,56.665,54.861,52.786,51.483,51.557,68.145,74.421,62.657,65.724,82.518,83.829,69.537,72.953,82.183,82.942,90.055,90.307,85.742,85.840,61.946,64.224,50.268,50.542,21.197,23.324,45.314,53.754,16.843,16.302,23.944,12.750,48.563,41.651,36.417,23.879,48.087,35.193,18.475,10.838,-0.126,-0.259,-0.230,-0.132,-0.261,-0.230,-0.064,270.942,291.405,3.511,3.981,41.300,46.900,14.374,20.485,42.105,199.983,281.592,55.656,56.039,158.791,157.316,284.300,16.900,18.200,43.000,49.000,15.800,21.100,43.800,
2021/04/06 21:06:08,3073.686,0.000,0.182,0.000,5.140,3.176,311.752,119.971,120.303,291.886,293.138,261.910,267.033,233.085,192.963,204.841,36.366,58.584,57.587,49.933,53.147,56.665,54.861,52.786,51.483,51.557,68.145,74.421,62.657,65.663,82.518,83.829,69.537,72.953,82.183,82.942,90.055,90.248,85.742,85.840,61.946,64.163,50.268,50.542,20.197,24.508,46.086,53.025,18.026,15.847,23.853,12.204,48.290,41.834,36.326,23.697,48.179,35.193,18.566,10.747,-0.138,-0.265,-0.239,-0.139,-0.260,-0.228,-0.064,271.067,291.459,3.511,3.981,41.300,46.900,14.374,20.485,42.105,199.983,281.592,55.656,56.039,158.791,157.316,284.300,16.900,18.200,43.000,49.000,15.800,21.100,43.800,
2021/04/06 21:06:09,3074.663,0.000,0.182,0.000,5.140,3.176,311.752,119.971,120.303,291.651,293.138,261.675,267.033,233.085,192.963,204.841,36.366,58.650,57.663,49.908,53.147,56.665,54.861,52.786,51.483,51.557,68.145,74.421,62.657,65.663,82.453,83.756,69.603,72.953,82.183,82.942,90.055,90.307,85.742,85.899,61.946,64.224,50.268,50.542,22.289,23.050,46.568,53.025,17.207,16.393,23.944,12.750,48.290,42.107,36.326,23.879,48.270,35.284,19.203,11.020,-0.127,-0.262,-0.236,-0.128,-0.260,-0.244,-0.064,271.308,291.464,3.511,3.981,41.300,46.900,14.374,20.485,42.105,199.983,281.592,55.656,56.039,158.791,157.316,284.300,16.900,18.200,43.000,49.000,15.800,21.100,43.800,
2021/04/06 21:06:10,3075.576,0.000,0.182,0.000,5.140,3.176,311.979,119.971,120.303,291.886,293.373,261.910,267.033,233.320,192.963,204.841,36.366,58.650,57.587,49.933,53.147,56.665,54.801,52.786,51.483,51.496,68.145,74.360,62.657,65.663,82.518,83.756,69.603,72.953,82.183,82.942,90.055,90.248,85.742,85.840,62.013,64.163,50.335,50.481,24.472,32.890,46.086,55.302,16.934,16.302,24.126,12.568,48.654,42.198,36.599,24.061,48.087,35.193,18.657,10.838,-0.126,-0.257,-0.230,-0.132,-0.258,-0.230,-0.064,271.511,291.400,3.511,3.981,41.300,46.900,14.374,20.485,42.105,199.983,281.592,55.656,56.039,158.791,157.316,284.300,16.900,18.200,43.000,49.000,15.800,21.100,43.800,
2021/04/06 21:06:11,3076.418,0.000,0.182,0.000,5.140,3.176,311.979,119.971,120.303,291.886,293.373,261.910,267.033,233.320,192.963,204.841,36.366,58.650,57.587,49.933,53.147,56.665,54.801,52.786,51.483,51.557,68.145,74.360,62.657,65.663,82.518,83.756,69.603,72.953,82.183,82.942,90.055,90.248,85.742,85.840,62.013,64.163,50.335,50.481,24.472,32.890,46.086,55.302,16.934,16.302,24.126,12.568,48.654,42.198,36.599,24.061,48.087,35.193,18.657,10.838,-0.126,-0.257,-0.230,-0.132,-0.258,-0.230,-0.064,271.738,291.464,3.511,3.981,41.300,46.900,14.374,20.485,42.105,199.983,281.592,55.656,56.039,158.791,157.316,284.300,16.900,18.200,43.000,49.000,15.800,21.100,43.800,
2021/04/06 21:06:12,3076.696,0.000,0.182,0.000,5.103,3.176,311.752,119.971,120.303,291.886,293.373,261.675,267.033,233.085,192.963,204.841,36.366,58.650,57.724,49.908,53.147,56.665,54.861,52.862,51.544,51.633,68.145,74.496,62.657,65.724,82.518,83.756,69.603,73.013,82.247,83.016,90.120,90.307,85.807,85.899,62.013,64.284,50.268,50.618,24.199,25.237,46.857,54.118,17.844,16.029,24.126,12.568,48.381,41.834,36.508,23.970,48.270,35.102,19.112,11.020,-0.137,-0.277,-0.241,-0.139,-0.267,-0.229,-0.064,271.900,291.459,8.125,7.473,40.626,48.247,11.477,20.685,42.348,166.477,245.493,50.393,52.156,157.457,160.514,286.038,20.200,22.100,42.000,50.600,13.200,21.100,44.100,
2021/04/06 21:06:13,3076.625,0.000,0.182,0.000,5.140,3.176,311.979,120.222,120.303,291.886,293.138,261.675,267.033,233.085,192.963,204.841,36.366,58.650,57.746,49.908,53.147,56.740,54.861,52.862,51.544,51.655,68.145,74.519,62.657,65.746,82.518,83.756,69.603,73.013,82.247,83.016,90.120,90.329,85.742,85.920,62.013,64.306,50.335,50.640,21.561,24.690,47.243,53.754,17.662,16.393,23.762,12.477,48.472,42.563,36.599,24.426,48.270,35.193,18.748,10.838,-0.122,-0.260,-0.236,-0.126,-0.258,-0.232,-0.064,271.915,291.459,8.125,7.473,40.626,48.247,11.477,20.685,42.348,166.477,245.493,50.393,52.156,157.457,160.514,286.038,20.200,22.100,42.000,50.600,13.200,21.100,44.100,
2021/04/06 21:06:14,3076.572,0.000,0.182,0.000,5.140,3.150,311.979,120.244,120.303,291.907,293.373,261.460,267.033,233.106,192.963,204.841,36.366,58.650,57.663,49.933,53.280,56.740,54.861,52.862,51.544,51.557,68.145,74.421,62.657,65.724,82.518,83.696,69.669,73.013,82.247,83.016,90.120,90.307,85.807,85.899,62.013,64.284,50.335,50.542,23.199,25.510,47.339,53.571,18.846,16.849,24.581,12.842,48.381,42.381,36.599,24.244,48.270,35.193,19.476,10.929,-0.128,-0.252,-0.234,-0.131,-0.256,-0.235,-0.064,271.829,291.454,8.125,7.473,40.626,48.247,11.477,20.685,42.348,166.477,245.493,50.393,52.156,157.457,160.514,286.038,20.200,22.100,42.000,50.600,13.200,21.100,44.100,
2021/04/06 21:06:15,3076.277,0.000,0.182,0.000,5.140,3.150,311.979,119.993,120.555,292.141,293.373,261.695,267.033,233.341,192.963,204.841,36.366,58.650,57.663,49.908,53.213,56.740,54.801,52.862,51.544,51.557,68.145,74.421,62.657,65.663,82.518,83.696,69.603,73.013,82.247,83.016,90.120,90.248,85.807,85.899,62.013,64.284,50.335,50.481,23.108,26.786,47.339,54.665,17.753,16.758,23.944,13.115,48.472,42.836,36.690,24.426,48.270,35.284,19.112,10.838,-0.132,-0.263,-0.238,-0.120,-0.264,-0.241,-0.064,271.759,291.518,8.125,7.473,40.626,48.247,11.477,20.685,42.348,166.477,245.493,50.393,52.156,157.457,160.514,286.038,20.200,22.100,42.000,50.600,13.200,21.100,44.100,
2021/04/06 21:06:16,3075.723,0.000,0.182,0.000,5.140,3.150,311.979,120.222,120.555,291.886,293.373,261.440,267.033,233.085,193.214,204.841,36.366,58.674,57.663,49.933,53.280,56.740,54.801,52.862,51.544,51.557,68.235,74.421,62.681,65.663,82.518,83.622,69.603,73.013,82.247,83.016,90.143,90.307,85.831,85.840,62.037,64.284,50.359,50.542,20.924,24.052,45.700,53.845,16.843,16.120,24.035,12.659,48.381,42.836,36.599,24.335,48.179,35.193,18.839,10.838,-0.131,-0.270,-0.247,-0.131,-0.258,-0.242,-0.064,271.641,291.576,8.125,7.473,40.626,48.247,11.477,20.685,42.348,166.477,245.493,50.393,52.156,157.457,160.514,286.038,20.200,22.100,42.000,50.600,13.200,21.100,44.100,
2021/04/06 21:06:17,3075.263,0.000,0.182,0.000,5.140,3.150,312.206,119.971,120.555,291.886,293.373,261.440,267.033,233.085,192.963,204.841,36.366,58.584,57.663,49.977,53.213,56.763,54.801,52.884,51.566,51.557,68.145,74.421,62.657,65.724,82.518,83.644,69.669,73.111,82.247,83.037,90.120,90.307,85.807,85.899,62.013,64.284,50.335,50.542,24.290,23.050,46.857,53.845,17.025,15.938,23.944,12.842,48.745,42.927,36.690,24.335,48.179,35.193,19.294,10.838,-0.136,-0.259,-0.236,-0.134,-0.261,-0.232,-0.064,271.419,291.576,7.280,2.214,37.748,46.401,12.557,20.813,42.450,195.945,251.565,50.914,56.515,162.864,160.346,285.018,11.500,13.600,39.100,47.600,14.200,21.400,44.200,
2021/04/06 21:06:18,3074.910,0.000,0.182,0.000,5.140,3.150,312.206,119.971,120.555,291.886,293.373,261.440,267.033,233.085,192.963,204.841,36.366,58.584,57.663,49.977,53.213,56.763,54.801,52.884,51.566,51.557,68.145,74.421,62.657,65.724,82.518,83.644,69.669,73.111,82.247,83.037,90.120,90.307,85.807,85.899,62.013,64.284,50.335,50.542,24.290,23.050,46.857,53.845,17.025,15.938,23.944,12.842,48.745,42.927,36.690,24.335,48.179,35.193,19.294,10.838,-0.136,-0.259,-0.236,-0.134,-0.261,-0.232,-0.064,271.242,291.571,7.280,2.214,37.748,46.401,12.557,20.813,42.450,195.945,251.565,50.914,56.515,162.864,160.346,285.018,11.500,13.600,39.100,47.600,14.200,21.400,44.200,
2021/04/06 21:06:19,3074.657,0.000,0.182,0.000,5.103,3.150,312.206,119.971,120.555,291.886,293.373,260.970,266.797,233.085,192.963,204.841,36.366,58.650,57.663,49.933,53.213,56.801,54.861,52.862,51.544,51.633,68.211,74.496,62.657,65.724,82.518,83.563,69.669,73.089,82.247,83.016,90.185,90.307,85.872,85.899,62.013,64.284,50.335,50.542,23.017,27.606,46.568,54.391,17.116,16.029,23.580,12.568,48.654,42.745,36.417,24.335,48.179,35.193,18.930,10.747,-0.128,-0.257,-0.236,-0.121,-0.264,-0.241,-0.064,271.085,291.523,7.280,2.214,37.748,46.401,12.557,20.813,42.450,195.945,251.565,50.914,56.515,162.864,160.346,285.018,11.500,13.600,39.100,47.600,14.200,21.400,44.200,
2021/04/06 21:06:20,3074.480,0.000,0.182,0.000,5.140,3.150,312.206,119.971,120.555,291.886,293.373,260.970,266.797,233.085,192.963,204.841,36.366,58.650,57.663,49.933,53.213,56.801,54.861,52.862,51.544,51.557,68.211,74.496,62.657,65.724,82.518,83.563,69.669,73.089,82.247,83.016,90.185,90.307,85.872,85.899,62.013,64.284,50.335,50.542,23.017,27.606,46.568,54.391,17.116,16.029,23.580,12.568,48.654,42.745,36.417,24.335,48.179,35.193,18.930,10.747,-0.128,-0.257,-0.236,-0.121,-0.264,-0.241,-0.064,270.903,291.582,7.280,2.214,37.748,46.401,12.557,20.813,42.450,195.945,251.565,50.914,56.515,162.864,160.346,285.018,11.500,13.600,39.100,47.600,14.200,21.400,44.200,
2021/04/06 21:06:21,3074.898,0.000,0.182,0.000,5.103,3.150,312.206,120.222,120.555,292.121,293.373,260.970,266.797,233.085,192.963,204.606,36.366,58.650,57.746,49.908,53.213,56.823,54.861,52.884,51.566,51.655,68.145,74.519,62.657,65.746,82.518,83.585,69.669,73.035,82.247,83.037,90.120,90.403,85.807,85.920,62.079,64.306,50.335,50.564,24.017,24.417,45.989,53.663,16.752,16.120,23.671,12.933,48.836,42.563,36.690,24.335,48.179,35.193,19.112,10.838,-0.127,-0.266,-0.241,-0.128,-0.258,-0.234,-0.064,270.850,291.635,7.280,2.214,37.748,46.401,12.557,20.813,42.450,195.945,251.565,50.914,56.515,162.864,160.346,285.018,11.500,13.600,39.100,47.600,14.200,21.400,44.200,
2021/04/06 21:06:22,3076.424,0.000,0.182,0.000,5.103,3.150,312.206,120.244,120.555,292.141,293.373,260.990,266.797,233.106,192.963,204.841,36.366,58.650,57.746,49.933,53.280,56.823,54.861,52.884,51.566,51.655,68.145,74.519,62.657,65.746,82.518,83.585,69.669,73.035,82.247,83.037,90.120,90.403,85.807,85.920,62.079,64.306,50.335,50.564,21.379,23.779,46.471,53.845,17.662,16.393,24.035,12.659,48.745,42.745,36.781,24.517,48.087,35.193,18.930,10.929,-0.137,-0.268,-0.239,-0.135,-0.256,-0.232,-0.064,270.936,291.576,7.280,2.214,37.748,46.401,12.557,20.813,42.450,195.945,251.565,50.914,56.515,162.864,160.346,285.018,11.500,13.600,39.100,47.600,14.200,21.400,44.200,
2021/04/06 21:06:23,3077.857,0.000,0.182,0.000,5.140,3.150,312.434,120.222,120.806,292.121,293.373,260.735,267.033,233.085,192.963,204.841,36.366,58.650,57.663,49.933,53.213,56.801,54.861,52.862,51.544,51.655,68.211,74.421,62.657,65.663,82.518,83.504,69.669,73.013,82.247,83.016,90.120,90.307,85.872,85.994,62.013,64.284,50.335,50.542,20.106,26.786,46.664,54.027,18.208,17.304,24.217,12.933,48.563,42.198,36.872,24.244,48.270,35.102,19.112,11.020,-0.129,-0.275,-0.243,-0.133,-0.268,-0.252,-0.064,271.239,291.694,7.242,4.554,39.327,47.209,13.104,20.909,42.760,162.316,278.842,54.208,57.017,164.055,158.097,286.019,12.200,15.400,41.200,48.800,14.900,21.600,44.800,
2021/04/06 21:06:24,3079.321,0.000,0.182,0.000,5.140,3.150,312.434,120.222,120.806,292.121,293.373,260.735,267.033,233.085,192.963,204.841,36.366,58.650,57.663,49.933,53.213,56.801,54.861,52.862,51.544,51.633,68.211,74.421,62.657,65.663,82.518,83.504,69.669,73.013,82.247,83.016,90.120,90.307,85.872,85.899,62.013,64.284,50.335,50.542,20.106,26.786,46.664,54.027,18.208,17.304,24.217,12.933,48.563,42.198,36.872,24.244,48.270,35.102,19.112,11.020,-0.129,-0.275,-0.243,-0.133,-0.268,-0.252,-0.064,271.670,291.640,7.242,4.554,39.327,47.209,13.104,20.909,42.760,162.316,278.842,54.208,57.017,164.055,158.097,286.019,12.200,15.400,41.200,48.800,14.900,21.600,44.800,
2021/04/06 21:06:25,3080.757,0.000,0.182,0.000,5.140,3.124,312.414,120.496,120.784,292.141,293.588,260.520,267.012,233.106,192.941,204.821,36.341,58.650,57.724,49.908,53.213,56.801,54.861,52.862,51.544,51.633,68.211,74.421,62.657,65.663,82.518,83.504,69.669,73.013,82.247,83.016,90.120,90.307,85.807,85.973,62.079,64.284,50.268,50.542,24.381,21.319,46.664,53.025,17.844,16.849,23.944,12.750,48.654,42.654,36.781,24.335,48.270,35.193,19.112,10.929,-0.134,-0.266,-0.235,-0.132,-0.252,-0.237,-0.064,272.028,291.689,7.242,4.554,39.327,47.209,13.104,20.909,42.760,162.316,278.842,54.208,57.017,164.055,158.097,286.019,12.200,15.400,41.200,48.800,14.900,21.600,44.800,
2021/04/06 21:06:26,3081.579,0.000,0.182,0.000,5.140,3.150,312.414,120.725,120.806,292.356,293.608,260.500,267.033,233.085,192.963,204.821,36.366,58.650,57.724,49.908,53.189,56.740,54.861,52.862,51.544,51.633,68.211,74.421,62.657,65.663,82.495,83.504,69.645,73.089,82.289,83.075,90.120,90.307,85.807,85.899,62.079,64.284,50.268,50.542,22.107,26.512,46.953,54.574,17.844,16.758,23.671,13.297,48.563,42.198,36.963,24.335,48.270,35.102,19.112,10.929,-0.126,-0.264,-0.235,-0.129,-0.260,-0.243,-0.064,272.440,291.694,7.066,6.166,38.360,50.276,12.907,21.431,42.090,206.928,261.607,53.160,57.922,167.471,157.504,285.291,12.500,12.300,40.600,51.600,14.600,22.300,44.000,
2021/04/06 21:06:27,3081.739,0.000,0.182,0.000,5.140,3.150,312.414,120.725,120.806,292.356,293.608,260.500,267.033,233.085,192.963,204.821,36.366,58.650,57.724,49.908,53.189,56.740,54.861,52.862,51.544,51.633,68.211,74.421,62.657,65.663,82.495,83.504,69.645,73.089,82.289,83.075,90.120,90.307,85.807,85.899,62.079,64.284,50.268,50.542,22.107,26.512,46.953,54.574,17.844,16.758,23.671,13.297,48.563,42.198,36.963,24.335,48.270,35.102,19.112,10.929,-0.126,-0.264,-0.235,-0.129,-0.260,-0.243,-0.064,272.701,291.694,7.066,6.166,38.360,50.276,12.907,21.431,42.090,206.928,261.607,53.160,57.922,167.471,157.504,285.291,12.500,12.300,40.600,51.600,14.600,22.300,44.000,
2021/04/06 21:06:28,3081.821,0.000,0.182,0.000,5.140,3.124,312.641,120.725,120.806,292.356,293.608,260.500,267.033,233.085,192.963,204.585,36.297,58.650,57.746,49.908,53.280,56.823,54.861,52.884,51.566,51.633,68.145,74.519,62.657,65.746,82.518,83.452,69.669,73.111,82.247,83.097,90.120,90.403,85.807,85.899,62.079,64.382,50.335,50.640,24.199,23.870,46.471,54.300,18.117,16.393,23.580,12.113,48.381,41.834,36.963,24.061,48.179,35.011,18.930,10.929,-0.142,-0.274,-0.243,-0.140,-0.263,-0.225,-0.064,272.765,291.694,7.066,6.166,38.360,50.276,12.907,21.431,42.090,206.928,261.607,53.160,57.922,167.471,157.504,285.291,12.500,12.300,40.600,51.600,14.600,22.300,44.000,
2021/04/06 21:06:29,3081.384,0.000,0.000,0.000,5.103,3.124,312.641,120.725,120.806,292.356,293.608,260.500,266.797,232.850,192.963,204.585,36.366,58.650,57.724,49.908,53.280,56.801,54.861,52.922,51.544,51.655,68.211,74.421,62.591,65.663,82.583,83.430,69.669,73.089,82.247,83.016,90.120,90.307,85.807,85.994,62.146,64.360,50.335,50.542,24.927,29.063,46.375,55.302,18.117,16.393,24.308,13.752,48.745,42.563,36.690,24.335,48.270,35.102,19.203,10.929,-0.127,-0.257,-0.230,-0.132,-0.260,-0.231,-0.064,272.701,291.753,7.066,6.166,38.360,50.276,12.907,21.431,42.090,206.928,261.607,53.160,57.922,167.471,157.504,285.291,12.500,12.300,40.600,51.600,14.600,22.300,44.000,
2021/04/06 21:06:30,3081.496,0.000,0.182,0.000,5.103,3.124,312.641,120.725,120.806,292.356,293.608,260.500,266.797,232.850,192.963,204.585,36.366,58.650,57.724,49.908,53.280,56.801,54.861,52.922,51.544,51.633,68.211,74.421,62.591,65.663,82.583,83.430,69.669,73.089,82.247,83.016,90.120,90.307,85.807,85.899,62.146,64.360,50.335,50.542,24.927,29.063,46.375,55.302,18.117,16.393,24.308,13.752,48.745,42.563,36.690,24.335,48.270,35.102,19.203,10.929,-0.127,-0.257,-0.230,-0.132,-0.260,-0.231,-0.064,272.453,291.753,7.066,6.166,38.360,50.276,12.907,21.431,42.090,206.928,261.607,53.160,57.922,167.471,157.504,285.291,12.500,12.300,40.600,51.600,14.600,22.300,44.000,
2021/04/06 21:06:31,3081.496,0.000,0.182,0.000,5.103,3.124,312.641,120.725,120.806,292.356,293.608,260.500,266.797,232.850,192.963,204.585,36.366,58.650,57.724,49.908,53.280,56.801,54.861,52.922,51.544,51.633,68.211,74.421,62.591,65.663,82.583,83.430,69.669,73.089,82.247,83.016,90.120,90.307,85.807,85.899,62.146,64.360,50.335,50.542,24.927,29.063,46.375,55.302,18.117,16.393,24.308,13.752,48.745,42.563,36.690,24.335,48.270,35.102,19.203,10.929,-0.127,-0.257,-0.230,-0.132,-0.260,-0.231,-0.064,272.453,291.753,7.066,6.166,38.360,50.276,12.907,21.431,42.090,206.928,261.607,53.160,57.922,167.471,157.504,285.291,12.500,12.300,40.600,51.600,14.600,22.300,44.000,
2021/04/06 21:06:32,3081.975,0.000,0.182,0.000,5.103,3.124,312.641,120.496,121.058,292.376,293.608,260.520,267.033,233.106,192.963,204.585,36.366,58.650,57.663,49.908,53.280,56.801,54.861,52.862,51.544,51.557,68.211,74.360,62.591,65.602,82.583,83.371,69.669,73.013,82.247,83.016,90.120,90.307,85.807,85.899,62.146,64.284,50.268,50.481,20.742,25.328,46.761,53.480,17.662,16.485,23.489,11.931,48.472,42.016,36.872,24.152,48.270,35.011,19.112,10.838,-0.129,-0.265,-0.239,-0.116,-0.267,-0.233,-0.064,272.478,291.801,5.701,4.998,40.883,43.907,14.151,21.385,42.379,158.385,289.885,56.776,54.174,158.875,160.040,285.184,11.200,15.800,42.500,45.200,15.500,22.000,44.200,
2021/04/06 21:06:33,3083.786,0.000,0.182,0.000,5.140,3.124,312.888,120.747,121.058,292.376,293.608,260.285,266.797,233.106,192.963,204.606,36.366,58.650,57.724,50.002,53.346,56.801,54.861,52.862,51.544,51.633,68.211,74.496,62.591,65.663,82.518,83.312,69.736,73.089,82.312,83.016,90.120,90.381,85.872,85.899,62.146,64.360,50.335,50.542,22.289,24.417,45.893,54.118,17.844,16.211,23.762,12.204,48.745,42.198,37.145,24.244,48.361,35.102,19.203,10.838,-0.126,-0.260,-0.233,-0.129,-0.261,-0.231,-0.064,272.733,291.817,5.701,4.998,40.883,43.907,14.151,21.385,42.379,158.385,289.885,56.776,54.174,158.875,160.040,285.184,11.200,15.800,42.500,45.200,15.500,22.000,44.200,
2021/04/06 21:06:34,3083.786,0.000,0.182,0.000,5.140,3.124,312.888,120.998,121.058,292.611,293.608,260.285,267.033,233.106,192.963,204.606,36.297,58.650,57.724,49.977,53.346,56.740,54.861,52.862,51.544,51.633,68.211,74.421,62.591,65.663,82.518,83.312,69.736,73.089,82.312,83.016,90.120,90.307,85.807,85.899,62.079,64.360,50.335,50.542,22.562,23.870,47.821,54.574,16.934,16.302,23.580,11.931,48.563,41.743,36.963,23.970,48.270,34.920,19.021,10.838,-0.119,-0.258,-0.229,-0.122,-0.256,-0.235,-0.064,272.733,291.817,5.701,4.998,40.883,43.907,14.151,21.385,42.379,158.385,289.885,56.776,54.174,158.875,160.040,285.184,11.200,15.800,42.500,45.200,15.500,22.000,44.200,
2021/04/06 21:06:35,3084.551,0.000,0.182,0.000,5.140,3.098,312.868,120.977,121.058,292.356,293.843,260.265,267.033,233.085,192.963,204.585,36.297,58.650,57.663,49.977,53.346,56.801,54.861,52.862,51.544,51.633,68.145,74.421,62.591,65.602,82.518,83.312,69.736,73.089,82.312,83.016,90.120,90.307,85.807,85.899,62.146,64.284,50.335,50.542,20.469,22.959,46.182,54.574,17.753,16.576,23.489,12.568,48.563,41.925,36.872,24.061,48.179,34.920,19.203,10.929,-0.137,-0.263,-0.236,-0.135,-0.265,-0.233,-0.064,272.936,291.812,5.701,4.998,40.883,43.907,14.151,21.385,42.379,158.385,289.885,56.776,54.174,158.875,160.040,285.184,11.200,15.800,42.500,45.200,15.500,22.000,44.200,
2021/04/06 21:06:36,3085.386,0.000,0.182,0.000,5.140,3.124,312.888,120.977,121.058,292.356,293.843,260.265,267.033,233.085,192.963,204.606,36.297,58.650,57.724,49.933,53.346,56.801,54.861,52.862,51.544,51.557,68.145,74.421,62.591,65.663,82.518,83.312,69.736,73.089,82.312,83.075,90.185,90.307,85.807,85.899,62.146,64.360,50.335,50.542,22.380,22.777,47.243,54.574,18.664,16.302,24.035,12.295,48.381,42.289,36.963,24.152,48.270,34.920,19.385,11.111,-0.126,-0.254,-0.231,-0.114,-0.255,-0.223,-0.064,273.131,291.870,6.229,6.671,42.291,46.409,13.598,20.892,42.090,132.397,257.005,54.431,57.406,161.565,157.486,285.291,10.100,13.900,43.500,47.900,15.200,21.500,43.900,
2021/04/06 21:06:37,3085.962,0.000,0.182,0.000,5.103,3.124,312.888,120.977,121.058,292.591,293.843,260.265,266.797,233.085,192.963,204.606,36.366,58.650,57.724,49.908,53.346,56.740,54.861,52.862,51.544,51.633,68.211,74.421,62.591,65.602,82.583,83.238,69.736,73.089,82.312,83.016,90.120,90.307,85.807,85.973,62.212,64.360,50.335,50.481,21.925,26.330,45.121,55.120,18.208,16.485,24.217,12.386,48.472,42.289,36.872,24.152,48.179,34.829,19.021,10.929,-0.128,-0.265,-0.240,-0.121,-0.251,-0.226,-0.064,273.294,291.806,6.229,6.671,42.291,46.409,13.598,20.892,42.090,132.397,257.005,54.431,57.406,161.565,157.486,285.291,10.100,13.900,43.500,47.900,15.200,21.500,43.900,
2021/04/06 21:06:38,3086.674,0.000,0.182,0.000,5.103,3.124,312.888,120.977,121.058,292.591,293.843,260.265,267.033,233.085,192.963,204.606,36.366,58.650,57.724,49.977,53.346,56.740,54.861,52.862,51.544,51.633,68.211,74.421,62.591,65.663,82.518,83.238,69.736,73.089,82.312,83.016,90.120,90.381,85.872,85.899,62.146,64.421,50.335,50.542,20.378,24.690,46.568,54.027,17.298,16.120,23.307,12.113,48.381,42.016,36.963,24.061,48.270,34.646,19.021,11.020,-0.131,-0.260,-0.233,-0.130,-0.254,-0.221,-0.064,273.446,291.929,6.229,6.671,42.291,46.409,13.598,20.892,42.090,132.397,257.005,54.431,57.406,161.565,157.486,285.291,10.100,13.900,43.500,47.900,15.200,21.500,43.900,
2021/04/06 21:06:39,3087.671,0.000,0.182,0.000,5.140,3.098,313.116,120.977,121.288,292.591,293.823,260.265,267.012,233.085,192.941,204.606,36.341,58.650,57.822,50.002,53.280,56.740,54.801,52.862,51.544,51.633,68.211,74.519,62.591,65.685,82.518,83.179,69.802,73.089,82.312,83.075,90.185,90.403,85.807,85.973,62.212,64.443,50.335,50.564,21.106,22.595,45.604,55.211,17.298,16.393,23.489,11.384,48.563,42.289,37.145,24.244,48.270,34.646,19.112,10.929,-0.132,-0.268,-0.247,-0.135,-0.266,-0.246,-0.064,273.589,291.929,6.229,6.671,42.291,46.409,13.598,20.892,42.090,132.397,257.005,54.431,57.406,161.565,157.486,285.291,10.100,13.900,43.500,47.900,15.200,21.500,43.900,
2021/04/06 21:06:40,3088.639,0.000,0.182,0.000,5.103,3.098,313.116,121.228,121.310,292.826,293.843,260.265,266.797,233.085,192.963,204.606,36.366,58.650,57.799,49.977,53.346,56.740,54.801,52.862,51.544,51.655,68.211,74.496,62.591,65.663,82.583,83.179,69.802,73.089,82.312,83.016,90.185,90.381,85.872,85.994,62.212,64.421,50.335,50.542,22.653,23.961,48.207,55.211,17.480,16.667,23.580,11.749,48.654,42.563,36.872,24.152,48.179,34.646,19.203,11.020,-0.135,-0.260,-0.234,-0.133,-0.251,-0.229,-0.064,273.809,291.988,6.229,6.671,42.291,46.409,13.598,20.892,42.090,132.397,257.005,54.431,57.406,161.565,157.486,285.291,10.100,13.900,43.500,47.900,15.200,21.500,43.900,
2021/04/06 21:06:41,3089.548,0.000,0.182,0.000,5.140,3.098,313.096,121.228,121.310,292.826,293.843,260.030,267.033,233.085,192.963,204.585,36.366,58.650,57.822,49.977,53.346,56.740,54.801,52.922,51.544,51.633,68.145,74.519,62.591,65.685,82.518,83.105,69.802,73.089,82.312,83.075,90.185,90.462,85.872,85.973,62.212,64.519,50.335,50.640,22.380,25.875,47.339,54.665,17.298,16.667,23.307,11.658,48.654,42.745,37.236,24.608,48.087,34.646,19.021,11.020,-0.131,-0.275,-0.247,-0.134,-0.262,-0.243,-0.064,273.994,291.988,6.229,6.671,42.291,46.409,13.598,20.892,42.090,132.397,257.005,54.431,57.406,161.565,157.486,285.291,10.100,13.900,43.500,47.900,15.200,21.500,43.900,
2021/04/06 21:06:42,3090.196,0.000,0.182,0.000,5.103,3.098,313.116,120.998,121.288,292.611,294.058,260.285,267.012,233.106,192.941,204.606,36.341,58.717,57.799,49.977,53.322,56.740,54.801,52.862,51.544,51.655,68.211,74.496,62.591,65.663,82.495,83.105,69.778,73.089,82.289,83.075,90.185,90.440,85.872,85.994,62.212,64.496,50.335,50.618,21.379,20.955,46.568,53.845,17.116,16.120,23.398,11.020,48.563,42.836,36.963,24.335,47.996,34.373,19.112,11.020,-0.141,-0.272,-0.243,-0.140,-0.257,-0.242,-0.064,274.190,291.988,6.297,1.749,39.086,51.091,13.808,20.779,42.502,159.550,149.036,55.212,54.319,167.876,158.250,285.279,17.900,17.800,41.100,52.700,15.700,21.400,44.400,
