Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:06:43,3090.523,0.000,0.182,0.000,5.140,3.098,313.116,121.228,121.288,292.826,293.823,260.030,267.012,233.085,192.941,204.606,36.341,58.650,57.799,49.977,53.413,56.801,54.725,52.922,51.544,51.633,68.211,74.421,62.591,65.663,82.518,83.105,69.802,73.089,82.312,83.075,90.185,90.381,85.872,85.973,62.279,64.421,50.335,50.542,23.017,23.050,47.628,55.120,18.117,16.211,23.398,11.293,48.563,42.927,37.054,24.517,48.087,34.373,19.112,11.111,-0.130,-0.274,-0.244,-0.134,-0.258,-0.241,-0.064,274.333,292.047,6.297,1.749,39.086,51.091,13.808,20.779,42.502,159.550,149.036,55.212,54.319,167.876,158.250,285.279,17.900,17.800,41.100,52.700,15.700,21.400,44.400,
2021/04/06 21:06:44,3090.761,0.000,0.182,0.000,5.103,3.098,313.323,121.228,121.310,292.826,293.843,260.030,267.033,233.085,192.963,204.585,36.366,58.650,57.799,50.002,53.389,56.801,54.801,52.862,51.544,51.633,68.145,74.421,62.591,65.602,82.495,83.105,69.778,73.150,82.289,83.075,90.185,90.307,85.872,85.973,62.279,64.421,50.401,50.542,22.835,25.237,47.243,54.938,16.934,16.029,23.216,11.020,48.563,43.474,37.236,24.882,47.996,34.464,19.294,11.111,-0.134,-0.257,-0.233,-0.131,-0.252,-0.223,-0.064,274.345,292.036,6.297,1.749,39.086,51.091,13.808,20.779,42.502,159.550,149.036,55.212,54.319,167.876,158.250,285.279,17.900,17.800,41.100,52.700,15.700,21.400,44.400,
2021/04/06 21:06:45,3090.583,0.000,0.182,0.000,5.140,3.098,313.343,121.228,121.539,292.826,294.058,260.030,267.012,233.085,192.941,204.606,36.341,58.650,57.724,50.002,53.413,56.740,54.801,52.862,51.544,51.633,68.145,74.421,62.591,65.602,82.518,83.045,69.802,73.089,82.312,83.075,90.185,90.307,85.872,85.899,62.279,64.421,50.335,50.481,21.106,24.690,45.218,55.302,16.661,16.120,23.034,11.658,48.836,43.839,37.145,24.882,47.359,34.373,20.386,11.111,-0.125,-0.248,-0.234,-0.129,-0.239,-0.216,-0.064,274.353,291.983,6.297,1.749,39.086,51.091,13.808,20.779,42.502,159.550,149.036,55.212,54.319,167.876,158.250,285.279,17.900,17.800,41.100,52.700,15.700,21.400,44.400,
2021/04/06 21:06:46,3090.357,0.000,0.182,0.000,5.140,3.098,313.343,121.228,121.310,292.826,293.843,260.030,267.033,233.085,192.963,204.370,36.297,58.650,57.799,49.977,53.413,56.763,54.725,52.884,51.566,51.633,68.211,74.421,62.591,65.602,82.518,83.008,69.802,73.111,82.312,83.097,90.185,90.381,85.872,85.899,62.279,64.421,50.335,50.481,22.744,24.417,47.628,55.485,16.752,16.393,22.487,10.929,48.563,43.201,36.781,24.608,47.177,34.282,20.386,11.111,-0.137,-0.264,-0.239,-0.134,-0.260,-0.228,-0.064,274.242,292.164,6.297,1.749,39.086,51.091,13.808,20.779,42.502,159.550,149.036,55.212,54.319,167.876,158.250,285.279,17.900,17.800,41.100,52.700,15.700,21.400,44.400,
2021/04/06 21:06:47,3089.840,0.000,0.182,0.000,5.140,3.098,313.343,121.228,121.310,292.826,293.843,260.030,267.033,233.085,192.963,204.370,36.366,58.650,57.799,49.977,53.413,56.740,54.801,52.862,51.544,51.633,68.211,74.421,62.591,65.602,82.518,82.986,69.802,73.089,82.377,83.075,90.249,90.307,85.872,85.899,62.345,64.421,50.401,50.542,20.287,24.326,47.146,54.756,16.570,16.485,23.671,11.293,48.472,43.474,36.781,24.790,47.177,34.282,20.477,11.111,-0.127,-0.253,-0.235,-0.129,-0.245,-0.217,-0.064,274.095,292.223,3.105,5.162,41.640,48.533,14.521,21.038,42.502,165.069,224.215,58.753,54.476,163.187,155.872,285.279,13.300,15.100,43.900,50.300,15.900,21.700,44.300,
2021/04/06 21:06:48,3089.572,0.000,0.182,0.000,5.140,3.098,313.343,121.228,121.288,292.826,293.823,260.030,267.012,233.085,192.941,204.606,36.341,58.717,57.882,50.045,53.455,56.801,54.801,52.862,51.544,51.633,68.211,74.519,62.591,65.685,82.495,82.986,69.845,73.089,82.289,83.075,90.249,90.403,85.872,85.899,62.345,64.579,50.335,50.640,23.654,23.415,46.568,55.758,16.934,15.938,23.580,11.293,48.472,43.383,36.963,24.699,47.177,34.282,20.477,11.202,-0.142,-0.276,-0.245,-0.141,-0.266,-0.234,-0.064,273.952,292.164,3.105,5.162,41.640,48.533,14.521,21.038,42.502,165.069,224.215,58.753,54.476,163.187,155.872,285.279,13.300,15.100,43.900,50.300,15.900,21.700,44.300,
2021/04/06 21:06:49,3089.590,0.000,0.182,0.000,5.140,3.072,313.343,121.228,121.539,292.826,294.058,259.795,267.012,233.085,193.193,204.370,36.341,58.650,57.799,49.977,53.455,56.763,54.801,52.944,51.566,51.715,68.211,74.421,62.591,65.602,82.495,83.008,69.845,73.111,82.353,83.097,90.249,90.307,85.872,85.994,62.279,64.496,50.401,50.542,22.835,25.419,47.725,53.936,16.934,16.485,23.125,11.020,48.745,43.110,36.872,24.608,47.177,34.373,20.568,11.202,-0.122,-0.251,-0.231,-0.115,-0.242,-0.216,-0.064,273.788,292.218,3.105,5.162,41.640,48.533,14.521,21.038,42.502,165.069,224.215,58.753,54.476,163.187,155.872,285.279,13.300,15.100,43.900,50.300,15.900,21.700,44.300,
2021/04/06 21:06:50,3090.666,0.000,0.182,0.000,5.140,3.072,313.550,121.250,121.539,292.846,294.058,259.815,267.012,233.106,192.941,204.585,36.341,58.717,57.882,49.977,53.479,56.740,54.801,52.922,51.544,51.633,68.145,74.519,62.591,65.685,82.518,82.986,69.869,73.150,82.312,83.075,90.249,90.403,85.872,85.899,62.279,64.579,50.401,50.640,20.287,24.326,46.568,55.758,16.661,17.031,23.125,11.475,48.745,43.292,36.963,24.608,46.995,34.282,20.113,11.111,-0.134,-0.260,-0.235,-0.134,-0.256,-0.222,-0.064,273.743,292.164,3.105,5.162,41.640,48.533,14.521,21.038,42.502,165.069,224.215,58.753,54.476,163.187,155.872,285.279,13.300,15.100,43.900,50.300,15.900,21.700,44.300,
2021/04/06 21:06:51,3091.749,0.000,0.182,0.000,5.140,3.098,313.797,121.480,121.561,292.826,294.078,259.795,267.033,233.085,192.963,204.370,36.366,58.717,57.860,49.977,53.479,56.740,54.801,52.922,51.544,51.715,68.211,74.421,62.591,65.602,82.518,82.986,69.869,73.150,82.377,83.075,90.249,90.381,85.872,85.994,62.345,64.557,50.335,50.618,21.561,22.048,47.628,55.211,17.480,17.122,22.942,10.838,48.836,43.839,36.963,24.699,46.995,34.190,20.386,11.111,-0.132,-0.263,-0.239,-0.120,-0.256,-0.217,-0.064,273.857,292.218,8.329,6.923,42.767,51.336,12.572,20.148,42.582,175.179,259.177,56.347,58.137,158.537,158.146,285.668,14.000,17.100,44.600,53.000,14.100,20.800,44.400,
2021/04/06 21:06:52,3093.095,0.000,0.182,0.000,5.103,3.098,313.570,121.480,121.561,292.826,294.078,259.795,267.033,233.085,192.963,204.370,36.366,58.650,57.860,50.045,53.479,56.740,54.801,52.922,51.544,51.693,68.211,74.496,62.591,65.663,82.518,82.912,69.869,73.150,82.377,83.075,90.249,90.381,85.872,85.973,62.345,64.557,50.335,50.618,19.469,23.688,48.303,55.302,16.387,15.756,22.851,11.293,48.836,44.386,37.054,25.155,47.177,34.373,20.568,11.202,-0.123,-0.252,-0.228,-0.107,-0.257,-0.224,-0.064,274.157,292.276,8.329,6.923,42.767,51.336,12.572,20.148,42.582,175.179,259.177,56.347,58.137,158.537,158.146,285.668,14.000,17.100,44.600,53.000,14.100,20.800,44.400,
2021/04/06 21:06:53,3094.019,0.000,0.182,0.000,5.140,3.072,313.570,121.228,121.813,293.061,294.078,259.795,267.033,233.085,192.963,204.370,36.366,58.650,57.860,50.069,53.455,56.740,54.801,52.922,51.544,51.693,68.211,74.421,62.591,65.602,82.495,82.912,69.911,73.150,82.353,83.075,90.249,90.381,85.937,85.973,62.345,64.496,50.335,50.542,22.926,24.144,48.014,55.849,16.934,15.756,23.489,11.475,49.382,44.659,37.509,25.611,47.086,34.190,20.750,11.293,-0.126,-0.254,-0.224,-0.125,-0.257,-0.220,-0.064,274.452,292.335,8.329,6.923,42.767,51.336,12.572,20.148,42.582,175.179,259.177,56.347,58.137,158.537,158.146,285.668,14.000,17.100,44.600,53.000,14.100,20.800,44.400,
2021/04/06 21:06:54,3095.009,0.000,0.182,0.000,5.140,3.098,313.570,121.480,121.813,293.061,294.314,259.795,267.033,233.085,192.963,204.370,36.297,58.650,57.943,49.977,53.479,56.740,54.801,52.922,51.619,51.633,68.211,74.519,62.591,65.685,82.518,82.912,69.935,73.150,82.377,83.075,90.249,90.462,85.937,85.973,62.345,64.579,50.335,50.640,22.380,23.597,47.725,57.762,16.387,15.665,23.216,11.931,49.018,44.933,37.327,25.611,47.177,34.373,20.750,11.384,-0.122,-0.259,-0.231,-0.123,-0.257,-0.237,-0.064,274.734,292.340,8.329,6.923,42.767,51.336,12.572,20.148,42.582,175.179,259.177,56.347,58.137,158.537,158.146,285.668,14.000,17.100,44.600,53.000,14.100,20.800,44.400,
2021/04/06 21:06:55,3095.504,0.000,0.182,0.000,5.140,3.072,313.797,121.501,121.813,293.081,294.314,259.815,267.033,233.106,192.963,204.370,36.366,58.717,57.860,50.045,53.479,56.740,54.801,52.922,51.544,51.715,68.211,74.421,62.591,65.602,82.518,82.853,69.935,73.150,82.377,83.075,90.249,90.381,85.872,85.994,62.345,64.557,50.401,50.618,21.834,28.972,49.653,57.671,18.026,16.849,23.398,12.568,49.109,45.297,37.691,25.884,47.086,34.282,20.932,11.384,-0.125,-0.252,-0.228,-0.131,-0.256,-0.225,-0.064,274.990,292.394,8.329,6.923,42.767,51.336,12.572,20.148,42.582,175.179,259.177,56.347,58.137,158.537,158.146,285.668,14.000,17.100,44.600,53.000,14.100,20.800,44.400,
2021/04/06 21:06:56,3095.749,0.000,0.182,0.000,5.140,3.072,313.778,121.480,121.791,293.061,294.293,259.795,267.012,233.085,192.941,204.350,36.341,58.717,57.860,50.045,53.455,56.740,54.801,52.922,51.544,51.693,68.211,74.496,62.591,65.663,82.495,82.853,69.911,73.150,82.353,83.075,90.249,90.381,85.937,85.973,62.345,64.618,50.335,50.618,21.288,25.875,48.978,56.214,16.934,16.849,23.216,12.295,48.927,45.206,37.600,25.793,47.177,34.373,20.932,11.475,-0.119,-0.255,-0.233,-0.122,-0.249,-0.224,-0.064,275.087,292.340,10.481,8.757,38.365,48.493,14.227,21.300,43.055,127.635,186.557,58.755,51.027,172.326,157.649,284.940,21.400,20.800,40.900,50.000,16.200,21.900,45.000,
2021/04/06 21:06:57,3096.078,0.000,0.182,0.000,5.140,3.072,313.778,121.480,121.813,293.061,294.314,259.560,267.033,233.085,192.963,204.350,36.297,58.717,57.799,50.045,53.522,56.740,54.801,52.922,51.544,51.693,68.211,74.421,62.591,65.602,82.495,82.794,69.911,73.150,82.353,83.075,90.249,90.381,85.872,86.032,62.345,64.557,50.401,50.542,24.654,23.050,48.303,58.309,17.298,16.302,23.216,13.297,49.382,45.571,37.964,26.157,47.268,34.464,21.205,11.475,-0.127,-0.253,-0.229,-0.127,-0.251,-0.218,-0.064,275.139,292.458,10.481,8.757,38.365,48.493,14.227,21.300,43.055,127.635,186.557,58.755,51.027,172.326,157.649,284.940,21.400,20.800,40.900,50.000,16.200,21.900,45.000,
2021/04/06 21:06:58,3096.579,0.000,0.182,0.000,5.140,3.072,313.797,121.480,121.561,293.296,294.314,259.795,267.033,233.085,192.963,204.370,36.297,58.650,57.860,49.977,53.455,56.740,54.801,52.922,51.544,51.633,68.211,74.421,62.591,65.602,82.495,82.853,69.911,73.150,82.353,83.075,90.249,90.440,85.937,85.973,62.412,64.618,50.401,50.618,21.379,22.321,49.460,57.854,18.117,15.847,23.216,12.659,49.291,45.206,37.964,25.884,47.177,34.373,21.114,11.566,-0.127,-0.244,-0.226,-0.125,-0.250,-0.219,-0.064,275.139,292.399,10.481,8.757,38.365,48.493,14.227,21.300,43.055,127.635,186.557,58.755,51.027,172.326,157.649,284.940,21.400,20.800,40.900,50.000,16.200,21.900,45.000,
2021/04/06 21:06:59,3097.320,0.000,0.182,0.000,5.140,3.072,314.025,121.501,121.791,293.081,294.293,259.580,267.012,233.106,192.941,204.370,36.272,58.650,57.860,49.977,53.455,56.740,54.801,52.922,51.619,51.693,68.211,74.421,62.524,65.602,82.495,82.794,69.911,73.150,82.353,83.075,90.249,90.440,85.872,85.973,62.412,64.618,50.401,50.542,22.198,23.050,48.400,57.398,17.116,15.756,23.398,12.933,49.473,45.479,38.237,26.157,47.268,34.373,21.023,11.566,-0.128,-0.268,-0.242,-0.132,-0.263,-0.247,-0.064,275.225,292.453,10.481,8.757,38.365,48.493,14.227,21.300,43.055,127.635,186.557,58.755,51.027,172.326,157.649,284.940,21.400,20.800,40.900,50.000,16.200,21.900,45.000,
2021/04/06 21:07:00,3097.882,0.000,0.182,0.000,5.140,3.072,314.005,121.480,121.791,293.296,294.293,259.795,266.777,233.085,192.941,204.350,36.272,58.717,57.860,49.977,53.522,56.801,54.861,52.922,51.619,51.693,68.211,74.496,62.524,65.602,82.495,82.853,69.911,73.210,82.353,83.134,90.249,90.440,85.937,85.973,62.412,64.693,50.335,50.618,23.108,24.144,47.628,57.489,17.207,16.576,23.671,12.659,49.291,45.479,38.055,26.157,47.177,34.373,21.478,11.658,-0.127,-0.258,-0.231,-0.126,-0.250,-0.224,-0.064,275.342,292.512,10.481,8.757,38.365,48.493,14.227,21.300,43.055,127.635,186.557,58.755,51.027,172.326,157.649,284.940,21.400,20.800,40.900,50.000,16.200,21.900,45.000,
2021/04/06 21:07:01,3098.611,0.000,0.182,0.000,5.140,3.072,314.025,121.731,121.813,293.296,294.314,259.795,266.797,233.320,192.963,204.370,36.366,58.650,57.921,50.045,53.522,56.801,54.801,52.983,51.619,51.693,68.211,74.421,62.524,65.663,82.495,82.794,69.977,73.210,82.353,83.134,90.249,90.440,85.872,85.973,62.412,64.693,50.335,50.618,20.742,19.679,48.592,56.396,16.752,15.301,23.307,12.568,49.291,45.662,38.146,26.157,47.086,34.373,21.023,11.566,-0.126,-0.245,-0.229,-0.123,-0.251,-0.211,-0.064,275.518,292.517,10.481,8.757,38.365,48.493,14.227,21.300,43.055,127.635,186.557,58.755,51.027,172.326,157.649,284.940,21.400,20.800,40.900,50.000,16.200,21.900,45.000,
2021/04/06 21:07:02,3099.305,0.000,0.182,0.000,5.140,3.072,314.025,121.731,121.813,293.296,294.314,259.560,267.033,233.085,192.963,204.370,36.297,58.717,57.860,49.977,53.522,56.801,54.801,52.922,51.619,51.693,68.211,74.421,62.524,65.602,82.495,82.720,69.911,73.150,82.353,83.134,90.249,90.440,85.937,86.032,62.412,64.693,50.401,50.618,22.380,20.590,48.978,56.851,16.843,15.756,22.942,13.024,49.473,45.753,38.328,26.340,47.177,34.464,21.387,11.749,-0.119,-0.245,-0.228,-0.118,-0.249,-0.232,-0.064,275.629,292.639,6.685,4.374,45.942,49.889,12.524,19.109,42.862,145.359,259.461,52.606,58.859,152.412,155.581,285.009,13.800,13.700,47.300,51.500,14.200,19.800,44.800,
2021/04/06 21:07:03,3099.586,0.000,0.000,0.000,5.103,3.072,314.232,121.731,121.791,293.296,294.528,259.560,267.012,233.085,192.941,204.350,36.272,58.717,57.921,50.045,53.522,56.877,54.861,52.983,51.619,51.693,68.211,74.421,62.524,65.602,82.495,82.794,69.911,73.210,82.353,83.134,90.249,90.440,85.872,85.973,62.412,64.693,50.401,50.618,21.561,21.046,48.689,56.669,16.934,16.029,23.125,13.206,49.291,45.844,38.146,26.340,47.177,34.464,21.114,11.658,-0.132,-0.256,-0.234,-0.131,-0.246,-0.235,-0.064,275.727,292.634,6.685,4.374,45.942,49.889,12.524,19.109,42.862,145.359,259.461,52.606,58.859,152.412,155.581,285.009,13.800,13.700,47.300,51.500,14.200,19.800,44.800,
2021/04/06 21:07:04,3099.771,0.000,0.182,0.000,5.140,3.046,314.252,121.731,121.813,293.296,294.549,259.560,267.033,233.085,192.963,204.370,36.297,58.717,57.921,50.045,53.546,56.877,54.861,52.922,51.619,51.693,68.211,74.496,62.524,65.663,82.518,82.720,69.935,73.210,82.377,83.134,90.249,90.440,85.872,86.032,62.412,64.754,50.335,50.618,27.111,27.970,50.521,58.765,17.480,16.940,23.034,14.208,49.291,45.753,38.237,26.340,47.268,34.464,21.205,11.658,-0.125,-0.252,-0.231,-0.117,-0.252,-0.209,-0.064,275.818,292.693,6.685,4.374,45.942,49.889,12.524,19.109,42.862,145.359,259.461,52.606,58.859,152.412,155.581,285.009,13.800,13.700,47.300,51.500,14.200,19.800,44.800,
2021/04/06 21:07:05,3099.963,0.000,0.182,0.000,5.103,3.046,314.252,121.753,121.813,293.316,294.549,259.580,267.033,233.341,192.963,204.370,36.297,58.717,57.921,50.045,53.612,56.877,54.861,52.983,51.619,51.754,68.211,74.496,62.524,65.602,82.518,82.720,70.002,73.210,82.377,83.134,90.249,90.440,85.937,86.032,62.412,64.693,50.401,50.618,23.472,29.883,47.243,59.585,17.207,16.302,23.034,14.481,49.654,46.026,38.146,26.157,47.086,34.464,21.114,11.749,-0.125,-0.247,-0.231,-0.127,-0.254,-0.235,-0.064,275.825,292.698,6.685,4.374,45.942,49.889,12.524,19.109,42.862,145.359,259.461,52.606,58.859,152.412,155.581,285.009,13.800,13.700,47.300,51.500,14.200,19.800,44.800,
2021/04/06 21:07:06,3099.736,0.000,0.182,0.000,5.103,3.046,314.252,121.731,121.791,293.530,294.528,259.560,267.012,233.320,192.941,204.370,36.272,58.717,57.921,50.045,53.522,56.877,54.861,52.983,51.619,51.754,68.211,74.496,62.524,65.663,82.495,82.720,69.977,73.210,82.418,83.134,90.249,90.499,85.937,86.032,62.478,64.754,50.401,50.618,23.472,24.326,47.435,56.578,16.934,16.211,23.034,13.843,49.745,45.662,38.237,26.157,47.177,34.373,21.205,11.749,-0.128,-0.252,-0.231,-0.128,-0.245,-0.231,-0.064,275.786,292.805,4.429,3.406,44.255,50.090,14.024,19.773,43.585,151.699,273.367,57.926,56.564,156.909,154.861,284.483,15.200,14.000,45.700,51.700,15.600,20.300,45.400,
2021/04/06 21:07:07,3099.538,0.000,0.182,0.000,5.103,3.046,314.460,121.731,121.813,293.296,294.314,259.560,266.797,233.320,192.963,204.350,36.297,58.717,57.921,50.045,53.522,56.877,54.937,52.983,51.619,51.754,68.211,74.496,62.524,65.602,82.495,82.661,69.977,73.286,82.353,83.134,90.314,90.440,85.937,86.032,62.478,64.754,50.401,50.618,23.472,23.141,47.435,56.031,17.025,15.938,23.216,13.206,49.654,45.753,38.328,26.249,47.268,34.373,21.205,11.658,-0.129,-0.250,-0.234,-0.119,-0.249,-0.211,-0.064,275.590,292.752,9.936,3.087,40.257,52.918,12.683,19.773,43.585,151.699,273.367,57.926,56.564,156.909,154.861,284.483,15.200,14.000,45.700,51.700,15.600,20.300,45.400,
2021/04/06 21:07:08,3099.532,0.000,0.182,0.000,5.103,3.046,314.232,121.731,121.791,293.530,294.528,259.325,267.012,233.085,192.941,204.350,36.272,58.717,57.921,50.045,53.522,56.801,54.861,52.922,51.619,51.693,68.211,74.421,62.524,65.602,82.495,82.587,69.977,73.210,82.353,83.134,90.249,90.440,85.937,86.032,62.478,64.693,50.401,50.618,21.106,22.048,46.761,55.667,17.116,16.302,22.942,13.661,49.654,46.117,38.237,26.249,47.177,34.464,21.296,11.749,-0.119,-0.248,-0.227,-0.120,-0.258,-0.229,-0.064,275.498,292.810,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:09,3100.448,0.000,0.182,0.000,5.140,3.046,314.460,121.731,122.043,293.530,294.528,259.560,267.012,233.085,192.941,204.350,36.272,58.693,57.921,50.045,53.546,56.801,54.937,52.983,51.619,51.693,68.187,74.421,62.500,65.602,82.518,82.587,70.002,73.210,82.442,83.134,90.226,90.440,85.849,85.973,62.454,64.693,50.377,50.542,23.199,25.328,48.689,57.307,17.389,15.756,23.398,13.934,49.382,46.117,38.237,26.340,47.177,34.464,21.569,11.749,-0.125,-0.256,-0.230,-0.125,-0.254,-0.228,-0.064,275.492,292.869,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:10,3101.622,0.000,0.182,0.000,5.140,3.046,314.460,121.753,122.065,293.551,294.549,259.345,267.033,233.341,192.963,204.350,36.297,58.717,57.891,50.069,53.588,56.801,54.861,52.983,51.619,51.754,68.211,74.391,62.524,65.497,82.495,82.587,69.977,73.210,82.353,83.134,90.314,90.352,85.937,86.032,62.478,64.664,50.401,50.588,23.381,25.419,47.917,57.945,16.570,16.029,22.851,14.481,49.654,46.117,38.237,26.613,47.086,34.373,21.114,11.749,-0.119,-0.256,-0.228,-0.121,-0.254,-0.230,-0.064,275.614,292.864,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:11,3101.622,0.000,0.182,0.000,5.140,3.046,314.460,121.753,122.065,293.551,294.549,259.345,267.033,233.341,192.963,204.350,36.297,58.717,57.891,50.069,53.588,56.801,54.861,52.983,51.619,51.754,68.211,74.391,62.524,65.497,82.495,82.587,69.977,73.210,82.353,83.134,90.314,90.352,85.937,86.032,62.478,64.664,50.401,50.588,23.381,25.419,47.917,57.945,16.570,16.029,22.851,14.481,49.654,46.117,38.237,26.613,47.086,34.373,21.114,11.749,-0.119,-0.256,-0.228,-0.121,-0.254,-0.230,-0.064,275.614,292.864,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:12,3102.635,0.000,0.000,0.000,5.140,3.046,314.460,121.731,122.043,293.530,294.528,259.325,266.777,233.320,193.193,204.114,36.341,58.717,57.996,50.045,53.588,56.877,54.861,52.922,51.619,51.664,68.211,74.421,62.524,65.602,82.495,82.587,70.044,73.210,82.418,83.134,90.249,90.440,85.937,85.944,62.478,64.754,50.401,50.618,24.017,25.328,48.303,57.034,16.661,16.485,23.125,14.117,49.382,46.209,38.602,26.613,47.086,34.464,21.296,11.840,-0.137,-0.274,-0.239,-0.135,-0.265,-0.221,-0.064,275.862,292.982,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:13,3103.618,0.000,0.182,0.000,5.140,3.046,314.707,121.731,122.294,293.530,294.764,259.325,267.012,233.320,192.941,204.370,36.341,58.717,58.019,50.111,53.588,56.877,54.861,52.983,51.619,51.693,68.211,74.519,62.524,65.625,82.495,82.528,70.044,73.210,82.418,83.208,90.249,90.521,85.937,86.032,62.478,64.852,50.401,50.700,22.562,26.695,48.496,57.671,16.661,15.938,22.942,14.845,49.927,46.300,38.511,26.431,47.086,34.373,20.841,11.931,-0.122,-0.241,-0.222,-0.126,-0.250,-0.220,-0.064,276.141,292.982,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:14,3104.488,0.000,0.182,0.000,5.103,3.046,314.707,121.731,122.065,293.765,294.784,259.325,267.033,233.320,192.963,204.370,36.297,58.717,57.996,50.111,53.612,56.801,54.861,52.983,51.619,51.776,68.211,74.421,62.524,65.602,82.518,82.528,70.068,73.210,82.442,83.134,90.249,90.440,85.937,86.113,62.478,64.754,50.401,50.618,21.743,26.604,48.496,58.127,16.661,16.758,23.034,14.572,49.927,46.209,38.420,26.340,47.086,34.373,21.114,12.022,-0.128,-0.265,-0.243,-0.132,-0.249,-0.241,-0.064,276.366,292.987,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:15,3104.927,0.000,0.182,0.000,5.140,3.046,314.707,121.982,122.316,293.765,294.784,259.325,267.033,233.320,193.214,204.370,36.297,58.717,57.996,50.111,53.588,56.877,54.861,52.983,51.619,51.693,68.211,74.421,62.524,65.527,82.495,82.528,70.044,73.210,82.418,83.208,90.314,90.440,85.937,86.032,62.478,64.754,50.401,50.542,21.197,24.417,48.400,57.489,18.299,16.758,22.942,14.845,49.563,46.117,38.602,26.249,47.086,34.464,21.205,12.022,-0.115,-0.253,-0.223,-0.115,-0.260,-0.224,-0.064,276.572,293.040,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:16,3104.734,0.000,0.182,0.000,5.140,3.046,314.707,121.982,122.294,293.765,294.764,259.325,267.012,233.320,193.193,204.370,36.272,58.717,57.996,50.111,53.612,56.801,54.861,52.983,51.619,51.754,68.211,74.421,62.524,65.602,82.518,82.469,70.068,73.210,82.442,83.134,90.314,90.499,85.937,86.032,62.544,64.754,50.401,50.618,21.652,25.601,48.689,58.036,16.479,15.665,23.034,14.936,49.927,46.209,38.511,26.249,47.177,34.373,20.841,12.022,-0.135,-0.263,-0.234,-0.133,-0.256,-0.223,-0.064,276.628,293.099,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:17,3104.512,0.000,0.182,0.000,5.140,3.046,314.707,121.982,122.316,293.765,294.784,259.325,267.033,233.320,193.214,204.370,36.297,58.717,57.996,50.111,53.588,56.801,54.861,52.983,51.619,51.754,68.211,74.496,62.524,65.602,82.495,82.469,70.044,73.210,82.418,83.134,90.314,90.499,85.937,86.032,62.544,64.830,50.401,50.618,21.470,25.692,48.496,57.216,16.387,16.302,22.851,14.299,49.473,45.662,38.511,26.249,47.086,34.373,20.750,11.931,-0.125,-0.250,-0.224,-0.128,-0.254,-0.225,-0.064,276.562,293.158,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:18,3104.512,0.000,0.182,0.000,5.140,3.020,314.687,121.982,122.294,293.765,294.764,259.325,267.012,233.320,193.193,204.350,36.272,58.717,57.921,50.111,53.612,56.779,54.861,52.961,51.597,51.754,68.211,74.421,62.524,65.527,82.518,82.447,70.134,73.188,82.442,83.113,90.314,90.440,85.937,86.032,62.544,64.754,50.401,50.618,23.017,25.692,48.014,58.582,16.752,15.938,23.034,14.299,49.654,45.753,38.420,26.157,47.086,34.282,20.750,11.840,-0.121,-0.248,-0.231,-0.123,-0.239,-0.221,-0.064,276.562,293.158,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:19,3104.584,0.000,0.182,0.000,5.140,3.046,314.687,121.982,122.294,293.765,294.764,259.090,267.012,233.320,193.193,204.114,36.272,58.717,58.057,50.111,53.612,56.801,54.861,52.983,51.619,51.830,68.211,74.496,62.458,65.663,82.518,82.395,70.068,73.210,82.442,83.134,90.314,90.573,86.002,86.091,62.611,64.890,50.467,50.678,20.378,22.959,49.074,57.307,17.389,16.940,22.214,14.390,49.927,46.209,38.602,26.340,47.086,34.373,20.932,11.840,-0.128,-0.266,-0.240,-0.132,-0.264,-0.247,-0.064,276.301,293.217,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:20,3105.353,0.000,0.182,0.000,5.140,3.020,314.934,122.234,122.316,293.765,294.784,259.090,267.033,233.320,193.214,204.135,36.366,58.783,58.057,50.111,53.588,56.877,54.861,52.983,51.680,51.754,68.278,74.496,62.524,65.602,82.495,82.395,70.044,73.286,82.418,83.134,90.314,90.499,86.002,86.032,62.611,64.890,50.467,50.678,21.834,22.686,47.146,56.851,16.752,15.301,22.942,14.572,50.018,46.300,38.602,26.431,46.995,34.373,20.750,11.931,-0.137,-0.268,-0.240,-0.135,-0.263,-0.222,-0.064,276.334,293.270,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:21,3105.353,0.000,0.182,0.000,5.140,3.020,314.934,122.234,122.316,294.000,295.019,259.090,267.033,233.320,193.214,204.135,36.297,58.717,58.057,50.111,53.654,56.801,54.861,52.983,51.619,51.754,68.211,74.496,62.524,65.602,82.495,82.395,70.044,73.210,82.418,83.134,90.314,90.573,86.002,86.032,62.611,64.890,50.467,50.618,20.924,20.317,48.014,57.489,16.934,16.029,22.760,14.299,49.654,46.117,38.693,26.340,47.086,34.373,21.205,12.022,-0.126,-0.251,-0.228,-0.132,-0.254,-0.229,-0.064,276.334,293.270,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:22,3107.390,0.000,0.182,0.000,5.140,3.020,314.934,122.234,122.316,294.000,294.784,259.090,267.033,233.320,193.214,204.135,36.366,58.717,57.996,50.111,53.654,56.877,54.861,52.983,51.680,51.693,68.211,74.421,62.524,65.527,82.495,82.395,70.044,73.286,82.418,83.208,90.314,90.499,86.002,86.032,62.611,64.830,50.401,50.542,21.652,23.779,48.978,58.036,16.752,15.847,22.760,14.936,49.654,46.209,38.602,26.613,47.177,34.464,21.205,12.022,-0.130,-0.269,-0.242,-0.125,-0.254,-0.231,-0.064,276.669,293.329,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:23,3108.226,0.000,0.182,0.000,5.140,3.020,314.934,122.234,122.568,294.000,295.019,259.090,267.033,233.320,193.214,204.370,36.297,58.717,57.996,50.111,53.654,56.877,54.832,52.983,51.619,51.754,68.211,74.421,62.524,65.527,82.495,82.335,70.110,73.210,82.418,83.134,90.379,90.499,86.002,86.032,62.611,64.890,50.467,50.618,22.653,26.330,47.725,57.671,17.662,15.483,23.034,14.663,49.563,46.117,38.511,26.249,46.995,34.373,20.568,11.931,-0.127,-0.266,-0.236,-0.131,-0.261,-0.239,-0.064,276.891,293.270,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:24,3108.726,0.000,0.182,0.000,5.140,3.020,315.161,122.485,122.546,294.000,294.764,259.090,267.012,233.320,193.193,204.370,36.272,58.783,58.079,50.135,53.654,56.877,54.832,52.983,51.619,51.852,68.211,74.519,62.524,65.625,82.495,82.335,70.110,73.210,82.418,83.134,90.379,90.595,86.002,86.113,62.611,64.912,50.467,50.700,22.653,27.788,48.496,57.216,16.661,15.574,23.034,15.301,49.927,45.753,38.511,26.157,47.086,34.282,20.568,11.931,-0.126,-0.250,-0.232,-0.113,-0.256,-0.226,-0.064,277.141,293.457,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:25,3109.135,0.000,0.182,0.000,5.140,3.020,315.161,122.485,122.546,294.000,294.999,259.090,267.012,233.320,193.193,204.370,36.272,58.717,58.057,50.111,53.679,56.877,54.861,52.983,51.680,51.830,68.211,74.496,62.524,65.602,82.518,82.335,70.134,73.286,82.507,83.208,90.314,90.573,86.002,86.091,62.611,64.890,50.401,50.678,22.289,26.877,46.471,59.038,17.298,15.665,23.216,14.390,49.745,45.662,38.328,25.975,47.086,34.282,20.841,12.022,-0.128,-0.253,-0.229,-0.127,-0.242,-0.229,-0.064,277.258,293.457,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:26,3109.328,0.000,0.182,0.000,5.140,3.020,315.369,122.485,122.798,294.235,294.999,259.090,267.012,233.320,193.193,204.114,36.341,58.783,58.140,50.177,53.679,56.877,54.861,52.983,51.619,51.852,68.211,74.519,62.524,65.625,82.518,82.335,70.134,73.286,82.507,83.134,90.314,90.595,86.002,86.113,62.611,64.973,50.401,50.700,23.563,24.508,48.978,57.671,16.114,14.572,22.760,14.481,49.927,45.753,38.420,26.066,47.086,34.282,20.659,11.931,-0.122,-0.253,-0.223,-0.109,-0.252,-0.209,-0.064,277.364,293.510,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:27,3109.328,0.000,0.182,0.000,5.140,3.020,315.369,122.485,122.798,294.235,294.999,259.090,267.012,233.320,193.193,204.114,36.341,58.783,58.140,50.177,53.679,56.877,54.861,52.983,51.619,51.852,68.211,74.519,62.524,65.625,82.518,82.335,70.134,73.286,82.507,83.134,90.314,90.595,86.002,86.113,62.611,64.973,50.401,50.700,23.563,24.508,48.978,57.671,16.114,14.572,22.760,14.481,49.927,45.753,38.420,26.066,47.086,34.282,20.659,11.931,-0.122,-0.253,-0.223,-0.109,-0.252,-0.209,-0.064,277.364,293.510,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:28,3109.358,0.000,0.182,0.000,5.140,3.020,315.369,122.485,122.820,294.000,295.019,259.090,267.033,233.320,193.214,204.114,36.297,58.717,58.057,50.177,53.745,56.877,54.832,52.983,51.680,51.830,68.211,74.496,62.524,65.602,82.518,82.276,70.201,73.286,82.507,83.208,90.379,90.573,86.002,86.091,62.677,64.890,50.467,50.618,22.016,25.784,49.171,57.307,16.752,15.756,22.487,14.390,49.745,45.662,38.237,26.249,46.995,34.282,20.659,11.931,-0.125,-0.268,-0.240,-0.128,-0.263,-0.235,-0.064,277.316,293.569,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:29,3109.767,0.000,0.182,0.000,5.140,3.020,315.388,122.485,122.546,294.000,294.999,258.855,267.012,233.320,193.193,204.135,36.272,58.783,58.057,50.177,53.679,56.877,54.861,52.983,51.680,51.754,68.211,74.421,62.458,65.602,82.518,82.276,70.134,73.286,82.442,83.134,90.379,90.499,86.002,86.032,62.677,64.890,50.467,50.618,24.836,27.332,49.074,58.400,17.207,16.029,22.942,14.845,49.836,46.117,38.420,26.431,47.086,34.282,20.568,11.931,-0.121,-0.252,-0.228,-0.120,-0.262,-0.231,-0.064,277.291,293.569,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:30,3109.767,0.000,0.182,0.000,5.140,3.020,315.596,122.485,122.820,294.235,295.019,259.090,267.033,233.320,193.214,204.350,36.297,58.717,58.057,50.177,53.721,56.877,54.861,52.983,51.680,51.754,68.211,74.496,62.458,65.602,82.495,82.276,70.177,73.286,82.418,83.208,90.314,90.573,86.002,86.032,62.677,64.951,50.401,50.678,24.745,26.057,49.846,57.762,17.662,16.120,22.123,14.026,49.654,45.479,38.328,25.975,46.995,34.190,20.477,11.931,-0.127,-0.248,-0.228,-0.128,-0.249,-0.213,-0.064,277.291,293.569,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:31,3111.612,0.000,0.182,0.000,5.140,2.994,315.388,122.485,122.798,294.235,295.234,259.090,267.012,233.320,193.193,204.135,36.272,58.717,58.118,50.177,53.721,56.877,54.832,53.059,51.680,51.830,68.211,74.496,62.524,65.602,82.495,82.276,70.177,73.347,82.483,83.208,90.314,90.573,86.002,86.091,62.677,65.027,50.401,50.678,23.926,24.690,49.460,58.036,16.752,15.938,22.851,14.117,49.563,45.662,38.420,26.249,46.995,34.190,20.386,11.840,-0.134,-0.264,-0.240,-0.134,-0.261,-0.240,-0.064,277.523,293.745,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:32,3112.577,0.000,0.182,0.000,5.140,3.020,315.596,122.485,122.820,294.235,295.254,259.090,267.033,233.320,193.214,204.114,36.297,58.783,58.057,50.177,53.721,56.877,54.861,52.983,51.680,51.830,68.278,74.496,62.524,65.527,82.495,82.276,70.177,73.286,82.418,83.208,90.314,90.573,86.002,86.091,62.677,65.027,50.401,50.618,22.653,23.506,49.267,57.671,16.114,15.665,22.123,14.026,49.473,45.753,38.328,26.249,46.995,34.190,20.113,11.840,-0.125,-0.254,-0.228,-0.129,-0.255,-0.229,-0.064,277.706,293.804,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:33,3113.385,0.000,0.182,0.000,5.140,3.020,315.616,122.485,122.798,294.235,295.234,259.090,267.012,233.320,193.193,204.370,36.272,58.717,58.057,50.177,53.721,56.877,54.861,52.983,51.680,51.754,68.211,74.421,62.458,65.527,82.495,82.202,70.177,73.286,82.483,83.208,90.314,90.499,86.002,86.091,62.677,64.951,50.467,50.618,21.743,24.417,49.074,58.765,16.661,15.847,22.214,14.208,49.291,45.935,38.328,26.340,46.995,34.190,20.022,11.840,-0.122,-0.238,-0.220,-0.118,-0.246,-0.213,-0.064,277.941,293.687,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:34,3114.068,0.000,0.182,0.000,5.103,3.020,315.596,122.737,122.798,294.470,295.234,259.090,267.012,233.555,193.193,204.114,36.272,58.717,58.057,50.177,53.721,56.877,54.832,52.983,51.680,51.754,68.211,74.496,62.524,65.527,82.495,82.202,70.177,73.286,82.483,83.208,90.314,90.499,86.002,86.091,62.677,64.951,50.401,50.618,20.197,20.408,49.074,59.402,17.116,14.208,22.396,14.026,49.291,45.935,38.420,26.340,47.086,34.190,20.204,11.840,-0.119,-0.240,-0.224,-0.106,-0.240,-0.199,-0.064,278.155,293.799,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:35,3114.454,0.000,0.182,0.000,5.140,2.994,315.823,122.737,122.798,294.235,295.234,258.855,267.247,233.555,193.193,204.114,36.272,58.783,58.140,50.244,53.721,56.877,54.861,53.059,51.740,51.852,68.211,74.519,62.458,65.625,82.495,82.202,70.177,73.347,82.483,83.267,90.379,90.595,86.002,86.187,62.677,65.049,50.467,50.776,22.016,23.597,51.485,58.309,18.390,15.756,22.760,15.118,49.382,45.935,38.237,26.340,47.086,34.190,20.386,11.840,-0.122,-0.250,-0.234,-0.125,-0.244,-0.226,-0.064,278.273,293.809,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:36,3114.944,0.000,0.182,0.000,5.140,3.020,315.616,122.737,122.798,294.470,295.234,258.855,267.012,233.320,193.444,204.370,36.272,58.783,58.118,50.244,53.721,56.877,54.861,53.059,51.680,51.830,68.211,74.496,62.458,65.602,82.495,82.143,70.177,73.286,82.483,83.208,90.314,90.573,86.002,86.091,62.677,64.951,50.401,50.678,21.925,26.512,49.557,59.493,16.934,15.392,22.305,14.208,49.291,46.117,38.146,26.340,47.086,34.190,20.113,11.749,-0.116,-0.252,-0.228,-0.119,-0.250,-0.219,-0.064,278.377,293.809,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:37,3115.941,0.000,0.182,0.000,5.140,2.994,316.070,122.737,122.798,294.470,295.234,258.855,267.012,233.555,193.193,204.135,36.272,58.759,58.118,50.244,53.721,56.937,54.861,53.059,51.680,51.830,68.187,74.496,62.434,65.602,82.495,82.143,70.243,73.347,82.483,83.208,90.291,90.573,85.978,86.091,62.720,65.027,50.377,50.678,22.471,26.239,49.749,57.945,17.753,15.665,21.941,14.026,49.382,45.753,38.055,26.157,46.903,34.190,19.840,11.840,-0.119,-0.258,-0.229,-0.122,-0.256,-0.235,-0.064,278.507,293.858,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:38,3116.661,0.000,0.182,0.000,5.140,2.994,316.070,122.737,122.820,294.470,295.254,258.855,267.033,233.320,193.466,204.135,36.297,58.759,58.193,50.244,53.721,56.937,54.832,53.059,51.680,51.830,68.187,74.496,62.434,65.602,82.495,82.143,70.243,73.347,82.483,83.267,90.291,90.573,85.978,86.091,62.720,65.087,50.443,50.678,22.562,24.326,50.617,57.945,18.026,14.936,21.850,14.299,49.291,46.026,38.146,26.431,46.995,34.099,20.022,11.840,-0.114,-0.247,-0.220,-0.111,-0.258,-0.221,-0.064,278.625,293.975,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:39,3117.950,0.000,0.182,0.000,5.140,2.994,316.070,122.988,122.798,294.705,295.469,258.855,267.012,233.555,193.444,204.135,36.272,58.759,58.118,50.244,53.721,56.877,54.861,53.059,51.680,51.830,68.187,74.496,62.434,65.602,82.495,82.143,70.243,73.347,82.483,83.267,90.355,90.573,85.978,86.091,62.720,65.027,50.443,50.678,21.106,21.137,48.882,58.036,16.934,13.934,22.487,14.208,49.654,46.391,38.146,26.613,46.812,34.190,19.931,11.749,-0.124,-0.252,-0.231,-0.109,-0.256,-0.222,-0.064,278.977,294.088,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:40,3117.950,0.000,0.182,0.000,5.140,2.994,316.070,122.988,122.798,294.705,295.469,258.855,267.012,233.555,193.444,204.135,36.272,58.759,58.118,50.244,53.721,56.877,54.861,53.059,51.680,51.830,68.187,74.496,62.434,65.602,82.495,82.143,70.243,73.347,82.483,83.267,90.355,90.573,85.978,86.091,62.720,65.027,50.443,50.678,21.106,21.137,48.882,58.036,16.934,13.934,22.487,14.208,49.654,46.391,38.146,26.613,46.812,34.190,19.931,11.749,-0.124,-0.252,-0.231,-0.109,-0.256,-0.222,-0.064,278.977,294.088,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:41,3118.428,0.000,0.182,0.000,5.103,2.994,316.070,122.737,123.049,294.705,295.469,258.855,267.012,233.555,193.444,204.135,36.272,58.759,58.140,50.244,53.787,56.877,54.861,53.059,51.680,51.852,68.187,74.519,62.434,65.625,82.559,82.069,70.243,73.347,82.483,83.267,90.355,90.595,85.978,86.187,62.786,65.109,50.443,50.700,21.925,26.057,49.267,59.129,16.934,14.026,22.305,14.845,49.563,46.391,38.693,26.795,46.903,34.190,20.022,11.749,-0.132,-0.256,-0.235,-0.127,-0.255,-0.228,-0.064,279.056,294.093,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:42,3118.634,0.000,0.182,0.000,5.103,2.994,316.051,122.737,123.049,294.705,295.469,258.855,267.012,233.555,193.444,204.114,36.272,58.759,58.118,50.310,53.787,56.877,54.861,53.059,51.680,51.830,68.187,74.421,62.434,65.527,82.559,82.069,70.243,73.347,82.483,83.208,90.355,90.573,86.043,86.091,62.720,65.027,50.443,50.618,19.742,22.595,49.267,58.673,17.480,14.481,22.305,14.845,49.200,46.482,38.055,26.795,46.903,34.099,20.022,11.658,-0.127,-0.254,-0.228,-0.127,-0.256,-0.220,-0.064,279.162,294.162,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:43,3118.913,0.000,0.182,0.000,5.103,2.994,316.070,122.737,123.071,294.705,295.489,258.855,267.268,233.555,193.466,204.135,36.297,58.783,58.215,50.310,53.787,56.877,54.832,53.059,51.740,51.912,68.211,74.519,62.458,65.625,82.559,82.069,70.243,73.347,82.483,83.267,90.379,90.654,86.067,86.246,62.810,65.170,50.467,50.776,21.925,21.684,48.978,58.673,16.661,14.663,21.941,14.754,49.473,46.573,38.146,26.795,46.903,34.190,20.022,11.658,-0.131,-0.258,-0.234,-0.133,-0.255,-0.226,-0.064,279.155,294.152,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:44,3120.355,0.000,0.182,0.000,5.140,2.994,316.278,122.988,123.049,294.705,295.469,258.855,267.247,233.555,193.444,204.114,36.272,58.783,58.193,50.310,53.812,56.877,54.771,53.059,51.740,51.830,68.211,74.496,62.458,65.602,82.583,82.010,70.267,73.407,82.507,83.267,90.444,90.573,86.067,86.165,62.810,65.087,50.467,50.678,21.834,22.777,49.171,59.493,18.208,15.027,22.032,15.756,49.563,46.664,38.420,26.887,46.812,34.282,20.022,11.749,-0.125,-0.258,-0.228,-0.125,-0.256,-0.216,-0.064,279.220,294.274,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:45,3120.355,0.000,0.182,0.000,5.140,2.994,316.278,122.988,123.049,294.705,295.469,258.855,267.247,233.555,193.444,204.114,36.272,58.783,58.193,50.310,53.812,56.877,54.771,53.059,51.740,51.830,68.211,74.496,62.458,65.602,82.583,82.010,70.267,73.407,82.507,83.267,90.444,90.573,86.067,86.165,62.810,65.087,50.467,50.678,21.834,22.777,49.171,59.493,18.208,15.027,22.032,15.756,49.563,46.664,38.420,26.887,46.812,34.282,20.022,11.749,-0.125,-0.258,-0.228,-0.125,-0.256,-0.216,-0.064,279.220,294.274,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:46,3121.205,0.000,0.182,0.000,5.140,2.994,316.298,122.988,123.071,294.705,295.725,258.855,267.268,233.320,193.466,204.135,36.297,58.783,58.118,50.310,53.854,56.877,54.861,53.059,51.680,51.830,68.211,74.421,62.458,65.527,82.559,81.951,70.310,73.347,82.548,83.208,90.379,90.573,86.067,86.091,62.810,65.027,50.467,50.618,22.198,25.237,49.267,58.856,18.299,16.211,21.759,15.392,49.563,46.755,38.146,26.887,46.812,34.099,20.022,11.658,-0.129,-0.260,-0.231,-0.129,-0.256,-0.221,-0.064,279.358,294.338,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:47,3122.121,0.000,0.182,0.000,5.140,2.994,316.298,122.988,123.071,294.705,295.725,258.855,267.033,233.555,193.466,204.135,36.297,58.783,58.193,50.310,53.854,56.877,54.801,53.059,51.680,51.830,68.278,74.421,62.458,65.527,82.495,81.951,70.310,73.347,82.483,83.208,90.444,90.573,86.067,86.091,62.877,65.027,50.467,50.618,22.198,26.057,49.653,59.311,18.026,15.483,21.213,15.483,49.563,46.938,37.964,26.887,46.903,34.099,20.022,11.658,-0.125,-0.251,-0.228,-0.118,-0.252,-0.219,-0.064,279.487,294.269,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:48,3122.862,0.000,0.182,0.000,5.140,2.994,316.505,122.988,123.323,294.940,295.725,258.855,267.033,233.555,193.466,204.114,36.297,58.783,58.193,50.310,53.787,56.877,54.771,53.059,51.680,51.890,68.211,74.496,62.458,65.602,82.559,81.951,70.310,73.347,82.548,83.267,90.444,90.633,86.067,86.165,62.877,65.148,50.467,50.678,21.925,21.501,50.231,59.129,19.028,15.301,22.214,16.029,49.927,46.847,38.237,26.978,46.812,34.099,20.659,11.840,-0.124,-0.254,-0.231,-0.110,-0.256,-0.223,-0.064,279.663,294.509,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:49,3123.463,0.000,0.182,0.000,5.140,2.994,316.525,122.988,123.301,294.940,295.704,258.855,267.247,233.555,193.444,204.135,36.272,58.783,58.254,50.310,53.854,56.937,54.861,53.059,51.740,51.966,68.278,74.557,62.458,65.663,82.495,81.951,70.310,73.407,82.548,83.267,90.444,90.633,86.067,86.224,62.877,65.148,50.467,50.754,22.562,24.052,50.906,58.856,18.664,15.392,21.759,16.029,49.563,47.029,38.146,27.160,46.903,34.190,20.386,11.749,-0.123,-0.241,-0.227,-0.113,-0.252,-0.225,-0.064,279.761,294.504,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:50,3123.603,0.000,0.182,0.000,5.140,2.994,316.505,123.240,123.301,294.940,295.704,258.620,267.247,233.555,193.444,204.114,36.272,58.783,58.254,50.310,53.854,56.937,54.861,53.059,51.740,51.890,68.278,74.496,62.458,65.602,82.495,81.877,70.310,73.407,82.483,83.267,90.444,90.633,86.067,86.224,62.877,65.148,50.467,50.678,24.108,25.146,50.231,57.580,19.938,16.576,22.123,16.393,50.200,47.029,38.328,27.069,46.721,34.099,20.295,11.749,-0.121,-0.252,-0.230,-0.120,-0.260,-0.234,-0.064,279.872,294.509,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:51,3123.524,0.000,0.182,0.000,5.140,2.968,316.733,123.240,123.301,294.940,295.704,258.620,267.247,233.555,193.696,204.114,36.272,58.783,58.254,50.376,53.854,56.937,54.801,53.059,51.740,51.890,68.278,74.496,62.458,65.602,82.495,81.877,70.310,73.407,82.548,83.267,90.444,90.633,86.067,86.165,62.877,65.148,50.467,50.678,24.654,29.155,50.713,59.767,18.937,16.667,21.759,16.667,49.654,47.393,38.055,27.160,46.721,34.099,20.477,11.658,-0.117,-0.244,-0.226,-0.122,-0.245,-0.224,-0.064,279.904,294.563,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:52,3123.366,0.000,0.182,0.000,5.140,2.968,316.733,123.240,123.301,295.175,295.704,258.855,267.247,233.555,193.444,204.114,36.272,58.783,58.254,50.310,53.854,56.937,54.861,53.059,51.680,51.890,68.278,74.496,62.458,65.602,82.495,81.818,70.310,73.407,82.548,83.267,90.444,90.633,86.067,86.165,62.943,65.224,50.467,50.678,22.744,29.701,48.592,59.220,18.664,15.574,22.669,16.667,49.836,47.120,38.146,27.069,46.630,33.917,20.113,11.658,-0.122,-0.259,-0.235,-0.126,-0.255,-0.230,-0.064,279.807,294.568,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:53,3123.020,0.000,0.182,0.000,5.140,2.968,316.752,123.240,123.323,294.940,295.725,258.620,267.268,233.555,193.717,204.135,36.297,58.783,58.193,50.310,53.854,56.937,54.861,53.059,51.680,51.890,68.278,74.496,62.458,65.602,82.495,81.818,70.310,73.407,82.548,83.267,90.444,90.633,86.067,86.165,62.943,65.148,50.534,50.678,22.016,27.150,50.039,59.949,19.210,16.758,21.577,16.485,50.200,47.120,38.328,27.160,46.721,34.008,20.477,11.749,-0.122,-0.255,-0.236,-0.125,-0.254,-0.229,-0.064,279.709,294.680,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:54,3122.607,0.000,0.182,0.000,5.140,2.968,316.733,123.240,123.301,295.175,295.704,258.620,267.247,233.555,193.444,204.114,36.272,58.783,58.254,50.376,53.854,56.937,54.861,53.059,51.680,51.890,68.278,74.421,62.458,65.527,82.495,81.818,70.310,73.407,82.548,83.267,90.444,90.633,86.067,86.165,62.943,65.148,50.534,50.678,24.199,28.972,51.485,60.313,19.301,17.486,22.123,17.122,49.836,47.029,38.237,26.978,46.721,34.008,20.568,11.658,-0.130,-0.262,-0.245,-0.135,-0.248,-0.244,-0.064,279.593,294.691,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
