Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:07:55,3122.164,0.000,0.182,0.000,5.140,2.968,316.980,123.240,123.553,295.175,295.704,258.620,267.247,233.555,193.696,204.135,36.272,58.783,58.330,50.376,53.920,56.998,54.937,53.119,51.740,51.966,68.278,74.557,62.458,65.602,82.495,81.818,70.376,73.483,82.613,83.341,90.444,90.707,86.132,86.224,62.943,65.284,50.534,50.754,26.656,23.233,49.749,58.218,19.665,17.395,22.214,16.393,49.473,46.573,38.237,27.069,46.630,34.008,20.022,11.566,-0.116,-0.234,-0.224,-0.110,-0.230,-0.210,-0.064,279.480,294.744,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:56,3121.854,0.000,0.182,0.000,5.140,2.968,316.960,123.491,123.301,295.175,295.939,258.620,267.012,233.555,193.444,204.114,36.272,58.850,58.254,50.376,53.944,56.937,54.937,53.119,51.740,51.890,68.278,74.496,62.458,65.602,82.518,81.818,70.400,73.483,82.572,83.341,90.444,90.633,86.132,86.224,62.943,65.224,50.467,50.754,23.199,24.052,49.364,59.038,18.755,16.302,22.032,16.576,49.654,47.029,38.237,27.069,46.630,34.008,20.113,11.475,-0.125,-0.245,-0.232,-0.113,-0.244,-0.209,-0.064,279.317,294.916,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:57,3122.704,0.000,0.182,0.000,5.140,2.968,316.960,123.240,123.301,295.175,295.939,258.620,267.012,233.555,193.696,204.114,36.272,58.850,58.254,50.376,53.944,56.998,54.937,53.119,51.740,51.890,68.278,74.421,62.458,65.527,82.518,81.818,70.400,73.483,82.572,83.267,90.509,90.633,86.132,86.165,62.943,65.224,50.534,50.678,22.198,23.324,48.496,57.307,17.571,15.392,21.941,15.938,49.654,46.938,38.237,27.069,46.721,33.917,20.113,11.566,-0.118,-0.240,-0.222,-0.111,-0.244,-0.200,-0.064,279.232,294.921,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:58,3124.041,0.000,0.182,0.000,5.140,2.968,316.960,123.240,123.575,295.175,295.960,258.620,267.268,233.555,193.466,204.114,36.297,58.850,58.254,50.376,53.920,56.998,54.937,53.119,51.740,51.890,68.278,74.496,62.392,65.602,82.430,81.758,70.376,73.483,82.548,83.267,90.509,90.707,86.067,86.224,62.943,65.224,50.534,50.754,24.654,24.235,50.521,58.856,18.937,16.393,22.487,16.940,49.836,46.664,38.420,27.251,46.630,34.008,20.113,11.658,-0.126,-0.257,-0.228,-0.125,-0.260,-0.218,-0.064,279.410,294.926,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:07:59,3125.342,0.000,0.182,0.000,5.140,2.968,317.207,123.491,123.301,295.175,295.939,258.620,267.247,233.555,193.696,204.135,36.272,58.783,58.254,50.376,53.944,56.998,54.908,53.059,51.740,51.890,68.211,74.421,62.392,65.527,82.453,81.758,70.400,73.483,82.572,83.267,90.444,90.633,86.067,86.165,63.010,65.224,50.534,50.678,23.563,22.230,50.039,58.673,18.664,15.938,21.850,17.395,50.018,47.302,38.420,27.433,46.812,34.099,20.477,11.749,-0.117,-0.233,-0.216,-0.117,-0.245,-0.210,-0.064,279.656,294.916,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:08:00,3126.498,0.000,0.182,0.000,5.140,2.968,317.187,123.491,123.553,295.175,295.939,258.620,267.012,233.555,193.696,204.114,36.272,58.850,58.330,50.376,53.920,57.074,54.832,53.119,51.740,51.966,68.211,74.496,62.392,65.602,82.430,81.758,70.376,73.483,82.548,83.341,90.444,90.707,86.132,86.224,63.010,65.224,50.534,50.754,24.836,27.606,50.135,59.858,19.301,16.758,22.578,17.304,50.109,47.029,38.420,27.433,46.721,34.099,20.477,11.840,-0.118,-0.247,-0.221,-0.126,-0.252,-0.222,-0.064,279.944,294.974,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:08:01,3127.406,0.000,0.182,0.000,5.140,2.968,317.187,123.491,123.553,295.410,295.939,258.620,267.247,233.555,193.696,204.114,36.272,58.783,58.330,50.376,53.920,56.998,54.861,53.119,51.740,51.966,68.278,74.496,62.458,65.602,82.430,81.684,70.376,73.483,82.548,83.341,90.509,90.707,86.132,86.224,63.010,65.284,50.534,50.754,21.106,26.695,50.906,58.491,19.301,16.576,22.487,18.215,50.018,47.485,38.420,27.433,46.630,34.099,20.750,11.931,-0.128,-0.254,-0.230,-0.128,-0.243,-0.229,-0.064,280.322,295.092,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:08:02,3128.167,0.000,0.182,0.000,5.140,2.968,317.187,123.491,123.553,295.410,295.939,258.620,267.247,233.555,193.696,204.114,36.272,58.850,58.330,50.376,53.920,57.074,54.861,53.119,51.740,51.966,68.278,74.496,62.392,65.602,82.430,81.684,70.376,73.483,82.548,83.341,90.444,90.707,86.132,86.224,63.010,65.224,50.534,50.678,22.016,25.692,48.978,57.945,18.755,17.031,22.578,17.851,50.200,47.485,38.420,27.616,46.630,34.099,20.568,11.931,-0.128,-0.250,-0.229,-0.127,-0.251,-0.209,-0.064,280.583,295.033,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:08:03,3128.600,0.000,0.182,0.000,5.140,2.942,317.414,123.491,123.575,295.410,296.195,258.620,267.268,233.555,193.717,204.114,36.297,58.850,58.330,50.376,53.920,56.998,54.832,53.119,51.740,51.890,68.278,74.496,62.392,65.527,82.365,81.625,70.376,73.483,82.548,83.341,90.509,90.633,86.132,86.165,63.010,65.284,50.534,50.678,27.202,26.968,51.485,58.947,18.026,16.667,22.942,18.488,50.200,47.393,38.420,27.616,46.539,34.008,20.477,11.931,-0.118,-0.244,-0.222,-0.109,-0.253,-0.223,-0.064,280.779,295.151,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:08:04,3128.466,0.000,0.182,0.000,5.140,2.942,317.414,123.743,123.804,295.410,296.175,258.620,267.247,233.555,193.696,204.114,36.272,58.850,58.330,50.376,53.920,57.074,54.832,53.119,51.740,51.890,68.211,74.496,62.392,65.527,82.365,81.625,70.376,73.483,82.548,83.267,90.509,90.707,86.132,86.224,63.010,65.284,50.534,50.678,21.470,22.048,48.785,58.400,18.572,15.847,23.307,18.215,50.746,47.849,38.693,27.798,46.539,34.099,20.659,11.931,-0.121,-0.267,-0.233,-0.125,-0.256,-0.228,-0.064,280.805,295.209,9.936,3.087,40.257,52.918,12.683,21.101,43.345,151.113,155.095,54.810,56.250,162.565,156.837,284.838,18.600,23.000,42.000,55.800,14.300,21.700,45.100,
2021/04/06 21:08:05,3128.204,0.000,0.182,0.000,5.103,2.968,317.414,123.491,123.804,295.645,296.175,258.620,267.247,233.555,193.696,204.114,36.272,58.850,58.330,50.443,53.920,57.074,54.832,53.119,51.740,51.890,68.278,74.421,62.392,65.527,82.365,81.625,70.376,73.483,82.548,83.341,90.509,90.633,86.132,86.165,63.010,65.224,50.534,50.678,23.199,29.883,49.653,61.133,18.299,15.938,22.851,17.760,50.018,47.576,38.237,27.616,46.539,34.008,20.568,11.840,-0.122,-0.259,-0.235,-0.122,-0.245,-0.232,-0.064,280.753,295.268,7.521,0.316,41.831,51.230,11.870,20.292,44.731,144.197,161.565,55.322,55.659,156.675,150.150,286.896,14.200,22.600,44.100,53.600,13.200,21.000,46.800,
2021/04/06 21:08:06,3129.118,0.000,0.182,0.000,5.103,2.942,317.661,123.743,123.553,295.645,296.175,258.620,267.247,233.790,193.696,204.135,36.272,58.850,58.390,50.419,53.920,56.998,54.861,53.119,51.740,51.966,68.278,74.496,62.392,65.602,82.365,81.492,70.442,73.483,82.613,83.341,90.573,90.766,86.132,86.298,63.010,65.360,50.534,50.754,24.017,21.228,50.135,58.309,18.208,14.572,22.942,17.213,50.473,47.485,38.420,27.889,46.630,34.099,20.659,11.931,-0.127,-0.264,-0.232,-0.134,-0.263,-0.234,-0.064,280.668,295.391,7.521,0.316,41.831,51.230,11.870,20.292,44.731,144.197,161.565,55.322,55.659,156.675,150.150,286.896,14.200,22.600,44.100,53.600,13.200,21.000,46.800,
2021/04/06 21:08:07,3129.118,0.000,0.182,0.000,5.103,2.942,317.661,123.743,123.553,295.645,296.175,258.620,267.247,233.790,193.696,204.135,36.272,58.850,58.390,50.419,53.920,56.998,54.861,53.119,51.740,51.966,68.278,74.496,62.392,65.602,82.365,81.492,70.442,73.483,82.613,83.341,90.573,90.766,86.132,86.298,63.010,65.360,50.534,50.754,24.017,21.228,50.135,58.309,18.208,14.572,22.942,17.213,50.473,47.485,38.420,27.889,46.630,34.099,20.659,11.931,-0.127,-0.264,-0.232,-0.134,-0.263,-0.234,-0.064,280.668,295.391,7.521,0.316,41.831,51.230,11.870,20.292,44.731,144.197,161.565,55.322,55.659,156.675,150.150,286.896,14.200,22.600,44.100,53.600,13.200,21.000,46.800,
2021/04/06 21:08:08,3130.009,0.000,0.182,0.000,5.103,2.968,317.414,123.491,123.553,295.645,296.175,258.620,267.247,233.555,193.696,204.114,36.272,58.850,58.300,50.443,53.987,57.074,54.832,53.119,51.816,51.937,68.278,74.467,62.392,65.573,82.300,81.492,70.442,73.483,82.548,83.341,90.509,90.678,86.132,86.195,63.076,65.255,50.534,50.724,25.655,24.964,49.557,60.860,18.481,15.938,23.307,18.488,50.291,47.940,38.420,27.798,46.630,34.099,20.841,12.022,-0.118,-0.243,-0.220,-0.116,-0.238,-0.218,-0.064,280.774,295.449,7.521,0.316,41.831,51.230,11.870,20.292,44.731,144.197,161.565,55.322,55.659,156.675,150.150,286.896,14.200,22.600,44.100,53.600,13.200,21.000,46.800,
2021/04/06 21:08:09,3130.900,0.000,0.182,0.000,5.103,2.942,317.661,123.743,123.553,295.645,296.410,258.620,267.483,233.790,193.696,204.135,36.272,58.850,58.330,50.485,54.011,56.998,54.771,53.119,51.816,51.966,68.278,74.496,62.392,65.527,82.324,81.433,70.467,73.483,82.636,83.341,90.509,90.707,86.132,86.224,63.010,65.360,50.534,50.754,24.654,25.692,50.521,59.493,19.301,14.936,22.851,18.215,50.109,47.667,38.328,27.707,46.539,34.099,20.659,11.931,-0.122,-0.254,-0.227,-0.111,-0.255,-0.218,-0.064,280.905,295.391,7.521,0.316,41.831,51.230,11.870,20.292,44.731,144.197,161.565,55.322,55.659,156.675,150.150,286.896,14.200,22.600,44.100,53.600,13.200,21.000,46.800,
2021/04/06 21:08:10,3131.590,0.000,0.182,0.000,5.140,2.942,317.661,123.491,123.553,295.645,296.410,258.620,267.247,233.790,193.696,204.135,36.272,58.850,58.390,50.509,53.987,56.998,54.861,53.119,51.740,51.966,68.278,74.496,62.392,65.602,82.236,81.359,70.442,73.483,82.613,83.341,90.509,90.766,86.197,86.224,63.076,65.360,50.534,50.754,22.016,23.050,49.942,59.220,18.481,14.117,22.851,17.760,50.291,47.485,38.237,27.616,46.539,34.099,20.386,11.931,-0.112,-0.256,-0.223,-0.114,-0.255,-0.228,-0.064,281.080,295.503,7.521,0.316,41.831,51.230,11.870,20.292,44.731,144.197,161.565,55.322,55.659,156.675,150.150,286.896,14.200,22.600,44.100,53.600,13.200,21.000,46.800,
2021/04/06 21:08:11,3132.115,0.000,0.182,0.000,5.103,2.942,317.642,123.491,123.804,295.879,296.410,258.620,267.247,233.790,193.696,204.114,36.272,58.850,58.390,50.575,53.920,56.998,54.832,53.119,51.816,52.027,68.278,74.496,62.392,65.527,82.236,81.359,70.442,73.483,82.613,83.341,90.509,90.707,86.132,86.224,63.076,65.360,50.534,50.754,25.564,25.784,51.196,59.311,19.574,14.845,22.578,18.488,50.291,47.849,38.511,27.616,46.448,34.099,20.841,12.113,-0.118,-0.255,-0.232,-0.120,-0.248,-0.223,-0.064,281.270,295.626,6.084,5.930,41.999,56.053,13.038,20.292,44.731,144.197,161.565,55.322,55.659,156.675,150.150,286.896,14.200,22.600,44.100,53.600,13.200,21.000,46.800,
2021/04/06 21:08:12,3132.843,0.000,0.182,0.000,5.140,2.916,317.869,123.743,123.804,295.879,296.410,258.385,267.483,233.790,193.696,204.114,36.272,58.850,58.390,50.575,53.987,56.998,54.832,53.119,51.816,52.027,68.278,74.496,62.392,65.602,82.236,81.300,70.442,73.544,82.613,83.341,90.509,90.766,86.132,86.298,63.076,65.360,50.534,50.754,23.381,26.604,51.196,60.040,19.665,14.754,22.396,19.126,50.473,47.758,38.420,27.707,46.448,34.190,20.750,12.113,-0.124,-0.255,-0.226,-0.122,-0.245,-0.225,-0.064,281.471,295.621,6.084,5.930,41.999,56.053,13.038,20.718,44.922,154.699,185.807,57.445,56.423,159.341,151.456,286.821,15.700,14.200,43.500,57.700,14.500,21.400,46.700,
2021/04/06 21:08:13,3132.843,0.000,0.182,0.000,5.140,2.916,317.869,123.743,123.804,295.879,296.410,258.385,267.483,233.790,193.696,204.114,36.272,58.850,58.390,50.575,53.987,56.998,54.832,53.119,51.816,52.027,68.278,74.496,62.392,65.602,82.236,81.300,70.442,73.544,82.613,83.341,90.509,90.766,86.132,86.298,63.076,65.360,50.534,50.754,23.381,26.604,51.196,60.040,19.665,14.754,22.396,19.126,50.473,47.758,38.420,27.707,46.448,34.190,20.750,12.113,-0.124,-0.255,-0.226,-0.122,-0.245,-0.225,-0.064,281.471,295.621,6.084,5.930,41.999,56.053,13.038,20.718,44.922,154.699,185.807,57.445,56.423,159.341,151.456,286.821,15.700,14.200,43.500,57.700,14.500,21.400,46.700,
2021/04/06 21:08:14,3133.368,0.000,0.182,0.000,5.103,2.942,318.096,123.743,123.804,295.879,296.410,258.620,267.483,233.790,193.947,204.114,36.272,58.850,58.390,50.642,54.011,56.937,54.861,53.119,51.816,52.027,68.278,74.496,62.392,65.602,82.194,81.241,70.467,73.544,82.636,83.341,90.509,90.766,86.132,86.298,63.076,65.421,50.534,50.754,24.108,24.417,50.328,59.585,20.484,15.574,22.305,18.944,50.109,47.576,38.420,27.707,46.539,34.099,21.023,12.113,-0.119,-0.239,-0.229,-0.114,-0.251,-0.220,-0.064,281.557,295.684,6.622,5.523,45.763,55.140,15.893,20.718,44.922,154.699,185.807,57.445,56.423,159.341,151.456,286.821,15.700,14.200,43.500,57.700,14.500,21.400,46.700,
2021/04/06 21:08:15,3134.304,0.000,0.182,0.000,5.103,2.916,318.096,123.743,123.804,295.879,296.410,258.620,267.247,233.790,193.696,204.114,36.272,58.850,58.361,50.708,53.987,56.937,54.832,53.119,51.816,51.937,68.278,74.391,62.392,65.497,82.171,81.241,70.509,73.544,82.613,83.341,90.509,90.678,86.132,86.195,63.143,65.330,50.534,50.649,25.109,25.601,49.942,59.949,19.392,16.211,22.851,19.672,50.382,47.849,38.602,27.798,46.539,34.099,20.841,12.113,-0.117,-0.257,-0.230,-0.121,-0.254,-0.221,-0.064,281.623,295.743,6.622,5.523,45.763,55.140,15.893,19.582,44.577,165.124,317.936,64.779,53.109,146.810,146.878,286.687,13.300,19.300,47.400,57.300,17.100,20.100,46.400,
2021/04/06 21:08:16,3135.130,0.000,0.182,0.000,5.103,2.942,318.096,123.743,123.804,295.879,296.410,258.620,267.483,233.790,193.696,204.114,36.272,58.850,58.390,50.774,54.011,56.937,54.832,53.119,51.816,51.966,68.278,74.496,62.392,65.466,82.194,81.108,70.533,73.544,82.636,83.341,90.509,90.707,86.132,86.224,63.076,65.360,50.534,50.678,22.744,24.964,52.931,58.582,20.484,16.667,22.487,19.308,50.746,47.667,38.602,27.707,46.448,34.099,20.932,12.204,-0.116,-0.238,-0.219,-0.109,-0.243,-0.195,-0.064,281.824,295.856,6.622,5.523,45.763,55.140,15.893,19.582,44.577,165.124,317.936,64.779,53.109,146.810,146.878,286.687,13.300,19.300,47.400,57.300,17.100,20.100,46.400,
2021/04/06 21:08:17,3135.994,0.000,0.182,0.000,5.103,2.942,318.096,123.743,123.804,295.879,296.410,258.620,267.483,233.790,193.947,204.114,36.272,58.850,58.390,50.841,53.987,56.937,54.771,53.119,51.816,52.027,68.278,74.496,62.392,65.602,82.171,81.108,70.509,73.544,82.613,83.341,90.573,90.766,86.132,86.298,63.143,65.421,50.534,50.754,23.745,26.148,50.328,58.856,19.301,16.120,22.760,20.310,50.746,48.122,38.966,28.071,46.630,34.190,20.932,12.204,-0.115,-0.242,-0.219,-0.123,-0.250,-0.213,-0.064,281.993,295.856,6.622,5.523,45.763,55.140,15.893,19.582,44.577,165.124,317.936,64.779,53.109,146.810,146.878,286.687,13.300,19.300,47.400,57.300,17.100,20.100,46.400,
2021/04/06 21:08:18,3137.017,0.000,0.182,0.000,5.103,2.916,318.096,123.743,123.804,296.114,296.645,258.385,267.483,233.790,193.947,204.114,36.272,58.850,58.451,50.907,53.987,56.937,54.801,53.119,51.816,51.966,68.278,74.496,62.392,65.602,82.171,81.034,70.509,73.483,82.613,83.341,90.509,90.766,86.132,86.298,63.143,65.421,50.534,50.754,22.926,25.966,49.846,59.949,19.574,15.483,22.851,20.674,50.291,47.940,38.784,27.889,46.630,34.190,21.023,12.295,-0.123,-0.248,-0.228,-0.108,-0.254,-0.219,-0.064,282.176,295.914,6.622,5.523,45.763,55.140,15.893,19.582,44.577,165.124,317.936,64.779,53.109,146.810,146.878,286.687,13.300,19.300,47.400,57.300,17.100,20.100,46.400,
2021/04/06 21:08:19,3137.458,0.000,0.182,0.000,5.140,2.942,318.116,123.994,123.804,296.114,296.645,258.620,267.483,233.790,193.947,204.135,36.272,58.916,58.390,50.973,53.987,56.960,54.801,53.141,51.838,51.966,68.278,74.421,62.325,65.466,82.171,81.055,70.509,73.566,82.613,83.363,90.509,90.707,86.132,86.224,63.143,65.360,50.534,50.678,24.472,29.063,50.713,60.405,20.211,16.849,23.034,20.583,50.655,47.667,39.148,28.071,46.812,34.190,21.114,12.386,-0.115,-0.250,-0.228,-0.117,-0.249,-0.220,-0.064,282.346,295.914,6.622,5.523,45.763,55.140,15.893,19.582,44.577,165.124,317.936,64.779,53.109,146.810,146.878,286.687,13.300,19.300,47.400,57.300,17.100,20.100,46.400,
2021/04/06 21:08:20,3137.648,0.000,0.182,0.000,5.140,2.916,318.324,123.743,123.804,296.349,296.645,258.620,267.483,233.790,193.947,204.114,36.272,58.916,58.451,51.040,53.987,56.937,54.801,53.180,51.816,52.027,68.278,74.496,62.325,65.602,82.106,81.034,70.509,73.544,82.613,83.400,90.573,90.766,86.132,86.298,63.143,65.481,50.534,50.754,23.563,27.515,49.364,59.311,19.756,16.485,23.216,20.401,50.382,47.667,38.784,27.798,46.721,34.282,21.296,12.386,-0.119,-0.234,-0.218,-0.117,-0.244,-0.211,-0.064,282.516,295.914,10.230,3.828,45.340,54.943,16.601,20.110,45.422,129.447,109.855,61.117,56.281,148.800,147.179,287.158,17.500,15.800,46.800,56.600,18.300,20.600,47.200,
2021/04/06 21:08:21,3137.900,0.000,0.182,0.000,5.140,2.916,318.343,123.994,124.056,296.114,296.645,258.385,267.483,233.790,193.947,204.135,36.272,58.850,58.421,51.106,54.053,56.937,54.771,53.180,51.816,51.997,68.278,74.391,62.325,65.497,82.171,81.034,70.509,73.544,82.678,83.400,90.509,90.737,86.132,86.269,63.143,65.452,50.534,50.724,25.746,26.512,49.749,60.678,20.757,16.302,23.307,21.311,51.200,47.758,39.057,27.798,46.721,34.282,21.114,12.386,-0.130,-0.269,-0.233,-0.129,-0.260,-0.223,-0.064,282.555,296.091,10.230,3.828,45.340,54.943,16.601,20.110,45.422,129.447,109.855,61.117,56.281,148.800,147.179,287.158,17.500,15.800,46.800,56.600,18.300,20.600,47.200,
2021/04/06 21:08:22,3138.434,0.000,0.182,0.000,5.140,2.916,318.343,123.994,124.056,296.349,296.645,258.385,267.483,233.790,193.947,204.135,36.272,58.916,58.451,51.106,54.053,56.937,54.771,53.180,51.816,52.027,68.278,74.496,62.325,65.602,82.106,80.974,70.575,73.544,82.678,83.400,90.573,90.766,86.197,86.298,63.209,65.481,50.534,50.754,22.198,25.146,49.942,58.673,19.756,16.120,23.307,20.856,50.564,47.758,38.966,27.889,46.721,34.373,21.569,12.477,-0.117,-0.251,-0.227,-0.120,-0.250,-0.223,-0.064,282.542,296.149,10.230,3.828,45.340,54.943,16.601,20.110,45.422,129.447,109.855,61.117,56.281,148.800,147.179,287.158,17.500,15.800,46.800,56.600,18.300,20.600,47.200,
2021/04/06 21:08:23,3139.084,0.000,0.182,0.000,5.140,2.916,318.551,123.994,124.056,296.349,296.645,258.620,267.483,234.026,194.199,204.114,36.272,58.916,58.451,51.172,54.053,56.877,54.771,53.180,51.816,52.027,68.278,74.496,62.325,65.602,82.106,80.974,70.575,73.544,82.678,83.400,90.573,90.766,86.132,86.298,63.209,65.557,50.534,50.754,23.472,22.868,50.328,58.309,19.210,16.211,23.125,21.311,50.564,47.758,39.057,27.798,47.177,34.464,20.659,12.477,-0.126,-0.240,-0.226,-0.116,-0.249,-0.214,-0.064,282.633,296.149,10.230,3.828,45.340,54.943,16.601,20.110,45.422,129.447,109.855,61.117,56.281,148.800,147.179,287.158,17.500,15.800,46.800,56.600,18.300,20.600,47.200,
2021/04/06 21:08:24,3139.888,0.000,0.182,0.000,5.140,2.916,318.798,123.994,124.056,296.349,296.880,258.385,267.483,234.026,193.947,204.135,36.272,58.916,58.451,51.172,54.120,56.937,54.801,53.180,51.816,51.966,68.278,74.496,62.325,65.527,82.106,80.974,70.575,73.619,82.678,83.400,90.573,90.766,86.132,86.224,63.209,65.481,50.534,50.754,24.108,21.137,49.267,58.491,19.938,16.029,23.580,20.947,50.473,47.940,39.239,27.889,47.086,34.464,20.932,12.386,-0.125,-0.253,-0.227,-0.123,-0.243,-0.223,-0.064,282.764,296.208,10.230,3.828,45.340,54.943,16.601,20.110,45.422,129.447,109.855,61.117,56.281,148.800,147.179,287.158,17.500,15.800,46.800,56.600,18.300,20.600,47.200,
2021/04/06 21:08:25,3140.687,0.000,0.182,0.000,5.140,2.916,318.551,123.994,124.308,296.349,296.880,258.620,267.718,233.790,194.199,204.114,36.272,58.916,58.421,51.239,54.120,56.877,54.771,53.180,51.816,51.937,68.278,74.391,62.325,65.497,82.106,80.915,70.575,73.544,82.678,83.400,90.573,90.737,86.197,86.195,63.209,65.452,50.534,50.649,23.926,23.506,50.039,58.309,19.483,15.574,23.580,21.311,50.928,47.849,39.239,27.889,47.086,34.555,21.023,12.477,-0.119,-0.260,-0.229,-0.121,-0.258,-0.235,-0.064,282.920,296.385,11.149,4.958,42.234,55.165,14.760,20.144,45.446,156.194,318.271,60.339,56.310,152.567,150.890,287.677,17.100,15.700,43.900,56.600,16.000,20.600,47.200,
2021/04/06 21:08:26,3141.135,0.000,0.182,0.000,5.103,2.916,318.798,123.994,124.056,296.584,296.880,258.385,267.718,234.026,194.199,204.135,36.272,58.916,58.421,51.305,54.120,56.877,54.771,53.180,51.816,51.997,68.278,74.391,62.325,65.497,82.106,80.915,70.575,73.544,82.678,83.400,90.573,90.737,86.132,86.195,63.209,65.527,50.534,50.649,22.835,22.595,49.846,58.400,20.575,15.665,24.126,21.220,50.473,47.758,39.148,27.889,47.086,34.464,21.205,12.386,-0.121,-0.238,-0.221,-0.118,-0.246,-0.206,-0.064,283.064,296.385,11.149,4.958,42.234,55.165,14.760,20.144,45.446,156.194,318.271,60.339,56.310,152.567,150.890,287.677,17.100,15.700,43.900,56.600,16.000,20.600,47.200,
2021/04/06 21:08:27,3141.799,0.000,0.182,0.000,5.103,2.916,318.778,123.994,124.308,296.349,296.880,258.385,267.718,234.026,194.199,204.114,36.202,58.916,58.527,51.281,54.120,56.937,54.771,53.180,51.816,52.027,68.278,74.496,62.325,65.602,82.106,80.915,70.575,73.619,82.678,83.400,90.573,90.766,86.197,86.298,63.209,65.557,50.534,50.754,23.472,22.595,49.364,57.945,20.849,15.938,23.944,21.311,50.928,47.393,39.421,27.798,47.086,34.555,21.205,12.386,-0.129,-0.253,-0.229,-0.127,-0.249,-0.219,-0.064,283.221,296.443,11.149,4.958,42.234,55.165,14.760,20.144,45.446,156.194,318.271,60.339,56.310,152.567,150.890,287.677,17.100,15.700,43.900,56.600,16.000,20.600,47.200,
2021/04/06 21:08:28,3142.119,0.000,0.182,0.000,5.103,2.916,318.778,124.246,124.308,296.584,297.115,258.385,267.718,234.026,194.199,204.114,36.272,58.916,58.527,51.347,54.144,56.937,54.771,53.180,51.877,52.027,68.278,74.496,62.259,65.602,82.130,80.915,70.599,73.619,82.701,83.460,90.573,90.825,86.197,86.298,63.209,65.557,50.534,50.754,22.016,25.237,49.460,59.311,20.120,15.301,23.853,21.129,50.564,47.393,39.239,27.707,47.177,34.464,20.932,12.386,-0.116,-0.246,-0.227,-0.121,-0.248,-0.221,-0.064,283.234,296.502,11.149,4.958,42.234,55.165,14.760,20.144,45.446,156.194,318.271,60.339,56.310,152.567,150.890,287.677,17.100,15.700,43.900,56.600,16.000,20.600,47.200,
2021/04/06 21:08:29,3142.285,0.000,0.182,0.000,5.103,2.916,318.778,124.246,124.308,296.584,296.880,258.385,267.718,234.026,194.199,204.114,36.272,58.916,58.527,51.438,54.144,56.937,54.771,53.180,51.816,52.087,68.278,74.496,62.259,65.602,82.194,80.915,70.599,73.619,82.701,83.400,90.573,90.825,86.132,86.357,63.275,65.618,50.534,50.754,23.745,21.866,48.978,57.125,19.392,15.756,23.944,21.676,51.019,47.576,39.239,27.616,47.268,34.555,20.568,12.295,-0.115,-0.223,-0.212,-0.115,-0.239,-0.209,-0.064,283.247,296.561,11.149,4.958,42.234,55.165,14.760,20.144,45.446,156.194,318.271,60.339,56.310,152.567,150.890,287.677,17.100,15.700,43.900,56.600,16.000,20.600,47.200,
2021/04/06 21:08:30,3142.998,0.000,0.182,0.000,5.140,2.890,319.006,124.246,124.308,296.584,296.880,258.620,267.718,234.261,194.199,204.114,36.272,58.916,58.527,51.438,54.120,56.877,54.771,53.180,51.816,52.027,68.278,74.496,62.325,65.527,82.171,80.841,70.575,73.544,82.678,83.400,90.573,90.766,86.197,86.298,63.275,65.618,50.534,50.754,22.653,25.055,51.388,58.400,20.120,15.938,23.671,21.220,50.655,47.758,39.057,27.707,47.268,34.464,20.659,12.295,-0.135,-0.265,-0.238,-0.128,-0.262,-0.232,-0.064,283.281,296.561,11.149,4.958,42.234,55.165,14.760,20.144,45.446,156.194,318.271,60.339,56.310,152.567,150.890,287.677,17.100,15.700,43.900,56.600,16.000,20.600,47.200,
2021/04/06 21:08:31,3143.644,0.000,0.182,0.000,5.140,2.916,319.006,124.246,124.308,296.584,297.115,258.620,267.718,234.026,194.450,204.114,36.272,58.916,58.527,51.438,54.120,56.937,54.771,53.180,51.816,52.027,68.278,74.496,62.325,65.602,82.106,80.841,70.642,73.619,82.678,83.400,90.573,90.825,86.132,86.298,63.275,65.618,50.534,50.754,23.563,24.508,48.882,59.676,20.211,14.754,24.126,21.038,50.837,47.120,39.421,27.525,47.268,34.373,20.659,12.295,-0.119,-0.245,-0.229,-0.122,-0.248,-0.221,-0.064,283.351,296.620,7.440,2.625,46.825,47.361,16.975,20.751,44.937,126.254,17.745,62.942,57.854,145.561,145.008,288.153,13.400,13.700,48.100,48.600,18.100,21.200,46.600,
2021/04/06 21:08:32,3144.537,0.000,0.182,0.000,5.140,2.890,319.006,124.246,124.559,296.584,297.115,258.385,267.718,234.261,194.199,204.114,36.272,58.916,58.527,51.504,54.120,56.937,54.771,53.180,51.816,52.027,68.278,74.421,62.325,65.527,82.171,80.841,70.642,73.619,82.678,83.400,90.573,90.766,86.197,86.298,63.275,65.557,50.534,50.754,22.289,21.137,49.749,58.856,20.302,14.663,23.580,21.403,51.200,47.393,39.512,27.616,47.177,34.555,20.659,12.386,-0.117,-0.239,-0.220,-0.125,-0.249,-0.217,-0.064,283.516,296.742,7.440,2.625,46.825,47.361,16.975,20.751,44.937,126.254,17.745,62.942,57.854,145.561,145.008,288.153,13.400,13.700,48.100,48.600,18.100,21.200,46.600,
2021/04/06 21:08:33,3145.522,0.000,0.182,0.000,5.140,2.890,319.233,124.246,124.559,296.819,297.115,258.385,267.718,234.026,194.199,204.114,36.272,58.916,58.421,51.570,54.186,56.937,54.771,53.180,51.816,51.997,68.278,74.391,62.259,65.497,82.171,80.841,70.642,73.619,82.678,83.400,90.573,90.737,86.197,86.269,63.342,65.588,50.534,50.724,22.198,23.141,50.231,58.309,21.304,15.027,23.671,21.220,51.019,46.938,39.239,27.433,47.177,34.464,20.841,12.386,-0.112,-0.241,-0.220,-0.113,-0.246,-0.222,-0.064,283.717,296.796,7.440,2.625,46.825,47.361,16.975,20.751,44.937,126.254,17.745,62.942,57.854,145.561,145.008,288.153,13.400,13.700,48.100,48.600,18.100,21.200,46.600,
2021/04/06 21:08:34,3146.201,0.000,0.182,0.000,5.140,2.890,319.233,124.497,124.559,296.819,297.115,258.385,267.718,234.026,194.199,204.350,36.272,58.916,58.497,51.570,54.186,56.998,54.832,53.256,51.877,51.997,68.278,74.467,62.259,65.573,82.171,80.841,70.642,73.619,82.678,83.460,90.573,90.796,86.197,86.269,63.342,65.588,50.600,50.724,23.836,24.781,50.906,60.496,20.940,16.029,23.944,21.676,50.928,47.211,39.239,27.433,46.995,34.373,21.023,12.477,-0.122,-0.241,-0.220,-0.120,-0.250,-0.213,-0.064,283.913,296.855,7.440,2.625,46.825,47.361,16.975,20.751,44.937,126.254,17.745,62.942,57.854,145.561,145.008,288.153,13.400,13.700,48.100,48.600,18.100,21.200,46.600,
2021/04/06 21:08:35,3146.811,0.000,0.182,0.000,5.140,2.890,319.233,124.497,124.559,296.819,297.115,258.620,267.718,234.261,194.450,204.114,36.272,58.916,58.527,51.637,54.186,56.937,54.832,53.180,51.816,52.087,68.278,74.496,62.259,65.527,82.236,80.841,70.642,73.680,82.678,83.400,90.638,90.825,86.197,86.298,63.342,65.618,50.600,50.754,24.563,25.966,49.267,60.405,20.849,15.118,23.853,22.040,51.473,47.029,39.239,27.251,46.995,34.464,21.205,12.659,-0.113,-0.239,-0.220,-0.102,-0.249,-0.216,-0.064,284.056,296.855,10.595,3.089,42.457,51.709,15.654,21.030,45.258,162.420,330.945,60.356,57.478,154.253,147.821,289.356,15.900,18.200,44.200,53.600,16.900,21.600,47.100,
2021/04/06 21:08:36,3146.811,0.000,0.182,0.000,5.103,2.890,319.460,124.246,124.811,296.819,297.351,258.385,267.718,234.261,194.450,204.350,36.272,58.916,58.587,51.637,54.253,56.937,54.832,53.180,51.816,52.087,68.278,74.496,62.325,65.602,82.236,80.782,70.642,73.619,82.678,83.460,90.638,90.825,86.197,86.357,63.342,65.693,50.534,50.815,26.383,23.506,48.882,59.949,19.938,14.845,24.581,21.767,51.019,47.120,39.148,27.251,46.995,34.373,21.114,12.477,-0.125,-0.248,-0.228,-0.114,-0.253,-0.211,-0.064,284.187,296.908,10.595,3.089,42.457,51.709,15.654,21.030,45.258,162.420,330.945,60.356,57.478,154.253,147.821,289.356,15.900,18.200,44.200,53.600,16.900,21.600,47.100,
2021/04/06 21:08:37,3146.922,0.000,0.182,0.000,5.103,2.890,319.460,124.497,124.559,296.819,297.351,258.385,267.718,234.261,194.450,204.350,36.272,58.916,58.587,51.703,54.210,56.937,54.832,53.180,51.816,52.087,68.278,74.496,62.259,65.602,82.259,80.782,70.732,73.619,82.701,83.400,90.573,90.825,86.197,86.357,63.342,65.693,50.534,50.815,25.109,25.328,50.521,58.765,20.757,16.029,24.399,21.494,51.200,47.211,39.330,27.342,46.995,34.373,21.296,12.568,-0.123,-0.241,-0.223,-0.119,-0.244,-0.213,-0.064,284.187,297.085,10.595,3.089,42.457,51.709,15.654,21.030,45.258,162.420,330.945,60.356,57.478,154.253,147.821,289.356,15.900,18.200,44.200,53.600,16.900,21.600,47.100,
2021/04/06 21:08:38,3146.934,0.000,0.182,0.000,5.140,2.890,319.460,124.497,124.559,296.819,297.351,258.385,267.718,234.261,194.450,204.114,36.272,58.916,58.558,51.703,54.253,56.998,54.832,53.256,51.816,52.058,68.278,74.467,62.259,65.497,82.236,80.782,70.708,73.619,82.678,83.460,90.573,90.796,86.197,86.269,63.342,65.664,50.534,50.724,22.198,23.870,48.978,59.585,20.849,15.209,23.944,21.767,50.928,47.211,39.239,27.342,46.995,34.464,21.296,12.477,-0.122,-0.252,-0.233,-0.121,-0.240,-0.226,-0.064,284.167,297.095,10.595,3.089,42.457,51.709,15.654,21.030,45.258,162.420,330.945,60.356,57.478,154.253,147.821,289.356,15.900,18.200,44.200,53.600,16.900,21.600,47.100,
2021/04/06 21:08:39,3147.471,0.000,0.182,0.000,5.140,2.890,319.460,124.497,124.559,297.054,297.351,258.385,267.718,234.261,194.450,204.114,36.272,58.916,58.558,51.703,54.253,56.937,54.832,53.256,51.816,51.997,68.278,74.391,62.259,65.497,82.236,80.841,70.708,73.619,82.743,83.460,90.573,90.796,86.197,86.269,63.342,65.664,50.534,50.724,24.563,28.972,49.267,60.313,20.393,15.665,24.581,21.949,50.928,47.029,39.330,27.342,46.903,34.373,21.387,12.568,-0.134,-0.259,-0.234,-0.132,-0.251,-0.230,-0.064,284.135,297.143,10.595,3.089,42.457,51.709,15.654,21.030,45.258,162.420,330.945,60.356,57.478,154.253,147.821,289.356,15.900,18.200,44.200,53.600,16.900,21.600,47.100,
2021/04/06 21:08:40,3148.076,0.000,0.182,0.000,5.140,2.890,319.460,124.497,124.811,296.819,297.351,258.385,267.953,234.261,194.450,204.350,36.272,58.916,58.558,51.769,54.253,56.998,54.908,53.256,51.877,52.058,68.278,74.467,62.259,65.573,82.300,80.841,70.708,73.680,82.743,83.460,90.638,90.796,86.197,86.269,63.342,65.664,50.600,50.785,23.290,25.146,49.653,59.858,20.575,15.574,24.308,22.313,51.200,47.211,39.330,27.251,47.086,34.282,21.842,12.750,-0.121,-0.257,-0.234,-0.122,-0.257,-0.228,-0.064,284.174,297.320,8.016,8.161,43.636,54.479,15.443,20.386,45.192,176.424,306.027,60.027,60.894,150.945,145.998,289.117,14.300,17.600,45.600,56.200,16.500,21.000,46.900,
2021/04/06 21:08:41,3149.644,0.000,0.182,0.000,5.103,2.890,319.687,124.748,124.811,297.054,297.586,258.385,267.718,234.261,194.450,204.350,36.272,58.982,58.558,51.769,54.253,56.937,54.908,53.180,51.877,52.058,68.278,74.391,62.259,65.497,82.300,80.782,70.774,73.619,82.743,83.460,90.638,90.796,86.197,86.269,63.408,65.664,50.600,50.724,25.018,25.146,49.749,59.676,21.668,15.665,24.126,21.858,50.928,46.938,39.330,27.160,46.995,34.373,21.478,12.659,-0.124,-0.258,-0.235,-0.128,-0.255,-0.230,-0.064,284.474,297.378,8.016,8.161,43.636,54.479,15.443,20.386,45.192,176.424,306.027,60.027,60.894,150.945,145.998,289.117,14.300,17.600,45.600,56.200,16.500,21.000,46.900,
2021/04/06 21:08:42,3151.091,0.000,0.182,0.000,5.140,2.890,319.707,124.497,124.811,297.054,297.586,258.385,267.953,234.261,194.450,204.370,36.272,58.892,58.587,51.836,54.319,56.998,54.832,53.256,51.877,52.087,68.254,74.421,62.235,65.602,82.300,80.782,70.708,73.680,82.743,83.460,90.615,90.825,86.173,86.357,63.384,65.754,50.576,50.754,23.563,26.604,50.135,59.038,20.757,15.574,24.126,21.676,51.019,46.755,39.421,27.160,46.995,34.190,21.387,12.750,-0.112,-0.253,-0.228,-0.116,-0.250,-0.213,-0.064,284.821,297.560,4.319,0.806,41.309,56.675,15.154,21.559,45.727,185.315,60.255,57.656,60.857,157.497,149.629,288.752,15.800,13.500,42.900,58.300,16.600,22.200,47.600,
2021/04/06 21:08:43,3151.091,0.000,0.182,0.000,5.140,2.890,319.707,124.497,124.811,297.054,297.586,258.385,267.953,234.261,194.450,204.370,36.272,58.892,58.587,51.836,54.319,56.998,54.832,53.256,51.877,52.087,68.254,74.421,62.235,65.602,82.300,80.782,70.708,73.680,82.743,83.460,90.615,90.825,86.173,86.357,63.384,65.754,50.576,50.754,23.563,26.604,50.135,59.038,20.757,15.574,24.126,21.676,51.019,46.755,39.421,27.160,46.995,34.190,21.387,12.750,-0.112,-0.253,-0.228,-0.116,-0.250,-0.213,-0.064,284.821,297.560,4.319,0.806,41.309,56.675,15.154,21.559,45.727,185.315,60.255,57.656,60.857,157.497,149.629,288.752,15.800,13.500,42.900,58.300,16.600,22.200,47.600,
2021/04/06 21:08:44,3151.091,0.000,0.182,0.000,5.140,2.890,319.707,124.497,124.811,297.054,297.586,258.385,267.953,234.261,194.450,204.370,36.272,58.892,58.587,51.836,54.319,56.998,54.832,53.256,51.877,52.087,68.254,74.421,62.235,65.602,82.300,80.782,70.708,73.680,82.743,83.460,90.615,90.825,86.173,86.357,63.384,65.754,50.576,50.754,23.563,26.604,50.135,59.038,20.757,15.574,24.126,21.676,51.019,46.755,39.421,27.160,46.995,34.190,21.387,12.750,-0.112,-0.253,-0.228,-0.116,-0.250,-0.213,-0.064,284.821,297.560,4.319,0.806,41.309,56.675,15.154,21.559,45.727,185.315,60.255,57.656,60.857,157.497,149.629,288.752,15.800,13.500,42.900,58.300,16.600,22.200,47.600,
2021/04/06 21:08:45,3151.431,0.000,0.182,0.000,5.103,2.890,319.934,124.748,124.811,297.289,297.586,258.385,267.953,234.261,194.450,204.135,36.272,58.982,58.587,51.836,54.319,56.998,54.908,53.256,51.877,52.087,68.278,74.421,62.259,65.527,82.365,80.782,70.708,73.680,82.743,83.460,90.703,90.825,86.261,86.357,63.408,65.754,50.600,50.754,22.380,25.328,49.846,60.131,20.484,15.574,23.671,22.404,50.928,46.482,39.421,27.069,46.995,34.282,21.478,12.750,-0.130,-0.263,-0.236,-0.132,-0.262,-0.239,-0.064,284.879,297.560,4.319,0.806,41.309,56.675,15.154,21.559,45.727,185.315,60.255,57.656,60.857,157.497,149.629,288.752,15.800,13.500,42.900,58.300,16.600,22.200,47.600,
2021/04/06 21:08:46,3151.567,0.000,0.182,0.000,5.103,2.890,319.915,124.748,124.811,297.289,297.586,258.385,267.953,234.261,194.450,204.114,36.272,58.916,58.558,51.902,54.319,57.074,54.908,53.256,51.877,52.058,68.278,74.467,62.259,65.573,82.365,80.841,70.774,73.680,82.743,83.460,90.638,90.870,86.261,86.329,63.408,65.724,50.600,50.785,23.199,26.695,50.135,59.493,21.031,16.120,24.126,22.222,51.291,46.573,39.512,27.342,46.995,34.282,21.569,12.842,-0.117,-0.245,-0.229,-0.117,-0.249,-0.220,-0.064,284.957,297.618,4.319,0.806,41.309,56.675,15.154,21.559,45.727,185.315,60.255,57.656,60.857,157.497,149.629,288.752,15.800,13.500,42.900,58.300,16.600,22.200,47.600,
2021/04/06 21:08:47,3152.378,0.000,0.182,0.000,5.140,2.864,320.142,124.748,125.063,297.289,297.586,258.385,267.718,234.496,194.450,204.114,36.272,58.982,58.648,51.878,54.319,56.998,54.908,53.256,51.877,52.163,68.278,74.496,62.259,65.602,82.365,80.782,70.774,73.740,82.743,83.460,90.638,90.899,86.197,86.357,63.475,65.815,50.600,50.815,23.926,29.155,49.460,60.040,20.757,15.756,24.308,22.313,51.200,46.573,39.239,27.069,46.903,34.282,21.569,12.750,-0.128,-0.247,-0.227,-0.126,-0.246,-0.211,-0.064,285.009,297.618,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:48,3153.127,0.000,0.182,0.000,5.140,2.864,320.142,124.748,125.063,297.289,297.821,258.385,267.953,234.496,194.450,204.350,36.272,58.916,58.724,51.969,54.319,56.998,54.908,53.256,51.877,52.163,68.278,74.496,62.259,65.602,82.365,80.841,70.774,73.740,82.743,83.460,90.638,90.958,86.197,86.357,63.475,65.815,50.600,50.815,23.563,25.966,50.328,60.040,20.666,15.483,24.217,22.222,51.109,46.482,39.512,27.069,47.086,34.282,21.842,12.933,-0.112,-0.230,-0.219,-0.106,-0.227,-0.205,-0.064,285.153,297.672,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:49,3154.155,0.000,0.182,0.000,5.103,2.864,320.142,125.000,124.811,297.524,297.586,258.385,267.953,234.496,194.702,204.350,36.272,58.958,58.558,51.944,54.319,56.998,54.908,53.256,51.877,52.058,68.320,74.391,62.235,65.497,82.430,80.782,70.774,73.680,82.743,83.460,90.679,90.796,86.238,86.269,63.451,65.724,50.576,50.724,23.017,26.057,50.039,59.311,21.486,16.302,24.672,22.404,50.655,46.573,39.330,26.978,46.903,34.190,21.569,12.842,-0.127,-0.254,-0.230,-0.121,-0.254,-0.221,-0.064,285.297,297.790,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:50,3154.886,0.000,0.182,0.000,5.140,2.864,320.142,124.748,125.063,297.289,297.821,258.385,267.718,234.496,194.702,204.350,36.272,58.916,58.558,51.969,54.253,56.998,54.968,53.256,51.877,52.058,68.278,74.391,62.259,65.497,82.430,80.782,70.841,73.680,82.743,83.460,90.703,90.870,86.261,86.329,63.541,65.785,50.666,50.724,21.834,20.044,49.557,59.676,21.031,14.663,24.854,21.949,51.109,46.391,39.512,26.978,47.086,34.190,21.842,13.024,-0.122,-0.239,-0.221,-0.119,-0.249,-0.210,-0.064,285.492,297.966,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:51,3156.114,0.000,0.182,0.000,5.103,2.864,320.369,125.000,125.063,297.524,297.821,258.385,267.953,234.496,194.702,204.350,36.272,58.982,58.724,52.011,54.319,56.998,54.908,53.316,51.937,52.224,68.278,74.496,62.259,65.663,82.430,80.782,70.841,73.740,82.743,83.534,90.703,90.958,86.261,86.417,63.475,65.951,50.666,50.815,23.381,21.684,49.074,58.218,20.940,15.301,24.581,22.040,51.109,46.117,39.512,26.887,46.903,34.099,21.569,12.933,-0.117,-0.238,-0.219,-0.126,-0.246,-0.217,-0.064,285.806,298.030,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:52,3156.114,0.000,0.182,0.000,5.103,2.864,320.369,125.000,125.063,297.524,297.821,258.385,267.953,234.496,194.702,204.350,36.272,58.982,58.724,52.011,54.319,56.998,54.908,53.316,51.937,52.224,68.278,74.496,62.259,65.663,82.430,80.782,70.841,73.740,82.743,83.534,90.703,90.958,86.261,86.417,63.475,65.951,50.666,50.815,23.381,21.684,49.074,58.218,20.940,15.301,24.581,22.040,51.109,46.117,39.512,26.887,46.903,34.099,21.569,12.933,-0.117,-0.238,-0.219,-0.126,-0.246,-0.217,-0.064,285.806,298.030,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:53,3156.288,0.000,0.182,0.000,5.140,2.864,320.597,125.000,125.314,297.524,297.821,258.150,267.953,234.496,194.702,204.350,36.272,58.982,58.648,52.011,54.319,56.998,54.908,53.256,51.877,52.163,68.278,74.496,62.193,65.602,82.430,80.782,70.841,73.740,82.743,83.534,90.703,90.899,86.261,86.417,63.541,65.890,50.666,50.815,21.197,25.146,50.231,59.129,20.940,15.483,24.399,21.767,50.746,46.209,39.694,26.978,46.995,34.099,21.751,13.024,-0.114,-0.236,-0.224,-0.115,-0.244,-0.217,-0.064,285.897,298.025,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:54,3156.797,0.000,0.182,0.000,5.103,2.864,320.597,125.000,125.063,297.524,298.056,258.385,267.953,234.496,194.702,204.350,36.272,58.982,58.618,52.101,54.319,56.998,54.908,53.256,51.877,52.058,68.278,74.391,62.259,65.573,82.430,80.782,70.841,73.740,82.743,83.534,90.703,90.870,86.261,86.329,63.541,65.785,50.666,50.724,23.290,25.055,49.074,61.224,21.031,15.938,24.672,22.587,50.928,46.209,39.330,26.704,46.812,34.190,21.569,12.933,-0.125,-0.245,-0.222,-0.123,-0.246,-0.204,-0.064,285.975,298.201,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:55,3157.473,0.000,0.182,0.000,5.103,2.864,320.616,125.000,125.063,297.759,298.056,258.385,267.953,234.496,194.702,204.370,36.272,58.958,58.618,52.101,54.319,56.998,54.908,53.256,51.877,52.058,68.254,74.467,62.235,65.497,82.430,80.782,70.841,73.740,82.743,83.460,90.679,90.870,86.238,86.329,63.584,65.785,50.642,50.724,23.563,25.328,52.352,59.129,21.486,16.393,24.763,22.404,51.109,46.300,39.421,26.704,46.903,34.190,21.842,13.115,-0.122,-0.238,-0.217,-0.118,-0.245,-0.211,-0.064,286.002,298.265,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:56,3158.337,0.000,0.182,0.000,5.213,2.864,320.597,125.000,125.063,297.524,298.056,258.385,267.953,234.496,194.702,204.350,36.272,58.982,58.724,52.101,54.385,56.998,54.908,53.256,51.937,52.163,68.344,74.496,62.259,65.602,82.495,80.782,70.841,73.740,82.807,83.534,90.703,90.958,86.261,86.417,63.608,65.890,50.666,50.815,22.926,25.055,50.039,59.949,21.668,16.120,24.763,22.404,51.291,46.026,39.603,26.704,46.903,34.099,21.660,13.024,-0.121,-0.263,-0.230,-0.126,-0.260,-0.233,-0.064,286.184,298.324,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:57,3159.325,0.000,0.182,0.000,5.140,2.864,320.824,125.000,125.063,297.759,298.056,258.385,267.953,234.496,194.953,204.350,36.272,58.982,58.694,52.101,54.385,56.998,54.908,53.256,51.877,52.134,68.344,74.467,62.193,65.573,82.495,80.782,70.841,73.740,82.807,83.534,90.703,90.870,86.261,86.329,63.608,65.861,50.600,50.724,22.471,24.417,50.424,60.496,21.395,15.027,25.127,22.313,50.564,46.117,39.239,26.522,46.812,34.099,21.660,13.024,-0.125,-0.253,-0.224,-0.123,-0.243,-0.221,-0.064,286.406,298.382,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:58,3159.978,0.000,0.182,0.000,5.140,2.864,320.824,125.251,125.063,297.759,298.056,258.385,268.188,234.496,194.953,204.350,36.272,58.958,58.694,52.168,54.385,57.074,54.908,53.316,51.937,52.134,68.254,74.467,62.235,65.573,82.495,80.841,70.841,73.816,82.743,83.593,90.679,90.929,86.238,86.388,63.584,65.861,50.642,50.785,25.473,30.703,50.424,61.589,21.668,16.485,25.036,22.951,50.746,45.662,39.239,26.613,47.086,34.099,21.933,13.297,-0.121,-0.242,-0.222,-0.116,-0.249,-0.201,-0.064,286.589,298.500,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:08:59,3160.768,0.000,0.182,0.000,5.140,2.864,320.824,125.251,125.314,297.759,298.056,258.385,268.188,234.496,194.953,204.350,36.272,58.982,58.724,52.168,54.385,56.998,54.908,53.316,51.937,52.163,68.278,74.496,62.259,65.663,82.559,80.841,70.907,73.740,82.807,83.534,90.768,90.958,86.326,86.417,63.608,65.951,50.666,50.815,23.017,26.604,51.388,60.222,21.668,16.120,24.854,22.951,50.655,44.933,39.239,26.340,46.903,34.008,21.478,13.115,-0.111,-0.230,-0.216,-0.111,-0.239,-0.219,-0.064,286.785,298.500,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:00,3161.682,0.000,0.182,0.000,5.140,2.864,320.824,125.251,125.314,297.994,298.291,258.385,268.188,234.496,194.953,204.350,36.272,58.982,58.724,52.143,54.385,56.998,54.908,53.316,51.877,52.163,68.344,74.496,62.259,65.663,82.559,80.841,70.907,73.740,82.743,83.534,90.703,90.958,86.261,86.417,63.674,65.951,50.666,50.815,23.290,22.959,51.485,60.131,21.122,16.029,25.127,22.587,50.928,45.115,39.057,26.431,46.903,34.008,21.842,13.206,-0.128,-0.254,-0.229,-0.128,-0.244,-0.226,-0.064,286.955,298.617,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:01,3162.585,0.000,0.182,0.000,5.140,2.864,321.071,125.251,125.314,297.994,298.291,258.385,268.188,234.731,194.953,204.370,36.272,58.982,58.784,52.210,54.385,56.998,54.908,53.316,51.937,52.224,68.344,74.557,62.193,65.663,82.559,80.841,70.907,73.816,82.807,83.534,90.768,90.958,86.326,86.491,63.674,66.012,50.666,50.875,22.016,23.324,49.171,59.311,21.668,15.209,24.672,22.404,50.473,45.115,39.239,26.340,46.357,33.917,22.297,13.206,-0.118,-0.230,-0.216,-0.116,-0.241,-0.202,-0.064,287.124,298.617,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:02,3163.688,0.000,0.182,0.000,5.140,2.838,321.051,125.251,125.336,297.994,298.312,258.385,268.208,234.731,194.975,204.350,36.297,58.982,58.694,52.210,54.385,57.074,54.908,53.316,51.937,52.134,68.344,74.391,62.259,65.573,82.559,80.841,70.907,73.740,82.807,83.534,90.768,90.870,86.261,86.329,63.674,65.921,50.666,50.785,23.017,23.141,49.749,59.038,22.032,15.574,24.672,22.313,50.564,45.571,39.057,26.249,46.266,33.917,22.388,13.206,-0.113,-0.248,-0.227,-0.117,-0.249,-0.219,-0.064,287.359,298.735,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:03,3164.854,0.000,0.182,0.000,5.140,2.838,321.051,125.251,125.314,298.228,298.291,258.385,268.188,234.731,194.953,204.350,36.272,59.049,58.724,52.210,54.452,56.998,54.908,53.256,51.877,52.163,68.344,74.421,62.193,65.602,82.559,80.841,70.907,73.740,82.807,83.534,90.768,90.899,86.326,86.357,63.674,65.951,50.666,50.754,25.564,24.872,50.424,60.222,21.850,15.665,25.310,22.131,50.655,45.297,39.239,26.340,46.357,33.826,22.570,13.206,-0.123,-0.251,-0.226,-0.116,-0.251,-0.217,-0.064,287.608,298.852,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:04,3165.678,0.000,0.182,0.000,5.140,2.838,321.279,125.503,125.314,298.228,298.526,258.385,268.188,234.731,194.953,204.585,36.272,59.049,58.694,52.234,54.452,57.074,54.968,53.316,51.937,52.134,68.344,74.391,62.259,65.634,82.624,80.915,70.974,73.816,82.807,83.593,90.768,90.929,86.326,86.329,63.674,65.982,50.666,50.785,20.924,20.955,50.617,59.585,22.123,15.483,24.763,22.313,50.837,44.568,38.966,25.884,46.357,33.826,22.297,13.297,-0.115,-0.229,-0.214,-0.123,-0.241,-0.210,-0.064,287.843,298.847,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:05,3165.859,0.000,0.182,0.000,5.140,2.838,321.298,125.503,125.566,298.228,298.526,258.385,268.423,234.731,194.953,204.370,36.272,59.049,58.694,52.300,54.452,57.074,54.968,53.316,51.937,52.194,68.344,74.467,62.193,65.634,82.624,80.841,70.974,73.816,82.807,83.534,90.768,90.929,86.326,86.388,63.741,65.982,50.666,50.785,24.108,26.786,48.592,59.767,21.850,15.118,25.036,22.769,50.928,44.659,38.966,25.793,46.266,33.735,22.206,13.206,-0.129,-0.253,-0.229,-0.120,-0.252,-0.210,-0.064,287.960,298.970,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:06,3165.884,0.000,0.182,0.000,5.140,2.838,321.506,125.503,125.566,298.228,298.291,258.150,268.423,234.731,195.205,204.585,36.272,59.049,58.694,52.300,54.452,57.074,54.968,53.316,51.937,52.134,68.278,74.391,62.193,65.573,82.624,80.841,70.974,73.816,82.807,83.534,90.768,90.929,86.326,86.388,63.741,65.982,50.666,50.785,23.017,22.321,50.231,59.767,22.396,15.118,24.763,22.404,50.928,44.568,39.057,25.884,46.175,33.643,22.297,13.206,-0.118,-0.250,-0.224,-0.107,-0.256,-0.220,-0.064,288.020,299.024,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
