Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:09:07,3165.728,0.000,0.182,0.000,5.140,2.838,321.506,125.251,125.566,298.228,298.526,258.385,268.188,234.731,195.205,204.585,36.272,59.049,58.755,52.300,54.452,57.074,54.968,53.316,51.937,52.194,68.278,74.391,62.193,65.634,82.624,80.915,70.974,73.816,82.807,83.593,90.768,90.929,86.326,86.388,63.741,65.982,50.666,50.785,23.199,24.052,50.713,61.316,22.851,15.938,25.127,22.404,50.655,44.841,39.148,25.884,46.357,33.643,22.661,13.297,-0.115,-0.238,-0.215,-0.113,-0.233,-0.212,-0.064,287.940,299.087,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:08,3165.510,0.000,0.182,0.000,5.140,2.838,321.506,125.503,125.544,298.228,298.506,258.385,268.403,234.731,195.183,204.585,36.246,59.049,58.860,52.300,54.452,57.074,54.968,53.316,51.937,52.224,68.344,74.496,62.193,65.724,82.624,80.841,70.974,73.816,82.807,83.534,90.768,91.032,86.326,86.417,63.807,66.087,50.666,50.875,22.198,24.690,48.400,60.769,22.123,15.756,25.219,22.495,50.655,45.115,39.239,25.884,46.266,33.735,22.661,13.297,-0.119,-0.238,-0.216,-0.117,-0.248,-0.209,-0.064,287.862,299.146,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:09,3164.911,0.000,0.182,0.000,5.140,2.838,321.733,125.503,125.566,298.463,298.526,258.385,268.423,234.966,195.205,204.585,36.272,59.025,58.784,52.367,54.452,56.998,54.968,53.316,51.937,52.224,68.320,74.496,62.169,65.663,82.689,80.915,70.974,73.816,82.807,83.593,90.744,91.032,86.303,86.417,63.717,66.087,50.642,50.875,24.108,25.328,50.424,59.311,22.214,15.665,25.036,22.495,50.928,44.841,38.966,25.884,46.175,33.735,22.479,13.206,-0.115,-0.238,-0.226,-0.116,-0.243,-0.217,-0.064,287.718,299.264,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:10,3164.474,0.000,0.182,0.000,5.140,2.838,321.733,125.503,125.566,298.463,298.526,258.385,268.423,234.731,195.205,204.821,36.272,59.049,58.860,52.276,54.452,56.998,55.029,53.392,51.937,52.224,68.344,74.496,62.193,65.724,82.689,80.915,71.040,73.877,82.807,83.593,90.833,91.032,86.326,86.491,63.741,66.148,50.666,50.815,23.926,25.692,50.810,59.767,22.214,15.483,25.036,22.587,50.473,44.568,38.966,25.884,46.084,33.735,22.297,13.206,-0.123,-0.252,-0.230,-0.116,-0.260,-0.229,-0.064,287.568,299.327,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:11,3164.069,0.000,0.182,0.000,5.103,2.838,321.960,125.503,125.566,298.463,298.526,258.385,268.423,234.731,195.205,204.821,36.272,59.049,58.755,52.342,54.452,57.074,54.968,53.316,51.937,52.134,68.278,74.391,62.193,65.634,82.689,80.915,71.040,73.877,82.807,83.593,90.768,90.929,86.326,86.388,63.807,66.058,50.733,50.785,23.381,26.239,49.460,59.038,22.760,15.938,25.219,22.313,50.837,44.750,38.966,25.884,45.993,33.826,22.479,13.206,-0.130,-0.265,-0.232,-0.130,-0.255,-0.233,-0.064,287.392,299.440,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:12,3163.483,0.000,0.000,0.000,5.103,2.838,321.960,125.503,125.566,298.463,298.526,258.150,268.423,234.731,195.457,204.585,36.272,59.049,58.755,52.367,54.452,57.052,54.968,53.294,51.915,52.194,68.344,74.467,62.193,65.634,82.754,80.894,71.040,73.855,82.872,83.571,90.768,91.003,86.326,86.388,63.807,66.118,50.666,50.785,23.926,27.515,51.292,61.771,22.487,16.302,24.672,22.769,50.928,45.115,39.057,25.884,46.175,33.735,22.661,13.206,-0.118,-0.259,-0.230,-0.123,-0.255,-0.223,-0.064,287.046,299.545,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:13,3163.483,0.000,0.000,0.000,5.103,2.838,321.960,125.503,125.566,298.463,298.526,258.150,268.423,234.731,195.457,204.585,36.272,59.049,58.755,52.367,54.452,57.052,54.968,53.294,51.915,52.194,68.344,74.467,62.193,65.634,82.754,80.894,71.040,73.855,82.872,83.571,90.768,91.003,86.326,86.388,63.807,66.118,50.666,50.785,23.926,27.515,51.292,61.771,22.487,16.302,24.672,22.769,50.928,45.115,39.057,25.884,46.175,33.735,22.661,13.206,-0.118,-0.259,-0.230,-0.123,-0.255,-0.223,-0.064,287.046,299.545,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:14,3163.377,0.000,0.182,0.000,5.103,2.813,322.188,125.732,125.566,298.443,298.526,258.130,268.423,234.945,195.457,204.821,36.272,59.025,58.860,52.367,54.518,56.998,54.968,53.392,52.013,52.224,68.320,74.496,62.169,65.724,82.689,80.915,71.040,73.877,82.807,83.593,90.744,91.032,86.303,86.491,63.783,66.148,50.642,50.875,26.474,27.241,49.074,60.860,22.578,15.665,25.401,22.860,50.655,44.750,39.057,26.066,45.993,33.643,22.570,13.297,-0.129,-0.255,-0.232,-0.118,-0.256,-0.226,-0.064,286.954,299.609,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:15,3163.651,0.000,0.182,0.000,5.140,2.813,322.188,125.732,125.566,298.443,298.762,258.364,268.423,234.945,195.457,204.821,36.272,59.049,58.830,52.433,54.518,57.074,54.968,53.392,52.013,52.194,68.278,74.467,62.193,65.634,82.689,80.915,71.040,73.877,82.807,83.593,90.833,90.929,86.391,86.388,63.807,66.118,50.666,50.785,25.109,25.146,51.196,61.316,22.487,15.574,25.219,23.224,50.564,45.297,39.148,25.884,46.084,33.735,22.570,13.206,-0.115,-0.242,-0.217,-0.104,-0.243,-0.194,-0.064,286.856,299.730,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:16,3163.651,0.000,0.182,0.000,5.140,2.813,322.188,125.732,125.566,298.443,298.762,258.364,268.423,234.945,195.457,204.821,36.272,59.049,58.830,52.433,54.518,57.074,54.968,53.392,52.013,52.194,68.278,74.467,62.193,65.634,82.689,80.915,71.040,73.877,82.807,83.593,90.833,90.929,86.391,86.388,63.807,66.118,50.666,50.785,25.109,25.146,51.196,61.316,22.487,15.574,25.219,23.224,50.564,45.297,39.148,25.884,46.084,33.735,22.570,13.206,-0.115,-0.242,-0.217,-0.104,-0.243,-0.194,-0.064,286.856,299.730,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:17,3164.094,0.000,0.182,0.000,5.140,2.813,322.415,125.754,125.818,298.698,298.762,258.150,268.423,234.966,195.457,204.821,36.272,59.049,58.830,52.433,54.518,57.074,54.968,53.392,52.013,52.255,68.278,74.467,62.193,65.634,82.689,80.915,71.040,73.877,82.872,83.593,90.768,91.003,86.326,86.388,63.807,66.118,50.666,50.785,24.745,24.872,50.039,60.313,21.850,15.027,25.219,22.769,50.837,45.297,38.966,25.702,45.993,33.735,22.388,13.206,-0.128,-0.256,-0.228,-0.127,-0.254,-0.218,-0.064,286.974,299.898,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:18,3164.742,0.000,0.182,0.000,5.140,2.838,322.415,125.754,125.818,298.463,298.762,258.150,268.423,234.966,195.457,204.585,36.272,59.025,58.860,52.433,54.518,57.074,55.029,53.392,52.013,52.284,68.320,74.496,62.169,65.663,82.754,80.915,71.040,73.877,82.807,83.593,90.744,91.032,86.303,86.491,63.783,66.224,50.709,50.875,26.292,22.868,50.328,59.311,22.760,15.209,25.036,22.860,50.564,45.206,39.239,25.793,46.084,33.735,22.570,13.206,-0.121,-0.247,-0.221,-0.129,-0.253,-0.221,-0.064,287.065,299.903,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:19,3164.742,0.000,0.182,0.000,5.140,2.838,322.415,125.754,125.818,298.463,298.762,258.150,268.423,234.966,195.457,204.585,36.272,59.025,58.860,52.433,54.518,57.074,55.029,53.392,52.013,52.284,68.320,74.496,62.169,65.663,82.754,80.915,71.040,73.877,82.807,83.593,90.744,91.032,86.303,86.491,63.783,66.224,50.709,50.875,26.292,22.868,50.328,59.311,22.760,15.209,25.036,22.860,50.564,45.206,39.239,25.793,46.084,33.735,22.570,13.206,-0.121,-0.247,-0.221,-0.129,-0.253,-0.221,-0.064,287.065,299.903,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:20,3167.502,0.000,0.182,0.000,5.140,2.813,322.642,125.754,126.069,298.698,298.762,258.385,268.423,234.966,195.457,204.821,36.341,59.025,58.921,52.433,54.518,57.074,55.029,53.392,52.013,52.284,68.320,74.496,62.169,65.724,82.754,80.915,71.040,73.877,82.807,83.593,90.809,91.091,86.303,86.491,63.849,66.224,50.709,50.875,22.744,24.417,50.231,59.585,21.941,15.847,25.401,22.860,50.564,44.112,38.784,25.428,45.902,33.552,22.388,13.206,-0.110,-0.242,-0.220,-0.114,-0.244,-0.211,-0.064,287.496,300.018,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:21,3167.502,0.000,0.182,0.000,5.140,2.813,322.642,125.754,126.069,298.698,298.762,258.385,268.423,234.966,195.457,204.821,36.341,59.025,58.921,52.433,54.518,57.074,55.029,53.392,52.013,52.284,68.320,74.496,62.169,65.724,82.754,80.915,71.040,73.877,82.807,83.593,90.809,91.091,86.303,86.491,63.849,66.224,50.709,50.875,22.744,24.417,50.231,59.585,21.941,15.847,25.401,22.860,50.564,44.112,38.784,25.428,45.902,33.552,22.388,13.206,-0.110,-0.242,-0.220,-0.114,-0.244,-0.211,-0.064,287.496,300.018,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:22,3169.083,0.000,0.182,0.000,5.140,2.813,322.662,126.006,126.069,298.698,298.997,258.150,268.658,235.201,195.457,204.841,36.272,59.049,58.921,52.433,54.518,57.074,55.029,53.392,52.013,52.284,68.344,74.496,62.193,65.724,82.754,80.915,71.107,73.877,82.872,83.593,90.833,91.091,86.326,86.491,63.874,66.284,50.733,50.875,23.472,24.781,50.039,60.222,22.669,15.301,25.127,22.678,50.837,44.021,38.875,25.337,46.175,33.643,22.024,13.206,-0.117,-0.245,-0.224,-0.113,-0.255,-0.223,-0.064,287.901,300.072,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:23,3170.517,0.000,0.182,0.000,5.103,2.813,322.642,126.006,126.069,298.933,298.997,258.385,268.658,235.201,195.457,204.821,36.272,59.049,58.830,52.409,54.518,57.074,55.029,53.392,52.013,52.255,68.278,74.467,62.193,65.634,82.754,80.915,71.107,73.877,82.872,83.593,90.833,91.003,86.326,86.462,63.874,66.194,50.733,50.846,24.381,23.688,51.485,59.949,22.487,14.845,25.310,22.495,50.473,43.748,38.875,25.246,46.084,33.552,21.933,13.206,-0.122,-0.242,-0.221,-0.120,-0.245,-0.200,-0.064,288.306,300.193,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:24,3171.293,0.000,0.182,0.000,5.140,2.813,322.870,126.006,126.069,298.933,299.232,258.385,268.658,235.201,195.457,204.821,36.272,59.091,58.921,52.409,54.518,57.074,55.029,53.392,52.013,52.284,68.254,74.496,62.169,65.724,82.754,80.915,71.107,73.877,82.872,83.593,90.809,91.091,86.303,86.491,63.849,66.284,50.709,50.875,24.654,27.332,50.424,61.042,22.578,15.938,25.401,22.678,50.473,44.112,39.057,25.337,46.266,33.552,22.115,13.297,-0.114,-0.242,-0.215,-0.117,-0.250,-0.209,-0.064,288.645,300.244,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:25,3171.243,0.000,0.182,0.000,5.140,2.813,322.870,126.006,126.069,298.933,298.997,258.385,268.658,235.201,195.457,204.821,36.272,59.091,58.830,52.433,54.585,56.998,55.029,53.392,51.937,52.194,68.320,74.391,62.169,65.634,82.754,80.915,71.107,73.877,82.872,83.593,90.809,90.929,86.368,86.388,63.849,66.194,50.642,50.785,23.199,28.517,49.460,60.496,22.851,15.847,25.219,22.404,50.564,44.295,38.693,25.155,46.084,33.552,22.115,13.206,-0.119,-0.232,-0.217,-0.109,-0.240,-0.201,-0.064,288.932,300.363,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:26,3171.243,0.000,0.182,0.000,5.140,2.813,322.870,126.006,126.069,298.933,298.997,258.385,268.658,235.201,195.457,204.821,36.272,59.091,58.830,52.433,54.585,56.998,55.029,53.392,51.937,52.194,68.320,74.391,62.169,65.634,82.754,80.915,71.107,73.877,82.872,83.593,90.809,90.929,86.368,86.388,63.849,66.194,50.642,50.785,23.199,28.517,49.460,60.496,22.851,15.847,25.219,22.404,50.564,44.295,38.693,25.155,46.084,33.552,22.115,13.206,-0.119,-0.232,-0.217,-0.109,-0.240,-0.201,-0.064,288.932,300.363,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:27,3170.717,0.000,0.182,0.000,5.140,2.813,322.870,126.257,126.069,299.168,298.997,258.150,268.658,235.201,195.708,204.821,36.272,59.091,58.860,52.409,54.518,56.976,55.029,53.370,51.991,52.284,68.320,74.496,62.169,65.663,82.754,80.894,71.107,73.855,82.872,83.571,90.809,91.032,86.368,86.491,63.849,66.284,50.709,50.815,24.017,26.968,51.678,60.951,24.035,15.938,25.127,22.404,50.746,44.112,38.602,25.155,46.266,33.552,22.206,13.206,-0.122,-0.246,-0.232,-0.123,-0.238,-0.228,-0.064,288.847,300.474,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:28,3170.122,0.000,0.182,0.000,5.103,2.813,323.097,126.006,126.069,298.933,299.232,258.150,268.658,235.201,195.708,205.056,36.272,59.115,58.921,52.433,54.585,56.998,54.968,53.392,52.013,52.284,68.278,74.421,62.126,65.724,82.754,80.915,71.107,73.877,82.872,83.593,90.833,91.032,86.391,86.491,63.940,66.284,50.733,50.815,21.925,23.324,49.557,60.405,22.396,15.301,25.856,22.222,50.564,43.930,38.875,25.155,46.084,33.461,21.933,13.115,-0.111,-0.244,-0.218,-0.115,-0.245,-0.216,-0.064,288.664,300.526,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:29,3169.309,0.000,0.182,0.000,5.140,2.787,323.097,126.006,126.069,298.933,298.997,258.150,268.658,235.201,195.708,204.821,36.272,59.115,58.891,52.475,54.585,56.998,54.968,53.392,52.013,52.194,68.344,74.391,62.193,65.694,82.818,80.915,71.107,73.877,82.872,83.593,90.833,91.003,86.391,86.462,63.940,66.255,50.666,50.785,24.563,22.777,51.581,61.316,22.669,15.027,25.492,22.951,50.473,43.474,38.784,25.155,46.175,33.552,22.024,13.206,-0.117,-0.236,-0.223,-0.105,-0.249,-0.216,-0.064,288.475,300.652,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:30,3168.708,0.000,0.182,0.000,5.103,2.813,323.097,126.006,126.069,299.168,298.997,258.150,268.658,235.201,195.708,204.821,36.272,59.115,58.921,52.499,54.585,57.074,55.029,53.392,52.013,52.360,68.344,74.496,62.193,65.799,82.818,80.915,71.107,73.937,82.872,83.593,90.833,91.091,86.391,86.550,63.940,66.345,50.733,50.875,27.747,27.879,52.063,61.316,23.034,15.756,25.219,22.040,50.655,43.657,38.693,25.246,46.084,33.552,22.115,13.115,-0.118,-0.238,-0.219,-0.116,-0.234,-0.211,-0.064,288.286,300.714,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:31,3168.346,0.000,0.182,0.000,5.140,2.787,323.324,125.984,126.069,298.913,298.997,258.130,268.658,235.181,195.708,205.056,36.272,59.115,58.921,52.499,54.585,56.998,54.968,53.392,52.013,52.360,68.344,74.421,62.193,65.724,82.754,80.915,71.107,73.937,82.872,83.593,90.897,91.091,86.391,86.550,63.940,66.284,50.666,50.875,24.017,25.237,53.027,60.769,22.760,15.665,25.310,22.040,50.564,43.930,38.693,25.246,46.084,33.643,22.388,13.115,-0.118,-0.241,-0.219,-0.125,-0.248,-0.218,-0.064,288.084,300.704,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:32,3168.383,0.000,0.182,0.000,5.140,2.813,323.324,126.006,126.069,299.168,299.232,258.150,268.423,235.201,195.708,205.056,36.272,59.115,58.952,52.475,54.585,57.074,54.968,53.453,52.013,52.255,68.278,74.467,62.126,65.694,82.818,80.915,71.173,73.937,82.872,83.652,90.897,91.062,86.391,86.462,63.940,66.255,50.733,50.785,26.292,30.066,50.521,62.956,22.214,15.938,25.583,23.406,50.837,44.203,38.966,25.428,46.084,33.552,22.115,13.024,-0.117,-0.223,-0.215,-0.105,-0.233,-0.196,-0.064,287.920,300.819,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:33,3169.409,0.000,0.182,0.000,5.103,2.787,323.324,126.006,126.321,299.168,299.232,258.150,268.658,235.201,195.708,205.056,36.272,59.115,58.952,52.499,54.585,57.052,54.968,53.370,51.991,52.330,68.344,74.467,62.126,65.770,82.818,80.953,71.173,73.915,82.872,83.630,90.897,91.062,86.391,86.521,64.006,66.315,50.733,50.846,24.108,22.959,50.810,59.676,22.123,15.027,25.219,22.587,50.928,43.930,38.784,25.428,45.993,33.552,22.024,13.024,-0.112,-0.254,-0.223,-0.114,-0.252,-0.216,-0.064,287.849,300.823,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:34,3171.155,0.000,0.182,0.000,5.140,2.787,323.552,126.006,126.321,298.933,299.467,258.385,268.658,235.201,195.708,205.056,36.272,59.115,58.891,52.475,54.585,56.998,54.968,53.453,52.013,52.255,68.344,74.391,62.126,65.694,82.818,80.974,71.173,73.937,82.872,83.652,90.897,91.062,86.391,86.462,64.006,66.255,50.733,50.785,23.017,20.955,49.749,59.311,22.214,14.572,25.765,22.404,50.655,43.839,38.784,25.246,46.084,33.461,21.933,13.115,-0.105,-0.239,-0.212,-0.106,-0.243,-0.216,-0.064,288.071,300.876,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:35,3172.816,0.000,0.182,0.000,5.103,2.787,323.552,126.257,126.321,299.168,299.467,258.150,268.658,235.201,195.708,205.056,36.272,59.115,58.891,52.433,54.585,57.052,54.908,53.430,51.991,52.255,68.344,74.391,62.126,65.694,82.818,80.894,71.173,73.915,82.807,83.630,90.897,91.062,86.391,86.462,64.006,66.255,50.733,50.846,26.565,30.339,51.003,61.407,22.214,15.756,25.127,22.769,51.019,43.657,38.966,25.155,46.175,33.370,22.115,13.115,-0.112,-0.229,-0.217,-0.097,-0.242,-0.207,-0.064,288.475,300.938,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:36,3174.346,0.000,0.182,0.000,5.140,2.787,323.552,126.509,126.321,299.403,299.467,258.385,268.658,235.436,195.708,205.056,36.272,59.115,58.952,52.499,54.585,57.074,54.908,53.453,52.074,52.330,68.344,74.467,62.126,65.770,82.818,80.974,71.173,73.937,82.872,83.652,90.897,91.062,86.391,86.521,64.006,66.391,50.733,50.846,24.108,27.970,50.810,60.769,23.125,15.301,25.127,22.222,50.655,44.021,38.693,25.064,46.084,33.370,21.842,13.206,-0.118,-0.233,-0.217,-0.117,-0.239,-0.195,-0.064,288.945,300.990,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:37,3175.439,0.000,0.000,0.000,5.140,2.787,323.552,126.235,126.573,299.383,299.467,258.130,268.894,235.181,195.960,205.056,36.272,59.115,58.981,52.409,54.585,57.074,54.908,53.453,52.074,52.360,68.344,74.496,62.126,65.799,82.754,80.974,71.173,73.937,82.872,83.652,90.897,91.150,86.391,86.550,64.006,66.421,50.733,50.875,24.381,26.057,51.678,60.587,23.489,15.847,25.583,22.404,50.200,43.748,38.875,25.064,46.175,33.370,21.933,13.297,-0.127,-0.258,-0.227,-0.123,-0.244,-0.210,-0.064,289.317,301.104,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:38,3175.815,0.000,0.182,0.000,5.140,2.787,323.552,126.509,126.573,299.403,299.467,258.150,268.894,235.436,195.960,205.056,36.272,59.181,58.952,52.499,54.585,57.052,54.968,53.430,51.991,52.255,68.344,74.391,62.126,65.694,82.818,80.953,71.173,73.915,82.872,83.630,90.897,91.062,86.456,86.462,64.006,66.315,50.733,50.785,22.289,24.690,51.292,59.858,22.396,16.211,25.401,21.949,50.564,43.839,38.875,25.064,46.266,33.279,22.206,13.297,-0.121,-0.242,-0.221,-0.120,-0.237,-0.220,-0.064,289.611,301.108,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:39,3175.646,0.000,0.182,0.000,5.140,2.787,323.779,126.257,126.573,299.403,299.467,258.150,268.894,235.436,195.960,205.056,36.272,59.181,58.981,52.475,54.585,57.074,54.968,53.453,52.074,52.360,68.344,74.496,62.193,65.799,82.818,80.974,71.173,73.937,82.872,83.652,90.897,91.150,86.456,86.550,64.073,66.421,50.733,50.875,23.108,26.239,50.424,59.858,21.941,16.393,25.310,22.131,50.564,44.386,38.602,24.882,46.175,33.279,21.751,13.297,-0.127,-0.253,-0.229,-0.135,-0.257,-0.229,-0.064,289.768,301.222,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:40,3175.150,0.000,0.182,0.000,5.140,2.787,323.779,126.487,126.573,299.383,299.467,258.130,268.894,235.416,195.960,205.056,36.272,59.181,58.981,52.499,54.585,57.074,54.968,53.453,52.074,52.360,68.344,74.496,62.126,65.724,82.818,80.974,71.239,73.937,82.872,83.652,90.897,91.091,86.456,86.550,64.073,66.421,50.733,50.815,23.472,24.781,50.135,59.402,22.942,15.392,25.583,22.131,50.473,43.565,38.693,25.155,46.084,33.279,21.660,13.115,-0.109,-0.224,-0.207,-0.115,-0.239,-0.204,-0.064,289.781,301.279,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:41,3174.058,0.000,0.182,0.000,5.103,2.787,324.006,126.487,126.573,299.383,299.467,258.130,268.894,235.416,195.960,205.056,36.272,59.181,58.981,52.499,54.651,57.074,54.968,53.392,52.013,52.360,68.278,74.421,62.126,65.799,82.883,80.915,71.239,73.937,82.872,83.652,90.962,91.091,86.391,86.550,64.073,66.421,50.733,50.875,22.835,29.701,51.099,60.951,23.216,15.938,26.038,22.495,50.655,43.930,38.875,25.246,46.175,33.370,21.933,13.206,-0.122,-0.238,-0.219,-0.113,-0.241,-0.199,-0.064,289.402,301.393,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:42,3174.058,0.000,0.182,0.000,5.103,2.787,324.006,126.487,126.573,299.383,299.467,258.130,268.894,235.416,195.960,205.056,36.272,59.181,58.981,52.499,54.651,57.074,54.968,53.392,52.013,52.360,68.278,74.421,62.126,65.799,82.883,80.915,71.239,73.937,82.872,83.652,90.962,91.091,86.391,86.550,64.073,66.421,50.733,50.875,22.835,29.701,51.099,60.951,23.216,15.938,26.038,22.495,50.655,43.930,38.875,25.246,46.175,33.370,21.933,13.206,-0.122,-0.238,-0.219,-0.113,-0.241,-0.199,-0.064,289.402,301.393,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:43,3173.368,0.000,0.182,0.000,5.140,2.787,324.006,126.257,126.573,299.403,299.467,258.150,268.658,235.436,195.960,205.291,36.272,59.157,59.057,52.499,54.651,57.074,54.968,53.453,52.013,52.421,68.320,74.496,62.102,65.799,82.818,80.974,71.239,73.937,82.937,83.652,90.874,91.150,86.432,86.550,64.049,66.481,50.709,50.875,24.927,27.241,50.135,61.407,23.307,15.392,25.947,22.587,50.291,44.203,38.784,24.973,46.175,33.370,22.024,13.206,-0.114,-0.243,-0.224,-0.118,-0.237,-0.217,-0.064,289.226,301.445,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:44,3172.910,0.000,0.182,0.000,5.103,2.761,324.233,126.257,126.573,299.403,299.467,258.150,268.894,235.436,196.211,205.291,36.272,59.181,58.952,52.499,54.651,57.074,55.029,53.453,52.074,52.330,68.344,74.391,62.126,65.694,82.818,80.974,71.173,74.013,82.872,83.652,90.897,91.062,86.456,86.521,64.073,66.391,50.733,50.785,24.563,25.328,49.942,60.769,22.214,15.756,25.310,22.678,50.382,44.203,38.784,25.155,46.175,33.461,21.569,13.206,-0.117,-0.246,-0.226,-0.122,-0.249,-0.218,-0.064,289.011,301.564,11.120,0.000,44.162,52.894,15.970,21.064,45.222,131.719,0.000,59.370,55.709,157.932,144.273,288.836,18.700,17.700,45.700,54.400,18.000,21.500,47.200,
2021/04/06 21:09:45,3173.192,0.000,0.182,0.000,5.140,2.787,324.233,126.509,126.573,299.638,299.467,258.150,268.894,235.436,195.960,205.291,36.272,59.181,59.057,52.499,54.651,57.074,55.029,53.453,52.074,52.360,68.344,74.496,62.126,65.799,82.818,80.974,71.239,74.013,82.872,83.652,90.962,91.150,86.456,86.550,64.073,66.421,50.733,50.875,25.382,25.784,49.942,59.949,23.216,16.211,25.947,22.678,50.746,44.203,39.057,25.064,46.175,33.370,21.478,13.206,-0.115,-0.248,-0.222,-0.117,-0.256,-0.225,-0.064,288.815,301.621,5.745,6.742,40.699,54.222,18.848,24.137,46.079,148.523,20.854,64.065,56.281,164.932,150.461,290.716,16.500,19.400,42.800,55.900,20.000,24.700,48.100,
2021/04/06 21:09:46,3174.861,0.000,0.182,0.000,5.140,2.787,324.233,126.487,126.824,299.617,299.467,258.130,268.894,235.416,196.211,205.291,36.272,59.181,59.027,52.499,54.651,57.134,55.029,53.453,52.074,52.330,68.344,74.391,62.126,65.694,82.818,80.974,71.239,74.013,82.872,83.652,90.962,91.062,86.456,86.521,64.073,66.391,50.733,50.785,26.929,22.413,51.581,59.585,23.034,15.118,25.401,22.313,50.746,43.474,38.875,24.973,46.084,33.279,21.296,13.206,-0.114,-0.244,-0.217,-0.103,-0.254,-0.214,-0.064,288.821,301.673,5.745,6.742,40.699,54.222,18.848,24.137,46.079,148.523,20.854,64.065,56.281,164.932,150.461,290.716,16.500,19.400,42.800,55.900,20.000,24.700,48.100,
2021/04/06 21:09:47,3176.595,0.000,0.182,0.000,5.140,2.787,324.233,126.509,126.824,299.638,299.702,258.150,268.894,235.436,196.211,205.527,36.272,59.181,59.118,52.499,54.651,57.112,55.029,53.430,52.052,52.421,68.344,74.496,62.126,65.860,82.883,80.953,71.239,73.991,82.872,83.630,90.962,91.224,86.456,86.550,64.073,66.481,50.733,50.875,23.563,22.595,51.774,59.676,23.307,15.301,25.583,22.131,50.473,44.112,38.966,24.973,46.084,33.096,21.114,13.297,-0.123,-0.250,-0.228,-0.113,-0.256,-0.223,-0.064,289.135,301.735,5.745,6.742,40.699,54.222,18.848,24.137,46.079,148.523,20.854,64.065,56.281,164.932,150.461,290.716,16.500,19.400,42.800,55.900,20.000,24.700,48.100,
2021/04/06 21:09:48,3178.154,0.000,0.182,0.000,5.140,2.787,324.461,126.509,126.824,299.638,299.938,258.150,268.894,235.436,196.211,205.291,36.272,59.181,59.027,52.499,54.651,57.134,55.029,53.453,52.074,52.330,68.344,74.391,62.126,65.770,82.883,80.974,71.239,74.013,82.937,83.652,90.962,91.121,86.456,86.521,64.139,66.391,50.733,50.785,28.020,28.790,51.678,61.589,23.398,16.940,25.492,22.587,50.018,44.295,38.875,24.973,46.175,33.005,20.841,13.297,-0.111,-0.229,-0.215,-0.110,-0.237,-0.204,-0.064,289.501,301.735,5.745,6.742,40.699,54.222,18.848,24.137,46.079,148.523,20.854,64.065,56.281,164.932,150.461,290.716,16.500,19.400,42.800,55.900,20.000,24.700,48.100,
2021/04/06 21:09:49,3179.450,0.000,0.182,0.000,5.103,2.761,324.461,126.738,126.824,299.852,299.702,258.130,268.894,235.651,196.211,205.527,36.272,59.181,59.057,52.499,54.651,57.074,55.029,53.453,52.074,52.360,68.344,74.421,62.126,65.799,82.883,81.034,71.239,74.013,82.937,83.652,90.962,91.150,86.456,86.550,64.139,66.421,50.733,50.815,27.202,27.515,50.713,60.678,22.669,16.029,25.310,22.222,50.291,43.657,38.875,24.790,46.175,32.914,20.841,13.206,-0.116,-0.227,-0.218,-0.118,-0.240,-0.208,-0.064,289.866,301.735,7.453,5.220,43.549,53.405,20.026,22.504,44.980,168.389,16.699,65.730,59.257,159.846,148.076,290.974,16.300,16.500,45.400,54.800,21.300,23.100,47.000,
2021/04/06 21:09:50,3180.093,0.000,0.182,0.000,5.140,2.761,324.688,126.760,126.824,299.873,299.938,258.150,268.894,235.436,196.211,205.527,36.272,59.157,59.027,52.499,54.651,57.112,55.029,53.430,52.052,52.330,68.320,74.391,62.102,65.770,82.818,80.953,71.239,73.991,82.872,83.630,90.939,91.121,86.432,86.521,64.115,66.452,50.709,50.785,24.381,25.419,52.931,59.311,23.034,15.756,26.220,22.495,50.564,43.474,39.057,24.973,46.175,33.096,20.750,13.206,-0.117,-0.232,-0.219,-0.103,-0.243,-0.210,-0.064,290.187,301.787,7.453,5.220,43.549,53.405,20.026,22.504,44.980,168.389,16.699,65.730,59.257,159.846,148.076,290.974,16.300,16.500,45.400,54.800,21.300,23.100,47.000,
2021/04/06 21:09:51,3180.263,0.000,0.182,0.000,5.140,2.761,324.461,126.760,126.824,299.638,299.938,258.150,269.129,235.436,196.463,205.527,36.272,59.181,59.118,52.499,54.742,57.074,55.029,53.453,52.074,52.360,68.344,74.421,62.126,65.799,82.907,81.034,71.330,74.013,82.896,83.652,90.962,91.150,86.456,86.550,64.139,66.421,50.799,50.815,22.926,25.055,51.678,59.493,23.125,16.393,25.947,22.313,50.564,43.930,38.784,24.699,46.175,33.005,21.023,13.297,-0.115,-0.247,-0.221,-0.099,-0.253,-0.211,-0.064,290.375,301.906,7.453,5.220,43.549,53.405,20.026,22.504,44.980,168.389,16.699,65.730,59.257,159.846,148.076,290.974,16.300,16.500,45.400,54.800,21.300,23.100,47.000,
2021/04/06 21:09:52,3180.521,0.000,0.182,0.000,5.140,2.787,324.688,126.738,127.076,299.852,299.938,257.895,269.129,235.651,196.463,205.527,36.272,59.181,59.027,52.566,54.718,57.074,55.029,53.453,52.074,52.330,68.344,74.391,62.126,65.770,82.883,80.974,71.306,74.013,82.937,83.652,90.962,91.121,86.456,86.521,64.206,66.391,50.733,50.785,25.291,25.601,52.545,60.040,24.217,15.938,26.129,21.676,50.200,43.201,38.966,24.790,46.084,32.914,20.659,13.115,-0.118,-0.243,-0.224,-0.104,-0.253,-0.216,-0.064,290.447,302.019,7.453,5.220,43.549,53.405,20.026,22.504,44.980,168.389,16.699,65.730,59.257,159.846,148.076,290.974,16.300,16.500,45.400,54.800,21.300,23.100,47.000,
2021/04/06 21:09:53,3180.521,0.000,0.182,0.000,5.140,2.787,324.688,126.738,127.076,299.852,299.938,257.895,269.129,235.651,196.463,205.527,36.272,59.181,59.027,52.566,54.718,57.074,55.029,53.453,52.074,52.330,68.344,74.391,62.126,65.770,82.883,80.974,71.306,74.013,82.937,83.652,90.962,91.121,86.456,86.521,64.206,66.391,50.733,50.785,25.291,25.601,52.545,60.040,24.217,15.938,26.129,21.676,50.200,43.201,38.966,24.790,46.084,32.914,20.659,13.115,-0.118,-0.243,-0.224,-0.104,-0.253,-0.216,-0.064,290.447,302.019,7.453,5.220,43.549,53.405,20.026,22.504,44.980,168.389,16.699,65.730,59.257,159.846,148.076,290.974,16.300,16.500,45.400,54.800,21.300,23.100,47.000,
2021/04/06 21:09:54,3181.069,0.000,0.182,0.000,5.140,2.761,324.688,126.760,127.076,299.873,299.938,258.150,268.894,235.671,196.463,205.527,36.272,59.157,59.027,52.566,54.718,57.074,55.029,53.453,52.074,52.330,68.320,74.391,62.102,65.770,82.883,81.034,71.306,74.013,82.937,83.652,90.939,91.121,86.432,86.521,64.115,66.452,50.709,50.785,23.563,26.330,50.521,61.316,23.216,16.029,25.856,22.040,50.291,44.295,38.784,24.608,46.175,32.914,20.659,13.115,-0.116,-0.236,-0.221,-0.103,-0.250,-0.213,-0.064,290.473,302.190,7.453,5.220,43.549,53.405,20.026,22.504,44.980,168.389,16.699,65.730,59.257,159.846,148.076,290.974,16.300,16.500,45.400,54.800,21.300,23.100,47.000,
2021/04/06 21:09:55,3181.681,0.000,0.182,0.000,5.103,2.761,324.688,126.990,127.076,300.084,299.938,258.130,269.129,235.651,196.463,205.527,36.272,59.181,59.118,52.566,54.718,57.074,55.029,53.453,52.074,52.421,68.344,74.496,62.126,65.860,82.883,80.974,71.306,74.013,82.937,83.652,90.962,91.224,86.521,86.624,64.139,66.481,50.799,50.875,25.018,27.788,51.292,62.136,23.671,16.211,25.583,22.222,50.473,43.839,38.966,24.699,46.266,32.823,20.750,13.115,-0.111,-0.223,-0.215,-0.103,-0.242,-0.208,-0.064,290.525,302.133,11.098,7.962,45.012,58.227,17.937,22.504,44.183,147.885,334.722,60.302,58.412,154.578,148.076,290.814,17.900,19.700,46.400,60.400,19.300,23.100,46.300,
2021/04/06 21:09:56,3182.337,0.000,0.182,0.000,5.103,2.761,324.915,127.012,127.076,300.104,299.938,258.150,269.129,235.671,196.463,205.527,36.272,59.181,59.118,52.566,54.784,57.074,55.029,53.453,52.074,52.421,68.344,74.496,62.126,65.860,82.883,80.974,71.306,74.074,82.937,83.652,90.962,91.224,86.456,86.624,64.206,66.542,50.799,50.875,25.655,25.966,50.424,60.222,23.398,16.120,25.765,22.222,50.291,43.565,38.966,24.882,46.084,33.005,20.750,13.115,-0.110,-0.240,-0.215,-0.107,-0.254,-0.214,-0.064,290.610,302.242,11.098,7.962,45.012,58.227,17.937,22.504,44.183,147.885,334.722,60.302,58.412,154.578,148.076,290.814,17.900,19.700,46.400,60.400,19.300,23.100,46.300,
2021/04/06 21:09:57,3183.447,0.000,0.182,0.000,5.140,2.761,324.915,126.990,127.076,300.084,300.167,258.130,269.129,235.651,196.463,205.527,36.272,59.181,59.088,52.566,54.784,57.074,55.029,53.453,52.074,52.330,68.344,74.391,62.060,65.830,82.883,80.974,71.306,74.074,82.937,83.652,90.962,91.195,86.456,86.521,64.206,66.512,50.799,50.846,24.108,27.241,51.003,60.040,23.671,16.667,25.765,22.131,50.564,43.474,39.057,24.882,46.266,32.914,20.932,13.206,-0.119,-0.265,-0.232,-0.125,-0.256,-0.226,-0.064,290.838,302.418,11.098,7.962,45.012,58.227,17.937,22.504,44.183,147.885,334.722,60.302,58.412,154.578,148.076,290.814,17.900,19.700,46.400,60.400,19.300,23.100,46.300,
2021/04/06 21:09:58,3183.447,0.000,0.182,0.000,5.140,2.761,324.915,126.990,127.076,300.084,300.167,258.130,269.129,235.651,196.463,205.527,36.272,59.181,59.088,52.566,54.784,57.074,55.029,53.453,52.074,52.330,68.344,74.391,62.060,65.830,82.883,80.974,71.306,74.074,82.937,83.652,90.962,91.195,86.456,86.521,64.206,66.512,50.799,50.846,24.108,27.241,51.003,60.040,23.671,16.667,25.765,22.131,50.564,43.474,39.057,24.882,46.266,32.914,20.932,13.206,-0.119,-0.265,-0.232,-0.125,-0.256,-0.226,-0.064,290.838,302.418,11.098,7.962,45.012,58.227,17.937,22.504,44.183,147.885,334.722,60.302,58.412,154.578,148.076,290.814,17.900,19.700,46.400,60.400,19.300,23.100,46.300,
2021/04/06 21:09:59,3183.826,0.000,0.182,0.000,5.140,2.761,325.143,126.990,127.076,300.084,300.167,258.130,269.129,235.886,196.463,205.762,36.272,59.181,59.118,52.632,54.718,57.074,55.029,53.513,52.074,52.421,68.344,74.421,62.060,65.799,82.883,80.974,71.306,74.074,82.872,83.726,91.027,91.150,86.456,86.550,64.206,66.542,50.799,50.875,24.654,22.413,51.870,59.402,24.581,15.574,25.765,21.858,50.291,43.565,39.239,24.790,46.266,32.823,20.841,13.206,-0.113,-0.239,-0.223,-0.113,-0.243,-0.214,-0.064,291.001,302.413,11.098,7.962,45.012,58.227,17.937,22.504,44.183,147.885,334.722,60.302,58.412,154.578,148.076,290.814,17.900,19.700,46.400,60.400,19.300,23.100,46.300,
2021/04/06 21:10:00,3185.437,0.000,0.182,0.000,5.140,2.761,325.143,127.012,127.328,300.331,300.394,258.150,269.364,235.906,196.714,205.762,36.272,59.248,59.178,52.566,54.784,57.074,55.029,53.453,52.074,52.421,68.344,74.496,62.060,65.860,82.883,80.974,71.372,74.074,82.937,83.726,90.962,91.224,86.521,86.624,64.272,66.618,50.733,50.951,23.926,25.237,51.196,61.589,23.944,15.938,25.583,22.222,50.382,43.657,39.330,24.973,46.266,32.823,20.659,13.115,-0.126,-0.236,-0.226,-0.120,-0.244,-0.205,-0.064,291.165,302.532,5.124,5.217,42.048,54.888,18.657,23.171,45.167,162.980,12.171,62.216,62.081,161.565,149.672,290.883,16.100,15.600,43.600,56.600,20.000,23.600,46.900,
2021/04/06 21:10:01,3185.437,0.000,0.182,0.000,5.140,2.761,325.143,127.012,127.328,300.331,300.394,258.150,269.364,235.906,196.714,205.762,36.272,59.248,59.178,52.566,54.784,57.074,55.029,53.453,52.074,52.421,68.344,74.496,62.060,65.860,82.883,80.974,71.372,74.074,82.937,83.726,90.962,91.224,86.521,86.624,64.272,66.618,50.733,50.951,23.926,25.237,51.196,61.589,23.944,15.938,25.583,22.222,50.382,43.657,39.330,24.973,46.266,32.823,20.659,13.115,-0.126,-0.236,-0.226,-0.120,-0.244,-0.205,-0.064,291.165,302.532,5.124,5.217,42.048,54.888,18.657,23.171,45.167,162.980,12.171,62.216,62.081,161.565,149.672,290.883,16.100,15.600,43.600,56.600,20.000,23.600,46.900,
2021/04/06 21:10:02,3186.701,0.000,0.182,0.000,5.140,2.761,325.370,127.263,127.076,300.331,300.394,258.150,269.364,235.906,196.714,205.527,36.272,59.157,59.178,52.566,54.784,57.074,55.029,53.513,52.074,52.496,68.320,74.496,62.102,65.860,82.948,81.034,71.372,74.074,82.937,83.726,91.003,91.224,86.432,86.624,64.248,66.618,50.709,50.951,26.019,25.328,51.678,60.587,23.762,15.665,25.401,22.678,50.200,43.930,39.239,24.882,46.266,32.914,20.568,13.206,-0.114,-0.230,-0.210,-0.114,-0.243,-0.207,-0.064,291.348,302.641,5.124,5.217,42.048,54.888,18.657,23.171,45.167,162.980,12.171,62.216,62.081,161.565,149.672,290.883,16.100,15.600,43.600,56.600,20.000,23.600,46.900,
2021/04/06 21:10:03,3187.732,0.000,0.182,0.000,5.140,2.761,325.370,127.263,127.328,300.331,300.394,258.150,269.364,235.906,196.714,205.762,36.272,59.224,59.088,52.632,54.784,57.074,55.029,53.513,52.074,52.391,68.254,74.391,62.036,65.830,82.948,81.034,71.372,74.074,82.937,83.726,91.003,91.195,86.497,86.521,64.248,66.588,50.775,50.846,25.018,25.966,52.063,60.769,23.944,16.120,25.674,22.404,50.655,44.112,39.421,24.973,46.266,32.823,20.750,13.297,-0.110,-0.232,-0.212,-0.118,-0.242,-0.206,-0.064,291.550,302.641,5.124,5.217,42.048,54.888,18.657,23.171,45.167,162.980,12.171,62.216,62.081,161.565,149.672,290.883,16.100,15.600,43.600,56.600,20.000,23.600,46.900,
2021/04/06 21:10:04,3188.542,0.000,0.182,0.000,5.140,2.761,325.370,127.263,127.076,300.331,300.394,258.150,269.364,235.906,196.714,205.762,36.272,59.248,59.178,52.632,54.784,57.074,55.029,53.513,52.150,52.496,68.344,74.421,62.060,65.860,82.948,81.034,71.372,74.074,82.937,83.726,91.027,91.224,86.521,86.624,64.272,66.678,50.733,50.875,24.927,24.964,52.738,59.129,24.399,16.211,25.310,22.222,50.473,43.748,39.239,24.882,46.357,32.823,21.114,13.479,-0.122,-0.233,-0.219,-0.119,-0.236,-0.198,-0.064,291.805,302.703,10.183,1.221,48.385,54.549,24.034,23.825,44.593,134.204,55.008,69.430,61.415,155.674,145.776,290.752,16.500,24.800,50.000,56.600,25.100,24.500,46.600,
2021/04/06 21:10:05,3188.973,0.000,0.182,0.000,5.140,2.735,325.597,127.263,127.076,300.558,300.394,258.150,269.364,235.906,196.966,205.762,36.272,59.157,59.178,52.632,54.851,57.134,55.029,53.513,52.074,52.496,68.254,74.421,62.036,65.936,82.948,81.034,71.372,74.150,82.937,83.726,91.003,91.224,86.497,86.624,64.315,66.678,50.775,50.875,25.018,26.604,51.678,61.862,24.763,16.576,25.674,22.404,50.655,43.839,39.239,24.882,46.266,32.823,21.114,13.479,-0.113,-0.240,-0.215,-0.097,-0.250,-0.210,-0.064,292.046,302.864,10.183,1.221,48.385,54.549,24.034,23.825,44.593,134.204,55.008,69.430,61.415,155.674,145.776,290.752,16.500,24.800,50.000,56.600,25.100,24.500,46.600,
2021/04/06 21:10:06,3189.195,0.000,0.182,0.000,5.140,2.761,325.597,127.241,127.328,300.538,300.394,257.895,269.364,235.886,196.966,205.762,36.272,59.248,59.149,52.632,54.784,57.134,55.029,53.513,52.150,52.467,68.344,74.391,62.060,65.906,82.948,81.034,71.439,74.074,82.937,83.726,91.027,91.195,86.521,86.595,64.272,66.649,50.799,50.921,28.657,29.610,52.449,60.769,24.581,17.031,25.765,22.404,50.837,44.386,39.148,24.790,46.266,32.732,20.932,13.388,-0.113,-0.258,-0.221,-0.115,-0.256,-0.217,-0.064,292.144,302.926,10.183,1.221,48.385,54.549,24.034,23.825,44.593,134.204,55.008,69.430,61.415,155.674,145.776,290.752,16.500,24.800,50.000,56.600,25.100,24.500,46.600,
2021/04/06 21:10:07,3188.910,0.000,0.182,0.000,5.103,2.735,325.597,127.263,127.328,300.558,300.394,258.150,269.364,235.906,196.966,205.997,36.272,59.248,59.149,52.698,54.851,57.134,55.029,53.513,52.074,52.391,68.344,74.391,62.060,65.830,82.948,81.034,71.439,74.150,82.937,83.726,91.027,91.195,86.521,86.521,64.339,66.649,50.733,50.846,23.926,26.604,51.292,59.676,24.490,15.756,25.492,22.222,50.291,44.386,39.057,24.882,46.266,32.914,21.023,13.388,-0.124,-0.243,-0.222,-0.114,-0.245,-0.209,-0.064,292.118,303.044,10.183,1.221,48.385,54.549,24.034,23.825,44.593,134.204,55.008,69.430,61.415,155.674,145.776,290.752,16.500,24.800,50.000,56.600,25.100,24.500,46.600,
2021/04/06 21:10:08,3188.910,0.000,0.182,0.000,5.103,2.735,325.597,127.263,127.328,300.558,300.394,258.150,269.364,235.906,196.966,205.997,36.272,59.248,59.149,52.698,54.851,57.134,55.029,53.513,52.074,52.391,68.344,74.391,62.060,65.830,82.948,81.034,71.439,74.150,82.937,83.726,91.027,91.195,86.521,86.521,64.339,66.649,50.733,50.846,23.926,26.604,51.292,59.676,24.490,15.756,25.492,22.222,50.291,44.386,39.057,24.882,46.266,32.914,21.023,13.388,-0.124,-0.243,-0.222,-0.114,-0.245,-0.209,-0.064,292.118,303.044,10.183,1.221,48.385,54.549,24.034,23.825,44.593,134.204,55.008,69.430,61.415,155.674,145.776,290.752,16.500,24.800,50.000,56.600,25.100,24.500,46.600,
2021/04/06 21:10:09,3188.473,0.000,0.182,0.000,5.140,2.735,325.825,127.241,127.328,300.538,300.621,258.130,269.364,236.121,196.966,205.997,36.272,59.248,59.254,52.632,54.851,57.134,55.105,53.513,52.150,52.496,68.344,74.496,62.060,65.936,82.948,81.034,71.439,74.150,82.937,83.785,91.027,91.283,86.521,86.683,64.339,66.754,50.799,50.951,25.018,24.508,52.449,60.131,24.035,16.211,25.492,22.495,50.564,44.295,39.148,24.973,46.266,32.823,21.114,13.297,-0.114,-0.239,-0.214,-0.118,-0.251,-0.212,-0.064,291.994,303.091,7.382,0.283,46.495,54.845,21.913,22.081,45.800,144.372,225.000,65.474,59.180,153.435,147.390,292.870,13.400,13.900,48.000,56.100,22.700,22.700,47.800,
2021/04/06 21:10:10,3188.080,0.000,0.182,0.000,5.140,2.735,325.825,127.263,127.328,300.558,300.621,258.150,269.364,235.906,196.966,205.762,36.341,59.248,59.254,52.698,54.851,57.134,55.029,53.513,52.150,52.496,68.278,74.421,62.060,65.936,82.948,81.034,71.439,74.150,82.937,83.726,91.027,91.283,86.521,86.624,64.339,66.754,50.799,50.875,23.654,23.233,52.160,61.042,24.399,15.301,25.674,22.313,50.655,44.021,39.330,24.882,46.175,32.823,21.023,13.297,-0.124,-0.253,-0.224,-0.129,-0.249,-0.223,-0.064,291.824,303.096,7.382,0.283,46.495,54.845,21.913,22.081,45.800,144.372,225.000,65.474,59.180,153.435,147.390,292.870,13.400,13.900,48.000,56.100,22.700,22.700,47.800,
2021/04/06 21:10:11,3187.783,0.000,0.182,0.000,5.103,2.735,325.825,127.012,127.328,300.558,300.394,258.150,269.364,236.141,196.966,205.997,36.272,59.314,59.254,52.698,54.851,57.074,55.105,53.513,52.150,52.496,68.344,74.421,62.060,65.936,82.948,81.034,71.439,74.150,82.937,83.726,91.092,91.283,86.521,86.683,64.405,66.815,50.799,50.875,27.929,27.788,52.256,60.222,24.945,16.758,25.583,22.769,50.473,44.021,39.148,24.973,46.448,33.005,21.569,13.388,-0.126,-0.236,-0.222,-0.126,-0.242,-0.206,-0.064,291.680,303.153,7.382,0.283,46.495,54.845,21.913,22.081,45.800,144.372,225.000,65.474,59.180,153.435,147.390,292.870,13.400,13.900,48.000,56.100,22.700,22.700,47.800,
2021/04/06 21:10:12,3187.454,0.000,0.182,0.000,5.140,2.735,325.825,127.263,127.328,300.558,300.621,258.150,269.364,236.141,196.966,205.997,36.272,59.248,59.149,52.698,54.851,57.134,55.105,53.513,52.150,52.391,68.344,74.391,62.060,65.906,82.948,81.034,71.439,74.150,83.002,83.726,91.027,91.195,86.521,86.595,64.405,66.724,50.799,50.846,27.838,27.150,52.352,62.318,24.217,16.849,25.492,22.404,50.109,43.657,39.057,24.699,46.266,32.914,21.296,13.388,-0.110,-0.227,-0.215,-0.099,-0.244,-0.207,-0.064,291.557,303.329,7.382,0.283,46.495,54.845,21.913,22.081,45.800,144.372,225.000,65.474,59.180,153.435,147.390,292.870,13.400,13.900,48.000,56.100,22.700,22.700,47.800,
2021/04/06 21:10:13,3187.049,0.000,0.182,0.000,5.140,2.735,326.052,127.263,127.328,300.558,300.621,258.150,269.599,236.141,196.966,205.997,36.272,59.248,59.224,52.698,54.917,57.134,55.105,53.513,52.150,52.391,68.344,74.391,62.060,65.906,83.012,81.034,71.505,74.150,82.937,83.785,91.092,91.195,86.521,86.595,64.405,66.724,50.799,50.846,28.111,25.784,51.196,61.224,23.944,15.483,25.674,22.495,50.382,43.930,38.966,24.517,46.266,32.823,21.114,13.297,-0.109,-0.226,-0.214,-0.111,-0.237,-0.217,-0.064,291.354,303.376,7.382,0.283,46.495,54.845,21.913,22.081,45.800,144.372,225.000,65.474,59.180,153.435,147.390,292.870,13.400,13.900,48.000,56.100,22.700,22.700,47.800,
2021/04/06 21:10:14,3186.884,0.000,0.182,0.000,5.140,2.735,326.052,127.263,127.328,300.558,300.621,257.915,269.599,236.141,197.217,205.997,36.272,59.248,59.254,52.632,54.917,57.074,55.105,53.513,52.150,52.496,68.278,74.421,62.060,65.936,82.948,81.034,71.505,74.150,83.002,83.726,91.027,91.283,86.521,86.683,64.405,66.815,50.799,50.951,25.382,28.061,51.774,60.769,24.399,16.576,25.765,21.949,50.655,44.841,39.148,24.790,46.357,32.914,21.387,13.297,-0.113,-0.253,-0.226,-0.116,-0.253,-0.219,-0.064,291.282,303.443,7.382,0.283,46.495,54.845,21.913,22.081,45.800,144.372,225.000,65.474,59.180,153.435,147.390,292.870,13.400,13.900,48.000,56.100,22.700,22.700,47.800,
2021/04/06 21:10:15,3189.436,0.000,0.182,0.000,5.140,2.735,326.279,127.241,127.579,300.765,300.848,258.130,269.599,236.121,197.217,205.997,36.272,59.248,59.254,52.698,54.917,57.134,55.105,53.513,52.150,52.496,68.344,74.496,62.060,65.936,82.948,81.034,71.505,74.150,83.002,83.726,91.092,91.283,86.521,86.683,64.405,66.815,50.799,50.951,24.927,29.246,52.352,61.133,24.945,16.940,25.947,22.222,50.564,44.477,39.148,24.882,46.266,32.823,21.296,13.388,-0.121,-0.245,-0.217,-0.120,-0.252,-0.211,-0.064,291.315,303.552,10.615,3.780,43.122,55.772,21.409,24.096,45.534,132.709,127.476,66.348,59.389,161.480,148.751,291.381,20.200,16.700,45.100,57.400,22.300,24.700,47.500,
2021/04/06 21:10:16,3189.436,0.000,0.182,0.000,5.140,2.735,326.279,127.241,127.579,300.765,300.848,258.130,269.599,236.121,197.217,205.997,36.272,59.248,59.254,52.698,54.917,57.134,55.105,53.513,52.150,52.496,68.344,74.496,62.060,65.936,82.948,81.034,71.505,74.150,83.002,83.726,91.092,91.283,86.521,86.683,64.405,66.815,50.799,50.951,24.927,29.246,52.352,61.133,24.945,16.940,25.947,22.222,50.564,44.477,39.148,24.882,46.266,32.823,21.296,13.388,-0.121,-0.245,-0.217,-0.120,-0.252,-0.211,-0.064,291.315,303.552,10.615,3.780,43.122,55.772,21.409,24.096,45.534,132.709,127.476,66.348,59.389,161.480,148.751,291.381,20.200,16.700,45.100,57.400,22.300,24.700,47.500,
2021/04/06 21:10:17,3192.683,0.000,0.182,0.000,5.140,2.709,326.279,127.263,127.579,300.785,300.848,258.150,269.599,236.141,197.217,206.233,36.272,59.314,59.254,52.698,54.851,57.134,55.105,53.513,52.150,52.496,68.344,74.421,62.060,65.936,82.948,81.034,71.505,74.210,82.937,83.785,91.092,91.283,86.586,86.683,64.405,66.815,50.799,50.875,26.474,25.692,51.196,61.224,24.672,15.847,25.765,22.678,50.746,43.565,39.239,24.426,46.448,32.732,21.478,13.570,-0.118,-0.248,-0.221,-0.116,-0.251,-0.209,-0.064,292.125,303.666,10.615,3.780,43.122,55.772,21.409,24.096,45.534,132.709,127.476,66.348,59.389,161.480,148.751,291.381,20.200,16.700,45.100,57.400,22.300,24.700,47.500,
2021/04/06 21:10:18,3192.683,0.000,0.182,0.000,5.140,2.709,326.279,127.263,127.579,300.785,300.848,258.150,269.599,236.141,197.217,206.233,36.272,59.314,59.254,52.698,54.851,57.134,55.105,53.513,52.150,52.496,68.344,74.421,62.060,65.936,82.948,81.034,71.505,74.210,82.937,83.785,91.092,91.283,86.586,86.683,64.405,66.815,50.799,50.875,26.474,25.692,51.196,61.224,24.672,15.847,25.765,22.678,50.746,43.565,39.239,24.426,46.448,32.732,21.478,13.570,-0.118,-0.248,-0.221,-0.116,-0.251,-0.209,-0.064,292.125,303.666,10.615,3.780,43.122,55.772,21.409,24.096,45.534,132.709,127.476,66.348,59.389,161.480,148.751,291.381,20.200,16.700,45.100,57.400,22.300,24.700,47.500,
