Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:10:19,3193.788,0.000,0.182,0.000,5.103,2.735,326.279,127.493,127.809,300.992,301.056,258.130,269.579,236.356,197.196,206.233,36.246,59.314,59.285,52.698,54.917,57.134,55.105,53.513,52.150,52.467,68.278,74.391,62.060,65.906,82.948,81.034,71.505,74.150,83.002,83.785,91.092,91.255,86.521,86.654,64.472,66.785,50.799,50.921,24.017,25.692,52.545,61.224,25.219,16.211,25.583,22.678,50.382,43.565,39.330,24.608,46.448,32.732,21.296,13.570,-0.107,-0.247,-0.217,-0.109,-0.245,-0.208,-0.064,292.537,303.723,9.618,4.401,45.460,53.757,22.677,23.024,45.255,134.158,358.698,69.931,60.096,157.166,147.414,292.201,16.000,12.800,46.700,55.400,23.700,23.600,46.900,
2021/04/06 21:10:20,3194.296,0.000,0.182,0.000,5.103,2.735,326.279,127.514,127.831,301.011,300.848,258.150,269.599,236.376,197.217,206.233,36.272,59.314,59.224,52.698,54.917,57.134,55.105,53.513,52.150,52.467,68.344,74.391,62.060,65.906,82.948,81.034,71.505,74.150,83.002,83.726,91.092,91.195,86.586,86.595,64.472,66.785,50.799,50.846,27.929,30.886,54.956,58.947,24.945,16.485,25.765,22.495,50.382,43.748,39.330,24.426,46.266,32.732,21.478,13.661,-0.116,-0.233,-0.217,-0.108,-0.240,-0.193,-0.064,292.863,303.780,9.618,4.401,45.460,53.757,22.677,23.024,45.255,134.158,358.698,69.931,60.096,157.166,147.414,292.201,16.000,12.800,46.700,55.400,23.700,23.600,46.900,
2021/04/06 21:10:21,3194.436,0.000,0.182,0.000,5.140,2.709,326.487,127.493,127.831,300.992,300.848,258.130,269.599,236.356,197.469,206.448,36.272,59.314,59.315,52.698,54.917,57.134,55.029,53.589,52.150,52.496,68.344,74.421,62.060,65.936,82.948,81.108,71.572,74.210,83.002,83.785,91.092,91.283,86.586,86.683,64.472,66.875,50.799,50.875,24.927,26.604,51.581,61.407,24.854,16.029,26.311,22.404,50.382,42.927,38.966,24.061,46.175,32.640,21.023,13.570,-0.111,-0.234,-0.210,-0.119,-0.245,-0.206,-0.064,293.025,303.780,9.618,4.401,45.460,53.757,22.677,23.024,45.255,134.158,358.698,69.931,60.096,157.166,147.414,292.201,16.000,12.800,46.700,55.400,23.700,23.600,46.900,
2021/04/06 21:10:22,3194.067,0.000,0.182,0.000,5.140,2.735,326.506,127.744,127.831,300.992,300.848,258.130,269.599,236.356,197.469,206.468,36.272,59.314,59.315,52.698,54.851,57.134,55.105,53.513,52.150,52.557,68.344,74.496,62.060,65.996,83.012,81.108,71.572,74.210,83.002,83.785,91.092,91.283,86.521,86.683,64.472,66.875,50.799,50.951,25.655,28.335,53.606,61.589,25.583,17.213,26.220,22.587,49.654,42.381,38.966,23.970,46.175,32.732,21.205,13.479,-0.116,-0.245,-0.217,-0.114,-0.248,-0.205,-0.064,293.051,303.888,9.618,4.401,45.460,53.757,22.677,23.024,45.255,134.158,358.698,69.931,60.096,157.166,147.414,292.201,16.000,12.800,46.700,55.400,23.700,23.600,46.900,
2021/04/06 21:10:23,3193.457,0.000,0.182,0.000,5.140,2.709,326.734,127.744,127.831,300.992,301.075,257.895,269.599,236.356,197.469,206.468,36.272,59.314,59.224,52.698,54.917,57.134,55.029,53.513,52.150,52.467,68.278,74.330,62.060,65.906,83.012,81.108,71.505,74.210,83.002,83.785,91.092,91.195,86.586,86.654,64.472,66.785,50.799,50.846,25.109,23.506,50.906,60.951,24.763,15.938,26.129,22.678,50.291,42.289,39.057,23.970,46.084,32.640,21.387,13.570,-0.111,-0.242,-0.216,-0.114,-0.245,-0.221,-0.064,292.894,303.941,9.618,4.401,45.460,53.757,22.677,23.024,45.255,134.158,358.698,69.931,60.096,157.166,147.414,292.201,16.000,12.800,46.700,55.400,23.700,23.600,46.900,
2021/04/06 21:10:24,3193.102,0.000,0.182,0.000,5.140,2.709,326.714,127.766,127.579,301.011,301.075,257.915,269.599,236.376,197.469,206.448,36.272,59.314,59.315,52.698,54.917,57.134,55.029,53.589,52.210,52.557,68.344,74.421,62.060,65.996,83.012,81.108,71.572,74.210,83.067,83.785,91.092,91.283,86.586,86.683,64.472,66.875,50.799,50.875,25.655,26.877,50.810,60.587,24.126,16.120,26.584,22.860,50.200,42.745,39.239,24.152,46.084,32.640,21.114,13.388,-0.111,-0.227,-0.218,-0.110,-0.223,-0.209,-0.064,292.764,304.007,9.618,4.401,45.460,53.757,22.677,23.024,45.255,134.158,358.698,69.931,60.096,157.166,147.414,292.201,16.000,12.800,46.700,55.400,23.700,23.600,46.900,
2021/04/06 21:10:25,3193.406,0.000,0.182,0.000,5.140,2.735,326.714,127.766,127.809,301.011,301.056,257.915,269.579,236.376,197.447,206.448,36.246,59.290,59.285,52.698,54.917,57.134,55.029,53.589,52.210,52.467,68.254,74.391,62.036,65.967,83.012,81.108,71.572,74.210,83.002,83.785,91.068,91.255,86.497,86.595,64.447,66.846,50.775,50.846,24.290,22.504,50.810,59.767,24.581,15.847,26.493,22.131,50.018,42.654,39.057,24.061,46.175,32.640,21.478,13.479,-0.112,-0.231,-0.209,-0.115,-0.245,-0.205,-0.064,292.587,304.054,8.580,9.141,45.527,55.891,20.891,22.504,45.301,143.531,10.081,63.660,58.984,154.784,148.076,292.999,15.500,14.600,46.800,57.600,22.200,23.000,47.300,
2021/04/06 21:10:26,3194.506,0.000,0.182,0.000,5.140,2.709,326.961,127.493,127.831,301.218,301.075,258.130,269.834,236.356,197.469,206.468,36.272,59.314,59.285,52.698,54.984,57.134,55.105,53.589,52.210,52.527,68.278,74.391,62.060,65.967,83.012,81.108,71.572,74.210,83.002,83.785,91.092,91.255,86.586,86.654,64.472,66.785,50.799,50.846,24.472,30.430,51.485,62.864,24.945,16.485,25.765,23.042,49.836,42.198,38.875,24.061,46.084,32.640,21.023,13.479,-0.128,-0.250,-0.227,-0.128,-0.246,-0.218,-0.064,292.601,304.168,8.580,9.141,45.527,55.891,20.891,22.504,45.301,143.531,10.081,63.660,58.984,154.784,148.076,292.999,15.500,14.600,46.800,57.600,22.200,23.000,47.300,
2021/04/06 21:10:27,3195.485,0.000,0.182,0.000,5.140,2.709,326.941,127.744,127.831,301.218,301.075,258.130,269.834,236.591,197.469,206.683,36.272,59.290,59.285,52.765,54.917,57.134,55.029,53.589,52.150,52.527,68.254,74.391,62.036,65.967,82.948,81.108,71.572,74.210,83.067,83.785,91.068,91.255,86.497,86.654,64.447,66.785,50.775,50.846,24.836,30.430,51.388,62.227,24.672,16.667,25.947,22.769,50.018,43.565,39.148,24.426,46.266,32.732,21.296,13.388,-0.105,-0.227,-0.209,-0.105,-0.244,-0.208,-0.064,292.731,304.168,8.580,9.141,45.527,55.891,20.891,22.504,45.301,143.531,10.081,63.660,58.984,154.784,148.076,292.999,15.500,14.600,46.800,57.600,22.200,23.000,47.300,
2021/04/06 21:10:28,3196.515,0.000,0.182,0.000,5.140,2.709,326.941,127.744,127.831,301.218,301.302,258.130,269.834,236.356,197.469,206.683,36.272,59.314,59.390,52.765,54.984,57.112,55.105,53.567,52.188,52.557,68.278,74.421,62.060,65.996,82.948,81.086,71.572,74.249,83.002,83.763,91.092,91.283,86.521,86.683,64.538,66.951,50.799,50.951,24.654,22.868,50.617,60.951,25.127,15.938,26.584,22.587,50.018,43.019,39.239,24.608,46.357,32.823,21.660,13.479,-0.115,-0.245,-0.222,-0.117,-0.234,-0.221,-0.064,292.999,304.235,9.823,4.022,44.959,56.170,19.745,23.776,45.200,141.614,304.875,62.010,58.319,159.546,147.714,292.366,16.000,18.900,46.200,57.800,20.900,24.200,47.200,
2021/04/06 21:10:29,3197.457,0.000,0.182,0.000,5.103,2.709,326.961,127.766,127.831,301.238,301.302,258.150,269.834,236.611,197.720,206.704,36.272,59.314,59.315,52.740,54.984,57.074,55.105,53.589,52.210,52.557,68.344,74.421,62.060,65.996,83.012,81.108,71.572,74.210,83.002,83.785,91.092,91.283,86.586,86.683,64.538,66.951,50.799,50.951,27.020,24.964,52.642,59.311,25.947,15.847,26.129,21.858,49.745,42.381,39.330,24.244,46.084,32.640,20.932,13.388,-0.104,-0.230,-0.206,-0.110,-0.240,-0.199,-0.064,293.273,304.344,9.823,4.022,44.959,56.170,19.745,23.776,45.200,141.614,304.875,62.010,58.319,159.546,147.714,292.366,16.000,18.900,46.200,57.800,20.900,24.200,47.200,
2021/04/06 21:10:30,3198.470,0.000,0.182,0.000,5.140,2.709,327.188,127.744,128.082,301.445,301.302,257.895,269.834,236.591,197.972,206.704,36.272,59.290,59.390,52.831,55.050,57.134,55.105,53.589,52.210,52.557,68.254,74.421,62.036,66.057,83.012,81.108,71.638,74.271,83.002,83.785,91.133,91.343,86.562,86.683,64.514,66.951,50.775,50.951,27.111,25.146,52.256,60.222,25.492,16.576,26.311,22.040,49.473,41.925,38.966,23.697,45.993,32.458,20.841,13.479,-0.110,-0.243,-0.220,-0.114,-0.242,-0.210,-0.064,293.645,304.453,9.823,4.022,44.959,56.170,19.745,23.776,45.200,141.614,304.875,62.010,58.319,159.546,147.714,292.366,16.000,18.900,46.200,57.800,20.900,24.200,47.200,
2021/04/06 21:10:31,3198.470,0.000,0.182,0.000,5.140,2.709,327.188,127.744,128.082,301.445,301.302,257.895,269.834,236.591,197.972,206.704,36.272,59.290,59.390,52.831,55.050,57.134,55.105,53.589,52.210,52.557,68.254,74.421,62.036,66.057,83.012,81.108,71.638,74.271,83.002,83.785,91.133,91.343,86.562,86.683,64.514,66.951,50.775,50.951,27.111,25.146,52.256,60.222,25.492,16.576,26.311,22.040,49.473,41.925,38.966,23.697,45.993,32.458,20.841,13.479,-0.110,-0.243,-0.220,-0.114,-0.242,-0.210,-0.064,293.645,304.453,9.823,4.022,44.959,56.170,19.745,23.776,45.200,141.614,304.875,62.010,58.319,159.546,147.714,292.366,16.000,18.900,46.200,57.800,20.900,24.200,47.200,
2021/04/06 21:10:32,3198.553,0.000,0.182,0.000,5.140,2.709,327.416,127.766,127.831,301.465,301.302,258.150,269.834,236.611,197.720,206.704,36.272,59.290,59.390,52.740,55.050,57.112,55.105,53.567,52.188,52.557,68.320,74.496,62.036,66.057,83.012,81.086,71.572,74.249,83.002,83.837,91.068,91.417,86.562,86.742,64.580,66.951,50.775,50.951,27.202,25.419,53.124,60.313,26.493,16.485,27.130,22.222,49.563,42.016,39.148,23.879,46.266,32.549,21.023,13.479,-0.109,-0.228,-0.207,-0.115,-0.241,-0.204,-0.064,293.756,304.515,9.823,4.022,44.959,56.170,19.745,23.776,45.200,141.614,304.875,62.010,58.319,159.546,147.714,292.366,16.000,18.900,46.200,57.800,20.900,24.200,47.200,
2021/04/06 21:10:33,3198.304,0.000,0.182,0.000,5.103,2.709,327.188,127.996,127.831,301.445,301.302,258.130,269.834,236.591,197.972,206.939,36.272,59.290,59.451,52.831,54.984,57.173,55.165,53.567,52.188,52.618,68.254,74.496,61.970,66.057,83.012,81.086,71.638,74.249,83.067,83.763,91.133,91.417,86.562,86.742,64.580,67.012,50.775,51.012,24.836,26.512,52.738,59.585,24.763,15.756,25.856,21.858,49.745,42.198,38.966,23.879,46.175,32.458,20.750,13.388,-0.115,-0.235,-0.214,-0.111,-0.240,-0.201,-0.064,293.698,304.634,9.823,4.022,44.959,56.170,19.745,23.776,45.200,141.614,304.875,62.010,58.319,159.546,147.714,292.366,16.000,18.900,46.200,57.800,20.900,24.200,47.200,
2021/04/06 21:10:34,3197.865,0.000,0.182,0.000,5.140,2.709,327.396,127.744,127.831,301.445,301.302,258.130,270.070,236.591,197.972,206.918,36.272,59.357,59.361,52.765,55.050,57.173,55.105,53.567,52.188,52.527,68.320,74.330,61.970,66.027,83.012,81.086,71.638,74.188,83.002,83.763,91.133,91.314,86.562,86.654,64.580,66.921,50.775,50.921,23.836,27.150,52.835,60.860,25.310,16.940,25.674,21.494,49.473,42.563,39.148,24.152,46.175,32.640,20.841,13.297,-0.117,-0.253,-0.230,-0.122,-0.251,-0.224,-0.064,293.678,304.691,9.970,9.625,47.190,56.636,21.844,22.228,44.462,135.406,29.228,64.521,58.134,150.971,148.241,292.759,13.300,19.800,48.900,58.300,23.300,22.800,46.600,
2021/04/06 21:10:35,3197.967,0.000,0.182,0.000,5.140,2.709,327.416,127.766,127.831,301.465,301.530,257.915,270.070,236.611,197.972,206.939,36.272,59.290,59.421,52.831,54.984,57.173,55.105,53.567,52.188,52.527,68.320,74.391,62.036,66.027,83.012,81.086,71.638,74.249,83.067,83.763,91.133,91.314,86.562,86.654,64.580,66.982,50.775,50.921,24.745,23.233,52.063,60.951,25.674,15.483,26.311,21.858,49.745,42.381,39.148,23.970,46.357,32.549,20.659,13.388,-0.111,-0.223,-0.206,-0.108,-0.242,-0.200,-0.064,293.521,304.743,9.970,9.625,47.190,56.636,21.844,22.228,44.462,135.406,29.228,64.521,58.134,150.971,148.241,292.759,13.300,19.800,48.900,58.300,23.300,22.800,46.600,
2021/04/06 21:10:36,3198.935,0.000,0.182,0.000,5.140,2.709,327.416,127.744,127.809,301.445,301.510,258.130,269.814,236.591,197.950,206.939,36.246,59.381,59.390,52.765,55.050,57.173,55.105,53.567,52.188,52.557,68.344,74.421,61.994,66.057,83.012,81.086,71.638,74.249,83.002,83.763,91.157,91.343,86.586,86.742,64.605,66.951,50.866,50.951,21.652,25.692,52.063,61.589,26.402,16.393,26.311,21.676,49.654,42.198,38.966,23.970,46.266,32.458,21.114,13.388,-0.121,-0.240,-0.220,-0.118,-0.244,-0.201,-0.064,293.502,304.809,9.970,9.625,47.190,56.636,21.844,22.228,44.462,135.406,29.228,64.521,58.134,150.971,148.241,292.759,13.300,19.800,48.900,58.300,23.300,22.800,46.600,
2021/04/06 21:10:37,3199.866,0.000,0.182,0.000,5.103,2.683,327.643,127.766,127.831,301.692,301.530,258.150,270.070,236.611,197.972,206.939,36.272,59.314,59.390,52.807,55.050,57.173,55.105,53.567,52.188,52.557,68.344,74.421,62.060,66.057,83.012,81.086,71.638,74.249,83.067,83.763,91.157,91.343,86.586,86.683,64.605,66.951,50.866,50.951,24.017,23.870,51.292,61.042,25.401,16.758,26.220,21.767,50.018,42.107,39.148,23.970,46.357,32.549,20.932,13.479,-0.116,-0.252,-0.228,-0.120,-0.251,-0.220,-0.064,293.580,304.804,9.970,9.625,47.190,56.636,21.844,22.228,44.462,135.406,29.228,64.521,58.134,150.971,148.241,292.759,13.300,19.800,48.900,58.300,23.300,22.800,46.600,
2021/04/06 21:10:38,3201.040,0.000,0.182,0.000,5.140,2.683,327.623,127.996,127.831,301.672,301.530,258.130,270.070,236.591,197.972,207.154,36.272,59.381,59.421,52.765,55.050,57.173,55.165,53.567,52.188,52.527,68.344,74.391,62.060,66.027,83.012,81.086,71.638,74.249,83.002,83.763,91.157,91.314,86.651,86.654,64.671,66.982,50.866,50.921,26.656,30.977,51.678,62.409,26.675,17.486,26.493,21.858,49.382,41.834,39.148,23.788,46.357,32.549,21.023,13.479,-0.106,-0.215,-0.200,-0.103,-0.233,-0.191,-0.064,293.782,304.856,9.970,9.625,47.190,56.636,21.844,22.228,44.462,135.406,29.228,64.521,58.134,150.971,148.241,292.759,13.300,19.800,48.900,58.300,23.300,22.800,46.600,
2021/04/06 21:10:39,3202.125,0.000,0.000,0.000,5.140,2.709,327.643,127.996,128.061,301.672,301.737,258.130,270.049,236.826,197.950,207.174,36.246,59.381,59.361,52.807,55.116,57.173,55.105,53.567,52.188,52.527,68.344,74.391,61.994,66.027,83.012,81.086,71.704,74.324,83.067,83.763,91.157,91.314,86.651,86.654,64.671,66.982,50.866,50.921,25.837,28.790,51.678,61.680,25.947,16.576,26.402,21.949,49.382,42.016,39.057,23.879,46.357,32.458,20.841,13.388,-0.116,-0.238,-0.217,-0.118,-0.244,-0.207,-0.064,294.011,305.027,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:40,3204.810,0.000,0.000,0.000,5.140,2.683,327.851,128.247,128.334,301.899,301.757,258.130,270.070,236.826,198.224,207.154,36.341,59.381,59.421,52.807,55.050,57.173,55.105,53.627,52.188,52.527,68.344,74.391,62.060,66.027,83.012,81.086,71.704,74.249,83.067,83.837,91.221,91.255,86.651,86.713,64.671,66.982,50.866,50.846,26.656,28.152,53.606,59.676,26.766,16.576,25.947,21.676,49.473,41.925,39.239,23.879,46.357,32.458,20.568,13.479,-0.109,-0.230,-0.208,-0.116,-0.242,-0.201,-0.064,294.605,305.084,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:41,3204.810,0.000,0.000,0.000,5.140,2.683,327.851,128.247,128.334,301.899,301.757,258.130,270.070,236.826,198.224,207.154,36.341,59.381,59.421,52.807,55.050,57.173,55.105,53.627,52.188,52.527,68.344,74.391,62.060,66.027,83.012,81.086,71.704,74.249,83.067,83.837,91.221,91.255,86.651,86.713,64.671,66.982,50.866,50.846,26.656,28.152,53.606,59.676,26.766,16.576,25.947,21.676,49.473,41.925,39.239,23.879,46.357,32.458,20.568,13.479,-0.109,-0.230,-0.208,-0.116,-0.242,-0.201,-0.064,294.605,305.084,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:42,3206.141,0.000,0.182,0.000,5.103,2.683,327.870,128.017,128.312,301.919,301.737,258.150,270.284,236.847,198.202,207.174,36.246,59.381,59.421,52.807,55.116,57.173,55.105,53.627,52.249,52.588,68.344,74.391,61.994,66.027,83.012,81.086,71.704,74.324,83.067,83.763,91.157,91.314,86.651,86.713,64.671,66.982,50.866,50.921,26.201,30.886,52.256,63.684,26.857,17.395,26.311,22.222,49.836,42.381,39.603,23.879,46.812,32.549,20.932,13.570,-0.110,-0.240,-0.217,-0.114,-0.244,-0.219,-0.064,294.905,305.141,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:43,3207.434,0.000,0.182,0.000,5.140,2.683,328.097,127.996,128.334,301.899,301.757,258.130,270.305,236.826,198.224,207.174,36.272,59.381,59.421,52.807,55.116,57.173,55.105,53.627,52.188,52.588,68.344,74.391,61.994,66.027,83.012,81.086,71.704,74.324,83.067,83.837,91.157,91.314,86.651,86.713,64.671,67.058,50.866,50.921,25.018,26.421,51.967,62.864,25.947,16.758,26.220,22.222,49.382,42.654,39.421,23.697,46.995,32.549,21.023,13.570,-0.109,-0.232,-0.208,-0.115,-0.243,-0.205,-0.064,295.232,305.260,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:44,3207.902,0.000,0.182,0.000,5.140,2.683,328.097,128.017,128.312,301.919,301.964,258.150,270.284,237.082,198.453,207.174,36.246,59.357,59.512,52.873,55.116,57.112,55.105,53.627,52.188,52.618,68.254,74.421,61.970,66.133,83.012,81.145,71.704,74.324,83.067,83.837,91.198,91.417,86.627,86.742,64.713,67.087,50.841,50.951,26.474,28.790,52.545,62.409,26.766,16.940,26.220,21.858,49.109,42.289,39.239,23.514,48.543,32.914,19.749,14.390,-0.113,-0.248,-0.219,-0.114,-0.260,-0.222,-0.064,295.473,305.255,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:45,3208.062,0.000,0.182,0.000,5.140,2.683,328.097,128.247,128.334,302.126,301.984,257.895,270.305,236.826,198.224,207.174,36.272,59.381,59.482,52.897,55.116,57.112,55.105,53.627,52.249,52.588,68.344,74.391,62.060,66.103,83.012,81.145,71.704,74.324,83.067,83.837,91.221,91.388,86.651,86.713,64.737,67.118,50.866,50.921,25.291,25.875,52.931,60.587,27.039,16.667,26.493,21.858,49.291,42.472,39.421,23.697,48.543,32.914,19.294,14.299,-0.114,-0.233,-0.209,-0.113,-0.246,-0.205,-0.064,295.668,305.379,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:46,3208.223,0.000,0.182,0.000,5.140,2.683,328.097,128.247,128.334,302.126,301.984,258.130,270.305,237.061,198.475,207.410,36.341,59.381,59.482,52.897,55.116,57.112,55.105,53.627,52.188,52.588,68.344,74.391,61.994,66.103,83.012,81.086,71.704,74.324,83.067,83.837,91.221,91.388,86.651,86.713,64.737,67.118,50.866,50.921,26.929,28.790,52.835,61.953,26.311,17.213,26.311,21.949,49.018,42.927,39.330,23.788,48.543,32.914,19.203,14.117,-0.109,-0.234,-0.216,-0.101,-0.249,-0.211,-0.064,295.752,305.483,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:47,3208.518,0.000,0.182,0.000,5.140,2.683,328.325,128.269,128.334,302.146,301.984,258.150,270.305,237.082,198.475,207.410,36.341,59.381,59.512,52.897,55.183,57.112,55.165,53.627,52.188,52.618,68.344,74.421,61.994,66.133,83.077,81.145,71.771,74.324,83.067,83.837,91.221,91.417,86.651,86.742,64.737,67.148,50.866,50.951,25.564,24.964,52.545,60.860,26.948,16.849,26.675,21.858,49.200,42.198,39.512,23.970,48.543,32.823,18.930,14.208,-0.115,-0.229,-0.211,-0.113,-0.242,-0.198,-0.064,295.739,305.545,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:48,3209.261,0.000,0.182,0.000,5.140,2.683,328.325,128.269,128.334,302.146,302.211,258.150,270.540,237.082,198.475,207.410,36.272,59.381,59.482,52.897,55.159,57.173,55.165,53.627,52.249,52.664,68.278,74.391,61.994,66.103,83.054,81.145,71.747,74.385,83.043,83.837,91.221,91.388,86.651,86.787,64.804,67.118,50.866,50.921,25.655,26.877,53.799,62.409,26.038,17.122,26.311,21.858,49.109,42.745,39.512,23.788,48.634,32.914,19.294,14.208,-0.107,-0.236,-0.217,-0.092,-0.248,-0.207,-0.064,295.746,305.550,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:49,3209.896,0.000,0.182,0.000,5.140,2.709,328.325,128.269,128.334,302.146,302.211,258.150,270.305,237.082,198.475,207.410,36.341,59.381,59.482,52.897,55.183,57.112,55.165,53.627,52.249,52.588,68.344,74.391,61.994,66.103,83.077,81.145,71.771,74.324,83.067,83.837,91.221,91.388,86.651,86.713,64.804,67.118,50.866,50.921,27.384,26.968,53.220,61.224,26.493,17.213,26.220,22.040,49.291,42.927,39.421,23.879,48.543,32.823,19.385,14.299,-0.107,-0.220,-0.201,-0.104,-0.237,-0.186,-0.064,295.837,305.710,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:50,3210.680,0.000,0.182,0.000,5.140,2.683,328.532,128.247,128.334,302.353,302.211,257.895,270.540,237.061,198.475,207.625,36.272,59.381,59.482,52.873,55.183,57.112,55.165,53.627,52.249,52.588,68.344,74.330,61.994,66.103,83.012,81.145,71.771,74.385,83.132,83.897,91.286,91.388,86.651,86.713,64.804,67.118,50.866,50.921,25.291,25.055,53.509,60.678,25.765,16.302,26.038,21.585,49.563,42.472,39.421,24.061,48.634,32.914,19.385,14.299,-0.113,-0.234,-0.215,-0.098,-0.244,-0.213,-0.064,295.935,305.767,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:51,3211.251,0.000,0.182,0.000,5.103,2.683,328.552,128.269,128.334,302.372,302.211,258.150,270.540,237.082,198.727,207.645,36.272,59.447,59.482,52.939,55.183,57.173,55.165,53.627,52.249,52.588,68.344,74.330,61.994,66.103,83.012,81.145,71.771,74.324,83.132,83.837,91.221,91.388,86.651,86.713,64.870,67.118,50.866,50.921,26.383,28.881,51.292,60.951,26.675,16.667,26.311,21.858,49.200,42.836,39.603,24.061,48.634,32.914,19.567,14.299,-0.106,-0.219,-0.201,-0.106,-0.234,-0.194,-0.064,296.052,305.829,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:52,3211.810,0.000,0.182,0.000,5.140,2.683,328.552,128.269,128.312,302.372,302.191,258.150,270.519,237.317,198.705,207.645,36.246,59.447,59.512,52.939,55.183,57.173,55.165,53.627,52.249,52.693,68.344,74.360,61.994,66.193,83.012,81.145,71.771,74.324,83.132,83.837,91.221,91.417,86.716,86.816,64.870,67.208,50.866,50.951,25.109,22.777,52.160,59.949,26.675,16.211,26.311,21.949,49.473,42.836,39.512,24.244,48.543,33.005,19.567,14.299,-0.111,-0.234,-0.217,-0.108,-0.248,-0.219,-0.064,296.234,305.886,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:53,3212.022,0.000,0.182,0.000,5.103,2.683,328.779,128.498,128.312,302.353,302.418,258.130,270.519,237.296,198.705,207.645,36.316,59.381,59.482,52.939,55.183,57.173,55.165,53.627,52.249,52.588,68.344,74.330,61.994,66.103,83.012,81.145,71.771,74.385,83.067,83.837,91.221,91.388,86.716,86.713,64.870,67.179,50.866,50.921,27.384,28.426,52.256,61.316,26.584,16.940,26.402,21.949,49.200,42.563,39.421,24.061,48.634,32.914,19.840,14.390,-0.109,-0.224,-0.207,-0.115,-0.239,-0.204,-0.064,296.331,306.005,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:54,3212.273,0.000,0.182,0.000,5.140,2.683,328.552,128.498,128.586,302.580,302.438,258.130,270.540,237.061,198.978,207.645,36.272,59.423,59.587,52.964,55.183,57.173,55.165,53.627,52.249,52.693,68.320,74.421,61.970,66.254,83.077,81.145,71.837,74.385,83.067,83.897,91.263,91.476,86.627,86.816,64.846,67.208,50.908,50.951,27.475,28.517,53.702,61.498,26.675,17.031,26.129,22.131,49.200,42.016,39.421,23.970,48.725,33.005,20.022,14.390,-0.103,-0.240,-0.210,-0.106,-0.244,-0.208,-0.064,296.364,306.000,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:55,3212.903,0.000,0.182,0.000,5.140,2.683,328.779,128.498,128.586,302.580,302.438,258.130,270.540,237.296,198.978,207.880,36.272,59.447,59.558,52.964,55.183,57.173,55.165,53.688,52.249,52.588,68.344,74.391,61.994,66.164,83.077,81.145,71.837,74.385,83.132,83.897,91.221,91.388,86.651,86.787,64.870,67.179,50.932,50.921,25.200,24.144,52.256,61.133,26.766,16.211,26.311,22.040,49.382,42.198,39.694,24.244,48.816,33.005,19.840,14.481,-0.114,-0.243,-0.216,-0.120,-0.252,-0.211,-0.064,296.377,306.109,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:56,3213.822,0.000,0.182,0.000,5.140,2.683,328.779,128.498,128.586,302.580,302.438,258.364,270.540,237.296,198.978,207.880,36.272,59.447,59.558,52.964,55.183,57.195,55.165,53.650,52.271,52.588,68.278,74.330,61.994,66.164,83.012,81.167,71.771,74.407,83.132,83.918,91.286,91.388,86.716,86.787,64.870,67.179,50.866,50.921,25.473,27.515,52.835,61.316,27.404,16.485,26.129,22.404,49.200,42.289,39.694,23.970,48.816,33.096,19.931,14.572,-0.110,-0.254,-0.223,-0.113,-0.256,-0.216,-0.064,296.494,306.171,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:57,3214.993,0.000,0.182,0.000,5.140,2.683,328.987,128.750,128.586,302.580,302.438,258.130,270.540,237.296,198.978,207.860,36.272,59.447,59.558,52.939,55.183,57.173,55.165,53.688,52.249,52.588,68.278,74.330,61.994,66.164,83.077,81.145,71.837,74.385,83.067,83.897,91.286,91.388,86.651,86.713,64.937,67.179,50.932,50.921,26.110,30.157,53.124,62.500,27.221,16.576,26.220,22.769,49.382,42.107,39.694,24.152,48.907,33.096,19.840,14.572,-0.117,-0.244,-0.216,-0.115,-0.245,-0.194,-0.064,296.662,306.342,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:58,3215.811,0.000,0.182,0.000,5.140,2.657,329.007,128.520,128.586,302.599,302.665,258.150,270.540,237.317,198.978,207.880,36.272,59.423,59.587,52.964,55.183,57.173,55.165,53.627,52.249,52.754,68.254,74.421,61.970,66.254,83.077,81.145,71.837,74.385,83.132,83.837,91.198,91.550,86.627,86.816,64.913,67.284,50.841,51.012,27.566,26.057,52.352,61.498,26.948,16.120,26.402,22.222,49.563,42.563,39.876,24.244,48.907,33.279,19.931,14.572,-0.107,-0.218,-0.207,-0.103,-0.232,-0.183,-0.064,296.896,306.285,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:10:59,3216.649,0.000,0.000,0.000,5.103,2.683,329.007,128.498,128.586,302.806,302.665,258.130,270.775,237.531,198.978,207.880,36.272,59.447,59.587,52.939,55.249,57.173,55.165,53.688,52.249,52.693,68.278,74.421,61.927,66.254,83.077,81.145,71.837,74.461,83.132,83.897,91.286,91.476,86.716,86.816,64.870,67.284,50.866,51.012,24.927,23.141,53.895,62.227,26.038,16.120,26.129,23.224,49.382,42.107,39.512,24.335,48.998,33.279,19.931,14.754,-0.099,-0.219,-0.201,-0.096,-0.240,-0.198,-0.064,297.064,306.456,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:00,3217.216,0.000,0.182,0.000,5.213,2.683,329.214,128.750,128.816,302.806,302.645,258.130,270.755,237.531,198.956,208.095,36.246,59.447,59.558,52.964,55.249,57.112,55.165,53.688,52.249,52.588,68.278,74.330,61.927,66.164,83.077,81.145,71.837,74.385,83.132,83.897,91.286,91.447,86.716,86.787,64.937,67.255,50.866,50.921,28.202,27.241,54.474,62.500,27.859,16.758,26.675,23.224,49.200,42.654,39.421,24.152,48.998,33.187,20.113,14.663,-0.112,-0.235,-0.215,-0.120,-0.246,-0.207,-0.064,297.291,306.517,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:01,3217.055,0.000,0.182,0.000,5.140,2.657,329.214,128.750,128.837,302.806,302.665,258.130,270.775,237.296,199.230,208.095,36.272,59.447,59.618,52.939,55.249,57.173,55.165,53.688,52.324,52.664,68.278,74.330,61.994,66.224,83.077,81.219,71.837,74.461,83.132,83.897,91.286,91.447,86.716,86.787,64.937,67.315,50.866,50.982,27.020,25.875,53.799,62.500,27.495,16.576,26.584,23.042,49.200,42.107,39.421,24.152,48.998,33.187,20.022,14.663,-0.111,-0.229,-0.217,-0.113,-0.238,-0.209,-0.064,297.362,306.565,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:02,3217.106,0.000,0.182,0.000,5.103,2.657,329.461,128.750,128.837,302.806,302.665,258.130,270.775,237.531,199.230,208.116,36.272,59.423,59.558,52.964,55.249,57.134,55.165,53.710,52.347,52.664,68.254,74.330,61.903,66.164,83.077,81.241,71.904,74.483,83.132,83.918,91.198,91.447,86.692,86.787,64.979,67.255,50.908,50.921,27.202,24.599,54.088,61.498,26.493,16.393,26.493,22.860,48.927,42.016,39.148,23.879,48.907,33.187,19.840,14.572,-0.104,-0.222,-0.208,-0.104,-0.238,-0.196,-0.064,297.363,306.683,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:03,3216.977,0.000,0.182,0.000,5.140,2.657,329.461,128.750,128.837,303.033,302.665,258.130,270.775,237.531,199.481,208.351,36.341,59.447,59.648,52.964,55.249,57.173,55.165,53.688,52.249,52.754,68.278,74.360,61.994,66.254,83.077,81.219,71.904,74.461,83.132,83.897,91.286,91.476,86.716,86.816,65.003,67.345,50.866,50.951,28.566,30.977,53.317,63.411,27.221,16.485,26.675,23.224,49.563,42.654,39.694,23.970,49.089,33.279,20.113,14.663,-0.105,-0.241,-0.215,-0.110,-0.244,-0.205,-0.064,297.220,306.854,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:04,3217.893,0.000,0.182,0.000,5.140,2.683,329.442,128.750,128.837,303.033,302.665,258.364,270.775,237.531,199.481,208.331,36.272,59.423,59.558,53.030,55.249,57.173,55.165,53.688,52.249,52.664,68.254,74.330,61.903,66.224,83.142,81.219,71.904,74.461,83.132,83.897,91.263,91.447,86.692,86.787,64.979,67.315,50.908,50.921,26.656,31.068,55.052,61.224,27.677,16.940,26.584,23.133,49.018,42.016,39.421,24.152,48.907,33.187,20.386,14.663,-0.115,-0.227,-0.210,-0.113,-0.232,-0.195,-0.064,297.103,306.958,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:05,3217.893,0.000,0.182,0.000,5.140,2.683,329.442,128.750,128.837,303.033,302.665,258.364,270.775,237.531,199.481,208.331,36.272,59.423,59.558,53.030,55.249,57.173,55.165,53.688,52.249,52.664,68.254,74.330,61.903,66.224,83.142,81.219,71.904,74.461,83.132,83.897,91.263,91.447,86.692,86.787,64.979,67.315,50.908,50.921,26.656,31.068,55.052,61.224,27.677,16.940,26.584,23.133,49.018,42.016,39.421,24.152,48.907,33.187,20.386,14.663,-0.115,-0.227,-0.210,-0.113,-0.232,-0.195,-0.064,297.103,306.958,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:06,3218.809,0.000,0.182,0.000,5.140,2.657,329.669,128.772,129.067,303.053,302.872,258.150,270.755,237.552,199.460,208.331,36.246,59.513,59.618,53.030,55.249,57.173,55.165,53.688,52.249,52.724,68.278,74.330,61.927,66.300,83.142,81.219,71.904,74.461,83.132,83.897,91.286,91.447,86.716,86.787,65.003,67.315,50.866,50.921,27.566,31.250,54.377,61.862,27.677,17.122,26.675,23.406,48.927,42.198,39.421,24.152,48.907,33.279,20.204,14.663,-0.118,-0.229,-0.212,-0.116,-0.242,-0.199,-0.064,297.272,307.025,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:07,3219.900,0.000,0.182,0.000,5.140,2.657,329.916,128.750,129.089,303.033,302.892,258.130,270.775,237.531,199.481,208.586,36.341,59.489,59.648,53.006,55.249,57.173,55.165,53.688,52.324,52.754,68.254,74.421,61.903,66.330,83.077,81.219,71.904,74.461,83.132,83.897,91.263,91.550,86.692,86.875,64.979,67.405,50.841,51.012,24.563,25.692,54.570,62.591,27.495,17.122,26.584,23.133,49.109,42.198,39.330,23.879,48.998,33.187,20.022,14.754,-0.104,-0.233,-0.211,-0.107,-0.238,-0.202,-0.064,297.428,307.025,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:08,3221.017,0.000,0.182,0.000,5.140,2.657,329.689,129.001,129.089,303.033,302.892,258.130,271.010,237.531,199.481,208.351,36.272,59.489,59.679,53.030,55.249,57.173,55.165,53.688,52.324,52.724,68.254,74.330,61.903,66.300,83.077,81.219,71.904,74.461,83.132,83.956,91.263,91.521,86.692,86.787,64.979,67.376,50.908,50.982,25.928,30.157,55.148,64.231,27.130,17.213,26.675,23.770,48.745,41.651,39.421,23.879,48.998,33.187,20.113,14.754,-0.125,-0.248,-0.223,-0.122,-0.250,-0.206,-0.064,297.674,307.139,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:09,3221.593,0.000,0.182,0.000,5.140,2.657,329.896,128.750,129.089,303.260,302.892,258.130,271.010,237.766,199.733,208.566,36.341,59.513,59.648,53.030,55.292,57.173,55.165,53.688,52.324,52.754,68.278,74.360,61.927,66.330,83.054,81.219,71.880,74.521,83.108,83.897,91.351,91.476,86.716,86.816,65.003,67.405,50.866,51.012,24.927,27.515,54.088,62.864,27.859,17.304,26.402,23.406,48.927,41.834,39.330,23.788,48.907,33.096,20.022,14.754,-0.103,-0.222,-0.198,-0.104,-0.237,-0.190,-0.064,297.901,307.253,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:10,3222.026,0.000,0.182,0.000,5.103,2.657,329.896,129.001,129.089,303.260,303.119,258.130,271.010,237.766,199.733,208.566,36.272,59.489,59.618,53.030,55.316,57.173,55.165,53.688,52.324,52.724,68.254,74.330,61.970,66.300,83.077,81.219,71.970,74.461,83.132,83.956,91.263,91.447,86.692,86.787,65.046,67.376,50.908,50.982,26.292,24.872,54.281,62.044,27.130,16.940,26.584,23.406,48.836,41.743,39.421,23.788,49.180,33.187,20.659,14.845,-0.113,-0.248,-0.226,-0.117,-0.252,-0.219,-0.064,298.036,307.238,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:11,3222.058,0.000,0.182,0.000,5.140,2.657,330.123,129.001,129.089,303.260,303.119,258.364,271.010,237.766,199.733,208.566,36.272,59.513,59.679,53.030,55.316,57.173,55.226,53.688,52.324,52.724,68.278,74.330,61.927,66.361,83.077,81.219,71.970,74.461,83.132,83.956,91.286,91.521,86.716,86.846,65.136,67.376,50.932,50.982,25.655,24.326,54.184,61.589,27.312,17.395,26.584,23.042,48.745,41.560,39.330,23.879,48.998,33.187,20.113,14.663,-0.106,-0.230,-0.210,-0.091,-0.243,-0.198,-0.064,298.179,307.310,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:12,3221.890,0.000,0.182,0.000,5.140,2.657,330.143,129.001,129.089,303.260,303.119,258.364,271.010,238.002,199.984,208.586,36.272,59.513,59.708,53.030,55.382,57.143,55.226,53.658,52.295,52.754,68.278,74.360,61.927,66.390,83.142,81.190,71.970,74.431,83.132,83.868,91.286,91.550,86.716,86.875,65.136,67.405,50.932,51.012,28.475,29.337,53.509,62.864,28.041,17.486,26.675,23.588,49.109,41.651,39.239,23.788,48.998,33.279,20.113,14.663,-0.114,-0.243,-0.216,-0.122,-0.250,-0.214,-0.064,298.153,307.409,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:13,3222.278,0.000,0.182,0.000,5.140,2.657,330.143,129.001,129.067,303.260,303.100,258.364,270.990,237.766,199.963,208.822,36.246,59.489,59.618,53.006,55.382,57.173,55.165,53.688,52.324,52.724,68.254,74.255,61.903,66.300,83.142,81.219,71.970,74.521,83.132,83.897,91.263,91.521,86.692,86.787,65.112,67.376,50.908,50.921,28.020,31.706,56.113,61.862,27.950,17.213,26.311,23.224,48.927,41.560,39.239,23.697,48.907,33.096,20.022,14.572,-0.116,-0.241,-0.223,-0.114,-0.234,-0.212,-0.064,298.069,307.476,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:14,3223.280,0.000,0.182,0.000,5.140,2.657,330.143,129.001,129.089,303.487,303.346,258.364,271.010,237.766,199.984,208.822,36.341,59.513,59.784,53.096,55.382,57.173,55.165,53.764,52.324,52.754,68.278,74.421,61.927,66.390,83.142,81.219,71.970,74.521,83.197,83.956,91.351,91.609,86.716,86.875,65.136,67.481,50.932,51.012,29.203,32.434,54.859,62.956,28.314,17.942,27.404,23.406,49.200,41.287,39.239,23.788,49.089,33.187,20.113,14.663,-0.101,-0.222,-0.205,-0.103,-0.239,-0.204,-0.064,298.120,307.589,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:15,3224.115,0.000,0.182,0.000,5.140,2.657,330.351,129.253,129.067,303.487,303.327,258.364,270.990,238.002,199.963,208.801,36.316,59.489,59.755,53.096,55.382,57.173,55.226,53.688,52.324,52.724,68.254,74.330,61.903,66.361,83.142,81.219,71.970,74.521,83.197,83.956,91.327,91.521,86.757,86.846,65.112,67.452,50.908,50.982,26.201,27.697,54.184,62.864,27.859,16.849,27.039,23.224,48.927,41.560,39.239,23.606,48.998,33.096,20.204,14.572,-0.121,-0.240,-0.219,-0.119,-0.241,-0.207,-0.064,298.263,307.641,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:16,3224.711,0.000,0.182,0.000,5.140,2.657,330.371,129.253,129.341,303.487,303.346,258.364,271.245,238.002,199.984,208.822,36.272,59.489,59.755,53.030,55.382,57.173,55.226,53.764,52.324,52.724,68.254,74.330,61.903,66.361,83.142,81.219,72.037,74.521,83.197,83.956,91.327,91.521,86.692,86.846,65.178,67.452,50.908,50.982,27.566,30.612,54.184,63.776,27.768,17.851,27.221,23.588,48.927,41.105,39.057,23.788,48.907,33.005,19.931,14.481,-0.114,-0.221,-0.208,-0.115,-0.239,-0.201,-0.064,298.457,307.755,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:17,3225.378,0.000,0.182,0.000,5.140,2.657,330.371,129.253,129.341,303.487,303.346,258.130,271.245,238.002,199.984,208.822,36.341,59.489,59.679,53.072,55.382,57.173,55.165,53.764,52.324,52.724,68.254,74.255,61.903,66.361,83.142,81.278,71.970,74.521,83.132,83.956,91.327,91.521,86.757,86.846,65.178,67.452,50.908,50.921,26.474,26.421,54.666,62.956,28.405,16.667,26.948,22.860,48.654,41.013,39.512,23.788,48.998,33.096,19.931,14.481,-0.104,-0.224,-0.212,-0.107,-0.223,-0.202,-0.064,298.626,307.817,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:18,3226.519,0.000,0.182,0.000,5.140,2.657,330.598,129.253,129.319,303.487,303.554,258.364,271.225,238.002,200.200,209.057,36.316,59.556,59.755,53.096,55.382,57.112,55.226,53.688,52.324,52.724,68.254,74.330,61.903,66.437,83.142,81.278,72.037,74.521,83.132,83.956,91.327,91.580,86.757,86.905,65.178,67.512,50.908,50.982,26.474,24.417,54.184,63.229,28.132,17.304,26.857,23.042,48.654,40.922,39.148,23.423,49.089,33.096,20.386,14.572,-0.110,-0.221,-0.206,-0.107,-0.231,-0.182,-0.064,298.973,307.988,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:19,3226.519,0.000,0.182,0.000,5.140,2.657,330.598,129.253,129.319,303.487,303.554,258.364,271.225,238.002,200.200,209.057,36.316,59.556,59.755,53.096,55.382,57.112,55.226,53.688,52.324,52.724,68.254,74.330,61.903,66.437,83.142,81.278,72.037,74.521,83.132,83.956,91.327,91.580,86.757,86.905,65.178,67.512,50.908,50.982,26.474,24.417,54.184,63.229,28.132,17.304,26.857,23.042,48.654,40.922,39.148,23.423,49.089,33.096,20.386,14.572,-0.110,-0.221,-0.206,-0.107,-0.231,-0.182,-0.064,298.973,307.988,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:20,3226.558,0.000,0.182,0.000,5.140,2.657,330.578,129.253,129.319,303.714,303.327,258.364,271.225,238.237,200.435,209.037,36.316,59.489,59.679,53.096,55.382,57.112,55.165,53.764,52.385,52.724,68.254,74.255,61.903,66.361,83.142,81.278,72.037,74.582,83.197,83.956,91.327,91.521,86.692,86.846,65.178,67.452,50.908,50.982,29.476,28.790,56.884,63.138,28.132,18.306,26.857,23.133,48.563,41.651,39.239,23.606,49.089,33.187,20.659,14.481,-0.103,-0.207,-0.199,-0.091,-0.223,-0.176,-0.064,299.025,308.102,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:21,3226.558,0.000,0.182,0.000,5.140,2.657,330.578,129.253,129.319,303.714,303.327,258.364,271.225,238.237,200.435,209.037,36.316,59.489,59.679,53.096,55.382,57.112,55.165,53.764,52.385,52.724,68.254,74.255,61.903,66.361,83.142,81.278,72.037,74.582,83.197,83.956,91.327,91.521,86.692,86.846,65.178,67.452,50.908,50.982,29.476,28.790,56.884,63.138,28.132,18.306,26.857,23.133,48.563,41.651,39.239,23.606,49.089,33.187,20.659,14.481,-0.103,-0.207,-0.199,-0.091,-0.223,-0.176,-0.064,299.025,308.102,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:22,3227.025,0.000,0.182,0.000,5.140,2.631,330.805,129.253,129.341,303.714,303.574,258.364,271.245,238.237,200.456,209.272,36.272,59.489,59.815,53.163,55.382,57.112,55.226,53.764,52.324,52.800,68.254,74.330,61.903,66.437,83.142,81.278,72.037,74.582,83.197,83.956,91.327,91.580,86.757,86.846,65.178,67.588,50.908,50.982,24.927,26.057,54.377,63.867,27.677,17.213,27.221,23.406,48.745,41.287,39.512,23.970,48.907,33.187,20.022,14.481,-0.109,-0.248,-0.221,-0.111,-0.252,-0.213,-0.064,299.052,308.211,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:23,3228.108,0.000,0.182,0.000,5.140,2.631,330.805,129.253,129.571,303.941,303.554,258.600,271.225,238.237,200.435,209.272,36.316,59.489,59.755,53.096,55.358,57.173,55.165,53.764,52.324,52.800,68.254,74.255,61.903,66.437,83.118,81.278,72.012,74.582,83.173,83.956,91.327,91.521,86.757,86.846,65.245,67.512,50.908,50.982,29.476,30.066,56.498,62.682,28.951,17.213,27.039,23.224,48.927,41.287,39.148,23.697,49.089,33.187,20.204,14.481,-0.105,-0.235,-0.210,-0.096,-0.252,-0.210,-0.064,299.140,308.273,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:24,3229.199,0.000,0.182,0.000,5.140,2.631,330.825,129.253,129.571,303.714,303.781,258.364,271.460,238.237,200.435,209.293,36.246,59.580,59.733,53.138,55.382,57.173,55.165,53.764,52.324,52.702,68.278,74.233,61.927,66.414,83.142,81.278,72.037,74.582,83.197,83.956,91.351,91.499,86.780,86.825,65.269,67.490,50.998,50.899,27.747,27.423,55.052,64.140,28.587,18.124,27.312,23.588,48.836,40.649,39.330,23.697,48.907,33.005,20.204,14.572,-0.110,-0.224,-0.206,-0.107,-0.234,-0.182,-0.064,299.341,308.382,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:25,3230.173,0.000,0.182,0.000,5.140,2.657,331.033,129.504,129.571,303.941,303.781,258.364,271.460,238.472,200.435,209.272,36.316,59.556,59.815,53.072,55.382,57.112,55.165,53.764,52.324,52.800,68.254,74.330,61.903,66.497,83.142,81.278,72.037,74.582,83.197,83.956,91.327,91.580,86.757,86.905,65.245,67.588,50.908,50.982,29.294,33.072,55.052,65.415,28.951,18.579,27.586,23.770,48.654,40.922,39.239,23.606,49.180,33.187,20.113,14.390,-0.102,-0.226,-0.203,-0.109,-0.240,-0.196,-0.064,299.573,308.495,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:26,3230.967,0.000,0.182,0.000,5.103,2.631,331.052,129.504,129.571,303.941,303.781,258.364,271.460,238.237,200.671,209.293,36.316,59.580,59.815,53.138,55.382,57.173,55.165,53.764,52.385,52.800,68.278,74.330,61.927,66.497,83.142,81.278,72.037,74.582,83.197,84.030,91.351,91.639,86.780,86.905,65.269,67.649,50.932,50.982,26.838,28.243,55.148,63.776,28.041,17.395,27.677,23.862,48.927,40.649,39.421,23.514,49.271,33.279,20.113,14.390,-0.113,-0.234,-0.209,-0.113,-0.248,-0.204,-0.064,299.818,308.495,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:27,3231.695,0.000,0.182,0.000,5.140,2.657,331.052,129.504,129.571,303.941,303.781,258.600,271.460,238.472,200.671,209.528,36.316,59.489,59.815,53.072,55.449,57.173,55.165,53.764,52.385,52.800,68.254,74.330,61.903,66.497,83.142,81.337,72.037,74.582,83.197,84.030,91.327,91.580,86.757,86.905,65.245,67.649,50.908,51.043,24.654,25.692,55.727,62.864,28.405,17.395,27.130,23.406,48.836,40.740,39.421,23.514,49.180,33.187,20.204,14.390,-0.111,-0.221,-0.211,-0.098,-0.230,-0.184,-0.064,300.094,308.614,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:28,3233.817,0.000,0.182,0.000,5.140,2.631,331.487,129.526,129.571,304.187,304.008,258.385,271.695,238.492,200.906,209.507,36.316,59.556,59.845,53.163,55.449,57.173,55.226,53.764,52.324,52.830,68.254,74.284,61.837,66.527,83.207,81.278,72.037,74.582,83.197,83.956,91.392,91.609,86.757,86.934,65.311,67.678,50.908,51.012,29.112,24.781,55.341,61.407,29.771,18.579,27.495,23.133,48.927,40.740,39.330,23.423,49.362,33.187,20.477,14.481,-0.103,-0.240,-0.209,-0.107,-0.244,-0.201,-0.064,300.439,308.785,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:29,3233.817,0.000,0.182,0.000,5.140,2.631,331.487,129.526,129.571,304.187,304.008,258.385,271.695,238.492,200.906,209.507,36.316,59.556,59.845,53.163,55.449,57.173,55.226,53.764,52.324,52.830,68.254,74.284,61.837,66.527,83.207,81.278,72.037,74.582,83.197,83.956,91.392,91.609,86.757,86.934,65.311,67.678,50.908,51.012,29.112,24.781,55.341,61.407,29.771,18.579,27.495,23.133,48.927,40.740,39.330,23.423,49.362,33.187,20.477,14.481,-0.103,-0.240,-0.209,-0.107,-0.244,-0.201,-0.064,300.439,308.785,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:30,3234.905,0.000,0.182,0.000,5.140,2.631,331.260,129.756,129.571,304.167,304.008,258.600,271.695,238.472,200.906,209.743,36.246,59.556,59.815,53.163,55.449,57.173,55.226,53.764,52.385,52.800,68.254,74.255,61.903,66.497,83.207,81.278,72.103,74.582,83.197,84.030,91.392,91.580,86.757,86.846,65.311,67.649,50.908,50.921,26.474,25.966,54.956,62.136,28.496,17.031,27.586,23.588,49.109,41.378,39.421,23.514,49.271,33.279,20.204,14.481,-0.101,-0.230,-0.208,-0.103,-0.242,-0.209,-0.064,300.670,308.842,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
