Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:11:31,3235.752,0.000,0.182,0.000,5.140,2.631,331.507,129.504,129.822,304.394,304.235,258.600,271.695,238.472,200.906,209.763,36.246,59.556,59.921,53.138,55.425,57.173,55.226,53.764,52.385,52.890,68.254,74.360,61.837,66.587,83.183,81.278,72.079,74.582,83.173,84.030,91.327,91.668,86.757,86.934,65.378,67.739,50.908,51.012,28.111,26.512,56.113,62.591,29.133,17.395,28.223,24.135,48.836,41.013,39.421,23.423,49.271,33.187,20.568,14.572,-0.104,-0.224,-0.205,-0.096,-0.241,-0.202,-0.064,300.906,309.008,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:32,3236.196,0.000,0.182,0.000,5.140,2.631,331.487,129.756,129.571,304.394,304.008,258.600,271.695,238.472,200.906,209.743,36.316,59.556,59.815,53.163,55.515,57.173,55.226,53.764,52.385,52.800,68.254,74.255,61.837,66.497,83.207,81.337,72.103,74.658,83.197,84.030,91.392,91.580,86.822,86.846,65.378,67.649,50.974,50.921,24.199,26.786,54.859,62.227,28.951,17.122,27.859,24.590,49.200,40.831,39.239,23.423,48.725,33.096,21.023,14.481,-0.113,-0.243,-0.217,-0.099,-0.253,-0.212,-0.064,301.085,309.065,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:33,3236.241,0.000,0.182,0.000,5.140,2.605,331.715,129.756,129.844,304.394,304.028,258.600,271.716,238.707,201.161,209.743,36.272,59.556,59.891,53.163,55.515,57.173,55.226,53.764,52.385,52.861,68.254,74.330,61.837,66.558,83.207,81.337,72.103,74.658,83.197,84.030,91.392,91.580,86.822,86.905,65.378,67.709,50.974,50.982,25.291,28.243,54.956,64.140,28.496,17.760,27.586,24.226,49.200,40.922,39.239,23.423,48.634,33.005,21.023,14.481,-0.107,-0.227,-0.209,-0.110,-0.238,-0.198,-0.064,301.246,309.184,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:34,3236.046,0.000,0.182,0.000,5.140,2.631,331.734,129.756,129.822,304.394,304.235,258.600,271.695,238.472,201.141,209.999,36.246,59.556,59.921,53.163,55.582,57.173,55.301,53.764,52.385,52.890,68.254,74.360,61.837,66.587,83.207,81.337,72.103,74.658,83.197,84.030,91.392,91.668,86.822,86.934,65.378,67.815,50.974,51.072,28.384,27.606,56.498,63.047,29.862,17.942,27.677,23.953,49.291,40.831,39.057,23.332,48.634,33.005,21.114,14.299,-0.111,-0.228,-0.208,-0.108,-0.237,-0.187,-0.064,301.181,309.231,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:35,3235.707,0.000,0.182,0.000,5.140,2.631,331.942,129.778,129.822,304.414,304.235,258.620,271.695,238.727,201.141,209.978,36.316,59.556,59.869,53.205,55.557,57.173,55.226,53.824,52.385,52.839,68.254,74.308,61.837,66.611,83.183,81.337,72.079,74.658,83.238,84.030,91.392,91.558,86.822,86.884,65.378,67.763,50.974,50.960,25.291,25.419,55.823,62.227,28.951,17.122,27.495,23.862,49.291,40.831,38.875,23.423,48.543,33.005,20.932,14.299,-0.116,-0.238,-0.214,-0.115,-0.234,-0.206,-0.064,301.120,309.236,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:36,3235.133,0.000,0.000,0.000,5.140,2.631,331.962,129.756,129.822,304.394,304.235,258.600,271.931,238.707,201.141,210.234,36.246,59.556,59.793,53.205,55.582,57.173,55.226,53.764,52.385,52.778,68.254,74.233,61.837,66.475,83.207,81.278,72.103,74.658,83.261,84.030,91.392,91.558,86.757,86.825,65.378,67.687,50.974,50.899,28.020,30.794,55.534,64.049,28.769,17.942,27.312,23.770,49.563,40.922,39.148,23.423,48.634,33.096,21.296,14.481,-0.109,-0.230,-0.209,-0.111,-0.240,-0.202,-0.064,301.054,309.297,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:37,3234.651,0.000,0.182,0.000,5.140,2.631,331.962,129.756,129.822,304.394,304.235,258.600,271.931,238.707,201.141,210.234,36.316,59.556,59.891,53.205,55.557,57.173,55.226,53.824,52.385,52.861,68.254,74.255,61.837,66.558,83.183,81.337,72.079,74.658,83.238,84.030,91.457,91.639,86.822,86.905,65.444,67.709,50.974,50.982,28.657,29.974,56.595,63.138,28.951,17.577,27.404,24.135,49.291,41.287,39.785,23.788,48.543,33.096,21.387,14.481,-0.101,-0.218,-0.199,-0.108,-0.232,-0.195,-0.064,300.869,309.515,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:38,3234.800,0.000,0.182,0.000,5.140,2.605,332.189,129.756,129.844,304.394,304.255,258.600,271.716,238.707,201.161,210.234,36.341,59.622,59.981,53.205,55.582,57.173,55.301,53.824,52.385,52.951,68.254,74.360,61.837,66.663,83.207,81.337,72.169,74.658,83.197,84.030,91.457,91.668,86.822,87.008,65.444,67.875,50.974,51.072,31.477,31.614,55.148,62.864,29.680,18.124,27.586,24.044,49.836,40.922,39.421,23.788,48.543,33.096,21.296,14.390,-0.106,-0.214,-0.200,-0.106,-0.232,-0.193,-0.064,300.746,309.582,7.245,5.903,44.726,57.106,19.739,23.207,45.092,153.789,26.131,62.576,60.292,155.772,150.010,293.666,18.300,17.200,45.800,58.400,21.000,23.800,47.200,
2021/04/06 21:11:39,3236.052,0.000,0.182,0.000,5.140,2.631,332.169,129.756,129.844,304.621,304.255,258.834,271.951,238.707,201.397,210.214,36.341,59.622,59.891,53.205,55.582,57.173,55.226,53.824,52.385,52.861,68.254,74.255,61.837,66.558,83.207,81.337,72.169,74.658,83.197,84.030,91.392,91.639,86.822,86.905,65.444,67.709,50.974,50.982,27.202,28.972,56.113,62.682,29.133,17.577,27.312,24.226,49.836,41.013,39.330,23.788,48.452,33.005,21.569,14.481,-0.110,-0.216,-0.201,-0.107,-0.232,-0.189,-0.064,300.739,309.701,11.588,11.281,48.085,56.312,24.078,24.404,44.246,151.666,347.196,67.114,60.066,151.200,148.916,295.001,26.100,19.700,49.500,57.900,24.900,25.000,46.500,
2021/04/06 21:11:40,3237.573,0.000,0.182,0.000,5.140,2.605,332.396,129.756,129.844,304.621,304.482,258.600,271.951,238.707,201.397,210.449,36.341,59.622,59.952,53.205,55.582,57.249,55.226,53.824,52.385,52.861,68.254,74.255,61.837,66.634,83.271,81.337,72.169,74.658,83.197,84.030,91.457,91.639,86.822,86.905,65.444,67.785,50.974,50.982,29.021,30.430,55.438,62.682,30.317,18.488,27.677,24.408,49.927,40.740,39.421,23.697,48.543,33.096,21.296,14.481,-0.102,-0.214,-0.197,-0.096,-0.229,-0.183,-0.064,300.944,309.691,11.588,11.281,48.085,56.312,24.078,24.404,44.246,151.666,347.196,67.114,60.066,151.200,148.916,295.001,26.100,19.700,49.500,57.900,24.900,25.000,46.500,
2021/04/06 21:11:41,3239.016,0.000,0.182,0.000,5.140,2.631,332.416,130.007,130.074,304.621,304.689,258.834,271.931,238.942,201.611,210.469,36.246,59.556,59.981,53.205,55.582,57.249,55.226,53.824,52.385,52.951,68.254,74.284,61.837,66.663,83.271,81.337,72.169,74.658,83.261,84.030,91.457,91.742,86.822,87.008,65.444,67.815,50.974,51.072,27.202,34.165,55.534,63.684,29.042,17.486,27.312,24.135,50.109,41.013,39.330,23.879,48.543,33.096,21.114,14.481,-0.103,-0.221,-0.199,-0.101,-0.236,-0.183,-0.064,301.302,309.805,11.588,11.281,48.085,56.312,24.078,24.404,44.246,151.666,347.196,67.114,60.066,151.200,148.916,295.001,26.100,19.700,49.500,57.900,24.900,25.000,46.500,
2021/04/06 21:11:42,3240.206,0.000,0.182,0.000,5.140,2.631,332.416,130.007,130.096,304.848,304.482,258.834,271.951,238.942,201.397,210.469,36.341,59.622,59.952,53.205,55.648,57.173,55.301,53.824,52.385,52.861,68.254,74.255,61.837,66.634,83.207,81.337,72.169,74.658,83.197,84.030,91.457,91.639,86.822,86.905,65.511,67.785,50.974,50.982,29.385,28.972,57.655,63.502,30.499,17.304,27.586,24.226,49.654,40.922,39.330,23.788,48.543,33.005,21.205,14.572,-0.104,-0.212,-0.201,-0.103,-0.230,-0.184,-0.064,301.646,309.919,11.588,11.281,48.085,56.312,24.078,24.404,44.246,151.666,347.196,67.114,60.066,151.200,148.916,295.001,26.100,19.700,49.500,57.900,24.900,25.000,46.500,
2021/04/06 21:11:43,3240.794,0.000,0.182,0.000,5.140,2.605,332.624,130.007,130.096,304.848,304.482,258.834,271.951,238.942,201.632,210.449,36.341,59.622,59.952,53.205,55.582,57.249,55.226,53.824,52.385,52.861,68.254,74.255,61.837,66.634,83.207,81.337,72.169,74.658,83.261,84.089,91.457,91.639,86.822,86.905,65.511,67.846,50.974,50.982,30.841,29.337,56.980,64.322,30.681,17.486,27.586,24.499,50.018,41.196,39.694,23.970,48.543,33.096,21.205,14.481,-0.110,-0.212,-0.205,-0.108,-0.231,-0.191,-0.064,301.933,309.914,11.588,11.281,48.085,56.312,24.078,24.404,44.246,151.666,347.196,67.114,60.066,151.200,148.916,295.001,26.100,19.700,49.500,57.900,24.900,25.000,46.500,
2021/04/06 21:11:44,3240.899,0.000,0.182,0.000,5.140,2.605,332.624,130.007,130.096,304.848,304.709,258.834,271.951,238.942,201.632,210.684,36.341,59.622,59.952,53.271,55.624,57.173,55.301,53.824,52.446,52.861,68.254,74.255,61.837,66.634,83.248,81.337,72.145,74.658,83.238,84.030,91.457,91.639,86.822,86.905,65.511,67.846,50.974,50.982,27.838,29.428,56.788,65.324,29.862,18.852,27.495,24.772,50.473,41.013,39.694,23.697,48.725,33.096,21.387,14.572,-0.110,-0.222,-0.204,-0.108,-0.238,-0.193,-0.064,302.164,310.152,11.588,11.281,48.085,56.312,24.078,24.404,44.246,151.666,347.196,67.114,60.066,151.200,148.916,295.001,26.100,19.700,49.500,57.900,24.900,25.000,46.500,
2021/04/06 21:11:45,3240.742,0.000,0.000,0.000,5.140,2.605,332.644,130.007,130.096,304.848,304.709,258.834,272.186,238.942,201.867,210.705,36.341,59.622,59.952,53.271,55.648,57.249,55.301,53.824,52.446,52.861,68.254,74.255,61.771,66.634,83.271,81.337,72.169,74.718,83.261,84.089,91.457,91.639,86.822,86.905,65.511,67.846,50.974,50.982,26.565,27.150,55.823,63.320,29.771,18.033,27.586,24.317,50.655,41.378,39.512,23.970,48.634,33.096,21.205,14.481,-0.111,-0.224,-0.205,-0.109,-0.241,-0.197,-0.064,302.162,310.142,12.279,10.700,50.928,55.568,27.638,24.491,44.726,130.045,37.405,72.988,60.575,153.342,146.829,295.706,18.600,18.200,52.500,57.600,28.400,25.100,46.700,
2021/04/06 21:11:46,3240.807,0.000,0.182,0.000,5.140,2.631,332.871,130.007,130.096,304.848,304.709,258.834,272.186,238.942,201.867,210.705,36.341,59.622,60.042,53.271,55.582,57.249,55.301,53.900,52.446,52.951,68.254,74.284,61.837,66.784,83.271,81.411,72.169,74.718,83.261,84.089,91.457,91.742,86.822,87.008,65.511,67.951,50.974,51.072,25.109,26.330,54.377,64.595,29.224,16.849,27.404,24.226,50.655,41.287,39.876,23.879,48.634,33.005,21.114,14.572,-0.114,-0.233,-0.210,-0.114,-0.246,-0.206,-0.064,302.143,310.260,12.279,10.700,50.928,55.568,27.638,24.491,44.726,130.045,37.405,72.988,60.575,153.342,146.829,295.706,18.600,18.200,52.500,57.600,28.400,25.100,46.700,
2021/04/06 21:11:47,3241.494,0.000,0.182,0.000,5.140,2.605,332.871,130.007,130.074,305.075,304.689,258.834,271.931,238.942,201.847,210.705,36.316,59.622,60.012,53.271,55.648,57.249,55.301,53.900,52.446,52.921,68.254,74.255,61.837,66.755,83.271,81.411,72.236,74.718,83.261,84.089,91.457,91.713,86.822,86.979,65.511,67.921,50.974,51.043,33.024,28.517,55.727,63.958,30.135,17.031,27.677,24.499,50.382,41.469,39.512,23.697,48.634,33.005,21.478,14.572,-0.105,-0.218,-0.200,-0.106,-0.236,-0.194,-0.064,302.143,310.374,12.279,10.700,50.928,55.568,27.638,24.491,44.726,130.045,37.405,72.988,60.575,153.342,146.829,295.706,18.600,18.200,52.500,57.600,28.400,25.100,46.700,
2021/04/06 21:11:48,3242.267,0.000,0.182,0.000,5.140,2.631,332.871,130.007,130.096,305.075,304.709,258.834,272.186,238.942,201.867,210.940,36.341,59.688,60.042,53.295,55.582,57.249,55.301,53.824,52.385,52.951,68.254,74.284,61.837,66.784,83.336,81.337,72.236,74.718,83.261,84.089,91.457,91.668,86.822,87.008,65.511,67.951,50.974,51.072,30.750,26.604,56.980,63.776,30.317,17.577,27.586,25.592,50.109,41.378,39.512,23.788,48.543,33.005,21.387,14.572,-0.104,-0.228,-0.203,-0.110,-0.240,-0.198,-0.064,302.188,310.369,12.279,10.700,50.928,55.568,27.638,24.491,44.726,130.045,37.405,72.988,60.575,153.342,146.829,295.706,18.600,18.200,52.500,57.600,28.400,25.100,46.700,
2021/04/06 21:11:49,3243.105,0.000,0.182,0.000,5.140,2.605,332.871,130.007,130.096,305.075,304.936,258.834,272.186,239.177,201.867,210.705,36.341,59.622,60.012,53.271,55.648,57.249,55.362,53.824,52.385,52.921,68.254,74.255,61.837,66.694,83.271,81.337,72.236,74.718,83.261,84.089,91.457,91.713,86.822,86.979,65.577,67.921,50.974,51.043,29.112,30.612,54.666,64.322,29.953,17.486,27.495,24.954,50.200,41.651,39.694,23.697,48.543,33.096,21.387,14.572,-0.109,-0.221,-0.204,-0.116,-0.236,-0.200,-0.064,302.392,310.436,12.279,10.700,50.928,55.568,27.638,24.491,44.726,130.045,37.405,72.988,60.575,153.342,146.829,295.706,18.600,18.200,52.500,57.600,28.400,25.100,46.700,
2021/04/06 21:11:50,3243.924,0.000,0.182,0.000,5.140,2.605,333.098,130.007,130.074,305.075,304.917,258.834,272.166,239.177,202.082,210.940,36.316,59.688,60.012,53.271,55.648,57.249,55.362,53.824,52.446,52.921,68.254,74.255,61.837,66.755,83.336,81.411,72.236,74.718,83.261,84.089,91.457,91.639,86.887,86.979,65.577,67.921,50.974,51.043,26.110,26.239,55.727,62.682,30.135,17.395,27.586,24.863,49.927,42.016,39.876,23.970,48.634,33.096,21.751,14.754,-0.105,-0.227,-0.206,-0.107,-0.240,-0.199,-0.064,302.602,310.602,12.279,10.700,50.928,55.568,27.638,24.491,44.726,130.045,37.405,72.988,60.575,153.342,146.829,295.706,18.600,18.200,52.500,57.600,28.400,25.100,46.700,
2021/04/06 21:11:51,3245.137,0.000,0.182,0.000,5.140,2.605,333.078,130.007,130.096,305.302,304.936,258.834,272.421,239.177,202.102,211.155,36.341,59.688,60.088,53.295,55.648,57.249,55.362,53.824,52.446,52.921,68.187,74.255,61.771,66.830,83.271,81.411,72.302,74.718,83.261,84.089,91.457,91.713,86.822,86.979,65.577,67.982,50.974,51.043,32.296,26.968,55.920,63.958,31.227,18.033,27.950,25.046,49.109,42.381,39.967,23.879,48.634,33.005,21.569,14.663,-0.121,-0.244,-0.220,-0.122,-0.248,-0.204,-0.064,302.887,310.711,9.302,10.259,49.773,60.508,24.287,23.759,45.049,153.160,6.155,65.804,63.604,149.846,151.601,295.086,16.300,18.100,51.300,61.700,25.200,24.300,47.000,
2021/04/06 21:11:52,3245.137,0.000,0.182,0.000,5.140,2.605,333.078,130.007,130.096,305.302,304.936,258.834,272.421,239.177,202.102,211.155,36.341,59.688,60.088,53.295,55.648,57.249,55.362,53.824,52.446,52.921,68.187,74.255,61.771,66.830,83.271,81.411,72.302,74.718,83.261,84.089,91.457,91.713,86.822,86.979,65.577,67.982,50.974,51.043,32.296,26.968,55.920,63.958,31.227,18.033,27.950,25.046,49.109,42.381,39.967,23.879,48.634,33.005,21.569,14.663,-0.121,-0.244,-0.220,-0.122,-0.248,-0.204,-0.064,302.887,310.711,9.302,10.259,49.773,60.508,24.287,23.759,45.049,153.160,6.155,65.804,63.604,149.846,151.601,295.086,16.300,18.100,51.300,61.700,25.200,24.300,47.000,
2021/04/06 21:11:53,3244.953,0.000,0.182,0.000,5.140,2.605,333.325,130.007,130.326,305.302,305.144,259.069,272.401,239.412,202.317,211.175,36.316,59.688,60.088,53.337,55.715,57.309,55.340,53.900,52.446,52.921,68.187,74.194,61.771,66.755,83.336,81.411,72.236,74.779,83.261,84.089,91.522,91.713,86.887,86.979,65.644,67.982,51.040,51.043,26.474,27.879,56.016,63.138,29.680,17.213,27.677,24.681,49.291,42.198,39.603,23.697,48.543,32.914,21.660,14.663,-0.107,-0.235,-0.215,-0.106,-0.252,-0.219,-0.064,302.970,310.944,9.633,5.743,49.160,59.524,27.014,24.921,44.413,138.367,54.926,70.017,63.349,154.099,148.287,295.757,16.600,13.300,51.300,60.700,27.700,25.300,46.300,
2021/04/06 21:11:54,3244.953,0.000,0.182,0.000,5.140,2.605,333.325,130.007,130.326,305.302,305.144,259.069,272.401,239.412,202.317,211.175,36.316,59.688,60.088,53.337,55.715,57.309,55.340,53.900,52.446,52.921,68.187,74.194,61.771,66.755,83.336,81.411,72.236,74.779,83.261,84.089,91.522,91.713,86.887,86.979,65.644,67.982,51.040,51.043,26.474,27.879,56.016,63.138,29.680,17.213,27.677,24.681,49.291,42.198,39.603,23.697,48.543,32.914,21.660,14.663,-0.107,-0.235,-0.215,-0.106,-0.252,-0.219,-0.064,302.970,310.944,9.633,5.743,49.160,59.524,27.014,24.921,44.413,138.367,54.926,70.017,63.349,154.099,148.287,295.757,16.600,13.300,51.300,60.700,27.700,25.300,46.300,
2021/04/06 21:11:55,3244.645,0.000,0.182,0.000,5.103,2.605,333.553,130.007,130.074,305.302,305.144,259.069,272.401,239.412,202.082,211.411,36.316,59.688,60.088,53.337,55.715,57.249,55.362,53.900,52.446,52.921,68.254,74.194,61.837,66.755,83.336,81.411,72.236,74.779,83.261,84.089,91.522,91.713,86.887,86.979,65.644,67.982,50.974,50.982,30.386,28.061,55.148,64.778,30.317,17.668,27.950,24.863,50.291,42.107,39.785,23.879,48.543,32.914,21.387,14.572,-0.104,-0.233,-0.210,-0.106,-0.241,-0.204,-0.064,302.913,311.119,9.633,5.743,49.160,59.524,27.014,24.921,44.413,138.367,54.926,70.017,63.349,154.099,148.287,295.757,16.600,13.300,51.300,60.700,27.700,25.300,46.300,
2021/04/06 21:11:56,3244.232,0.000,0.182,0.000,5.140,2.605,333.533,130.029,130.347,305.548,305.163,258.855,272.421,239.433,202.102,211.390,36.341,59.688,60.012,53.362,55.715,57.249,55.362,53.900,52.446,52.921,68.187,74.194,61.837,66.755,83.336,81.411,72.302,74.779,83.261,84.089,91.522,91.713,86.887,86.979,65.644,67.982,51.040,50.982,28.202,29.428,56.016,63.411,30.408,17.851,27.312,24.863,50.109,41.834,39.876,23.788,48.634,33.005,21.751,14.572,-0.114,-0.248,-0.226,-0.117,-0.251,-0.219,-0.064,302.818,311.171,9.633,5.743,49.160,59.524,27.014,24.921,44.413,138.367,54.926,70.017,63.349,154.099,148.287,295.757,16.600,13.300,51.300,60.700,27.700,25.300,46.300,
2021/04/06 21:11:57,3243.970,0.000,0.182,0.000,5.140,2.605,333.533,130.007,130.326,305.302,305.144,259.069,272.401,239.412,202.317,211.390,36.316,59.688,60.088,53.428,55.715,57.249,55.301,53.900,52.446,52.921,68.187,74.194,61.771,66.755,83.336,81.411,72.302,74.779,83.261,84.089,91.457,91.639,86.887,86.905,65.644,67.982,50.974,50.982,27.838,27.697,57.077,62.864,30.135,17.122,27.677,24.954,50.473,41.469,39.785,24.061,48.634,33.096,21.569,14.572,-0.103,-0.223,-0.212,-0.106,-0.226,-0.201,-0.064,302.697,311.233,9.633,5.743,49.160,59.524,27.014,24.921,44.413,138.367,54.926,70.017,63.349,154.099,148.287,295.757,16.600,13.300,51.300,60.700,27.700,25.300,46.300,
2021/04/06 21:11:58,3244.330,0.000,0.182,0.000,5.103,2.605,333.780,130.007,130.347,305.529,305.163,259.069,272.421,239.412,202.337,211.646,36.341,59.688,60.149,53.428,55.715,57.249,55.362,53.900,52.521,52.921,68.187,74.255,61.771,66.830,83.336,81.471,72.302,74.779,83.261,84.089,91.522,91.713,86.887,86.979,65.644,68.043,50.974,51.043,26.474,27.423,56.498,62.682,30.590,17.213,27.768,24.863,49.563,42.381,39.603,23.879,48.634,33.005,21.569,14.481,-0.107,-0.230,-0.212,-0.098,-0.232,-0.191,-0.064,302.627,311.295,7.852,14.517,49.485,59.224,27.024,23.855,44.730,136.548,41.929,69.661,62.223,151.728,151.179,295.419,14.900,24.400,50.600,60.300,27.900,24.400,46.900,
2021/04/06 21:11:59,3245.635,0.000,0.182,0.000,5.103,2.605,333.780,130.007,130.347,305.529,305.390,259.069,272.421,239.412,202.337,211.411,36.341,59.688,60.088,53.428,55.715,57.249,55.362,53.900,52.446,52.997,68.187,74.194,61.837,66.830,83.336,81.471,72.302,74.779,83.326,84.089,91.522,91.713,86.887,87.039,65.710,67.982,51.040,51.043,28.930,29.792,56.884,62.956,31.136,17.122,27.312,25.228,50.382,42.198,39.967,23.697,48.543,33.005,21.478,14.481,-0.105,-0.214,-0.203,-0.103,-0.232,-0.185,-0.064,302.640,311.399,7.852,14.517,49.485,59.224,27.024,23.855,44.730,136.548,41.929,69.661,62.223,151.728,151.179,295.419,14.900,24.400,50.600,60.300,27.900,24.400,46.900,
2021/04/06 21:12:00,3247.224,0.000,0.182,0.000,5.140,2.605,333.760,130.007,130.347,305.529,305.390,259.304,272.657,239.647,202.337,211.626,36.341,59.688,60.149,53.404,55.690,57.249,55.362,53.900,52.521,52.997,68.254,74.255,61.771,66.830,83.313,81.411,72.278,74.779,83.238,84.163,91.522,91.772,86.887,87.039,65.710,68.043,51.040,51.043,29.203,30.794,56.980,65.233,31.227,18.033,27.859,24.863,49.473,43.110,40.240,23.970,48.725,33.096,21.933,14.663,-0.103,-0.218,-0.199,-0.109,-0.234,-0.196,-0.064,302.850,311.456,7.852,14.517,49.485,59.224,27.024,23.855,44.730,136.548,41.929,69.661,62.223,151.728,151.179,295.419,14.900,24.400,50.600,60.300,27.900,24.400,46.900,
2021/04/06 21:12:01,3248.617,0.000,0.182,0.000,5.140,2.605,334.007,130.007,130.326,305.755,305.371,259.069,272.636,239.412,202.317,211.646,36.316,59.688,60.149,53.404,55.715,57.143,55.362,53.871,52.416,52.997,68.187,74.255,61.771,66.891,83.336,81.442,72.302,74.749,83.261,84.060,91.522,91.772,86.887,87.039,65.710,68.043,51.040,51.043,28.020,29.246,55.052,63.958,30.408,17.942,27.950,25.592,48.745,43.292,40.058,23.697,48.725,33.096,21.296,14.572,-0.106,-0.226,-0.205,-0.101,-0.227,-0.198,-0.064,303.201,311.518,7.852,14.517,49.485,59.224,27.024,23.855,44.730,136.548,41.929,69.661,62.223,151.728,151.179,295.419,14.900,24.400,50.600,60.300,27.900,24.400,46.900,
2021/04/06 21:12:02,3249.905,0.000,0.182,0.000,5.103,2.579,333.988,130.259,130.577,305.755,305.598,259.069,272.636,239.647,202.552,211.861,36.316,59.755,60.149,53.428,55.715,57.173,55.362,53.900,52.521,52.921,68.254,74.194,61.771,66.891,83.336,81.471,72.302,74.779,83.261,84.089,91.522,91.713,86.951,87.039,65.710,68.043,51.040,51.043,26.929,28.972,55.245,63.684,30.317,17.668,27.950,25.501,48.472,42.836,40.422,23.970,48.816,33.005,20.204,14.481,-0.106,-0.223,-0.206,-0.105,-0.232,-0.191,-0.064,303.545,311.679,7.852,14.517,49.485,59.224,27.024,23.855,44.730,136.548,41.929,69.661,62.223,151.728,151.179,295.419,14.900,24.400,50.600,60.300,27.900,24.400,46.900,
2021/04/06 21:12:03,3250.353,0.000,0.182,0.000,5.140,2.605,334.215,130.259,130.599,305.755,305.390,259.069,272.657,239.647,202.572,211.861,36.341,59.688,60.209,53.428,55.715,57.249,55.362,53.900,52.521,52.997,68.254,74.255,61.771,66.891,83.336,81.471,72.302,74.855,83.326,84.163,91.522,91.713,86.887,86.979,65.777,68.043,51.040,51.043,27.111,30.612,55.631,64.504,30.590,18.124,27.586,24.954,48.836,43.019,40.513,24.061,48.725,32.914,20.113,14.390,-0.101,-0.233,-0.209,-0.102,-0.250,-0.208,-0.064,303.856,311.798,7.852,14.517,49.485,59.224,27.024,23.855,44.730,136.548,41.929,69.661,62.223,151.728,151.179,295.419,14.900,24.400,50.600,60.300,27.900,24.400,46.900,
2021/04/06 21:12:04,3250.228,0.000,0.182,0.000,5.103,2.579,334.215,130.259,130.577,305.755,305.371,259.304,272.636,239.647,202.552,211.861,36.316,59.688,60.149,53.404,55.690,57.249,55.362,53.900,52.521,52.997,68.254,74.194,61.771,66.891,83.313,81.471,72.278,74.855,83.238,84.163,91.522,91.772,86.887,87.039,65.777,68.118,50.974,51.043,29.294,26.421,55.631,63.958,30.681,17.851,27.404,25.319,48.472,43.292,40.058,23.879,48.725,32.914,20.204,14.481,-0.103,-0.229,-0.215,-0.106,-0.232,-0.205,-0.064,304.034,311.855,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:05,3249.899,0.000,0.182,0.000,5.140,2.605,334.215,130.259,130.577,305.755,305.598,259.304,272.636,239.882,202.552,211.861,36.316,59.688,60.209,53.404,55.757,57.249,55.362,53.900,52.521,53.058,68.187,74.255,61.771,66.967,83.313,81.471,72.344,74.855,83.238,84.089,91.522,91.772,86.951,87.039,65.777,68.179,51.040,51.118,26.747,28.881,55.148,63.593,31.045,17.942,27.586,25.319,48.563,42.836,40.240,23.879,48.725,33.005,20.113,14.390,-0.114,-0.231,-0.214,-0.105,-0.243,-0.197,-0.064,304.011,311.912,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:06,3249.432,0.000,0.182,0.000,5.140,2.579,334.442,130.259,130.577,305.755,305.598,259.304,272.636,239.647,202.787,212.097,36.316,59.688,60.149,53.404,55.690,57.249,55.362,53.900,52.521,52.997,68.187,74.194,61.771,66.891,83.377,81.471,72.278,74.855,83.238,84.163,91.522,91.713,86.887,86.979,65.777,68.118,51.040,51.043,28.384,28.426,55.631,63.320,29.862,17.395,27.859,25.410,49.018,43.201,40.331,23.879,48.634,32.914,20.204,14.390,-0.097,-0.215,-0.195,-0.102,-0.231,-0.188,-0.064,303.885,311.917,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:07,3249.136,0.000,0.182,0.000,5.140,2.579,334.442,130.510,130.599,305.755,305.618,259.069,272.657,239.647,202.808,212.097,36.341,59.688,60.285,53.428,55.690,57.219,55.362,53.871,52.492,52.997,68.187,74.255,61.771,66.967,83.313,81.442,72.344,74.825,83.303,84.134,91.522,91.832,86.887,87.039,65.777,68.179,51.040,51.118,26.019,27.515,55.148,64.140,30.499,18.033,27.495,25.228,48.836,42.927,40.422,23.970,48.725,33.005,20.477,14.390,-0.104,-0.223,-0.204,-0.104,-0.223,-0.199,-0.064,303.763,312.139,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:08,3249.688,0.000,0.000,0.000,5.103,2.579,334.689,130.510,130.577,305.982,305.598,259.304,272.871,239.882,202.787,212.117,36.316,59.755,60.239,53.404,55.757,57.249,55.279,53.900,52.521,53.027,68.187,74.224,61.771,66.996,83.377,81.471,72.278,74.855,83.238,84.163,91.522,91.801,86.951,87.067,65.777,68.148,51.040,51.072,27.384,28.699,56.209,63.776,30.954,17.760,27.950,25.046,48.927,43.201,40.787,24.244,48.816,33.005,20.568,14.299,-0.110,-0.228,-0.211,-0.099,-0.239,-0.201,-0.064,303.629,312.201,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:09,3250.952,0.000,0.182,0.000,5.140,2.579,334.669,130.259,130.599,305.982,305.845,259.304,272.892,239.882,202.808,212.332,36.341,59.755,60.127,53.428,55.715,57.309,55.362,53.961,52.521,52.975,68.187,74.172,61.771,66.869,83.336,81.530,72.369,74.855,83.326,84.163,91.522,91.751,86.951,87.017,65.777,68.096,51.040,51.020,28.111,26.786,56.595,62.591,31.136,17.668,28.314,25.228,48.290,42.563,39.967,23.697,48.725,33.005,20.477,14.390,-0.099,-0.226,-0.204,-0.101,-0.236,-0.204,-0.064,303.630,312.248,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:10,3252.189,0.000,0.182,0.000,5.140,2.579,334.669,130.510,130.577,305.982,305.825,259.304,272.871,239.882,203.022,212.332,36.316,59.755,60.315,53.428,55.757,57.249,55.362,53.961,52.521,53.087,68.187,74.224,61.771,67.057,83.377,81.530,72.344,74.855,83.303,84.163,91.587,91.801,86.951,87.141,65.843,68.269,51.040,51.148,27.020,27.332,56.305,63.047,31.318,17.486,27.768,25.228,48.472,42.836,40.331,24.061,48.907,33.005,20.659,14.481,-0.100,-0.217,-0.207,-0.103,-0.220,-0.197,-0.064,303.840,312.367,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:11,3253.343,0.000,0.182,0.000,5.140,2.579,334.897,130.510,130.577,306.209,305.825,259.304,273.106,239.882,203.022,212.567,36.316,59.755,60.285,53.404,55.781,57.249,55.340,53.961,52.582,53.058,68.187,74.194,61.771,67.027,83.401,81.530,72.369,74.855,83.326,84.163,91.587,91.832,86.951,87.113,65.843,68.179,51.040,51.118,28.566,27.515,56.691,63.320,31.136,18.215,27.130,25.137,48.836,42.198,40.331,24.061,48.816,33.005,20.477,14.481,-0.102,-0.198,-0.195,-0.101,-0.222,-0.185,-0.064,304.170,312.367,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:12,3254.886,0.000,0.182,0.000,5.140,2.579,334.916,130.510,130.829,306.209,305.825,259.304,272.871,240.117,203.022,212.588,36.385,59.755,60.285,53.404,55.781,57.249,55.279,53.961,52.521,53.058,68.187,74.194,61.771,67.027,83.401,81.530,72.435,74.915,83.326,84.222,91.587,91.832,86.951,87.039,65.843,68.240,51.040,51.043,31.295,33.619,57.944,65.780,32.502,19.581,27.039,25.592,48.290,41.287,40.149,23.788,48.907,32.914,20.204,14.390,-0.094,-0.218,-0.199,-0.090,-0.240,-0.198,-0.064,304.648,312.590,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:13,3254.886,0.000,0.182,0.000,5.140,2.579,334.916,130.510,130.829,306.209,305.825,259.304,272.871,240.117,203.022,212.588,36.385,59.755,60.285,53.404,55.781,57.249,55.279,53.961,52.521,53.058,68.187,74.194,61.771,67.027,83.401,81.530,72.435,74.915,83.326,84.222,91.587,91.832,86.951,87.039,65.843,68.240,51.040,51.043,31.295,33.619,57.944,65.780,32.502,19.581,27.039,25.592,48.290,41.287,40.149,23.788,48.907,32.914,20.204,14.390,-0.094,-0.218,-0.199,-0.090,-0.240,-0.198,-0.064,304.648,312.590,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:14,3254.781,0.000,0.182,0.000,5.140,2.579,335.144,130.510,130.829,306.436,306.052,259.539,272.871,240.117,203.022,212.588,36.316,59.755,60.285,53.404,55.757,57.249,55.279,53.961,52.521,53.058,68.187,74.194,61.771,67.027,83.377,81.530,72.344,74.855,83.303,84.163,91.587,91.772,86.951,87.039,65.909,68.179,51.040,51.043,26.838,28.699,57.077,64.413,31.682,18.397,28.132,26.138,48.745,41.196,39.967,23.970,48.634,33.005,20.204,14.390,-0.099,-0.220,-0.209,-0.103,-0.220,-0.199,-0.064,304.787,312.704,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:15,3254.437,0.000,0.182,0.000,5.103,2.579,335.144,130.510,130.829,306.436,306.052,259.539,273.106,240.117,203.258,212.823,36.316,59.755,60.285,53.404,55.847,57.249,55.301,53.961,52.521,53.058,68.187,74.194,61.771,67.088,83.401,81.530,72.435,74.915,83.326,84.163,91.587,91.832,86.951,87.039,65.843,68.240,51.040,51.118,29.112,32.343,54.859,65.507,31.773,17.942,27.859,25.501,48.745,41.469,40.787,24.426,48.816,32.914,20.295,14.481,-0.109,-0.219,-0.204,-0.111,-0.237,-0.198,-0.064,304.766,312.761,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:16,3254.220,0.000,0.182,0.000,5.140,2.579,335.351,130.762,131.080,306.436,306.052,259.539,273.106,240.117,203.258,212.803,36.316,59.755,60.285,53.428,55.823,57.249,55.362,53.961,52.582,53.058,68.187,74.194,61.771,67.027,83.377,81.530,72.411,74.915,83.303,84.222,91.587,91.772,86.951,87.039,65.909,68.240,51.040,51.043,28.475,30.612,56.305,64.778,31.409,17.942,27.768,25.410,48.381,40.831,40.149,23.606,48.816,32.914,20.204,14.390,-0.109,-0.233,-0.206,-0.107,-0.232,-0.198,-0.064,304.703,312.875,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:17,3254.345,0.000,0.182,0.000,5.140,2.579,335.371,130.762,130.829,306.436,306.052,259.539,273.106,240.117,203.258,212.823,36.316,59.779,60.285,53.404,55.847,57.249,55.362,53.961,52.582,53.058,68.211,74.194,61.795,67.027,83.401,81.530,72.369,74.915,83.326,84.222,91.610,91.772,86.975,87.039,65.934,68.240,51.065,51.043,25.837,28.426,54.570,64.960,30.772,18.033,28.405,25.865,48.108,40.831,39.694,23.697,48.816,33.005,20.204,14.390,-0.093,-0.223,-0.198,-0.087,-0.242,-0.194,-0.064,304.622,312.936,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:18,3255.209,0.000,0.182,0.000,5.140,2.579,335.351,130.510,130.829,306.436,306.052,259.539,273.106,240.117,203.258,213.038,36.316,59.755,60.375,53.404,55.823,57.219,55.301,53.931,52.552,53.148,68.187,74.284,61.771,67.118,83.377,81.501,72.411,74.886,83.303,84.134,91.651,91.860,87.016,87.141,65.909,68.345,51.040,51.148,29.658,31.068,56.305,64.869,31.773,17.942,27.950,25.319,48.654,40.740,39.694,23.241,48.816,33.005,20.568,14.481,-0.106,-0.229,-0.217,-0.109,-0.236,-0.207,-0.064,304.551,312.989,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:19,3256.199,0.000,0.182,0.000,5.140,2.579,335.579,130.510,130.851,306.436,306.072,259.539,273.127,240.117,203.278,213.038,36.341,59.755,60.346,53.404,55.890,57.249,55.362,53.961,52.521,53.058,68.187,74.194,61.771,67.088,83.377,81.530,72.411,74.915,83.303,84.222,91.651,91.832,87.016,87.039,65.909,68.315,51.040,51.043,30.204,29.337,53.799,65.507,30.590,18.306,27.312,25.865,49.018,40.740,39.967,23.788,48.816,33.005,20.113,14.390,-0.107,-0.216,-0.201,-0.109,-0.234,-0.198,-0.064,304.683,313.107,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:20,3257.435,0.000,0.182,0.000,5.140,2.579,335.579,130.762,131.080,306.436,306.279,259.539,273.342,240.352,203.493,213.038,36.316,59.821,60.346,53.470,55.914,57.309,55.362,53.961,52.582,53.058,68.187,74.194,61.771,67.088,83.401,81.530,72.435,74.915,83.326,84.222,91.651,91.832,87.016,87.039,65.909,68.315,51.040,51.043,27.929,28.881,55.534,64.140,30.863,17.486,28.587,25.865,49.018,40.102,40.149,23.788,48.816,33.005,20.022,14.390,-0.114,-0.226,-0.211,-0.113,-0.234,-0.189,-0.064,304.900,313.221,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:21,3258.592,0.000,0.182,0.000,5.103,2.579,335.579,130.762,131.080,306.663,306.279,259.539,273.342,240.352,203.493,213.273,36.316,59.821,60.421,53.470,55.890,57.309,55.340,53.961,52.582,53.118,68.187,74.194,61.771,67.088,83.377,81.530,72.411,74.915,83.303,84.222,91.651,91.832,87.016,87.113,65.976,68.376,51.040,51.118,30.204,32.252,56.980,64.504,32.047,18.397,27.768,25.683,48.836,39.555,40.240,23.514,48.816,33.005,20.386,14.481,-0.095,-0.220,-0.201,-0.099,-0.231,-0.197,-0.064,305.209,313.273,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:22,3259.180,0.000,0.182,0.000,5.140,2.579,335.806,130.762,131.080,306.663,306.279,259.774,273.342,240.352,203.728,213.273,36.385,59.821,60.346,53.470,55.914,57.309,55.340,54.021,52.582,53.058,68.187,74.194,61.771,67.088,83.466,81.604,72.502,74.991,83.391,84.222,91.651,91.832,87.016,87.039,65.976,68.315,51.040,51.043,27.020,29.337,55.727,65.233,31.045,19.035,27.677,25.865,48.654,40.193,40.149,23.241,48.725,32.914,20.295,14.481,-0.112,-0.226,-0.206,-0.109,-0.241,-0.198,-0.064,305.470,313.335,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:23,3259.326,0.000,0.182,0.000,5.140,2.579,335.806,131.013,131.080,306.663,306.279,259.774,273.342,240.588,203.728,213.273,36.385,59.821,60.451,53.494,55.890,57.309,55.362,54.021,52.582,53.148,68.187,74.224,61.771,67.193,83.377,81.604,72.411,74.991,83.367,84.222,91.651,91.934,87.016,87.141,65.976,68.405,51.040,51.148,28.657,29.246,56.305,65.233,31.045,18.579,27.768,25.501,49.382,39.738,39.967,23.514,48.725,32.914,20.022,14.390,-0.105,-0.224,-0.201,-0.104,-0.225,-0.195,-0.064,305.622,313.511,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:24,3258.823,0.000,0.182,0.000,5.140,2.553,336.033,131.013,131.080,306.663,306.506,259.539,273.342,240.588,203.728,213.509,36.316,59.821,60.346,53.470,55.914,57.309,55.362,54.021,52.582,53.118,68.187,74.134,61.771,67.164,83.466,81.604,72.502,74.991,83.326,84.222,91.716,91.832,87.016,87.113,66.042,68.376,51.040,51.043,28.930,31.614,54.956,65.871,31.409,18.579,28.132,25.501,49.473,39.829,39.967,23.332,48.816,32.914,20.295,14.481,-0.102,-0.221,-0.199,-0.101,-0.236,-0.184,-0.064,305.648,313.672,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:25,3258.823,0.000,0.182,0.000,5.140,2.553,336.033,131.013,131.080,306.663,306.506,259.539,273.342,240.588,203.728,213.509,36.316,59.821,60.346,53.470,55.914,57.309,55.362,54.021,52.582,53.118,68.187,74.134,61.771,67.164,83.466,81.604,72.502,74.991,83.326,84.222,91.716,91.832,87.016,87.113,66.042,68.376,51.040,51.043,28.930,31.614,54.956,65.871,31.409,18.579,28.132,25.501,49.473,39.829,39.967,23.332,48.816,32.914,20.295,14.481,-0.102,-0.221,-0.199,-0.101,-0.236,-0.184,-0.064,305.648,313.672,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:26,3258.241,0.000,0.182,0.000,5.103,2.579,336.033,131.035,131.332,306.909,306.506,259.795,273.577,240.608,203.728,213.744,36.385,59.821,60.451,53.470,55.956,57.309,55.416,54.021,52.658,53.148,68.187,74.224,61.771,67.193,83.442,81.604,72.477,74.991,83.367,84.222,91.716,91.934,87.016,87.141,66.042,68.481,51.107,51.148,26.292,30.066,58.427,65.324,31.409,18.488,27.130,25.592,49.291,39.464,40.240,23.241,48.725,32.914,20.386,14.299,-0.103,-0.218,-0.208,-0.106,-0.233,-0.209,-0.064,305.389,313.847,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:27,3258.241,0.000,0.182,0.000,5.103,2.579,336.033,131.035,131.332,306.909,306.506,259.795,273.577,240.608,203.728,213.744,36.385,59.821,60.451,53.470,55.956,57.309,55.416,54.021,52.658,53.148,68.187,74.224,61.771,67.193,83.442,81.604,72.477,74.991,83.367,84.222,91.716,91.934,87.016,87.141,66.042,68.481,51.107,51.148,26.292,30.066,58.427,65.324,31.409,18.488,27.130,25.592,49.291,39.464,40.240,23.241,48.725,32.914,20.386,14.299,-0.103,-0.218,-0.208,-0.106,-0.233,-0.209,-0.064,305.389,313.847,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:28,3258.360,0.000,0.182,0.000,5.140,2.579,336.053,131.013,131.332,306.890,306.506,259.774,273.577,240.588,203.728,213.765,36.316,59.821,60.421,53.536,55.956,57.280,55.340,53.992,52.552,53.194,68.187,74.194,61.771,67.224,83.442,81.575,72.477,74.962,83.367,84.193,91.716,91.906,87.016,87.113,66.042,68.452,51.107,51.118,27.838,32.252,56.113,65.689,31.591,18.670,29.042,25.865,48.745,39.555,39.876,23.150,48.816,32.914,20.295,14.390,-0.106,-0.226,-0.210,-0.095,-0.231,-0.185,-0.064,305.294,313.843,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:29,3259.544,0.000,0.182,0.000,5.140,2.579,336.261,131.013,131.332,306.890,306.733,259.774,273.577,240.588,203.728,213.744,36.385,59.821,60.421,53.536,55.980,57.385,55.362,54.021,52.658,53.118,68.187,74.134,61.771,67.224,83.466,81.604,72.502,75.050,83.391,84.222,91.716,91.906,87.081,87.113,66.042,68.452,51.107,51.043,31.477,30.977,56.016,65.689,31.500,18.124,27.950,25.228,49.109,39.646,39.967,23.150,48.725,32.914,20.204,14.390,-0.100,-0.230,-0.203,-0.099,-0.239,-0.195,-0.064,305.283,314.018,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:30,3261.252,0.000,0.182,0.000,5.140,2.553,336.488,131.013,131.332,306.890,306.733,259.774,273.577,240.588,203.963,213.980,36.316,59.821,60.421,53.536,55.980,57.385,55.362,54.021,52.582,53.118,68.187,74.134,61.837,67.224,83.466,81.604,72.502,74.991,83.391,84.222,91.716,91.832,87.016,87.113,66.042,68.376,51.107,51.043,30.113,28.243,55.245,65.689,32.138,17.942,28.860,25.410,49.291,39.829,40.513,23.606,48.725,32.823,20.204,14.481,-0.098,-0.228,-0.207,-0.098,-0.244,-0.209,-0.064,305.428,314.018,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:31,3262.558,0.000,0.000,0.000,5.140,2.553,336.488,131.264,131.332,307.117,306.733,259.774,273.577,240.588,203.963,213.980,36.316,59.821,60.399,53.470,55.956,57.309,55.340,54.021,52.658,53.096,68.187,74.111,61.771,67.202,83.442,81.604,72.477,75.050,83.367,84.222,91.716,91.810,87.016,87.091,66.042,68.430,51.107,51.020,26.838,27.788,57.655,64.687,31.318,18.306,27.404,25.956,49.200,39.646,39.603,22.968,48.725,32.823,20.295,14.481,-0.103,-0.217,-0.196,-0.097,-0.231,-0.185,-0.064,305.800,314.184,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:32,3263.712,0.000,0.182,0.000,5.140,2.579,336.715,131.013,131.332,307.117,306.733,259.774,273.577,240.823,203.963,213.980,36.316,59.821,60.482,53.536,55.956,57.280,55.340,53.992,52.552,53.118,68.187,74.194,61.771,67.224,83.442,81.575,72.544,74.962,83.367,84.193,91.716,91.906,87.016,87.113,66.042,68.452,51.107,51.118,29.294,28.335,57.077,65.415,31.956,18.488,28.678,25.956,49.109,40.011,40.240,23.241,48.816,32.914,20.386,14.481,-0.109,-0.226,-0.206,-0.106,-0.233,-0.184,-0.064,306.161,314.189,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:33,3264.488,0.000,0.182,0.000,5.140,2.553,336.715,131.013,131.584,307.117,306.733,260.009,273.577,240.823,203.963,214.215,36.385,59.888,60.482,53.536,56.023,57.309,55.416,54.021,52.658,53.118,68.187,74.134,61.771,67.224,83.442,81.604,72.544,75.050,83.367,84.222,91.716,91.906,87.081,87.113,66.042,68.452,51.107,51.118,27.656,31.432,55.823,65.598,31.500,19.126,28.405,26.594,49.018,40.740,39.876,23.241,48.725,32.914,20.022,14.572,-0.099,-0.234,-0.209,-0.101,-0.242,-0.199,-0.064,306.458,314.241,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:34,3264.475,0.000,0.182,0.000,5.103,2.553,336.715,131.264,131.606,307.117,306.753,259.774,273.832,240.823,204.219,214.215,36.410,59.821,60.421,53.536,56.023,57.309,55.438,54.021,52.658,53.118,68.187,74.134,61.771,67.224,83.442,81.604,72.544,75.050,83.367,84.222,91.716,91.832,87.016,87.113,66.109,68.452,51.107,51.043,26.838,28.790,58.427,65.598,31.773,18.670,28.041,26.321,48.654,39.646,39.785,23.059,48.998,32.914,20.568,14.663,-0.107,-0.227,-0.208,-0.116,-0.241,-0.202,-0.064,306.673,314.355,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:35,3264.647,0.000,0.182,0.000,5.140,2.579,336.735,131.264,131.584,307.117,306.961,260.009,273.812,241.058,204.198,214.235,36.385,59.821,60.482,53.603,55.980,57.280,55.416,53.992,52.628,53.118,68.187,74.134,61.837,67.224,83.466,81.575,72.568,74.962,83.391,84.193,91.716,91.906,87.016,87.113,66.109,68.452,51.107,51.043,28.202,29.063,57.270,63.684,32.138,19.126,28.496,25.410,48.927,40.649,39.967,23.059,48.816,32.823,20.659,14.663,-0.104,-0.235,-0.212,-0.105,-0.242,-0.217,-0.064,306.749,314.469,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:36,3264.933,0.000,0.182,0.000,5.140,2.553,336.942,131.264,131.584,307.343,306.961,260.009,273.577,240.823,204.198,214.215,36.316,59.888,60.482,53.536,56.047,57.385,55.416,54.021,52.658,53.194,68.187,74.134,61.771,67.300,83.466,81.604,72.568,75.050,83.391,84.222,91.716,91.906,87.016,87.113,66.109,68.452,51.107,51.118,31.023,31.888,55.052,65.780,31.865,18.215,28.132,26.047,49.473,40.831,40.149,23.241,48.725,32.823,20.750,14.754,-0.102,-0.208,-0.195,-0.099,-0.230,-0.187,-0.064,306.730,314.645,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:37,3265.770,0.000,0.182,0.000,5.103,2.553,336.942,131.264,131.584,307.343,307.188,260.009,273.812,241.058,204.198,214.450,36.385,59.821,60.482,53.603,56.023,57.385,55.416,54.021,52.658,53.194,68.187,74.134,61.771,67.224,83.507,81.604,72.610,75.050,83.367,84.222,91.716,91.906,87.016,87.113,66.109,68.512,51.107,51.043,28.202,27.879,54.763,64.960,31.591,18.670,29.133,25.865,49.382,40.467,39.876,23.150,48.816,33.005,21.296,14.572,-0.105,-0.222,-0.211,-0.103,-0.240,-0.201,-0.064,306.812,314.697,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:38,3266.720,0.000,0.182,0.000,5.140,2.553,337.170,131.264,131.606,307.343,307.207,260.009,273.832,241.058,204.219,214.450,36.341,59.888,60.482,53.536,55.980,57.280,55.416,53.992,52.552,53.118,68.187,74.058,61.771,67.300,83.530,81.575,72.568,75.022,83.391,84.193,91.716,91.906,87.016,87.113,66.109,68.452,51.107,51.043,31.659,29.155,55.631,67.055,32.047,18.397,28.405,25.865,49.291,40.831,40.240,23.150,48.907,33.005,20.841,14.572,-0.105,-0.216,-0.205,-0.094,-0.227,-0.177,-0.064,306.933,314.758,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:39,3267.338,0.000,0.182,0.000,5.140,2.553,337.189,131.264,131.584,307.570,307.188,260.244,273.812,241.058,204.434,214.706,36.385,59.888,60.572,53.603,56.023,57.355,55.438,53.992,52.628,53.224,68.187,74.163,61.771,67.390,83.442,81.634,72.610,75.022,83.367,84.193,91.716,91.994,87.016,87.201,66.175,68.542,51.107,51.148,27.202,29.428,56.595,66.053,33.230,19.490,28.496,26.230,48.836,40.740,40.240,23.059,48.816,32.914,20.932,14.663,-0.107,-0.214,-0.204,-0.107,-0.227,-0.182,-0.064,307.160,314.815,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:40,3268.123,0.000,0.182,0.000,5.103,2.553,337.397,131.264,131.584,307.570,307.188,260.009,273.812,241.058,204.434,214.686,36.385,59.888,60.460,53.603,56.047,57.385,55.438,54.021,52.658,53.096,68.187,74.111,61.771,67.278,83.530,81.604,72.634,75.050,83.391,84.222,91.716,91.943,87.016,87.150,66.175,68.490,51.107,51.096,28.293,25.510,56.209,64.322,31.956,18.397,28.223,25.683,48.836,41.105,40.513,23.332,48.998,32.914,21.023,14.663,-0.106,-0.242,-0.217,-0.110,-0.234,-0.211,-0.064,307.313,314.872,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:41,3268.502,0.000,0.182,0.000,5.140,2.553,337.417,131.264,131.584,307.570,307.188,260.009,274.047,241.058,204.434,214.706,36.316,59.888,60.543,53.603,56.047,57.355,55.416,53.992,52.628,53.194,68.121,74.134,61.771,67.300,83.530,81.634,72.634,75.022,83.391,84.252,91.716,91.965,87.016,87.172,66.175,68.512,51.107,51.118,30.477,27.332,56.691,65.051,31.956,19.035,28.678,26.503,48.563,40.922,40.513,23.150,48.998,32.914,21.296,14.754,-0.109,-0.222,-0.206,-0.106,-0.229,-0.191,-0.064,307.444,315.038,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:42,3269.014,0.000,0.182,0.000,5.140,2.553,337.417,131.516,131.584,307.797,307.415,260.244,274.047,241.058,204.669,214.941,36.385,59.888,60.618,53.669,56.113,57.385,55.476,54.097,52.658,53.194,68.187,74.134,61.771,67.361,83.530,81.663,72.634,75.050,83.391,84.222,91.716,91.906,87.016,87.113,66.242,68.573,51.107,51.118,27.293,29.246,56.305,65.598,31.773,18.397,28.314,25.683,48.927,41.105,40.696,23.423,48.907,33.005,21.296,14.754,-0.102,-0.218,-0.199,-0.101,-0.221,-0.195,-0.064,307.613,315.209,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
