Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:12:43,3269.014,0.000,0.182,0.000,5.140,2.553,337.417,131.516,131.584,307.797,307.415,260.244,274.047,241.058,204.669,214.941,36.385,59.888,60.618,53.669,56.113,57.385,55.476,54.097,52.658,53.194,68.187,74.134,61.771,67.361,83.530,81.663,72.634,75.050,83.391,84.222,91.716,91.906,87.016,87.113,66.242,68.573,51.107,51.118,27.293,29.246,56.305,65.598,31.773,18.397,28.314,25.683,48.927,41.105,40.696,23.423,48.907,33.005,21.296,14.754,-0.102,-0.218,-0.199,-0.101,-0.221,-0.195,-0.064,307.613,315.209,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:44,3269.647,0.000,0.182,0.000,5.140,2.553,337.397,131.516,131.584,307.797,307.415,260.244,274.047,241.058,204.669,215.156,36.385,59.888,60.543,53.603,56.023,57.385,55.438,54.097,52.658,53.194,68.121,74.058,61.771,67.300,83.507,81.663,72.610,75.050,83.367,84.222,91.716,91.906,87.016,87.113,66.242,68.512,51.107,51.118,29.203,27.879,55.245,65.507,32.138,19.035,28.041,26.412,48.654,41.105,40.513,23.150,48.907,32.914,21.296,14.754,-0.102,-0.234,-0.212,-0.104,-0.244,-0.206,-0.064,307.622,315.266,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:45,3270.506,0.000,0.182,0.000,5.103,2.553,337.624,131.516,131.584,307.797,307.415,260.244,274.047,241.293,204.669,215.156,36.385,59.888,60.543,53.669,56.023,57.385,55.438,54.097,52.658,53.255,68.121,73.997,61.771,67.300,83.507,81.663,72.610,75.050,83.367,84.281,91.781,91.906,87.081,87.172,66.242,68.512,51.107,51.043,27.838,25.966,56.691,65.871,32.411,19.035,28.132,26.047,48.836,41.013,40.969,23.241,48.907,32.914,21.660,14.845,-0.119,-0.236,-0.217,-0.118,-0.240,-0.199,-0.064,307.712,315.385,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:46,3271.746,0.000,0.182,0.000,5.103,2.553,337.624,131.516,131.584,307.797,307.415,260.244,274.282,241.293,204.669,215.156,36.316,59.888,60.520,53.669,56.023,57.385,55.416,54.097,52.658,53.096,68.121,73.975,61.771,67.339,83.507,81.663,72.677,75.110,83.432,84.281,91.781,91.884,87.016,87.091,66.242,68.490,51.107,51.020,30.113,28.243,57.462,65.051,32.411,19.126,29.224,25.865,48.472,41.105,41.424,23.150,48.998,33.005,21.296,14.754,-0.100,-0.222,-0.207,-0.097,-0.223,-0.193,-0.064,307.909,315.442,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:47,3272.566,0.000,0.182,0.000,5.140,2.553,337.852,131.767,131.584,308.024,307.642,260.479,274.282,241.293,204.904,215.392,36.385,59.888,60.596,53.669,56.089,57.385,55.476,54.097,52.658,53.172,68.121,74.036,61.771,67.339,83.507,81.663,72.610,75.110,83.432,84.281,91.716,91.884,87.081,87.150,66.242,68.551,51.107,51.096,31.386,33.983,57.366,66.600,33.503,20.219,28.223,26.503,48.108,40.558,40.422,22.694,48.998,33.005,21.387,14.845,-0.103,-0.212,-0.200,-0.101,-0.228,-0.186,-0.064,308.119,315.560,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:48,3273.340,0.000,0.182,0.000,5.103,2.553,337.852,131.767,131.835,308.024,307.642,260.244,274.282,241.293,204.904,215.392,36.385,59.888,60.596,53.669,56.113,57.355,55.416,54.068,52.628,53.233,68.121,74.036,61.771,67.339,83.530,81.708,72.701,75.081,83.456,84.252,91.716,91.943,87.016,87.091,66.242,68.551,51.107,51.096,29.567,33.163,57.655,66.691,32.138,19.672,29.406,27.049,48.381,41.105,40.422,22.694,49.180,33.096,21.569,14.754,-0.109,-0.222,-0.207,-0.107,-0.238,-0.189,-0.064,308.279,315.551,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:49,3273.520,0.000,0.000,0.000,5.140,2.553,338.099,131.767,131.835,308.024,307.642,260.244,274.282,241.293,204.904,215.412,36.316,59.954,60.618,53.669,56.113,57.355,55.416,54.068,52.628,53.255,68.121,74.134,61.771,67.421,83.530,81.634,72.701,75.081,83.456,84.252,91.781,91.965,87.081,87.172,66.308,68.649,51.173,51.118,29.749,27.788,58.041,65.962,33.048,19.763,29.133,26.776,48.017,40.467,40.513,22.785,49.089,33.096,21.751,14.936,-0.095,-0.217,-0.199,-0.088,-0.237,-0.194,-0.064,308.413,315.669,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:50,3273.586,0.000,0.182,0.000,5.140,2.553,338.099,131.767,131.835,308.024,307.642,260.479,274.282,241.528,204.904,215.412,36.385,59.888,60.618,53.669,56.089,57.280,55.416,54.068,52.628,53.255,68.121,74.058,61.771,67.421,83.571,81.634,72.677,75.081,83.367,84.252,91.781,91.965,87.081,87.172,66.308,68.573,51.107,51.118,31.023,33.619,56.498,65.324,32.866,19.399,29.497,26.412,48.472,41.105,40.422,22.785,49.180,33.096,21.751,14.936,-0.104,-0.223,-0.201,-0.108,-0.239,-0.197,-0.064,308.476,315.783,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:51,3273.753,0.000,0.182,0.000,5.103,2.553,338.079,131.767,131.835,308.251,307.642,260.479,274.282,241.528,205.139,215.627,36.385,59.954,60.618,53.669,56.113,57.309,55.438,54.097,52.658,53.255,68.187,73.997,61.771,67.421,83.595,81.737,72.701,75.110,83.456,84.281,91.781,91.965,87.081,87.172,66.308,68.649,51.107,51.118,28.930,26.239,56.113,66.418,32.411,19.490,28.041,25.865,48.745,41.105,40.787,22.876,48.907,33.005,22.297,14.936,-0.098,-0.222,-0.207,-0.101,-0.234,-0.197,-0.064,308.435,315.892,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:52,3273.680,0.000,0.182,0.000,5.140,2.553,338.079,131.767,131.857,308.251,307.662,260.479,274.303,241.528,205.159,215.627,36.410,59.888,60.648,53.669,56.113,57.280,55.476,54.068,52.628,53.360,68.121,74.087,61.771,67.451,83.595,81.708,72.701,75.081,83.456,84.252,91.846,91.994,87.081,87.201,66.308,68.739,51.107,51.208,29.749,26.512,56.980,65.871,33.139,18.761,29.133,26.594,48.563,41.013,40.240,22.694,48.816,33.005,22.570,15.027,-0.101,-0.222,-0.204,-0.106,-0.240,-0.199,-0.064,308.419,315.892,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:53,3274.454,0.000,0.182,0.000,5.140,2.553,338.306,131.767,131.835,308.251,307.869,260.479,274.518,241.528,204.904,215.862,36.385,59.954,60.679,53.669,56.113,57.355,55.476,54.068,52.689,53.255,68.187,74.058,61.771,67.497,83.530,81.708,72.701,75.155,83.456,84.252,91.781,91.965,87.146,87.172,66.308,68.709,51.107,51.118,29.112,29.155,55.920,66.053,32.229,19.490,28.496,26.230,48.654,40.740,40.422,22.694,48.725,33.096,22.388,14.936,-0.105,-0.235,-0.217,-0.107,-0.231,-0.210,-0.064,308.451,316.011,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:54,3275.296,0.000,0.182,0.000,5.176,2.553,338.306,132.019,131.835,308.251,307.869,260.479,274.518,241.528,205.139,215.862,36.385,59.954,60.679,53.645,56.089,57.385,55.476,54.158,52.718,53.255,68.121,74.058,61.771,67.497,83.571,81.737,72.743,75.184,83.432,84.281,91.846,92.039,87.146,87.231,66.375,68.709,51.173,51.118,29.385,29.428,55.534,65.415,32.684,19.217,28.405,25.865,48.563,40.649,40.058,22.147,48.816,33.005,22.570,15.027,-0.110,-0.233,-0.209,-0.111,-0.240,-0.198,-0.064,308.520,316.177,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:55,3276.205,0.000,0.182,0.000,5.140,2.527,338.306,132.019,132.087,308.251,307.869,260.479,274.518,241.528,205.139,215.862,36.385,59.954,60.596,53.669,56.089,57.355,55.498,54.068,52.689,53.233,68.187,73.975,61.771,67.399,83.571,81.708,72.743,75.155,83.432,84.252,91.846,91.884,87.146,87.150,66.375,68.627,51.173,51.096,28.657,27.423,56.016,64.413,33.776,19.308,28.860,26.047,48.654,40.922,40.331,22.421,48.907,33.096,22.661,15.027,-0.109,-0.223,-0.204,-0.105,-0.239,-0.196,-0.064,308.701,316.234,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:56,3277.335,0.000,0.182,0.000,5.140,2.553,338.553,132.019,131.835,308.251,307.869,260.479,274.518,241.763,205.374,216.118,36.385,59.954,60.769,53.736,56.113,57.385,55.476,54.097,52.658,53.284,68.121,74.087,61.771,67.527,83.595,81.737,72.767,75.184,83.456,84.281,91.846,92.067,87.146,87.201,66.375,68.799,51.173,51.208,28.930,31.614,56.884,66.235,34.505,19.945,28.041,26.412,48.381,40.284,40.058,22.512,48.907,33.096,23.116,15.118,-0.093,-0.236,-0.201,-0.094,-0.242,-0.201,-0.064,309.007,316.296,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:57,3277.944,0.000,0.182,0.000,5.140,2.527,338.553,132.019,131.835,308.478,308.096,260.714,274.753,241.763,205.374,216.118,36.385,59.954,60.657,53.736,56.180,57.309,55.476,54.158,52.658,53.233,68.121,73.975,61.771,67.399,83.595,81.737,72.767,75.184,83.456,84.281,91.846,91.943,87.146,87.150,66.441,68.687,51.107,51.096,26.474,28.790,56.788,66.053,33.503,19.945,28.041,25.774,48.563,39.920,40.422,22.512,48.998,33.096,22.752,15.118,-0.106,-0.215,-0.203,-0.104,-0.232,-0.199,-0.064,309.245,316.462,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:58,3278.593,0.000,0.182,0.000,5.140,2.527,338.761,132.019,132.109,308.478,308.116,260.714,274.773,241.763,205.395,216.098,36.410,59.954,60.740,53.736,56.246,57.280,55.476,54.068,52.689,53.255,68.121,74.058,61.771,67.497,83.595,81.708,72.767,75.155,83.456,84.252,91.846,92.039,87.146,87.231,66.375,68.770,51.173,51.179,30.477,29.519,58.523,66.782,33.048,20.128,29.315,26.412,48.290,39.920,39.876,22.147,48.998,33.096,23.207,15.301,-0.105,-0.216,-0.207,-0.102,-0.228,-0.181,-0.064,309.431,316.462,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:12:59,3278.553,0.000,0.182,0.000,5.140,2.527,338.761,132.019,132.087,308.478,308.096,260.714,274.753,241.763,205.374,216.333,36.385,59.954,60.717,53.736,56.222,57.385,55.416,54.158,52.718,53.233,68.121,73.975,61.771,67.475,83.571,81.796,72.743,75.243,83.432,84.355,91.846,91.943,87.146,87.150,66.375,68.687,51.173,51.096,25.746,27.879,55.438,65.415,33.139,20.401,28.951,26.503,48.472,39.646,39.967,22.238,48.907,33.005,23.116,15.301,-0.089,-0.223,-0.196,-0.086,-0.243,-0.194,-0.064,309.552,316.523,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:13:00,3278.024,0.000,0.182,0.000,5.140,2.527,338.988,132.270,132.109,308.704,308.116,260.479,274.773,241.763,205.395,216.333,36.410,59.954,60.740,53.736,56.246,57.385,55.438,54.158,52.718,53.255,68.121,73.997,61.771,67.497,83.660,81.796,72.767,75.243,83.456,84.355,91.846,91.965,87.146,87.172,66.441,68.709,51.173,51.118,27.384,28.061,57.462,66.600,32.866,20.219,27.950,25.865,48.472,39.829,40.331,22.421,48.907,33.096,22.752,15.118,-0.106,-0.233,-0.216,-0.111,-0.230,-0.209,-0.064,309.481,316.746,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:13:01,3278.024,0.000,0.182,0.000,5.140,2.527,338.988,132.270,132.109,308.704,308.116,260.479,274.773,241.763,205.395,216.333,36.410,59.954,60.740,53.736,56.246,57.385,55.438,54.158,52.718,53.255,68.121,73.997,61.771,67.497,83.660,81.796,72.767,75.243,83.456,84.355,91.846,91.965,87.146,87.172,66.441,68.709,51.173,51.118,27.384,28.061,57.462,66.600,32.866,20.219,27.950,25.865,48.472,39.829,40.331,22.421,48.907,33.096,22.752,15.118,-0.106,-0.233,-0.216,-0.111,-0.230,-0.209,-0.064,309.481,316.746,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:13:02,3277.984,0.000,0.182,0.000,5.140,2.527,338.988,132.270,132.087,308.704,308.096,260.714,274.753,241.998,205.609,216.569,36.385,60.020,60.740,53.736,56.246,57.355,55.476,54.068,52.689,53.330,68.121,73.997,61.771,67.558,83.595,81.767,72.767,75.155,83.521,84.252,91.846,92.039,87.146,87.231,66.441,68.770,51.173,51.118,28.384,31.706,57.655,67.329,33.230,20.492,29.315,26.685,48.290,39.920,39.785,22.238,48.907,33.005,23.116,15.209,-0.099,-0.220,-0.204,-0.084,-0.238,-0.193,-0.064,309.393,316.917,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:13:03,3278.332,0.000,0.182,0.000,5.140,2.527,339.215,132.248,132.087,308.685,308.323,260.694,274.753,241.978,205.609,216.569,36.385,60.020,60.815,53.736,56.222,57.355,55.476,54.068,52.628,53.330,68.121,74.058,61.771,67.558,83.571,81.767,72.743,75.155,83.432,84.326,91.911,92.039,87.146,87.231,66.508,68.770,51.173,51.118,27.111,33.163,56.113,65.780,32.593,19.581,28.496,25.774,48.472,40.011,39.967,22.421,48.816,33.005,22.843,15.118,-0.099,-0.217,-0.197,-0.104,-0.236,-0.193,-0.064,309.304,316.917,15.621,9.236,49.656,58.414,27.024,24.079,44.857,127.457,70.388,68.499,59.440,151.728,149.281,296.051,24.000,17.000,51.000,59.900,28.100,24.600,46.600,
2021/04/06 21:13:04,3279.383,0.000,0.182,0.000,5.103,2.527,339.215,132.019,132.339,308.704,308.323,260.714,274.753,241.998,205.609,216.804,36.385,59.954,60.717,53.736,56.288,57.355,55.476,54.068,52.689,53.233,68.121,73.975,61.771,67.536,83.636,81.767,72.743,75.214,83.432,84.326,91.846,91.943,87.146,87.150,66.508,68.748,51.173,51.096,26.929,30.977,55.534,66.327,32.866,19.763,29.133,26.138,48.199,40.193,39.967,22.147,48.816,33.005,22.843,15.118,-0.095,-0.212,-0.205,-0.095,-0.219,-0.191,-0.064,309.336,317.031,18.081,11.068,51.104,62.301,29.585,25.576,44.414,139.261,32.829,71.991,62.777,157.335,150.227,297.488,26.800,19.100,52.400,63.900,30.300,26.100,46.200,
2021/04/06 21:13:05,3280.442,0.000,0.182,0.000,5.140,2.527,339.215,132.270,132.339,308.704,308.323,260.714,274.988,241.998,205.609,216.804,36.385,60.020,60.815,53.736,56.222,57.446,55.476,54.158,52.779,53.391,68.121,74.058,61.771,67.618,83.636,81.855,72.743,75.302,83.432,84.355,91.911,92.098,87.211,87.231,66.508,68.846,51.173,51.179,29.294,33.163,57.462,67.055,32.957,20.128,28.314,26.685,48.290,39.464,39.512,22.056,48.816,33.096,22.934,15.118,-0.098,-0.212,-0.197,-0.090,-0.227,-0.184,-0.064,309.494,317.202,18.081,11.068,51.104,62.301,29.585,25.576,44.414,139.261,32.829,71.991,62.777,157.335,150.227,297.488,26.800,19.100,52.400,63.900,30.300,26.100,46.200,
2021/04/06 21:13:06,3281.629,0.000,0.182,0.000,5.140,2.527,339.443,132.270,132.361,308.931,308.570,260.714,275.008,242.233,205.865,216.804,36.410,59.954,60.793,53.802,56.222,57.416,55.476,54.189,52.749,53.369,68.121,74.036,61.771,67.672,83.636,81.767,72.809,75.214,83.432,84.326,91.911,92.076,87.146,87.283,66.508,68.884,51.173,51.233,29.567,27.606,56.402,67.511,33.230,20.492,28.223,26.503,48.381,39.373,39.967,22.147,48.907,33.096,23.116,15.209,-0.097,-0.210,-0.196,-0.103,-0.229,-0.189,-0.064,309.760,317.202,18.081,11.068,51.104,62.301,29.585,25.576,44.414,139.261,32.829,71.991,62.777,157.335,150.227,297.488,26.800,19.100,52.400,63.900,30.300,26.100,46.200,
2021/04/06 21:13:07,3282.689,0.000,0.182,0.000,5.140,2.527,339.443,132.270,132.339,308.931,308.550,260.949,274.988,241.998,205.609,217.039,36.385,60.020,60.815,53.802,56.222,57.446,55.498,54.218,52.779,53.330,68.121,73.997,61.771,67.618,83.636,81.855,72.809,75.243,83.432,84.355,91.911,92.039,87.146,87.231,66.508,68.846,51.173,51.179,29.749,30.794,57.752,68.149,33.867,19.945,27.950,26.138,48.381,39.555,39.967,21.965,49.089,33.005,23.389,15.209,-0.100,-0.209,-0.204,-0.092,-0.217,-0.185,-0.064,310.063,317.202,18.081,11.068,51.104,62.301,29.585,25.576,44.414,139.261,32.829,71.991,62.777,157.335,150.227,297.488,26.800,19.100,52.400,63.900,30.300,26.100,46.200,
2021/04/06 21:13:08,3283.058,0.000,0.182,0.000,5.140,2.527,339.670,132.270,132.339,308.931,308.550,260.714,274.988,242.233,205.845,217.039,36.385,60.020,60.905,53.802,56.222,57.355,55.476,54.189,52.749,53.421,68.121,74.087,61.771,67.724,83.636,81.826,72.809,75.214,83.432,84.386,91.911,92.186,87.146,87.334,66.508,68.936,51.173,51.208,28.930,33.801,57.270,65.871,34.414,21.403,28.223,26.776,48.199,39.555,39.785,21.965,48.998,33.096,23.298,15.301,-0.093,-0.228,-0.201,-0.091,-0.240,-0.201,-0.064,310.228,317.430,18.081,11.068,51.104,62.301,29.585,25.576,44.414,139.261,32.829,71.991,62.777,157.335,150.227,297.488,26.800,19.100,52.400,63.900,30.300,26.100,46.200,
2021/04/06 21:13:09,3283.273,0.000,0.182,0.000,5.140,2.527,339.670,132.270,132.339,309.158,308.778,260.949,274.988,242.233,205.845,217.275,36.385,60.020,60.876,53.802,56.288,57.355,55.476,54.189,52.749,53.391,68.121,73.997,61.771,67.618,83.636,81.826,72.809,75.273,83.432,84.326,91.911,92.098,87.146,87.305,66.574,68.906,51.173,51.179,29.476,33.345,56.498,67.420,34.687,20.674,29.406,26.776,48.108,39.464,40.240,22.056,48.998,33.096,23.116,15.209,-0.109,-0.240,-0.208,-0.107,-0.241,-0.196,-0.064,310.380,317.430,18.081,11.068,51.104,62.301,29.585,25.576,44.414,139.261,32.829,71.991,62.777,157.335,150.227,297.488,26.800,19.100,52.400,63.900,30.300,26.100,46.200,
2021/04/06 21:13:10,3283.501,0.000,0.182,0.000,5.140,2.527,339.670,132.522,132.339,309.158,308.778,260.949,274.988,242.233,205.845,217.275,36.454,60.020,60.876,53.868,56.288,57.355,55.476,54.128,52.749,53.391,68.121,73.997,61.771,67.694,83.636,81.767,72.809,75.214,83.432,84.326,91.911,92.098,87.146,87.305,66.574,68.906,51.173,51.179,31.659,33.801,57.462,67.147,33.594,20.765,29.224,26.776,48.472,38.917,39.876,22.056,48.907,33.096,23.207,15.209,-0.103,-0.210,-0.196,-0.103,-0.231,-0.189,-0.064,310.430,317.543,10.371,17.501,52.568,61.351,31.306,24.972,44.148,140.477,34.053,72.737,65.440,153.844,151.280,297.668,18.200,24.500,54.000,62.400,32.200,25.500,46.300,
2021/04/06 21:13:11,3284.025,0.000,0.182,0.000,5.140,2.527,339.897,132.270,132.339,309.158,308.550,260.949,274.988,242.233,205.845,217.275,36.385,60.020,60.876,53.868,56.288,57.355,55.476,54.189,52.689,53.391,68.121,73.997,61.771,67.694,83.636,81.826,72.809,75.273,83.497,84.386,91.911,92.098,87.146,87.305,66.574,68.906,51.173,51.179,28.930,30.521,57.462,67.875,33.412,20.128,28.951,26.138,48.017,38.917,39.512,21.692,49.089,33.005,23.571,15.301,-0.104,-0.236,-0.215,-0.107,-0.243,-0.206,-0.064,310.494,317.657,10.371,17.501,52.568,61.351,31.306,24.972,44.148,140.477,34.053,72.737,65.440,153.844,151.280,297.668,18.200,24.500,54.000,62.400,32.200,25.500,46.300,
2021/04/06 21:13:12,3284.509,0.000,0.182,0.000,5.140,2.527,339.897,132.270,132.339,309.158,308.778,260.949,275.223,242.233,205.845,217.275,36.385,60.020,60.793,53.868,56.288,57.446,55.476,54.218,52.779,53.369,68.121,73.975,61.771,67.672,83.636,81.855,72.809,75.302,83.497,84.414,91.911,92.076,87.146,87.209,66.574,68.884,51.173,51.157,30.022,32.070,58.523,67.420,34.596,20.856,28.769,26.594,47.836,39.191,39.876,21.783,48.998,33.187,23.298,15.118,-0.097,-0.218,-0.203,-0.088,-0.238,-0.196,-0.064,310.557,317.771,10.371,17.501,52.568,61.351,31.306,24.972,44.148,140.477,34.053,72.737,65.440,153.844,151.280,297.668,18.200,24.500,54.000,62.400,32.200,25.500,46.300,
2021/04/06 21:13:13,3285.429,0.000,0.182,0.000,5.140,2.527,339.917,132.522,132.590,309.385,309.005,260.949,275.223,242.233,206.080,217.530,36.385,60.020,60.815,53.868,56.288,57.355,55.476,54.128,52.749,53.391,68.121,73.997,61.771,67.694,83.636,81.826,72.809,75.273,83.497,84.386,91.911,92.098,87.146,87.231,66.574,68.906,51.173,51.179,29.021,29.701,56.305,66.509,34.050,20.492,28.769,26.685,48.290,38.735,39.694,21.874,48.998,33.096,23.207,15.209,-0.105,-0.223,-0.204,-0.104,-0.226,-0.199,-0.064,310.671,317.714,10.371,17.501,52.568,61.351,31.306,24.972,44.148,140.477,34.053,72.737,65.440,153.844,151.280,297.668,18.200,24.500,54.000,62.400,32.200,25.500,46.300,
2021/04/06 21:13:14,3286.297,0.000,0.182,0.000,5.103,2.527,339.897,132.522,132.590,309.385,308.778,260.949,275.223,242.233,206.080,217.510,36.385,60.020,60.876,53.868,56.288,57.416,55.476,54.189,52.749,53.452,68.121,73.997,61.771,67.755,83.636,81.900,72.876,75.273,83.497,84.386,91.911,92.098,87.146,87.305,66.640,68.982,51.240,51.179,28.475,26.330,58.523,65.324,33.594,20.310,28.314,26.321,47.927,38.735,39.603,21.874,48.907,33.187,23.025,15.209,-0.095,-0.212,-0.194,-0.098,-0.231,-0.189,-0.064,310.801,317.885,10.371,17.501,52.568,61.351,31.306,24.972,44.148,140.477,34.053,72.737,65.440,153.844,151.280,297.668,18.200,24.500,54.000,62.400,32.200,25.500,46.300,
2021/04/06 21:13:15,3287.050,0.000,0.182,0.000,5.140,2.527,340.125,132.522,132.339,309.385,309.005,261.184,275.223,242.468,206.080,217.745,36.385,60.087,60.952,53.868,56.288,57.355,55.537,54.189,52.749,53.452,68.121,74.058,61.771,67.755,83.636,81.826,72.876,75.273,83.497,84.386,91.911,92.157,87.146,87.305,66.640,68.982,51.173,51.255,29.749,25.784,57.462,64.504,33.321,19.490,28.496,26.685,48.017,39.008,39.785,21.965,48.998,33.096,23.207,15.209,-0.104,-0.234,-0.216,-0.109,-0.231,-0.209,-0.064,311.004,318.056,12.207,13.579,50.818,65.220,33.555,26.035,43.697,161.862,46.193,75.061,66.698,157.945,148.508,297.386,24.400,26.300,52.300,67.100,34.600,26.600,45.900,
2021/04/06 21:13:16,3287.414,0.000,0.182,0.000,5.140,2.527,340.125,132.270,132.590,309.385,309.005,260.949,275.458,242.468,206.315,217.745,36.385,60.020,60.952,53.868,56.355,57.355,55.537,54.189,52.749,53.391,68.121,73.997,61.771,67.755,83.701,81.826,72.809,75.273,83.497,84.386,91.911,92.098,87.146,87.305,66.640,68.982,51.240,51.179,30.841,31.706,56.980,67.784,34.687,20.947,28.405,26.958,48.199,39.191,39.876,21.783,48.998,33.187,23.571,15.301,-0.090,-0.229,-0.199,-0.092,-0.238,-0.191,-0.064,311.164,318.170,12.207,13.579,50.818,65.220,33.555,26.035,43.697,161.862,46.193,75.061,66.698,157.945,148.508,297.386,24.400,26.300,52.300,67.100,34.600,26.600,45.900,
2021/04/06 21:13:17,3287.575,0.000,0.000,0.000,5.140,2.527,340.352,132.522,132.590,309.385,309.005,261.184,275.223,242.468,206.080,217.745,36.385,60.020,60.930,53.868,56.355,57.355,55.537,54.189,52.749,53.430,68.121,73.975,61.771,67.733,83.636,81.826,72.876,75.273,83.497,84.386,91.911,92.076,87.146,87.283,66.640,68.960,51.240,51.233,26.474,30.886,54.666,66.691,32.775,20.128,28.769,26.321,48.199,39.008,39.785,21.874,48.907,33.096,23.207,15.118,-0.102,-0.216,-0.206,-0.087,-0.236,-0.195,-0.064,311.278,318.227,12.207,13.579,50.818,65.220,33.555,26.035,43.697,161.862,46.193,75.061,66.698,157.945,148.508,297.386,24.400,26.300,52.300,67.100,34.600,26.600,45.900,
2021/04/06 21:13:18,3287.394,0.000,0.182,0.000,5.140,2.527,340.352,132.500,132.590,309.592,309.005,261.164,275.458,242.683,206.315,217.981,36.454,60.087,60.952,53.868,56.288,57.416,55.537,54.189,52.749,53.452,68.121,73.997,61.771,67.755,83.636,81.900,72.876,75.273,83.497,84.386,91.911,92.157,87.146,87.305,66.640,68.982,51.240,51.255,26.201,26.695,56.595,64.960,33.867,19.035,27.677,26.047,47.836,38.553,39.785,21.783,48.816,33.187,23.207,15.209,-0.101,-0.223,-0.201,-0.099,-0.228,-0.197,-0.064,311.341,318.227,12.207,13.579,50.818,65.220,33.555,26.035,43.697,161.862,46.193,75.061,66.698,157.945,148.508,297.386,24.400,26.300,52.300,67.100,34.600,26.600,45.900,
2021/04/06 21:13:19,3287.340,0.000,0.182,0.000,5.140,2.527,340.579,132.522,132.590,309.612,309.005,261.184,275.458,242.703,206.315,217.981,36.385,60.087,60.930,53.868,56.355,57.355,55.537,54.189,52.749,53.369,68.121,73.975,61.771,67.733,83.701,81.826,72.876,75.273,83.497,84.386,91.911,92.076,87.146,87.283,66.640,68.960,51.240,51.157,29.112,31.432,57.944,65.233,33.321,19.672,27.768,26.594,48.017,39.008,40.240,21.874,48.998,33.187,23.571,15.301,-0.103,-0.221,-0.199,-0.103,-0.238,-0.191,-0.064,311.349,318.397,11.997,12.928,51.422,64.871,31.763,26.274,44.372,140.072,64.822,70.931,61.855,156.825,149.335,297.662,24.700,26.600,53.500,66.300,32.800,26.800,46.300,
2021/04/06 21:13:20,3287.050,0.000,0.182,0.000,5.140,2.501,340.579,132.270,132.590,309.612,309.005,261.184,275.458,242.703,206.315,217.981,36.385,60.087,60.952,53.868,56.355,57.416,55.559,54.189,52.749,53.452,68.121,73.997,61.771,67.830,83.701,81.826,72.876,75.347,83.497,84.386,91.911,92.157,87.146,87.305,66.707,69.043,51.173,51.255,29.476,27.697,57.173,66.600,33.230,19.945,27.859,25.956,48.290,39.191,39.876,21.965,48.998,33.096,23.480,15.209,-0.094,-0.215,-0.204,-0.099,-0.218,-0.195,-0.064,311.286,318.454,11.997,12.928,51.422,64.871,31.763,26.274,44.372,140.072,64.822,70.931,61.855,156.825,149.335,297.662,24.700,26.600,53.500,66.300,32.800,26.800,46.300,
2021/04/06 21:13:21,3286.599,0.000,0.182,0.000,5.140,2.527,340.579,132.522,132.590,309.612,309.232,261.184,275.458,242.703,206.315,217.981,36.385,60.087,60.952,53.935,56.355,57.416,55.537,54.265,52.825,53.452,68.121,73.997,61.771,67.830,83.701,81.900,72.876,75.347,83.497,84.386,91.911,92.157,87.211,87.305,66.707,69.043,51.240,51.255,29.385,34.348,55.727,67.966,33.503,20.492,28.587,27.049,48.381,39.008,40.149,21.965,48.907,33.187,23.298,15.209,-0.097,-0.212,-0.205,-0.099,-0.231,-0.205,-0.064,311.159,318.682,11.997,12.928,51.422,64.871,31.763,26.274,44.372,140.072,64.822,70.931,61.855,156.825,149.335,297.662,24.700,26.600,53.500,66.300,32.800,26.800,46.300,
2021/04/06 21:13:22,3286.196,0.000,0.182,0.000,5.140,2.501,340.806,132.522,132.590,309.612,309.005,261.419,275.458,242.703,206.315,218.216,36.385,60.087,61.012,53.868,56.421,57.416,55.537,54.189,52.749,53.452,68.121,73.997,61.771,67.891,83.701,81.900,72.876,75.347,83.497,84.386,91.975,92.157,87.211,87.305,66.707,69.043,51.240,51.255,30.932,34.439,56.498,66.600,34.050,20.219,27.859,26.867,48.017,39.100,39.785,21.874,48.816,33.096,23.207,15.118,-0.109,-0.226,-0.206,-0.109,-0.236,-0.196,-0.064,311.082,318.687,11.997,12.928,51.422,64.871,31.763,26.274,44.372,140.072,64.822,70.931,61.855,156.825,149.335,297.662,24.700,26.600,53.500,66.300,32.800,26.800,46.300,
2021/04/06 21:13:23,3285.907,0.000,0.182,0.000,5.176,2.527,340.806,132.522,132.590,309.612,309.232,261.419,275.458,242.703,206.315,218.451,36.385,60.087,61.042,53.868,56.421,57.477,55.537,54.265,52.825,53.481,68.121,73.966,61.771,67.860,83.701,81.900,72.876,75.347,83.497,84.386,91.911,92.186,87.211,87.334,66.707,69.072,51.240,51.284,30.841,33.619,56.595,67.420,32.957,20.401,28.587,26.594,48.108,38.826,39.603,21.965,48.907,33.187,23.389,15.209,-0.095,-0.209,-0.195,-0.103,-0.230,-0.187,-0.064,310.949,318.739,11.997,12.928,51.422,64.871,31.763,26.274,44.372,140.072,64.822,70.931,61.855,156.825,149.335,297.662,24.700,26.600,53.500,66.300,32.800,26.800,46.300,
2021/04/06 21:13:24,3285.799,0.000,0.182,0.000,5.140,2.501,341.034,132.522,132.842,309.839,309.232,261.419,275.458,242.703,206.315,218.687,36.385,60.087,60.930,53.935,56.421,57.416,55.613,54.189,52.825,53.430,68.121,73.914,61.771,67.808,83.701,81.900,72.876,75.347,83.497,84.386,91.975,92.076,87.211,87.283,66.707,69.020,51.240,51.233,29.749,31.979,57.944,66.509,33.958,20.036,28.405,25.956,48.108,38.917,39.967,22.056,48.907,33.187,23.207,15.209,-0.099,-0.206,-0.196,-0.087,-0.226,-0.174,-0.064,310.818,318.796,12.481,13.896,52.720,61.369,28.900,24.736,44.106,127.513,55.852,68.643,64.521,151.928,152.295,297.843,18.900,20.600,53.900,62.400,29.600,25.200,46.200,
2021/04/06 21:13:25,3286.061,0.000,0.182,0.000,5.140,2.501,341.054,132.522,132.842,309.839,309.232,261.419,275.693,242.938,206.550,218.472,36.454,60.087,61.012,53.935,56.421,57.416,55.537,54.189,52.749,53.452,68.121,73.997,61.771,67.891,83.701,81.900,72.942,75.347,83.497,84.386,91.975,92.157,87.211,87.305,66.707,69.043,51.240,51.255,28.475,31.706,58.330,66.327,34.050,20.219,28.496,26.412,48.563,39.100,40.058,22.238,48.907,33.187,23.480,15.209,-0.099,-0.230,-0.209,-0.101,-0.237,-0.198,-0.064,310.709,318.967,12.481,13.896,52.720,61.369,28.900,24.736,44.106,127.513,55.852,68.643,64.521,151.928,152.295,297.843,18.900,20.600,53.900,62.400,29.600,25.200,46.200,
2021/04/06 21:13:26,3286.828,0.000,0.182,0.000,5.140,2.501,341.261,132.522,132.842,309.839,309.232,261.419,275.693,242.938,206.550,218.687,36.454,60.087,61.012,53.935,56.421,57.416,55.537,54.189,52.825,53.452,68.121,73.937,61.771,67.891,83.701,81.900,72.942,75.347,83.497,84.386,91.975,92.157,87.211,87.305,66.707,69.103,51.240,51.255,31.932,32.981,56.402,67.055,34.232,20.583,28.587,26.321,48.108,38.553,39.967,21.874,48.998,33.096,23.389,15.118,-0.095,-0.220,-0.204,-0.086,-0.240,-0.196,-0.064,310.729,318.967,12.481,13.896,52.720,61.369,28.900,24.736,44.106,127.513,55.852,68.643,64.521,151.928,152.295,297.843,18.900,20.600,53.900,62.400,29.600,25.200,46.200,
2021/04/06 21:13:27,3288.323,0.000,0.182,0.000,5.103,2.501,341.261,132.500,132.864,309.819,309.479,261.399,275.714,242.918,206.571,218.687,36.480,60.087,61.012,53.935,56.421,57.416,55.537,54.189,52.825,53.452,68.121,73.937,61.771,67.891,83.701,81.900,72.942,75.347,83.562,84.386,91.975,92.157,87.211,87.305,66.707,69.103,51.240,51.255,31.386,33.254,57.366,67.602,33.958,20.219,28.041,26.685,48.290,39.008,39.694,21.874,48.816,33.096,23.207,15.118,-0.111,-0.228,-0.208,-0.109,-0.231,-0.197,-0.064,310.873,319.024,12.481,13.896,52.720,61.369,28.900,24.736,44.106,127.513,55.852,68.643,64.521,151.928,152.295,297.843,18.900,20.600,53.900,62.400,29.600,25.200,46.200,
2021/04/06 21:13:28,3290.081,0.000,0.182,0.000,5.140,2.527,341.261,132.751,132.842,310.046,309.459,261.399,275.693,242.918,206.550,218.687,36.385,60.087,60.990,53.935,56.421,57.416,55.537,54.189,52.825,53.430,68.121,73.914,61.771,67.869,83.701,81.900,72.942,75.347,83.497,84.386,91.975,92.135,87.211,87.283,66.707,69.081,51.240,51.233,29.931,31.341,57.366,65.780,33.867,19.854,28.405,26.867,47.927,38.735,40.149,21.965,48.907,33.187,23.389,15.209,-0.098,-0.208,-0.195,-0.104,-0.228,-0.191,-0.064,311.240,319.195,12.481,13.896,52.720,61.369,28.900,24.736,44.106,127.513,55.852,68.643,64.521,151.928,152.295,297.843,18.900,20.600,53.900,62.400,29.600,25.200,46.200,
2021/04/06 21:13:29,3291.572,0.000,0.182,0.000,5.140,2.501,341.261,132.773,132.842,310.066,309.686,261.419,275.929,242.938,206.785,218.922,36.385,60.153,61.051,53.935,56.421,57.416,55.537,54.265,52.886,53.505,68.121,73.975,61.837,67.930,83.701,81.900,72.942,75.406,83.497,84.386,91.975,92.209,87.211,87.342,66.707,69.157,51.240,51.293,27.566,27.606,57.366,67.602,34.414,20.492,28.314,26.685,48.108,38.462,39.876,21.783,48.998,33.187,23.571,15.209,-0.101,-0.209,-0.196,-0.099,-0.228,-0.184,-0.064,311.626,319.247,12.481,13.896,52.720,61.369,28.900,24.736,44.106,127.513,55.852,68.643,64.521,151.928,152.295,297.843,18.900,20.600,53.900,62.400,29.600,25.200,46.200,
2021/04/06 21:13:30,3292.577,0.000,0.182,0.000,5.140,2.501,341.508,133.025,133.094,310.292,309.686,261.654,275.693,242.938,206.785,218.943,36.385,60.087,61.051,54.001,56.421,57.416,55.537,54.265,52.825,53.430,68.054,73.914,61.771,67.869,83.701,81.959,72.942,75.406,83.497,84.386,91.975,92.135,87.211,87.342,66.773,69.081,51.240,51.233,28.293,31.979,56.498,67.420,33.321,20.765,28.314,26.594,48.381,38.462,39.876,21.783,48.907,33.279,23.753,15.209,-0.100,-0.210,-0.205,-0.094,-0.216,-0.187,-0.064,312.028,319.365,11.254,11.703,56.257,59.408,31.645,24.902,43.524,104.407,40.495,71.662,66.067,151.086,148.800,297.802,19.100,22.700,57.500,61.600,32.300,25.600,45.700,
2021/04/06 21:13:31,3293.077,0.000,0.182,0.000,5.140,2.527,341.488,133.025,133.094,310.292,309.686,261.654,275.929,243.173,206.785,219.158,36.385,60.087,61.073,53.935,56.421,57.355,55.537,54.265,52.825,53.527,68.054,73.997,61.837,67.952,83.766,81.900,72.942,75.406,83.497,84.386,91.975,92.231,87.211,87.364,66.773,69.179,51.240,51.315,28.657,31.432,58.041,68.149,33.594,20.128,28.587,27.322,47.927,38.917,39.967,21.783,48.816,33.279,23.480,15.118,-0.098,-0.222,-0.207,-0.101,-0.236,-0.198,-0.064,312.370,319.479,11.254,11.703,56.257,59.408,31.645,24.902,43.524,104.407,40.495,71.662,66.067,151.086,148.800,297.802,19.100,22.700,57.500,61.600,32.300,25.600,45.700,
2021/04/06 21:13:32,3292.969,0.000,0.182,0.000,5.140,2.501,341.488,133.025,133.094,310.066,309.686,261.419,275.929,243.173,206.785,219.158,36.385,60.153,61.051,53.935,56.421,57.355,55.537,54.265,52.825,53.505,68.054,73.914,61.771,67.930,83.701,81.900,72.942,75.406,83.562,84.445,91.975,92.209,87.211,87.342,66.773,69.157,51.240,51.233,30.750,34.894,57.752,67.055,35.233,21.676,28.041,26.958,48.108,38.553,40.422,22.056,48.998,33.187,23.844,15.209,-0.097,-0.229,-0.204,-0.099,-0.238,-0.207,-0.064,312.471,319.479,11.254,11.703,56.257,59.408,31.645,24.902,43.524,104.407,40.495,71.662,66.067,151.086,148.800,297.802,19.100,22.700,57.500,61.600,32.300,25.600,45.700,
2021/04/06 21:13:33,3292.436,0.000,0.182,0.000,5.140,2.501,341.716,133.003,133.094,310.273,309.686,261.634,275.929,243.153,206.785,219.158,36.385,60.087,61.073,53.935,56.421,57.355,55.537,54.265,52.825,53.588,68.054,73.997,61.771,68.027,83.766,81.900,72.942,75.406,83.562,84.386,91.975,92.231,87.276,87.364,66.840,69.240,51.240,51.315,29.112,29.701,58.619,68.786,35.233,21.403,28.860,27.140,48.108,38.370,39.967,21.874,48.998,33.279,24.026,15.118,-0.098,-0.214,-0.204,-0.090,-0.236,-0.197,-0.064,312.484,319.593,11.254,11.703,56.257,59.408,31.645,24.902,43.524,104.407,40.495,71.662,66.067,151.086,148.800,297.802,19.100,22.700,57.500,61.600,32.300,25.600,45.700,
2021/04/06 21:13:34,3291.902,0.000,0.182,0.000,5.140,2.501,341.716,133.025,133.094,310.292,309.686,261.654,275.929,243.173,207.021,219.393,36.385,60.153,61.149,53.935,56.421,57.416,55.537,54.265,52.825,53.527,68.054,73.937,61.771,68.027,83.701,81.959,72.942,75.406,83.497,84.386,91.975,92.231,87.211,87.364,66.840,69.240,51.240,51.255,27.475,33.254,56.016,68.513,33.594,20.674,28.223,26.776,48.017,38.644,40.149,21.874,48.998,33.279,23.844,15.209,-0.112,-0.240,-0.212,-0.114,-0.244,-0.196,-0.064,312.376,319.645,14.013,10.347,50.837,64.489,32.294,25.837,43.943,148.125,32.769,74.132,63.077,158.759,150.558,298.548,22.900,17.700,52.400,65.500,33.200,26.300,45.900,
2021/04/06 21:13:35,3291.208,0.000,0.182,0.000,5.140,2.501,341.943,133.003,133.094,310.273,309.686,261.634,275.929,243.388,206.785,219.393,36.385,60.153,61.051,54.001,56.421,57.416,55.537,54.265,52.825,53.430,68.121,73.839,61.837,67.930,83.766,81.900,72.942,75.347,83.562,84.445,91.975,92.135,87.276,87.283,66.840,69.157,51.240,51.233,29.749,34.803,58.234,68.513,34.596,20.947,28.223,27.140,48.017,39.008,39.876,21.783,48.998,33.187,24.026,15.209,-0.106,-0.214,-0.201,-0.103,-0.219,-0.197,-0.064,312.214,319.764,14.013,10.347,50.837,64.489,32.294,25.837,43.943,148.125,32.769,74.132,63.077,158.759,150.558,298.548,22.900,17.700,52.400,65.500,33.200,26.300,45.900,
2021/04/06 21:13:36,3290.695,0.000,0.182,0.000,5.103,2.501,341.943,133.025,133.094,310.292,309.686,261.654,275.929,243.409,207.021,219.393,36.454,60.153,61.149,53.935,56.421,57.446,55.613,54.355,52.915,53.588,68.054,73.997,61.837,68.088,83.701,81.988,73.009,75.509,83.497,84.474,91.975,92.290,87.276,87.438,66.840,69.240,51.240,51.315,29.294,32.343,58.427,68.331,34.232,20.219,28.314,26.776,48.836,39.373,40.058,21.783,48.907,33.096,23.662,15.027,-0.099,-0.217,-0.197,-0.104,-0.234,-0.194,-0.064,312.012,319.821,14.013,10.347,50.837,64.489,32.294,25.837,43.943,148.125,32.769,74.132,63.077,158.759,150.558,298.548,22.900,17.700,52.400,65.500,33.200,26.300,45.900,
2021/04/06 21:13:37,3290.331,0.000,0.182,0.000,5.140,2.501,341.943,133.025,133.094,310.292,309.686,261.654,276.164,243.173,207.021,219.628,36.385,60.153,61.178,53.935,56.421,57.416,55.613,54.265,52.825,53.618,68.121,74.027,61.837,68.057,83.766,81.959,72.942,75.347,83.562,84.386,91.975,92.319,87.211,87.467,66.906,69.269,51.240,51.345,27.929,27.059,56.402,67.147,33.503,20.310,28.678,26.685,48.563,38.917,40.149,21.783,48.907,33.187,23.662,15.118,-0.107,-0.208,-0.204,-0.106,-0.229,-0.187,-0.064,311.797,319.935,14.013,10.347,50.837,64.489,32.294,25.837,43.943,148.125,32.769,74.132,63.077,158.759,150.558,298.548,22.900,17.700,52.400,65.500,33.200,26.300,45.900,
2021/04/06 21:13:38,3290.054,0.000,0.182,0.000,5.140,2.501,342.170,133.025,133.094,310.292,309.686,261.654,275.929,243.409,207.021,219.628,36.454,60.153,61.149,54.001,56.421,57.385,55.635,54.294,52.855,53.527,68.054,73.937,61.771,67.952,83.766,81.988,73.009,75.435,83.562,84.474,92.040,92.231,87.276,87.364,66.840,69.240,51.240,51.255,31.841,28.790,58.234,66.691,34.141,20.492,28.678,26.594,48.290,38.735,39.603,21.783,48.725,33.096,23.844,14.936,-0.099,-0.230,-0.208,-0.102,-0.232,-0.198,-0.064,311.649,320.049,14.013,10.347,50.837,64.489,32.294,25.837,43.943,148.125,32.769,74.132,63.077,158.759,150.558,298.548,22.900,17.700,52.400,65.500,33.200,26.300,45.900,
2021/04/06 21:13:39,3289.812,0.000,0.182,0.000,5.140,2.501,342.170,133.025,133.094,310.292,309.913,261.654,275.929,243.409,207.021,219.864,36.454,60.153,61.051,53.935,56.488,57.416,55.613,54.265,52.825,53.430,68.054,73.839,61.837,67.930,83.766,81.959,73.009,75.406,83.562,84.445,92.040,92.135,87.276,87.283,66.840,69.081,51.306,51.233,29.203,31.614,57.559,68.422,33.594,20.856,27.859,26.412,48.290,39.008,39.876,21.783,48.634,33.096,23.844,14.936,-0.099,-0.226,-0.204,-0.103,-0.234,-0.207,-0.064,311.506,320.106,14.013,10.347,50.837,64.489,32.294,25.837,43.943,148.125,32.769,74.132,63.077,158.759,150.558,298.548,22.900,17.700,52.400,65.500,33.200,26.300,45.900,
2021/04/06 21:13:40,3289.758,0.000,0.182,0.000,5.140,2.501,342.398,133.025,133.094,310.292,309.913,261.654,275.929,243.409,207.021,219.864,36.454,60.153,61.127,53.935,56.488,57.416,55.613,54.265,52.886,53.505,68.054,73.839,61.837,67.930,83.766,81.959,73.009,75.406,83.562,84.445,92.040,92.209,87.276,87.342,66.906,69.157,51.306,51.233,25.291,28.517,57.848,67.238,33.958,21.038,27.859,26.230,48.381,38.553,39.967,21.965,48.725,33.096,23.844,14.936,-0.106,-0.230,-0.214,-0.093,-0.245,-0.205,-0.064,311.442,320.106,14.577,8.460,52.354,64.968,30.188,24.430,44.824,149.036,28.989,69.072,65.250,153.859,151.652,297.937,22.000,16.300,53.200,66.300,31.200,24.900,46.700,
2021/04/06 21:13:41,3290.088,0.000,0.182,0.000,5.140,2.501,342.398,133.254,133.345,310.500,309.913,261.869,276.164,243.388,207.021,219.864,36.385,60.153,61.149,53.935,56.421,57.416,55.613,54.325,52.886,53.527,68.054,73.937,61.837,68.027,83.701,81.959,73.009,75.406,83.562,84.445,92.040,92.290,87.276,87.364,66.906,69.240,51.240,51.315,29.385,35.077,57.848,67.875,34.778,20.492,27.586,27.140,48.563,38.917,40.058,21.965,48.816,33.279,24.026,14.936,-0.103,-0.220,-0.201,-0.102,-0.226,-0.191,-0.064,311.438,320.219,14.577,8.460,52.354,64.968,30.188,24.430,44.824,149.036,28.989,69.072,65.250,153.859,151.652,297.937,22.000,16.300,53.200,66.300,31.200,24.900,46.700,
2021/04/06 21:13:42,3291.187,0.000,0.182,0.000,5.140,2.501,342.398,133.025,133.345,310.519,309.913,261.889,276.164,243.409,207.021,219.864,36.385,60.220,61.209,53.935,56.488,57.506,55.613,54.355,52.915,53.588,68.054,73.937,61.837,68.088,83.830,81.988,73.009,75.509,83.562,84.547,92.040,92.290,87.276,87.438,66.840,69.240,51.306,51.315,27.747,27.150,56.305,66.964,33.412,20.674,27.950,26.958,48.472,38.553,39.967,21.783,48.725,33.096,24.117,14.936,-0.105,-0.239,-0.206,-0.115,-0.248,-0.205,-0.064,311.525,320.338,14.577,8.460,52.354,64.968,30.188,24.430,44.824,149.036,28.989,69.072,65.250,153.859,151.652,297.937,22.000,16.300,53.200,66.300,31.200,24.900,46.700,
2021/04/06 21:13:43,3292.800,0.000,0.182,0.000,5.140,2.501,342.417,133.276,133.345,310.519,310.140,261.889,276.399,243.644,207.256,220.119,36.454,60.153,61.209,53.935,56.421,57.446,55.537,54.355,52.915,53.588,68.054,73.937,61.837,68.088,83.766,81.988,73.009,75.435,83.562,84.474,92.105,92.290,87.276,87.438,66.906,69.240,51.306,51.315,26.656,29.792,55.920,66.873,33.321,20.674,28.496,26.958,48.745,38.826,39.967,22.238,48.725,33.187,23.844,14.936,-0.099,-0.210,-0.193,-0.097,-0.231,-0.184,-0.064,311.759,320.390,17.282,8.465,57.492,60.539,32.189,24.404,44.288,131.716,38.766,72.069,67.671,150.807,148.916,298.012,23.900,19.900,60.000,62.100,32.900,25.000,46.100,
2021/04/06 21:13:44,3294.591,0.000,0.182,0.000,5.140,2.501,342.398,133.276,133.345,310.746,310.140,261.889,276.399,243.409,207.256,220.099,36.454,60.220,61.239,54.001,56.421,57.416,55.537,54.325,52.825,53.618,68.054,73.966,61.837,68.057,83.766,81.900,73.009,75.406,83.562,84.445,92.040,92.260,87.276,87.467,66.906,69.269,51.306,51.345,30.113,32.890,59.198,68.695,34.323,21.311,28.496,27.231,47.836,38.735,39.967,21.965,48.725,33.187,24.117,15.027,-0.101,-0.210,-0.200,-0.096,-0.226,-0.176,-0.064,312.126,320.504,17.282,8.465,57.492,60.539,32.189,24.404,44.288,131.716,38.766,72.069,67.671,150.807,148.916,298.012,23.900,19.900,60.000,62.100,32.900,25.000,46.100,
2021/04/06 21:13:45,3296.065,0.000,0.182,0.000,5.140,2.501,342.625,133.254,133.597,310.726,310.367,261.869,276.399,243.388,207.256,220.334,36.454,60.220,61.209,54.001,56.488,57.446,55.613,54.294,52.915,53.588,68.054,73.861,61.837,68.027,83.766,81.988,73.009,75.509,83.562,84.547,92.105,92.231,87.276,87.364,66.906,69.240,51.306,51.255,28.202,27.241,57.173,67.147,34.050,21.220,29.042,27.413,48.563,38.644,40.331,22.147,48.725,33.187,24.299,15.118,-0.102,-0.217,-0.207,-0.097,-0.220,-0.191,-0.064,312.511,320.556,17.282,8.465,57.492,60.539,32.189,24.404,44.288,131.716,38.766,72.069,67.671,150.807,148.916,298.012,23.900,19.900,60.000,62.100,32.900,25.000,46.100,
2021/04/06 21:13:46,3297.209,0.000,0.182,0.000,5.140,2.501,342.852,133.528,133.597,310.746,310.367,261.889,276.399,243.644,207.256,220.334,36.454,60.220,61.187,54.001,56.488,57.446,55.613,54.355,52.915,53.566,68.054,73.839,61.837,68.005,83.766,81.988,73.009,75.509,83.562,84.474,92.040,92.209,87.276,87.342,66.973,69.217,51.306,51.233,31.114,34.530,57.077,70.062,33.776,22.495,28.496,27.140,48.381,38.644,40.422,21.965,48.816,33.187,24.117,15.027,-0.102,-0.219,-0.211,-0.107,-0.222,-0.204,-0.064,312.973,320.561,17.282,8.465,57.492,60.539,32.189,24.404,44.288,131.716,38.766,72.069,67.671,150.807,148.916,298.012,23.900,19.900,60.000,62.100,32.900,25.000,46.100,
2021/04/06 21:13:47,3286.384,0.000,0.182,0.000,5.140,2.501,342.852,133.528,133.597,310.066,309.232,261.889,276.164,243.644,207.491,220.334,36.454,60.220,61.270,54.001,56.488,57.416,55.613,54.325,52.886,53.664,68.054,73.937,61.837,68.088,83.830,82.019,73.009,75.480,83.562,84.519,92.040,92.290,87.341,87.438,66.906,69.376,51.306,51.315,29.658,32.252,56.691,68.878,33.321,19.945,28.223,26.230,48.199,39.282,39.512,21.509,49.271,33.370,24.117,14.936,-0.174,-0.345,-0.292,-0.186,-0.316,-0.317,-0.064,313.252,320.732,17.282,8.465,57.492,60.539,32.189,24.404,44.288,131.716,38.766,72.069,67.671,150.807,148.916,298.012,23.900,19.900,60.000,62.100,32.900,25.000,46.100,
2021/04/06 21:13:48,3214.762,0.000,0.182,0.000,5.140,2.501,343.079,132.248,132.087,305.963,304.689,263.044,275.693,243.388,208.196,220.570,36.454,60.220,61.270,54.001,56.488,57.446,55.613,54.355,52.915,53.664,68.121,73.937,61.837,68.088,83.830,81.988,73.075,75.509,83.562,84.474,92.040,92.290,87.341,87.438,66.773,69.179,51.306,51.315,30.204,33.437,53.413,62.864,27.495,17.760,27.130,21.767,49.927,41.378,38.602,22.968,49.909,34.464,24.663,12.659,-0.344,-0.603,-0.485,-0.371,-0.491,-0.559,-0.064,305.867,320.903,13.048,15.211,49.643,60.734,31.885,26.035,43.737,139.351,46.865,74.340,62.971,160.201,152.057,299.144,20.000,22.300,52.100,61.800,32.600,26.600,46.000,
2021/04/06 21:13:49,3214.762,0.000,0.182,0.000,5.140,2.501,343.079,132.248,132.087,305.963,304.689,263.044,275.693,243.388,208.196,220.570,36.454,60.220,61.270,54.001,56.488,57.446,55.613,54.355,52.915,53.664,68.121,73.937,61.837,68.088,83.830,81.988,73.075,75.509,83.562,84.474,92.040,92.290,87.341,87.438,66.773,69.179,51.306,51.315,30.204,33.437,53.413,62.864,27.495,17.760,27.130,21.767,49.927,41.378,38.602,22.968,49.909,34.464,24.663,12.659,-0.344,-0.603,-0.485,-0.371,-0.491,-0.559,-0.064,305.867,320.903,13.048,15.211,49.643,60.734,31.885,26.035,43.737,139.351,46.865,74.340,62.971,160.201,152.057,299.144,20.000,22.300,52.100,61.800,32.600,26.600,46.000,
2021/04/06 21:13:50,3172.295,0.000,0.182,0.000,5.140,2.501,343.099,130.762,130.577,304.167,303.100,264.004,275.929,243.173,208.196,220.590,36.454,60.220,61.187,53.935,56.421,57.416,55.613,54.325,52.886,53.566,68.121,73.914,61.837,68.005,83.766,81.959,73.009,75.406,83.497,84.445,92.040,92.209,87.341,87.416,66.574,68.823,51.372,51.354,27.384,27.150,49.653,62.500,23.671,16.029,27.404,19.945,50.746,44.112,38.328,24.790,50.546,36.105,25.846,11.658,-0.490,-0.819,-0.651,-0.530,-0.638,-0.760,-0.064,298.886,320.960,13.048,15.211,49.643,60.734,31.885,26.035,43.737,139.351,46.865,74.340,62.971,160.201,152.057,299.144,20.000,22.300,52.100,61.800,32.600,26.600,46.000,
2021/04/06 21:13:51,3130.308,0.000,0.182,0.000,5.140,2.475,343.079,129.253,128.816,302.580,301.510,264.709,276.164,242.938,207.961,220.570,36.454,60.220,61.187,53.868,56.222,57.416,55.537,54.325,52.886,53.566,68.121,73.914,61.837,67.930,83.701,81.900,72.942,75.347,83.497,84.386,92.105,92.209,87.341,87.342,66.109,68.293,51.505,51.430,27.293,25.601,48.496,61.771,21.668,15.938,26.857,16.758,49.654,45.571,37.600,25.884,49.636,36.652,26.210,10.383,-0.516,-0.849,-0.685,-0.560,-0.651,-0.794,-0.064,291.471,320.903,13.048,15.211,49.643,60.734,31.885,26.035,43.737,139.351,46.865,74.340,62.971,160.201,152.057,299.144,20.000,22.300,52.100,61.800,32.600,26.600,46.000,
2021/04/06 21:13:52,3088.930,0.000,0.182,0.000,5.140,2.475,343.079,128.247,127.557,300.765,299.917,265.179,276.399,242.703,207.491,220.805,36.454,60.220,61.209,53.711,55.956,57.416,55.537,54.325,52.886,53.664,68.121,74.134,61.837,67.891,83.636,81.900,72.942,75.347,83.432,84.386,92.040,92.290,87.276,87.438,65.644,67.709,51.638,51.649,27.838,30.703,45.604,58.582,19.847,16.849,26.220,12.295,49.382,45.206,36.872,25.246,49.727,37.199,25.664,9.016,-0.537,-0.861,-0.696,-0.579,-0.658,-0.800,-0.064,284.159,320.903,12.525,9.014,44.171,55.184,22.771,25.283,45.612,141.483,3.180,66.801,57.808,162.361,155.462,290.938,22.800,24.500,45.500,56.500,23.600,25.700,47.300,
2021/04/06 21:13:53,3048.481,0.000,0.182,0.000,5.103,2.475,343.307,127.241,126.802,299.383,298.271,265.414,276.164,242.233,207.021,220.805,36.454,60.286,61.270,53.536,55.624,57.355,55.476,54.325,52.886,53.588,68.187,74.194,61.903,67.830,83.507,81.767,72.876,75.273,83.367,84.326,92.040,92.231,87.341,87.364,65.178,67.058,51.771,51.709,26.019,26.148,45.989,55.758,19.301,16.120,26.766,10.838,49.836,46.209,36.052,25.884,49.271,38.293,24.572,8.015,-0.532,-0.870,-0.696,-0.582,-0.668,-0.810,-0.064,277.109,320.789,12.525,9.014,44.171,55.184,22.771,25.283,45.612,141.483,3.180,66.801,57.808,162.361,155.462,290.938,22.800,24.500,45.500,56.500,23.600,25.700,47.300,
2021/04/06 21:13:54,3008.610,0.000,0.182,0.000,5.140,2.501,343.079,126.738,126.047,297.973,296.625,265.884,276.164,242.233,206.550,221.041,36.454,60.286,61.270,53.337,55.358,57.385,55.416,54.355,52.915,53.588,68.187,74.255,61.903,67.694,83.377,81.796,72.809,75.243,83.303,84.281,92.040,92.231,87.341,87.364,64.713,66.452,52.036,51.906,27.475,25.146,44.929,53.936,17.753,16.576,28.678,11.658,50.473,46.300,35.415,26.431,47.723,38.931,23.844,7.741,-0.552,-0.893,-0.719,-0.598,-0.680,-0.834,-0.064,270.333,320.618,4.982,5.126,39.903,49.606,15.008,24.197,42.304,141.520,290.556,51.206,52.206,173.112,154.282,283.116,21.800,19.800,41.300,51.100,16.200,24.700,44.100,
