Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:13:55,2969.428,0.000,0.182,0.000,5.140,2.501,343.079,126.235,125.544,296.564,294.743,265.884,275.693,241.998,206.315,220.805,36.454,60.286,61.248,53.072,54.959,57.385,55.362,54.355,52.976,53.566,68.254,74.233,61.970,67.596,83.183,81.663,72.677,75.110,83.238,84.222,92.040,92.135,87.276,87.342,64.248,65.763,52.235,51.960,26.838,29.155,45.893,53.571,16.387,17.577,31.591,16.211,49.927,53.773,34.505,31.535,47.541,41.211,24.481,7.650,-0.561,-0.899,-0.726,-0.604,-0.689,-0.840,-0.064,263.857,320.447,3.015,4.833,39.861,50.417,15.232,24.010,43.407,264.289,245.556,49.477,54.608,166.329,158.243,280.352,14.000,12.400,41.300,51.400,16.300,24.500,45.300,
2021/04/06 21:13:56,2930.766,0.000,0.182,0.000,5.103,2.475,343.079,126.235,125.544,295.154,293.332,266.119,275.458,241.528,205.845,220.805,36.454,60.220,61.270,52.740,54.561,57.280,55.340,54.325,52.886,53.588,68.254,74.391,62.036,67.618,82.989,81.501,72.544,74.962,83.108,84.134,91.975,92.157,87.276,87.364,63.783,65.330,52.501,52.179,26.838,34.074,47.243,48.834,12.473,20.856,32.047,22.222,46.381,62.614,32.957,36.456,47.723,42.396,25.391,7.195,-0.559,-0.910,-0.731,-0.602,-0.688,-0.839,-0.064,257.540,320.162,3.015,4.833,39.861,50.417,15.232,24.010,43.407,264.289,245.556,49.477,54.608,166.329,158.243,280.352,14.000,12.400,41.300,51.400,16.300,24.500,45.300,
2021/04/06 21:13:57,2892.879,0.000,0.182,0.000,5.103,2.475,342.852,126.235,125.544,293.745,292.156,266.119,274.988,241.293,205.374,220.805,36.454,60.286,61.346,52.409,54.162,57.219,55.340,54.401,52.946,53.664,68.320,74.527,62.102,67.618,82.795,81.383,72.344,74.825,82.978,84.060,91.911,92.157,87.276,87.364,63.318,64.800,52.700,52.315,26.838,33.345,45.411,47.741,12.200,20.947,31.591,20.947,41.015,59.880,30.772,34.998,47.541,40.755,22.570,9.107,-0.561,-0.903,-0.728,-0.614,-0.687,-0.850,-0.064,251.548,319.821,3.015,4.833,39.861,50.417,15.232,24.010,43.407,264.289,245.556,49.477,54.608,166.329,158.243,280.352,14.000,12.400,41.300,51.400,16.300,24.500,45.300,
2021/04/06 21:13:58,2855.533,0.000,0.182,0.000,5.103,2.501,342.625,126.487,125.544,292.335,290.745,266.354,274.518,240.823,205.374,220.805,36.454,60.286,61.346,52.011,53.763,57.143,55.279,54.325,52.886,53.588,68.320,74.527,62.169,67.558,82.600,81.249,72.079,74.689,82.849,83.927,91.911,92.098,87.211,87.305,62.853,64.194,52.965,52.376,23.836,30.339,45.507,46.829,10.197,23.042,33.503,38.251,37.104,74.645,27.677,42.745,49.727,43.490,23.025,9.745,-0.560,-0.917,-0.741,-0.610,-0.687,-0.863,-0.064,245.795,319.474,8.171,12.292,38.458,45.343,8.603,30.871,42.964,201.541,219.388,41.733,41.424,160.301,155.095,261.568,25.500,26.300,39.900,46.700,10.800,31.300,44.500,
2021/04/06 21:13:59,2818.703,0.000,0.182,0.000,5.140,2.475,342.398,126.716,125.796,291.141,289.334,266.334,273.812,240.567,204.904,220.805,36.454,60.286,61.346,51.613,53.364,57.143,55.279,54.401,52.946,53.588,68.320,74.588,62.235,67.618,82.406,81.190,71.880,74.492,82.654,83.868,91.846,92.098,87.211,87.305,62.321,63.724,53.098,52.437,29.931,38.265,44.447,45.007,11.926,23.406,25.036,50.273,28.010,78.290,21.577,42.563,46.357,39.296,22.843,11.658,-0.558,-0.914,-0.737,-0.605,-0.690,-0.858,-0.064,240.260,319.019,8.171,12.292,38.458,45.343,8.603,30.871,42.964,201.541,219.388,41.733,41.424,160.301,155.095,261.568,25.500,26.300,39.900,46.700,10.800,31.300,44.500,
2021/04/06 21:14:00,2782.247,0.000,0.182,0.000,5.103,2.475,342.170,126.990,126.299,289.752,287.923,266.354,273.106,240.588,204.669,220.805,36.454,60.286,61.323,51.148,52.899,57.083,55.279,54.401,52.946,53.505,68.320,74.642,62.301,67.536,82.212,81.057,71.614,74.355,82.460,83.735,91.781,91.943,87.146,87.209,61.922,63.172,53.231,52.414,27.020,34.074,41.458,45.463,15.386,20.492,15.932,56.466,22.190,68.629,18.664,40.102,45.993,33.735,18.384,14.026,-0.557,-0.894,-0.720,-0.599,-0.681,-0.842,-0.064,235.046,318.568,11.910,16.430,37.705,44.541,6.002,28.324,35.977,203.767,218.823,37.782,37.153,169.439,147.544,254.689,19.700,25.600,39.500,46.900,8.700,28.900,38.000,
2021/04/06 21:14:01,2746.215,0.000,0.182,0.000,5.140,2.475,341.943,127.471,126.551,288.557,286.747,266.099,272.636,240.097,204.434,220.570,36.454,60.286,61.346,50.750,52.501,57.022,55.204,54.401,52.946,53.588,68.320,74.724,62.301,67.618,82.082,80.983,71.282,74.158,82.330,83.675,91.716,91.965,87.081,87.231,61.457,62.664,53.363,52.512,27.929,32.890,41.072,47.103,16.023,18.033,11.107,55.282,26.464,55.323,21.031,33.813,44.444,28.902,14.015,14.117,-0.569,-0.928,-0.739,-0.617,-0.704,-0.865,-0.064,230.058,318.055,6.549,12.884,38.415,38.443,3.202,28.803,29.023,172.984,195.762,29.301,33.111,218.660,127.666,237.953,18.200,22.100,40.200,40.400,7.600,29.400,31.700,
2021/04/06 21:14:02,2710.668,0.000,0.182,0.000,5.103,2.475,341.488,127.722,127.054,287.382,285.571,266.099,271.931,239.862,204.434,220.570,36.454,60.286,61.323,50.286,52.102,56.946,55.204,54.401,52.946,53.505,68.386,74.702,62.434,67.536,81.824,80.983,71.016,74.022,82.135,83.542,91.651,91.810,87.016,87.150,61.058,62.111,53.430,52.490,29.203,31.250,43.097,46.283,15.113,15.665,14.294,52.277,30.920,47.029,23.762,28.801,44.353,27.535,12.650,13.479,-0.573,-0.924,-0.738,-0.618,-0.698,-0.852,-0.064,225.280,317.429,6.549,12.884,38.415,38.443,3.202,28.803,29.023,172.984,195.762,29.301,33.111,218.660,127.666,237.953,18.200,22.100,40.200,40.400,7.600,29.400,31.700,
2021/04/06 21:14:03,2675.630,0.000,0.182,0.000,5.140,2.475,341.034,128.247,127.306,286.228,284.395,265.884,271.460,239.647,204.198,220.334,36.454,60.286,61.323,49.883,51.703,56.886,55.143,54.401,52.946,53.430,68.320,74.702,62.434,67.536,81.694,80.924,70.750,73.825,82.006,83.409,91.587,91.751,87.016,87.091,60.593,61.657,53.496,52.414,28.566,29.428,43.290,45.463,13.565,13.752,18.572,50.364,33.740,41.105,25.947,25.337,43.352,27.170,11.467,12.568,-0.564,-0.900,-0.731,-0.609,-0.687,-0.845,-0.064,220.776,316.803,9.634,19.088,35.446,37.559,9.605,16.539,12.077,189.560,215.189,24.324,32.717,231.340,108.325,244.496,14.700,25.000,37.100,39.400,11.300,17.100,17.800,
2021/04/06 21:14:04,2641.007,0.000,0.182,0.000,5.140,2.475,340.352,128.498,127.557,285.054,283.454,265.649,270.755,239.177,204.198,220.099,36.524,60.352,61.346,49.467,51.304,56.825,55.007,54.401,52.946,53.452,68.320,74.785,62.500,67.558,81.500,80.924,70.485,73.568,81.811,83.291,91.522,91.713,86.951,87.113,60.128,61.209,53.562,52.512,29.658,31.979,43.965,47.467,12.655,12.386,21.850,46.812,34.558,35.910,26.857,22.785,42.623,27.443,11.558,12.477,-0.560,-0.897,-0.722,-0.603,-0.687,-0.842,-0.064,216.434,316.114,17.849,17.265,35.324,41.954,11.353,13.971,22.427,200.669,207.604,17.973,23.754,197.956,193.241,299.079,21.200,24.800,37.000,43.500,12.700,14.700,26.400,
2021/04/06 21:14:05,2606.808,0.000,0.182,0.000,5.140,2.475,339.670,128.750,127.809,284.114,282.278,265.649,270.049,239.177,203.963,220.099,36.454,60.286,61.346,49.121,50.972,56.749,55.007,54.401,52.946,53.452,68.320,74.785,62.500,67.618,81.241,80.983,70.219,73.355,81.681,83.158,91.457,91.639,86.951,87.113,59.729,60.740,53.562,52.437,31.750,33.892,43.965,49.289,12.473,11.749,25.127,45.082,34.922,32.993,27.312,21.145,43.534,28.446,10.466,13.388,-0.552,-0.897,-0.724,-0.594,-0.687,-0.844,-0.064,212.421,315.322,17.849,17.265,35.324,41.954,11.353,13.971,22.427,200.669,207.604,17.973,23.754,197.956,193.241,299.079,21.200,24.800,37.000,43.500,12.700,14.700,26.400,
2021/04/06 21:14:06,2572.947,0.000,0.182,0.000,5.140,2.475,338.988,129.001,128.061,282.939,281.338,265.414,269.344,238.942,203.963,219.864,36.454,60.352,61.346,48.775,50.573,56.689,54.946,54.325,52.886,53.391,68.254,74.785,62.567,67.497,81.047,81.057,69.953,73.098,81.487,82.965,91.327,91.580,86.887,86.979,59.331,60.285,53.629,52.376,32.205,36.443,46.568,49.563,10.743,10.383,24.945,41.712,35.104,30.077,27.404,20.051,42.168,28.355,10.739,12.842,-0.572,-0.924,-0.744,-0.607,-0.703,-0.862,-0.064,208.595,314.582,17.849,17.265,35.324,41.954,11.353,13.971,22.427,200.669,207.604,17.973,23.754,197.956,193.241,299.079,21.200,24.800,37.000,43.500,12.700,14.700,26.400,
2021/04/06 21:14:07,2539.693,0.000,0.182,0.000,5.140,2.475,338.079,129.253,128.061,282.000,280.162,265.179,268.638,238.472,203.728,219.628,36.454,60.286,61.346,48.403,50.175,56.613,54.885,54.401,52.946,53.391,68.187,74.785,62.567,67.558,80.852,81.116,69.688,72.901,81.357,82.832,91.263,91.521,86.822,86.979,58.932,59.815,53.562,52.376,31.568,39.176,47.243,51.749,11.107,10.291,25.856,39.982,35.922,27.798,27.768,19.140,41.166,28.629,11.558,12.477,-0.563,-0.922,-0.746,-0.614,-0.689,-0.872,-0.064,204.939,313.785,21.723,25.384,41.352,41.984,8.239,20.164,25.719,182.639,203.940,8.483,13.639,185.572,192.313,291.677,26.400,30.500,42.500,43.700,10.100,20.800,29.600,
2021/04/06 21:14:08,2506.912,0.000,0.182,0.000,5.140,2.475,337.170,129.253,128.312,280.825,278.986,264.944,267.932,238.237,203.728,219.628,36.454,60.286,61.346,48.082,49.697,56.552,54.885,54.401,52.946,53.391,68.187,74.785,62.567,67.558,80.658,81.190,69.488,72.628,81.162,82.699,91.198,91.447,86.757,86.905,58.533,59.421,53.562,52.315,28.657,39.267,46.471,53.754,9.195,9.107,26.220,38.251,34.376,26.340,27.221,17.955,41.348,29.449,10.830,12.659,-0.561,-0.930,-0.738,-0.612,-0.704,-0.863,-0.064,201.352,312.988,21.723,25.384,41.352,41.984,8.239,20.164,25.719,182.639,203.940,8.483,13.639,185.572,192.313,291.677,26.400,30.500,42.500,43.700,10.100,20.800,29.600,
2021/04/06 21:14:09,2474.493,0.000,0.182,0.000,5.140,2.449,336.261,129.504,128.564,279.651,278.045,264.709,267.227,238.002,203.728,219.393,36.454,60.286,61.248,47.805,49.280,56.492,54.749,54.401,52.946,53.233,68.121,74.702,62.567,67.475,80.464,81.383,69.289,72.371,80.968,82.566,91.068,91.233,86.627,86.766,58.201,58.930,53.562,52.157,29.385,32.890,47.532,52.751,8.285,8.652,26.493,36.612,34.649,25.155,27.039,17.590,40.073,29.632,11.740,11.840,-0.570,-0.915,-0.740,-0.614,-0.697,-0.854,-0.064,197.929,312.077,19.044,26.502,38.218,45.440,9.742,22.602,25.995,176.086,180.649,4.502,2.396,174.699,180.761,288.853,23.800,28.900,40.000,46.900,11.700,23.600,30.300,
2021/04/06 21:14:10,2411.094,0.000,0.182,0.000,5.140,2.475,333.988,129.756,128.816,277.537,276.164,264.239,265.816,237.531,203.493,218.922,36.524,60.352,61.346,47.181,48.447,56.309,54.635,54.355,52.976,53.255,67.988,74.724,62.633,67.421,80.011,81.663,68.824,72.067,80.644,82.284,90.874,91.121,86.497,86.654,57.403,58.224,53.363,52.043,29.112,35.441,46.278,52.569,8.740,9.107,26.493,33.971,32.375,22.876,26.311,16.405,38.798,30.452,10.921,11.475,-0.553,-0.890,-0.720,-0.593,-0.680,-0.832,-0.064,191.507,310.307,24.645,31.869,42.584,45.332,4.817,23.308,27.119,166.866,194.167,351.356,2.149,175.236,181.475,284.959,28.100,34.900,43.800,46.900,7.100,23.900,31.500,
2021/04/06 21:14:11,2411.094,0.000,0.182,0.000,5.140,2.475,333.988,129.756,128.816,277.537,276.164,264.239,265.816,237.531,203.493,218.922,36.524,60.352,61.346,47.181,48.447,56.309,54.635,54.355,52.976,53.255,67.988,74.724,62.633,67.421,80.011,81.663,68.824,72.067,80.644,82.284,90.874,91.121,86.497,86.654,57.403,58.224,53.363,52.043,29.112,35.441,46.278,52.569,8.740,9.107,26.493,33.971,32.375,22.876,26.311,16.405,38.798,30.452,10.921,11.475,-0.553,-0.890,-0.720,-0.593,-0.680,-0.832,-0.064,191.507,310.307,24.645,31.869,42.584,45.332,4.817,23.308,27.119,166.866,194.167,351.356,2.149,175.236,181.475,284.959,28.100,34.900,43.800,46.900,7.100,23.900,31.500,
2021/04/06 21:14:12,2349.555,0.000,0.182,0.000,5.103,2.475,331.715,129.756,128.816,275.658,274.282,263.769,264.640,237.061,203.493,218.451,36.454,60.352,61.270,46.766,47.753,56.159,54.476,54.325,52.946,53.118,67.855,74.588,62.567,67.300,79.622,82.019,68.425,71.704,80.319,81.930,90.615,90.796,86.368,86.462,56.672,57.361,53.231,51.785,29.021,37.081,46.664,51.385,11.107,10.383,27.221,33.060,32.284,21.054,26.311,15.494,37.432,30.543,12.468,11.384,-0.557,-0.899,-0.734,-0.594,-0.679,-0.841,-0.064,185.909,308.428,16.959,22.258,37.027,42.860,2.617,24.411,23.455,151.470,139.008,326.567,323.157,313.452,172.467,273.912,20.000,23.600,38.200,44.000,5.700,24.800,28.100,
2021/04/06 21:14:13,2349.555,0.000,0.182,0.000,5.103,2.475,331.715,129.756,128.816,275.658,274.282,263.769,264.640,237.061,203.493,218.451,36.454,60.352,61.270,46.766,47.753,56.159,54.476,54.325,52.946,53.118,67.855,74.588,62.567,67.300,79.622,82.019,68.425,71.704,80.319,81.930,90.615,90.796,86.368,86.462,56.672,57.361,53.231,51.785,29.021,37.081,46.664,51.385,11.107,10.383,27.221,33.060,32.284,21.054,26.311,15.494,37.432,30.543,12.468,11.384,-0.557,-0.899,-0.734,-0.594,-0.679,-0.841,-0.064,185.909,308.428,16.959,22.258,37.027,42.860,2.617,24.411,23.455,151.470,139.008,326.567,323.157,313.452,172.467,273.912,20.000,23.600,38.200,44.000,5.700,24.800,28.100,
2021/04/06 21:14:14,2319.587,0.000,0.182,0.000,5.140,2.475,330.578,129.734,128.816,274.697,273.342,263.279,263.934,236.806,203.258,218.216,36.454,60.352,61.270,46.558,47.545,56.083,54.355,54.325,52.886,53.058,67.789,74.527,62.567,67.224,79.428,82.226,68.160,71.568,80.125,81.738,90.485,90.737,86.238,86.388,56.340,57.027,53.164,51.709,29.385,31.432,47.435,48.743,11.744,10.747,29.042,33.971,31.466,20.780,25.856,15.221,37.341,30.908,13.196,11.658,-0.563,-0.920,-0.738,-0.612,-0.702,-0.863,-0.064,183.342,307.403,16.959,22.258,37.027,42.860,2.617,24.411,23.455,151.470,139.008,326.567,323.157,313.452,172.467,273.912,20.000,23.600,38.200,44.000,5.700,24.800,28.100,
2021/04/06 21:14:15,2289.884,0.000,0.182,0.000,5.140,2.475,329.214,129.734,128.816,273.523,272.401,263.044,263.229,236.571,203.258,217.745,36.524,60.352,61.209,46.350,47.337,56.022,54.279,54.189,52.886,52.997,67.722,74.467,62.500,67.164,79.299,82.418,67.894,71.371,79.995,81.530,90.355,90.604,86.173,86.269,55.941,56.634,53.098,51.512,29.385,29.701,49.942,47.012,13.110,11.293,29.862,34.882,30.375,20.324,26.129,15.129,36.248,31.273,13.378,12.568,-0.561,-0.921,-0.746,-0.607,-0.696,-0.865,-0.064,181.067,306.440,22.299,30.073,41.871,44.518,6.629,26.028,23.708,132.274,147.631,321.789,320.194,303.930,177.358,271.450,25.100,32.000,43.000,45.600,8.500,26.400,28.000,
2021/04/06 21:14:16,2260.702,0.000,0.182,0.000,5.140,2.449,327.851,129.504,128.816,272.839,271.695,262.829,262.523,236.591,203.258,217.510,36.524,60.286,61.270,46.142,47.129,55.991,54.219,54.218,52.915,52.921,67.656,74.391,62.500,67.088,79.169,82.639,67.761,71.264,79.801,81.441,90.291,90.471,86.108,86.195,55.609,56.224,52.899,51.452,29.658,30.703,50.906,47.467,13.201,12.933,30.954,36.703,29.556,20.324,26.129,14.674,34.244,30.635,12.650,12.842,-0.563,-0.907,-0.732,-0.604,-0.693,-0.852,-0.064,178.951,305.415,22.299,30.073,41.871,44.518,6.629,26.028,23.708,132.274,147.631,321.789,320.194,303.930,177.358,271.450,25.100,32.000,43.000,45.600,8.500,26.400,28.000,
2021/04/06 21:14:17,2232.149,0.000,0.182,0.000,5.103,2.475,326.487,129.504,128.816,271.899,270.990,262.594,262.053,236.356,203.258,217.275,36.454,60.352,61.187,45.934,46.921,55.886,54.143,54.128,52.825,52.839,67.523,74.233,62.434,67.005,79.040,82.862,67.495,71.113,79.606,81.205,90.161,90.257,85.978,86.115,55.343,55.869,52.832,51.233,33.661,31.979,51.774,47.558,14.202,12.659,32.138,37.158,28.010,19.686,25.492,14.583,32.969,30.179,12.377,12.750,-0.558,-0.924,-0.743,-0.603,-0.702,-0.863,-0.064,177.037,304.442,22.299,30.073,41.871,44.518,6.629,26.028,23.708,132.274,147.631,321.789,320.194,303.930,177.358,271.450,25.100,32.000,43.000,45.600,8.500,26.400,28.000,
2021/04/06 21:14:18,2203.989,0.000,0.182,0.000,5.140,2.449,325.350,129.482,128.816,270.939,270.284,262.339,261.347,236.100,203.022,217.039,36.454,60.352,61.209,45.796,46.712,55.825,54.022,54.189,52.825,52.800,67.390,74.194,62.368,66.891,78.910,83.054,67.230,71.037,79.476,81.013,90.032,90.160,85.913,86.003,55.011,55.558,52.766,51.179,33.661,27.150,52.352,42.730,14.202,12.386,32.957,38.707,27.555,19.595,25.401,14.583,32.696,29.996,12.195,12.568,-0.558,-0.906,-0.726,-0.600,-0.693,-0.847,-0.064,175.286,303.360,24.306,30.566,44.695,46.449,9.508,29.443,22.365,122.055,130.622,311.644,308.005,292.249,174.348,265.641,25.900,32.200,45.900,47.500,10.800,29.800,26.600,
2021/04/06 21:14:19,2176.296,0.000,0.182,0.000,5.140,2.475,323.759,129.231,128.816,270.234,269.579,262.104,260.877,235.865,203.022,216.804,36.524,60.352,61.149,45.563,46.435,55.749,53.946,54.128,52.825,52.800,67.324,74.134,62.368,66.891,78.781,83.380,66.898,70.977,79.282,80.894,89.902,90.086,85.849,85.944,54.679,55.240,52.567,51.043,29.203,28.152,49.171,42.821,14.749,13.570,34.505,41.166,26.737,19.048,24.945,14.218,32.149,29.905,12.104,12.295,-0.569,-0.927,-0.751,-0.619,-0.690,-0.879,-0.064,173.738,302.340,25.324,26.956,46.944,46.540,10.993,30.054,20.728,124.380,133.046,306.162,303.519,291.898,172.544,263.629,26.600,28.700,48.000,47.600,12.200,30.500,25.000,
2021/04/06 21:14:20,2149.052,0.000,0.182,0.000,5.140,2.475,322.623,129.253,128.564,269.550,268.873,261.889,260.407,235.886,203.022,216.333,36.454,60.286,61.127,45.449,46.296,55.689,53.885,54.068,52.825,52.642,67.258,73.975,62.301,66.733,78.781,83.572,66.698,70.901,79.087,80.687,89.708,89.931,85.719,85.848,54.346,54.884,52.501,50.899,31.568,28.699,50.039,41.272,15.204,12.842,35.688,41.985,25.646,18.775,24.763,14.036,31.876,29.723,12.104,12.204,-0.558,-0.927,-0.743,-0.606,-0.700,-0.861,-0.064,172.453,301.366,25.324,26.956,46.944,46.540,10.993,30.054,20.728,124.380,133.046,306.162,303.519,291.898,172.544,263.629,26.600,28.700,48.000,47.600,12.200,30.500,25.000,
2021/04/06 21:14:21,2122.299,0.000,0.182,0.000,5.103,2.449,321.259,129.231,128.564,268.825,268.168,261.634,259.936,235.630,203.022,216.098,36.454,60.352,61.051,45.286,46.157,55.628,53.810,53.992,52.749,52.566,67.058,73.839,62.235,66.611,78.651,83.779,66.366,70.840,78.957,80.495,89.643,89.739,85.589,85.656,54.081,54.475,52.368,50.702,29.931,29.519,49.267,41.910,15.022,12.022,36.872,42.805,24.736,18.684,24.308,13.762,31.694,29.814,12.741,12.022,-0.558,-0.894,-0.722,-0.606,-0.683,-0.845,-0.064,171.236,300.212,26.639,21.272,47.456,36.705,11.459,31.724,18.515,110.204,119.578,295.593,294.121,279.545,166.139,259.418,29.000,22.600,48.500,38.000,12.600,32.200,23.100,
2021/04/06 21:14:22,2096.082,0.000,0.182,0.000,5.140,2.475,319.668,129.231,128.564,268.120,267.462,261.399,259.231,235.395,202.787,215.862,36.524,60.286,61.051,45.172,46.018,55.628,53.749,53.931,52.749,52.505,66.992,73.778,62.169,66.536,78.587,83.971,66.034,70.704,78.763,80.303,89.448,89.621,85.589,85.597,53.748,54.142,52.235,50.627,27.475,29.337,47.339,41.910,14.931,11.475,37.873,43.534,24.191,18.502,24.217,14.491,30.783,29.540,13.196,11.749,-0.563,-0.905,-0.729,-0.614,-0.689,-0.853,-0.064,170.251,299.110,24.554,21.004,45.526,36.431,12.159,34.192,17.322,78.965,88.909,280.249,276.462,264.336,160.346,257.328,26.700,23.600,46.700,37.900,13.300,34.600,21.900,
2021/04/06 21:14:23,2070.373,0.000,0.182,0.000,5.140,2.449,318.304,128.980,128.564,267.416,266.992,261.164,258.760,235.395,202.787,215.392,36.524,60.286,61.073,45.034,45.810,55.492,53.688,53.871,52.689,52.467,66.926,73.664,62.102,66.437,78.522,84.223,65.768,70.704,78.633,80.170,89.319,89.509,85.394,85.545,53.483,53.906,52.102,50.512,26.656,29.428,46.278,43.550,14.749,10.565,38.055,43.352,23.463,18.137,24.035,14.036,30.055,29.358,13.469,11.749,-0.552,-0.916,-0.728,-0.602,-0.693,-0.856,-0.064,169.465,298.061,24.554,21.004,45.526,36.431,12.159,34.192,17.322,78.965,88.909,280.249,276.462,264.336,160.346,257.328,26.700,23.600,46.700,37.900,13.300,34.600,21.900,
2021/04/06 21:14:24,2045.154,0.000,0.182,0.000,5.140,2.449,316.940,128.728,128.312,266.946,266.286,260.929,258.290,235.160,202.787,215.156,36.524,60.286,60.990,44.895,45.602,55.431,53.613,53.871,52.689,52.308,66.793,73.581,62.036,66.339,78.457,84.356,65.503,70.643,78.439,79.977,89.189,89.295,85.329,85.331,53.217,53.551,51.970,50.369,27.111,26.057,45.121,42.365,14.111,9.563,38.328,42.532,22.554,18.593,23.398,13.945,29.508,29.176,13.651,11.475,-0.564,-0.933,-0.753,-0.610,-0.710,-0.874,-0.064,168.818,296.946,17.603,20.906,42.806,36.205,11.888,35.379,15.153,83.804,95.765,270.937,278.578,257.367,154.377,253.120,19.000,21.900,43.900,37.500,12.800,35.900,20.200,
2021/04/06 21:14:25,2020.359,0.000,0.182,0.000,5.140,2.475,315.576,128.728,128.312,266.006,265.816,260.929,258.055,235.160,202.787,214.686,36.454,60.286,60.990,44.756,45.533,55.355,53.491,53.795,52.689,52.308,66.594,73.445,61.970,66.202,78.392,84.607,65.237,70.643,78.244,79.859,89.060,89.162,85.200,85.271,52.884,53.278,51.837,50.233,30.477,25.875,43.579,43.185,13.656,9.199,38.693,41.257,21.644,18.502,23.034,14.491,29.053,28.993,13.651,11.293,-0.572,-0.914,-0.741,-0.604,-0.698,-0.858,-0.064,168.352,295.893,17.603,20.906,42.806,36.205,11.888,35.379,15.153,83.804,95.765,270.937,278.578,257.367,154.377,253.120,19.000,21.900,43.900,37.500,12.800,35.900,20.200,
2021/04/06 21:14:26,1995.905,0.000,0.182,0.000,5.140,2.449,313.985,128.498,128.061,265.557,265.110,260.714,257.584,234.945,202.552,214.450,36.454,60.286,61.012,44.618,45.325,55.295,53.491,53.734,52.628,52.255,66.527,73.391,61.837,66.164,78.328,84.815,64.971,70.643,78.114,79.652,88.865,89.050,85.135,85.219,52.619,53.043,51.704,50.118,26.838,24.508,42.325,40.907,13.474,9.472,38.693,38.342,21.099,17.773,22.578,14.491,28.415,28.720,14.106,11.020,-0.559,-0.922,-0.745,-0.603,-0.703,-0.865,-0.064,168.106,294.713,17.603,20.906,42.806,36.205,11.888,35.379,15.153,83.804,95.765,270.937,278.578,257.367,154.377,253.120,19.000,21.900,43.900,37.500,12.800,35.900,20.200,
2021/04/06 21:14:27,1972.128,0.000,0.182,0.000,5.103,2.449,312.621,128.477,128.061,264.832,264.640,260.459,257.349,234.925,202.552,213.980,36.454,60.286,60.854,44.549,45.255,55.219,53.416,53.658,52.628,52.111,66.394,73.172,61.771,65.945,78.198,84.933,64.772,70.568,77.985,79.459,88.736,88.837,85.005,85.079,52.419,52.687,51.571,49.895,24.927,23.050,40.012,39.450,12.564,9.836,38.237,35.610,20.553,17.590,22.305,14.491,28.233,28.629,13.742,11.020,-0.555,-0.920,-0.734,-0.604,-0.697,-0.857,-0.064,167.967,293.719,20.678,20.518,38.526,38.005,10.648,36.147,13.764,85.006,79.895,262.543,270.905,255.311,147.541,253.540,22.100,21.600,39.700,39.000,11.700,36.600,19.500,
2021/04/06 21:14:28,1948.845,0.000,0.182,0.000,5.140,2.449,311.258,128.247,128.061,264.382,264.170,260.479,256.879,234.945,202.552,213.744,36.524,60.286,60.876,44.410,45.116,55.158,53.355,53.598,52.552,52.058,66.262,73.134,61.704,65.906,78.198,85.066,64.573,70.507,77.790,79.267,88.606,88.725,84.875,84.968,52.154,52.437,51.439,49.855,25.382,23.961,38.180,38.448,12.017,10.383,37.145,33.698,19.734,17.773,21.941,14.491,27.960,28.446,13.378,11.111,-0.559,-0.896,-0.722,-0.613,-0.685,-0.837,-0.064,167.922,292.544,20.678,20.518,38.526,38.005,10.648,36.147,13.764,85.006,79.895,262.543,270.905,255.311,147.541,253.540,22.100,21.600,39.700,39.000,11.700,36.600,19.500,
2021/04/06 21:14:29,1925.856,0.000,0.182,0.000,5.140,2.449,309.874,128.247,128.061,263.912,263.699,260.244,256.644,234.710,202.552,213.488,36.524,60.286,60.876,44.272,44.978,55.098,53.355,53.537,52.492,51.997,66.129,73.073,61.572,65.770,78.133,85.199,64.374,70.507,77.660,79.075,88.412,88.592,84.746,84.908,51.888,52.240,51.306,49.775,23.199,21.775,36.444,36.716,11.471,10.838,36.326,31.785,19.825,17.499,21.577,14.491,27.596,28.264,13.742,10.838,-0.573,-0.902,-0.729,-0.617,-0.685,-0.833,-0.064,167.989,291.428,20.678,20.518,38.526,38.005,10.648,36.147,13.764,85.006,79.895,262.543,270.905,255.311,147.541,253.540,22.100,21.600,39.700,39.000,11.700,36.600,19.500,
2021/04/06 21:14:30,1881.601,0.000,0.182,0.000,5.140,2.475,306.939,128.247,127.809,262.973,262.758,260.009,256.173,234.710,202.552,212.803,36.524,60.286,60.815,44.064,44.769,54.962,53.219,53.401,52.416,51.800,65.863,72.800,61.373,65.497,78.004,85.451,63.975,70.507,77.401,78.749,88.088,88.281,84.551,84.642,51.356,51.709,51.040,49.507,24.108,23.961,37.601,37.992,14.111,14.390,34.596,27.960,19.462,17.499,20.666,15.038,27.049,27.808,14.925,10.838,-0.559,-0.892,-0.729,-0.591,-0.686,-0.842,-0.064,168.271,289.371,18.530,19.585,30.858,33.314,8.469,36.249,9.727,24.214,51.843,243.435,248.518,247.068,130.413,255.107,20.000,20.800,32.100,34.700,9.800,36.600,16.400,
2021/04/06 21:14:31,1881.601,0.000,0.182,0.000,5.140,2.475,306.939,128.247,127.809,262.973,262.758,260.009,256.173,234.710,202.552,212.803,36.524,60.286,60.815,44.064,44.769,54.962,53.219,53.401,52.416,51.800,65.863,72.800,61.373,65.497,78.004,85.451,63.975,70.507,77.401,78.749,88.088,88.281,84.551,84.642,51.356,51.709,51.040,49.507,24.108,23.961,37.601,37.992,14.111,14.390,34.596,27.960,19.462,17.499,20.666,15.038,27.049,27.808,14.925,10.838,-0.559,-0.892,-0.729,-0.591,-0.686,-0.842,-0.064,168.271,289.371,18.530,19.585,30.858,33.314,8.469,36.249,9.727,24.214,51.843,243.435,248.518,247.068,130.413,255.107,20.000,20.800,32.100,34.700,9.800,36.600,16.400,
2021/04/06 21:14:32,1860.261,0.000,0.182,0.000,5.140,2.475,306.939,128.247,127.809,262.973,262.758,260.009,256.173,234.710,202.552,212.803,36.524,60.286,60.815,44.064,44.769,54.962,53.219,53.401,52.416,51.800,65.863,72.800,61.373,65.497,78.004,85.451,63.975,70.507,77.401,78.749,88.088,88.281,84.551,84.642,51.356,51.709,51.040,49.507,24.108,23.961,37.601,37.992,14.111,14.390,34.596,27.960,19.462,17.499,20.666,15.038,27.049,27.808,14.925,10.838,-0.559,-0.892,-0.729,-0.591,-0.686,-0.842,-0.064,168.455,288.309,18.530,19.585,30.858,33.314,8.469,36.249,9.727,24.214,51.843,243.435,248.518,247.068,130.413,255.107,20.000,20.800,32.100,34.700,9.800,36.600,16.400,
2021/04/06 21:14:33,1839.376,0.000,0.182,0.000,5.140,2.449,303.984,127.996,127.809,262.268,261.818,259.774,255.938,234.475,202.317,212.332,36.524,60.220,60.717,43.856,44.492,54.825,53.158,53.265,52.355,51.581,65.598,72.520,61.174,65.217,77.939,85.643,63.643,70.446,77.012,78.424,87.764,87.934,84.356,84.354,50.891,51.157,50.775,49.199,22.471,21.319,34.420,35.897,14.020,14.390,31.227,25.683,18.916,18.228,19.847,15.038,26.503,27.261,15.107,10.656,-0.549,-0.882,-0.710,-0.603,-0.676,-0.822,-0.064,168.764,287.251,17.109,16.134,28.374,30.375,8.036,34.345,9.192,17.694,50.786,235.918,244.869,253.369,122.394,255.510,18.500,18.000,30.100,32.000,9.400,34.800,16.300,
2021/04/06 21:14:34,1839.376,0.000,0.182,0.000,5.140,2.449,302.620,127.996,127.809,262.033,261.583,259.774,255.703,234.475,202.317,211.861,36.524,60.196,60.679,43.717,44.448,54.765,53.082,53.204,52.355,51.527,65.441,72.406,61.083,65.103,77.898,85.717,63.534,70.446,76.971,78.291,87.610,87.823,84.203,84.317,50.667,50.921,50.618,49.158,24.017,24.144,32.877,39.359,13.929,15.027,30.408,25.046,18.825,18.775,19.938,14.947,26.321,27.170,15.380,10.747,-0.545,-0.886,-0.714,-0.586,-0.680,-0.833,-0.064,168.764,287.251,17.109,16.134,28.374,30.375,8.036,34.345,9.192,17.694,50.786,235.918,244.869,253.369,122.394,255.510,18.500,18.000,30.100,32.000,9.400,34.800,16.300,
2021/04/06 21:14:35,1798.677,0.000,0.182,0.000,5.140,2.475,301.256,127.996,127.809,261.798,261.112,259.774,255.468,234.240,202.317,211.626,36.524,60.220,60.596,43.648,44.284,54.689,53.022,53.128,52.295,51.369,65.332,72.248,60.975,64.945,77.874,85.717,63.311,70.446,76.752,78.099,87.504,87.609,84.097,84.162,50.492,50.702,50.510,48.930,24.199,23.415,34.612,38.265,12.928,14.390,29.771,23.133,17.734,18.137,19.847,15.494,26.230,26.896,15.744,10.383,-0.551,-0.897,-0.720,-0.593,-0.688,-0.842,-0.064,169.532,285.258,17.109,16.134,28.374,30.375,8.036,34.345,9.192,17.694,50.786,235.918,244.869,253.369,122.394,255.510,18.500,18.000,30.100,32.000,9.400,34.800,16.300,
2021/04/06 21:14:36,1778.977,0.000,0.182,0.000,5.140,2.449,299.889,127.744,127.809,261.329,260.877,259.774,255.468,234.240,202.082,211.390,36.524,60.220,60.520,43.579,44.214,54.628,52.946,53.068,52.295,51.308,65.266,72.111,60.908,64.748,77.810,85.776,63.244,70.371,76.688,77.906,87.375,87.416,84.032,84.044,50.226,50.430,50.377,48.850,22.653,21.228,30.563,29.974,12.564,13.206,29.315,21.311,17.734,18.411,19.847,15.585,25.683,26.623,15.016,10.109,-0.553,-0.880,-0.712,-0.603,-0.677,-0.823,-0.064,169.992,284.259,15.905,13.592,28.636,27.557,8.395,31.038,7.885,358.559,34.509,228.965,248.276,257.619,115.987,254.554,18.000,17.600,31.100,31.400,11.500,31.400,15.500,
2021/04/06 21:14:37,1759.678,0.000,0.182,0.000,5.140,2.449,298.477,127.722,127.809,261.073,260.407,259.519,255.233,234.220,202.082,210.920,36.524,60.153,60.543,43.510,44.075,54.628,52.885,52.931,52.219,51.270,65.067,72.073,60.842,64.709,77.745,85.776,63.111,70.371,76.493,77.773,87.180,87.364,83.902,83.991,50.093,50.315,50.244,48.810,20.106,18.130,29.406,29.701,12.382,12.659,28.041,19.308,17.461,18.046,19.938,15.859,25.683,26.258,15.471,10.291,-0.549,-0.898,-0.721,-0.594,-0.692,-0.844,-0.064,170.435,283.261,15.905,13.592,28.636,27.557,8.395,31.038,7.885,358.559,34.509,228.965,248.276,257.619,115.987,254.554,18.000,17.600,31.100,31.400,11.500,31.400,15.500,
2021/04/06 21:14:38,1740.874,0.000,0.182,0.000,5.140,2.449,297.300,127.722,127.809,260.838,260.171,259.519,255.233,234.220,202.082,210.684,36.524,60.153,60.460,43.371,44.075,54.568,52.825,52.871,52.158,51.172,65.000,71.975,60.709,64.490,77.680,85.850,62.979,70.371,76.428,77.655,86.986,87.150,83.772,83.837,49.820,50.036,50.178,48.645,20.287,20.135,30.852,36.899,12.109,13.570,24.945,19.490,18.097,17.499,19.665,15.767,25.865,25.802,15.380,10.383,-0.551,-0.902,-0.728,-0.600,-0.688,-0.850,-0.064,170.847,282.198,15.905,13.592,28.636,27.557,8.395,31.038,7.885,358.559,34.509,228.965,248.276,257.619,115.987,254.554,18.000,17.600,31.100,31.400,11.500,31.400,15.500,
2021/04/06 21:14:39,1722.441,0.000,0.182,0.000,5.140,2.449,297.300,127.722,127.809,260.838,260.171,259.519,255.233,234.220,202.082,210.684,36.524,60.153,60.460,43.371,44.075,54.568,52.825,52.871,52.158,51.172,65.000,71.975,60.709,64.490,77.680,85.850,62.979,70.371,76.428,77.655,86.986,87.150,83.772,83.837,49.820,50.036,50.178,48.645,20.287,20.135,30.852,36.899,12.109,13.570,24.945,19.490,18.097,17.499,19.665,15.767,25.865,25.802,15.380,10.383,-0.551,-0.902,-0.728,-0.600,-0.688,-0.850,-0.064,171.244,281.199,15.962,14.493,23.209,21.129,8.826,29.695,5.991,5.032,25.327,222.905,238.943,250.128,111.121,255.500,19.100,17.500,30.300,25.500,10.200,29.900,14.700,
2021/04/06 21:14:40,1704.242,0.000,0.182,0.000,5.140,2.449,294.261,127.722,127.809,260.369,259.701,259.284,254.997,233.985,202.082,210.234,36.524,60.153,60.399,43.232,43.867,54.431,52.628,52.674,52.098,50.914,64.668,71.717,60.444,64.217,77.680,85.850,62.779,70.310,76.104,77.329,86.727,86.766,83.578,83.526,49.404,49.547,49.908,48.376,21.561,23.415,29.213,34.074,13.019,16.120,20.940,21.311,18.007,18.502,20.666,15.676,25.410,25.529,15.926,10.747,-0.531,-0.875,-0.714,-0.572,-0.670,-0.823,-0.064,171.697,280.259,15.040,9.109,21.030,24.270,8.104,25.993,5.064,355.806,17.241,212.179,231.525,254.249,99.970,279.090,17.500,12.600,24.200,27.200,10.100,26.500,14.100,
2021/04/06 21:14:41,1686.515,0.000,0.182,0.000,5.140,2.449,293.063,127.996,127.809,260.154,259.466,259.304,254.997,234.005,202.082,209.743,36.524,60.153,60.323,43.094,43.823,54.371,52.552,52.598,52.098,50.839,64.602,71.581,60.378,64.081,77.639,85.850,62.671,70.310,76.063,77.196,86.533,86.632,83.448,83.452,49.265,49.341,49.770,48.233,22.380,20.955,31.913,38.721,14.476,15.574,21.122,20.583,18.279,18.228,20.393,15.129,25.137,25.346,15.653,10.565,-0.534,-0.852,-0.702,-0.565,-0.652,-0.791,-0.064,172.083,279.319,15.040,9.109,21.030,24.270,8.104,25.993,5.064,355.806,17.241,212.179,231.525,254.249,99.970,279.090,17.500,12.600,24.200,27.200,10.100,26.500,14.100,
2021/04/06 21:14:42,1669.075,0.000,0.182,0.000,5.140,2.449,291.651,127.996,127.809,260.154,258.996,259.539,254.997,234.005,201.847,209.507,36.524,60.153,60.346,43.025,43.728,54.295,52.491,52.537,52.022,50.800,64.403,71.543,60.311,63.967,77.615,85.776,62.580,70.249,75.909,77.004,86.403,86.521,83.318,83.414,49.057,49.222,49.631,48.177,21.015,17.948,28.635,34.621,13.929,15.027,20.302,20.674,17.734,18.319,20.302,14.856,25.137,24.982,16.017,10.565,-0.537,-0.885,-0.721,-0.580,-0.676,-0.835,-0.064,172.551,278.325,15.040,9.109,21.030,24.270,8.104,25.993,5.064,355.806,17.241,212.179,231.525,254.249,99.970,279.090,17.500,12.600,24.200,27.200,10.100,26.500,14.100,
2021/04/06 21:14:43,1652.012,0.000,0.182,0.000,5.140,2.449,290.454,127.974,127.809,259.899,258.996,259.519,254.997,233.985,201.847,209.252,36.524,60.063,60.285,42.955,43.615,54.234,52.416,52.401,51.962,50.664,64.312,71.406,60.154,63.846,77.574,85.776,62.471,70.249,75.803,76.871,86.185,86.329,83.165,83.281,48.823,48.953,49.467,48.051,18.832,18.130,26.128,28.699,14.385,15.574,20.393,20.492,17.461,18.228,19.938,15.129,25.046,24.799,16.473,10.656,-0.547,-0.861,-0.696,-0.588,-0.655,-0.800,-0.064,172.874,277.498,11.732,9.557,17.565,17.750,8.349,20.164,5.295,341.102,13.309,215.500,213.511,263.811,102.313,280.886,15.300,14.600,22.500,25.900,10.400,20.700,14.700,
2021/04/06 21:14:44,1635.209,0.000,0.182,0.000,5.140,2.449,289.062,127.996,128.061,259.684,258.760,259.304,254.997,233.770,201.847,209.037,36.524,60.087,60.187,42.886,43.590,54.234,52.355,52.340,51.886,50.581,64.203,71.248,60.046,63.687,77.551,85.717,62.381,70.249,75.650,76.738,86.079,86.174,83.124,83.126,48.640,48.708,49.354,47.949,19.924,18.950,26.707,32.526,14.658,16.120,20.302,20.219,18.007,18.593,19.756,15.129,25.410,24.708,16.199,10.747,-0.528,-0.862,-0.699,-0.575,-0.663,-0.814,-0.064,173.255,276.499,11.732,9.557,17.565,17.750,8.349,20.164,5.295,341.102,13.309,215.500,213.511,263.811,102.313,280.886,15.300,14.600,22.500,25.900,10.400,20.700,14.700,
2021/04/06 21:14:45,1618.823,0.000,0.182,0.000,5.140,2.449,287.650,127.996,128.061,259.449,258.525,259.539,254.762,233.770,201.847,208.801,36.524,60.087,60.149,42.886,43.520,54.098,52.294,52.204,51.886,50.467,64.071,71.149,59.979,63.573,77.486,85.717,62.248,70.174,75.585,76.619,85.885,86.077,82.994,83.015,48.501,48.525,49.215,47.829,17.831,15.853,26.514,31.432,14.020,14.754,20.029,19.581,17.643,18.319,19.574,14.856,25.137,24.708,16.017,10.565,-0.536,-0.875,-0.708,-0.583,-0.672,-0.825,-0.064,173.684,275.617,11.732,9.557,17.565,17.750,8.349,20.164,5.295,341.102,13.309,215.500,213.511,263.811,102.313,280.886,15.300,14.600,22.500,25.900,10.400,20.700,14.700,
2021/04/06 21:14:46,1602.631,0.000,0.182,0.000,5.140,2.449,286.473,128.247,128.061,259.214,258.290,259.539,254.762,233.770,201.847,208.566,36.593,60.020,60.149,42.747,43.451,54.037,52.219,52.068,51.825,50.467,63.938,71.149,59.847,63.512,77.486,85.643,62.181,70.174,75.455,76.486,85.755,85.944,82.864,82.956,48.293,48.399,49.146,47.766,18.013,14.031,21.886,25.055,13.656,14.936,19.847,18.944,17.643,18.228,19.847,14.674,25.319,24.435,15.744,10.929,-0.546,-0.857,-0.695,-0.588,-0.654,-0.794,-0.064,173.982,274.736,10.001,7.159,15.970,20.739,10.012,19.010,6.161,319.461,347.905,199.002,209.779,267.138,109.674,283.134,12.300,10.200,18.900,23.500,11.500,19.500,16.500,
2021/04/06 21:14:47,1586.928,0.000,0.182,0.000,5.103,2.423,285.296,128.225,128.312,259.194,258.055,259.519,254.762,233.750,201.611,208.331,36.524,60.020,60.149,42.678,43.381,53.901,52.158,52.007,51.765,50.330,63.805,71.012,59.714,63.376,77.421,85.584,62.115,70.174,75.326,76.353,85.625,85.811,82.734,82.823,48.085,48.257,49.007,47.624,19.196,14.942,21.982,25.784,13.292,14.481,19.392,18.761,17.370,17.681,20.029,14.309,25.501,24.526,15.744,11.020,-0.528,-0.864,-0.708,-0.572,-0.658,-0.815,-0.064,174.302,273.860,10.001,7.159,15.970,20.739,10.012,19.010,6.161,319.461,347.905,199.002,209.779,267.138,109.674,283.134,12.300,10.200,18.900,23.500,11.500,19.500,16.500,
2021/04/06 21:14:48,1586.928,0.000,0.182,0.000,5.103,2.449,283.884,128.477,128.564,259.194,257.820,259.519,254.762,233.750,201.611,208.095,36.524,60.020,60.066,42.609,43.312,53.825,52.022,51.946,51.765,50.248,63.672,70.854,59.648,63.217,77.421,85.525,61.982,70.113,75.261,76.220,85.496,85.538,82.604,82.683,47.946,48.028,48.869,47.537,18.286,14.668,23.621,26.968,13.201,14.481,18.937,18.397,16.915,17.499,20.120,13.762,25.046,24.344,15.471,10.929,-0.538,-0.848,-0.692,-0.579,-0.653,-0.799,-0.064,174.302,273.860,10.001,7.159,15.970,20.739,10.012,19.010,6.161,319.461,347.905,199.002,209.779,267.138,109.674,283.134,12.300,10.200,18.900,23.500,11.500,19.500,16.500,
2021/04/06 21:14:49,1556.075,0.000,0.182,0.000,5.140,2.449,282.707,128.477,128.564,258.959,257.584,259.519,254.762,233.515,201.611,207.860,36.524,59.954,60.012,42.609,43.243,53.765,51.825,51.810,51.689,50.134,63.473,70.815,59.581,63.118,77.357,85.451,61.982,70.037,75.196,76.101,85.301,85.485,82.475,82.571,47.807,47.829,48.799,47.418,16.467,13.302,21.500,23.415,12.291,13.843,18.572,18.488,17.097,17.773,20.120,13.762,25.228,24.252,15.380,11.111,-0.525,-0.832,-0.685,-0.568,-0.642,-0.782,-0.064,174.880,272.097,11.997,7.473,15.875,19.961,9.356,18.668,5.148,320.072,335.493,197.978,216.238,259.531,110.376,277.815,13.400,9.200,18.200,22.100,11.000,19.200,14.200,
2021/04/06 21:14:50,1541.099,0.000,0.182,0.000,5.140,2.449,281.530,128.750,128.564,258.745,257.349,259.539,254.762,233.535,201.611,207.625,36.524,59.954,59.930,42.540,43.173,53.628,51.825,51.749,51.628,49.974,63.340,70.657,59.449,63.020,77.357,85.391,61.849,70.037,75.066,75.968,85.172,85.271,82.410,82.416,47.669,47.600,48.592,47.252,15.921,13.666,20.729,23.141,12.837,14.208,18.572,18.488,17.097,17.864,19.938,13.762,25.501,24.252,15.289,11.202,-0.515,-0.857,-0.687,-0.563,-0.654,-0.800,-0.064,175.184,271.211,11.997,7.473,15.875,19.961,9.356,18.668,5.148,320.072,335.493,197.978,216.238,259.531,110.376,277.815,13.400,9.200,18.200,22.100,11.000,19.200,14.200,
2021/04/06 21:14:51,1526.438,0.000,0.182,0.000,5.103,2.423,280.333,128.728,128.542,258.724,257.329,259.519,254.742,233.515,201.591,207.369,36.498,59.954,59.952,42.470,43.104,53.568,51.688,51.613,51.628,49.997,63.274,70.618,59.316,62.906,77.357,85.332,61.783,69.977,74.935,75.835,84.977,85.160,82.280,82.379,47.460,47.560,48.522,47.212,16.285,14.031,19.958,22.777,13.565,13.934,19.028,17.851,17.006,17.317,20.029,13.671,25.228,24.252,14.925,11.202,-0.527,-0.843,-0.682,-0.575,-0.644,-0.793,-0.064,175.415,270.452,11.997,7.473,15.875,19.961,9.356,18.668,5.148,320.072,335.493,197.978,216.238,259.531,110.376,277.815,13.400,9.200,18.200,22.100,11.000,19.200,14.200,
2021/04/06 21:14:52,1512.032,0.000,0.182,0.000,5.140,2.449,279.177,128.980,128.794,258.489,257.094,259.519,254.742,233.515,201.356,207.154,36.498,59.954,59.869,42.401,43.034,53.507,51.628,51.537,51.568,49.768,63.075,70.460,59.250,62.763,77.292,85.199,61.717,69.977,74.869,75.702,84.848,84.946,82.150,82.224,47.322,47.331,48.384,47.047,16.558,14.213,21.018,22.686,12.837,14.117,18.755,17.395,16.915,17.408,20.120,13.489,25.137,24.070,14.652,11.202,-0.540,-0.850,-0.692,-0.583,-0.651,-0.780,-0.064,175.615,269.624,11.610,6.768,13.010,17.348,9.751,17.457,4.687,317.793,341.030,219.073,228.037,256.961,109.058,281.070,13.400,9.800,15.800,20.600,11.300,18.000,14.100,
2021/04/06 21:14:53,1497.861,0.000,0.182,0.000,5.140,2.449,278.000,129.001,129.067,258.510,257.114,259.539,254.762,233.300,201.376,207.154,36.524,59.888,59.793,42.401,42.965,53.431,51.552,51.416,51.492,49.705,62.942,70.323,59.117,62.627,77.292,85.125,61.650,69.977,74.736,75.643,84.653,84.754,82.021,82.032,47.183,47.189,48.245,46.983,16.376,15.397,21.404,22.686,12.017,14.481,18.481,17.486,17.279,17.408,20.120,13.489,25.228,23.979,14.652,11.020,-0.545,-0.853,-0.694,-0.587,-0.654,-0.782,-0.064,175.815,268.866,11.610,6.768,13.010,17.348,9.751,17.457,4.687,317.793,341.030,219.073,228.037,256.961,109.058,281.070,13.400,9.800,15.800,20.600,11.300,18.000,14.100,
2021/04/06 21:14:54,1497.861,0.000,0.182,0.000,5.140,2.449,276.823,129.231,129.067,258.489,257.114,259.754,254.762,233.279,201.376,206.683,36.524,59.888,59.891,42.263,42.896,53.400,51.552,51.370,51.521,49.728,62.809,70.346,59.051,62.649,77.227,85.095,61.584,69.946,74.669,75.539,84.524,84.775,81.891,82.053,47.044,47.070,48.176,46.943,14.192,13.120,20.536,23.233,12.200,13.661,18.026,17.304,17.643,17.317,20.393,13.307,25.410,23.888,14.743,11.202,-0.517,-0.821,-0.670,-0.566,-0.636,-0.780,-0.064,175.815,268.866,11.610,6.768,13.010,17.348,9.751,17.457,4.687,317.793,341.030,219.073,228.037,256.961,109.058,281.070,13.400,9.800,15.800,20.600,11.300,18.000,14.100,
2021/04/06 21:14:55,1470.205,0.000,0.182,0.000,5.140,2.449,275.646,129.231,129.067,258.254,256.879,259.754,254.762,233.279,201.376,206.683,36.524,59.888,59.815,42.263,42.826,53.234,51.491,51.219,51.431,49.586,62.676,70.209,58.852,62.512,77.227,85.007,61.517,69.916,74.603,75.377,84.394,84.583,81.826,81.920,46.836,46.943,48.037,46.801,13.191,12.846,17.451,21.775,13.110,13.934,18.117,16.667,17.552,16.952,19.847,13.124,25.501,23.797,14.743,11.293,-0.519,-0.848,-0.687,-0.563,-0.648,-0.804,-0.064,176.075,267.157,11.610,6.768,13.010,17.348,9.751,17.457,4.687,317.793,341.030,219.073,228.037,256.961,109.058,281.070,13.400,9.800,15.800,20.600,11.300,18.000,14.100,
2021/04/06 21:14:56,1456.824,0.000,0.182,0.000,5.140,2.449,274.469,129.482,129.319,258.254,256.879,259.754,254.762,233.279,201.141,206.212,36.593,59.821,59.815,42.193,42.826,53.264,51.431,51.173,51.461,49.522,62.544,70.149,58.785,62.452,77.227,84.903,61.517,69.946,74.537,75.346,84.265,84.450,81.696,81.861,46.697,46.801,47.898,46.722,14.647,13.393,20.632,20.955,12.746,14.572,18.572,16.485,17.825,17.317,20.211,12.942,25.319,23.432,14.379,11.202,-0.520,-0.825,-0.680,-0.545,-0.632,-0.763,-0.064,176.227,266.393,11.610,6.768,13.010,17.348,9.751,17.457,4.687,317.793,341.030,219.073,228.037,256.961,109.058,281.070,13.400,9.800,15.800,20.600,11.300,18.000,14.100,
2021/04/06 21:14:57,1443.663,0.000,0.182,0.000,5.176,2.449,273.528,129.756,129.319,258.275,256.644,259.774,254.997,233.065,201.141,206.212,36.593,59.821,59.657,42.099,42.757,53.174,51.355,51.083,51.355,49.357,62.344,69.990,58.653,62.233,77.227,84.815,61.451,69.840,74.404,75.184,84.070,84.236,81.566,81.632,46.628,46.572,47.829,46.572,14.010,12.846,18.801,21.228,12.382,13.934,18.026,16.485,18.097,17.317,19.756,12.942,25.501,23.067,14.925,11.475,-0.527,-0.834,-0.681,-0.569,-0.644,-0.784,-0.064,176.312,265.629,12.159,7.300,15.474,16.792,8.122,17.171,4.383,301.206,318.888,194.216,221.379,260.074,108.329,304.778,13.700,12.400,17.900,19.200,9.500,17.700,14.000,
2021/04/06 21:14:58,1430.696,0.000,0.182,0.000,5.103,2.449,272.351,129.756,129.571,258.040,256.644,259.774,254.997,233.065,201.141,205.742,36.524,59.755,59.596,42.124,42.687,53.037,51.355,50.946,51.355,49.214,62.212,69.854,58.520,62.096,77.162,84.681,61.384,69.780,74.337,75.066,84.005,84.103,81.501,81.514,46.489,46.430,47.760,46.493,13.828,12.664,18.126,21.684,11.471,13.752,16.934,16.485,18.279,18.502,19.301,12.669,25.774,22.885,15.380,11.840,-0.515,-0.826,-0.683,-0.557,-0.621,-0.792,-0.064,176.438,264.929,12.159,7.300,15.474,16.792,8.122,17.171,4.383,301.206,318.888,194.216,221.379,260.074,108.329,304.778,13.700,12.400,17.900,19.200,9.500,17.700,14.000,
2021/04/06 21:14:59,1417.984,0.000,0.182,0.000,5.140,2.449,271.174,129.734,129.571,258.020,256.644,259.754,254.997,233.044,201.141,205.742,36.593,59.755,59.596,42.124,42.687,52.977,51.294,50.886,51.295,49.151,62.079,69.793,58.454,62.096,77.098,84.548,61.318,69.780,74.271,74.992,83.876,83.970,81.372,81.440,46.350,46.350,47.621,46.430,13.191,12.573,17.740,21.319,12.291,14.117,16.752,16.485,18.188,17.773,19.028,12.760,26.230,22.702,15.562,12.204,-0.513,-0.831,-0.673,-0.547,-0.642,-0.782,-0.064,176.557,264.106,12.159,7.300,15.474,16.792,8.122,17.171,4.383,301.206,318.888,194.216,221.379,260.074,108.329,304.778,13.700,12.400,17.900,19.200,9.500,17.700,14.000,
2021/04/06 21:15:00,1393.167,0.000,0.182,0.000,5.140,2.449,269.056,129.985,129.822,257.785,256.644,259.989,254.997,233.044,200.906,205.271,36.524,59.688,59.460,41.985,42.549,52.765,51.158,50.689,51.234,48.945,61.813,69.596,58.188,61.823,77.098,84.356,61.252,69.643,74.138,74.795,83.552,83.659,81.177,81.189,46.072,46.018,47.413,46.224,12.828,13.575,17.740,20.955,12.564,13.934,15.932,16.120,17.825,17.499,17.935,12.304,26.685,22.611,15.016,12.659,-0.520,-0.823,-0.669,-0.570,-0.639,-0.770,-0.064,176.613,262.574,9.483,8.154,7.433,14.425,8.501,15.824,5.492,297.646,326.505,185.404,209.942,269.326,106.144,303.111,11.200,10.500,11.700,17.200,9.700,16.300,14.300,
2021/04/06 21:15:01,1393.167,0.000,0.182,0.000,5.140,2.449,269.056,129.985,129.822,257.785,256.644,259.989,254.997,233.044,200.906,205.271,36.524,59.688,59.460,41.985,42.549,52.765,51.158,50.689,51.234,48.945,61.813,69.596,58.188,61.823,77.098,84.356,61.252,69.643,74.138,74.795,83.552,83.659,81.177,81.189,46.072,46.018,47.413,46.224,12.828,13.575,17.740,20.955,12.564,13.934,15.932,16.120,17.825,17.499,17.935,12.304,26.685,22.611,15.016,12.659,-0.520,-0.823,-0.669,-0.570,-0.639,-0.770,-0.064,176.613,262.574,9.483,8.154,7.433,14.425,8.501,15.824,5.492,297.646,326.505,185.404,209.942,269.326,106.144,303.111,11.200,10.500,11.700,17.200,9.700,16.300,14.300,
2021/04/06 21:15:02,1381.089,0.000,0.182,0.000,5.140,2.449,268.114,130.237,130.074,258.020,256.644,259.989,254.997,232.809,200.906,205.035,36.593,59.688,59.482,41.916,42.549,52.643,51.098,50.552,51.158,48.889,61.680,69.543,58.122,61.785,77.033,84.223,61.185,69.583,74.072,74.734,83.358,83.607,81.047,81.136,45.934,45.962,47.275,46.168,12.282,12.755,17.740,20.590,13.019,13.843,15.659,15.756,17.006,17.135,17.389,12.031,26.503,22.702,14.652,12.842,-0.517,-0.817,-0.667,-0.558,-0.630,-0.769,-0.064,176.573,261.863,9.483,8.154,7.433,14.425,8.501,15.824,5.492,297.646,326.505,185.404,209.942,269.326,106.144,303.111,11.200,10.500,11.700,17.200,9.700,16.300,14.300,
2021/04/06 21:15:03,1369.175,0.000,0.182,0.000,5.140,2.449,266.937,130.259,130.074,257.805,256.644,260.009,254.997,232.830,200.906,204.800,36.524,59.622,59.399,41.916,42.479,52.568,51.098,50.477,51.098,48.724,61.548,69.460,57.989,61.627,76.968,84.164,61.185,69.583,74.005,74.598,83.228,83.393,80.918,80.996,45.795,45.797,47.136,45.939,12.646,13.302,17.547,20.773,12.928,13.752,15.932,15.574,17.734,17.499,17.480,12.122,26.138,22.611,14.470,12.659,-0.516,-0.814,-0.667,-0.560,-0.632,-0.772,-0.064,176.606,261.227,8.810,8.021,12.270,15.424,10.706,15.057,5.714,296.274,305.870,199.026,212.557,261.946,106.991,302.856,10.500,10.600,15.400,18.500,11.800,15.700,14.400,
2021/04/06 21:15:04,1357.369,0.000,0.182,0.000,5.140,2.449,265.761,130.488,130.304,257.785,256.623,259.989,254.977,232.809,200.885,204.800,36.498,59.622,59.421,41.778,42.410,52.476,50.961,50.446,51.067,48.684,61.348,69.421,57.857,61.588,76.968,84.059,61.119,69.537,73.939,74.567,83.098,83.281,80.853,80.944,45.725,45.757,47.067,45.962,13.100,15.124,17.162,19.770,13.383,13.843,16.387,15.209,17.370,17.681,17.298,12.031,25.683,22.611,14.197,12.477,-0.508,-0.846,-0.683,-0.554,-0.645,-0.783,-0.064,176.553,260.458,8.810,8.021,12.270,15.424,10.706,15.057,5.714,296.274,305.870,199.026,212.557,261.946,106.991,302.856,10.500,10.600,15.400,18.500,11.800,15.700,14.400,
2021/04/06 21:15:05,1345.834,0.000,0.182,0.000,5.103,2.449,265.054,130.510,130.326,257.570,256.879,260.009,254.997,232.830,200.671,204.565,36.524,59.556,59.361,41.778,42.410,52.371,50.901,50.280,51.037,48.620,61.216,69.285,57.724,61.512,76.903,83.897,61.052,69.507,73.872,74.462,82.969,83.222,80.723,80.811,45.587,45.614,46.997,45.899,12.464,14.304,18.126,20.499,13.747,13.570,16.661,14.936,17.643,18.046,17.207,11.848,25.683,22.520,14.106,12.477,-0.515,-0.816,-0.660,-0.562,-0.627,-0.767,-0.064,176.564,259.812,8.810,8.021,12.270,15.424,10.706,15.057,5.714,296.274,305.870,199.026,212.557,261.946,106.991,302.856,10.500,10.600,15.400,18.500,11.800,15.700,14.400,
2021/04/06 21:15:06,1334.496,0.000,0.182,0.000,5.140,2.423,264.113,130.740,130.577,257.550,256.879,259.989,254.997,232.809,200.671,204.329,36.524,59.556,59.285,41.778,42.340,52.310,50.825,50.158,50.962,48.478,61.083,69.224,57.591,61.391,76.903,83.838,61.052,69.446,73.806,74.325,82.839,83.030,80.593,80.692,45.517,45.488,46.859,45.757,12.373,13.028,17.451,20.773,13.929,13.661,16.570,14.845,17.370,17.864,17.025,11.939,25.683,22.520,13.833,12.204,-0.525,-0.833,-0.675,-0.570,-0.637,-0.780,-0.064,176.511,259.102,8.810,8.021,12.270,15.424,10.706,15.057,5.714,296.274,305.870,199.026,212.557,261.946,106.991,302.856,10.500,10.600,15.400,18.500,11.800,15.700,14.400,
