Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:15:07,1323.374,0.000,0.182,0.000,5.140,2.449,263.171,130.991,130.555,257.550,256.858,259.989,254.977,232.809,200.650,204.094,36.498,59.556,59.202,41.708,42.340,52.174,50.825,50.083,50.962,48.312,60.950,69.066,57.459,61.233,76.903,83.705,61.052,69.386,73.739,74.265,82.710,82.875,80.463,80.538,45.378,45.322,46.720,45.670,12.373,13.484,17.547,20.955,14.020,13.661,16.479,14.663,17.279,17.408,16.752,11.848,25.683,22.429,14.197,12.295,-0.505,-0.802,-0.665,-0.529,-0.627,-0.761,-0.064,176.479,258.461,7.443,8.353,10.610,16.287,11.728,15.338,5.859,300.700,301.787,203.908,215.251,258.690,109.026,297.440,9.500,11.600,14.100,18.800,12.700,16.000,14.800,
2021/04/06 21:15:08,1312.352,0.000,0.182,0.000,5.140,2.449,261.995,130.991,130.577,257.315,256.644,259.989,254.997,232.574,200.435,203.859,36.524,59.489,59.149,41.639,42.271,52.113,50.764,50.022,50.901,48.336,60.817,69.012,57.392,61.194,76.839,83.572,60.986,69.386,73.673,74.265,82.580,82.763,80.398,80.485,45.240,45.266,46.651,45.614,12.282,12.208,16.390,20.864,13.838,13.661,16.205,14.663,17.279,17.499,16.479,11.848,25.774,22.338,14.288,12.386,-0.524,-0.819,-0.670,-0.565,-0.629,-0.751,-0.064,176.386,257.814,7.443,8.353,10.610,16.287,11.728,15.338,5.859,300.700,301.787,203.908,215.251,258.690,109.026,297.440,9.500,11.600,14.100,18.800,12.700,16.000,14.800,
2021/04/06 21:15:09,1301.459,0.000,0.182,0.000,5.140,2.449,261.053,130.991,130.829,257.315,256.879,260.224,254.997,232.574,200.435,203.859,36.524,59.489,59.066,41.570,42.202,51.916,50.688,49.881,50.825,48.107,60.684,68.869,57.193,61.036,76.774,83.380,60.986,69.249,73.607,74.128,82.450,82.609,80.269,80.345,45.170,45.116,46.512,45.464,12.282,12.755,16.101,19.953,13.383,13.479,16.114,14.481,16.824,17.499,16.205,11.939,25.683,22.247,13.924,12.295,-0.510,-0.808,-0.659,-0.556,-0.627,-0.765,-0.064,176.295,257.104,7.443,8.353,10.610,16.287,11.728,15.338,5.859,300.700,301.787,203.908,215.251,258.690,109.026,297.440,9.500,11.600,14.100,18.800,12.700,16.000,14.800,
2021/04/06 21:15:10,1290.880,0.000,0.182,0.000,5.103,2.449,260.112,131.243,130.807,257.315,256.623,260.224,254.977,232.574,200.415,203.623,36.498,59.423,59.005,41.545,42.202,51.840,50.628,49.738,50.765,47.964,60.552,68.733,57.127,60.960,76.774,83.320,60.919,69.249,73.540,74.068,82.321,82.490,80.139,80.153,45.032,44.974,46.443,45.322,13.009,14.486,16.390,20.590,13.656,13.115,16.114,14.390,17.006,17.226,15.932,11.757,25.592,22.338,13.742,12.113,-0.502,-0.819,-0.669,-0.546,-0.632,-0.776,-0.064,176.220,256.468,7.443,8.353,10.610,16.287,11.728,15.338,5.859,300.700,301.787,203.908,215.251,258.690,109.026,297.440,9.500,11.600,14.100,18.800,12.700,16.000,14.800,
2021/04/06 21:15:11,1280.354,0.000,0.182,0.000,5.140,2.423,259.170,131.243,130.829,257.080,256.879,259.989,255.233,232.574,200.435,203.388,36.524,59.357,58.952,41.500,42.132,51.733,50.567,49.706,50.794,47.988,60.419,68.679,56.994,60.921,76.774,83.216,60.919,69.203,73.474,73.961,82.191,82.379,80.074,80.101,44.893,44.855,46.304,45.345,12.373,12.482,16.197,20.773,13.929,13.206,16.296,14.208,16.642,17.135,15.477,11.666,26.047,22.155,13.651,12.204,-0.508,-0.797,-0.661,-0.546,-0.618,-0.748,-0.064,176.083,255.870,7.443,8.353,10.610,16.287,11.728,15.338,5.859,300.700,301.787,203.908,215.251,258.690,109.026,297.440,9.500,11.600,14.100,18.800,12.700,16.000,14.800,
2021/04/06 21:15:12,1270.073,0.000,0.182,0.000,5.140,2.449,258.229,131.243,131.080,257.080,256.879,260.224,254.997,232.574,200.200,203.153,36.524,59.357,58.952,41.475,42.132,51.583,50.491,49.533,50.704,47.924,60.286,68.618,56.862,60.785,76.709,83.054,60.853,69.113,73.407,73.871,82.126,82.246,79.944,80.042,44.823,44.791,46.235,45.266,11.463,12.117,15.330,20.135,13.383,13.570,15.750,14.299,16.279,17.043,15.113,11.666,25.774,22.155,14.015,12.295,-0.512,-0.807,-0.656,-0.557,-0.621,-0.760,-0.064,176.012,255.234,8.140,7.080,6.485,12.934,11.402,14.926,5.630,307.011,306.384,199.832,198.015,248.385,107.949,289.722,10.000,9.200,10.900,16.100,12.300,15.400,14.000,
2021/04/06 21:15:13,1259.867,0.000,0.182,0.000,5.103,2.449,257.287,131.494,131.332,257.080,256.879,260.224,254.997,232.339,200.200,203.153,36.524,59.290,58.891,41.406,42.063,51.446,50.431,49.469,50.628,47.861,60.153,68.558,56.795,60.724,76.709,82.936,60.853,69.052,73.407,73.871,81.932,82.187,79.815,79.908,44.754,44.712,46.166,45.203,12.191,14.031,15.523,20.044,13.383,13.297,16.114,14.117,16.824,17.408,15.113,11.393,26.138,22.064,13.196,12.295,-0.510,-0.804,-0.654,-0.557,-0.620,-0.757,-0.064,175.808,254.642,8.140,7.080,6.485,12.934,11.402,14.926,5.630,307.011,306.384,199.832,198.015,248.385,107.949,289.722,10.000,9.200,10.900,16.100,12.300,15.400,14.000,
2021/04/06 21:15:14,1249.815,0.000,0.182,0.000,5.140,2.449,256.581,131.516,131.332,256.865,256.879,260.244,254.997,232.359,200.200,202.917,36.524,59.290,58.808,41.431,41.993,51.415,50.370,49.421,50.658,47.695,60.020,68.460,56.663,60.627,76.644,82.832,60.853,69.082,73.341,73.824,81.867,82.032,79.685,79.828,44.685,44.562,46.096,45.037,11.463,12.117,16.680,20.590,13.474,12.750,15.750,14.026,16.551,16.861,14.840,11.757,25.774,21.973,13.742,12.113,-0.507,-0.793,-0.653,-0.544,-0.617,-0.748,-0.064,175.760,254.000,8.140,7.080,6.485,12.934,11.402,14.926,5.630,307.011,306.384,199.832,198.015,248.385,107.949,289.722,10.000,9.200,10.900,16.100,12.300,15.400,14.000,
2021/04/06 21:15:15,1239.927,0.000,0.182,0.000,5.140,2.449,255.404,131.494,131.332,256.845,256.879,260.224,255.233,232.339,200.200,202.682,36.524,59.224,58.733,41.362,41.993,51.310,50.234,49.264,50.568,47.553,59.888,68.263,56.530,60.505,76.644,82.610,60.787,68.977,73.274,73.674,81.738,81.899,79.620,79.621,44.546,44.420,45.958,44.974,12.282,12.026,15.233,18.859,13.201,13.206,15.204,13.934,16.642,16.952,14.840,11.757,25.774,21.882,14.015,12.204,-0.499,-0.828,-0.669,-0.543,-0.636,-0.767,-0.064,175.567,253.413,8.140,7.080,6.485,12.934,11.402,14.926,5.630,307.011,306.384,199.832,198.015,248.385,107.949,289.722,10.000,9.200,10.900,16.100,12.300,15.400,14.000,
2021/04/06 21:15:16,1230.338,0.000,0.182,0.000,5.140,2.423,254.698,131.746,131.584,256.845,256.644,260.224,254.997,232.339,199.963,202.682,36.524,59.200,58.694,41.293,41.924,51.249,50.158,49.185,50.507,47.513,59.731,68.224,56.373,60.391,76.580,82.536,60.787,68.916,73.208,73.674,81.584,81.802,79.467,79.583,44.451,44.364,45.863,44.918,13.191,12.755,15.619,19.042,13.019,13.297,15.477,14.026,16.461,17.043,14.476,11.575,26.321,22.155,13.105,12.113,-0.513,-0.810,-0.661,-0.564,-0.630,-0.759,-0.064,175.448,252.766,8.140,7.080,6.485,12.934,11.402,14.926,5.630,307.011,306.384,199.832,198.015,248.385,107.949,289.722,10.000,9.200,10.900,16.100,12.300,15.400,14.000,
2021/04/06 21:15:17,1220.744,0.000,0.182,0.000,5.140,2.449,253.757,131.746,131.584,256.610,256.644,260.459,255.233,232.339,199.963,202.446,36.524,59.133,58.596,41.223,41.855,51.113,50.098,49.121,50.507,47.411,59.598,68.127,56.240,60.308,76.515,82.418,60.787,68.855,73.208,73.598,81.520,81.647,79.402,79.428,44.312,44.278,45.794,44.831,12.737,12.937,16.583,19.497,13.110,12.933,15.568,14.026,16.461,16.952,14.111,11.393,26.321,21.973,13.287,12.113,-0.492,-0.798,-0.649,-0.531,-0.627,-0.756,-0.064,175.233,252.174,8.140,7.080,6.485,12.934,11.402,14.926,5.630,307.011,306.384,199.832,198.015,248.385,107.949,289.722,10.000,9.200,10.900,16.100,12.300,15.400,14.000,
2021/04/06 21:15:18,1211.273,0.000,0.182,0.000,5.140,2.449,252.815,131.746,131.584,256.610,256.644,260.224,255.233,232.104,199.963,202.446,36.524,59.157,58.618,41.223,41.855,51.052,50.037,48.979,50.431,47.370,59.489,68.088,56.132,60.255,76.515,82.226,60.720,68.855,73.142,73.537,81.414,81.595,79.296,79.391,44.268,44.238,45.750,44.791,11.645,12.026,16.101,19.497,13.383,13.479,15.295,14.026,16.461,17.043,14.111,11.575,26.503,21.882,13.287,12.204,-0.493,-0.807,-0.669,-0.531,-0.627,-0.766,-0.064,175.061,251.635,9.126,9.441,9.257,13.640,10.817,14.580,5.108,304.735,298.465,206.288,206.565,250.560,107.565,293.051,10.100,10.600,12.800,16.500,11.900,15.100,13.600,
2021/04/06 21:15:19,1201.979,0.000,0.182,0.000,5.140,2.449,252.109,132.019,131.835,256.631,256.409,260.244,254.997,232.124,199.711,202.211,36.524,59.091,58.497,41.154,41.785,50.977,49.959,48.916,50.431,47.228,59.357,68.027,55.999,60.194,76.515,82.152,60.720,68.780,73.075,73.462,81.284,81.477,79.166,79.332,44.199,44.095,45.611,44.712,12.373,12.573,15.619,19.224,12.928,12.750,15.113,13.843,16.824,18.046,14.111,11.575,26.412,21.882,13.105,12.204,-0.497,-0.802,-0.667,-0.539,-0.604,-0.769,-0.064,174.936,251.057,9.126,9.441,9.257,13.640,10.817,14.580,5.108,304.735,298.465,206.288,206.565,250.560,107.565,293.051,10.100,10.600,12.800,16.500,11.900,15.100,13.600,
2021/04/06 21:15:20,1192.827,0.000,0.182,0.000,5.103,2.423,251.168,131.997,131.835,256.610,256.409,260.459,254.997,232.104,199.711,201.976,36.524,59.091,58.497,41.154,41.785,50.916,49.896,48.836,50.371,47.165,59.224,67.952,55.867,60.058,76.450,82.019,60.720,68.719,73.075,73.401,81.154,81.343,79.101,79.198,44.129,44.016,45.542,44.586,12.373,12.482,15.812,18.222,13.110,12.842,15.295,13.843,16.279,17.499,13.838,11.393,26.503,21.791,12.923,12.113,-0.492,-0.815,-0.666,-0.534,-0.623,-0.760,-0.064,174.738,250.411,9.126,9.441,9.257,13.640,10.817,14.580,5.108,304.735,298.465,206.288,206.565,250.560,107.565,293.051,10.100,10.600,12.800,16.500,11.900,15.100,13.600,
2021/04/06 21:15:21,1183.854,0.000,0.182,0.000,5.140,2.449,250.226,131.997,132.065,256.610,256.388,260.224,254.977,232.104,199.689,201.740,36.498,59.000,58.339,41.085,41.716,50.916,49.754,48.710,50.295,46.999,59.067,67.733,55.710,59.899,76.450,81.900,60.654,68.643,73.009,73.401,81.066,81.189,78.948,79.044,44.035,43.866,45.447,44.483,13.464,12.208,14.751,18.039,13.201,12.933,14.931,13.934,15.824,17.135,13.656,11.393,27.140,21.791,12.832,12.295,-0.502,-0.795,-0.653,-0.525,-0.615,-0.748,-0.064,174.580,249.882,9.126,9.441,9.257,13.640,10.817,14.580,5.108,304.735,298.465,206.288,206.565,250.560,107.565,293.051,10.100,10.600,12.800,16.500,11.900,15.100,13.600,
2021/04/06 21:15:22,1174.948,0.000,0.182,0.000,5.140,2.423,249.520,132.248,132.065,256.610,256.153,260.459,254.977,231.869,199.689,201.505,36.429,59.025,58.278,41.016,41.646,50.840,49.667,48.631,50.295,46.936,58.958,67.672,55.668,59.839,76.385,81.767,60.654,68.583,72.942,73.340,81.025,81.129,78.906,78.910,43.991,43.787,45.334,44.341,14.010,12.300,14.462,17.037,12.473,12.933,14.840,13.752,16.188,17.317,13.565,11.119,27.049,21.973,12.195,11.931,-0.504,-0.785,-0.646,-0.541,-0.614,-0.744,-0.064,174.372,249.412,8.559,7.324,5.977,9.851,10.957,13.805,4.080,316.420,304.992,197.526,185.826,243.435,105.546,287.103,9.800,9.300,10.400,13.400,11.900,14.400,13.400,
2021/04/06 21:15:23,1166.134,0.000,0.182,0.000,5.103,2.449,248.814,132.270,132.087,256.396,255.938,260.479,254.997,232.124,199.460,201.505,36.524,58.958,58.361,41.016,41.646,50.840,49.611,48.567,50.234,46.959,58.825,67.694,55.535,59.861,76.321,81.634,60.587,68.583,72.876,73.265,80.895,81.077,78.776,78.932,43.921,43.810,45.265,44.443,14.465,13.575,14.076,17.402,12.564,12.659,14.840,13.843,16.097,17.317,13.383,11.484,27.596,21.699,12.741,12.477,-0.501,-0.795,-0.658,-0.522,-0.620,-0.755,-0.064,174.254,248.884,8.559,7.324,5.977,9.851,10.957,13.805,4.080,316.420,304.992,197.526,185.826,243.435,105.546,287.103,9.800,9.300,10.400,13.400,11.900,14.400,13.400,
2021/04/06 21:15:24,1157.484,0.000,0.182,0.000,5.140,2.449,247.873,132.248,132.339,256.375,255.938,260.459,254.997,231.869,199.460,201.270,36.454,58.892,58.202,40.946,41.646,50.840,49.548,48.425,50.174,46.794,58.759,67.536,55.402,59.702,76.256,81.501,60.587,68.522,72.809,73.204,80.766,80.863,78.712,78.718,43.852,43.661,45.195,44.278,13.282,11.844,13.112,17.219,12.473,13.115,14.840,13.843,16.279,17.043,13.474,11.302,27.231,22.064,11.922,11.840,-0.495,-0.801,-0.666,-0.532,-0.623,-0.761,-0.064,174.046,248.296,8.559,7.324,5.977,9.851,10.957,13.805,4.080,316.420,304.992,197.526,185.826,243.435,105.546,287.103,9.800,9.300,10.400,13.400,11.900,14.400,13.400,
2021/04/06 21:15:25,1148.946,0.000,0.182,0.000,5.140,2.449,246.931,132.270,132.339,256.396,255.938,260.479,254.997,231.889,199.460,201.034,36.524,58.892,58.142,40.946,41.577,50.780,49.485,48.362,50.174,46.714,58.626,67.475,55.336,59.642,76.256,81.309,60.587,68.446,72.809,73.143,80.701,80.804,78.647,78.659,43.713,43.581,45.126,44.214,14.374,12.755,13.401,15.853,11.653,13.115,14.658,13.843,17.188,18.137,13.383,11.210,27.413,21.791,11.922,12.113,-0.493,-0.772,-0.642,-0.528,-0.603,-0.728,-0.064,173.853,247.767,8.559,7.324,5.977,9.851,10.957,13.805,4.080,316.420,304.992,197.526,185.826,243.435,105.546,287.103,9.800,9.300,10.400,13.400,11.900,14.400,13.400,
2021/04/06 21:15:26,1140.615,0.000,0.000,0.000,5.140,2.423,246.225,132.270,132.339,256.161,255.703,260.479,254.997,231.889,199.460,201.034,36.454,58.825,58.088,40.877,41.508,50.719,49.342,48.283,50.098,46.674,58.493,67.361,55.203,59.527,76.191,81.190,60.587,68.386,72.743,73.143,80.571,80.752,78.452,78.607,43.713,43.541,45.057,44.158,14.010,13.666,13.401,16.946,12.109,12.568,14.840,13.752,15.551,16.770,13.201,11.210,27.687,22.155,11.376,12.022,-0.499,-0.782,-0.645,-0.536,-0.609,-0.737,-0.064,173.671,247.238,8.559,7.324,5.977,9.851,10.957,13.805,4.080,316.420,304.992,197.526,185.826,243.435,105.546,287.103,9.800,9.300,10.400,13.400,11.900,14.400,13.400,
2021/04/06 21:15:27,1132.315,0.000,0.182,0.000,5.140,2.449,245.519,132.500,132.590,256.140,255.468,260.459,254.997,231.869,199.208,200.799,36.454,58.825,58.005,40.852,41.508,50.643,49.263,48.219,50.037,46.509,58.361,67.278,55.071,59.445,76.191,81.057,60.521,68.386,72.677,73.068,80.442,80.612,78.387,78.467,43.644,43.439,44.988,44.072,15.102,12.937,12.823,15.579,11.471,13.206,14.294,13.661,15.824,16.861,12.837,10.937,28.233,22.155,11.012,12.113,-0.496,-0.787,-0.658,-0.529,-0.594,-0.753,-0.064,173.446,246.763,8.559,7.324,5.977,9.851,10.957,13.805,4.080,316.420,304.992,197.526,185.826,243.435,105.546,287.103,9.800,9.300,10.400,13.400,11.900,14.400,13.400,
2021/04/06 21:15:28,1124.118,0.000,0.182,0.000,5.140,2.423,244.577,132.522,132.590,256.161,255.468,260.479,254.997,231.889,199.460,200.799,36.454,58.759,57.945,40.808,41.438,50.643,49.200,48.156,50.037,46.445,58.294,67.142,54.938,59.308,76.062,80.924,60.521,68.325,72.677,73.007,80.377,80.479,78.322,78.334,43.505,43.376,44.849,43.930,15.466,15.124,13.401,15.671,11.380,12.933,14.658,13.570,16.461,17.317,12.928,10.937,27.778,22.338,10.557,11.566,-0.492,-0.800,-0.656,-0.533,-0.615,-0.763,-0.064,173.236,246.234,11.621,9.122,5.162,6.896,8.919,13.190,3.606,307.659,315.444,225.785,196.858,239.697,107.199,289.440,12.800,10.400,10.000,11.300,10.000,13.800,13.700,
2021/04/06 21:15:29,1116.058,0.000,0.182,0.000,5.140,2.449,243.871,132.773,132.842,256.161,255.233,260.479,254.997,231.889,199.208,200.564,36.454,58.759,57.967,40.808,41.438,50.583,49.058,48.014,49.976,46.389,58.161,67.164,54.805,59.270,76.062,80.791,60.521,68.249,72.677,73.007,80.312,80.441,78.193,78.281,43.435,43.336,44.780,43.953,15.193,14.304,13.884,15.853,11.562,12.842,14.385,13.479,15.915,17.135,12.473,10.846,28.689,22.429,10.011,11.749,-0.501,-0.786,-0.648,-0.540,-0.613,-0.740,-0.064,173.060,245.775,11.621,9.122,5.162,6.896,8.919,13.190,3.606,307.659,315.444,225.785,196.858,239.697,107.199,289.440,12.800,10.400,10.000,11.300,10.000,13.800,13.700,
2021/04/06 21:15:30,1108.135,0.000,0.182,0.000,5.103,2.449,242.930,132.751,132.820,256.140,255.212,260.459,254.977,231.634,199.186,200.328,36.498,58.693,57.869,40.738,41.438,50.522,48.994,47.950,49.976,46.240,58.029,67.066,54.739,59.172,76.062,80.672,60.521,68.189,72.544,72.931,80.183,80.286,78.128,78.141,43.366,43.170,44.710,43.787,15.284,13.940,14.462,14.851,10.743,12.568,14.567,13.206,15.824,17.499,12.564,10.755,28.233,22.794,9.465,11.293,-0.481,-0.799,-0.656,-0.523,-0.614,-0.746,-0.064,172.860,245.241,11.621,9.122,5.162,6.896,8.919,13.190,3.606,307.659,315.444,225.785,196.858,239.697,107.199,289.440,12.800,10.400,10.000,11.300,10.000,13.800,13.700,
2021/04/06 21:15:31,1100.316,0.000,0.182,0.000,5.140,2.449,242.224,132.751,132.842,256.140,255.233,260.459,254.997,231.634,199.208,200.328,36.454,58.626,57.748,40.738,41.369,50.446,48.931,47.871,49.897,46.161,57.962,66.869,54.606,59.036,75.932,80.539,60.454,68.113,72.544,72.871,80.053,80.153,77.998,78.008,43.366,43.107,44.641,43.724,14.829,15.033,15.426,15.488,11.380,12.204,14.749,13.297,16.006,17.043,12.382,10.755,28.780,22.611,9.192,11.566,-0.492,-0.772,-0.634,-0.529,-0.603,-0.733,-0.064,172.622,244.653,11.621,9.122,5.162,6.896,8.919,13.190,3.606,307.659,315.444,225.785,196.858,239.697,107.199,289.440,12.800,10.400,10.000,11.300,10.000,13.800,13.700,
2021/04/06 21:15:32,1092.569,0.000,0.182,0.000,5.103,2.423,241.518,132.751,132.820,256.140,254.977,260.459,254.977,231.634,199.186,200.093,36.429,58.626,57.694,40.738,41.369,50.386,48.852,47.808,49.833,46.184,57.829,66.891,54.473,59.058,75.932,80.406,60.454,68.113,72.477,72.871,79.988,80.175,77.868,77.956,43.297,43.130,44.572,43.747,14.465,14.304,14.558,15.579,11.380,12.113,14.840,13.115,15.642,16.952,12.564,10.664,28.233,22.976,9.010,11.020,-0.501,-0.782,-0.637,-0.536,-0.585,-0.740,-0.064,172.414,244.301,11.621,9.122,5.162,6.896,8.919,13.190,3.606,307.659,315.444,225.785,196.858,239.697,107.199,289.440,12.800,10.400,10.000,11.300,10.000,13.800,13.700,
2021/04/06 21:15:33,1084.913,0.000,0.000,0.000,5.103,2.449,240.811,132.751,132.842,255.905,254.997,260.459,254.997,231.634,198.956,199.847,36.454,58.560,57.694,40.669,41.299,50.310,48.789,47.729,49.833,46.057,57.697,66.830,54.341,58.997,75.868,80.273,60.454,68.052,72.411,72.810,79.859,80.042,77.803,77.897,43.227,43.051,44.433,43.684,14.647,15.033,15.523,15.397,11.198,11.840,15.113,13.206,16.097,16.861,12.473,10.755,27.505,22.794,9.738,10.656,-0.502,-0.782,-0.643,-0.542,-0.604,-0.725,-0.064,172.163,243.772,11.621,9.122,5.162,6.896,8.919,13.190,3.606,307.659,315.444,225.785,196.858,239.697,107.199,289.440,12.800,10.400,10.000,11.300,10.000,13.800,13.700,
2021/04/06 21:15:34,1077.407,0.000,0.182,0.000,5.140,2.449,240.105,132.773,133.094,255.926,254.762,260.479,254.762,231.654,198.956,199.596,36.454,58.493,57.536,40.669,41.299,50.249,48.709,47.602,49.754,45.892,57.630,66.672,54.274,58.778,75.803,80.155,60.454,67.916,72.411,72.734,79.794,79.902,77.673,77.683,43.158,42.885,44.433,43.518,14.647,15.671,15.426,16.217,11.562,11.658,15.113,13.115,16.006,17.043,12.564,10.846,27.505,22.885,9.829,10.656,-0.505,-0.781,-0.645,-0.539,-0.607,-0.716,-0.064,171.954,243.184,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:35,1070.005,0.000,0.182,0.000,5.103,2.449,239.399,133.025,133.094,255.926,254.762,260.479,254.997,231.654,198.956,199.596,36.454,58.427,57.497,40.600,41.230,50.189,48.646,47.523,49.754,45.915,57.497,66.634,54.142,58.724,75.803,80.022,60.454,67.855,72.344,72.734,79.664,79.849,77.609,77.645,43.088,42.908,44.364,43.541,15.102,14.942,15.137,15.306,11.107,11.749,15.113,12.933,16.188,17.135,12.564,10.755,26.685,22.702,10.557,10.474,-0.490,-0.777,-0.637,-0.540,-0.605,-0.729,-0.064,171.732,242.832,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:36,1062.691,0.000,0.182,0.000,5.103,2.449,238.458,133.003,133.094,255.905,254.762,260.459,254.762,231.399,198.956,199.344,36.454,58.403,57.497,40.531,41.230,50.189,48.583,47.460,49.691,45.836,57.407,66.634,54.051,58.724,75.738,79.888,60.388,67.795,72.278,72.734,79.511,79.790,77.455,77.571,42.994,42.845,44.200,43.541,14.829,15.579,16.390,16.126,11.380,11.202,15.204,12.933,16.006,17.135,12.564,10.937,26.867,22.338,10.557,10.838,-0.493,-0.775,-0.646,-0.509,-0.597,-0.716,-0.064,171.524,242.303,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:37,1055.428,0.000,0.182,0.000,5.140,2.449,237.752,133.003,133.072,255.671,254.507,260.459,254.977,231.399,198.683,199.092,36.429,58.361,57.361,40.531,41.161,50.113,48.440,47.397,49.628,45.709,57.298,66.497,53.943,58.603,75.673,79.696,60.388,67.795,72.278,72.674,79.405,79.657,77.349,77.438,42.950,42.782,44.156,43.399,13.646,15.033,15.040,16.946,11.835,11.566,15.113,12.750,16.279,17.590,12.291,10.664,27.413,22.885,9.465,10.474,-0.484,-0.769,-0.639,-0.511,-0.603,-0.732,-0.064,171.339,241.945,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:38,1048.275,0.000,0.182,0.000,5.140,2.449,237.046,133.003,133.345,255.671,254.292,260.459,254.762,231.399,198.956,199.092,36.385,58.294,57.300,40.436,41.161,50.082,48.361,47.348,49.579,45.630,57.232,66.361,53.876,58.527,75.673,79.651,60.388,67.749,72.212,72.703,79.340,79.524,77.284,77.379,42.880,42.703,44.087,43.336,14.192,14.759,15.619,15.762,11.562,11.384,15.295,12.842,16.006,17.226,12.655,10.937,26.776,22.429,9.920,10.291,-0.491,-0.767,-0.636,-0.528,-0.598,-0.726,-0.064,171.123,241.363,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:39,1041.239,0.000,0.182,0.000,5.103,2.449,236.339,133.254,133.345,255.671,254.292,260.459,254.762,231.399,198.705,198.840,36.454,58.270,57.278,40.461,41.161,49.912,48.361,47.254,49.548,45.607,57.075,66.339,53.720,58.445,75.609,79.430,60.322,67.658,72.212,72.613,79.187,79.443,77.131,77.298,42.786,42.680,43.992,43.233,14.465,15.944,16.005,16.855,11.835,11.111,15.295,12.933,15.915,17.135,12.473,10.755,27.231,22.611,9.738,10.109,-0.501,-0.776,-0.641,-0.534,-0.602,-0.709,-0.064,170.916,240.893,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:40,1034.298,0.000,0.182,0.000,5.140,2.449,235.633,133.003,133.324,255.671,254.036,260.694,254.742,231.399,198.683,198.589,36.429,58.228,57.164,40.392,41.091,49.880,48.235,47.206,49.516,45.488,57.033,66.224,53.677,58.330,75.544,79.340,60.322,67.612,72.145,72.643,79.146,79.332,77.090,77.113,42.811,42.560,43.948,43.193,15.557,15.488,16.294,15.853,11.562,11.202,15.386,13.115,15.915,17.043,12.746,10.846,25.683,22.155,11.285,9.927,-0.477,-0.780,-0.641,-0.517,-0.605,-0.739,-0.064,170.693,240.481,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:41,1027.417,0.000,0.182,0.000,5.103,2.423,234.927,133.025,133.345,255.456,253.822,260.714,254.997,231.419,198.705,198.589,36.385,58.228,57.103,40.392,41.091,49.880,48.156,47.143,49.437,45.424,56.966,66.103,53.545,58.270,75.479,79.207,60.322,67.552,72.079,72.567,79.016,79.198,76.960,77.053,42.741,42.497,43.879,43.130,15.284,15.124,16.872,16.491,12.109,11.020,15.295,13.115,16.006,17.135,12.382,10.937,26.867,22.247,10.739,10.109,-0.478,-0.790,-0.651,-0.515,-0.607,-0.743,-0.064,170.405,240.065,12.592,11.703,8.682,7.517,8.036,13.370,2.778,292.900,310.495,237.225,213.056,253.369,111.961,300.256,13.600,13.200,12.000,11.500,9.300,13.900,12.900,
2021/04/06 21:15:42,1020.627,0.000,0.182,0.000,5.140,2.423,234.221,133.276,133.597,255.456,253.822,260.714,254.762,231.419,198.705,198.589,36.385,58.161,57.005,40.392,41.022,49.770,48.092,47.048,49.406,45.259,56.900,66.005,53.412,58.172,75.414,79.045,60.322,67.462,72.012,72.537,78.951,79.118,76.895,76.899,42.672,42.411,43.809,43.028,15.557,15.124,17.354,15.397,11.744,11.020,15.113,13.206,15.915,17.226,12.473,10.846,26.685,21.973,11.103,10.200,-0.484,-0.799,-0.657,-0.518,-0.617,-0.752,-0.064,170.218,239.600,12.278,11.908,8.920,8.365,8.823,13.952,2.973,290.501,299.148,232.745,207.790,252.181,110.124,312.274,13.100,12.700,12.200,11.900,9.800,14.500,12.800,
2021/04/06 21:15:43,1013.919,0.000,0.182,0.000,5.140,2.449,233.515,133.254,133.597,255.436,253.586,260.459,254.762,231.164,198.705,198.337,36.385,58.095,56.945,40.323,41.022,49.707,48.029,46.969,49.343,45.195,56.833,65.945,53.346,58.111,75.414,78.912,60.322,67.386,72.012,72.477,78.887,78.984,76.765,76.839,42.603,42.411,43.809,42.964,15.011,15.671,17.933,16.308,12.017,10.747,15.113,13.206,15.278,16.770,12.017,10.937,27.231,21.882,11.012,10.474,-0.478,-0.795,-0.646,-0.521,-0.609,-0.746,-0.064,170.010,239.189,12.278,11.908,8.920,8.365,8.823,13.952,2.973,290.501,299.148,232.745,207.790,252.181,110.124,312.274,13.100,12.700,12.200,11.900,9.800,14.500,12.800,
2021/04/06 21:15:44,1007.337,0.000,0.182,0.000,5.103,2.449,232.809,133.254,133.597,255.436,253.586,260.694,254.762,231.164,198.453,198.085,36.454,58.095,56.808,40.323,40.952,49.564,47.864,46.906,49.343,45.132,56.701,65.884,53.213,58.051,75.350,78.794,60.255,67.325,71.946,72.477,78.822,78.925,76.700,76.706,42.533,42.268,43.671,42.885,14.738,15.124,18.126,16.217,12.382,10.838,14.931,13.297,15.187,17.043,11.744,10.846,28.415,22.247,9.829,10.565,-0.485,-0.762,-0.638,-0.501,-0.598,-0.724,-0.064,169.796,238.709,12.278,11.908,8.920,8.365,8.823,13.952,2.973,290.501,299.148,232.745,207.790,252.181,110.124,312.274,13.100,12.700,12.200,11.900,9.800,14.500,12.800,
2021/04/06 21:15:45,994.372,0.000,0.182,0.000,5.140,2.449,231.397,133.276,133.597,255.456,253.351,260.714,254.762,231.184,198.453,197.833,36.385,57.962,56.770,40.253,40.883,49.438,47.744,46.764,49.200,45.076,56.568,65.770,53.080,57.937,75.155,78.528,60.255,67.189,71.880,72.401,78.563,78.755,76.506,76.595,42.464,42.228,43.601,42.782,14.647,15.124,18.511,16.946,12.382,10.565,14.749,13.024,15.187,16.497,11.380,10.664,28.506,22.520,9.465,10.383,-0.479,-0.789,-0.653,-0.517,-0.607,-0.746,-0.064,169.313,237.837,12.278,11.908,8.920,8.365,8.823,13.952,2.973,290.501,299.148,232.745,207.790,252.181,110.124,312.274,13.100,12.700,12.200,11.900,9.800,14.500,12.800,
2021/04/06 21:15:46,994.372,0.000,0.182,0.000,5.140,2.449,231.397,133.276,133.597,255.456,253.351,260.714,254.762,231.184,198.453,197.833,36.385,57.962,56.770,40.253,40.883,49.438,47.744,46.764,49.200,45.076,56.568,65.770,53.080,57.937,75.155,78.528,60.255,67.189,71.880,72.401,78.563,78.755,76.506,76.595,42.464,42.228,43.601,42.782,14.647,15.124,18.511,16.946,12.382,10.565,14.749,13.024,15.187,16.497,11.380,10.664,28.506,22.520,9.465,10.383,-0.479,-0.789,-0.653,-0.517,-0.607,-0.746,-0.064,169.313,237.837,12.278,11.908,8.920,8.365,8.823,13.952,2.973,290.501,299.148,232.745,207.790,252.181,110.124,312.274,13.100,12.700,12.200,11.900,9.800,14.500,12.800,
2021/04/06 21:15:47,988.011,0.000,0.182,0.000,5.140,2.449,230.691,133.254,133.849,255.436,253.116,260.694,254.762,231.164,198.453,197.582,36.385,57.896,56.687,40.184,40.883,49.359,47.602,46.700,49.137,44.911,56.501,65.611,53.014,57.854,75.155,78.394,60.255,67.128,71.880,72.401,78.498,78.600,76.441,76.455,42.394,42.062,43.532,42.680,13.919,15.488,18.704,17.311,12.473,10.200,14.658,12.933,15.096,16.770,11.289,10.572,28.324,22.794,9.556,10.200,-0.488,-0.766,-0.631,-0.528,-0.599,-0.719,-0.064,169.120,237.426,12.278,11.908,8.920,8.365,8.823,13.952,2.973,290.501,299.148,232.745,207.790,252.181,110.124,312.274,13.100,12.700,12.200,11.900,9.800,14.500,12.800,
2021/04/06 21:15:48,981.702,0.000,0.182,0.000,5.103,2.449,229.985,133.254,133.597,255.201,253.116,260.694,254.762,231.164,198.453,197.330,36.385,57.829,56.573,40.184,40.883,49.216,47.539,46.621,49.137,44.934,56.435,65.573,52.948,57.800,75.091,78.276,60.189,67.052,71.813,72.340,78.433,78.562,76.311,76.403,42.394,42.086,43.463,42.639,14.829,15.397,17.644,17.219,12.473,10.383,14.931,12.842,15.005,16.588,11.562,10.572,27.140,22.702,10.284,9.927,-0.472,-0.766,-0.633,-0.511,-0.603,-0.730,-0.064,168.913,237.074,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:49,975.506,0.000,0.182,0.000,5.140,2.423,229.278,133.528,133.849,255.221,252.881,260.949,254.527,231.184,198.453,197.330,36.385,57.829,56.475,40.184,40.883,49.153,47.373,46.621,49.074,44.784,56.369,65.475,52.815,57.717,75.026,78.143,60.189,66.992,71.813,72.340,78.303,78.408,76.181,76.189,42.325,41.983,43.324,42.537,14.829,15.671,17.836,17.675,12.928,10.474,15.022,12.842,15.187,16.588,11.380,10.390,27.322,22.976,10.193,9.654,-0.483,-0.763,-0.644,-0.521,-0.573,-0.744,-0.064,168.654,236.652,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:50,963.270,0.000,0.182,0.000,5.140,2.449,228.102,133.506,133.849,255.201,252.646,260.929,254.527,230.929,198.453,197.078,36.385,57.697,56.376,40.115,40.744,48.947,47.190,46.495,48.995,44.665,56.236,65.361,52.682,57.543,74.894,77.877,60.189,66.855,71.680,72.280,78.109,78.237,76.051,76.018,42.256,41.880,43.255,42.434,13.646,14.577,16.872,17.037,12.837,10.200,15.295,12.842,15.824,16.952,11.926,10.755,25.774,22.338,11.558,9.836,-0.483,-0.757,-0.626,-0.523,-0.593,-0.721,-0.064,168.253,235.904,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:51,963.270,0.000,0.182,0.000,5.140,2.449,228.102,133.506,133.849,255.201,252.646,260.929,254.527,230.929,198.453,197.078,36.385,57.697,56.376,40.115,40.744,48.947,47.190,46.495,48.995,44.665,56.236,65.361,52.682,57.543,74.894,77.877,60.189,66.855,71.680,72.280,78.109,78.237,76.051,76.018,42.256,41.880,43.255,42.434,13.646,14.577,16.872,17.037,12.837,10.200,15.295,12.842,15.824,16.952,11.926,10.755,25.774,22.338,11.558,9.836,-0.483,-0.757,-0.626,-0.523,-0.593,-0.721,-0.064,168.253,235.904,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:52,957.284,0.000,0.182,0.000,5.103,2.423,227.395,133.506,133.849,255.201,252.646,260.929,254.527,230.929,198.453,196.826,36.385,57.630,56.278,40.046,40.744,48.884,47.190,46.416,48.995,44.642,56.170,65.278,52.616,57.520,74.828,77.817,60.189,66.855,71.680,72.280,78.044,78.215,75.922,75.996,42.186,41.857,43.186,42.411,13.464,14.486,17.451,16.035,12.564,10.565,15.204,13.206,15.278,16.952,11.926,11.028,26.047,21.699,11.740,10.474,-0.486,-0.752,-0.622,-0.519,-0.591,-0.717,-0.064,167.984,235.423,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:53,951.361,0.000,0.182,0.000,5.103,2.449,226.689,133.506,134.100,255.201,252.410,261.164,254.527,230.929,198.453,196.826,36.385,57.564,56.300,39.976,40.744,48.741,47.048,46.416,48.931,44.586,56.170,65.240,52.483,57.467,74.828,77.684,60.189,66.795,71.614,72.204,77.915,78.104,75.792,75.885,42.117,41.801,43.116,42.355,13.828,14.577,17.644,15.488,12.746,10.383,15.113,13.479,15.460,16.861,11.653,11.028,26.776,21.426,11.467,10.656,-0.483,-0.755,-0.634,-0.496,-0.583,-0.700,-0.064,167.815,235.017,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:54,945.507,0.000,0.182,0.000,5.140,2.423,225.983,133.506,134.100,255.201,252.410,261.164,254.527,230.929,198.453,196.575,36.316,57.497,56.217,39.976,40.675,48.662,46.985,46.352,48.931,44.499,56.103,65.142,52.417,57.445,74.695,77.551,60.122,66.719,71.547,72.204,77.850,77.949,75.727,75.804,42.047,41.714,43.047,42.268,13.828,14.577,18.415,15.488,12.564,10.565,14.749,13.661,15.096,16.770,11.198,10.937,28.142,21.608,10.466,10.929,-0.472,-0.787,-0.639,-0.512,-0.605,-0.732,-0.064,167.592,234.665,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:55,939.725,0.000,0.182,0.000,5.140,2.449,225.513,133.506,134.078,255.201,252.155,261.164,254.271,230.693,198.431,196.575,36.290,57.497,56.081,39.951,40.675,48.599,46.906,46.289,48.852,44.357,55.970,65.020,52.351,57.384,74.695,77.433,60.122,66.658,71.547,72.204,77.720,77.890,75.662,75.671,42.047,41.714,42.978,42.205,14.101,14.486,18.897,15.944,12.473,10.200,14.385,13.479,15.005,16.679,10.743,10.664,28.689,22.247,9.465,10.565,-0.498,-0.767,-0.636,-0.530,-0.596,-0.700,-0.064,167.369,234.253,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:56,933.993,0.000,0.182,0.000,5.140,2.449,224.806,133.506,134.100,254.966,252.175,261.164,254.527,230.693,198.453,196.323,36.316,57.431,56.020,39.882,40.650,48.536,46.779,46.210,48.789,44.294,55.970,64.945,52.284,57.248,74.604,77.300,60.098,66.598,71.523,72.143,77.655,77.757,75.532,75.538,41.978,41.572,42.908,42.126,13.373,14.668,18.897,16.217,12.564,10.474,14.385,13.388,15.187,16.588,10.743,10.664,28.689,22.520,9.283,10.291,-0.483,-0.757,-0.633,-0.497,-0.587,-0.700,-0.064,167.132,233.842,12.347,12.997,12.074,9.985,10.096,13.668,2.563,278.852,288.853,211.452,209.389,253.899,106.579,290.556,13.600,14.100,14.800,13.300,11.100,14.300,12.500,
2021/04/06 21:15:57,928.355,0.000,0.182,0.000,5.140,2.423,224.080,133.506,134.100,254.966,252.175,261.164,254.292,230.929,198.202,196.301,36.316,57.365,55.945,39.907,40.605,48.457,46.700,46.147,48.789,44.230,55.904,64.884,52.218,57.187,74.562,77.107,60.122,66.522,71.481,72.143,77.591,77.697,75.468,75.405,41.909,41.572,42.908,42.062,12.646,14.577,18.319,16.399,12.655,10.018,14.294,13.297,15.096,16.861,10.561,10.572,28.689,22.520,9.465,10.200,-0.486,-0.768,-0.629,-0.525,-0.592,-0.721,-0.064,166.924,233.489,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:15:58,922.753,0.000,0.000,0.000,5.140,2.449,223.630,133.506,134.100,254.966,251.940,261.399,254.292,230.693,198.202,196.071,36.316,57.232,55.884,39.907,40.605,48.393,46.550,46.147,48.789,44.230,55.904,64.808,52.152,57.187,74.496,77.033,60.056,66.462,71.481,72.143,77.461,77.624,75.338,75.405,41.909,41.572,42.770,42.062,13.009,14.395,18.993,16.399,12.655,10.383,14.111,13.297,15.369,17.043,10.470,10.481,28.597,22.702,9.192,9.927,-0.478,-0.777,-0.648,-0.515,-0.597,-0.736,-0.064,166.717,233.137,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:15:59,917.236,0.000,0.182,0.000,5.103,2.449,222.923,133.506,134.100,254.731,251.940,261.164,254.292,230.693,198.453,195.819,36.316,57.232,55.823,39.838,40.605,48.314,46.573,46.067,48.726,44.151,55.838,64.687,52.085,57.111,74.430,76.915,60.056,66.401,71.415,72.083,77.396,77.490,75.208,75.286,41.839,41.430,42.770,41.983,12.646,14.577,18.415,16.582,12.564,9.927,14.202,13.115,15.187,16.588,10.470,10.390,28.324,22.794,9.374,10.018,-0.478,-0.751,-0.622,-0.521,-0.589,-0.716,-0.064,166.455,232.779,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:16:00,911.796,0.000,0.182,0.000,5.103,2.423,222.197,133.506,134.100,254.731,251.940,261.399,254.292,230.693,198.202,195.798,36.316,57.099,55.748,39.838,40.536,48.188,46.494,46.004,48.647,44.009,55.771,64.687,52.019,57.051,74.363,76.782,60.056,66.325,71.348,72.083,77.267,77.372,75.143,75.153,41.770,41.430,42.700,41.857,12.737,15.033,18.511,16.217,12.746,10.291,14.020,13.115,15.278,16.770,10.288,10.390,28.689,22.976,8.828,9.745,-0.491,-0.763,-0.624,-0.525,-0.571,-0.722,-0.064,166.242,232.432,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:16:01,906.343,0.000,0.182,0.000,5.140,2.449,221.747,133.506,134.330,254.731,251.685,261.399,254.036,230.693,198.180,195.568,36.290,57.033,55.627,39.769,40.536,48.109,46.329,46.004,48.647,43.945,55.771,64.551,51.953,56.990,74.297,76.649,60.056,66.265,71.348,72.083,77.137,77.298,75.013,75.020,41.770,41.366,42.631,41.857,12.373,14.668,18.222,16.399,12.655,9.927,14.111,13.115,15.278,16.861,10.288,10.390,28.597,22.885,8.919,9.745,-0.487,-0.767,-0.630,-0.528,-0.590,-0.722,-0.064,166.079,231.962,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:16:02,901.009,0.000,0.182,0.000,5.103,2.449,221.020,133.506,134.352,254.731,251.705,261.399,254.057,230.458,198.202,195.546,36.316,56.966,55.627,39.769,40.441,47.982,46.352,45.941,48.583,43.945,55.705,64.551,51.886,56.990,74.207,76.590,60.032,66.189,71.257,72.083,77.072,77.239,74.947,75.020,41.700,41.366,42.562,41.857,12.282,14.851,18.029,16.491,12.837,9.927,13.929,13.115,15.096,16.861,10.379,10.299,28.415,23.067,9.101,9.472,-0.484,-0.758,-0.630,-0.507,-0.589,-0.717,-0.064,165.856,231.599,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:16:03,895.738,0.000,0.182,0.000,5.140,2.423,220.549,133.506,134.100,254.731,251.705,261.399,254.057,230.458,198.202,195.546,36.316,56.900,55.551,39.769,40.536,47.903,46.265,45.941,48.583,43.882,55.705,64.490,51.820,56.914,74.165,76.457,59.989,66.128,71.282,72.007,77.008,77.180,74.814,74.884,41.631,41.303,42.492,41.778,12.464,14.577,18.029,16.673,12.837,9.927,13.929,13.115,15.005,16.679,10.288,10.299,28.142,23.067,9.283,9.381,-0.490,-0.758,-0.629,-0.523,-0.586,-0.690,-0.064,165.634,231.257,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:16:04,890.553,0.000,0.182,0.000,5.140,2.449,219.864,133.506,134.352,254.731,251.705,261.399,254.057,230.458,198.202,195.064,36.316,56.833,55.512,39.699,40.467,47.840,46.225,45.862,48.520,43.826,55.638,64.437,51.754,56.937,74.098,76.323,59.989,66.068,71.215,72.007,76.878,77.127,74.748,74.846,41.631,41.326,42.492,41.738,11.827,14.577,18.029,16.673,13.019,9.927,13.929,13.115,14.733,16.861,10.197,10.208,28.233,23.158,9.283,9.199,-0.481,-0.753,-0.623,-0.520,-0.590,-0.709,-0.064,165.441,231.022,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:16:05,885.345,0.000,0.182,0.000,5.140,2.449,219.137,133.506,134.330,254.731,251.449,261.634,254.036,230.458,198.180,195.042,36.290,56.743,55.414,39.699,40.467,47.697,46.146,45.798,48.441,43.740,55.548,64.354,51.663,56.854,74.032,76.205,59.989,65.992,71.215,72.007,76.790,76.973,74.657,74.763,41.536,41.224,42.398,41.714,11.827,13.757,18.029,16.582,12.837,9.745,13.929,13.024,14.915,17.043,10.197,10.208,27.960,23.158,9.556,9.199,-0.481,-0.746,-0.622,-0.513,-0.584,-0.707,-0.064,165.249,230.552,12.468,12.241,12.433,8.601,10.183,13.851,2.608,275.985,287.103,206.771,203.286,252.277,102.933,302.471,13.300,13.300,15.100,12.100,11.200,14.400,12.300,
2021/04/06 21:16:06,880.215,0.000,0.182,0.000,5.103,2.449,218.687,133.757,134.352,254.496,251.470,261.634,254.057,230.458,198.202,194.812,36.316,56.701,55.293,39.630,40.397,47.634,46.083,45.798,48.441,43.740,55.572,64.278,51.621,56.778,73.966,76.131,59.923,65.931,71.149,72.007,76.684,76.913,74.549,74.627,41.492,41.224,42.354,41.635,12.282,14.304,17.836,16.673,12.928,10.018,13.929,13.024,14.824,16.679,10.015,10.208,27.869,23.158,9.647,9.199,-0.466,-0.780,-0.633,-0.506,-0.599,-0.724,-0.064,165.049,230.253,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:07,875.181,0.000,0.182,0.000,5.103,2.449,218.216,133.757,134.352,254.496,251.470,261.634,253.822,230.458,198.202,194.812,36.316,56.634,55.315,39.699,40.397,47.491,46.020,45.735,48.378,43.684,55.572,64.240,51.621,56.740,73.899,75.939,59.923,65.855,71.149,71.946,76.619,76.876,74.482,74.588,41.492,41.184,42.285,41.595,11.736,13.575,17.644,16.399,13.110,9.654,13.929,12.933,14.915,16.588,10.015,10.299,27.778,23.067,9.738,9.107,-0.487,-0.756,-0.625,-0.517,-0.574,-0.719,-0.064,164.892,229.964,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:08,865.244,0.000,0.182,0.000,5.103,2.423,217.019,133.506,134.330,254.261,251.214,261.869,253.801,230.458,198.180,194.539,36.290,56.501,55.081,39.630,40.328,47.349,45.940,45.656,48.298,43.455,55.506,64.020,51.488,56.581,73.833,75.746,59.923,65.734,71.082,71.946,76.424,76.588,74.283,74.293,41.423,41.081,42.215,41.430,11.645,13.666,17.547,16.491,13.110,9.472,13.838,12.933,15.187,16.861,10.015,10.117,27.596,23.249,10.011,8.925,-0.477,-0.750,-0.619,-0.522,-0.586,-0.702,-0.064,164.440,229.264,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:09,865.244,0.000,0.182,0.000,5.103,2.423,217.019,133.506,134.330,254.261,251.214,261.869,253.801,230.458,198.180,194.539,36.290,56.501,55.081,39.630,40.328,47.349,45.940,45.656,48.298,43.455,55.506,64.020,51.488,56.581,73.833,75.746,59.923,65.734,71.082,71.946,76.424,76.588,74.283,74.293,41.423,41.081,42.215,41.430,11.645,13.666,17.547,16.491,13.110,9.472,13.838,12.933,15.187,16.861,10.015,10.117,27.596,23.249,10.011,8.925,-0.477,-0.750,-0.619,-0.522,-0.586,-0.702,-0.064,164.440,229.264,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:10,860.315,0.000,0.182,0.000,5.103,2.423,216.333,133.506,134.604,254.261,251.235,261.869,253.586,230.458,198.202,194.561,36.316,56.369,55.043,39.536,40.328,47.207,45.798,45.593,48.235,43.478,55.439,63.967,51.422,56.603,73.700,75.613,59.857,65.658,71.016,71.871,76.360,76.550,74.216,74.255,41.353,41.041,42.146,41.453,11.463,13.393,17.451,16.308,13.201,9.472,13.929,12.933,15.096,16.770,10.015,10.117,27.322,23.067,10.375,8.925,-0.468,-0.757,-0.619,-0.499,-0.595,-0.719,-0.064,164.269,228.906,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:11,855.500,0.000,0.182,0.000,5.103,2.449,215.842,133.506,134.330,254.261,251.214,261.869,253.801,230.458,198.180,194.287,36.221,56.302,54.982,39.561,40.328,47.143,45.735,45.514,48.235,43.415,55.439,63.906,51.356,56.603,73.634,75.480,59.857,65.598,71.016,71.871,76.295,76.476,74.083,74.179,41.353,41.041,42.077,41.453,11.099,13.575,17.258,16.126,13.383,9.381,13.929,12.933,14.915,16.679,9.832,10.117,27.413,23.249,10.375,8.834,-0.474,-0.765,-0.641,-0.511,-0.581,-0.730,-0.064,164.120,228.613,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:12,850.734,0.000,0.182,0.000,5.140,2.449,215.156,133.528,134.330,254.282,251.214,262.124,253.801,230.244,198.180,194.057,36.221,56.236,54.884,39.561,40.258,47.111,45.735,45.544,48.203,43.328,55.373,63.823,51.356,56.520,73.568,75.391,59.857,65.567,70.950,71.900,76.230,76.337,74.017,74.020,41.284,40.955,42.077,41.303,11.463,13.484,16.872,16.308,13.656,9.563,13.929,12.933,15.005,16.679,9.924,10.026,27.322,23.158,10.375,8.743,-0.477,-0.741,-0.615,-0.509,-0.580,-0.700,-0.064,163.862,228.314,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:13,845.974,0.000,0.182,0.000,5.140,2.449,214.686,133.506,134.352,254.261,250.999,262.104,253.586,230.223,198.202,193.805,36.316,56.170,54.823,39.491,40.258,47.001,45.671,45.514,48.172,43.328,55.306,63.748,51.289,56.460,73.501,75.288,59.857,65.462,70.950,71.871,76.165,76.263,73.950,73.960,41.284,40.955,42.007,41.303,11.281,13.484,16.487,16.217,13.656,9.563,13.929,12.933,15.096,16.770,9.832,9.934,27.322,23.249,10.284,8.834,-0.471,-0.740,-0.612,-0.512,-0.580,-0.707,-0.064,163.675,227.907,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:14,841.283,0.000,0.182,0.000,5.140,2.449,213.980,133.506,134.604,254.261,250.999,262.104,253.586,230.223,198.202,193.805,36.316,56.037,54.785,39.561,40.258,46.938,45.569,45.450,48.093,43.272,55.373,63.709,51.223,56.406,73.435,75.170,59.857,65.401,70.883,71.810,76.036,76.225,73.818,73.846,41.215,40.899,41.938,41.247,11.372,13.302,16.197,16.126,13.929,9.927,14.020,12.933,15.187,16.770,9.924,9.934,27.049,23.249,10.648,8.743,-0.469,-0.743,-0.613,-0.510,-0.577,-0.704,-0.064,163.497,227.672,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:15,836.636,0.000,0.182,0.000,5.140,2.449,213.488,133.506,134.352,254.261,250.999,262.104,253.351,230.223,198.202,193.784,36.316,55.970,54.709,39.491,40.189,46.795,45.529,45.387,48.093,43.209,55.306,63.649,51.157,56.406,73.369,75.036,59.857,65.325,70.883,71.810,75.971,76.151,73.751,73.785,41.215,40.836,41.938,41.247,11.554,13.848,16.005,15.853,13.929,10.018,13.838,13.024,15.096,16.770,9.924,9.934,27.049,23.158,10.648,8.743,-0.474,-0.739,-0.614,-0.512,-0.581,-0.707,-0.064,163.289,227.379,10.204,12.728,11.055,9.693,10.657,12.929,1.780,271.685,278.130,185.711,201.801,251.395,102.961,308.157,11.300,13.600,13.800,12.900,11.700,13.500,12.000,
2021/04/06 21:16:16,832.033,0.000,0.182,0.000,5.103,2.449,213.038,133.757,134.604,254.261,250.999,262.104,253.351,229.988,198.202,193.554,36.316,55.904,54.573,39.422,40.189,46.732,45.529,45.308,48.029,43.130,55.240,63.573,51.157,56.346,73.369,74.962,59.857,65.265,70.817,71.810,75.841,76.033,73.618,73.724,41.145,40.836,41.869,41.184,11.372,13.757,16.005,15.944,13.474,10.565,13.838,13.115,15.278,16.770,9.924,9.934,26.412,23.067,11.012,8.743,-0.475,-0.736,-0.619,-0.506,-0.577,-0.696,-0.064,163.156,227.026,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:17,822.998,0.000,0.182,0.000,5.103,2.449,211.841,133.506,134.604,254.026,250.764,262.104,253.351,229.988,198.202,193.280,36.246,55.705,54.430,39.422,40.189,46.590,45.323,45.308,47.966,42.980,55.240,63.354,51.090,56.187,73.170,74.704,59.790,65.128,70.750,71.749,75.712,75.819,73.485,73.490,41.145,40.670,41.799,41.018,10.826,14.122,16.197,16.946,12.473,9.836,13.747,12.933,15.187,16.861,9.924,10.026,26.503,22.794,10.921,8.925,-0.471,-0.740,-0.625,-0.483,-0.584,-0.709,-0.064,162.726,226.380,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:18,822.998,0.000,0.182,0.000,5.103,2.449,211.841,133.506,134.604,254.026,250.764,262.104,253.351,229.988,198.202,193.280,36.246,55.705,54.430,39.422,40.189,46.590,45.323,45.308,47.966,42.980,55.240,63.354,51.090,56.187,73.170,74.704,59.790,65.128,70.750,71.749,75.712,75.819,73.485,73.490,41.145,40.670,41.799,41.018,10.826,14.122,16.197,16.946,12.473,9.836,13.747,12.933,15.187,16.861,9.924,10.026,26.503,22.794,10.921,8.925,-0.471,-0.740,-0.625,-0.483,-0.584,-0.709,-0.064,162.726,226.380,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
