Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:16:19,818.515,0.000,0.182,0.000,5.103,2.449,211.390,133.506,134.582,254.026,250.744,262.339,253.331,230.223,198.180,193.050,36.221,55.638,54.293,39.353,40.120,46.526,45.300,45.245,47.966,42.901,55.174,63.293,51.024,56.187,73.104,74.643,59.790,65.128,70.750,71.749,75.582,75.745,73.352,73.369,41.076,40.670,41.730,40.955,11.281,14.304,15.523,17.675,13.201,9.654,13.929,12.842,15.187,16.861,9.832,9.934,26.594,22.976,10.830,8.743,-0.468,-0.741,-0.612,-0.508,-0.574,-0.701,-0.064,162.556,226.081,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:20,814.149,0.000,0.182,0.000,5.140,2.449,210.920,133.506,134.582,254.026,250.744,262.339,253.096,229.988,198.180,193.050,36.290,55.506,54.315,39.353,40.120,46.447,45.244,45.245,47.887,42.924,55.174,63.315,50.958,56.209,73.037,74.507,59.724,65.007,70.684,71.749,75.517,75.707,73.286,73.315,41.006,40.693,41.661,40.978,11.372,13.940,15.330,17.857,13.201,9.745,13.838,12.933,15.278,16.861,9.741,9.934,26.503,22.976,10.921,8.743,-0.464,-0.773,-0.634,-0.503,-0.594,-0.716,-0.064,162.378,225.728,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:21,809.734,0.000,0.182,0.000,5.140,2.449,210.214,133.506,134.604,254.026,250.764,262.339,253.116,229.988,198.453,192.798,36.316,55.439,54.179,39.353,40.120,46.321,45.181,45.181,47.824,42.861,55.174,63.179,50.958,56.073,72.971,74.371,59.724,64.931,70.684,71.749,75.452,75.633,73.153,73.255,41.006,40.630,41.661,40.899,11.736,13.757,15.040,17.857,13.383,9.836,14.020,12.933,15.278,16.770,9.741,9.843,26.412,22.976,10.921,8.834,-0.474,-0.745,-0.614,-0.518,-0.585,-0.699,-0.064,162.177,225.498,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:22,805.474,0.000,0.182,0.000,5.140,2.449,209.743,133.506,134.582,254.026,250.744,262.339,253.096,229.988,198.431,192.798,36.221,55.373,54.020,39.353,40.120,46.241,45.118,45.102,47.745,42.759,55.107,63.096,50.891,56.051,72.905,74.310,59.724,64.871,70.617,71.674,75.323,75.493,73.087,73.096,41.006,40.528,41.592,40.812,11.463,13.757,14.655,18.039,13.838,9.745,14.111,12.933,15.278,16.861,9.559,9.843,26.594,22.976,10.739,8.834,-0.462,-0.766,-0.622,-0.498,-0.587,-0.726,-0.064,162.034,225.258,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:23,801.167,0.000,0.182,0.000,5.140,2.449,209.272,133.506,134.604,254.026,250.529,262.339,253.116,229.988,198.453,192.547,36.246,55.240,54.020,39.284,40.120,46.178,45.118,45.102,47.745,42.759,55.041,63.096,50.825,56.051,72.838,74.174,59.657,64.871,70.551,71.749,75.258,75.419,73.020,73.036,40.937,40.528,41.592,40.812,12.009,14.031,14.558,18.586,13.929,10.109,14.020,12.933,15.460,16.861,9.468,9.661,26.412,22.976,10.830,8.743,-0.474,-0.737,-0.613,-0.505,-0.577,-0.697,-0.064,161.826,224.906,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:24,792.746,0.000,0.182,0.000,5.140,2.449,208.095,133.506,134.604,254.026,250.529,262.574,252.881,229.988,198.453,192.547,36.246,55.041,53.899,39.284,40.050,46.036,44.975,45.039,47.618,42.632,55.041,62.960,50.759,55.914,72.706,73.977,59.657,64.734,70.485,71.674,75.064,75.227,72.821,72.839,40.868,40.528,41.453,40.749,12.191,13.120,14.558,18.950,14.294,10.565,14.111,12.933,15.460,16.861,9.377,9.570,26.685,22.976,10.466,8.652,-0.464,-0.741,-0.619,-0.485,-0.582,-0.707,-0.064,161.479,224.372,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:25,792.746,0.000,0.182,0.000,5.140,2.449,208.095,133.506,134.604,254.026,250.529,262.574,252.881,229.988,198.453,192.547,36.246,55.041,53.899,39.284,40.050,46.036,44.975,45.039,47.618,42.632,55.041,62.960,50.759,55.914,72.706,73.977,59.657,64.734,70.485,71.674,75.064,75.227,72.821,72.839,40.868,40.528,41.453,40.749,12.191,13.120,14.558,18.950,14.294,10.565,14.111,12.933,15.460,16.861,9.377,9.570,26.685,22.976,10.466,8.652,-0.464,-0.741,-0.619,-0.485,-0.582,-0.707,-0.064,161.479,224.372,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:26,788.568,0.000,0.182,0.000,5.103,2.449,207.625,133.506,134.352,253.791,250.529,262.574,252.881,229.753,198.453,192.295,36.246,54.974,53.785,39.284,40.050,45.893,44.896,45.039,47.618,42.655,54.974,62.846,50.759,55.876,72.639,73.840,59.657,64.598,70.485,71.613,74.932,75.190,72.688,72.785,40.798,40.488,41.384,40.693,12.191,13.393,14.462,18.859,14.749,10.656,14.111,13.024,15.460,16.952,9.377,9.570,26.503,23.067,10.739,8.561,-0.461,-0.768,-0.624,-0.497,-0.590,-0.722,-0.064,161.286,224.029,9.319,11.673,8.914,9.458,11.681,12.929,1.204,273.691,276.394,176.785,199.776,248.927,102.961,318.367,10.200,12.400,12.000,12.700,12.600,13.500,11.900,
2021/04/06 21:16:27,784.470,0.000,0.182,0.000,5.103,2.449,207.154,133.506,134.604,253.791,250.529,262.574,252.881,229.753,198.453,192.043,36.316,54.842,53.649,39.214,39.981,45.830,44.833,44.960,47.539,42.513,54.974,62.709,50.692,55.815,72.573,73.780,59.657,64.537,70.418,71.613,74.866,75.056,72.555,72.649,40.798,40.424,41.384,40.693,12.464,12.846,14.462,18.677,14.931,11.020,14.111,13.115,15.369,16.861,9.468,9.570,26.321,22.976,10.921,8.652,-0.465,-0.770,-0.638,-0.499,-0.591,-0.725,-0.064,161.123,223.794,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:28,780.397,0.000,0.182,0.000,5.103,2.449,206.683,133.506,134.582,253.791,250.273,262.574,252.625,229.753,198.431,192.043,36.221,54.775,53.566,39.214,39.981,45.751,44.746,44.960,47.539,42.426,54.974,62.627,50.692,55.717,72.507,73.643,59.591,64.462,70.418,71.613,74.800,74.899,72.488,72.505,40.729,40.322,41.314,40.528,12.464,12.573,14.173,19.133,15.022,11.111,14.111,13.024,15.460,17.043,9.468,9.479,26.230,23.067,11.012,8.470,-0.465,-0.767,-0.636,-0.495,-0.592,-0.724,-0.064,160.976,223.501,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:29,776.346,0.000,0.182,0.000,5.103,2.449,206.212,133.506,134.582,253.556,250.509,262.809,252.625,229.753,198.431,191.791,36.290,54.642,53.512,39.214,39.981,45.688,44.667,44.897,47.476,42.450,54.908,62.649,50.626,55.740,72.441,73.507,59.591,64.401,70.352,71.613,74.733,74.921,72.422,72.452,40.729,40.345,41.314,40.551,12.646,12.664,14.558,18.586,15.022,11.384,14.111,13.115,15.551,16.952,9.559,9.479,26.321,23.067,10.739,8.470,-0.463,-0.770,-0.631,-0.500,-0.594,-0.712,-0.064,160.796,223.197,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:30,772.343,0.000,0.182,0.000,5.103,2.449,205.742,133.506,134.582,253.556,250.509,262.809,252.625,229.753,198.431,191.791,36.221,54.576,53.452,39.120,39.956,45.624,44.690,44.897,47.476,42.450,54.908,62.588,50.560,55.740,72.350,73.446,59.567,64.401,70.261,71.613,74.601,74.861,72.289,72.391,40.729,40.345,41.245,40.551,12.646,12.300,14.173,18.586,15.386,11.840,14.111,13.115,15.551,16.952,9.741,9.479,26.138,23.067,11.012,8.470,-0.460,-0.748,-0.616,-0.494,-0.593,-0.711,-0.064,160.672,222.967,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:31,768.411,0.000,0.182,0.000,5.103,2.449,205.271,133.528,134.604,253.577,250.294,262.829,252.646,229.774,198.705,191.540,36.246,54.510,53.293,39.145,39.911,45.545,44.604,44.897,47.476,42.284,54.908,62.430,50.560,55.596,72.308,73.310,59.591,64.340,70.285,71.537,74.534,74.702,72.223,72.293,40.659,40.259,41.176,40.464,12.646,12.391,14.269,18.495,15.204,11.840,14.020,13.024,15.551,16.952,9.741,9.388,26.138,23.067,10.921,8.470,-0.483,-0.748,-0.619,-0.518,-0.579,-0.693,-0.064,160.530,222.678,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:32,760.541,0.000,0.182,0.000,5.103,2.449,204.094,133.254,134.604,253.322,250.294,262.809,252.175,229.518,198.705,191.288,36.246,54.286,53.233,39.145,39.911,45.419,44.548,44.754,47.412,42.284,54.817,62.354,50.469,55.596,72.175,73.113,59.524,64.204,70.219,71.537,74.311,74.642,71.999,72.172,40.565,40.259,41.081,40.464,12.737,12.391,14.173,18.404,15.386,12.204,13.929,13.024,15.642,16.952,9.832,9.388,26.047,23.158,10.739,8.379,-0.468,-0.755,-0.636,-0.506,-0.574,-0.726,-0.064,160.152,222.085,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:33,760.541,0.000,0.182,0.000,5.103,2.449,204.094,133.254,134.604,253.322,250.294,262.809,252.175,229.518,198.705,191.288,36.246,54.286,53.233,39.145,39.911,45.419,44.548,44.754,47.412,42.284,54.817,62.354,50.469,55.596,72.175,73.113,59.524,64.204,70.219,71.537,74.311,74.642,71.999,72.172,40.565,40.259,41.081,40.464,12.737,12.391,14.173,18.404,15.386,12.204,13.929,13.024,15.642,16.952,9.832,9.388,26.047,23.158,10.739,8.379,-0.468,-0.755,-0.636,-0.506,-0.574,-0.726,-0.064,160.152,222.085,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:34,756.707,0.000,0.182,0.000,5.103,2.449,203.623,133.254,134.604,253.322,250.294,263.044,252.175,229.753,198.705,191.288,36.246,54.244,53.096,39.051,39.911,45.419,44.462,44.754,47.333,42.142,54.842,62.293,50.493,55.520,72.109,73.037,59.524,64.143,70.152,71.537,74.335,74.445,71.957,72.036,40.590,40.180,41.106,40.401,12.737,12.573,14.269,18.039,14.931,12.659,13.929,13.115,15.824,17.043,9.924,9.388,25.774,23.249,11.012,8.288,-0.476,-0.748,-0.619,-0.499,-0.578,-0.705,-0.064,159.987,221.904,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:35,752.898,0.000,0.182,0.000,5.140,2.449,203.132,133.506,134.582,253.087,250.273,263.044,252.155,229.753,198.683,191.266,36.221,54.087,52.960,39.076,39.817,45.340,44.398,44.754,47.333,42.142,54.817,62.157,50.403,55.460,72.018,72.916,59.500,64.068,70.062,71.537,74.178,74.369,71.800,71.899,40.565,40.180,41.012,40.322,12.828,12.573,14.173,18.222,15.113,12.659,13.929,13.024,15.733,17.043,9.924,9.205,25.683,23.341,11.012,8.288,-0.471,-0.730,-0.611,-0.501,-0.573,-0.690,-0.064,159.856,221.557,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:36,749.143,0.000,0.000,0.000,5.140,2.449,202.661,133.506,134.582,253.087,250.038,263.044,252.155,229.518,198.935,191.014,36.221,54.045,52.899,39.076,39.842,45.197,44.342,44.691,47.270,42.078,54.775,62.096,50.427,55.384,71.910,72.840,59.458,64.007,70.086,71.477,74.136,74.233,71.757,71.839,40.521,40.116,41.037,40.259,12.918,12.482,14.462,17.402,14.749,12.750,13.747,13.024,15.824,17.043,10.106,9.205,25.774,23.341,16.473,8.561,-0.465,-0.732,-0.620,-0.474,-0.579,-0.698,-0.064,159.713,221.258,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:37,745.384,0.000,0.182,0.000,5.140,2.449,202.211,133.254,134.582,253.087,250.038,263.044,251.920,229.518,198.935,191.036,36.221,53.912,52.839,39.120,39.773,45.197,44.319,44.691,47.270,42.078,54.775,62.096,50.361,55.323,71.910,72.780,59.458,63.931,70.020,71.477,74.070,74.172,71.691,71.763,40.521,40.116,40.968,40.259,13.009,12.755,14.076,17.857,15.113,13.115,13.838,13.115,15.824,16.952,10.379,9.205,27.596,23.705,11.103,8.379,-0.471,-0.731,-0.619,-0.477,-0.566,-0.675,-0.064,159.565,221.092,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:38,741.696,0.000,0.182,0.000,5.140,2.449,202.211,133.254,134.582,253.087,250.038,263.044,251.920,229.518,198.935,191.036,36.221,53.912,52.839,39.120,39.773,45.197,44.319,44.691,47.270,42.078,54.775,62.096,50.361,55.323,71.910,72.780,59.458,63.931,70.020,71.477,74.070,74.172,71.691,71.763,40.521,40.116,40.968,40.259,13.009,12.755,14.076,17.857,15.113,13.115,13.838,13.115,15.824,16.952,10.379,9.205,27.596,23.705,11.103,8.379,-0.471,-0.731,-0.619,-0.477,-0.566,-0.675,-0.064,159.393,220.851,10.211,12.200,6.412,12.618,12.176,13.222,0.949,284.172,269.530,183.576,198.004,250.821,102.670,341.565,11.200,12.900,10.400,15.000,13.100,13.800,11.800,
2021/04/06 21:16:39,737.976,0.000,0.182,0.000,5.140,2.449,201.249,133.254,134.604,253.087,250.059,263.044,251.940,229.518,198.956,190.762,36.246,53.755,52.724,39.051,39.842,45.071,44.279,44.628,47.128,42.022,54.751,61.982,50.336,55.285,71.777,72.583,59.458,63.810,69.953,71.416,73.846,74.058,71.534,71.588,40.426,40.139,40.873,40.282,13.100,12.846,14.173,17.675,14.840,13.206,13.838,13.115,15.824,17.135,10.561,9.114,27.687,23.705,10.739,8.379,-0.457,-0.746,-0.616,-0.494,-0.591,-0.710,-0.064,159.269,220.621,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:40,734.356,0.000,0.182,0.000,5.140,2.449,200.799,133.254,134.604,253.087,250.059,263.044,251.940,229.518,198.956,190.533,36.246,53.713,52.566,39.007,39.842,44.991,44.137,44.548,47.128,41.936,54.709,61.823,50.361,55.187,71.711,72.446,59.392,63.734,69.953,71.416,73.804,73.975,71.425,71.430,40.451,40.053,40.898,40.180,13.373,12.755,14.462,17.584,14.658,13.115,13.747,13.024,15.824,17.043,10.652,9.114,27.505,23.797,11.194,8.379,-0.464,-0.749,-0.632,-0.503,-0.559,-0.721,-0.064,159.120,220.387,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:41,734.356,0.000,0.182,0.000,5.140,2.449,200.308,133.254,134.582,252.852,250.038,263.044,251.920,229.283,198.935,190.259,36.221,53.580,52.527,38.981,39.773,44.928,44.137,44.628,47.128,41.880,54.709,61.785,50.294,55.149,71.645,72.386,59.392,63.674,69.887,71.340,73.738,73.861,71.359,71.391,40.382,39.997,40.829,40.139,13.191,12.664,14.269,17.402,14.567,13.388,13.656,13.115,15.733,17.135,10.743,9.114,27.140,23.797,11.558,8.470,-0.471,-0.727,-0.603,-0.499,-0.570,-0.688,-0.064,159.120,220.387,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:42,734.356,0.000,0.182,0.000,5.140,2.449,200.308,133.254,134.582,252.852,250.038,263.044,251.920,229.283,198.935,190.259,36.221,53.580,52.527,38.981,39.773,44.928,44.137,44.628,47.128,41.880,54.709,61.785,50.294,55.149,71.645,72.386,59.392,63.674,69.887,71.340,73.738,73.861,71.359,71.391,40.382,39.997,40.829,40.139,13.191,12.664,14.269,17.402,14.567,13.388,13.656,13.115,15.733,17.135,10.743,9.114,27.140,23.797,11.558,8.470,-0.471,-0.727,-0.603,-0.499,-0.570,-0.688,-0.064,159.120,220.387,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:43,734.356,0.000,0.182,0.000,5.140,2.449,199.322,133.254,134.582,252.617,249.803,263.044,251.685,229.283,198.935,190.259,36.221,53.381,52.369,38.981,39.747,44.865,43.994,44.548,47.064,41.730,54.709,61.627,50.228,55.066,71.488,72.189,59.301,63.537,69.796,71.340,73.539,73.642,71.159,71.172,40.382,39.911,40.760,40.053,13.373,12.846,14.848,17.402,14.385,13.570,13.656,12.933,15.915,17.135,10.834,9.114,26.685,23.705,11.831,8.652,-0.464,-0.729,-0.603,-0.509,-0.574,-0.685,-0.064,159.120,220.387,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:44,720.129,0.000,0.182,0.000,5.103,2.449,198.840,133.254,134.582,252.617,249.803,263.279,251.685,229.283,198.935,190.281,36.221,53.315,52.330,38.937,39.678,44.786,43.908,44.485,47.064,41.817,54.642,61.649,50.228,55.088,71.422,72.052,59.301,63.537,69.730,71.340,73.472,73.664,71.093,71.194,40.312,39.997,40.691,40.139,13.191,12.755,14.655,17.128,14.294,13.661,13.656,13.024,15.915,17.135,10.652,9.023,26.776,23.705,11.922,8.743,-0.468,-0.730,-0.606,-0.509,-0.575,-0.686,-0.064,158.512,219.388,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:45,713.227,0.000,0.182,0.000,5.140,2.449,198.337,133.254,134.582,252.617,249.803,263.044,251.685,229.283,199.186,190.029,36.221,53.248,52.172,38.937,39.773,44.722,43.845,44.485,46.985,41.730,54.642,61.566,50.228,54.990,71.313,71.977,59.325,63.477,69.688,71.280,73.406,73.505,70.960,71.036,40.312,39.911,40.691,39.974,13.191,12.664,14.944,16.946,14.020,13.661,13.565,12.933,15.915,17.135,10.743,9.023,26.503,23.614,12.104,8.743,-0.467,-0.734,-0.602,-0.505,-0.571,-0.691,-0.064,158.231,218.849,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:46,713.227,0.000,0.182,0.000,5.140,2.449,198.337,133.254,134.582,252.617,249.803,263.044,251.685,229.283,199.186,190.029,36.221,53.248,52.172,38.937,39.773,44.722,43.845,44.485,46.985,41.730,54.642,61.566,50.228,54.990,71.313,71.977,59.325,63.477,69.688,71.280,73.406,73.505,70.960,71.036,40.312,39.911,40.691,39.974,13.191,12.664,14.944,16.946,14.020,13.661,13.565,12.933,15.915,17.135,10.743,9.023,26.503,23.614,12.104,8.743,-0.467,-0.734,-0.602,-0.505,-0.571,-0.691,-0.064,158.231,218.849,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:47,709.800,0.000,0.182,0.000,5.103,2.475,197.308,133.254,134.604,252.382,249.823,263.044,251.470,229.283,199.208,189.755,36.246,53.049,52.058,38.937,39.773,44.580,43.662,44.406,46.922,41.674,54.642,61.452,50.162,54.876,71.181,71.780,59.325,63.340,69.621,71.219,73.207,73.391,70.761,70.861,40.243,39.934,40.621,39.997,13.009,12.482,14.751,16.673,13.838,13.570,13.383,13.024,15.824,17.226,10.652,9.023,26.594,23.705,12.195,8.743,-0.463,-0.727,-0.619,-0.482,-0.556,-0.676,-0.064,158.058,218.677,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:48,703.007,0.000,0.182,0.000,5.103,2.449,196.575,133.254,134.582,252.382,249.568,263.279,251.449,229.048,199.186,189.526,36.152,52.892,51.839,38.868,39.703,44.517,43.560,44.343,46.859,41.525,54.552,61.233,50.071,54.733,71.048,71.583,59.259,63.204,69.555,71.219,72.984,73.172,70.537,70.642,40.148,39.768,40.527,39.847,12.828,12.755,14.655,16.764,14.020,13.661,13.565,12.933,16.006,17.043,10.743,9.023,26.412,23.523,12.104,8.834,-0.477,-0.744,-0.614,-0.511,-0.573,-0.691,-0.064,157.764,218.207,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:49,703.007,0.000,0.182,0.000,5.103,2.449,196.575,133.254,134.582,252.382,249.568,263.279,251.449,229.048,199.186,189.526,36.152,52.892,51.839,38.868,39.703,44.517,43.560,44.343,46.859,41.525,54.552,61.233,50.071,54.733,71.048,71.583,59.259,63.204,69.555,71.219,72.984,73.172,70.537,70.642,40.148,39.768,40.527,39.847,12.828,12.755,14.655,16.764,14.020,13.661,13.565,12.933,16.006,17.043,10.743,9.023,26.412,23.523,12.104,8.834,-0.477,-0.744,-0.614,-0.511,-0.573,-0.691,-0.064,157.764,218.207,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:50,699.709,0.000,0.000,0.000,5.140,2.475,196.071,133.254,134.582,252.382,249.568,263.279,251.214,229.048,199.186,189.526,36.152,52.826,51.778,38.843,39.678,44.517,43.520,44.343,46.859,41.445,54.552,61.233,50.071,54.733,70.958,71.522,59.168,63.143,69.464,71.219,72.917,73.111,70.471,70.566,40.148,39.768,40.457,39.847,12.737,12.937,14.462,16.673,13.929,14.117,13.474,12.933,16.188,17.226,10.743,9.114,26.230,23.523,12.286,8.834,-0.465,-0.718,-0.599,-0.495,-0.564,-0.687,-0.064,157.642,218.026,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:51,696.416,0.000,0.182,0.000,5.103,2.449,195.546,133.003,134.604,252.147,249.588,263.279,251.235,229.048,199.460,189.504,36.177,52.717,51.642,38.843,39.634,44.438,43.440,44.343,46.859,41.445,54.576,61.096,50.029,54.657,70.915,71.446,59.192,63.083,69.422,71.143,72.809,72.975,70.428,70.445,40.104,39.705,40.413,39.768,12.828,12.937,14.655,16.308,13.838,14.299,13.474,13.024,16.188,17.317,10.743,9.114,26.230,23.432,12.195,8.743,-0.455,-0.763,-0.623,-0.494,-0.585,-0.713,-0.064,157.473,217.732,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:52,693.109,0.000,0.182,0.000,5.176,2.449,195.042,133.254,134.582,252.147,249.568,263.279,251.214,229.048,199.438,189.252,36.221,52.626,51.581,38.843,39.634,44.438,43.354,44.279,46.779,41.382,54.485,61.036,50.005,54.657,70.849,71.325,59.192,63.007,69.355,71.143,72.718,72.914,70.271,70.369,40.079,39.705,40.388,39.768,12.737,13.120,14.558,15.944,13.565,14.299,13.292,12.933,16.188,17.317,10.743,9.114,26.047,23.432,12.286,8.743,-0.468,-0.728,-0.606,-0.501,-0.573,-0.685,-0.064,157.384,217.492,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:53,689.892,0.000,0.182,0.000,5.103,2.475,194.561,133.025,134.604,252.167,249.588,263.299,251.235,229.303,199.460,189.022,36.177,52.584,51.505,38.843,39.634,44.374,43.212,44.279,46.716,41.303,54.510,60.960,50.029,54.536,70.783,71.189,59.192,62.946,69.355,71.083,72.676,72.839,70.229,70.248,40.104,39.705,40.344,39.705,12.282,12.664,14.558,16.126,13.383,14.299,13.292,13.024,16.006,17.226,10.743,9.023,26.138,23.341,12.286,8.834,-0.455,-0.761,-0.629,-0.489,-0.582,-0.709,-0.064,157.192,217.272,11.364,11.004,7.181,10.508,12.731,12.912,1.612,276.062,271.562,192.875,182.182,235.561,97.565,7.125,12.200,11.700,10.900,13.500,13.700,13.500,11.900,
2021/04/06 21:16:54,686.647,0.000,0.182,0.000,5.140,2.475,194.035,133.003,134.604,251.912,249.353,263.279,251.235,229.048,199.460,189.000,36.177,52.494,51.445,38.773,39.634,44.311,43.212,44.279,46.716,41.240,54.485,60.899,50.005,54.536,70.716,71.128,59.126,62.871,69.289,71.083,72.585,72.778,70.072,70.111,40.079,39.626,40.319,39.705,12.464,12.755,14.944,15.579,13.019,14.208,13.201,12.842,16.097,17.317,10.834,9.114,25.956,23.341,12.468,8.743,-0.464,-0.730,-0.603,-0.507,-0.571,-0.684,-0.064,157.073,217.096,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:16:55,683.508,0.000,0.182,0.000,5.103,2.449,193.554,133.254,134.582,251.912,249.333,263.279,251.214,228.813,199.438,189.022,36.221,52.427,51.369,38.773,39.539,44.311,43.148,44.200,46.637,41.303,54.485,60.839,49.936,54.536,70.626,71.052,59.102,62.871,69.265,71.007,72.519,72.717,70.005,70.111,40.010,39.626,40.319,39.626,12.100,12.755,14.848,15.853,12.746,13.843,13.201,12.933,16.097,17.317,10.834,9.114,26.047,23.249,12.377,8.652,-0.452,-0.739,-0.611,-0.485,-0.585,-0.704,-0.064,156.948,216.851,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:16:56,680.324,0.000,0.182,0.000,5.103,2.475,193.050,133.254,134.604,251.912,249.353,263.279,250.999,228.813,199.711,188.770,36.246,52.385,51.308,38.773,39.564,44.311,43.092,44.200,46.637,41.240,54.443,60.839,49.961,54.460,70.584,70.992,59.126,62.810,69.223,71.007,72.477,72.642,69.963,69.975,40.035,39.626,40.275,39.705,12.100,12.573,14.751,15.853,12.746,13.661,13.201,12.842,16.097,17.226,10.652,9.114,26.138,23.432,12.286,8.652,-0.465,-0.721,-0.611,-0.470,-0.559,-0.664,-0.064,156.761,216.669,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:16:57,677.149,0.000,0.182,0.000,5.103,2.475,192.798,133.003,134.582,251.912,249.333,263.279,250.979,229.048,199.689,188.770,36.221,52.252,51.172,38.773,39.495,44.232,43.092,44.200,46.637,41.240,54.443,60.763,49.892,54.399,70.518,70.916,59.126,62.749,69.223,71.007,72.411,72.520,69.830,69.914,40.035,39.626,40.275,39.626,12.100,12.573,15.040,15.579,12.473,13.479,13.110,12.750,16.006,17.226,10.743,9.114,26.230,23.341,12.195,8.561,-0.465,-0.725,-0.601,-0.506,-0.572,-0.683,-0.064,156.702,216.503,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:16:58,674.054,0.000,0.182,0.000,5.103,2.449,192.273,133.003,134.604,251.677,249.353,263.279,250.999,229.048,199.711,188.748,36.177,52.186,51.194,38.729,39.539,44.169,42.943,44.137,46.574,41.200,54.443,60.724,49.892,54.421,70.427,70.795,59.035,62.674,69.132,71.007,72.344,72.467,69.764,69.800,39.965,39.586,40.205,39.649,12.282,12.664,14.848,15.762,12.382,13.570,13.019,12.842,16.188,17.317,10.743,9.114,26.230,23.249,12.195,8.561,-0.469,-0.734,-0.616,-0.483,-0.573,-0.699,-0.064,156.508,216.204,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:16:59,667.963,0.000,0.182,0.000,5.140,2.449,191.518,133.254,134.582,251.677,249.098,263.044,250.979,228.813,199.438,188.497,36.152,52.053,50.997,38.704,39.470,44.090,42.887,44.074,46.510,41.120,54.443,60.588,49.892,54.285,70.294,70.598,59.035,62.537,68.999,70.886,72.145,72.330,69.564,69.603,39.965,39.586,40.205,39.586,12.282,12.573,14.848,15.671,12.291,13.206,13.019,12.659,16.097,17.226,10.652,9.114,26.138,23.341,12.286,8.470,-0.454,-0.743,-0.624,-0.483,-0.581,-0.707,-0.064,156.301,215.803,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:00,667.963,0.000,0.182,0.000,5.140,2.449,191.518,133.254,134.582,251.677,249.098,263.044,250.979,228.813,199.438,188.497,36.152,52.053,50.997,38.704,39.470,44.090,42.887,44.074,46.510,41.120,54.443,60.588,49.892,54.285,70.294,70.598,59.035,62.537,68.999,70.886,72.145,72.330,69.564,69.603,39.965,39.586,40.205,39.586,12.282,12.573,14.848,15.671,12.291,13.206,13.019,12.659,16.097,17.226,10.652,9.114,26.138,23.341,12.286,8.470,-0.454,-0.743,-0.624,-0.483,-0.581,-0.707,-0.064,156.301,215.803,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:01,664.897,0.000,0.182,0.000,5.103,2.475,191.036,133.003,134.582,251.442,249.098,263.279,250.744,228.813,199.689,188.267,36.152,51.920,50.839,38.635,39.495,44.090,42.864,44.074,46.510,41.034,54.443,60.430,49.892,54.202,70.252,70.522,58.993,62.537,69.023,70.886,72.079,72.187,69.432,69.445,39.896,39.499,40.136,39.499,12.100,12.482,14.944,15.762,12.291,13.115,12.928,12.659,16.097,17.317,10.561,9.114,26.230,23.341,12.286,8.379,-0.461,-0.729,-0.619,-0.494,-0.545,-0.710,-0.064,156.167,215.558,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:02,661.877,0.000,0.182,0.000,5.103,2.475,190.533,133.003,134.582,251.442,249.098,263.279,250.744,228.813,199.689,188.267,36.152,51.854,50.861,38.635,39.470,44.090,42.823,44.074,46.431,41.057,54.443,60.452,49.892,54.224,70.162,70.462,58.969,62.477,68.933,70.886,72.012,72.134,69.299,69.406,39.896,39.522,40.136,39.522,12.191,12.208,15.233,15.853,12.109,12.842,12.928,12.659,16.006,17.226,10.470,9.114,26.230,23.432,12.195,8.288,-0.459,-0.716,-0.611,-0.470,-0.551,-0.664,-0.064,156.064,215.317,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:03,658.902,0.000,0.182,0.000,5.103,2.449,190.029,133.003,134.604,251.442,248.883,263.279,250.764,228.813,199.711,188.015,36.177,51.787,50.717,38.635,39.426,44.026,42.737,44.074,46.431,40.955,54.377,60.369,49.822,54.127,70.120,70.325,58.927,62.416,68.890,70.810,71.946,72.051,69.232,69.248,39.896,39.499,40.067,39.420,12.282,12.573,14.944,15.762,12.017,12.842,12.928,12.568,16.188,17.226,10.561,9.114,26.230,23.432,12.286,8.288,-0.456,-0.716,-0.612,-0.474,-0.547,-0.666,0.013,155.930,215.074,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:04,655.958,0.000,0.182,0.000,5.140,2.449,189.755,133.003,134.604,251.442,248.883,263.279,250.764,228.813,199.963,187.993,36.177,51.655,50.740,38.635,39.426,43.963,42.737,43.995,46.431,40.915,54.377,60.330,49.822,54.149,70.053,70.265,58.993,62.340,68.890,70.810,71.813,71.997,69.166,69.194,39.896,39.443,40.067,39.443,12.009,12.391,15.040,15.853,12.017,12.659,12.837,12.568,16.188,17.226,10.561,9.205,26.230,23.432,12.286,8.197,-0.455,-0.733,-0.622,-0.491,-0.551,-0.704,0.013,155.827,215.015,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:05,653.006,0.000,0.182,0.000,5.103,2.475,189.274,133.003,134.604,251.207,248.883,263.279,250.529,228.578,199.711,187.763,36.177,51.655,50.520,38.635,39.426,43.963,42.658,43.995,46.368,40.828,54.377,60.233,49.822,54.066,69.921,70.189,58.927,62.280,68.824,70.749,71.747,71.854,69.033,69.051,39.827,39.357,39.997,39.357,12.009,12.482,14.848,15.853,12.017,12.568,12.928,12.568,16.188,17.226,10.561,9.205,26.138,23.432,12.468,8.197,-0.448,-0.752,-0.620,-0.484,-0.577,-0.696,0.012,155.654,214.826,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:06,650.119,0.000,0.182,0.000,5.103,2.475,188.748,133.003,134.604,251.207,248.883,263.279,250.529,228.813,199.963,187.741,36.177,51.522,50.520,38.660,39.426,43.884,42.681,43.995,46.305,40.892,54.377,60.172,49.822,53.990,69.921,70.128,58.927,62.219,68.824,70.689,71.681,71.854,68.900,68.975,39.827,39.357,39.997,39.357,12.282,12.208,14.944,15.853,12.109,12.477,12.928,12.568,16.188,17.317,10.561,9.205,26.230,23.341,12.468,8.197,-0.453,-0.738,-0.606,-0.481,-0.580,-0.699,0.013,155.544,214.511,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:07,647.239,0.000,0.182,0.000,5.140,2.449,188.497,133.003,134.582,251.207,248.862,263.279,250.509,228.578,199.941,187.741,36.152,51.455,50.384,38.591,39.426,43.884,42.618,43.931,46.305,40.828,54.310,60.096,49.753,53.990,69.854,70.068,58.927,62.143,68.691,70.689,71.614,71.717,68.833,68.839,39.757,39.357,39.928,39.357,12.373,12.300,15.040,16.035,11.926,12.659,12.928,12.568,16.279,17.317,10.561,9.205,26.047,23.432,12.741,8.197,-0.478,-0.733,-0.611,-0.506,-0.568,-0.672,0.013,155.426,214.278,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:08,644.314,0.000,0.182,0.000,5.140,2.475,188.015,133.003,134.604,250.973,248.883,263.279,250.529,228.578,199.963,187.763,36.177,51.389,50.308,38.566,39.356,43.821,42.539,43.931,46.305,40.749,54.310,60.036,49.753,53.930,69.788,69.931,58.860,62.143,68.691,70.613,71.481,71.581,68.701,68.717,39.757,39.278,39.928,39.278,12.373,12.391,14.751,16.217,12.109,12.568,12.928,12.477,16.279,17.226,10.470,9.205,26.047,23.432,12.559,8.015,-0.459,-0.713,-0.595,-0.496,-0.563,-0.683,0.013,155.358,214.030,11.411,11.500,7.422,8.809,11.955,12.548,1.992,267.489,270.000,194.036,177.397,226.695,95.029,17.526,12.200,12.200,10.800,12.200,12.900,13.000,12.100,
2021/04/06 21:17:09,641.512,0.000,0.182,0.000,5.103,2.449,187.490,133.003,134.604,250.973,248.883,263.279,250.529,228.578,199.963,187.741,36.177,51.323,50.248,38.591,39.356,43.821,42.515,43.931,46.226,40.749,54.310,59.975,49.753,53.869,69.722,69.855,58.794,62.007,68.625,70.552,71.415,71.581,68.634,68.642,39.757,39.278,39.859,39.278,12.373,12.391,15.137,16.035,12.109,12.477,12.837,12.568,16.188,17.317,10.470,9.205,25.956,23.432,12.741,8.197,-0.457,-0.741,-0.626,-0.483,-0.581,-0.706,0.012,155.174,213.976,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:10,638.714,0.000,0.000,0.000,5.103,2.475,187.260,133.003,134.604,250.973,248.883,263.279,250.529,228.578,199.963,187.511,36.177,51.256,50.187,38.591,39.356,43.757,42.515,43.931,46.226,40.686,54.310,59.975,49.684,53.869,69.656,69.795,58.860,62.007,68.558,70.552,71.282,71.445,68.501,68.581,39.688,39.278,39.859,39.278,12.282,12.391,15.137,15.853,11.926,12.659,12.837,12.477,16.279,17.226,10.561,9.205,25.956,23.341,12.832,8.106,-0.468,-0.734,-0.610,-0.499,-0.568,-0.690,0.013,155.070,213.851,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:11,635.842,0.000,0.182,0.000,5.103,2.449,186.734,133.003,134.582,250.973,248.862,263.279,250.509,228.578,199.941,187.490,36.152,51.123,50.051,38.522,39.356,43.757,42.452,43.852,46.162,40.686,54.310,59.899,49.684,53.793,69.589,69.658,58.794,61.946,68.492,70.552,71.216,71.384,68.368,68.445,39.688,39.278,39.790,39.214,12.373,12.300,15.233,16.035,12.017,12.568,12.837,12.477,16.370,17.226,10.470,9.205,25.865,23.432,12.832,8.106,-0.467,-0.713,-0.591,-0.491,-0.562,-0.678,0.013,154.922,213.541,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:12,633.121,0.000,0.182,0.000,5.103,2.449,186.483,133.003,134.582,250.973,248.862,263.279,250.509,228.578,199.941,187.238,36.152,51.057,50.012,38.522,39.331,43.678,42.389,43.852,46.083,40.709,54.244,59.861,49.684,53.815,69.499,69.598,58.770,61.810,68.468,70.477,71.150,71.346,68.302,68.330,39.688,39.301,39.790,39.238,12.555,12.482,15.137,16.035,11.926,12.568,12.837,12.477,16.279,17.408,10.470,9.205,26.047,23.432,12.923,8.106,-0.444,-0.728,-0.604,-0.480,-0.578,-0.695,0.013,154.877,213.298,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:13,627.649,0.000,0.182,0.000,5.103,2.475,185.497,133.003,134.582,250.738,248.627,263.279,250.509,228.578,200.180,187.008,36.152,50.924,49.847,38.522,39.262,43.615,42.412,43.789,46.020,40.544,54.244,59.702,49.684,53.672,69.366,69.462,58.703,61.749,68.335,70.416,71.017,71.127,68.102,68.111,39.618,39.214,39.720,39.151,12.282,12.482,15.040,15.853,11.653,12.568,12.746,12.386,16.370,17.317,10.470,9.114,25.956,23.341,13.105,8.197,-0.449,-0.726,-0.602,-0.476,-0.578,-0.694,0.013,154.609,212.919,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:14,627.649,0.000,0.182,0.000,5.103,2.475,185.497,133.003,134.582,250.738,248.627,263.279,250.509,228.578,200.180,187.008,36.152,50.924,49.847,38.522,39.262,43.615,42.412,43.789,46.020,40.544,54.244,59.702,49.684,53.672,69.366,69.462,58.703,61.749,68.335,70.416,71.017,71.127,68.102,68.111,39.618,39.214,39.720,39.151,12.282,12.482,15.040,15.853,11.653,12.568,12.746,12.386,16.370,17.317,10.470,9.114,25.956,23.341,13.105,8.197,-0.449,-0.726,-0.602,-0.476,-0.578,-0.694,0.013,154.609,212.919,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:15,622.263,0.000,0.182,0.000,5.103,2.475,184.720,133.003,134.582,250.738,248.627,263.514,250.273,228.343,200.180,186.734,36.152,50.767,49.728,38.496,39.287,43.536,42.310,43.789,46.020,40.567,54.220,59.664,49.589,53.694,69.191,69.265,58.661,61.613,68.293,70.355,70.860,71.073,67.879,67.937,39.593,39.238,39.695,39.174,11.736,12.482,15.040,15.762,11.562,12.659,12.564,12.295,16.370,17.317,10.379,9.205,25.956,23.341,13.014,8.106,-0.473,-0.727,-0.609,-0.497,-0.562,-0.655,0.013,154.396,212.617,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:16,622.263,0.000,0.182,0.000,5.103,2.475,184.720,133.003,134.582,250.738,248.627,263.514,250.273,228.343,200.180,186.734,36.152,50.767,49.728,38.496,39.287,43.536,42.310,43.789,46.020,40.567,54.220,59.664,49.589,53.694,69.191,69.265,58.661,61.613,68.293,70.355,70.860,71.073,67.879,67.937,39.593,39.238,39.695,39.174,11.736,12.482,15.040,15.762,11.562,12.659,12.564,12.295,16.370,17.317,10.379,9.205,25.956,23.341,13.014,8.106,-0.473,-0.727,-0.609,-0.497,-0.562,-0.655,0.013,154.396,212.617,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:17,619.561,0.000,0.182,0.000,5.140,2.475,184.490,132.751,134.582,250.503,248.627,263.279,250.273,228.343,200.180,186.756,36.152,50.725,49.562,38.427,39.217,43.536,42.310,43.726,46.020,40.480,54.244,59.505,49.614,53.536,69.125,69.265,58.661,61.613,68.293,70.355,70.818,70.914,67.837,67.778,39.549,39.151,39.720,39.072,11.554,12.391,15.330,15.853,11.562,12.659,12.655,12.386,16.370,17.317,10.379,9.114,25.865,23.341,13.287,8.106,-0.448,-0.746,-0.613,-0.482,-0.575,-0.687,0.013,154.283,212.368,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:18,616.905,0.000,0.000,0.000,5.103,2.475,183.987,132.751,134.604,250.503,248.412,263.514,250.294,228.343,200.200,186.756,36.177,50.659,49.586,38.427,39.287,43.536,42.333,43.789,45.957,40.503,54.244,59.527,49.614,53.558,69.125,69.128,58.595,61.552,68.160,70.355,70.751,70.876,67.704,67.740,39.549,39.238,39.651,39.095,11.736,12.573,15.233,15.671,11.562,12.750,12.655,12.295,16.370,17.317,10.288,9.114,25.774,23.432,13.378,8.106,-0.456,-0.703,-0.591,-0.486,-0.555,-0.665,0.013,154.156,212.189,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:19,614.331,0.000,0.182,0.000,5.103,2.475,183.735,133.003,134.604,250.503,248.412,263.514,250.294,228.343,200.200,186.504,36.177,50.592,49.436,38.427,39.217,43.472,42.310,43.726,45.957,40.401,54.244,59.369,49.614,53.536,69.059,69.068,58.595,61.477,68.160,70.280,70.619,70.793,67.571,67.581,39.549,39.151,39.651,39.009,12.009,12.664,15.233,15.762,11.380,12.568,12.655,12.295,16.461,17.317,10.379,9.114,25.683,23.432,13.469,8.106,-0.460,-0.716,-0.596,-0.493,-0.564,-0.672,0.013,154.111,212.005,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:20,609.083,0.000,0.182,0.000,5.103,2.475,182.980,132.751,134.582,250.268,248.392,263.279,250.273,228.343,200.180,186.504,36.152,50.459,49.380,38.383,39.217,43.472,42.270,43.726,45.878,40.424,54.178,59.391,49.614,53.482,68.926,68.931,58.528,61.355,68.027,70.219,70.486,70.679,67.371,67.467,39.480,39.238,39.582,39.095,11.554,12.391,15.137,15.579,11.471,12.477,12.564,12.204,16.461,17.408,10.288,9.205,25.774,23.341,13.560,8.106,-0.440,-0.716,-0.595,-0.470,-0.572,-0.684,0.013,153.862,211.709,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:21,609.083,0.000,0.182,0.000,5.103,2.475,182.980,132.751,134.582,250.268,248.392,263.279,250.273,228.343,200.180,186.504,36.152,50.459,49.380,38.383,39.217,43.472,42.270,43.726,45.878,40.424,54.178,59.391,49.614,53.482,68.926,68.931,58.528,61.355,68.027,70.219,70.486,70.679,67.371,67.467,39.480,39.238,39.582,39.095,11.554,12.391,15.137,15.579,11.471,12.477,12.564,12.204,16.461,17.408,10.288,9.205,25.774,23.341,13.560,8.106,-0.440,-0.716,-0.595,-0.470,-0.572,-0.684,0.013,153.862,211.709,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:22,606.513,0.000,0.182,0.000,5.103,2.475,182.476,132.751,134.582,250.268,248.392,263.514,250.273,228.343,200.180,186.253,36.152,50.369,49.317,38.427,39.217,43.409,42.246,43.726,45.878,40.424,54.153,59.330,49.589,53.482,68.860,68.871,58.528,61.355,67.960,70.219,70.395,70.618,67.281,67.406,39.454,39.174,39.487,39.095,11.554,12.208,15.233,15.579,11.289,12.386,12.564,12.204,16.370,17.408,10.288,9.114,25.683,23.432,13.742,8.197,-0.444,-0.740,-0.607,-0.476,-0.571,-0.682,0.013,153.740,211.517,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:23,601.422,0.000,0.182,0.000,5.103,2.475,181.699,132.751,134.582,250.268,248.157,263.514,250.273,228.107,200.415,186.231,36.152,50.260,49.009,38.383,39.217,43.330,42.167,43.647,45.814,40.275,54.178,59.111,49.545,53.339,68.661,68.674,58.528,61.219,67.894,70.083,70.287,70.384,67.106,67.051,39.480,39.072,39.443,38.945,11.463,12.208,15.330,15.762,11.198,12.295,12.564,12.295,16.461,17.317,10.288,9.114,25.683,23.523,13.742,8.288,-0.447,-0.725,-0.614,-0.473,-0.570,-0.690,0.013,153.542,211.220,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:24,601.422,0.000,0.182,0.000,5.103,2.475,181.699,132.751,134.582,250.268,248.157,263.514,250.273,228.107,200.415,186.231,36.152,50.260,49.009,38.383,39.217,43.330,42.167,43.647,45.814,40.275,54.178,59.111,49.545,53.339,68.661,68.674,58.528,61.219,67.894,70.083,70.287,70.384,67.106,67.051,39.480,39.072,39.443,38.945,11.463,12.208,15.330,15.762,11.198,12.295,12.564,12.295,16.461,17.317,10.288,9.114,25.683,23.523,13.742,8.288,-0.447,-0.725,-0.614,-0.473,-0.570,-0.690,0.013,153.542,211.220,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:25,598.905,0.000,0.182,0.000,5.103,2.475,181.218,132.751,134.604,250.268,248.177,263.514,250.294,228.107,200.200,186.001,36.177,50.127,48.945,38.383,39.217,43.330,42.167,43.647,45.814,40.195,54.178,59.036,49.545,53.263,68.595,68.598,58.528,61.143,67.894,70.083,70.220,70.323,66.973,66.990,39.480,39.072,39.443,38.945,11.372,12.117,15.330,15.579,11.107,12.204,12.564,12.204,16.551,17.499,10.288,9.023,25.683,23.523,13.833,8.197,-0.442,-0.730,-0.613,-0.471,-0.570,-0.691,0.013,153.422,211.020,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:26,596.415,0.000,0.182,0.000,5.103,2.475,180.944,132.773,134.582,250.053,248.157,263.534,250.273,228.128,200.180,185.979,36.152,50.127,48.866,38.358,39.148,43.330,42.104,43.583,45.751,40.195,54.111,58.975,49.545,53.202,68.528,68.537,58.462,61.083,67.828,70.022,70.154,70.263,66.906,66.854,39.410,39.009,39.443,38.945,11.372,12.117,15.233,15.944,11.198,12.204,12.564,12.113,16.461,17.408,10.197,9.114,25.683,23.523,14.015,8.288,-0.438,-0.737,-0.608,-0.473,-0.566,-0.679,0.013,153.313,210.846,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:27,593.960,0.000,0.000,0.000,5.103,2.475,180.714,132.751,134.582,250.033,248.157,263.514,250.273,228.107,200.415,186.001,36.152,50.061,48.803,38.314,39.148,43.267,42.104,43.583,45.751,40.195,54.111,58.975,49.545,53.263,68.528,68.477,58.395,61.083,67.761,70.022,70.021,70.187,66.773,66.854,39.410,39.072,39.374,38.945,11.372,11.935,15.330,15.762,11.107,12.022,12.564,12.204,16.551,17.408,10.288,9.114,25.683,23.523,14.106,8.288,-0.439,-0.719,-0.599,-0.472,-0.556,-0.689,0.013,153.224,210.603,11.007,11.202,7.747,8.737,9.774,12.050,2.159,267.917,268.977,191.165,185.254,228.318,95.237,13.393,11.700,11.800,11.400,12.200,10.900,12.600,12.000,
2021/04/06 21:17:28,591.509,0.000,0.182,0.000,5.103,2.475,180.189,132.751,134.604,250.033,248.177,263.749,250.059,228.107,200.435,185.727,36.108,49.969,48.740,38.383,39.148,43.267,42.041,43.520,45.672,40.132,54.087,58.914,49.520,53.202,68.396,68.401,58.395,61.022,67.695,69.886,69.931,70.127,66.683,66.717,39.385,39.009,39.348,38.866,11.281,12.026,15.137,15.579,11.016,12.022,12.564,12.113,16.461,17.317,10.197,9.114,25.592,23.523,14.106,8.288,-0.449,-0.707,-0.602,-0.452,-0.561,-0.675,0.013,153.114,210.539,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:29,589.089,0.000,0.182,0.000,5.103,2.475,179.937,132.751,134.582,250.033,248.157,263.749,250.273,228.107,200.415,185.727,36.082,49.856,48.597,38.289,39.148,43.188,42.064,43.520,45.672,40.053,54.111,58.778,49.476,53.142,68.329,68.340,58.329,60.946,67.628,69.886,69.822,69.990,66.574,66.581,39.341,38.945,39.374,38.803,11.372,12.117,15.040,15.671,11.198,12.113,12.564,12.113,16.642,17.408,10.197,9.023,25.592,23.614,14.197,8.197,-0.464,-0.714,-0.594,-0.489,-0.533,-0.673,0.013,153.013,210.360,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:30,586.690,0.000,0.182,0.000,5.103,2.475,179.455,132.751,134.582,249.798,247.922,263.514,250.273,228.107,200.415,185.497,36.082,49.831,48.597,38.314,39.053,43.188,42.041,43.583,45.609,40.132,54.021,58.778,49.451,53.066,68.239,68.265,58.371,60.946,67.604,69.825,69.732,69.930,66.417,66.460,39.385,39.009,39.348,38.866,11.281,11.935,15.330,15.671,11.107,12.022,12.564,12.113,16.642,17.317,10.197,9.114,25.592,23.705,14.288,8.288,-0.447,-0.694,-0.580,-0.481,-0.550,-0.664,0.013,152.918,210.112,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
