Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:17:31,584.292,0.000,0.182,0.000,5.140,2.475,179.182,132.751,134.330,249.798,247.922,263.749,250.038,228.107,200.415,185.476,36.152,49.761,48.534,38.289,39.148,43.188,41.962,43.520,45.609,40.053,54.021,58.778,49.451,53.142,68.263,68.204,58.329,60.886,67.562,69.825,69.665,69.930,66.350,66.460,39.316,39.009,39.279,38.866,11.190,11.935,15.233,15.671,11.016,11.931,12.473,12.113,16.551,17.317,10.106,9.023,25.683,23.614,14.379,8.379,-0.444,-0.715,-0.608,-0.480,-0.534,-0.690,0.013,152.770,209.981,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:32,581.868,0.000,0.182,0.000,5.140,2.475,178.678,132.751,134.582,249.798,247.922,263.749,250.038,227.872,200.415,185.476,36.152,49.623,48.455,38.314,39.079,43.124,41.962,43.520,45.609,40.053,54.021,58.702,49.451,53.066,68.197,68.068,58.329,60.825,67.495,69.749,69.665,69.854,66.284,66.323,39.316,38.945,39.279,38.866,11.190,11.935,15.233,15.671,11.016,11.931,12.564,12.113,16.642,17.317,10.106,8.932,25.501,23.523,14.379,8.379,-0.440,-0.719,-0.591,-0.463,-0.562,-0.678,0.013,152.666,209.869,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:33,579.560,0.000,0.182,0.000,5.140,2.475,178.448,132.751,134.582,249.798,248.157,263.749,250.038,227.872,200.415,185.497,36.082,49.553,48.392,38.289,39.079,43.124,41.962,43.520,45.529,39.990,54.021,58.642,49.451,53.005,68.130,68.007,58.262,60.749,67.429,69.749,69.533,69.733,66.151,66.263,39.316,38.945,39.279,38.803,11.190,12.026,15.137,15.762,11.016,11.931,12.473,12.113,16.642,17.317,10.197,9.023,25.319,23.614,14.561,8.288,-0.447,-0.703,-0.584,-0.489,-0.555,-0.658,0.013,152.660,209.749,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:34,577.190,0.000,0.182,0.000,5.140,2.475,178.175,132.500,134.604,249.563,247.942,263.514,250.059,227.872,200.435,185.476,36.108,49.509,48.312,38.244,39.079,43.101,41.898,43.497,45.506,39.990,54.045,58.581,49.476,53.005,67.998,67.909,58.262,60.667,67.363,69.727,69.490,69.657,66.042,66.127,39.341,38.945,39.304,38.803,11.190,12.026,15.233,15.853,10.925,11.840,12.473,12.113,16.551,17.408,10.015,9.023,25.501,23.705,14.652,8.379,-0.443,-0.714,-0.608,-0.475,-0.539,-0.684,0.013,152.541,209.506,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:35,574.810,0.000,0.182,0.000,5.103,2.475,177.693,132.500,134.582,249.563,247.922,263.749,250.038,227.872,200.415,185.246,36.082,49.509,48.272,38.244,39.079,43.124,41.921,43.441,45.529,40.013,54.045,58.603,49.476,53.027,67.998,67.931,58.262,60.689,67.363,69.689,69.490,69.679,65.976,66.073,39.271,39.032,39.235,38.826,11.190,11.935,15.233,15.671,11.016,11.931,12.564,12.022,16.642,17.408,10.106,9.023,25.410,23.614,14.743,8.470,-0.457,-0.718,-0.592,-0.491,-0.552,-0.667,0.013,152.441,209.380,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:36,572.549,0.000,0.182,0.000,5.103,2.475,177.419,132.751,134.582,249.328,247.922,263.749,250.273,227.872,200.650,185.224,36.082,49.415,48.186,38.244,39.079,43.061,41.835,43.441,45.466,39.926,53.954,58.505,49.451,52.930,67.865,67.810,58.196,60.613,67.296,69.628,69.334,69.520,65.885,65.930,39.246,38.945,39.210,38.803,11.372,12.026,15.330,15.944,11.016,11.931,12.382,12.022,16.733,17.408,10.015,8.932,25.410,23.705,14.834,8.379,-0.445,-0.689,-0.588,-0.466,-0.539,-0.639,0.013,152.373,209.183,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:37,570.210,0.000,0.182,0.000,5.140,2.475,177.168,132.500,134.604,249.328,247.707,263.749,250.059,227.872,200.671,185.224,36.108,49.301,48.044,38.244,39.079,42.982,41.835,43.441,45.466,39.926,53.978,58.445,49.407,52.869,67.865,67.734,58.196,60.552,67.230,69.552,69.291,69.460,65.777,65.854,39.271,38.945,39.166,38.724,11.281,12.026,15.137,15.671,10.925,11.840,12.473,12.022,16.733,17.408,10.106,9.023,25.410,23.614,15.016,8.470,-0.450,-0.704,-0.595,-0.452,-0.554,-0.670,0.014,152.287,208.996,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:38,567.976,0.000,0.182,0.000,5.140,2.475,176.938,132.500,134.582,249.328,247.686,263.749,250.038,227.872,200.650,184.994,36.082,49.301,47.901,38.244,39.009,42.982,41.756,43.378,45.403,39.784,53.978,58.308,49.407,52.808,67.799,67.674,58.130,60.492,67.230,69.492,69.225,69.323,65.710,65.657,39.202,38.866,39.166,38.661,11.190,11.935,15.330,15.671,11.016,11.840,12.291,12.022,16.642,17.317,10.015,9.023,25.410,23.797,15.016,8.379,-0.450,-0.692,-0.589,-0.449,-0.540,-0.633,0.014,152.161,208.874,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:39,565.650,0.000,0.182,0.000,5.140,2.475,176.434,132.500,134.582,249.328,247.686,263.749,250.273,227.872,200.650,184.994,36.082,49.232,47.901,38.244,39.009,42.919,41.693,43.378,45.324,39.784,53.978,58.308,49.407,52.733,67.733,67.613,58.130,60.416,67.163,69.492,69.159,69.263,65.577,65.596,39.271,38.866,39.166,38.661,11.190,12.117,15.233,15.671,10.925,11.840,12.382,11.931,16.733,17.408,10.015,9.023,25.319,23.705,15.289,8.470,-0.462,-0.707,-0.595,-0.483,-0.554,-0.638,0.013,152.117,208.740,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:40,563.438,0.000,0.182,0.000,5.103,2.475,176.161,132.500,134.582,249.328,247.686,263.749,250.038,227.637,200.650,184.720,36.082,49.162,47.838,38.244,39.009,42.919,41.716,43.378,45.324,39.784,53.912,58.248,49.407,52.733,67.666,67.477,58.130,60.416,67.097,69.416,69.092,69.202,65.511,65.520,39.202,38.866,39.096,38.661,11.281,11.844,15.137,15.762,11.016,11.840,12.382,12.022,16.551,17.408,10.015,9.023,25.410,23.797,15.289,8.561,-0.440,-0.725,-0.608,-0.465,-0.560,-0.685,0.013,151.977,208.562,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:41,561.234,0.000,0.182,0.000,5.140,2.475,175.657,132.500,134.582,249.328,247.686,263.749,250.038,227.637,200.650,184.720,36.082,49.093,47.759,38.175,39.009,42.855,41.614,43.378,45.324,39.784,53.912,58.172,49.407,52.672,67.600,67.477,58.063,60.355,67.031,69.416,68.959,69.202,65.378,65.460,39.202,38.866,39.096,38.661,11.099,12.026,15.233,15.579,10.925,11.840,12.382,11.931,16.642,17.408,9.924,8.932,25.410,23.797,15.471,8.561,-0.439,-0.693,-0.574,-0.477,-0.544,-0.662,0.013,151.901,208.427,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:42,558.950,0.000,0.182,0.000,5.103,2.475,175.427,132.500,134.582,249.328,247.686,263.749,250.038,227.637,200.650,184.490,36.152,48.954,47.719,38.175,39.009,42.855,41.693,43.378,45.260,39.744,53.978,58.134,49.337,52.694,67.467,67.401,58.063,60.295,66.964,69.355,68.893,69.149,65.311,65.346,39.133,38.889,39.027,38.684,11.190,12.026,15.426,15.671,10.925,11.749,12.291,11.931,16.642,17.408,10.015,8.932,25.410,23.797,15.653,8.561,-0.454,-0.713,-0.592,-0.473,-0.552,-0.672,0.013,151.805,208.297,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:43,556.791,0.000,0.182,0.000,5.103,2.501,174.924,132.500,134.604,249.093,247.707,263.749,250.294,227.637,200.671,184.490,36.108,48.929,47.655,38.175,39.009,42.776,41.550,43.314,45.197,39.744,53.888,58.134,49.312,52.694,67.467,67.340,57.997,60.295,66.898,69.295,68.803,69.088,65.154,65.285,39.107,38.826,39.002,38.684,11.372,11.753,15.426,15.671,10.925,11.749,12.291,11.931,16.642,17.408,9.924,8.932,25.410,23.797,15.744,8.652,-0.433,-0.727,-0.601,-0.468,-0.560,-0.670,0.013,151.705,208.171,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:44,554.608,0.000,0.182,0.000,5.103,2.475,174.672,132.500,134.352,249.093,247.707,263.749,250.294,227.637,200.906,184.490,36.108,48.816,47.467,38.150,38.940,42.776,41.573,43.314,45.197,39.618,53.912,57.953,49.337,52.574,67.401,67.204,57.930,60.219,66.831,69.295,68.760,68.907,65.112,65.044,39.133,38.701,39.027,38.574,11.190,11.844,15.523,15.671,11.016,11.749,12.291,11.931,16.733,17.317,10.015,8.932,25.410,23.888,15.926,8.743,-0.444,-0.681,-0.579,-0.469,-0.538,-0.643,0.014,151.612,207.920,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:45,552.388,0.000,0.182,0.000,5.103,2.501,174.420,132.500,134.352,249.093,247.472,263.749,250.059,227.637,200.906,184.490,36.108,48.746,47.426,38.106,39.009,42.713,41.550,43.314,45.197,39.642,53.912,57.914,49.337,52.536,67.335,67.204,57.930,60.158,66.831,69.219,68.694,68.869,64.979,64.990,39.133,38.724,39.027,38.597,11.099,11.935,15.330,15.762,10.834,11.658,12.291,11.840,16.733,17.317,10.015,8.932,25.228,23.888,16.017,8.743,-0.448,-0.703,-0.577,-0.483,-0.546,-0.660,0.013,151.553,207.795,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:46,550.231,0.000,0.182,0.000,5.103,2.475,174.147,132.500,134.352,249.093,247.472,263.749,250.059,227.637,200.906,184.469,36.108,48.721,47.426,38.175,38.915,42.713,41.550,43.235,45.197,39.642,53.888,57.975,49.312,52.596,67.244,67.083,57.906,60.158,66.741,69.219,68.603,68.793,64.889,64.930,39.038,38.803,39.002,38.597,11.099,11.935,15.233,15.762,10.925,11.658,12.291,11.840,16.642,17.317,9.924,8.932,25.410,23.888,16.108,8.743,-0.460,-0.703,-0.588,-0.482,-0.549,-0.639,0.014,151.443,207.602,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:47,548.078,0.000,0.182,0.000,5.140,2.475,173.895,132.500,134.582,248.858,247.451,263.984,250.038,227.637,200.650,184.217,36.082,48.652,47.284,38.106,38.915,42.713,41.487,43.314,45.197,39.578,53.822,57.854,49.312,52.475,67.178,67.083,57.906,60.083,66.674,69.219,68.537,68.657,64.756,64.793,39.107,38.724,38.933,38.518,11.099,11.844,15.523,15.853,10.925,11.566,12.291,11.931,16.642,17.317,9.924,8.932,25.410,23.888,16.108,8.834,-0.441,-0.695,-0.595,-0.444,-0.555,-0.668,0.013,151.369,207.535,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:48,545.999,0.000,0.182,0.000,5.103,2.475,173.643,132.500,134.582,248.858,247.451,263.984,250.273,227.637,200.885,184.217,36.082,48.608,47.205,38.081,38.940,42.634,41.487,43.235,45.118,39.499,53.846,57.778,49.337,52.475,67.070,66.946,57.864,60.022,66.632,69.098,68.495,68.596,64.713,64.733,39.063,38.724,38.958,38.518,11.190,12.026,15.426,15.944,10.925,11.566,12.382,11.840,16.642,17.408,9.924,8.932,25.319,23.888,16.291,8.925,-0.428,-0.704,-0.585,-0.461,-0.561,-0.670,0.014,151.340,207.290,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:49,543.880,0.000,0.182,0.000,5.103,2.501,173.140,132.500,134.582,248.858,247.451,263.984,250.273,227.637,200.885,184.217,36.082,48.538,47.205,38.106,38.915,42.634,41.408,43.235,45.118,39.578,53.846,57.778,49.337,52.475,67.045,66.871,57.840,59.962,66.541,69.098,68.429,68.596,64.647,64.657,39.063,38.803,38.958,38.597,11.099,11.844,15.426,15.579,11.016,11.658,12.200,11.931,16.551,17.317,9.924,8.932,25.501,23.888,16.291,8.925,-0.431,-0.722,-0.589,-0.464,-0.555,-0.684,0.014,151.235,207.231,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:50,541.785,0.000,0.182,0.000,5.103,2.501,172.910,132.248,134.582,248.858,247.451,263.749,250.038,227.637,200.885,183.987,36.082,48.469,47.101,38.106,38.940,42.634,41.408,43.235,45.055,39.601,53.846,57.740,49.268,52.421,67.003,66.871,57.797,59.886,66.499,69.022,68.362,68.558,64.514,64.558,39.063,38.747,38.958,38.541,11.099,11.844,15.426,15.853,10.925,11.658,12.200,11.931,16.642,17.408,9.924,8.932,25.410,23.979,16.382,8.925,-0.433,-0.721,-0.594,-0.463,-0.558,-0.665,0.013,151.171,207.100,10.448,10.878,7.963,8.215,9.492,11.416,2.404,264.508,263.136,187.214,183.489,228.417,93.013,16.928,11.100,11.600,11.500,12.100,10.600,11.900,12.100,
2021/04/06 21:17:51,539.707,0.000,0.182,0.000,5.103,2.501,172.406,132.500,134.582,248.623,247.451,263.749,250.273,227.402,200.885,183.987,36.082,48.400,46.999,38.011,38.940,42.571,41.408,43.172,44.976,39.499,53.846,57.642,49.337,52.339,66.937,66.749,57.731,59.886,66.499,68.962,68.296,68.460,64.447,64.460,39.063,38.661,38.958,38.518,11.190,11.753,15.426,15.762,10.925,11.658,12.200,11.931,16.551,17.408,9.924,8.841,25.410,24.070,16.473,9.016,-0.432,-0.722,-0.594,-0.463,-0.558,-0.666,0.013,151.081,206.985,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:52,537.630,0.000,0.182,0.000,5.103,2.475,172.384,132.500,134.330,248.858,247.216,263.749,250.038,227.402,200.885,183.965,36.082,48.330,46.936,38.011,38.940,42.571,41.408,43.172,45.055,39.499,53.846,57.642,49.337,52.339,66.871,66.749,57.731,59.825,66.433,68.962,68.229,68.399,64.315,64.399,39.063,38.724,38.889,38.518,11.099,11.844,15.426,15.762,10.925,11.566,12.291,11.840,16.733,17.317,9.832,8.841,25.410,24.070,16.382,9.016,-0.431,-0.717,-0.587,-0.460,-0.551,-0.683,0.014,150.963,206.782,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:53,535.567,0.000,0.182,0.000,5.103,2.475,171.881,132.500,134.582,248.623,247.451,263.984,250.273,227.402,200.885,183.965,36.082,48.330,46.936,38.081,38.870,42.571,41.345,43.172,45.055,39.499,53.846,57.581,49.268,52.339,66.804,66.674,57.731,59.825,66.366,68.962,68.229,68.339,64.248,64.263,38.994,38.724,38.889,38.518,11.099,11.662,15.330,15.579,11.016,11.658,12.291,11.840,16.642,17.499,9.832,8.932,25.410,23.979,16.564,9.016,-0.427,-0.698,-0.582,-0.456,-0.560,-0.667,0.014,150.913,206.596,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:54,531.450,0.000,0.182,0.000,5.103,2.475,171.399,132.248,134.582,248.623,247.216,263.984,250.273,227.402,200.885,183.735,36.082,48.192,46.730,38.037,38.870,42.484,41.345,43.149,44.953,39.436,53.779,57.445,49.268,52.278,66.672,66.530,57.598,59.667,66.233,68.803,68.030,68.202,64.049,64.127,38.994,38.661,38.819,38.455,11.099,11.753,15.426,15.853,10.834,11.566,12.200,11.840,16.642,17.408,9.924,8.841,25.319,24.070,16.473,8.925,-0.455,-0.697,-0.582,-0.480,-0.543,-0.639,0.014,150.755,206.406,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:55,531.450,0.000,0.182,0.000,5.103,2.475,171.399,132.248,134.582,248.623,247.216,263.984,250.273,227.402,200.885,183.735,36.082,48.192,46.730,38.037,38.870,42.484,41.345,43.149,44.953,39.436,53.779,57.445,49.268,52.278,66.672,66.530,57.598,59.667,66.233,68.803,68.030,68.202,64.049,64.127,38.994,38.661,38.819,38.455,11.099,11.753,15.426,15.853,10.834,11.566,12.200,11.840,16.642,17.408,9.924,8.841,25.319,24.070,16.473,8.925,-0.455,-0.697,-0.582,-0.480,-0.543,-0.639,0.014,150.755,206.406,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:56,529.437,0.000,0.182,0.000,5.103,2.475,171.126,132.500,134.604,248.623,247.237,263.984,250.294,227.402,201.141,183.462,36.108,48.122,46.753,38.011,38.870,42.507,41.345,43.093,44.912,39.459,53.779,57.467,49.268,52.224,66.605,66.477,57.598,59.628,66.167,68.765,67.964,68.149,63.982,64.012,38.994,38.684,38.819,38.478,11.099,11.753,15.233,15.671,11.016,11.658,12.291,11.931,16.733,17.408,9.832,8.841,25.319,24.070,16.382,8.834,-0.444,-0.691,-0.572,-0.475,-0.537,-0.652,0.013,150.637,206.213,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:57,527.442,0.000,0.182,0.000,5.140,2.501,170.874,132.248,134.330,248.623,247.216,263.984,250.273,227.402,201.121,183.462,36.082,48.122,46.525,38.037,38.870,42.507,41.281,43.093,44.912,39.294,53.779,57.308,49.268,52.142,66.539,66.340,57.532,59.552,66.167,68.765,67.831,68.005,63.849,63.869,38.924,38.597,38.750,38.392,11.099,11.753,15.330,15.671,11.016,11.658,12.200,11.840,16.824,17.408,9.832,8.841,25.319,24.070,16.382,8.743,-0.439,-0.678,-0.578,-0.462,-0.533,-0.630,0.013,150.574,206.147,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:58,525.499,0.000,0.182,0.000,5.103,2.501,170.370,132.248,134.330,248.389,247.216,263.984,250.273,227.402,201.121,183.462,36.082,47.984,46.525,38.011,38.845,42.405,41.202,43.070,44.826,39.373,53.713,57.308,49.268,52.142,66.449,66.258,57.508,59.470,66.076,68.667,67.831,68.005,63.783,63.793,38.924,38.661,38.750,38.455,11.099,11.571,15.233,15.671,10.925,11.566,12.291,11.931,16.642,17.317,9.832,8.841,25.319,24.070,16.928,8.925,-0.428,-0.719,-0.596,-0.462,-0.555,-0.663,0.014,150.529,206.029,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:17:59,523.519,0.000,0.182,0.000,5.103,2.501,170.119,132.248,134.582,248.389,247.216,263.749,250.273,227.167,201.121,183.210,36.082,47.914,46.422,37.942,38.870,42.428,41.202,43.029,44.849,39.270,53.713,57.226,49.268,52.120,66.406,66.280,57.465,59.492,66.034,68.628,67.765,67.847,63.650,63.710,38.924,38.574,38.750,38.368,11.099,11.662,15.233,15.579,11.016,11.475,12.200,11.931,16.733,17.408,9.832,8.841,25.319,24.070,17.383,9.107,-0.445,-0.699,-0.587,-0.453,-0.546,-0.658,0.014,150.444,205.837,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:00,521.517,0.000,0.182,0.000,5.103,2.475,169.867,132.248,134.352,248.389,247.237,263.984,250.294,227.167,201.376,183.462,36.038,47.889,46.469,38.037,38.801,42.428,41.139,43.029,44.849,39.317,53.689,57.270,49.174,52.088,66.340,66.143,57.465,59.431,65.968,68.628,67.608,67.891,63.493,63.694,38.899,38.684,38.725,38.478,11.099,11.662,15.137,15.671,10.925,11.566,12.200,11.840,16.733,17.408,9.924,8.841,25.319,24.252,17.383,9.290,-0.436,-0.687,-0.572,-0.469,-0.535,-0.651,0.013,150.325,205.703,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:01,519.628,0.000,0.182,0.000,5.103,2.501,169.615,132.248,134.352,248.389,247.001,263.984,250.059,227.402,201.141,183.210,36.108,47.776,46.319,37.942,38.801,42.365,41.139,43.029,44.849,39.230,53.713,57.111,49.268,52.005,66.340,66.143,57.465,59.431,65.901,68.552,67.632,67.733,63.451,63.460,38.924,38.597,38.681,38.312,11.008,11.662,15.233,15.762,11.016,11.566,12.200,12.022,16.824,17.408,9.832,8.750,25.410,24.252,17.201,9.290,-0.438,-0.707,-0.602,-0.464,-0.552,-0.671,0.014,150.256,205.583,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:02,517.666,0.000,0.182,0.000,5.140,2.501,169.363,132.248,134.330,248.389,247.216,263.984,250.273,227.167,201.121,183.210,36.013,47.776,46.240,37.967,38.801,42.365,41.060,43.029,44.770,39.230,53.646,57.111,49.199,52.005,66.208,66.022,57.399,59.355,65.901,68.492,67.566,67.672,63.451,63.399,38.855,38.518,38.681,38.312,11.190,11.571,15.137,15.671,10.925,11.475,12.200,11.931,16.733,17.408,9.832,8.750,25.410,24.070,17.474,9.381,-0.447,-0.701,-0.586,-0.469,-0.545,-0.659,0.014,150.206,205.388,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:03,515.697,0.000,0.182,0.000,5.140,2.501,168.860,132.248,134.330,248.154,247.216,263.984,250.273,227.167,201.356,182.958,36.013,47.706,46.176,37.873,38.776,42.342,40.996,42.943,44.747,39.230,53.713,57.111,49.199,51.945,66.183,66.000,57.375,59.273,65.811,68.409,67.499,67.596,63.318,63.339,38.855,38.597,38.681,38.312,11.099,11.662,15.233,15.944,11.107,11.566,12.200,11.840,16.824,17.317,9.832,8.658,25.319,24.252,17.474,9.381,-0.444,-0.674,-0.563,-0.462,-0.536,-0.641,0.014,150.126,205.260,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:04,513.844,0.000,0.182,0.000,5.140,2.501,168.608,132.248,134.330,248.154,246.981,263.984,250.038,227.167,201.356,182.958,36.013,47.637,46.097,37.898,38.801,42.365,41.020,42.966,44.770,39.230,53.646,56.990,49.268,51.945,66.075,65.946,57.332,59.219,65.768,68.431,67.433,67.536,63.251,63.202,38.855,38.518,38.681,38.312,11.008,11.662,15.330,15.762,11.016,11.384,12.200,11.931,16.824,17.499,9.741,8.750,25.410,24.161,17.383,9.472,-0.425,-0.701,-0.584,-0.456,-0.550,-0.665,0.014,149.999,205.134,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:05,511.894,0.000,0.182,0.000,5.103,2.501,168.356,132.248,134.582,248.154,246.981,263.984,250.038,227.167,201.356,182.958,36.013,47.568,46.097,37.898,38.801,42.365,40.933,42.966,44.707,39.230,53.646,56.990,49.199,51.945,66.075,65.886,57.332,59.219,65.702,68.355,67.367,67.536,63.118,63.202,38.855,38.597,38.681,38.312,11.099,11.571,15.040,15.671,10.925,11.475,12.200,11.840,16.915,17.408,9.741,8.750,25.410,24.344,17.383,9.472,-0.435,-0.685,-0.571,-0.468,-0.534,-0.648,0.014,149.933,205.015,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:06,510.064,0.000,0.182,0.000,5.103,2.501,168.105,132.248,134.330,248.154,246.981,263.984,250.273,227.167,201.356,182.958,36.013,47.498,45.971,37.898,38.732,42.302,40.854,42.966,44.643,39.167,53.580,56.914,49.199,51.869,65.942,65.810,57.266,59.098,65.702,68.295,67.300,67.399,63.052,63.066,38.924,38.597,38.611,38.312,10.917,11.480,15.233,15.853,11.016,11.384,12.200,12.022,16.824,17.408,9.741,8.750,25.501,24.252,17.565,9.563,-0.427,-0.705,-0.580,-0.456,-0.542,-0.676,0.014,149.865,204.950,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:07,506.314,0.000,0.182,0.000,5.103,2.501,167.601,132.248,134.582,247.919,246.981,263.749,250.273,226.932,201.356,182.706,36.013,47.429,45.851,37.898,38.732,42.302,40.791,42.887,44.643,39.190,53.580,56.800,49.199,51.830,65.876,65.689,57.200,59.098,65.569,68.234,67.168,67.300,62.853,62.891,38.855,38.541,38.611,38.272,10.917,11.388,15.233,15.671,11.016,11.475,12.200,11.931,16.915,17.408,9.741,8.750,25.501,24.344,17.838,9.563,-0.429,-0.697,-0.577,-0.452,-0.554,-0.664,0.014,149.732,204.626,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:08,506.314,0.000,0.182,0.000,5.103,2.501,167.601,132.248,134.582,247.919,246.981,263.749,250.273,226.932,201.356,182.706,36.013,47.429,45.851,37.898,38.732,42.302,40.791,42.887,44.643,39.190,53.580,56.800,49.199,51.830,65.876,65.689,57.200,59.098,65.569,68.234,67.168,67.300,62.853,62.891,38.855,38.541,38.611,38.272,10.917,11.388,15.233,15.671,11.016,11.475,12.200,11.931,16.915,17.408,9.741,8.750,25.501,24.344,17.838,9.563,-0.429,-0.697,-0.577,-0.452,-0.554,-0.664,0.014,149.732,204.626,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:09,504.420,0.000,0.182,0.000,5.103,2.475,167.349,132.248,134.330,247.919,246.981,263.749,250.273,226.932,201.356,182.706,35.944,47.360,45.788,37.873,38.732,42.302,40.712,42.887,44.643,39.111,53.580,56.740,49.130,51.770,65.810,65.613,57.200,59.022,65.503,68.158,67.035,67.224,62.786,62.755,38.855,38.541,38.611,38.272,11.008,11.571,15.233,15.853,11.016,11.384,12.109,11.840,16.824,17.317,9.650,8.658,25.501,24.435,17.656,9.745,-0.437,-0.667,-0.570,-0.463,-0.531,-0.631,0.014,149.643,204.574,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:10,502.622,0.000,0.182,0.000,5.103,2.501,166.868,132.248,134.330,247.684,246.981,263.749,250.273,226.932,201.591,182.476,36.013,47.290,45.686,37.873,38.732,42.222,40.712,42.887,44.564,39.088,53.514,56.717,49.130,51.748,65.743,65.552,57.133,58.962,65.436,68.158,66.968,67.142,62.653,62.672,38.786,38.455,38.542,38.249,11.008,11.662,15.233,15.671,10.925,11.475,12.200,11.840,16.824,17.408,9.559,8.658,25.501,24.435,17.929,9.654,-0.453,-0.693,-0.582,-0.475,-0.540,-0.629,0.014,149.568,204.440,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:11,500.794,0.000,0.000,0.000,5.103,2.501,166.594,132.248,134.330,247.684,246.981,263.984,250.273,226.932,201.591,182.706,36.013,47.196,45.623,37.829,38.732,42.199,40.648,42.864,44.541,39.025,53.490,56.657,49.104,51.672,65.677,65.470,57.067,58.879,65.436,68.076,66.878,67.066,62.563,62.596,38.760,38.455,38.517,38.249,11.099,11.480,15.233,15.671,10.925,11.384,12.200,11.840,16.824,17.317,9.559,8.658,25.683,24.435,17.747,9.745,-0.426,-0.712,-0.587,-0.456,-0.551,-0.652,0.014,149.539,204.314,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:12,498.919,0.000,0.182,0.000,5.103,2.501,166.594,132.248,134.330,247.684,246.746,263.749,250.273,226.932,201.591,182.455,35.944,47.152,45.623,37.804,38.706,42.199,40.648,42.864,44.541,39.088,53.514,56.657,49.130,51.748,65.587,65.394,57.043,58.879,65.346,68.076,66.836,67.005,62.520,62.536,38.786,38.518,38.542,38.249,11.008,11.571,15.137,15.762,11.016,11.566,12.200,11.840,16.915,17.408,9.468,8.567,25.592,24.526,17.838,9.927,-0.439,-0.675,-0.566,-0.462,-0.534,-0.637,0.014,149.459,204.189,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:13,497.162,0.000,0.182,0.000,5.140,2.501,166.091,132.248,134.330,247.684,246.746,263.984,250.273,226.932,201.591,182.455,35.944,47.057,45.480,37.804,38.662,42.222,40.585,42.887,44.564,38.945,53.490,56.581,49.104,51.611,65.611,65.416,57.000,58.825,65.303,68.022,66.745,66.945,62.363,62.399,38.691,38.455,38.447,38.170,10.917,11.480,15.040,15.579,10.925,11.475,12.200,11.840,16.915,17.317,9.559,8.750,25.592,24.617,17.838,9.927,-0.452,-0.697,-0.577,-0.472,-0.515,-0.660,0.014,149.361,203.997,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:14,495.389,0.000,0.000,0.000,5.140,2.501,166.091,131.997,134.330,247.684,246.746,263.749,250.273,226.932,201.591,182.203,36.013,47.013,45.480,37.829,38.662,42.159,40.506,42.824,44.501,38.945,53.514,56.581,49.130,51.611,65.478,65.280,57.000,58.825,65.303,67.962,66.703,66.869,62.255,62.339,38.716,38.455,38.473,38.170,10.917,11.480,15.040,15.671,10.925,11.384,12.200,11.840,16.915,17.408,9.559,8.658,25.683,24.526,17.929,10.018,-0.424,-0.692,-0.572,-0.448,-0.554,-0.660,0.015,149.301,203.930,10.040,10.469,7.931,8.215,9.091,11.621,2.404,264.857,263.418,185.064,183.489,230.356,93.453,16.928,10.800,11.200,11.400,11.800,10.100,12.300,12.100,
2021/04/06 21:18:15,493.540,0.000,0.182,0.000,5.140,2.501,165.587,131.997,134.330,247.684,246.746,263.749,250.273,226.932,201.591,182.203,36.013,47.013,45.417,37.804,38.732,42.159,40.443,42.887,44.501,38.945,53.447,56.520,49.130,51.611,65.412,65.280,56.934,58.765,65.237,67.962,66.637,66.808,62.255,62.263,38.716,38.455,38.473,38.170,11.099,11.297,15.137,15.762,11.016,11.384,12.109,11.931,16.824,17.317,9.559,8.658,25.683,24.617,17.929,10.018,-0.432,-0.698,-0.597,-0.454,-0.552,-0.666,0.014,149.242,203.865,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:16,491.763,0.000,0.182,0.000,5.140,2.501,165.335,131.997,134.330,247.684,246.746,263.984,250.509,226.932,201.826,182.203,35.944,46.918,45.338,37.804,38.662,42.159,40.443,42.824,44.501,38.945,53.423,56.460,49.035,51.536,65.345,65.219,56.934,58.689,65.171,67.901,66.546,66.733,62.097,62.142,38.691,38.455,38.447,38.170,11.099,11.388,14.944,15.488,11.016,11.384,12.109,11.840,16.915,17.317,9.559,8.658,25.683,24.708,17.929,10.109,-0.436,-0.668,-0.566,-0.461,-0.531,-0.632,0.014,149.168,203.740,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:17,490.032,0.000,0.182,0.000,5.140,2.501,165.357,131.997,134.330,247.449,246.746,263.984,250.273,226.697,201.826,181.973,35.944,46.849,45.275,37.734,38.637,42.159,40.443,42.887,44.501,38.945,53.423,56.384,49.035,51.475,65.255,65.158,56.843,58.689,65.080,67.901,66.480,66.672,62.031,62.066,38.691,38.455,38.447,38.170,10.917,11.480,14.848,15.579,11.016,11.384,12.200,11.840,16.915,17.408,9.559,8.658,25.683,24.708,18.020,10.109,-0.438,-0.680,-0.564,-0.468,-0.532,-0.644,0.014,149.153,203.614,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:18,488.310,0.000,0.182,0.000,5.103,2.501,165.083,131.997,134.330,247.449,246.746,263.984,250.273,226.932,201.591,182.203,36.013,46.805,45.298,37.760,38.662,42.159,40.379,42.887,44.501,39.048,53.447,56.482,49.060,51.558,65.279,65.158,56.868,58.628,65.104,67.825,66.438,66.694,61.989,62.088,38.716,38.478,38.473,38.193,10.735,11.571,14.944,15.488,10.925,11.293,12.200,11.749,16.915,17.408,9.468,8.567,25.592,24.708,18.020,10.200,-0.451,-0.695,-0.575,-0.472,-0.514,-0.658,0.014,149.064,203.481,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:19,486.579,0.000,0.182,0.000,5.103,2.501,164.580,131.997,134.330,247.449,246.746,263.984,250.273,226.697,201.826,181.951,35.944,46.736,45.132,37.734,38.662,42.057,40.300,42.801,44.399,38.945,53.447,56.323,49.060,51.475,65.147,65.000,56.801,58.606,65.038,67.803,66.371,66.536,61.922,61.945,38.647,38.455,38.403,38.170,10.917,11.480,15.233,15.397,10.925,11.202,12.109,11.840,16.915,17.408,9.468,8.658,25.774,24.617,18.020,10.200,-0.443,-0.698,-0.578,-0.475,-0.537,-0.650,0.014,149.005,203.487,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:20,484.854,0.000,0.182,0.000,5.103,2.501,164.328,131.997,134.330,247.449,246.746,263.749,250.273,226.697,201.591,181.951,35.944,46.736,45.132,37.760,38.637,42.080,40.300,42.824,44.422,38.945,53.447,56.323,49.060,51.475,65.122,65.022,56.777,58.568,64.947,67.765,66.371,66.536,61.789,61.869,38.716,38.455,38.403,38.170,10.826,11.388,14.848,15.762,10.925,11.293,12.200,11.840,16.915,17.408,9.559,8.658,25.774,24.617,18.020,10.200,-0.430,-0.678,-0.582,-0.433,-0.544,-0.653,0.014,148.916,203.302,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:21,481.426,0.000,0.182,0.000,5.103,2.501,163.825,132.248,134.330,247.449,246.511,263.984,250.273,226.697,201.826,181.699,35.944,46.597,44.990,37.690,38.662,42.057,40.237,42.737,44.335,38.882,53.381,56.248,49.060,51.414,65.014,64.864,56.735,58.409,64.905,67.606,66.238,66.414,61.656,61.733,38.647,38.455,38.334,38.170,11.008,11.297,15.040,15.579,11.016,11.293,12.109,11.840,16.915,17.317,9.377,8.476,25.774,24.617,18.020,10.200,-0.421,-0.687,-0.574,-0.447,-0.552,-0.658,0.014,148.767,202.979,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:22,481.426,0.000,0.182,0.000,5.103,2.501,163.825,132.248,134.330,247.449,246.511,263.984,250.273,226.697,201.826,181.699,35.944,46.597,44.990,37.690,38.662,42.057,40.237,42.737,44.335,38.882,53.381,56.248,49.060,51.414,65.014,64.864,56.735,58.409,64.905,67.606,66.238,66.414,61.656,61.733,38.647,38.455,38.334,38.170,11.008,11.297,15.040,15.579,11.016,11.293,12.109,11.840,16.915,17.317,9.377,8.476,25.774,24.617,18.020,10.200,-0.421,-0.687,-0.574,-0.447,-0.552,-0.658,0.014,148.767,202.979,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:23,479.682,0.000,0.182,0.000,5.103,2.501,163.573,131.997,134.330,247.214,246.511,263.749,250.509,226.697,201.826,181.699,35.944,46.597,44.863,37.690,38.593,42.017,40.158,42.760,44.359,38.819,53.381,56.127,49.060,51.339,64.948,64.825,56.735,58.431,64.838,67.628,66.106,66.339,61.590,61.611,38.647,38.392,38.334,38.107,11.099,11.480,15.040,15.579,11.016,11.293,12.109,11.840,16.915,17.499,9.286,8.476,25.774,24.617,18.111,10.200,-0.420,-0.685,-0.571,-0.445,-0.551,-0.655,0.014,148.708,202.984,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:24,478.048,0.000,0.000,0.000,5.103,2.501,163.321,131.997,134.078,247.214,246.511,263.749,250.273,226.697,202.061,181.699,35.944,46.458,44.886,37.665,38.593,42.017,40.158,42.760,44.295,38.842,53.315,56.149,48.991,51.361,64.881,64.749,56.668,58.371,64.772,67.568,66.106,66.300,61.457,61.558,38.647,38.415,38.334,38.130,10.826,11.480,15.040,15.671,11.016,11.293,12.109,11.749,16.915,17.408,9.286,8.476,25.774,24.617,18.202,10.291,-0.424,-0.693,-0.572,-0.445,-0.546,-0.655,0.014,148.619,202.859,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:25,476.366,0.000,0.182,0.000,5.103,2.501,163.069,131.997,134.330,247.214,246.511,263.984,250.273,226.697,201.826,181.699,35.944,46.433,44.784,37.665,38.593,42.017,40.158,42.760,44.295,38.819,53.290,56.127,48.966,51.278,64.815,64.689,56.668,58.371,64.772,67.492,65.949,66.142,61.366,61.399,38.552,38.392,38.309,38.044,10.826,11.206,15.040,15.671,11.016,11.293,12.109,11.749,16.915,17.408,9.286,8.476,25.774,24.708,18.475,10.474,-0.430,-0.677,-0.584,-0.427,-0.542,-0.649,0.015,148.545,202.859,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:26,474.699,0.000,0.182,0.000,5.103,2.501,162.818,131.997,134.330,247.214,246.511,263.749,250.273,226.697,202.061,181.448,35.874,46.389,44.721,37.665,38.593,41.953,40.181,42.760,44.295,38.740,53.315,55.990,48.991,51.202,64.749,64.628,56.602,58.295,64.639,67.492,65.907,66.081,61.258,61.339,38.577,38.312,38.265,38.044,10.826,11.388,14.944,15.762,10.925,11.384,12.109,11.749,16.915,17.317,9.195,8.476,25.865,24.799,18.384,10.474,-0.444,-0.692,-0.575,-0.474,-0.536,-0.641,0.014,148.500,202.661,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:27,473.037,0.000,0.182,0.000,5.103,2.501,162.566,131.997,134.330,246.979,246.511,263.749,250.509,226.462,202.061,181.448,35.874,46.294,44.657,37.665,38.593,41.953,40.095,42.760,44.295,38.740,53.224,55.990,48.966,51.202,64.682,64.628,56.602,58.295,64.639,67.431,65.816,66.005,61.167,61.278,38.552,38.312,38.240,38.044,10.826,11.297,14.944,15.579,10.925,11.293,12.109,11.749,16.915,17.317,9.286,8.476,25.865,24.891,18.475,10.474,-0.448,-0.686,-0.571,-0.465,-0.514,-0.652,0.014,148.411,202.468,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:28,471.393,0.000,0.182,0.000,5.103,2.501,162.566,131.997,134.330,246.979,246.511,263.749,250.509,226.462,202.061,181.448,35.874,46.320,44.555,37.596,38.593,41.930,40.095,42.658,44.193,38.717,53.315,55.968,48.991,51.180,64.616,64.470,56.535,58.212,64.639,67.348,65.774,65.983,61.125,61.180,38.577,38.368,38.265,38.020,10.917,11.206,14.848,15.762,11.016,11.384,12.109,11.658,16.915,17.317,9.195,8.476,25.956,24.982,18.475,10.565,-0.429,-0.674,-0.564,-0.460,-0.527,-0.640,0.014,148.381,202.468,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:29,469.723,0.000,0.182,0.000,5.140,2.501,162.084,131.997,134.100,246.979,246.531,263.984,250.529,226.697,202.082,181.469,35.969,46.225,44.601,37.596,38.593,41.953,40.095,42.681,44.216,38.763,53.224,55.937,48.896,51.224,64.616,64.492,56.535,58.234,64.573,67.371,65.750,65.967,61.034,61.164,38.483,38.415,38.240,38.067,10.917,11.297,14.751,15.579,11.016,11.384,12.017,11.749,16.915,17.317,9.195,8.476,26.047,24.982,18.384,10.656,-0.432,-0.659,-0.563,-0.459,-0.527,-0.625,0.014,148.352,202.343,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:30,468.070,0.000,0.182,0.000,5.103,2.501,161.811,131.997,134.352,246.979,246.296,263.749,250.529,226.697,202.082,181.196,35.900,46.156,44.436,37.596,38.593,41.953,40.031,42.681,44.216,38.676,53.224,55.854,48.966,51.081,64.483,64.431,56.469,58.158,64.506,67.295,65.683,65.808,60.968,61.005,38.552,38.312,38.240,37.964,10.917,11.206,14.944,15.671,11.016,11.384,12.109,11.749,16.824,17.226,9.195,8.476,26.138,24.982,18.475,10.656,-0.424,-0.699,-0.591,-0.448,-0.548,-0.663,0.015,148.292,202.282,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:31,466.457,0.000,0.182,0.000,5.103,2.501,161.811,131.997,134.078,246.979,246.275,263.749,250.509,226.462,202.061,181.196,35.874,46.112,44.373,37.621,38.523,41.874,40.031,42.681,44.153,38.597,53.248,55.793,48.922,51.081,64.417,64.355,56.469,58.098,64.440,67.234,65.641,65.748,60.925,60.945,38.577,38.249,38.265,37.964,10.735,11.115,14.848,15.579,10.925,11.384,12.109,11.749,16.915,17.317,9.195,8.567,26.138,24.891,18.384,10.838,-0.421,-0.687,-0.566,-0.444,-0.547,-0.654,0.014,148.227,202.162,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:32,463.300,0.000,0.182,0.000,5.140,2.501,161.307,131.746,134.330,246.979,246.511,263.749,250.509,226.462,202.061,181.196,35.805,46.042,44.309,37.552,38.523,41.851,39.975,42.658,44.130,38.534,53.182,55.657,48.922,51.005,64.351,64.197,56.403,58.076,64.307,67.151,65.508,65.611,60.793,60.748,38.508,38.249,38.195,37.964,10.826,11.115,14.751,15.579,10.925,11.384,12.017,11.658,16.915,17.317,9.195,8.476,26.047,25.073,18.293,10.747,-0.438,-0.665,-0.555,-0.453,-0.526,-0.630,0.014,148.070,202.031,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:33,463.300,0.000,0.182,0.000,5.140,2.501,161.307,131.746,134.330,246.979,246.511,263.749,250.509,226.462,202.061,181.196,35.805,46.042,44.309,37.552,38.523,41.851,39.975,42.658,44.130,38.534,53.182,55.657,48.922,51.005,64.351,64.197,56.403,58.076,64.307,67.151,65.508,65.611,60.793,60.748,38.508,38.249,38.195,37.964,10.826,11.115,14.751,15.579,10.925,11.384,12.017,11.658,16.915,17.317,9.195,8.476,26.047,25.073,18.293,10.747,-0.438,-0.665,-0.555,-0.453,-0.526,-0.630,0.014,148.070,202.031,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:34,460.142,0.000,0.182,0.000,5.103,2.501,160.825,131.997,134.330,246.744,246.275,263.749,250.509,226.462,202.296,180.966,35.805,45.973,44.167,37.552,38.454,41.748,39.889,42.618,44.090,38.534,53.115,55.596,48.922,50.945,64.218,64.098,56.336,57.962,64.241,67.098,65.376,65.551,60.593,60.611,38.508,38.249,38.195,37.901,10.826,11.115,14.944,15.488,10.834,11.293,12.109,11.658,16.824,17.226,9.195,8.567,26.047,24.891,18.384,10.929,-0.441,-0.689,-0.572,-0.470,-0.533,-0.640,0.014,147.951,201.713,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:35,458.564,0.000,0.182,0.000,5.140,2.501,160.300,131.997,134.078,246.744,246.275,263.749,250.509,226.462,202.296,180.944,35.805,45.834,44.104,37.457,38.523,41.748,39.810,42.618,44.090,38.534,53.115,55.596,48.922,50.945,64.152,64.098,56.270,57.901,64.174,67.037,65.309,65.475,60.527,60.536,38.508,38.249,38.126,37.901,10.735,11.115,14.751,15.671,10.834,11.384,12.017,11.566,16.824,17.317,9.195,8.385,26.047,25.073,18.566,10.838,-0.436,-0.660,-0.555,-0.457,-0.530,-0.632,0.014,147.877,201.646,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:36,458.564,0.000,0.182,0.000,5.140,2.501,160.300,131.997,134.078,246.744,246.275,263.749,250.509,226.462,202.296,180.944,35.805,45.834,44.104,37.457,38.523,41.748,39.810,42.618,44.090,38.534,53.115,55.596,48.922,50.945,64.152,64.098,56.270,57.901,64.174,67.037,65.309,65.475,60.527,60.536,38.508,38.249,38.126,37.901,10.735,11.115,14.751,15.671,10.834,11.384,12.017,11.566,16.824,17.317,9.195,8.385,26.047,25.073,18.566,10.838,-0.436,-0.660,-0.555,-0.457,-0.530,-0.632,0.014,147.877,201.646,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:37,456.957,0.000,0.182,0.000,5.103,2.527,160.300,131.997,134.100,246.744,246.296,263.749,250.764,226.462,202.317,180.692,35.830,45.809,44.104,37.457,38.454,41.669,39.833,42.618,44.090,38.597,53.091,55.596,48.827,50.945,64.086,64.022,56.270,57.825,64.174,66.962,65.219,65.414,60.370,60.475,38.413,38.249,38.101,37.964,10.826,11.115,14.848,15.579,10.834,11.293,12.017,11.658,16.733,17.408,9.104,8.476,26.230,24.982,18.475,11.020,-0.417,-0.703,-0.576,-0.451,-0.542,-0.664,0.014,147.833,201.515,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:38,455.464,0.000,0.182,0.000,5.103,2.501,160.048,131.997,134.330,246.744,246.275,263.749,250.744,226.462,202.296,180.944,35.805,45.765,44.048,37.457,38.454,41.669,39.810,42.539,44.010,38.620,53.115,55.543,48.922,50.906,64.019,63.962,56.203,57.825,64.108,66.901,65.177,65.437,60.394,60.497,38.439,38.272,38.126,37.924,10.735,10.933,14.751,15.579,10.834,11.293,12.017,11.566,16.915,17.226,9.195,8.476,26.138,25.073,18.566,11.020,-0.438,-0.682,-0.571,-0.452,-0.524,-0.646,0.014,147.788,201.395,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:39,453.855,0.000,0.182,0.000,5.103,2.527,159.797,131.997,134.078,246.509,246.040,263.749,250.744,226.462,202.296,180.944,35.805,45.670,43.938,37.457,38.454,41.669,39.810,42.539,44.010,38.448,53.025,55.362,48.827,50.786,63.887,63.901,56.203,57.765,64.041,66.901,65.086,65.256,60.237,60.316,38.413,38.147,38.101,37.878,10.735,10.933,14.751,15.671,10.834,11.384,12.017,11.658,16.915,17.226,9.104,8.385,26.321,25.073,18.566,11.202,-0.427,-0.685,-0.588,-0.456,-0.515,-0.658,0.014,147.729,201.270,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:40,452.387,0.000,0.182,0.000,5.103,2.501,159.545,131.997,134.330,246.509,246.040,263.749,250.744,226.227,202.532,180.692,35.805,45.670,43.882,37.388,38.454,41.646,39.810,42.516,43.987,38.534,53.025,55.384,48.827,50.808,63.820,63.803,56.137,57.682,64.041,66.818,65.020,65.217,60.170,60.278,38.344,38.170,38.032,37.901,10.735,10.933,14.848,15.397,10.743,11.202,12.109,11.566,16.915,17.317,9.195,8.476,26.138,25.073,18.475,11.111,-0.445,-0.682,-0.576,-0.462,-0.534,-0.609,0.014,147.640,201.197,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:41,450.827,0.000,0.182,0.000,5.103,2.501,159.545,131.997,134.330,246.509,246.275,263.984,250.744,226.462,202.532,180.692,35.805,45.601,43.819,37.457,38.429,41.582,39.810,42.516,43.924,38.471,53.025,55.323,48.758,50.748,63.796,63.803,56.113,57.682,63.951,66.818,64.953,65.142,60.104,60.142,38.344,38.170,38.032,37.822,10.735,10.933,14.751,15.397,10.834,11.293,11.926,11.566,16.824,17.226,9.104,8.385,26.321,25.073,18.293,11.202,-0.429,-0.672,-0.579,-0.442,-0.507,-0.639,0.014,147.640,201.130,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:42,449.331,0.000,0.182,0.000,5.103,2.501,159.293,131.997,134.078,246.509,246.040,263.749,250.744,226.227,202.532,180.692,35.805,45.601,43.819,37.388,38.385,41.605,39.746,42.539,43.947,38.471,52.958,55.323,48.758,50.748,63.754,63.765,56.137,57.704,63.909,66.765,64.887,65.142,60.037,60.142,38.344,38.170,38.032,37.822,10.462,10.933,14.751,15.397,10.743,11.293,12.017,11.566,16.915,17.317,9.104,8.476,26.230,25.073,18.475,11.293,-0.445,-0.683,-0.575,-0.463,-0.531,-0.609,0.014,147.580,201.072,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:43,447.814,0.000,0.182,0.000,5.103,2.527,158.790,131.997,134.078,246.274,246.040,263.749,250.744,226.227,202.532,180.692,35.736,45.488,43.779,37.388,38.385,41.582,39.746,42.453,43.924,38.494,52.983,55.285,48.783,50.694,63.621,63.667,56.070,57.606,63.842,66.682,64.911,65.103,59.995,60.027,38.369,38.193,38.057,37.845,10.826,10.933,14.751,15.488,10.834,11.293,11.926,11.566,16.824,17.226,9.013,8.385,26.412,25.164,18.475,11.293,-0.424,-0.678,-0.583,-0.457,-0.505,-0.661,0.014,147.536,200.879,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
