Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:18:44,446.347,0.000,0.182,0.000,5.103,2.527,158.790,131.997,134.078,246.274,246.040,263.749,250.744,226.227,202.532,180.692,35.736,45.488,43.779,37.388,38.385,41.582,39.746,42.453,43.924,38.494,52.983,55.285,48.783,50.694,63.621,63.667,56.070,57.606,63.842,66.682,64.911,65.103,59.995,60.027,38.369,38.193,38.057,37.845,10.826,10.933,14.751,15.488,10.834,11.293,11.926,11.566,16.824,17.226,9.013,8.385,26.412,25.164,18.475,11.293,-0.424,-0.678,-0.583,-0.457,-0.505,-0.661,0.014,147.453,200.874,10.197,10.310,7.703,8.110,8.950,11.504,2.563,262.108,261.634,181.488,182.827,230.440,91.494,20.556,10.900,11.100,11.400,12.000,10.000,12.100,12.500,
2021/04/06 21:18:45,444.789,0.000,0.182,0.000,5.103,2.527,158.286,131.997,134.078,246.274,246.040,263.749,250.744,226.227,202.532,180.441,35.736,45.393,43.676,37.344,38.385,41.526,39.746,42.476,43.868,38.392,52.892,55.187,48.758,50.611,63.489,63.568,56.004,57.568,63.776,66.643,64.754,64.945,59.838,59.884,38.344,38.107,37.962,37.822,10.644,10.751,14.751,15.488,10.743,11.202,11.926,11.566,16.824,17.317,9.013,8.476,26.503,25.164,18.384,11.293,-0.418,-0.701,-0.579,-0.446,-0.542,-0.639,0.014,147.432,200.693,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:46,443.368,0.000,0.182,0.000,5.103,2.527,158.286,131.997,134.078,246.274,246.040,263.749,250.744,226.227,202.532,180.441,35.736,45.418,43.613,37.319,38.359,41.526,39.746,42.476,43.868,38.392,52.983,55.127,48.783,50.611,63.465,63.568,55.980,57.507,63.685,66.643,64.712,64.945,59.796,59.884,38.300,38.170,37.988,37.822,10.826,10.933,14.558,15.488,10.743,11.384,11.926,11.475,17.006,17.226,9.104,8.385,26.321,25.255,18.293,11.202,-0.426,-0.659,-0.555,-0.457,-0.527,-0.632,0.014,147.343,200.628,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:47,441.850,0.000,0.182,0.000,5.103,2.501,158.034,131.746,134.078,246.274,246.040,263.749,250.979,226.227,202.532,180.189,35.736,45.349,43.550,37.319,38.290,41.526,39.746,42.476,43.868,38.392,52.916,55.127,48.783,50.611,63.398,63.492,55.913,57.507,63.685,66.568,64.646,64.884,59.729,59.808,38.369,38.107,37.988,37.822,10.735,11.115,14.751,15.488,10.743,11.202,12.017,11.658,16.915,17.226,9.013,8.476,26.412,25.073,18.293,11.293,-0.430,-0.673,-0.573,-0.426,-0.532,-0.641,0.014,147.284,200.567,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:48,440.402,0.000,0.182,0.000,5.103,2.501,157.783,131.746,134.078,246.274,246.040,263.514,250.744,226.227,202.532,180.189,35.736,45.280,43.471,37.249,38.315,41.526,39.746,42.476,43.805,38.328,52.916,55.066,48.714,50.551,63.356,63.431,55.938,57.431,63.643,66.507,64.579,64.748,59.663,59.672,38.300,38.107,37.918,37.759,10.735,10.842,14.655,15.397,10.743,11.293,11.926,11.475,16.915,17.226,9.013,8.476,26.503,25.164,18.202,11.384,-0.426,-0.683,-0.588,-0.448,-0.540,-0.652,0.014,147.254,200.509,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:49,438.982,0.000,0.182,0.000,5.103,2.527,157.531,131.997,134.078,246.274,246.040,263.749,250.979,226.227,202.767,180.189,35.666,45.280,43.407,37.249,38.315,41.463,39.683,42.412,43.805,38.265,52.850,54.990,48.714,50.475,63.224,63.371,55.871,57.371,63.643,66.431,64.513,64.687,59.596,59.611,38.300,38.044,37.918,37.759,10.735,11.115,14.558,15.397,10.743,11.293,11.926,11.475,16.915,17.226,9.104,8.385,26.321,25.255,18.202,11.293,-0.420,-0.667,-0.552,-0.457,-0.524,-0.635,0.014,147.215,200.380,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:50,437.471,0.000,0.182,0.000,5.140,2.527,157.279,131.746,134.078,246.040,246.040,263.749,250.979,226.227,202.767,180.189,35.666,45.185,43.407,37.249,38.290,41.463,39.683,42.412,43.805,38.328,52.826,54.990,48.689,50.475,63.199,63.295,55.847,57.371,63.552,66.431,64.422,64.687,59.439,59.551,38.275,38.107,37.893,37.759,10.644,11.297,14.751,15.306,10.743,11.202,12.017,11.475,16.915,17.226,9.104,8.476,26.412,25.073,18.293,11.384,-0.435,-0.686,-0.570,-0.465,-0.527,-0.637,0.015,147.180,200.191,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:51,436.055,0.000,0.182,0.000,5.103,2.501,157.279,131.746,134.078,246.040,245.805,263.514,250.979,226.227,202.767,180.189,35.666,45.141,43.328,37.249,38.290,41.400,39.604,42.412,43.805,38.328,52.850,54.930,48.714,50.475,63.133,63.234,55.780,57.295,63.486,66.371,64.380,64.611,59.463,59.475,38.230,38.107,37.918,37.759,10.735,10.933,14.655,15.397,10.652,11.202,12.017,11.566,16.824,17.226,9.013,8.385,26.503,25.073,18.111,11.384,-0.414,-0.699,-0.576,-0.445,-0.540,-0.646,0.014,147.135,200.118,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:52,434.643,0.000,0.182,0.000,5.103,2.527,156.776,131.746,134.078,246.040,245.805,263.514,250.979,225.992,202.767,179.937,35.666,45.046,43.265,37.180,38.290,41.400,39.604,42.412,43.741,38.265,52.759,54.854,48.619,50.414,63.000,63.234,55.714,57.234,63.419,66.310,64.290,64.490,59.306,59.414,38.205,38.044,37.893,37.695,10.735,10.933,14.655,15.306,10.743,11.202,11.926,11.475,16.915,17.226,9.013,8.385,26.503,25.255,18.020,11.293,-0.430,-0.657,-0.564,-0.422,-0.515,-0.596,0.014,147.129,200.124,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:53,433.231,0.000,0.182,0.000,5.103,2.527,156.524,131.746,134.078,246.040,245.805,263.514,250.979,225.992,202.767,179.937,35.666,45.072,43.265,37.249,38.221,41.400,39.604,42.412,43.741,38.265,52.783,54.854,48.645,50.414,63.000,63.158,55.714,57.234,63.419,66.310,64.314,64.490,59.264,59.354,38.230,38.044,37.849,37.695,10.644,10.842,14.462,15.306,10.743,11.293,11.926,11.384,16.915,17.226,9.013,8.294,26.321,25.164,18.202,11.384,-0.427,-0.661,-0.554,-0.457,-0.522,-0.631,0.015,147.061,199.926,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:54,431.750,0.000,0.182,0.000,5.140,2.527,156.524,131.997,134.078,246.040,245.805,263.514,250.744,226.227,202.767,179.937,35.666,45.002,43.202,37.180,38.290,41.297,39.541,42.310,43.718,38.265,52.783,54.793,48.645,50.354,62.934,63.076,55.714,57.151,63.353,66.212,64.247,64.354,59.198,59.278,38.230,38.044,37.849,37.695,10.644,11.024,14.655,15.215,10.652,11.202,12.017,11.475,16.824,17.135,9.013,8.385,26.321,25.073,17.929,11.475,-0.443,-0.674,-0.570,-0.459,-0.532,-0.609,0.015,147.031,199.932,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:55,430.339,0.000,0.182,0.000,5.103,2.501,156.272,131.746,134.078,245.805,245.805,263.514,250.979,225.992,203.002,179.937,35.666,45.002,43.202,37.180,38.221,41.297,39.541,42.310,43.639,38.265,52.783,54.793,48.645,50.354,62.868,63.015,55.648,57.151,63.287,66.151,64.181,64.354,59.198,59.217,38.230,38.044,37.849,37.695,10.644,10.933,14.655,15.306,10.652,11.202,11.926,11.566,16.915,17.226,9.013,8.385,26.503,24.982,17.929,11.475,-0.415,-0.670,-0.565,-0.430,-0.533,-0.639,0.014,147.007,199.872,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:56,428.964,0.000,0.182,0.000,5.140,2.527,156.020,131.746,134.078,245.805,245.805,263.514,250.979,225.992,203.002,179.937,35.597,44.933,43.036,37.180,38.246,41.234,39.564,42.310,43.639,38.099,52.717,54.635,48.645,50.256,62.826,62.939,55.672,57.076,63.311,66.151,64.115,64.195,59.131,59.059,38.230,37.941,37.849,37.593,10.644,10.933,14.655,15.215,10.743,11.202,11.926,11.566,16.824,17.226,8.922,8.385,26.503,25.073,18.020,11.384,-0.412,-0.696,-0.574,-0.442,-0.538,-0.644,0.014,146.966,199.747,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:57,427.597,0.000,0.182,0.000,5.103,2.527,155.769,131.746,134.078,245.805,245.805,263.514,250.979,225.992,202.767,179.685,35.597,44.838,43.059,37.111,38.151,41.257,39.477,42.333,43.662,38.186,52.693,54.657,48.619,50.278,62.735,62.901,55.648,57.037,63.220,66.098,64.024,64.278,58.974,59.081,38.205,37.964,37.824,37.695,10.735,10.933,14.655,15.215,10.743,11.202,11.835,11.475,16.824,17.135,9.013,8.385,26.594,25.164,17.747,11.475,-0.424,-0.683,-0.586,-0.447,-0.533,-0.648,0.014,146.933,199.675,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:58,426.207,0.000,0.182,0.000,5.103,2.501,155.769,131.746,134.078,245.805,245.570,263.514,250.979,225.992,203.002,179.685,35.666,44.838,42.996,37.111,38.176,41.257,39.477,42.270,43.599,38.123,52.626,54.657,48.550,50.217,62.693,62.840,55.605,57.037,63.178,66.037,63.958,64.157,58.974,59.020,38.136,37.964,37.824,37.695,10.826,10.933,14.462,15.124,10.652,11.202,11.835,11.475,16.915,17.135,9.013,8.294,26.503,25.255,17.747,11.475,-0.426,-0.656,-0.564,-0.421,-0.511,-0.598,0.015,146.868,199.608,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:18:59,424.844,0.000,0.182,0.000,5.103,2.527,155.539,131.746,134.078,245.805,245.570,263.514,250.979,225.992,203.002,179.707,35.597,44.769,42.917,37.111,38.246,41.257,39.477,42.333,43.599,38.186,52.626,54.657,48.550,50.217,62.627,62.840,55.539,57.037,63.178,66.037,63.891,64.157,58.841,58.945,38.205,37.964,37.754,37.695,10.644,10.933,14.558,15.033,10.652,11.202,11.835,11.384,16.824,17.135,9.013,8.294,26.594,25.255,17.747,11.384,-0.426,-0.653,-0.553,-0.447,-0.521,-0.618,0.015,146.830,199.485,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:00,423.478,0.000,0.182,0.000,5.103,2.527,155.035,131.724,134.078,245.784,245.570,263.494,250.979,225.971,203.002,179.707,35.597,44.700,42.917,37.042,38.151,41.257,39.477,42.270,43.599,38.123,52.626,54.596,48.550,50.217,62.536,62.765,55.515,56.977,63.087,66.037,63.825,64.081,58.775,58.884,38.136,37.964,37.754,37.616,10.735,10.933,14.462,15.215,10.652,11.202,11.926,11.384,16.824,17.043,8.922,8.294,26.503,25.255,17.838,11.202,-0.427,-0.651,-0.550,-0.448,-0.521,-0.625,0.014,146.853,199.488,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:01,422.124,0.000,0.182,0.000,5.140,2.527,155.013,131.746,134.078,245.805,245.570,263.514,250.979,225.992,203.002,179.685,35.528,44.700,42.751,37.042,38.176,41.194,39.477,42.270,43.599,38.020,52.560,54.438,48.550,50.059,62.494,62.704,55.473,56.901,63.045,65.977,63.759,63.862,58.708,58.726,38.136,37.878,37.685,37.530,10.735,10.933,14.462,15.215,10.652,11.202,11.926,11.475,16.915,17.135,9.013,8.294,26.503,25.255,17.656,11.384,-0.420,-0.653,-0.549,-0.451,-0.522,-0.625,0.014,146.749,199.421,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:02,420.762,0.000,0.182,0.000,5.103,2.527,154.762,131.746,134.078,245.570,245.570,263.279,250.979,225.757,203.002,179.433,35.597,44.655,42.854,37.042,38.176,41.194,39.477,42.207,43.536,38.123,52.584,54.536,48.575,50.142,62.428,62.628,55.473,56.901,63.045,65.840,63.717,63.945,58.732,58.748,38.092,37.964,37.780,37.616,10.644,11.024,14.655,15.306,10.652,11.111,11.926,11.384,16.915,17.135,8.922,8.294,26.503,25.164,17.656,11.202,-0.420,-0.655,-0.552,-0.453,-0.523,-0.625,0.014,146.735,199.231,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:03,419.405,0.000,0.182,0.000,5.103,2.527,154.762,131.724,134.078,245.549,245.570,263.494,250.979,225.736,203.002,179.433,35.528,44.561,42.711,37.042,38.151,41.194,39.398,42.207,43.536,38.044,52.560,54.399,48.481,50.081,62.337,62.628,55.448,56.840,62.954,65.840,63.692,63.884,58.575,58.611,38.066,37.901,37.685,37.553,10.644,10.842,14.655,15.215,10.652,11.111,11.926,11.475,16.915,17.135,9.013,8.294,26.503,25.255,17.656,11.384,-0.419,-0.653,-0.551,-0.451,-0.522,-0.625,0.014,146.675,199.112,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:04,418.061,0.000,0.182,0.000,5.103,2.527,154.510,131.746,134.078,245.570,245.570,263.514,250.979,225.992,203.237,179.433,35.597,44.561,42.734,37.042,38.082,41.194,39.398,42.207,43.457,38.067,52.560,54.421,48.481,50.043,62.271,62.568,55.382,56.765,62.954,65.780,63.626,63.846,58.509,58.634,38.066,37.924,37.685,37.576,10.735,11.024,14.558,15.124,10.652,11.111,11.926,11.475,16.915,17.135,8.922,8.294,26.503,25.255,17.474,11.293,-0.424,-0.657,-0.551,-0.447,-0.520,-0.627,0.015,146.660,199.106,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:05,416.736,0.000,0.182,0.000,5.103,2.527,154.258,131.724,134.078,245.314,245.570,263.494,250.979,225.736,203.002,179.433,35.528,44.492,42.711,37.042,38.082,41.092,39.398,42.247,43.513,38.044,52.560,54.399,48.481,50.020,62.205,62.485,55.382,56.742,62.888,65.758,63.493,63.748,58.442,58.551,38.066,37.901,37.685,37.553,10.644,10.933,14.558,15.033,10.652,11.111,11.835,11.384,16.824,17.135,8.922,8.294,26.503,25.164,17.565,11.293,-0.425,-0.653,-0.549,-0.446,-0.517,-0.615,0.014,146.675,199.039,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:06,415.409,0.000,0.182,0.000,5.103,2.527,154.006,131.724,134.078,245.549,245.570,263.494,250.979,225.971,203.002,179.182,35.528,44.492,42.648,36.997,38.082,41.092,39.477,42.184,43.434,37.980,52.494,54.323,48.481,50.020,62.138,62.409,55.316,56.682,62.822,65.758,63.493,63.687,58.376,58.490,37.997,37.901,37.685,37.553,10.644,10.842,14.655,15.033,10.652,11.111,11.835,11.475,16.915,17.135,8.922,8.294,26.594,25.255,17.565,11.384,-0.424,-0.648,-0.558,-0.427,-0.511,-0.591,0.014,146.557,198.972,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:07,414.080,0.000,0.182,0.000,5.103,2.527,154.006,131.746,134.100,245.335,245.590,263.279,250.999,225.757,203.258,179.182,35.553,44.422,42.482,36.972,38.082,41.052,39.398,42.128,43.457,37.957,52.494,54.241,48.412,49.919,62.072,62.371,55.316,56.643,62.755,65.643,63.427,63.604,58.376,58.392,37.997,37.799,37.616,37.467,10.735,10.842,14.655,15.215,10.652,11.020,11.835,11.475,16.824,17.135,8.831,8.294,26.685,25.164,17.383,11.384,-0.417,-0.666,-0.575,-0.448,-0.497,-0.650,0.015,146.557,198.847,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:08,412.739,0.000,0.182,0.000,5.140,2.527,153.503,131.746,134.078,245.335,245.335,263.514,250.979,225.757,203.237,179.182,35.528,44.422,42.592,36.972,38.012,41.092,39.421,42.184,43.434,38.067,52.494,54.285,48.412,49.965,62.006,62.348,55.249,56.682,62.755,65.621,63.427,63.649,58.310,58.437,37.997,37.924,37.685,37.576,10.644,10.933,14.655,15.215,10.652,10.929,11.835,11.475,16.733,17.135,8.831,8.385,26.594,25.073,17.565,11.384,-0.409,-0.692,-0.576,-0.438,-0.532,-0.636,0.014,146.482,198.721,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:09,411.424,0.000,0.182,0.000,5.103,2.527,153.503,131.746,134.078,245.335,245.335,263.514,250.979,225.757,203.237,179.182,35.528,44.378,42.506,36.972,38.107,41.052,39.398,42.207,43.393,37.980,52.451,54.263,48.506,49.942,62.030,62.310,55.273,56.643,62.713,65.568,63.385,63.551,58.267,58.278,38.022,37.901,37.641,37.553,10.644,10.933,14.751,15.033,10.652,10.929,11.926,11.475,16.824,17.043,8.922,8.385,26.685,25.073,17.474,11.293,-0.406,-0.666,-0.558,-0.430,-0.538,-0.637,0.014,146.482,198.727,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:10,410.105,0.000,0.182,0.000,5.103,2.527,153.251,131.746,134.078,245.335,245.335,263.279,250.979,225.757,203.237,179.182,35.458,44.309,42.450,36.972,38.107,40.972,39.398,42.207,43.393,38.003,52.451,54.224,48.437,49.902,61.897,62.234,55.273,56.568,62.713,65.568,63.318,63.512,58.201,58.240,38.022,37.845,37.641,37.513,10.553,10.933,14.655,14.942,10.561,11.020,11.926,11.475,16.824,17.043,8.831,8.294,26.503,24.982,17.383,11.202,-0.426,-0.671,-0.561,-0.457,-0.523,-0.632,0.015,146.393,198.601,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:11,408.818,0.000,0.182,0.000,5.103,2.527,152.999,131.746,134.078,245.335,245.335,263.279,250.979,225.757,203.472,178.930,35.458,44.309,42.340,36.972,38.038,40.949,39.421,42.104,43.370,37.894,52.451,54.104,48.437,49.793,61.831,62.151,55.207,56.485,62.646,65.485,63.252,63.332,58.134,58.135,38.022,37.736,37.572,37.467,10.735,11.024,14.366,14.942,10.561,11.111,11.926,11.475,16.824,17.043,8.831,8.294,26.503,25.164,17.201,11.111,-0.426,-0.662,-0.558,-0.446,-0.526,-0.619,0.014,146.290,198.535,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:12,407.583,0.000,0.182,0.000,5.103,2.527,152.999,131.746,134.078,245.100,245.335,263.279,250.979,225.757,203.472,178.930,35.458,44.309,42.300,36.903,38.012,40.886,39.398,42.104,43.370,37.917,52.385,54.066,48.437,49.816,61.741,62.151,55.183,56.485,62.556,65.424,63.186,63.354,58.068,58.081,38.022,37.759,37.572,37.490,10.644,10.842,14.655,14.942,10.743,11.020,11.926,11.475,16.915,16.952,8.922,8.294,26.503,25.164,17.110,11.202,-0.426,-0.647,-0.543,-0.440,-0.514,-0.612,0.014,146.245,198.543,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:13,406.298,0.000,0.182,0.000,5.103,2.527,152.747,131.746,133.827,245.100,245.335,263.279,251.214,225.522,203.472,178.678,35.458,44.239,42.277,36.903,38.038,40.909,39.335,42.128,43.314,37.815,52.385,54.044,48.437,49.713,61.765,62.098,55.140,56.431,62.580,65.446,63.119,63.195,58.001,57.923,37.953,37.799,37.572,37.387,10.644,10.660,14.751,15.215,10.652,10.929,11.835,11.475,16.824,17.135,8.922,8.294,26.594,25.073,17.019,11.202,-0.417,-0.671,-0.578,-0.438,-0.530,-0.639,0.014,146.230,198.409,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:14,403.716,0.000,0.182,0.000,5.140,2.527,152.496,131.746,134.078,245.100,245.335,263.279,251.214,225.522,203.472,178.930,35.389,44.076,42.244,36.903,38.038,40.823,39.335,42.104,43.291,37.861,52.294,54.012,48.342,49.760,61.632,61.955,55.074,56.409,62.447,65.348,62.962,63.240,57.844,57.967,37.928,37.782,37.477,37.513,10.644,10.933,14.558,14.942,10.561,11.020,11.926,11.384,16.824,17.043,8.922,8.385,26.321,25.073,17.110,11.111,-0.432,-0.662,-0.552,-0.446,-0.497,-0.630,0.015,146.141,198.278,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:15,403.716,0.000,0.182,0.000,5.140,2.527,152.496,131.746,134.078,245.100,245.335,263.279,251.214,225.522,203.472,178.930,35.389,44.076,42.244,36.903,38.038,40.823,39.335,42.104,43.291,37.861,52.294,54.012,48.342,49.760,61.632,61.955,55.074,56.409,62.447,65.348,62.962,63.240,57.844,57.967,37.928,37.782,37.477,37.513,10.644,10.933,14.558,14.942,10.561,11.020,11.926,11.384,16.824,17.043,8.922,8.385,26.321,25.073,17.110,11.111,-0.432,-0.662,-0.552,-0.446,-0.497,-0.630,0.015,146.141,198.278,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:16,401.243,0.000,0.182,0.000,5.103,2.527,151.992,131.746,134.078,245.100,245.335,263.279,251.214,225.522,203.472,178.678,35.389,44.006,42.094,36.834,37.968,40.823,39.335,42.041,43.228,37.838,52.294,53.869,48.273,49.594,61.500,61.879,55.008,56.288,62.381,65.227,62.896,63.020,57.711,57.748,37.928,37.759,37.477,37.411,10.553,10.751,14.655,15.033,10.652,10.929,11.835,11.475,16.733,17.043,8.740,8.294,26.594,25.073,16.928,11.020,-0.404,-0.681,-0.563,-0.432,-0.530,-0.624,0.015,146.082,198.086,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:17,401.243,0.000,0.182,0.000,5.103,2.527,151.992,131.746,134.078,245.100,245.335,263.279,251.214,225.522,203.472,178.678,35.389,44.006,42.094,36.834,37.968,40.823,39.335,42.041,43.228,37.838,52.294,53.869,48.273,49.594,61.500,61.879,55.008,56.288,62.381,65.227,62.896,63.020,57.711,57.748,37.928,37.759,37.477,37.411,10.553,10.751,14.655,15.033,10.652,10.929,11.835,11.475,16.733,17.043,8.740,8.294,26.594,25.073,16.928,11.020,-0.404,-0.681,-0.563,-0.432,-0.530,-0.624,0.015,146.082,198.086,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:18,399.944,0.000,0.182,0.000,5.140,2.527,151.992,131.724,134.078,244.845,245.335,263.259,251.214,225.501,203.472,178.678,35.389,44.006,42.094,36.859,37.874,40.846,39.335,42.128,43.251,37.838,52.228,53.869,48.273,49.594,61.409,61.840,54.983,56.310,62.357,65.249,62.830,63.020,57.645,57.748,37.858,37.759,37.477,37.411,10.462,10.751,14.558,14.759,10.561,10.929,11.926,11.475,16.824,17.135,8.831,8.385,26.412,24.982,16.837,10.929,-0.432,-0.657,-0.556,-0.445,-0.520,-0.588,0.015,145.993,198.027,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:19,398.751,0.000,0.182,0.000,5.103,2.527,151.489,131.746,134.078,244.865,245.335,263.279,251.214,225.522,203.472,178.426,35.389,43.937,42.015,36.834,37.943,40.744,39.335,42.041,43.165,37.775,52.228,53.793,48.273,49.531,61.343,61.742,54.917,56.212,62.290,65.151,62.763,62.960,57.579,57.627,37.858,37.695,37.477,37.347,10.644,10.751,14.558,14.942,10.561,11.020,11.835,11.384,16.824,16.952,8.831,8.203,26.412,25.073,16.655,10.838,-0.417,-0.639,-0.541,-0.436,-0.512,-0.605,0.014,145.963,197.960,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:20,397.525,0.000,0.182,0.000,5.140,2.527,151.237,131.746,134.078,244.865,245.099,263.044,251.214,225.522,203.472,178.678,35.389,43.962,41.952,36.859,37.874,40.680,39.256,42.041,43.165,37.775,52.252,53.733,48.298,49.531,61.276,61.742,54.917,56.212,62.224,65.151,62.787,62.884,57.603,57.627,37.883,37.695,37.502,37.347,10.553,10.660,14.655,15.033,10.652,10.929,11.835,11.566,16.733,17.135,8.740,8.294,26.594,24.982,16.746,10.838,-0.403,-0.665,-0.556,-0.427,-0.512,-0.640,0.014,145.948,198.027,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:21,396.248,0.000,0.182,0.000,5.103,2.527,151.237,131.724,134.100,244.845,245.120,263.259,250.999,225.501,203.493,178.426,35.414,43.893,41.849,36.764,37.899,40.680,39.256,42.041,43.165,37.672,52.186,53.650,48.298,49.444,61.234,61.682,54.875,56.151,62.248,65.091,62.721,62.801,57.536,57.529,37.883,37.672,37.502,37.324,10.553,10.933,14.655,14.942,10.561,11.020,11.835,11.475,16.824,17.135,8.922,8.294,26.230,25.073,16.655,10.838,-0.421,-0.654,-0.552,-0.438,-0.520,-0.612,0.014,145.844,197.893,9.787,9.899,7.301,7.906,8.938,11.302,2.508,262.367,261.870,180.785,177.825,229.538,88.986,23.499,10.400,10.600,11.300,11.600,10.000,11.900,12.600,
2021/04/06 21:19:22,395.085,0.000,0.182,0.000,5.103,2.527,150.985,131.746,134.078,244.865,245.099,263.279,251.214,225.522,203.472,178.426,35.389,43.868,41.873,36.790,37.899,40.680,39.256,42.041,43.165,37.775,52.162,53.733,48.273,49.468,61.234,61.621,54.875,56.091,62.181,65.015,62.630,62.823,57.446,57.490,37.858,37.695,37.408,37.347,10.553,10.751,14.558,15.124,10.652,10.929,11.744,11.475,16.733,17.043,8.831,8.203,26.503,24.982,16.473,10.838,-0.411,-0.660,-0.571,-0.436,-0.499,-0.632,0.014,145.821,197.763,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:23,393.841,0.000,0.182,0.000,5.103,2.527,150.985,131.746,134.078,244.865,245.099,263.279,251.214,225.522,203.472,178.426,35.389,43.798,41.809,36.764,37.874,40.601,39.193,42.041,43.085,37.695,52.095,53.596,48.204,49.388,61.144,61.621,54.784,56.091,62.157,65.015,62.564,62.687,57.379,57.414,37.858,37.616,37.408,37.347,10.462,10.751,14.655,14.942,10.561,10.929,11.926,11.475,16.824,17.043,8.831,8.294,26.321,24.891,16.655,10.838,-0.426,-0.658,-0.552,-0.448,-0.515,-0.596,0.015,145.800,197.707,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:24,392.641,0.000,0.182,0.000,5.103,2.553,150.733,131.746,134.078,244.865,245.099,263.044,251.214,225.522,203.472,178.175,35.320,43.729,41.809,36.695,37.874,40.624,39.256,42.064,43.188,37.695,52.095,53.596,48.204,49.388,61.078,61.568,54.784,56.113,62.091,65.037,62.498,62.687,57.313,57.354,37.789,37.695,37.408,37.347,10.462,10.842,14.558,14.942,10.561,11.020,11.744,11.384,16.915,17.043,8.922,8.203,26.412,25.073,16.382,10.656,-0.414,-0.632,-0.546,-0.414,-0.501,-0.573,0.014,145.755,197.701,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:25,391.422,0.000,0.182,0.000,5.103,2.527,150.482,131.746,134.078,244.630,245.099,263.279,251.214,225.522,203.472,178.426,35.320,43.754,41.746,36.790,37.874,40.601,39.193,41.962,43.085,37.632,52.053,53.536,48.229,49.388,61.011,61.485,54.784,56.015,62.024,64.955,62.456,62.627,57.270,57.293,37.814,37.695,37.433,37.347,10.462,10.751,14.462,15.033,10.561,10.929,11.835,11.475,16.824,17.043,8.831,8.294,26.321,24.799,16.564,10.747,-0.413,-0.648,-0.555,-0.404,-0.519,-0.619,0.015,145.696,197.575,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:26,390.232,0.000,0.182,0.000,5.140,2.527,150.482,131.746,134.078,244.630,245.099,263.044,251.214,225.522,203.708,178.426,35.320,43.660,41.667,36.720,37.899,40.538,39.193,41.962,43.085,37.632,52.029,53.536,48.204,49.325,60.969,61.424,54.742,55.955,61.982,64.894,62.365,62.566,57.180,57.217,37.789,37.616,37.408,37.268,10.462,10.751,14.462,14.851,10.652,11.020,11.744,11.384,16.915,17.043,8.831,8.203,26.321,25.073,16.564,10.656,-0.412,-0.624,-0.538,-0.434,-0.503,-0.590,0.015,145.681,197.517,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:27,387.865,0.000,0.182,0.000,5.103,2.527,150.230,131.746,134.078,244.630,245.099,263.279,251.214,225.286,203.472,178.175,35.320,43.590,41.667,36.695,37.830,40.475,39.129,41.899,43.022,37.632,51.962,53.460,48.134,49.325,60.837,61.288,54.675,55.879,61.982,64.818,62.299,62.490,57.047,57.157,37.719,37.616,37.339,37.268,10.553,10.842,14.462,14.942,10.561,10.929,11.744,11.384,16.824,17.043,8.740,8.203,26.321,25.073,16.473,10.747,-0.416,-0.635,-0.547,-0.404,-0.500,-0.574,0.015,145.509,197.319,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:28,387.865,0.000,0.182,0.000,5.103,2.527,150.230,131.746,134.078,244.630,245.099,263.279,251.214,225.286,203.472,178.175,35.320,43.590,41.667,36.695,37.830,40.475,39.129,41.899,43.022,37.632,51.962,53.460,48.134,49.325,60.837,61.288,54.675,55.879,61.982,64.818,62.299,62.490,57.047,57.157,37.719,37.616,37.339,37.268,10.553,10.842,14.462,14.942,10.561,10.929,11.744,11.384,16.824,17.043,8.740,8.203,26.321,25.073,16.473,10.747,-0.416,-0.635,-0.547,-0.404,-0.500,-0.574,0.015,145.509,197.319,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:29,385.533,0.000,0.182,0.000,5.103,2.527,149.726,131.746,134.078,244.630,244.864,263.044,251.214,225.286,203.708,178.175,35.320,43.521,41.540,36.626,37.804,40.498,39.129,41.922,43.045,37.632,51.962,53.399,48.134,49.183,60.746,61.234,54.585,55.840,61.825,64.780,62.166,62.354,56.980,57.020,37.719,37.616,37.339,37.268,10.553,10.751,14.558,14.942,10.561,10.929,11.744,11.384,16.824,17.135,8.831,8.203,26.412,24.982,16.564,10.838,-0.408,-0.658,-0.570,-0.425,-0.526,-0.629,0.015,145.473,197.199,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:30,385.533,0.000,0.182,0.000,5.103,2.527,149.726,131.746,134.078,244.630,244.864,263.044,251.214,225.286,203.708,178.175,35.320,43.521,41.540,36.626,37.804,40.498,39.129,41.922,43.045,37.632,51.962,53.399,48.134,49.183,60.746,61.234,54.585,55.840,61.825,64.780,62.166,62.354,56.980,57.020,37.719,37.616,37.339,37.268,10.553,10.751,14.558,14.942,10.561,10.929,11.744,11.384,16.824,17.135,8.831,8.203,26.412,24.982,16.564,10.838,-0.408,-0.658,-0.570,-0.425,-0.526,-0.629,0.015,145.473,197.199,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:31,384.308,0.000,0.182,0.000,5.103,2.527,149.475,131.746,134.078,244.395,244.864,263.044,251.214,225.286,203.708,178.175,35.250,43.546,41.540,36.626,37.830,40.475,39.129,41.899,43.022,37.569,51.920,53.339,48.090,49.183,60.704,61.151,54.609,55.818,61.849,64.697,62.190,62.293,56.938,56.960,37.745,37.616,37.294,37.268,10.553,10.842,14.462,14.851,10.470,10.929,11.744,11.293,17.006,17.135,8.831,8.294,26.138,24.982,16.564,10.747,-0.409,-0.645,-0.540,-0.446,-0.514,-0.602,0.014,145.444,197.132,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:32,381.987,0.000,0.182,0.000,5.140,2.527,149.223,131.746,134.078,244.395,244.864,263.044,251.214,225.286,203.708,177.923,35.250,43.452,41.438,36.626,37.760,40.396,39.050,41.899,42.943,37.546,51.896,53.241,48.065,49.096,60.571,61.091,54.543,55.758,61.783,64.621,62.033,62.135,56.781,56.862,37.719,37.530,37.269,37.182,10.553,10.660,14.558,14.942,10.561,10.929,11.653,11.293,17.006,17.135,8.740,8.112,26.321,25.073,16.564,10.747,-0.407,-0.625,-0.540,-0.424,-0.499,-0.578,0.015,145.399,196.940,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:33,381.987,0.000,0.182,0.000,5.140,2.527,149.223,131.746,134.078,244.395,244.864,263.044,251.214,225.286,203.708,177.923,35.250,43.452,41.438,36.626,37.760,40.396,39.050,41.899,42.943,37.546,51.896,53.241,48.065,49.096,60.571,61.091,54.543,55.758,61.783,64.621,62.033,62.135,56.781,56.862,37.719,37.530,37.269,37.182,10.553,10.660,14.558,14.942,10.561,10.929,11.653,11.293,17.006,17.135,8.740,8.112,26.321,25.073,16.564,10.747,-0.407,-0.625,-0.540,-0.424,-0.499,-0.578,0.015,145.399,196.940,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:34,380.853,0.000,0.182,0.000,5.140,2.527,148.971,131.746,133.827,244.395,244.864,263.044,251.214,225.051,203.708,177.923,35.250,43.407,41.398,36.582,37.735,40.332,39.050,41.899,42.943,37.490,51.920,53.202,48.090,49.040,60.481,61.015,54.452,55.682,61.692,64.561,61.991,62.157,56.805,56.823,37.675,37.553,37.294,37.205,10.553,10.842,14.558,14.851,10.470,10.929,11.744,11.384,17.006,17.226,8.831,8.203,26.138,24.891,16.837,10.929,-0.425,-0.655,-0.546,-0.442,-0.483,-0.619,0.015,145.340,197.006,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:35,379.748,0.000,0.182,0.000,5.103,2.527,148.971,131.746,134.078,244.395,244.864,263.044,251.214,225.286,203.708,177.923,35.250,43.407,41.375,36.557,37.735,40.396,38.987,41.899,42.943,37.467,51.854,53.180,48.090,49.017,60.481,61.015,54.452,55.682,61.692,64.561,61.925,62.074,56.739,56.741,37.675,37.467,37.225,37.118,10.371,10.751,14.462,14.759,10.561,10.838,11.744,11.384,16.915,17.317,8.740,8.294,26.412,24.891,16.746,10.929,-0.396,-0.658,-0.547,-0.422,-0.508,-0.635,0.015,145.325,196.828,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:36,378.557,0.000,0.182,0.000,5.103,2.553,148.719,131.746,134.078,244.395,244.864,263.044,251.214,225.286,203.943,177.923,35.250,43.313,41.319,36.557,37.735,40.332,38.987,41.835,42.880,37.490,51.763,53.142,47.996,48.977,60.414,60.955,54.386,55.621,61.626,64.485,61.834,62.020,56.582,56.687,37.650,37.490,37.200,37.142,10.553,10.751,14.462,14.942,10.561,10.929,11.744,11.293,17.097,17.226,8.831,8.203,26.321,24.982,17.019,11.020,-0.407,-0.625,-0.541,-0.415,-0.498,-0.575,0.015,145.325,196.755,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:37,377.421,0.000,0.182,0.000,5.103,2.527,148.468,131.746,134.078,244.160,244.864,263.044,251.214,225.051,203.708,177.923,35.181,43.244,41.319,36.582,37.735,40.269,38.987,41.835,42.880,37.490,51.763,53.142,47.996,49.040,60.348,60.894,54.386,55.621,61.559,64.485,61.768,62.020,56.582,56.687,37.650,37.553,37.200,37.205,10.371,10.660,14.366,14.759,10.379,10.838,11.744,11.293,17.188,17.226,8.831,8.294,26.138,24.982,17.201,11.111,-0.415,-0.645,-0.547,-0.429,-0.510,-0.607,0.014,145.281,196.755,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:38,376.350,0.000,0.182,0.000,5.140,2.553,148.216,131.746,134.078,244.160,244.864,263.044,251.214,225.286,203.708,177.671,35.181,43.244,41.319,36.557,37.735,40.269,38.987,41.835,42.880,37.490,51.763,53.142,47.996,48.977,60.282,60.894,54.386,55.561,61.559,64.424,61.768,61.960,56.515,56.627,37.650,37.553,37.200,37.142,10.371,10.751,14.558,14.942,10.470,10.838,11.744,11.384,17.006,17.226,8.740,8.203,26.412,24.799,17.292,11.202,-0.399,-0.639,-0.547,-0.408,-0.512,-0.613,0.015,145.257,196.684,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:39,375.233,0.000,0.182,0.000,5.103,2.553,148.216,131.746,133.827,244.160,244.864,263.044,251.214,225.051,203.708,177.671,35.181,43.244,41.169,36.487,37.665,40.269,38.924,41.835,42.816,37.403,51.763,53.044,47.927,48.891,60.216,60.758,54.319,55.485,61.559,64.364,61.701,61.877,56.449,56.468,37.581,37.467,37.200,37.118,10.462,10.660,14.462,14.942,10.561,10.929,11.744,11.384,17.006,17.317,8.649,8.203,26.594,25.073,17.019,11.293,-0.397,-0.660,-0.563,-0.417,-0.521,-0.625,0.015,145.236,196.689,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:40,374.053,0.000,0.182,0.000,5.103,2.553,147.964,131.724,134.078,244.140,244.629,263.024,251.214,225.031,203.943,177.419,35.181,43.174,41.192,36.487,37.665,40.213,38.924,41.859,42.903,37.426,51.697,53.066,47.927,48.914,60.149,60.780,54.253,55.507,61.493,64.386,61.701,61.823,56.449,56.490,37.581,37.490,37.200,37.142,10.462,10.751,14.558,14.851,10.561,10.929,11.653,11.293,17.006,17.135,8.740,8.203,26.503,25.073,17.110,11.293,-0.409,-0.629,-0.530,-0.427,-0.501,-0.593,0.014,145.221,196.496,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:41,372.968,0.000,0.182,0.000,5.140,2.527,147.964,131.746,134.078,244.160,244.629,263.044,251.214,225.051,203.943,177.671,35.181,43.105,41.113,36.487,37.665,40.190,38.924,41.756,42.816,37.426,51.697,53.005,47.927,48.914,60.149,60.682,54.253,55.424,61.427,64.288,61.635,61.763,56.382,56.430,37.581,37.490,37.200,37.062,10.371,10.842,14.462,14.668,10.470,10.929,11.744,11.293,17.097,17.226,8.740,8.203,26.230,25.073,17.201,11.202,-0.413,-0.639,-0.539,-0.437,-0.513,-0.601,0.015,145.183,196.558,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:42,371.883,0.000,0.182,0.000,5.103,2.553,147.712,131.746,134.078,244.160,244.629,262.809,251.214,225.051,203.943,177.671,35.112,43.105,41.090,36.487,37.665,40.190,38.845,41.756,42.816,37.340,51.630,52.907,47.927,48.812,60.083,60.682,54.186,55.424,61.427,64.288,61.569,61.741,56.316,56.332,37.581,37.467,37.131,37.118,10.371,10.751,14.462,14.668,10.379,10.838,11.744,11.384,17.097,17.226,8.740,8.203,26.321,24.799,17.292,11.475,-0.413,-0.650,-0.546,-0.436,-0.510,-0.614,0.014,145.147,196.438,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:43,370.801,0.000,0.182,0.000,5.103,2.527,147.712,131.746,134.078,244.160,244.629,263.044,251.214,225.051,203.943,177.671,35.112,43.036,41.050,36.487,37.596,40.190,38.845,41.756,42.737,37.363,51.630,52.930,47.857,48.835,60.017,60.621,54.186,55.348,61.360,64.227,61.502,61.702,56.249,56.293,37.581,37.411,37.131,37.062,10.371,10.569,14.462,14.759,10.561,10.929,11.653,11.293,17.006,17.226,8.649,8.203,26.594,24.891,17.110,11.384,-0.392,-0.653,-0.549,-0.417,-0.513,-0.619,0.015,145.138,196.432,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:44,369.681,0.000,0.182,0.000,5.140,2.527,147.461,131.746,133.827,243.925,244.629,263.044,251.214,225.051,203.943,177.419,35.112,43.036,40.987,36.487,37.596,40.190,38.845,41.756,42.737,37.363,51.564,52.869,47.857,48.771,60.017,60.621,54.120,55.348,61.294,64.227,61.436,61.627,56.183,56.293,37.581,37.411,37.131,37.062,10.371,10.569,14.462,14.759,10.561,10.838,11.562,11.293,17.006,17.226,8.558,8.203,26.594,24.982,17.019,11.475,-0.397,-0.660,-0.562,-0.416,-0.520,-0.625,0.014,145.103,196.377,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:45,368.549,0.000,0.182,0.000,5.140,2.553,147.209,131.746,133.827,243.925,244.629,262.809,250.979,225.051,203.943,177.419,35.112,42.966,40.987,36.418,37.621,40.127,38.781,41.756,42.737,37.363,51.564,52.869,47.857,48.771,59.974,60.561,54.144,55.348,61.318,64.167,61.370,61.627,56.117,56.233,37.511,37.411,37.061,37.062,10.462,10.660,14.366,14.851,10.470,10.929,11.562,11.202,17.006,17.135,8.649,8.203,26.503,25.164,17.110,11.475,-0.407,-0.625,-0.540,-0.395,-0.492,-0.568,0.015,145.088,196.312,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:46,367.472,0.000,0.182,0.000,5.103,2.553,146.957,131.746,133.827,243.925,244.629,262.809,251.214,225.051,203.943,177.168,35.112,42.966,40.907,36.418,37.596,40.127,38.781,41.756,42.737,37.284,51.498,52.808,47.857,48.771,59.884,60.485,54.120,55.288,61.294,64.091,61.370,61.566,56.050,56.157,37.511,37.411,37.061,37.062,10.371,10.569,14.269,14.577,10.470,10.929,11.562,11.111,17.006,17.043,8.649,8.112,26.503,25.164,16.837,11.202,-0.411,-0.622,-0.525,-0.427,-0.504,-0.595,0.015,145.103,196.192,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:47,366.388,0.000,0.182,0.000,5.103,2.553,146.979,131.746,133.827,243.925,244.629,262.809,251.214,225.051,203.943,177.441,35.112,42.897,40.844,36.418,37.596,40.150,38.781,41.779,42.760,37.284,51.498,52.733,47.788,48.692,59.818,60.446,54.120,55.249,61.227,64.113,61.303,61.490,56.050,56.096,37.511,37.411,37.061,36.999,10.371,10.660,14.269,14.577,10.470,11.020,11.653,11.202,17.097,17.135,8.649,8.112,26.321,25.164,17.019,11.202,-0.406,-0.630,-0.530,-0.429,-0.500,-0.601,0.015,145.103,196.187,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:48,365.348,0.000,0.182,0.000,5.103,2.553,146.957,131.494,133.827,243.925,244.629,262.809,251.214,225.051,203.943,177.419,35.042,42.897,40.844,36.418,37.527,40.150,38.702,41.779,42.760,37.363,51.498,52.733,47.788,48.692,59.818,60.386,54.053,55.249,61.161,64.113,61.237,61.430,55.984,56.096,37.511,37.411,37.061,36.999,10.280,10.660,14.173,14.759,10.470,10.838,11.653,11.202,16.915,17.135,8.649,8.203,26.321,25.073,17.019,11.384,-0.411,-0.639,-0.542,-0.424,-0.505,-0.602,0.014,145.005,196.120,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:49,364.265,0.000,0.182,0.000,5.103,2.553,146.705,131.746,133.827,243.691,244.629,262.809,251.214,225.051,204.178,177.168,35.042,42.827,40.844,36.418,37.527,40.047,38.702,41.756,42.674,37.284,51.498,52.733,47.788,48.692,59.751,60.288,53.987,55.151,61.161,64.030,61.237,61.430,55.984,56.020,37.511,37.411,37.061,37.062,10.280,10.660,14.269,14.577,10.379,10.838,11.744,11.202,17.006,17.135,8.649,8.203,26.321,24.982,17.019,11.293,-0.419,-0.644,-0.542,-0.436,-0.488,-0.605,0.015,145.014,196.067,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:50,363.225,0.000,0.182,0.000,5.140,2.553,146.454,131.746,133.827,243.691,244.394,262.809,251.214,225.051,203.943,177.168,35.042,42.853,40.765,36.418,37.527,40.071,38.639,41.779,42.760,37.221,51.455,52.596,47.813,48.629,59.619,60.310,53.987,55.174,61.161,64.052,61.195,61.369,55.941,55.960,37.467,37.347,37.087,36.999,10.280,10.660,14.366,14.304,10.470,10.747,11.653,11.202,17.006,17.043,8.649,8.203,26.412,24.891,16.837,11.384,-0.419,-0.645,-0.549,-0.433,-0.504,-0.570,0.015,144.990,195.995,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:51,362.172,0.000,0.182,0.000,5.103,2.553,146.454,131.494,133.827,243.691,244.629,262.809,251.214,225.051,204.178,177.168,35.042,42.783,40.742,36.349,37.527,40.047,38.576,41.693,42.674,37.198,51.455,52.650,47.744,48.606,59.619,60.227,53.987,55.091,61.094,63.955,61.128,61.210,55.875,55.801,37.537,37.387,37.087,37.039,10.280,10.660,14.269,14.304,10.379,10.747,11.653,11.202,16.915,17.043,8.649,8.203,26.412,24.799,16.837,11.111,-0.412,-0.653,-0.543,-0.438,-0.504,-0.604,0.015,144.901,195.935,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:52,361.119,0.000,0.182,0.000,5.103,2.553,146.202,131.724,133.827,243.670,244.629,262.789,251.214,224.796,204.178,177.168,35.042,42.783,40.742,36.349,37.527,39.984,38.496,41.693,42.611,37.198,51.455,52.574,47.744,48.543,59.552,60.151,53.921,55.091,61.094,63.894,61.062,61.210,55.808,55.801,37.467,37.324,37.017,36.976,10.280,10.660,14.269,14.304,10.379,10.656,11.653,11.202,16.915,16.952,8.649,8.203,26.412,24.708,16.928,11.384,-0.409,-0.645,-0.543,-0.429,-0.508,-0.608,0.015,144.880,195.874,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:53,360.066,0.000,0.182,0.000,5.103,2.553,146.202,131.746,133.827,243.456,244.629,262.809,251.214,224.816,204.178,177.168,34.973,42.689,40.702,36.280,37.527,39.984,38.433,41.693,42.674,37.221,51.365,52.536,47.719,48.487,59.486,60.151,53.854,55.030,61.028,63.894,60.971,61.172,55.718,55.823,37.442,37.347,36.992,36.936,10.280,10.569,14.269,14.304,10.379,10.747,11.653,11.202,16.915,17.135,8.649,8.203,26.321,24.799,16.746,11.293,-0.412,-0.645,-0.543,-0.427,-0.507,-0.609,0.015,144.880,195.874,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:54,359.014,0.000,0.182,0.000,5.140,2.553,145.698,131.746,133.827,243.691,244.394,262.809,251.214,224.816,204.178,176.916,34.973,42.689,40.638,36.280,37.457,39.944,38.433,41.716,42.634,37.221,51.365,52.536,47.649,48.487,59.420,60.113,53.854,54.977,60.962,63.855,60.905,61.172,55.651,55.763,37.442,37.347,36.992,36.999,10.280,10.660,14.173,14.304,10.379,10.747,11.653,11.202,16.915,17.043,8.649,8.203,26.503,24.799,16.655,11.111,-0.409,-0.649,-0.541,-0.437,-0.503,-0.605,0.014,144.806,195.743,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:55,357.988,0.000,0.182,0.000,5.103,2.553,145.720,131.746,133.827,243.691,244.394,262.809,251.214,224.816,204.178,176.938,34.973,42.689,40.536,36.280,37.457,39.944,38.433,41.716,42.634,37.118,51.365,52.453,47.649,48.400,59.420,60.113,53.788,54.977,60.962,63.855,60.905,61.074,55.585,55.665,37.372,37.245,36.923,36.913,10.280,10.569,14.173,14.395,10.379,10.747,11.653,11.202,16.915,16.952,8.649,8.203,26.412,24.799,16.382,11.111,-0.416,-0.642,-0.542,-0.434,-0.504,-0.572,0.015,144.761,195.676,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:56,356.950,0.000,0.182,0.000,5.140,2.553,145.447,131.746,133.827,243.691,244.394,262.809,251.214,224.816,204.178,176.916,34.973,42.619,40.536,36.280,37.457,39.921,38.354,41.630,42.611,37.118,51.298,52.377,47.649,48.400,59.354,60.030,53.788,54.955,60.895,63.758,60.905,61.013,55.585,55.604,37.372,37.245,36.923,36.913,10.280,10.660,14.269,14.486,10.288,10.747,11.562,11.111,16.915,17.043,8.649,8.203,26.321,24.891,16.473,11.111,-0.417,-0.637,-0.536,-0.433,-0.498,-0.573,0.015,144.693,195.671,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
