Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:19:57,355.894,0.000,0.182,0.000,5.103,2.553,145.447,131.746,133.827,243.456,244.394,262.809,251.214,224.816,204.178,176.916,34.904,42.619,40.536,36.280,37.457,39.865,38.354,41.653,42.555,37.118,51.298,52.377,47.649,48.337,59.287,59.977,53.721,54.916,60.895,63.780,60.839,60.938,55.518,55.544,37.372,37.245,36.992,36.834,10.371,10.569,14.173,14.304,10.288,10.747,11.562,11.111,16.915,17.043,8.649,8.203,26.321,24.982,16.564,11.111,-0.413,-0.634,-0.538,-0.421,-0.486,-0.608,0.015,144.687,195.559,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:58,354.867,0.000,0.182,0.000,5.103,2.553,145.447,131.724,133.827,243.670,244.394,262.789,251.214,224.796,204.178,176.916,34.973,42.550,40.473,36.280,37.457,39.842,38.291,41.630,42.532,37.055,51.232,52.316,47.580,48.337,59.287,59.894,53.721,54.818,60.829,63.697,60.772,60.877,55.518,55.468,37.372,37.182,36.923,36.834,10.280,10.660,14.173,14.486,10.288,10.747,11.562,11.111,16.915,17.043,8.649,8.203,26.230,24.982,16.382,10.929,-0.403,-0.634,-0.533,-0.438,-0.503,-0.593,0.016,144.693,195.546,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:19:59,353.850,0.000,0.182,0.000,5.140,2.553,145.195,131.724,133.827,243.435,244.394,262.789,251.214,224.561,204.178,176.916,34.904,42.575,40.473,36.210,37.457,39.778,38.291,41.630,42.532,37.055,51.256,52.316,47.605,48.258,59.155,59.894,53.655,54.818,60.762,63.621,60.730,60.877,55.476,55.468,37.398,37.245,36.948,36.834,10.371,10.660,13.980,14.304,10.288,10.747,11.562,11.020,16.915,17.043,8.649,8.203,26.412,24.982,16.291,10.929,-0.397,-0.618,-0.526,-0.425,-0.498,-0.591,0.015,144.643,195.498,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:00,352.808,0.000,0.182,0.000,5.140,2.553,144.943,131.724,133.827,243.435,244.394,262.789,251.214,224.796,204.178,176.664,34.904,42.506,40.433,36.210,37.388,39.778,38.227,41.630,42.532,37.078,51.190,52.339,47.605,48.360,59.155,59.833,53.655,54.818,60.762,63.621,60.664,60.839,55.410,55.430,37.398,37.268,36.879,36.936,10.280,10.569,14.269,14.486,10.288,10.747,11.471,11.111,17.006,16.952,8.649,8.112,26.503,24.982,16.291,11.020,-0.402,-0.609,-0.527,-0.421,-0.492,-0.573,0.014,144.613,195.300,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:01,351.799,0.000,0.182,0.000,5.103,2.553,144.943,131.746,133.827,243.456,244.394,262.574,251.214,224.816,204.178,176.664,34.904,42.550,40.433,36.210,37.388,39.715,38.227,41.630,42.532,37.078,51.166,52.339,47.580,48.360,59.088,59.833,53.655,54.758,60.762,63.561,60.573,60.839,55.319,55.430,37.303,37.268,36.853,36.936,10.371,10.569,14.269,14.395,10.379,10.656,11.471,11.111,16.824,16.952,8.558,8.203,26.594,25.073,16.017,10.929,-0.397,-0.637,-0.553,-0.422,-0.475,-0.617,0.015,144.598,195.372,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:02,350.827,0.000,0.182,0.000,5.140,2.553,144.691,131.724,133.827,243.435,244.394,262.789,251.214,224.796,204.178,176.664,34.904,42.481,40.433,36.210,37.388,39.715,38.227,41.630,42.532,37.078,51.099,52.278,47.511,48.281,59.088,59.758,53.588,54.758,60.696,63.561,60.573,60.763,55.253,55.369,37.303,37.268,36.853,36.857,10.371,10.569,14.366,14.395,10.379,10.565,11.562,11.202,16.733,16.952,8.649,8.203,26.503,24.799,16.199,10.929,-0.389,-0.658,-0.547,-0.415,-0.513,-0.601,0.014,144.530,195.300,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:03,349.842,0.000,0.182,0.000,5.103,2.553,144.691,131.746,133.827,243.456,244.159,262.809,251.214,224.816,204.178,176.664,34.904,42.411,40.354,36.185,37.388,39.636,38.148,41.630,42.468,37.015,51.099,52.202,47.511,48.218,59.022,59.697,53.588,54.697,60.630,63.500,60.507,60.702,55.186,55.293,37.303,37.205,36.853,36.857,10.280,10.569,14.269,14.486,10.288,10.565,11.562,11.111,16.824,16.952,8.558,8.203,26.503,24.617,16.382,10.929,-0.391,-0.629,-0.538,-0.393,-0.505,-0.602,0.014,144.509,195.241,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:04,348.838,0.000,0.182,0.000,5.103,2.553,144.440,131.746,133.827,243.221,244.394,262.809,251.214,224.581,204.413,176.412,34.834,42.411,40.354,36.141,37.388,39.659,38.148,41.574,42.491,37.078,51.099,52.202,47.511,48.281,58.956,59.643,53.522,54.643,60.630,63.522,60.507,60.702,55.186,55.293,37.303,37.268,36.853,36.857,10.280,10.569,14.269,14.486,10.197,10.565,11.562,11.111,16.824,17.043,8.558,8.203,26.321,24.799,16.108,10.929,-0.415,-0.632,-0.536,-0.430,-0.496,-0.577,0.015,144.539,195.241,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:05,347.824,0.000,0.182,0.000,5.103,2.553,144.188,131.746,133.827,243.221,244.394,262.574,251.449,224.581,204.413,176.664,34.834,42.411,40.290,36.141,37.318,39.659,38.148,41.574,42.491,37.015,51.099,52.142,47.442,48.138,58.889,59.643,53.522,54.643,60.630,63.446,60.440,60.627,55.120,55.157,37.234,37.205,36.853,36.794,10.280,10.660,14.173,14.304,10.197,10.656,11.562,11.020,16.824,16.861,8.649,8.112,26.321,24.891,15.926,10.747,-0.396,-0.624,-0.525,-0.426,-0.493,-0.594,0.016,144.479,195.121,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:06,346.822,0.000,0.182,0.000,5.140,2.553,144.188,131.724,133.827,243.200,244.159,262.789,251.214,224.561,204.413,176.664,34.834,42.342,40.188,36.141,37.318,39.659,38.085,41.574,42.491,36.913,51.033,52.044,47.442,48.115,58.889,59.583,53.456,54.643,60.563,63.446,60.374,60.544,55.053,55.074,37.234,37.118,36.853,36.770,10.371,10.477,14.269,14.486,10.288,10.565,11.380,11.111,16.824,16.861,8.558,8.112,26.503,24.982,16.017,10.747,-0.400,-0.613,-0.536,-0.387,-0.484,-0.556,0.014,144.376,195.049,9.899,10.013,7.301,7.601,8.746,11.307,2.508,261.870,261.384,180.785,179.246,231.033,87.973,23.499,10.600,10.700,11.000,11.500,9.900,11.800,12.700,
2021/04/06 21:20:07,345.866,0.000,0.182,0.000,5.140,2.553,143.936,131.494,133.827,243.221,244.159,262.809,251.214,224.816,204.178,176.412,34.834,42.367,40.211,36.141,37.318,39.596,38.085,41.574,42.491,37.015,51.057,52.066,47.467,48.138,58.823,59.583,53.456,54.583,60.497,63.446,60.398,60.505,55.077,55.096,37.259,37.205,36.809,36.794,10.280,10.569,14.173,14.395,10.288,10.565,11.471,11.111,16.733,16.952,8.558,8.203,26.594,24.799,16.017,10.838,-0.385,-0.657,-0.544,-0.414,-0.508,-0.605,0.014,144.331,195.115,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:08,344.904,0.000,0.182,0.000,5.140,2.553,143.936,131.724,133.827,243.200,244.159,262.554,251.214,224.561,204.413,176.412,34.834,42.298,40.148,36.141,37.318,39.636,38.022,41.551,42.468,36.936,50.991,52.005,47.467,48.075,58.757,59.500,53.456,54.561,60.497,63.364,60.332,60.430,55.077,55.036,37.259,37.142,36.809,36.794,10.189,10.569,14.173,14.304,10.197,10.474,11.562,11.111,16.733,16.861,8.558,8.203,26.412,24.617,15.926,10.838,-0.405,-0.637,-0.537,-0.429,-0.502,-0.602,0.015,144.361,194.996,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:09,343.895,0.000,0.182,0.000,5.103,2.553,143.936,131.724,133.827,243.200,244.159,262.554,251.214,224.561,204.413,176.412,34.834,42.298,40.125,36.141,37.318,39.596,38.022,41.574,42.412,36.913,50.991,51.983,47.398,48.052,58.690,59.446,53.389,54.507,60.430,63.325,60.265,60.407,55.011,55.013,37.259,37.118,36.809,36.691,10.280,10.660,13.980,14.486,10.197,10.656,11.471,11.020,16.824,16.861,8.649,8.112,26.138,24.799,16.017,10.747,-0.402,-0.629,-0.523,-0.427,-0.493,-0.593,0.015,144.307,194.985,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:10,342.908,0.000,0.182,0.000,5.140,2.553,143.433,131.746,133.827,243.221,244.159,262.574,251.214,224.581,204.413,176.412,34.765,42.229,40.062,36.072,37.249,39.494,38.022,41.551,42.389,36.849,50.924,51.923,47.398,47.989,58.624,59.364,53.323,54.424,60.430,63.227,60.199,60.347,54.945,54.877,37.259,37.039,36.740,36.691,10.280,10.477,14.076,14.486,10.288,10.656,11.380,11.111,16.824,16.861,8.558,8.112,26.503,24.891,15.653,10.656,-0.401,-0.622,-0.544,-0.411,-0.469,-0.601,0.014,144.272,194.864,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:11,341.976,0.000,0.000,0.000,5.103,2.579,143.433,131.494,133.827,242.986,244.159,262.574,251.214,224.581,204.413,176.412,34.765,42.229,40.148,36.072,37.249,39.517,38.022,41.510,42.412,36.936,50.924,51.945,47.398,48.075,58.624,59.386,53.323,54.446,60.364,63.249,60.133,60.369,54.878,54.960,37.259,37.142,36.740,36.794,10.189,10.477,14.269,14.395,10.197,10.383,11.471,11.111,16.733,16.952,8.558,8.203,26.503,24.526,15.744,10.838,-0.383,-0.630,-0.530,-0.403,-0.513,-0.604,0.014,144.257,194.739,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:12,341.017,0.000,0.182,0.000,5.103,2.553,143.433,131.494,133.827,242.986,244.159,262.574,251.214,224.581,204.413,176.412,34.765,42.134,40.085,36.072,37.249,39.517,37.943,41.510,42.412,36.936,50.900,51.945,47.372,48.012,58.558,59.325,53.323,54.446,60.364,63.249,60.042,60.308,54.788,54.899,37.164,37.142,36.715,36.714,10.189,10.569,14.173,14.395,10.106,10.565,11.471,11.020,16.824,16.952,8.649,8.203,26.138,24.708,15.835,10.656,-0.406,-0.629,-0.535,-0.413,-0.483,-0.600,0.014,144.218,194.801,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:13,340.015,0.000,0.182,0.000,5.103,2.553,143.181,131.746,133.827,243.221,244.159,262.574,251.214,224.581,204.413,176.161,34.765,42.134,39.982,36.072,37.249,39.494,37.943,41.487,42.326,36.849,50.834,51.847,47.303,47.910,58.492,59.303,53.256,54.364,60.297,63.167,60.042,60.210,54.721,54.741,37.164,37.039,36.715,36.691,10.280,10.477,14.173,14.577,10.197,10.565,11.471,11.020,16.824,16.861,8.649,8.112,26.503,24.799,15.653,10.747,-0.402,-0.612,-0.530,-0.387,-0.487,-0.548,0.015,144.203,194.800,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:14,339.099,0.000,0.182,0.000,5.103,2.553,143.181,131.746,133.827,242.986,244.159,262.574,251.214,224.581,204.413,176.161,34.765,42.134,39.982,36.072,37.249,39.430,37.943,41.487,42.326,36.849,50.834,51.847,47.303,47.910,58.425,59.227,53.256,54.364,60.297,63.167,59.976,60.150,54.721,54.741,37.164,37.039,36.715,36.691,10.280,10.386,14.173,14.668,10.197,10.474,11.471,11.111,16.733,16.952,8.467,8.112,26.503,24.617,15.653,10.747,-0.381,-0.629,-0.529,-0.403,-0.513,-0.601,0.015,144.212,194.680,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:15,338.168,0.000,0.182,0.000,5.103,2.553,142.929,131.494,133.827,242.986,244.159,262.574,251.214,224.581,204.413,176.161,34.765,42.134,39.919,36.002,37.180,39.494,37.943,41.551,42.326,36.849,50.767,51.786,47.303,47.846,58.425,59.227,53.190,54.364,60.231,63.091,59.976,60.074,54.655,54.680,37.164,37.039,36.715,36.691,10.189,10.569,14.076,14.395,10.106,10.565,11.471,11.020,16.824,16.861,8.558,8.112,26.047,24.799,15.744,10.474,-0.399,-0.621,-0.525,-0.428,-0.501,-0.582,0.015,144.129,194.608,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:16,337.173,0.000,0.182,0.000,5.140,2.553,142.929,131.724,133.827,242.965,243.924,262.554,251.214,224.326,204.413,176.161,34.696,42.065,39.919,36.002,37.180,39.430,37.879,41.487,42.326,36.849,50.767,51.786,47.303,47.846,58.359,59.167,53.190,54.288,60.231,63.091,59.909,60.074,54.588,54.680,37.164,37.039,36.715,36.691,10.371,10.386,14.076,14.486,10.197,10.565,11.380,11.020,16.733,16.861,8.558,8.112,26.594,24.891,15.380,10.656,-0.392,-0.629,-0.546,-0.418,-0.467,-0.614,0.015,144.094,194.613,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:17,336.289,0.000,0.182,0.000,5.103,2.553,142.677,131.746,133.827,242.986,243.924,262.574,251.214,224.581,204.413,176.161,34.765,42.065,39.942,36.002,37.180,39.430,37.879,41.487,42.263,36.873,50.767,51.808,47.234,47.869,58.359,59.091,53.190,54.227,60.231,63.030,59.843,60.096,54.588,54.702,37.095,37.062,36.645,36.714,10.098,10.386,14.173,14.395,10.106,10.474,11.471,11.111,16.733,16.861,8.558,8.203,26.321,24.526,15.653,10.656,-0.399,-0.624,-0.536,-0.393,-0.498,-0.594,0.015,144.085,194.549,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:18,335.317,0.000,0.182,0.000,5.103,2.553,142.426,131.724,133.827,242.965,243.924,262.554,251.214,224.326,204.413,175.909,34.696,42.021,39.942,36.002,37.180,39.453,37.879,41.510,42.286,36.873,50.725,51.808,47.259,47.869,58.293,59.052,53.124,54.249,60.165,63.052,59.867,60.096,54.612,54.627,37.120,37.062,36.671,36.714,10.371,10.386,14.076,14.486,10.197,10.565,11.380,10.929,16.824,16.861,8.558,8.112,26.321,24.799,15.562,10.565,-0.403,-0.608,-0.513,-0.414,-0.492,-0.582,0.015,144.079,194.501,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:19,334.352,0.000,0.182,0.000,5.103,2.553,142.426,131.472,133.827,242.731,243.924,262.554,251.214,224.561,204.413,176.161,34.696,42.021,39.942,35.933,37.180,39.453,37.800,41.510,42.286,36.873,50.725,51.748,47.259,47.869,58.226,59.052,53.124,54.249,60.098,62.992,59.801,60.096,54.479,54.627,37.120,37.142,36.671,36.714,10.189,10.386,14.173,14.668,10.197,10.474,11.471,11.020,16.642,16.861,8.467,8.112,26.412,24.617,15.380,10.474,-0.382,-0.636,-0.538,-0.405,-0.496,-0.608,0.015,144.064,194.429,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:20,333.463,0.000,0.182,0.000,5.103,2.553,142.426,131.746,133.827,242.751,243.924,262.339,251.214,224.346,204.413,175.909,34.696,41.951,39.777,36.002,37.110,39.390,37.800,41.510,42.286,36.770,50.659,51.650,47.259,47.704,58.160,58.992,53.057,54.189,60.098,62.992,59.735,59.877,54.479,54.483,37.120,37.039,36.601,36.628,10.189,10.477,13.884,14.486,10.106,10.565,11.471,10.929,16.824,16.861,8.558,8.112,26.138,24.799,15.471,10.383,-0.397,-0.629,-0.521,-0.428,-0.495,-0.588,0.015,144.020,194.496,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:21,332.515,0.000,0.182,0.000,5.103,2.579,142.174,131.724,133.827,242.731,243.924,262.554,251.214,224.326,204.413,175.909,34.696,41.926,39.879,35.933,37.110,39.390,37.800,41.510,42.286,36.794,50.635,51.672,47.165,47.790,58.160,58.992,52.991,54.189,60.098,62.916,59.644,59.975,54.389,54.566,37.025,37.062,36.576,36.714,10.189,10.386,14.173,14.668,10.197,10.565,11.380,11.020,16.642,16.861,8.376,8.020,26.594,24.708,15.198,10.474,-0.382,-0.649,-0.544,-0.409,-0.504,-0.592,0.015,143.975,194.368,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:22,331.642,0.000,0.182,0.000,5.103,2.553,142.174,131.472,133.827,242.731,243.924,262.554,251.214,224.561,204.413,175.909,34.626,41.857,39.800,35.933,37.110,39.390,37.800,41.431,42.286,36.730,50.568,51.611,47.095,47.727,58.094,58.916,52.991,54.113,60.032,62.916,59.644,59.839,54.322,54.430,37.025,36.999,36.576,36.588,10.189,10.477,13.980,14.304,10.015,10.474,11.380,10.929,16.733,16.861,8.558,8.112,26.138,24.708,15.198,10.656,-0.402,-0.627,-0.531,-0.412,-0.495,-0.590,0.015,143.966,194.365,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:23,330.675,0.000,0.182,0.000,5.103,2.553,141.900,131.724,133.827,242.731,243.924,262.554,251.214,224.326,204.413,175.887,34.626,41.857,39.713,35.933,37.110,39.390,37.800,41.510,42.207,36.707,50.568,51.513,47.165,47.641,58.027,58.916,52.991,54.113,60.032,62.855,59.578,59.756,54.256,54.347,37.025,36.913,36.576,36.565,10.189,10.477,14.173,14.486,10.197,10.565,11.380,11.020,16.733,16.861,8.467,8.112,26.503,24.708,15.016,10.565,-0.390,-0.645,-0.550,-0.403,-0.507,-0.608,0.014,143.960,194.178,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:24,329.817,0.000,0.182,0.000,5.103,2.579,141.670,131.494,133.827,242.751,243.924,262.574,251.214,224.346,204.413,175.657,34.626,41.857,39.737,35.933,37.110,39.288,37.737,41.408,42.184,36.794,50.568,51.536,47.095,47.727,58.027,58.773,52.924,54.030,59.965,62.773,59.511,59.778,54.256,54.369,37.025,36.999,36.576,36.651,10.098,10.477,14.076,14.213,10.015,10.474,11.380,11.020,16.824,16.861,8.558,8.112,26.047,24.617,15.016,10.383,-0.403,-0.629,-0.530,-0.409,-0.486,-0.593,0.015,143.936,194.239,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:25,328.001,0.000,0.182,0.000,5.103,2.553,141.670,131.724,133.827,242.731,243.924,262.319,251.449,224.326,204.648,175.657,34.626,41.787,39.571,35.864,37.041,39.225,37.737,41.408,42.120,36.644,50.502,51.453,47.095,47.562,57.895,58.697,52.858,53.955,59.899,62.773,59.445,59.620,54.189,54.210,36.956,36.976,36.576,36.565,10.189,10.477,13.980,14.304,10.106,10.474,11.380,11.020,16.824,16.861,8.467,8.112,26.138,24.708,15.107,10.383,-0.394,-0.621,-0.527,-0.429,-0.497,-0.579,0.015,143.916,194.119,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:26,328.001,0.000,0.182,0.000,5.103,2.553,141.670,131.724,133.827,242.731,243.924,262.319,251.449,224.326,204.648,175.657,34.626,41.787,39.571,35.864,37.041,39.225,37.737,41.408,42.120,36.644,50.502,51.453,47.095,47.562,57.895,58.697,52.858,53.955,59.899,62.773,59.445,59.620,54.189,54.210,36.956,36.976,36.576,36.565,10.189,10.477,13.980,14.304,10.106,10.474,11.380,11.020,16.824,16.861,8.467,8.112,26.138,24.708,15.107,10.383,-0.394,-0.621,-0.527,-0.429,-0.497,-0.579,0.015,143.916,194.119,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:27,327.042,0.000,0.182,0.000,5.140,2.553,141.419,131.724,133.827,242.731,243.924,262.554,251.214,224.326,204.413,175.657,34.557,41.787,39.657,35.864,37.041,39.288,37.737,41.408,42.184,36.730,50.502,51.475,47.026,47.585,57.895,58.697,52.858,53.955,59.899,62.697,59.445,59.642,54.123,54.233,37.025,36.999,36.507,36.588,10.189,10.295,14.173,14.486,10.197,10.474,11.380,11.020,16.642,16.861,8.285,8.020,26.412,24.617,15.107,10.383,-0.381,-0.646,-0.532,-0.404,-0.499,-0.609,0.014,143.892,194.114,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:28,326.169,0.000,0.182,0.000,5.103,2.553,141.419,131.494,133.827,242.516,243.688,262.339,251.214,224.346,204.648,175.657,34.626,41.787,39.571,35.864,37.041,39.225,37.674,41.408,42.120,36.565,50.435,51.316,47.026,47.498,57.828,58.636,52.791,53.894,59.832,62.697,59.379,59.483,54.123,54.150,36.956,36.913,36.507,36.486,10.098,10.386,14.076,14.395,10.015,10.565,11.380,10.838,16.733,16.770,8.467,8.020,26.230,24.708,15.016,10.383,-0.388,-0.607,-0.516,-0.417,-0.490,-0.579,0.015,143.832,194.120,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:29,325.293,0.000,0.182,0.000,5.103,2.579,141.167,131.746,133.827,242.516,243.688,262.339,251.449,224.111,204.648,175.657,34.626,41.718,39.594,35.795,37.041,39.161,37.674,41.345,42.120,36.667,50.435,51.339,47.026,47.521,57.762,58.636,52.791,53.894,59.766,62.636,59.312,59.505,54.057,54.096,36.956,36.936,36.507,36.509,10.098,10.295,14.173,14.213,10.106,10.383,11.289,11.020,16.551,16.770,8.467,8.112,26.503,24.344,14.834,10.474,-0.381,-0.616,-0.527,-0.389,-0.498,-0.591,0.015,143.832,194.055,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:30,324.397,0.000,0.182,0.000,5.103,2.579,140.915,131.472,133.827,242.496,243.924,262.319,251.214,224.326,204.648,175.405,34.557,41.674,39.508,35.795,36.971,39.185,37.674,41.368,42.143,36.565,50.393,51.256,46.982,47.435,57.696,58.583,52.791,53.916,59.766,62.658,59.336,59.423,54.014,54.013,36.981,36.834,36.532,36.486,10.189,10.295,14.076,14.577,10.197,10.565,11.289,10.838,16.824,16.679,8.376,8.020,26.503,24.799,14.652,10.200,-0.397,-0.606,-0.526,-0.382,-0.483,-0.543,0.016,143.847,194.054,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:31,323.544,0.000,0.000,0.000,5.140,2.579,140.915,131.472,133.827,242.496,243.688,262.319,251.449,224.326,204.648,175.657,34.557,41.674,39.531,35.795,36.971,39.185,37.674,41.368,42.143,36.667,50.393,51.339,46.982,47.521,57.696,58.522,52.725,53.855,59.766,62.583,59.270,59.505,53.948,54.096,36.981,36.936,36.463,36.588,10.098,10.386,13.980,14.213,10.015,10.383,11.380,10.929,16.733,16.770,8.467,8.112,26.138,24.526,14.834,10.291,-0.408,-0.621,-0.532,-0.423,-0.481,-0.580,0.015,143.782,194.060,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:32,322.602,0.000,0.182,0.000,5.066,2.579,140.915,131.494,133.827,242.516,243.688,262.339,251.214,224.111,204.648,175.405,34.557,41.649,39.452,35.795,36.971,39.185,37.674,41.368,42.080,36.588,50.369,51.202,46.957,47.379,57.630,58.522,52.725,53.780,59.700,62.583,59.113,59.369,53.924,54.036,36.887,36.857,36.438,36.509,10.189,10.204,14.173,14.304,10.106,10.383,11.289,11.020,16.551,16.770,8.285,8.112,26.594,24.617,14.561,10.200,-0.380,-0.644,-0.537,-0.404,-0.503,-0.582,0.015,143.827,193.935,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:33,321.749,0.000,0.182,0.000,5.140,2.553,140.915,131.724,133.827,242.496,243.688,262.319,251.214,224.091,204.648,175.657,34.488,41.579,39.452,35.795,36.971,39.185,37.674,41.368,42.080,36.588,50.303,51.278,46.887,47.458,57.563,58.462,52.659,53.780,59.700,62.522,59.113,59.369,53.857,53.960,36.887,36.857,36.438,36.509,10.189,10.386,13.884,14.395,10.106,10.474,11.289,10.838,16.733,16.770,8.376,7.929,26.321,24.708,14.561,10.018,-0.394,-0.609,-0.515,-0.413,-0.488,-0.582,0.015,143.767,193.935,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:34,320.891,0.000,0.182,0.000,5.140,2.579,140.663,131.724,133.827,242.496,243.688,262.319,251.214,224.091,204.648,175.405,34.488,41.579,39.365,35.725,36.971,39.161,37.674,41.345,42.057,36.565,50.303,51.180,46.887,47.356,57.563,58.439,52.659,53.697,59.700,62.500,59.047,59.226,53.791,53.877,36.887,36.834,36.438,36.422,10.098,10.295,14.173,14.213,10.015,10.291,11.380,10.929,16.642,16.679,8.376,8.112,26.321,24.344,14.652,10.200,-0.397,-0.633,-0.529,-0.425,-0.492,-0.591,0.015,143.738,193.817,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:35,319.984,0.000,0.182,0.000,5.103,2.579,140.412,131.494,133.575,242.516,243.688,262.339,251.214,224.111,204.648,175.405,34.488,41.510,39.365,35.725,36.902,39.105,37.595,41.305,42.080,36.501,50.236,51.120,46.887,47.356,57.497,58.386,52.592,53.719,59.633,62.462,59.047,59.226,53.791,53.816,36.887,36.834,36.438,36.422,10.189,10.204,13.980,14.395,10.197,10.383,11.289,10.929,16.551,16.770,8.285,8.020,26.503,24.617,14.379,10.200,-0.383,-0.643,-0.547,-0.400,-0.502,-0.604,0.015,143.767,193.817,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:36,318.289,0.000,0.182,0.000,5.103,2.579,140.412,131.724,133.827,242.261,243.688,262.319,251.449,224.091,204.648,175.154,34.488,41.510,39.325,35.725,36.902,39.019,37.595,41.282,41.978,36.525,50.170,51.081,46.818,47.237,57.431,58.242,52.526,53.636,59.567,62.364,58.980,59.172,53.724,53.763,36.817,36.794,36.368,36.445,10.098,10.295,14.173,14.213,10.015,10.383,11.380,10.929,16.642,16.679,8.376,8.112,26.230,24.435,14.470,10.018,-0.405,-0.624,-0.531,-0.421,-0.491,-0.555,0.015,143.699,193.812,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:37,318.289,0.000,0.182,0.000,5.103,2.579,140.412,131.724,133.827,242.261,243.688,262.319,251.449,224.091,204.648,175.154,34.488,41.510,39.325,35.725,36.902,39.019,37.595,41.282,41.978,36.525,50.170,51.081,46.818,47.237,57.431,58.242,52.526,53.636,59.567,62.364,58.980,59.172,53.724,53.763,36.817,36.794,36.368,36.445,10.098,10.295,14.173,14.213,10.015,10.383,11.380,10.929,16.642,16.679,8.376,8.112,26.230,24.435,14.470,10.018,-0.405,-0.624,-0.531,-0.421,-0.491,-0.555,0.015,143.699,193.812,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:38,317.397,0.000,0.182,0.000,5.103,2.579,140.160,131.472,133.827,242.261,243.453,262.319,251.449,224.091,204.648,175.405,34.488,41.441,39.325,35.656,36.902,39.042,37.595,41.305,42.001,36.525,50.170,51.081,46.818,47.237,57.364,58.265,52.526,53.583,59.567,62.386,58.914,59.111,53.658,53.763,36.817,36.794,36.368,36.445,10.189,10.204,14.076,14.213,10.106,10.291,11.289,10.929,16.551,16.770,8.194,8.020,26.503,24.526,14.288,10.018,-0.376,-0.644,-0.533,-0.404,-0.499,-0.597,0.015,143.684,193.687,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:39,315.744,0.000,0.182,0.000,5.103,2.579,139.908,131.724,133.827,242.261,243.453,262.319,251.449,224.091,204.648,175.154,34.418,41.371,39.246,35.656,36.833,38.940,37.531,41.203,41.978,36.461,50.170,50.945,46.818,47.173,57.298,58.106,52.459,53.500,59.500,62.303,58.848,59.036,53.591,53.642,36.817,36.794,36.368,36.366,10.189,10.386,13.980,14.122,9.924,10.383,11.289,10.838,16.642,16.679,8.376,8.020,25.865,24.526,14.379,9.927,-0.392,-0.613,-0.519,-0.425,-0.493,-0.573,0.015,143.663,193.566,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:40,315.744,0.000,0.182,0.000,5.103,2.579,139.908,131.724,133.827,242.261,243.453,262.319,251.449,224.091,204.648,175.154,34.418,41.371,39.246,35.656,36.833,38.940,37.531,41.203,41.978,36.461,50.170,50.945,46.818,47.173,57.298,58.106,52.459,53.500,59.500,62.303,58.848,59.036,53.591,53.642,36.817,36.794,36.368,36.366,10.189,10.386,13.980,14.122,9.924,10.383,11.289,10.838,16.642,16.679,8.376,8.020,25.865,24.526,14.379,9.927,-0.392,-0.613,-0.519,-0.425,-0.493,-0.573,0.015,143.663,193.566,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:41,314.867,0.000,0.182,0.000,5.103,2.579,139.908,131.724,133.827,242.261,243.453,262.319,251.449,224.091,204.648,175.154,34.418,41.397,39.246,35.656,36.902,38.940,37.595,41.282,41.915,36.461,50.127,51.005,46.774,47.173,57.232,58.106,52.393,53.500,59.434,62.242,58.805,58.975,53.549,53.642,36.773,36.794,36.393,36.366,10.098,10.386,14.076,14.031,10.015,10.200,11.289,10.929,16.551,16.679,8.285,8.020,26.230,24.161,14.288,10.018,-0.390,-0.612,-0.529,-0.375,-0.495,-0.588,0.015,143.586,193.622,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:42,313.997,0.000,0.182,0.000,5.103,2.579,139.656,131.494,133.827,242.281,243.453,262.339,251.449,224.111,204.648,175.154,34.418,41.397,39.160,35.656,36.833,38.877,37.531,41.203,41.915,36.438,50.061,50.923,46.774,47.087,57.232,58.030,52.393,53.424,59.434,62.242,58.739,58.892,53.549,53.544,36.843,36.770,36.324,36.280,10.189,10.295,14.076,14.304,10.106,10.291,11.289,10.838,16.461,16.679,8.194,8.020,26.503,24.526,14.015,9.927,-0.379,-0.641,-0.533,-0.401,-0.500,-0.580,0.014,143.619,193.507,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:43,313.173,0.000,0.182,0.000,5.103,2.579,139.656,131.494,133.827,242.281,243.453,262.104,251.214,224.111,204.883,175.154,34.418,41.397,39.183,35.587,36.833,38.877,37.531,41.203,41.915,36.461,50.061,50.884,46.774,47.110,57.165,58.030,52.393,53.424,59.367,62.167,58.739,58.914,53.483,53.566,36.773,36.714,36.324,36.366,10.189,10.295,13.980,14.304,10.015,10.383,11.107,10.838,16.642,16.588,8.285,7.929,26.321,24.617,14.197,9.836,-0.394,-0.600,-0.523,-0.376,-0.476,-0.542,0.015,143.649,193.513,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:44,312.369,0.000,0.182,0.000,5.140,2.579,139.404,131.472,133.827,242.261,243.453,262.084,251.449,224.091,204.883,175.154,34.418,41.302,39.104,35.562,36.833,38.877,37.531,41.203,41.915,36.382,50.037,50.808,46.680,47.031,57.099,57.970,52.393,53.364,59.367,62.167,58.648,58.839,53.392,53.430,36.748,36.714,36.299,36.303,10.098,10.295,13.787,14.304,10.015,10.291,11.289,10.747,16.642,16.588,8.376,7.929,26.047,24.526,14.288,9.836,-0.381,-0.609,-0.509,-0.413,-0.483,-0.578,0.015,143.556,193.502,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:45,311.532,0.000,0.182,0.000,5.140,2.579,139.404,131.472,133.575,242.261,243.453,262.084,251.449,224.091,204.883,175.154,34.418,41.302,39.104,35.587,36.763,38.813,37.531,41.203,41.915,36.461,49.969,50.808,46.680,47.110,57.099,57.970,52.326,53.364,59.301,62.106,58.582,58.839,53.326,53.505,36.748,36.714,36.299,36.303,10.007,10.295,14.076,14.122,9.924,10.291,11.289,10.838,16.642,16.679,8.285,8.020,26.047,24.435,14.288,9.927,-0.406,-0.623,-0.527,-0.421,-0.472,-0.584,0.015,143.527,193.502,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:46,310.647,0.000,0.182,0.000,5.103,2.579,139.131,131.472,133.827,242.026,243.453,262.319,251.449,224.091,204.883,175.132,34.349,41.233,39.104,35.587,36.763,38.877,37.531,41.203,41.915,36.382,49.969,50.808,46.680,47.031,57.033,57.970,52.326,53.364,59.301,62.106,58.582,58.839,53.326,53.430,36.678,36.714,36.299,36.366,10.098,10.204,13.980,14.213,9.924,10.200,11.289,10.838,16.551,16.679,8.194,8.020,26.321,24.161,14.197,9.836,-0.382,-0.606,-0.531,-0.371,-0.495,-0.588,0.015,143.536,193.385,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:47,309.825,0.000,0.182,0.000,5.103,2.579,139.153,131.494,133.575,242.046,243.453,262.104,251.449,223.876,204.883,174.902,34.349,41.233,39.017,35.587,36.763,38.813,37.531,41.203,41.835,36.359,49.900,50.726,46.610,46.944,57.033,57.909,52.260,53.303,59.235,62.106,58.516,58.680,53.259,53.347,36.748,36.628,36.230,36.280,10.098,10.113,14.076,14.304,10.015,10.200,11.107,10.929,16.461,16.679,8.194,8.020,26.321,24.344,14.197,9.927,-0.376,-0.641,-0.527,-0.401,-0.495,-0.603,0.014,143.545,193.507,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:48,309.025,0.000,0.182,0.000,5.103,2.579,139.153,131.472,133.827,242.026,243.453,262.084,251.449,223.856,204.883,174.902,34.349,41.233,39.040,35.587,36.763,38.813,37.531,41.203,41.835,36.382,49.900,50.748,46.610,46.968,56.966,57.833,52.260,53.303,59.235,62.030,58.449,58.702,53.259,53.369,36.678,36.651,36.230,36.303,10.189,10.113,13.980,14.304,10.015,10.291,11.016,10.838,16.551,16.588,8.285,7.929,26.412,24.526,13.924,9.927,-0.388,-0.624,-0.542,-0.408,-0.484,-0.592,0.015,143.515,193.390,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:49,308.198,0.000,0.182,0.000,5.103,2.579,138.901,131.724,133.827,242.026,243.453,262.084,251.449,223.856,204.883,174.902,34.349,41.163,39.040,35.492,36.763,38.757,37.531,41.162,41.859,36.382,49.900,50.672,46.610,46.968,56.900,57.795,52.194,53.249,59.235,62.052,58.449,58.642,53.193,53.308,36.678,36.714,36.230,36.303,10.189,10.295,13.884,14.395,9.924,10.291,11.107,10.747,16.642,16.497,8.285,7.929,26.321,24.617,13.924,9.745,-0.388,-0.595,-0.517,-0.395,-0.477,-0.545,0.015,143.441,193.382,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:50,307.406,0.000,0.182,0.000,5.103,2.579,138.901,131.472,133.827,242.026,243.453,262.084,251.449,223.856,204.648,174.902,34.349,41.163,38.977,35.517,36.763,38.757,37.531,41.162,41.859,36.319,49.831,50.672,46.610,46.968,56.900,57.734,52.194,53.249,59.168,61.992,58.449,58.642,53.193,53.308,36.678,36.651,36.230,36.303,10.189,10.204,13.884,14.304,9.924,10.291,11.198,10.656,16.642,16.588,8.285,7.929,26.047,24.526,14.106,9.654,-0.387,-0.601,-0.513,-0.408,-0.485,-0.574,0.015,143.432,193.326,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:51,306.601,0.000,0.182,0.000,5.103,2.579,138.901,131.724,133.827,242.026,243.218,262.084,251.449,223.856,204.883,174.902,34.349,41.094,38.954,35.517,36.694,38.813,37.595,41.139,41.835,36.296,49.831,50.589,46.541,46.881,56.834,57.712,52.127,53.227,59.168,61.970,58.383,58.483,53.126,53.150,36.678,36.628,36.230,36.217,10.098,10.204,13.884,14.213,9.832,10.291,11.198,10.747,16.551,16.679,8.285,7.929,25.956,24.435,13.924,9.654,-0.389,-0.614,-0.519,-0.424,-0.490,-0.573,0.015,143.382,193.264,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:52,305.768,0.000,0.182,0.000,5.103,2.579,138.649,131.472,133.827,242.026,243.218,262.084,251.449,223.856,204.883,174.902,34.280,41.094,38.977,35.517,36.694,38.757,37.531,41.162,41.795,36.319,49.761,50.611,46.541,46.904,56.834,57.734,52.127,53.189,59.102,61.931,58.317,58.581,53.060,53.233,36.678,36.651,36.230,36.240,10.098,10.204,13.980,14.213,9.832,10.200,11.198,10.747,16.642,16.588,8.285,8.020,25.865,24.344,13.924,9.745,-0.405,-0.620,-0.519,-0.413,-0.461,-0.589,0.015,143.373,193.326,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:53,304.956,0.000,0.182,0.000,5.103,2.579,138.649,131.494,133.827,242.046,243.218,262.104,251.449,223.876,204.883,174.650,34.280,41.094,38.812,35.517,36.694,38.734,37.531,41.139,41.772,36.217,49.761,50.529,46.541,46.739,56.767,57.636,52.061,53.167,59.102,61.909,58.317,58.423,53.060,53.074,36.609,36.565,36.160,36.137,10.007,10.113,13.884,14.213,9.832,10.109,11.289,10.838,16.642,16.588,8.194,7.929,26.047,24.252,14.015,9.654,-0.403,-0.620,-0.530,-0.413,-0.488,-0.543,0.015,143.349,193.195,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:54,304.117,0.000,0.182,0.000,5.103,2.579,138.649,131.724,133.827,241.791,243.218,261.849,251.449,223.856,204.883,174.650,34.280,41.025,38.898,35.517,36.694,38.671,37.531,41.076,41.772,36.319,49.761,50.551,46.541,46.825,56.701,57.576,52.061,53.091,59.035,61.833,58.250,58.445,53.060,53.096,36.678,36.651,36.160,36.240,10.007,10.204,13.980,13.940,9.924,10.109,11.107,10.747,16.551,16.588,8.194,8.020,26.138,24.070,13.833,9.745,-0.393,-0.620,-0.526,-0.391,-0.490,-0.581,0.015,143.307,193.272,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:55,303.316,0.000,0.182,0.000,5.103,2.579,138.397,131.724,133.827,241.791,243.218,261.849,251.449,223.856,204.883,174.650,34.280,41.025,38.835,35.448,36.624,38.671,37.531,41.139,41.772,36.240,49.692,50.475,46.472,46.825,56.635,57.576,52.061,53.030,59.035,61.833,58.184,58.384,52.993,53.036,36.609,36.588,36.160,36.161,10.098,10.113,13.980,14.213,9.832,10.018,11.198,10.838,16.551,16.588,8.103,7.929,26.138,24.070,13.924,9.745,-0.380,-0.602,-0.529,-0.369,-0.493,-0.585,0.015,143.313,193.200,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:56,302.524,0.000,0.182,0.000,5.103,2.579,138.146,131.746,133.827,241.811,243.218,261.869,251.449,223.876,204.883,174.650,34.280,41.025,38.748,35.423,36.624,38.608,37.531,41.139,41.709,36.217,49.692,50.453,46.403,46.739,56.635,57.500,51.994,53.030,59.035,61.773,58.118,58.362,52.927,53.013,36.609,36.565,36.160,36.137,9.916,10.022,13.980,14.122,9.832,10.018,11.198,10.747,16.461,16.588,8.103,7.929,26.138,24.161,13.833,9.654,-0.375,-0.624,-0.517,-0.389,-0.497,-0.588,0.015,143.224,193.200,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:57,301.731,0.000,0.182,0.000,5.103,2.579,138.146,131.724,133.827,241.791,243.218,261.849,251.685,223.620,204.883,174.650,34.280,40.955,38.835,35.423,36.624,38.671,37.531,41.139,41.772,36.240,49.692,50.475,46.472,46.762,56.569,57.500,51.928,53.030,58.969,61.773,58.051,58.308,52.860,52.975,36.609,36.588,36.091,36.240,10.098,10.022,13.980,14.213,9.832,10.018,11.107,10.747,16.461,16.588,8.103,8.020,26.230,24.161,13.833,9.654,-0.372,-0.612,-0.514,-0.390,-0.503,-0.589,0.015,143.248,193.214,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:58,300.938,0.000,0.182,0.000,5.103,2.579,137.894,131.724,133.827,241.791,243.218,262.084,251.449,223.620,204.883,174.650,34.210,40.886,38.748,35.448,36.624,38.671,37.531,41.076,41.709,36.153,49.623,50.392,46.403,46.660,56.569,57.439,51.928,52.970,58.969,61.712,58.051,58.226,52.860,52.877,36.609,36.565,36.091,36.137,10.007,10.022,13.980,14.213,9.832,10.018,11.107,10.838,16.461,16.588,8.103,7.929,26.230,24.161,13.651,9.563,-0.369,-0.614,-0.517,-0.392,-0.501,-0.584,0.015,143.249,193.203,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:20:59,300.147,0.000,0.182,0.000,5.103,2.579,137.894,131.724,133.827,241.791,243.218,262.084,251.449,223.856,204.883,174.398,34.210,40.886,38.669,35.354,36.624,38.608,37.531,41.076,41.709,36.090,49.623,50.256,46.403,46.596,56.502,57.379,51.928,52.894,58.902,61.712,57.985,58.150,52.794,52.816,36.609,36.486,36.091,36.074,10.007,10.022,14.076,14.031,9.924,10.018,11.107,10.747,16.461,16.497,8.103,7.929,26.138,24.161,13.651,9.563,-0.368,-0.615,-0.518,-0.393,-0.500,-0.586,0.016,143.195,193.208,9.899,9.749,7.200,7.200,8.570,11.136,2.594,261.870,259.958,180.000,180.000,228.311,85.365,27.553,10.500,10.400,10.800,10.900,9.600,11.700,13.000,
2021/04/06 21:21:00,298.586,0.000,0.182,0.000,5.103,2.579,137.642,131.494,133.827,241.576,243.218,261.869,251.449,223.876,204.883,174.398,34.210,40.886,38.669,35.448,36.624,38.631,37.468,41.099,41.732,36.153,49.553,50.256,46.333,46.596,56.436,57.325,51.861,52.855,58.836,61.658,57.985,58.089,52.727,52.816,36.540,36.486,36.091,36.074,10.007,9.931,13.980,14.031,9.832,9.927,11.107,10.656,16.461,16.497,8.012,7.929,26.230,24.070,13.469,9.563,-0.371,-0.613,-0.513,-0.390,-0.502,-0.588,0.016,143.180,193.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:01,298.586,0.000,0.182,0.000,5.103,2.579,137.642,131.494,133.827,241.576,243.218,261.869,251.449,223.876,204.883,174.398,34.210,40.886,38.669,35.448,36.624,38.631,37.468,41.099,41.732,36.153,49.553,50.256,46.333,46.596,56.436,57.325,51.861,52.855,58.836,61.658,57.985,58.089,52.727,52.816,36.540,36.486,36.091,36.074,10.007,9.931,13.980,14.031,9.832,9.927,11.107,10.656,16.461,16.497,8.012,7.929,26.230,24.070,13.469,9.563,-0.371,-0.613,-0.513,-0.390,-0.502,-0.588,0.016,143.180,193.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:02,297.028,0.000,0.182,0.000,5.140,2.579,137.642,131.746,133.827,241.576,242.983,261.869,251.449,223.876,205.119,174.398,34.210,40.747,38.606,35.379,36.555,38.608,37.389,40.997,41.630,36.090,49.484,50.195,46.333,46.533,56.303,57.242,51.795,52.833,58.836,61.576,57.852,58.029,52.661,52.680,36.540,36.422,36.091,36.011,9.916,10.022,13.980,14.122,9.741,9.927,11.107,10.747,16.551,16.497,8.194,7.929,26.047,23.888,13.560,9.472,-0.381,-0.601,-0.530,-0.365,-0.491,-0.577,0.015,143.165,193.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:03,297.028,0.000,0.182,0.000,5.140,2.579,137.642,131.746,133.827,241.576,242.983,261.869,251.449,223.876,205.119,174.398,34.210,40.747,38.606,35.379,36.555,38.608,37.389,40.997,41.630,36.090,49.484,50.195,46.333,46.533,56.303,57.242,51.795,52.833,58.836,61.576,57.852,58.029,52.661,52.680,36.540,36.422,36.091,36.011,9.916,10.022,13.980,14.122,9.741,9.927,11.107,10.747,16.551,16.497,8.194,7.929,26.047,23.888,13.560,9.472,-0.381,-0.601,-0.530,-0.365,-0.491,-0.577,0.015,143.165,193.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:04,296.249,0.000,0.182,0.000,5.103,2.579,137.369,131.494,133.827,241.576,242.983,261.869,251.449,223.641,204.883,174.377,34.141,40.747,38.550,35.379,36.555,38.608,37.389,40.997,41.630,36.113,49.415,50.217,46.264,46.556,56.303,57.242,51.795,52.833,58.770,61.576,57.852,58.051,52.661,52.702,36.540,36.509,36.091,36.097,9.916,10.022,13.980,13.940,9.741,10.018,11.107,10.656,16.551,16.497,8.103,7.929,25.956,24.070,13.469,9.472,-0.391,-0.621,-0.521,-0.416,-0.488,-0.585,0.015,143.114,193.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:05,295.513,0.000,0.182,0.000,5.103,2.579,137.390,131.746,133.827,241.576,242.983,261.869,251.449,223.641,204.883,174.398,34.141,40.773,38.550,35.379,36.486,38.631,37.326,41.020,41.653,36.113,49.509,50.142,46.289,46.477,56.237,57.204,51.729,52.795,58.703,61.598,57.810,57.975,52.619,52.642,36.496,36.445,36.047,36.034,9.916,10.022,13.884,13.940,9.650,10.018,11.107,10.656,16.551,16.497,8.103,7.929,25.865,24.161,13.469,9.290,-0.405,-0.612,-0.524,-0.413,-0.489,-0.548,0.015,143.100,193.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:06,294.754,0.000,0.182,0.000,5.103,2.605,137.390,131.724,133.827,241.556,242.983,261.849,251.449,223.620,204.883,174.398,34.141,40.678,38.550,35.310,36.555,38.608,37.326,40.997,41.566,36.113,49.415,50.142,46.264,46.477,56.237,57.182,51.729,52.773,58.703,61.500,57.719,57.975,52.595,52.642,36.470,36.445,36.022,36.097,10.007,10.113,13.884,13.940,9.650,10.018,11.107,10.565,16.461,16.497,8.194,7.929,25.592,24.161,13.469,9.381,-0.394,-0.612,-0.521,-0.398,-0.472,-0.582,0.015,143.111,193.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:07,293.247,0.000,0.000,0.000,5.103,2.579,137.139,131.724,133.827,241.556,242.983,261.849,251.449,223.620,204.883,174.398,34.141,40.609,38.487,35.284,36.555,38.528,37.246,40.997,41.566,36.034,49.345,50.081,46.195,46.414,56.104,57.106,51.662,52.697,58.637,61.439,57.653,57.854,52.528,52.566,36.401,36.445,35.952,36.034,10.007,10.113,13.691,14.122,9.741,10.018,10.925,10.474,16.551,16.405,8.103,7.747,25.774,24.344,13.287,9.107,-0.390,-0.592,-0.506,-0.406,-0.483,-0.569,0.015,143.106,193.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:08,293.247,0.000,0.000,0.000,5.103,2.579,137.139,131.724,133.827,241.556,242.983,261.849,251.449,223.620,204.883,174.398,34.141,40.609,38.487,35.284,36.555,38.528,37.246,40.997,41.566,36.034,49.345,50.081,46.195,46.414,56.104,57.106,51.662,52.697,58.637,61.439,57.653,57.854,52.528,52.566,36.401,36.445,35.952,36.034,10.007,10.113,13.691,14.122,9.741,10.018,10.925,10.474,16.551,16.405,8.103,7.747,25.774,24.344,13.287,9.107,-0.390,-0.592,-0.506,-0.406,-0.483,-0.569,0.015,143.106,193.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:09,292.479,0.000,0.182,0.000,5.103,2.579,137.117,131.724,133.827,241.556,242.983,261.849,251.449,223.620,205.119,174.377,34.141,40.609,38.423,35.310,36.486,38.528,37.216,40.997,41.566,36.034,49.345,50.020,46.195,46.414,56.104,57.045,51.596,52.697,58.637,61.439,57.587,57.778,52.462,52.505,36.470,36.445,35.952,36.034,10.098,9.931,13.787,14.122,9.650,9.927,10.925,10.474,16.551,16.405,8.103,7.838,25.956,24.344,13.105,9.199,-0.391,-0.595,-0.517,-0.370,-0.474,-0.530,0.015,143.106,192.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
