Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:21:10,291.703,0.000,0.182,0.000,5.103,2.579,136.865,131.746,133.827,241.576,242.983,261.869,251.449,223.641,204.883,174.125,34.141,40.609,38.423,35.310,36.486,38.465,37.216,40.997,41.566,36.034,49.276,50.020,46.195,46.414,56.104,56.970,51.596,52.636,58.570,61.439,57.520,57.778,52.395,52.505,36.401,36.445,35.952,36.034,10.098,10.022,13.787,14.213,9.741,9.927,10.834,10.565,16.461,16.405,8.103,7.747,26.047,24.252,13.105,9.199,-0.384,-0.620,-0.542,-0.397,-0.500,-0.592,0.015,143.091,192.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:11,290.959,0.000,0.182,0.000,5.103,2.579,136.887,131.724,133.827,241.556,242.983,261.849,251.449,223.620,205.119,174.147,34.072,40.539,38.344,35.215,36.486,38.465,37.216,40.997,41.566,35.971,49.276,49.942,46.125,46.350,56.038,56.909,51.596,52.561,58.570,61.379,57.520,57.717,52.395,52.445,36.401,36.366,35.952,35.955,9.916,9.840,13.980,14.122,9.741,9.836,10.925,10.656,16.279,16.497,8.012,7.838,26.047,24.070,13.196,9.290,-0.372,-0.623,-0.518,-0.393,-0.480,-0.600,0.015,143.091,192.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:12,289.455,0.000,0.182,0.000,5.140,2.579,136.613,131.724,133.827,241.556,242.983,261.849,251.449,223.620,204.883,174.125,34.072,40.539,38.321,35.240,36.486,38.465,37.183,40.934,41.503,35.948,49.207,49.919,46.125,46.248,55.972,56.909,51.529,52.561,58.504,61.303,57.454,57.620,52.262,52.347,36.401,36.343,35.883,35.932,9.825,9.931,13.884,14.031,9.468,9.836,11.016,10.565,16.461,16.405,8.103,7.838,25.592,24.070,13.196,9.199,-0.403,-0.619,-0.519,-0.415,-0.454,-0.584,0.015,143.082,192.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:13,289.455,0.000,0.182,0.000,5.140,2.579,136.613,131.724,133.827,241.556,242.983,261.849,251.449,223.620,204.883,174.125,34.072,40.539,38.321,35.240,36.486,38.465,37.183,40.934,41.503,35.948,49.207,49.919,46.125,46.248,55.972,56.909,51.529,52.561,58.504,61.303,57.454,57.620,52.262,52.347,36.401,36.343,35.883,35.932,9.825,9.931,13.884,14.031,9.468,9.836,11.016,10.565,16.461,16.405,8.103,7.838,25.592,24.070,13.196,9.199,-0.403,-0.619,-0.519,-0.415,-0.454,-0.584,0.015,143.082,192.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:14,288.752,0.000,0.182,0.000,5.103,2.605,136.383,131.724,133.827,241.321,242.983,261.614,251.449,223.620,204.883,174.147,34.072,40.470,38.344,35.240,36.416,38.386,37.152,40.934,41.503,36.034,49.207,49.942,46.056,46.271,55.905,56.848,51.463,52.500,58.504,61.242,57.388,57.642,52.262,52.369,36.401,36.366,35.952,36.034,10.007,10.113,13.787,14.213,9.559,9.927,10.925,10.383,16.370,16.314,8.194,7.838,25.683,24.252,13.105,9.107,-0.378,-0.604,-0.504,-0.409,-0.479,-0.574,0.016,143.067,192.976,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:15,288.005,0.000,0.182,0.000,5.140,2.579,136.383,131.724,133.575,241.321,242.983,261.614,251.449,223.385,204.883,174.147,34.002,40.470,38.344,35.240,36.416,38.386,37.152,40.934,41.503,36.034,49.137,49.942,46.056,46.271,55.905,56.773,51.463,52.500,58.437,61.242,57.388,57.581,52.262,52.308,36.401,36.366,35.883,35.955,10.007,10.022,13.884,14.122,9.650,9.836,10.834,10.474,16.370,16.314,8.012,7.747,25.865,24.344,12.923,9.107,-0.390,-0.591,-0.515,-0.368,-0.470,-0.531,0.014,143.061,192.923,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:16,287.254,0.000,0.182,0.000,5.103,2.605,136.383,131.746,133.827,241.342,242.983,261.634,251.449,223.641,204.648,173.895,34.002,40.470,38.344,35.240,36.416,38.386,37.183,40.934,41.424,35.971,49.137,49.879,46.056,46.271,55.839,56.773,51.396,52.439,58.437,61.242,57.388,57.581,52.196,52.308,36.331,36.366,35.883,35.955,9.916,9.931,13.980,14.122,9.650,9.745,10.834,10.565,16.188,16.405,8.012,7.838,26.047,24.161,12.832,9.199,-0.371,-0.631,-0.527,-0.393,-0.492,-0.568,0.016,143.040,192.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:17,286.498,0.000,0.182,0.000,5.140,2.579,136.132,131.746,133.827,241.342,242.748,261.634,251.449,223.406,204.413,174.147,34.002,40.401,38.281,35.171,36.416,38.386,37.183,40.934,41.424,35.971,49.137,49.816,46.056,46.208,55.773,56.773,51.396,52.439,58.371,61.167,57.321,57.520,52.196,52.233,36.331,36.366,35.883,35.955,9.825,9.931,13.980,13.940,9.468,9.654,10.925,10.565,16.370,16.497,7.921,7.838,25.956,23.797,13.014,9.107,-0.379,-0.598,-0.527,-0.361,-0.490,-0.573,0.015,143.070,192.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:18,285.799,0.000,0.182,0.000,5.140,2.605,136.132,131.724,133.827,241.321,242.748,261.614,251.214,223.385,204.413,173.895,34.002,40.401,38.194,35.171,36.416,38.386,37.120,40.854,41.424,35.948,49.068,49.793,45.987,46.185,55.773,56.712,51.396,52.364,58.371,61.167,57.255,57.498,52.129,52.210,36.331,36.343,35.883,35.868,9.825,10.022,13.884,14.031,9.377,9.745,10.925,10.474,16.370,16.405,8.194,7.838,25.501,24.070,13.014,9.107,-0.391,-0.611,-0.519,-0.398,-0.481,-0.574,0.015,143.100,192.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:19,285.108,0.000,0.182,0.000,5.103,2.605,136.132,131.724,133.827,241.321,242.748,261.379,250.979,223.385,204.413,173.895,34.002,40.331,38.194,35.240,36.347,38.386,37.089,40.934,41.424,35.868,49.068,49.713,45.987,46.106,55.773,56.712,51.330,52.364,58.371,61.167,57.255,57.423,52.129,52.150,36.331,36.280,35.883,35.868,10.007,9.931,13.691,14.213,9.468,9.836,10.834,10.383,16.461,16.314,8.103,7.747,25.865,24.344,12.832,8.834,-0.387,-0.591,-0.504,-0.398,-0.480,-0.559,0.015,143.070,192.869,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:20,284.357,0.000,0.182,0.000,5.103,2.605,136.132,131.724,133.827,241.086,242.748,261.379,250.509,223.385,204.178,173.895,34.002,40.331,38.115,35.171,36.416,38.386,37.120,40.854,41.424,35.868,48.999,49.713,45.987,46.106,55.707,56.651,51.330,52.364,58.305,61.106,57.188,57.362,52.063,52.150,36.262,36.280,35.883,35.868,10.007,9.840,13.884,14.031,9.559,9.745,10.743,10.565,16.188,16.314,7.921,7.838,26.047,24.161,12.650,9.016,-0.377,-0.630,-0.538,-0.392,-0.488,-0.588,0.015,143.085,192.869,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:21,283.624,0.000,0.182,0.000,5.103,2.579,135.880,131.724,133.827,241.321,242.748,261.379,250.509,223.385,204.178,173.895,33.933,40.331,38.115,35.171,36.347,38.386,37.120,40.854,41.424,35.868,48.999,49.650,45.987,46.106,55.640,56.651,51.264,52.303,58.305,61.045,57.122,57.286,52.063,52.089,36.331,36.280,35.814,35.868,9.825,9.840,13.787,13.848,9.468,9.563,10.925,10.565,16.279,16.405,8.012,7.838,25.865,23.797,12.832,9.107,-0.379,-0.599,-0.525,-0.364,-0.488,-0.573,0.015,143.061,192.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:22,282.941,0.000,0.182,0.000,5.140,2.605,135.880,131.746,133.827,241.107,242.748,261.164,250.273,223.406,203.943,173.895,33.933,40.262,38.138,35.146,36.347,38.386,37.041,40.934,41.424,35.892,48.999,49.673,45.918,46.066,55.640,56.576,51.264,52.303,58.238,61.045,57.122,57.384,52.063,52.111,36.262,36.366,35.814,35.892,9.825,10.113,13.691,14.213,9.377,9.745,10.925,10.383,16.461,16.405,8.103,7.838,25.501,24.161,12.741,8.925,-0.384,-0.607,-0.513,-0.416,-0.486,-0.566,0.015,143.046,192.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:23,282.250,0.000,0.182,0.000,5.140,2.605,135.880,131.746,133.827,241.107,242.748,261.164,249.803,223.171,203.943,173.895,33.933,40.262,38.138,35.077,36.347,38.386,37.041,40.854,41.361,35.892,48.999,49.673,45.918,46.066,55.574,56.576,51.264,52.242,58.238,61.045,57.056,57.308,51.996,52.111,36.262,36.303,35.814,35.892,9.916,9.931,13.884,14.122,9.468,9.745,10.743,10.383,16.370,16.314,8.012,7.747,25.865,24.252,12.468,8.925,-0.379,-0.591,-0.520,-0.371,-0.461,-0.542,0.016,143.159,192.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:24,281.524,0.000,0.182,0.000,5.140,2.579,135.628,131.724,133.827,241.086,242.748,260.909,249.803,223.150,203.943,173.643,33.933,40.262,38.138,35.102,36.347,38.323,37.041,40.854,41.361,35.828,48.929,49.673,45.918,46.066,55.508,56.515,51.197,52.242,58.238,60.970,56.989,57.248,51.930,51.975,36.262,36.303,35.814,35.812,9.825,9.840,13.980,14.031,9.468,9.563,10.834,10.565,16.279,16.405,7.921,7.838,25.865,23.888,12.650,8.925,-0.364,-0.606,-0.511,-0.386,-0.496,-0.577,0.015,143.135,192.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:25,280.787,0.000,0.182,0.000,5.103,2.605,135.628,131.724,133.827,241.086,242.748,260.909,249.568,223.150,203.708,173.643,33.933,40.193,38.075,35.102,36.277,38.323,37.041,40.854,41.361,35.828,48.860,49.594,45.848,46.002,55.508,56.439,51.197,52.242,58.238,60.970,56.989,57.187,51.864,51.975,36.262,36.240,35.814,35.892,9.734,9.931,13.787,13.940,9.286,9.654,10.925,10.474,16.370,16.405,8.012,7.838,25.410,23.979,12.650,8.834,-0.393,-0.602,-0.515,-0.397,-0.460,-0.578,0.015,143.141,192.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:26,280.148,0.000,0.182,0.000,5.103,2.605,135.376,131.724,133.805,241.086,242.492,260.674,249.312,223.150,203.687,173.895,33.838,40.193,38.075,35.102,36.277,38.323,36.977,40.791,41.282,35.828,48.791,49.531,45.848,46.002,55.441,56.439,51.131,52.167,58.172,60.909,56.923,57.187,51.864,51.914,36.193,36.240,35.744,35.812,9.916,9.931,13.787,14.213,9.468,9.745,10.743,10.383,16.370,16.314,8.012,7.747,25.774,24.161,12.377,8.743,-0.387,-0.585,-0.512,-0.375,-0.472,-0.524,0.015,143.165,192.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:27,279.422,0.000,0.182,0.000,5.103,2.579,135.376,131.724,133.827,241.086,242.748,260.674,249.098,223.150,203.708,173.643,33.864,40.193,37.996,35.102,36.277,38.323,36.977,40.791,41.282,35.828,48.860,49.531,45.848,45.923,55.375,56.379,51.131,52.106,58.172,60.909,56.923,57.111,51.864,51.914,36.193,36.240,35.744,35.812,9.734,9.840,13.980,14.031,9.468,9.563,10.834,10.565,16.279,16.405,7.921,7.838,25.865,23.888,12.468,8.834,-0.362,-0.606,-0.511,-0.387,-0.493,-0.577,0.014,143.165,192.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:28,278.720,0.000,0.000,0.000,5.103,2.605,135.355,131.724,133.575,241.086,242.512,260.439,249.098,223.150,203.472,173.621,33.864,40.123,37.973,35.007,36.277,38.323,36.977,40.791,41.282,35.742,48.791,49.365,45.779,45.900,55.375,56.379,51.064,52.106,58.105,60.848,56.857,57.029,51.797,51.816,36.193,36.137,35.744,35.726,9.734,9.840,13.691,13.848,9.195,9.654,10.925,10.383,16.370,16.405,8.012,7.838,25.228,23.979,12.468,8.834,-0.390,-0.604,-0.517,-0.397,-0.485,-0.568,0.015,143.195,192.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:29,278.061,0.000,0.182,0.000,5.103,2.579,135.355,131.975,133.827,241.086,242.748,260.439,248.862,222.915,203.472,173.873,33.864,40.123,37.996,35.033,36.277,38.323,36.977,40.791,41.282,35.765,48.791,49.388,45.779,45.860,55.375,56.318,51.064,52.106,58.105,60.848,56.790,57.051,51.731,51.839,36.193,36.161,35.744,35.749,9.916,9.840,13.787,14.031,9.377,9.654,10.743,10.474,16.370,16.314,8.012,7.747,25.683,24.161,12.286,8.743,-0.387,-0.596,-0.526,-0.393,-0.450,-0.577,0.016,143.195,192.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:30,277.324,0.000,0.182,0.000,5.103,2.605,135.125,131.724,133.827,241.086,242.512,260.439,248.627,222.915,203.472,173.643,33.864,40.123,37.910,35.007,36.277,38.323,36.898,40.791,41.282,35.742,48.721,49.365,45.710,45.837,55.309,56.318,51.064,52.030,58.039,60.773,56.790,56.968,51.731,51.756,36.193,36.137,35.744,35.726,9.734,9.749,13.884,13.940,9.286,9.381,10.834,10.474,16.279,16.314,8.012,7.838,25.774,23.614,12.377,8.743,-0.374,-0.592,-0.520,-0.362,-0.487,-0.575,0.015,143.254,192.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:31,276.665,0.000,0.182,0.000,5.103,2.605,135.125,131.975,133.827,241.086,242.748,260.439,248.627,222.915,203.472,173.643,33.864,40.054,37.933,35.033,36.277,38.259,36.898,40.728,41.282,35.686,48.721,49.325,45.710,45.860,55.242,56.242,50.998,52.030,58.039,60.773,56.724,56.990,51.664,51.778,36.123,36.161,35.675,35.749,9.825,9.931,13.594,14.304,9.286,9.563,10.834,10.291,16.370,16.314,8.103,7.747,25.410,24.070,12.286,8.652,-0.374,-0.596,-0.500,-0.403,-0.477,-0.569,0.014,143.239,192.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:32,275.962,0.000,0.182,0.000,5.103,2.605,135.125,131.975,133.827,241.086,242.512,260.439,248.392,222.915,203.237,173.643,33.864,40.054,37.933,35.007,36.277,38.259,36.898,40.728,41.218,35.765,48.721,49.388,45.710,45.860,55.242,56.182,50.998,51.970,57.973,60.712,56.724,56.914,51.664,51.778,36.123,36.161,35.675,35.749,9.916,9.840,13.884,14.122,9.377,9.472,10.652,10.474,16.188,16.314,7.830,7.747,25.865,24.070,12.104,8.743,-0.369,-0.627,-0.527,-0.392,-0.490,-0.569,0.015,143.254,192.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:33,275.263,0.000,0.182,0.000,5.103,2.605,135.125,131.724,133.827,241.086,242.512,260.204,248.392,222.915,203.237,173.643,33.794,40.054,37.846,34.938,36.208,38.283,36.898,40.814,41.241,35.663,48.652,49.302,45.710,45.758,55.176,56.204,50.998,51.992,57.973,60.734,56.657,56.832,51.598,51.680,36.123,36.137,35.675,35.663,9.734,9.840,13.787,13.848,9.195,9.472,10.834,10.383,16.370,16.314,8.012,7.838,25.319,23.888,12.377,8.652,-0.400,-0.613,-0.516,-0.410,-0.450,-0.579,0.015,143.313,192.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:34,274.642,0.000,0.182,0.000,5.103,2.605,134.873,131.746,133.827,240.872,242.512,260.224,248.392,222.936,203.237,173.391,33.794,39.985,37.846,34.963,36.208,38.180,36.898,40.728,41.218,35.663,48.652,49.302,45.640,45.758,55.110,56.182,50.931,51.970,57.973,60.712,56.657,56.832,51.531,51.620,36.123,36.137,35.675,35.663,9.916,9.840,13.787,14.031,9.377,9.563,10.561,10.383,16.370,16.314,7.921,7.747,25.683,24.070,12.104,8.652,-0.382,-0.597,-0.525,-0.383,-0.452,-0.562,0.015,143.334,192.890,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:35,273.911,0.000,0.182,0.000,5.140,2.605,134.621,131.746,133.827,240.872,242.512,260.224,248.157,222.936,203.237,173.391,33.794,39.985,37.869,34.963,36.208,38.259,36.835,40.728,41.218,35.686,48.582,49.246,45.640,45.718,55.110,56.121,50.931,51.909,57.906,60.636,56.657,56.778,51.598,51.642,36.123,36.161,35.675,35.686,9.734,9.931,13.787,13.666,9.286,9.381,10.834,10.474,16.279,16.314,7.921,7.747,25.592,23.614,12.286,8.652,-0.381,-0.600,-0.516,-0.368,-0.479,-0.568,0.015,143.343,192.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:36,273.279,0.000,0.182,0.000,5.140,2.605,134.851,131.746,133.827,240.872,242.512,259.989,248.157,222.700,203.237,173.621,33.794,39.985,37.869,34.938,36.208,38.180,36.835,40.728,41.218,35.686,48.582,49.246,45.640,45.718,55.110,56.121,50.865,51.909,57.906,60.636,56.591,56.778,51.531,51.642,36.123,36.097,35.675,35.749,9.825,9.840,13.691,13.940,9.286,9.472,10.743,10.200,16.370,16.223,8.012,7.656,25.501,24.161,12.013,8.561,-0.383,-0.586,-0.500,-0.395,-0.477,-0.556,0.015,143.343,192.971,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:37,273.279,0.000,0.182,0.000,5.140,2.605,134.851,131.724,133.827,240.851,242.512,259.969,247.922,222.680,203.002,173.621,33.725,40.010,37.869,34.963,36.208,38.180,36.835,40.728,41.218,35.686,48.608,49.246,45.666,45.718,55.043,56.045,50.865,51.833,57.906,60.636,56.549,56.778,51.555,51.642,36.079,36.161,35.631,35.749,9.643,9.749,13.884,13.940,9.286,9.381,10.743,10.383,16.188,16.314,7.921,7.747,25.683,23.614,12.104,8.652,-0.367,-0.606,-0.506,-0.381,-0.492,-0.578,0.015,143.343,192.971,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:38,271.914,0.000,0.000,0.000,5.140,2.605,134.621,131.746,133.827,240.872,242.512,259.989,247.922,222.700,203.002,173.391,33.725,39.915,37.869,34.894,36.139,38.180,36.741,40.728,41.155,35.686,48.513,49.246,45.571,45.718,54.977,56.045,50.799,51.833,57.840,60.576,56.525,56.778,51.465,51.581,36.054,36.161,35.606,35.749,9.734,9.840,13.498,13.848,9.195,9.472,10.834,10.200,16.370,16.314,8.012,7.747,25.319,24.070,12.104,8.470,-0.377,-0.586,-0.503,-0.398,-0.476,-0.560,0.015,143.387,193.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:39,271.236,0.000,0.182,0.000,5.103,2.605,134.599,131.975,133.827,240.851,242.512,259.734,247.686,222.680,203.002,173.370,33.725,39.846,37.767,34.869,36.139,38.117,36.772,40.728,41.155,35.599,48.513,49.096,45.571,45.631,54.977,55.985,50.799,51.833,57.840,60.576,56.458,56.635,51.465,51.483,36.123,36.074,35.606,35.584,9.734,9.657,13.691,14.122,9.286,9.381,10.743,10.383,16.188,16.314,7.921,7.747,25.683,23.705,12.013,8.561,-0.365,-0.613,-0.518,-0.387,-0.484,-0.580,0.014,143.417,193.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:40,270.576,0.000,0.182,0.000,5.103,2.605,134.369,131.975,133.827,240.851,242.512,259.734,247.686,222.680,203.002,173.391,33.725,39.846,37.704,34.894,36.139,38.117,36.772,40.728,41.155,35.599,48.513,49.096,45.502,45.631,54.977,55.985,50.732,51.773,57.773,60.515,56.458,56.559,51.398,51.423,36.054,36.011,35.606,35.584,9.734,9.840,13.498,13.940,9.195,9.381,10.743,10.200,16.370,16.314,8.012,7.747,25.228,23.979,11.922,8.470,-0.372,-0.596,-0.499,-0.402,-0.475,-0.568,0.015,143.476,193.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:41,269.254,0.000,0.182,0.000,5.140,2.605,134.369,131.975,133.827,240.851,242.512,259.734,247.451,222.445,202.767,173.391,33.725,39.846,37.727,34.894,36.139,38.140,36.772,40.672,41.178,35.559,48.444,49.040,45.502,45.575,54.911,55.871,50.732,51.719,57.773,60.537,56.392,56.581,51.332,51.445,35.985,36.097,35.537,35.607,9.734,9.840,13.691,14.122,9.195,9.472,10.743,10.200,16.370,16.223,8.012,7.747,25.319,23.979,11.740,8.379,-0.374,-0.587,-0.501,-0.402,-0.475,-0.559,0.016,143.476,193.171,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:42,269.254,0.000,0.182,0.000,5.140,2.605,134.369,131.975,133.827,240.851,242.512,259.734,247.451,222.445,202.767,173.391,33.725,39.846,37.727,34.894,36.139,38.140,36.772,40.672,41.178,35.559,48.444,49.040,45.502,45.575,54.911,55.871,50.732,51.719,57.773,60.537,56.392,56.581,51.332,51.445,35.985,36.097,35.537,35.607,9.734,9.840,13.691,14.122,9.195,9.472,10.743,10.200,16.370,16.223,8.012,7.747,25.319,23.979,11.740,8.379,-0.374,-0.587,-0.501,-0.402,-0.475,-0.559,0.016,143.476,193.171,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:43,268.587,0.000,0.182,0.000,5.140,2.605,134.096,131.975,133.827,240.851,242.512,259.734,247.686,222.680,202.767,173.118,33.656,39.777,37.664,34.894,36.069,38.061,36.772,40.672,41.099,35.559,48.374,48.977,45.502,45.512,54.845,55.871,50.666,51.719,57.707,60.462,56.326,56.520,51.265,51.369,35.985,36.034,35.537,35.607,9.734,9.657,13.787,14.031,9.195,9.199,10.652,10.383,16.188,16.314,7.830,7.838,25.683,23.705,11.649,8.470,-0.363,-0.600,-0.509,-0.381,-0.495,-0.574,0.015,143.506,193.171,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:44,267.941,0.000,0.182,0.000,5.103,2.631,134.118,131.724,133.827,240.851,242.277,259.499,247.451,222.445,202.767,173.140,33.656,39.777,37.664,34.825,36.139,38.038,36.772,40.585,41.076,35.559,48.374,48.977,45.433,45.512,54.778,55.788,50.666,51.697,57.707,60.439,56.259,56.520,51.265,51.369,35.985,36.034,35.537,35.607,9.734,9.840,13.498,13.940,9.195,9.472,10.743,10.200,16.370,16.223,8.012,7.656,25.228,24.070,11.740,8.288,-0.384,-0.582,-0.496,-0.399,-0.477,-0.559,0.015,143.527,193.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:45,267.275,0.000,0.182,0.000,5.103,2.605,134.118,131.724,133.827,240.616,242.277,259.499,247.451,222.445,202.767,173.140,33.656,39.777,37.562,34.825,36.069,38.038,36.693,40.649,41.076,35.536,48.305,48.891,45.433,45.489,54.778,55.788,50.666,51.636,57.707,60.379,56.259,56.438,51.265,51.286,35.985,36.011,35.537,35.584,9.643,9.657,13.787,13.848,9.195,9.199,10.743,10.383,16.188,16.314,7.830,7.747,25.501,23.523,11.922,8.561,-0.372,-0.587,-0.517,-0.362,-0.484,-0.570,0.014,143.497,193.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:46,266.652,0.000,0.182,0.000,5.140,2.605,133.866,131.975,133.827,240.851,242.277,259.499,247.451,222.445,202.767,173.140,33.656,39.707,37.664,34.825,36.069,38.038,36.693,40.649,41.076,35.559,48.305,48.977,45.433,45.512,54.712,55.788,50.666,51.636,57.640,60.379,56.193,56.460,51.199,51.308,35.985,36.034,35.537,35.607,9.734,9.749,13.498,14.031,9.195,9.381,10.561,10.291,16.370,16.132,8.012,7.656,25.410,24.070,11.649,8.379,-0.379,-0.579,-0.507,-0.381,-0.467,-0.526,0.014,143.625,193.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:47,265.956,0.000,0.182,0.000,5.140,2.605,133.866,131.975,133.827,240.851,242.512,259.499,247.216,222.445,202.767,173.140,33.656,39.707,37.664,34.800,36.069,37.975,36.629,40.649,41.076,35.559,48.236,48.914,45.363,45.449,54.712,55.712,50.599,51.576,57.640,60.379,56.127,56.384,51.133,51.248,35.915,36.034,35.467,35.544,9.552,9.749,13.691,13.848,9.104,9.290,10.743,10.383,16.188,16.132,7.921,7.838,25.319,23.523,11.649,8.379,-0.392,-0.603,-0.516,-0.404,-0.478,-0.532,0.015,143.565,193.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:48,265.363,0.000,0.182,0.000,5.103,2.605,133.866,131.975,133.827,240.851,242.277,259.499,247.216,222.445,202.767,173.140,33.656,39.707,37.562,34.755,36.000,37.975,36.629,40.649,41.076,35.457,48.236,48.812,45.363,45.346,54.646,55.651,50.599,51.576,57.640,60.318,56.127,56.301,51.133,51.150,35.985,35.932,35.467,35.520,9.734,9.657,13.594,14.031,9.286,9.381,10.470,10.291,16.188,16.132,7.921,7.656,25.501,23.979,11.558,8.288,-0.379,-0.609,-0.535,-0.394,-0.485,-0.579,0.015,143.610,193.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:49,264.657,0.000,0.182,0.000,5.103,2.605,133.866,131.975,134.078,240.851,242.277,259.264,247.216,222.445,202.532,173.140,33.586,39.638,37.585,34.730,36.069,37.975,36.629,40.585,41.013,35.480,48.236,48.914,45.363,45.449,54.646,55.651,50.533,51.576,57.574,60.318,56.060,56.323,51.066,51.172,35.915,36.034,35.467,35.544,9.643,9.749,13.498,13.848,9.104,9.290,10.743,10.383,16.370,16.314,8.012,7.747,24.863,23.888,11.649,8.288,-0.380,-0.594,-0.504,-0.409,-0.481,-0.555,0.015,143.616,193.448,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:50,264.032,0.000,0.000,0.000,5.103,2.605,133.866,131.997,133.827,240.637,242.277,259.284,247.216,222.465,202.532,172.888,33.656,39.638,37.585,34.755,36.000,37.911,36.566,40.585,41.013,35.480,48.236,48.835,45.294,45.369,54.579,55.651,50.533,51.500,57.574,60.242,56.060,56.323,51.066,51.172,35.915,35.955,35.467,35.544,9.734,9.566,13.691,13.940,9.195,9.199,10.652,10.383,16.097,16.314,7.830,7.747,25.501,23.614,11.558,8.379,-0.365,-0.610,-0.517,-0.388,-0.476,-0.584,0.015,143.631,193.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:51,263.405,0.000,0.182,0.000,5.140,2.605,133.614,131.997,133.827,240.637,242.277,259.284,246.981,222.465,202.532,173.140,33.586,39.638,37.521,34.661,36.000,37.911,36.566,40.585,41.013,35.480,48.166,48.835,45.294,45.369,54.513,55.576,50.467,51.500,57.508,60.242,55.994,56.323,51.066,51.172,35.915,35.955,35.398,35.544,9.734,9.749,13.498,13.940,9.104,9.381,10.652,10.200,16.279,16.223,7.921,7.656,25.228,23.979,11.467,8.197,-0.382,-0.586,-0.497,-0.395,-0.472,-0.551,0.015,143.669,193.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:52,262.743,0.000,0.182,0.000,5.140,2.605,133.592,131.975,133.827,240.616,242.277,259.264,246.981,222.210,202.532,173.118,33.586,39.569,37.498,34.755,35.930,37.832,36.566,40.585,40.949,35.394,48.166,48.748,45.294,45.283,54.513,55.515,50.467,51.500,57.508,60.182,55.994,56.165,51.000,51.029,35.915,35.932,35.467,35.441,9.552,9.657,13.594,13.575,9.104,9.290,10.743,10.383,16.188,16.223,7.921,7.747,25.228,23.432,11.467,8.288,-0.390,-0.604,-0.512,-0.408,-0.479,-0.549,0.015,143.669,193.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:53,262.156,0.000,0.182,0.000,5.103,2.631,133.614,131.997,133.827,240.637,242.277,259.284,246.981,222.465,202.532,172.888,33.586,39.543,37.521,34.686,36.000,37.832,36.566,40.585,41.013,35.480,48.072,48.771,45.200,45.306,54.447,55.515,50.467,51.439,57.441,60.182,55.903,56.187,50.909,51.111,35.820,35.955,35.373,35.544,9.734,9.566,13.691,13.940,9.195,9.381,10.470,10.291,16.097,16.132,7.830,7.656,25.592,23.797,11.103,8.197,-0.374,-0.619,-0.531,-0.383,-0.489,-0.583,0.015,143.708,193.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:54,261.499,0.000,0.000,0.000,5.140,2.605,133.614,131.975,133.827,240.382,242.277,259.029,246.981,222.210,202.532,172.888,33.517,39.569,37.419,34.661,35.930,37.832,36.566,40.585,40.949,35.394,48.097,48.669,45.225,45.204,54.447,55.455,50.400,51.439,57.441,60.182,55.927,56.104,50.933,51.029,35.846,35.868,35.398,35.378,9.643,9.749,13.498,13.940,9.104,9.381,10.743,10.200,16.279,16.223,7.921,7.747,25.046,23.888,11.285,8.015,-0.369,-0.592,-0.496,-0.400,-0.470,-0.562,0.015,143.694,193.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:55,260.864,0.000,0.182,0.000,5.140,2.631,133.614,131.997,134.078,240.637,242.277,259.049,246.746,222.230,202.532,172.888,33.586,39.499,37.419,34.686,35.930,37.832,36.535,40.522,40.949,35.394,48.097,48.606,45.225,45.204,54.380,55.379,50.400,51.379,57.441,60.106,55.861,56.029,50.933,50.953,35.846,35.868,35.398,35.378,9.461,9.657,13.691,13.666,9.195,9.199,10.652,10.383,16.188,16.223,7.830,7.747,25.319,23.341,11.285,8.106,-0.372,-0.589,-0.516,-0.355,-0.481,-0.565,0.015,143.744,193.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:56,260.267,0.000,0.182,0.000,5.103,2.605,133.341,131.975,134.078,240.382,242.277,259.029,246.746,222.210,202.532,172.866,33.517,39.499,37.356,34.686,35.930,37.832,36.566,40.522,40.949,35.394,48.097,48.606,45.156,45.141,54.380,55.379,50.334,51.379,57.375,60.106,55.861,56.029,50.867,50.953,35.846,35.868,35.398,35.378,9.643,9.657,13.594,14.031,9.195,9.381,10.379,10.200,16.188,16.132,7.830,7.656,25.410,23.888,11.103,8.197,-0.377,-0.611,-0.532,-0.393,-0.477,-0.575,0.015,143.773,193.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:57,259.578,0.000,0.182,0.000,5.103,2.631,133.111,131.975,133.827,240.616,242.277,259.264,246.746,222.210,202.532,172.888,33.517,39.499,37.356,34.592,35.930,37.832,36.566,40.522,40.949,35.315,48.028,48.543,45.156,45.141,54.380,55.379,50.334,51.379,57.375,60.106,55.861,55.968,50.867,50.892,35.846,35.789,35.398,35.378,9.643,9.840,13.401,13.848,9.104,9.290,10.652,10.200,16.188,16.223,7.921,7.747,24.863,23.797,11.285,8.015,-0.375,-0.594,-0.502,-0.398,-0.468,-0.559,0.015,143.758,193.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:58,258.986,0.000,0.182,0.000,5.140,2.631,133.362,131.975,134.078,240.616,242.277,259.029,246.746,222.210,202.296,172.888,33.517,39.430,37.356,34.617,35.930,37.792,36.566,40.545,40.972,35.394,48.028,48.543,45.086,45.204,54.248,55.340,50.267,51.325,57.375,60.068,55.795,56.029,50.867,50.953,35.776,35.868,35.398,35.378,9.552,9.566,13.594,13.666,9.195,9.107,10.652,10.383,16.188,16.223,7.830,7.747,25.319,23.341,11.194,8.197,-0.377,-0.591,-0.513,-0.358,-0.476,-0.566,0.015,143.729,193.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:21:59,258.384,0.000,0.182,0.000,5.140,2.605,133.362,131.975,133.827,240.382,242.042,259.029,246.746,222.210,202.532,172.636,33.517,39.430,37.356,34.592,35.930,37.792,36.566,40.545,40.893,35.394,47.958,48.543,45.086,45.141,54.248,55.340,50.267,51.325,57.308,60.007,55.795,55.968,50.867,50.892,35.776,35.868,35.329,35.441,9.643,9.566,13.691,13.940,9.195,9.290,10.470,10.291,16.097,16.132,7.739,7.656,25.319,23.797,11.012,8.015,-0.374,-0.616,-0.530,-0.381,-0.487,-0.581,0.015,143.797,194.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:00,257.744,0.000,0.182,0.000,5.103,2.605,133.111,131.975,133.827,240.382,242.277,258.794,246.746,221.975,202.296,172.888,33.448,39.430,37.316,34.617,35.861,37.769,36.566,40.522,40.870,35.338,47.958,48.566,45.086,45.100,54.248,55.258,50.267,51.242,57.308,59.985,55.728,55.914,50.734,50.839,35.776,35.812,35.329,35.401,9.643,9.749,13.305,13.848,9.013,9.381,10.652,10.109,16.279,16.223,7.921,7.656,25.046,23.888,11.103,7.923,-0.381,-0.580,-0.496,-0.394,-0.472,-0.558,0.015,143.767,193.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:01,257.099,0.000,0.182,0.000,5.140,2.631,133.111,131.975,133.827,240.382,242.042,258.794,246.511,221.975,202.296,172.888,33.517,39.430,37.316,34.592,35.861,37.769,36.535,40.522,40.870,35.417,47.958,48.566,45.086,45.164,54.181,55.258,50.201,51.242,57.308,59.985,55.728,55.914,50.734,50.914,35.776,35.892,35.329,35.464,9.461,9.566,13.498,13.575,9.013,9.199,10.743,10.200,16.188,16.132,7.830,7.747,24.954,23.523,11.194,8.106,-0.394,-0.597,-0.511,-0.400,-0.478,-0.528,0.015,143.773,194.114,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:02,256.500,0.000,0.182,0.000,5.103,2.605,133.089,131.975,133.827,240.382,242.042,258.794,246.511,221.975,202.296,172.866,33.448,39.361,37.316,34.548,35.861,37.729,36.566,40.545,40.893,35.338,47.889,48.487,45.017,45.100,54.181,55.204,50.201,51.265,57.242,60.007,55.662,55.854,50.734,50.839,35.776,35.812,35.329,35.401,9.552,9.566,13.594,13.848,9.195,9.199,10.561,10.291,16.006,16.132,7.739,7.656,25.410,23.523,11.012,8.015,-0.364,-0.606,-0.513,-0.386,-0.474,-0.583,0.015,143.764,194.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:03,255.919,0.000,0.182,0.000,5.103,2.631,132.859,131.975,134.078,240.382,242.042,258.794,246.511,221.975,202.296,172.636,33.448,39.361,37.316,34.592,35.861,37.706,36.566,40.522,40.870,35.338,47.889,48.487,45.017,45.100,54.115,55.182,50.134,51.167,57.242,59.909,55.662,55.854,50.667,50.778,35.776,35.812,35.259,35.401,9.643,9.657,13.401,13.940,9.104,9.290,10.470,10.200,16.188,16.041,7.830,7.565,25.228,23.797,10.921,7.923,-0.375,-0.585,-0.516,-0.369,-0.450,-0.542,0.015,143.788,194.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:04,255.243,0.000,0.182,0.000,5.103,2.605,132.859,131.975,133.827,240.382,242.042,258.794,246.511,221.975,202.296,172.636,33.448,39.361,37.213,34.522,35.792,37.706,36.487,40.443,40.807,35.315,47.820,48.400,45.017,44.998,54.049,55.121,50.134,51.106,57.242,59.909,55.596,55.771,50.667,50.756,35.776,35.789,35.259,35.315,9.552,9.657,13.305,13.666,9.013,9.290,10.652,10.109,16.188,16.132,7.921,7.656,24.772,23.705,11.103,7.923,-0.371,-0.588,-0.500,-0.394,-0.466,-0.558,0.015,143.779,194.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:05,254.668,0.000,0.182,0.000,5.140,2.631,132.859,131.975,133.827,240.382,242.042,258.794,246.275,221.975,202.296,172.636,33.448,39.291,37.213,34.548,35.861,37.706,36.487,40.443,40.807,35.315,47.820,48.400,45.017,44.998,54.049,55.121,50.134,51.106,57.175,59.848,55.529,55.771,50.601,50.695,35.776,35.789,35.259,35.378,9.461,9.657,13.401,13.575,9.013,9.199,10.652,10.291,16.188,16.132,7.830,7.747,25.046,23.341,11.012,8.015,-0.388,-0.600,-0.511,-0.403,-0.476,-0.540,0.015,143.779,194.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:06,254.055,0.000,0.182,0.000,5.103,2.605,132.837,131.975,133.827,240.382,242.042,258.794,246.511,221.975,202.296,172.614,33.448,39.291,37.150,34.522,35.792,37.627,36.424,40.443,40.807,35.251,47.750,48.337,44.948,44.935,53.983,55.121,50.068,51.106,57.175,59.848,55.529,55.695,50.601,50.620,35.707,35.726,35.259,35.315,9.552,9.566,13.594,13.940,9.195,9.199,10.561,10.291,16.006,16.132,7.739,7.656,25.319,23.523,10.921,7.923,-0.363,-0.604,-0.512,-0.386,-0.472,-0.582,0.015,143.803,194.389,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:07,253.489,0.000,0.182,0.000,5.103,2.605,132.585,131.975,134.078,240.382,242.042,258.794,246.511,221.975,202.061,172.614,33.448,39.291,37.173,34.548,35.792,37.627,36.393,40.380,40.728,35.275,47.750,48.360,44.948,44.958,53.983,55.045,50.068,51.045,57.109,59.788,55.463,55.717,50.534,50.642,35.707,35.812,35.259,35.338,9.643,9.566,13.401,13.940,9.104,9.290,10.379,10.200,16.097,16.041,7.830,7.565,25.228,23.797,10.739,7.832,-0.372,-0.589,-0.518,-0.397,-0.441,-0.582,0.015,143.857,194.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:08,252.857,0.000,0.182,0.000,5.140,2.631,132.607,131.975,133.827,240.382,242.042,258.794,246.511,221.975,202.296,172.636,33.448,39.222,37.087,34.478,35.792,37.650,36.424,40.466,40.751,35.188,47.750,48.258,44.878,44.872,53.983,55.068,50.068,51.068,57.109,59.810,55.397,55.574,50.534,50.559,35.707,35.663,35.259,35.236,9.643,9.657,13.401,13.757,8.922,9.290,10.561,10.109,16.188,16.132,7.921,7.565,24.863,23.797,10.921,7.832,-0.379,-0.580,-0.495,-0.393,-0.470,-0.558,0.015,143.877,194.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:09,252.226,0.000,0.182,0.000,5.103,2.605,132.859,131.997,134.078,240.167,242.042,258.579,246.275,221.995,202.296,172.636,33.378,39.222,37.150,34.453,35.722,37.627,36.345,40.380,40.728,35.251,47.681,48.258,44.878,44.872,53.916,54.985,50.002,51.045,57.109,59.788,55.397,55.574,50.468,50.559,35.707,35.726,35.190,35.315,9.461,9.657,13.401,13.757,8.922,9.199,10.652,10.200,16.188,16.132,7.830,7.747,24.681,23.523,10.921,7.923,-0.387,-0.590,-0.507,-0.387,-0.450,-0.569,0.015,143.883,194.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:10,251.648,0.000,0.182,0.000,5.103,2.631,132.585,132.227,134.078,240.147,242.042,258.559,246.275,221.740,202.296,172.614,33.448,39.153,37.110,34.453,35.792,37.627,36.345,40.443,40.728,35.211,47.681,48.218,44.809,44.895,53.916,54.924,50.002,50.970,57.043,59.712,55.397,55.596,50.468,50.581,35.638,35.749,35.190,35.259,9.461,9.475,13.498,13.666,9.013,9.016,10.561,10.291,16.097,16.132,7.739,7.656,25.137,23.158,10.921,7.923,-0.375,-0.587,-0.513,-0.354,-0.479,-0.563,0.015,143.951,194.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:11,251.083,0.000,0.182,0.000,5.103,2.631,132.585,131.975,133.827,240.382,242.042,258.794,246.275,221.740,202.061,172.614,33.378,39.153,37.008,34.453,35.722,37.563,36.345,40.380,40.728,35.188,47.681,48.115,44.878,44.793,53.850,54.924,49.932,50.970,57.043,59.712,55.330,55.498,50.402,50.483,35.638,35.663,35.259,35.236,9.552,9.475,13.594,13.848,9.104,9.107,10.379,10.291,15.915,16.132,7.739,7.656,25.319,23.523,10.739,7.923,-0.360,-0.612,-0.509,-0.382,-0.472,-0.585,0.015,143.907,194.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:12,250.497,0.000,0.182,0.000,5.176,2.631,132.334,132.227,134.078,240.147,242.042,258.559,246.275,221.740,202.061,172.363,33.378,39.153,37.110,34.453,35.792,37.586,36.345,40.403,40.751,35.211,47.612,48.218,44.809,44.816,53.850,54.946,49.932,50.931,56.976,59.734,55.330,55.520,50.468,50.505,35.638,35.749,35.190,35.259,9.643,9.566,13.498,13.757,9.104,9.290,10.379,10.200,16.097,16.041,7.739,7.565,25.228,23.705,10.466,7.832,-0.374,-0.598,-0.525,-0.393,-0.446,-0.579,0.015,143.996,194.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:13,249.878,0.000,0.182,0.000,5.103,2.631,132.607,132.227,133.827,240.147,242.042,258.559,246.275,221.740,202.296,172.384,33.378,39.153,37.031,34.453,35.722,37.586,36.345,40.403,40.751,35.132,47.612,48.138,44.809,44.752,53.784,54.871,49.863,50.931,56.976,59.674,55.264,55.460,50.402,50.445,35.638,35.686,35.190,35.195,9.552,9.566,13.305,13.940,9.013,9.199,10.470,10.109,16.188,16.041,7.830,7.474,24.954,23.797,10.648,7.650,-0.378,-0.576,-0.495,-0.389,-0.469,-0.544,0.016,143.987,194.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:14,249.249,0.000,0.182,0.000,5.103,2.605,132.334,131.975,134.078,240.147,242.042,258.559,246.040,221.740,202.061,172.363,33.378,39.083,37.031,34.453,35.722,37.563,36.281,40.380,40.665,35.211,47.612,48.138,44.740,44.816,53.784,54.848,49.863,50.909,56.976,59.651,55.264,55.460,50.335,50.445,35.638,35.686,35.190,35.259,9.552,9.749,13.305,13.757,8.922,9.290,10.561,10.109,16.188,16.041,7.830,7.565,24.590,23.614,10.648,7.559,-0.370,-0.582,-0.496,-0.393,-0.464,-0.555,0.015,143.991,194.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:15,248.698,0.000,0.182,0.000,5.103,2.631,132.334,131.975,134.078,240.147,242.042,258.559,246.275,221.740,202.061,172.363,33.309,39.083,37.008,34.453,35.722,37.507,36.281,40.403,40.688,35.109,47.542,48.052,44.740,44.729,53.717,54.810,49.863,50.871,56.910,59.598,55.264,55.362,50.335,50.423,35.638,35.663,35.190,35.172,9.461,9.657,13.305,13.666,8.922,9.199,10.652,10.200,16.097,16.041,7.830,7.656,24.590,23.432,10.648,7.741,-0.392,-0.600,-0.503,-0.398,-0.441,-0.568,0.015,143.991,194.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:16,247.521,0.000,0.182,0.000,5.066,2.631,132.104,131.975,134.078,240.147,241.807,258.559,246.040,221.505,202.061,172.384,33.378,39.083,36.944,34.384,35.628,37.507,36.218,40.324,40.624,35.109,47.542,47.989,44.740,44.650,53.627,54.749,49.768,50.795,56.886,59.537,55.131,55.301,50.269,50.362,35.638,35.584,35.190,35.109,9.552,9.566,13.498,13.848,9.104,9.016,10.470,10.200,15.915,16.041,7.647,7.656,25.228,23.249,10.375,7.832,-0.360,-0.596,-0.497,-0.376,-0.487,-0.569,0.016,143.991,194.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:17,247.521,0.000,0.182,0.000,5.066,2.631,132.104,131.975,134.078,240.147,241.807,258.559,246.040,221.505,202.061,172.384,33.378,39.083,36.944,34.384,35.628,37.507,36.218,40.324,40.624,35.109,47.542,47.989,44.740,44.650,53.627,54.749,49.768,50.795,56.886,59.537,55.131,55.301,50.269,50.362,35.638,35.584,35.190,35.109,9.552,9.566,13.498,13.848,9.104,9.016,10.470,10.200,15.915,16.041,7.647,7.656,25.228,23.249,10.375,7.832,-0.360,-0.596,-0.497,-0.376,-0.487,-0.569,0.016,143.991,194.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:18,246.967,0.000,0.182,0.000,5.103,2.631,132.104,131.975,134.078,240.147,242.042,258.324,246.040,221.740,202.061,172.384,33.309,39.014,36.944,34.384,35.653,37.421,36.218,40.301,40.601,35.109,47.473,48.052,44.671,44.650,53.651,54.727,49.794,50.773,56.910,59.515,55.131,55.301,50.269,50.362,35.568,35.663,35.121,35.172,9.552,9.475,13.594,13.848,9.104,9.199,10.379,10.200,15.915,16.041,7.647,7.565,25.137,23.432,10.375,7.741,-0.359,-0.620,-0.515,-0.385,-0.481,-0.573,0.015,143.987,194.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:19,246.385,0.000,0.182,0.000,5.103,2.631,132.104,132.227,134.057,240.147,242.022,258.324,246.020,221.505,202.041,172.384,33.284,39.014,36.968,34.384,35.653,37.484,36.187,40.380,40.601,35.132,47.473,48.012,44.671,44.673,53.585,54.727,49.724,50.773,56.910,59.515,55.065,55.323,50.269,50.308,35.568,35.686,35.121,35.195,9.643,9.475,13.498,13.848,9.104,9.199,10.288,10.109,16.006,15.950,7.739,7.565,25.137,23.614,10.193,7.650,-0.366,-0.606,-0.526,-0.380,-0.486,-0.577,0.015,144.025,195.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:20,245.786,0.000,0.182,0.000,5.103,2.631,132.104,132.227,134.078,240.147,241.807,258.324,246.040,221.740,202.061,172.384,33.309,38.945,36.944,34.384,35.653,37.421,36.218,40.301,40.601,35.109,47.473,47.989,44.671,44.650,53.518,54.651,49.724,50.773,56.843,59.515,54.998,55.241,50.202,50.286,35.568,35.663,35.121,35.172,9.643,9.566,13.305,13.757,9.104,9.290,10.288,10.109,16.097,15.950,7.739,7.474,24.954,23.705,10.193,7.650,-0.380,-0.583,-0.516,-0.383,-0.440,-0.565,0.016,144.011,195.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:21,245.209,0.000,0.182,0.000,5.103,2.631,132.082,132.227,134.057,240.147,242.022,258.324,246.020,221.505,202.041,172.111,33.214,38.945,36.865,34.384,35.653,37.421,36.187,40.301,40.601,35.046,47.404,47.910,44.601,44.587,53.518,54.651,49.724,50.712,56.843,59.455,54.998,55.165,50.136,50.226,35.568,35.584,35.121,35.109,9.643,9.566,13.305,13.848,9.013,9.290,10.379,10.018,16.097,15.950,7.830,7.474,24.863,23.614,10.284,7.559,-0.376,-0.567,-0.495,-0.388,-0.464,-0.530,0.016,144.016,195.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:22,244.593,0.000,0.182,0.000,5.103,2.631,132.082,132.227,134.078,240.147,241.807,258.324,246.040,221.505,202.061,172.363,33.309,38.945,36.888,34.315,35.653,37.484,36.250,40.301,40.601,35.132,47.404,47.933,44.601,44.610,53.518,54.591,49.655,50.712,56.777,59.455,54.932,55.187,50.136,50.248,35.499,35.607,35.051,35.195,9.552,9.566,13.305,13.848,8.922,9.290,10.470,9.927,16.097,16.041,7.830,7.565,24.681,23.614,10.284,7.559,-0.381,-0.573,-0.488,-0.390,-0.470,-0.549,0.015,144.026,195.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:23,244.025,0.000,0.182,0.000,5.066,2.631,131.830,131.975,134.078,239.912,241.807,258.324,246.040,221.505,202.061,172.111,33.240,38.945,36.865,34.315,35.583,37.421,36.218,40.301,40.601,35.109,47.334,47.846,44.601,44.524,53.452,54.591,49.655,50.636,56.777,59.455,54.932,55.104,50.069,50.165,35.499,35.584,35.051,35.109,9.552,9.566,13.209,13.575,8.922,9.199,10.561,10.018,16.097,16.041,7.830,7.565,24.499,23.523,10.284,7.468,-0.366,-0.580,-0.490,-0.394,-0.468,-0.558,0.015,144.065,195.252,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:24,243.456,0.000,0.182,0.000,5.103,2.631,131.852,132.227,134.078,239.912,241.807,258.324,246.040,221.505,202.061,172.133,33.240,38.945,36.888,34.384,35.558,37.421,36.281,40.237,40.522,35.132,47.334,47.933,44.532,44.610,53.428,54.515,49.560,50.576,56.753,59.379,54.866,55.127,50.069,50.187,35.499,35.607,35.051,35.132,9.552,9.566,13.305,13.757,8.922,9.199,10.561,10.018,16.097,16.132,7.739,7.565,24.408,23.523,10.375,7.559,-0.377,-0.594,-0.494,-0.401,-0.467,-0.554,0.015,144.041,195.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:25,242.894,0.000,0.182,0.000,5.103,2.631,131.852,132.227,134.057,240.147,241.786,258.089,246.020,221.270,202.041,172.133,33.214,38.875,36.802,34.315,35.583,37.421,36.281,40.237,40.522,35.046,47.265,47.846,44.532,44.524,53.386,54.515,49.585,50.636,56.710,59.379,54.866,55.044,50.069,50.089,35.499,35.520,35.051,35.109,9.461,9.566,13.305,13.666,8.922,9.199,10.561,10.109,16.006,16.041,7.830,7.565,24.317,23.432,10.375,7.559,-0.376,-0.585,-0.496,-0.401,-0.476,-0.546,0.016,144.020,195.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
