Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:22:26,242.359,0.000,0.182,0.000,5.103,2.631,131.852,132.227,134.078,240.147,241.807,258.324,246.040,221.505,202.061,172.133,33.240,38.875,36.739,34.315,35.558,37.421,36.281,40.301,40.522,34.967,47.265,47.767,44.463,44.444,53.362,54.515,49.491,50.636,56.686,59.379,54.799,54.968,50.003,50.029,35.499,35.441,35.051,35.030,9.461,9.566,13.305,13.484,8.922,9.107,10.561,10.109,16.097,16.132,7.739,7.565,24.499,23.341,10.284,7.468,-0.382,-0.589,-0.506,-0.380,-0.454,-0.562,0.015,144.046,195.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:27,241.791,0.000,0.182,0.000,5.103,2.631,131.852,132.227,134.078,239.912,241.807,258.324,246.040,221.505,202.061,172.133,33.240,38.875,36.739,34.340,35.558,37.421,36.281,40.237,40.522,34.967,47.265,47.704,44.463,44.444,53.295,54.455,49.491,50.576,56.686,59.318,54.799,54.968,50.003,50.029,35.429,35.441,35.051,35.030,9.370,9.566,13.305,13.575,8.831,9.199,10.561,10.109,16.097,16.041,7.739,7.565,24.408,23.249,10.375,7.559,-0.391,-0.597,-0.502,-0.395,-0.439,-0.567,0.015,144.094,195.511,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:28,241.225,0.000,0.000,0.000,5.103,2.631,131.852,132.227,134.057,239.912,241.786,258.324,246.020,221.505,202.041,172.133,33.214,38.806,36.825,34.315,35.583,37.358,36.281,40.237,40.522,35.069,47.265,47.790,44.463,44.468,53.319,54.455,49.516,50.576,56.644,59.318,54.733,54.990,49.934,50.111,35.429,35.544,35.051,35.132,9.370,9.566,13.305,13.393,8.922,9.107,10.470,10.109,16.097,16.041,7.739,7.565,24.590,23.249,10.284,7.559,-0.389,-0.596,-0.504,-0.399,-0.445,-0.559,0.015,144.076,195.460,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:29,240.658,0.000,0.000,0.000,5.103,2.631,131.600,132.227,134.078,239.912,241.807,258.089,246.040,221.270,202.061,172.133,33.240,38.806,36.739,34.245,35.558,37.358,36.250,40.237,40.522,34.967,47.196,47.704,44.463,44.381,53.229,54.394,49.421,50.515,56.620,59.318,54.733,54.907,49.934,49.951,35.429,35.520,34.982,35.030,9.370,9.566,13.305,13.484,8.922,9.107,10.470,10.109,16.006,16.041,7.739,7.656,24.590,23.158,10.375,7.468,-0.389,-0.588,-0.509,-0.398,-0.457,-0.548,0.015,144.076,195.585,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:30,240.106,0.000,0.182,0.000,5.103,2.631,131.600,132.227,134.078,239.912,241.807,258.089,245.805,221.270,202.061,171.881,33.240,38.781,36.739,34.315,35.514,37.358,36.218,40.237,40.459,34.967,47.171,47.704,44.438,44.381,53.253,54.318,49.447,50.439,56.644,59.258,54.642,54.907,49.908,50.029,35.473,35.520,35.026,35.030,9.370,9.475,13.305,13.575,8.922,9.107,10.470,10.109,16.006,16.041,7.739,7.565,24.590,23.158,10.284,7.468,-0.389,-0.588,-0.507,-0.398,-0.461,-0.544,0.016,144.114,195.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:31,239.547,0.000,0.182,0.000,5.103,2.631,131.600,132.227,134.078,239.912,241.807,258.089,245.805,221.270,202.061,172.133,33.170,38.737,36.660,34.245,35.514,37.358,36.187,40.237,40.459,34.903,47.196,47.641,44.393,44.302,53.187,54.318,49.447,50.439,56.578,59.182,54.666,54.832,49.864,49.951,35.429,35.441,34.982,35.030,9.370,9.657,13.305,13.393,8.922,9.107,10.561,10.109,16.097,15.950,7.739,7.565,24.590,23.158,10.284,7.559,-0.388,-0.590,-0.509,-0.397,-0.453,-0.553,0.015,144.130,195.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:32,238.993,0.000,0.182,0.000,5.103,2.631,131.578,132.227,134.078,239.912,241.807,258.089,246.040,221.270,202.061,171.859,33.170,38.737,36.660,34.245,35.514,37.381,36.281,40.260,40.482,34.903,47.126,47.641,44.393,44.302,53.187,54.340,49.377,50.462,56.578,59.280,54.666,54.832,49.864,49.887,35.429,35.441,34.982,35.030,9.370,9.566,13.305,13.484,8.831,9.107,10.470,10.109,16.006,15.950,7.739,7.565,24.408,23.158,10.102,7.377,-0.391,-0.600,-0.506,-0.399,-0.439,-0.567,0.015,144.144,195.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:33,237.886,0.000,0.182,0.000,5.066,2.631,131.578,132.227,134.078,239.677,241.572,258.089,246.040,221.270,201.826,171.859,33.170,38.737,36.683,34.176,35.514,37.358,36.250,40.237,40.459,34.990,47.057,47.585,44.324,44.325,53.121,54.258,49.377,50.439,56.511,59.182,54.600,54.854,49.795,49.911,35.429,35.464,34.982,35.053,9.279,9.566,13.209,13.575,8.831,9.107,10.470,10.018,16.006,16.041,7.647,7.565,24.226,23.249,10.011,7.377,-0.378,-0.591,-0.505,-0.382,-0.469,-0.556,0.015,144.159,195.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:34,237.886,0.000,0.182,0.000,5.066,2.631,131.578,132.227,134.078,239.677,241.572,258.089,246.040,221.270,201.826,171.859,33.170,38.737,36.683,34.176,35.514,37.358,36.250,40.237,40.459,34.990,47.057,47.585,44.324,44.325,53.121,54.258,49.377,50.439,56.511,59.182,54.600,54.854,49.795,49.911,35.429,35.464,34.982,35.053,9.279,9.566,13.209,13.575,8.831,9.107,10.470,10.018,16.006,16.041,7.647,7.565,24.226,23.249,10.011,7.377,-0.378,-0.591,-0.505,-0.382,-0.469,-0.556,0.015,144.159,195.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:35,237.312,0.000,0.182,0.000,5.103,2.631,131.326,132.227,134.078,239.677,241.572,258.089,245.805,221.270,201.826,171.859,33.170,38.667,36.596,34.245,35.514,37.358,36.281,40.174,40.459,34.903,47.057,47.498,44.324,44.239,53.054,54.197,49.308,50.379,56.511,59.121,54.534,54.710,49.795,49.824,35.429,35.378,34.982,34.967,9.370,9.566,13.209,13.575,8.831,9.107,10.470,10.018,16.006,16.041,7.739,7.565,24.226,23.341,10.102,7.377,-0.372,-0.586,-0.497,-0.403,-0.474,-0.545,0.015,144.183,195.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:36,236.758,0.000,0.182,0.000,5.103,2.631,131.326,132.227,134.057,239.677,241.786,258.089,245.785,221.270,201.806,172.111,33.145,38.667,36.517,34.176,35.445,37.302,36.187,40.197,40.419,34.840,47.057,47.435,44.324,44.175,53.054,54.219,49.308,50.340,56.511,59.143,54.534,54.635,49.725,49.745,35.360,35.378,34.982,34.887,9.370,9.475,13.112,13.484,8.922,9.199,10.470,9.927,16.006,16.041,7.739,7.474,24.226,23.432,10.102,7.286,-0.368,-0.576,-0.491,-0.391,-0.461,-0.550,0.016,144.194,195.860,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:37,236.205,0.000,0.182,0.000,5.066,2.631,131.326,132.227,134.078,239.677,241.572,258.089,245.805,221.270,201.826,171.859,33.170,38.667,36.619,34.176,35.445,37.278,36.281,40.174,40.396,34.926,46.988,47.521,44.324,44.262,53.054,54.121,49.239,50.318,56.511,59.121,54.534,54.733,49.725,49.847,35.360,35.464,34.913,34.990,9.552,9.566,13.209,13.666,8.831,9.199,10.379,9.836,16.006,15.950,7.739,7.474,24.408,23.432,9.920,7.286,-0.368,-0.571,-0.491,-0.392,-0.467,-0.549,0.015,144.248,195.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:38,235.658,0.000,0.182,0.000,5.103,2.631,131.348,132.227,134.078,239.677,241.807,258.089,245.805,221.270,202.061,171.881,33.101,38.667,36.540,34.176,35.514,37.278,36.218,40.174,40.396,34.863,46.988,47.458,44.255,44.199,52.988,54.121,49.239,50.318,56.445,59.045,54.467,54.657,49.725,49.768,35.360,35.401,34.913,34.990,9.461,9.566,13.209,13.575,9.013,9.199,10.379,9.836,16.006,15.859,7.647,7.382,24.590,23.523,9.920,7.195,-0.375,-0.573,-0.488,-0.388,-0.464,-0.539,0.015,144.192,196.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:39,235.157,0.000,0.182,0.000,5.103,2.631,131.348,132.227,134.057,239.677,241.551,257.854,245.785,221.270,201.806,171.881,33.076,38.598,36.517,34.176,35.445,37.278,36.250,40.174,40.316,34.840,46.988,47.435,44.255,44.175,52.922,54.061,49.239,50.242,56.445,59.045,54.467,54.574,49.725,49.745,35.360,35.378,34.913,34.887,9.461,9.475,13.209,13.757,8.922,9.199,10.197,9.927,16.006,15.859,7.739,7.382,24.681,23.523,9.829,7.286,-0.376,-0.567,-0.497,-0.361,-0.460,-0.505,0.015,144.263,196.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:40,234.611,0.000,0.182,0.000,5.103,2.631,131.097,132.227,134.078,239.677,241.572,257.854,245.805,221.034,202.061,171.881,33.101,38.598,36.517,34.176,35.445,37.278,36.218,40.095,40.316,34.840,46.918,47.356,44.255,44.175,52.922,54.061,49.169,50.242,56.378,59.045,54.401,54.574,49.656,49.682,35.360,35.378,34.913,34.887,9.461,9.384,13.305,13.757,9.013,9.199,10.106,9.927,15.915,15.859,7.647,7.382,24.772,23.523,9.738,7.286,-0.368,-0.583,-0.516,-0.391,-0.436,-0.577,0.014,144.248,196.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:41,234.071,0.000,0.000,0.000,5.066,2.631,131.326,132.248,134.078,239.697,241.572,257.874,245.805,221.290,201.826,171.859,33.101,38.529,36.454,34.107,35.445,37.278,36.281,40.095,40.316,34.840,46.918,47.356,44.255,44.096,52.922,53.985,49.169,50.242,56.378,58.985,54.401,54.513,49.587,49.603,35.360,35.315,34.843,34.887,9.370,9.384,13.401,13.666,9.104,9.199,10.106,9.927,15.824,15.859,7.556,7.382,24.954,23.341,9.829,7.377,-0.366,-0.613,-0.526,-0.376,-0.478,-0.574,0.015,144.272,196.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:42,233.554,0.000,0.182,0.000,5.103,2.631,131.075,132.227,134.078,239.677,241.572,257.854,245.805,221.034,202.061,171.607,33.032,38.529,36.540,34.176,35.445,37.302,36.281,40.197,40.340,34.863,46.918,47.379,44.186,44.119,52.855,54.007,49.169,50.204,56.312,59.007,54.335,54.596,49.587,49.705,35.360,35.401,34.913,34.911,9.370,9.293,13.401,13.666,9.013,9.107,10.288,10.018,15.733,15.950,7.556,7.565,24.863,23.158,9.738,7.377,-0.359,-0.603,-0.504,-0.378,-0.465,-0.581,0.015,144.249,196.248,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:43,233.020,0.000,0.182,0.000,5.103,2.631,131.075,132.227,134.057,239.677,241.551,257.854,245.785,221.034,201.806,171.607,33.006,38.529,36.517,34.132,35.419,37.278,36.281,40.174,40.316,34.840,46.849,47.356,44.186,44.096,52.831,53.985,49.075,50.182,56.288,58.985,54.335,54.513,49.587,49.603,35.291,35.378,34.843,34.887,9.370,9.202,13.401,13.393,9.013,9.016,10.288,10.109,15.733,15.950,7.556,7.474,24.772,22.794,9.829,7.377,-0.356,-0.580,-0.499,-0.363,-0.474,-0.557,0.016,144.283,196.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:44,232.454,0.000,0.182,0.000,5.066,2.657,131.075,132.227,134.078,239.677,241.572,257.854,245.805,221.034,201.826,171.607,33.032,38.529,36.454,34.132,35.445,37.215,36.218,40.095,40.316,34.840,46.849,47.356,44.116,44.096,52.789,53.924,49.100,50.106,56.312,58.924,54.268,54.438,49.587,49.603,35.291,35.315,34.843,34.887,9.279,9.384,13.305,13.484,8.922,9.016,10.379,10.109,15.915,15.950,7.647,7.565,24.499,22.794,9.920,7.377,-0.379,-0.599,-0.503,-0.399,-0.468,-0.553,0.015,144.302,196.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:45,231.922,0.000,0.182,0.000,5.103,2.631,131.075,132.478,134.057,239.677,241.551,257.854,245.785,221.034,201.806,171.607,33.006,38.459,36.454,34.107,35.375,37.215,36.281,40.095,40.316,34.840,46.780,47.293,44.116,44.033,52.789,53.924,49.030,50.106,56.312,58.924,54.268,54.377,49.517,49.539,35.291,35.315,34.843,34.824,9.189,9.384,13.112,13.393,8.831,9.016,10.379,9.927,15.915,15.950,7.647,7.474,24.135,23.158,9.920,7.286,-0.382,-0.583,-0.501,-0.381,-0.442,-0.561,0.016,144.308,196.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:46,231.363,0.000,0.182,0.000,5.066,2.631,131.075,132.478,134.078,239.677,241.572,257.854,245.805,221.034,201.826,171.607,33.032,38.459,36.454,34.107,35.445,37.215,36.187,40.095,40.253,34.840,46.780,47.293,44.116,44.033,52.789,53.924,49.030,50.106,56.245,58.924,54.202,54.438,49.517,49.539,35.291,35.378,34.843,34.887,9.370,9.384,13.016,13.484,8.831,9.199,10.379,9.836,15.915,15.950,7.647,7.382,24.135,23.249,9.829,7.104,-0.363,-0.578,-0.490,-0.391,-0.461,-0.549,0.016,144.322,196.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:47,230.829,0.000,0.182,0.000,5.103,2.631,131.097,132.478,134.078,239.677,241.572,257.854,245.805,221.034,201.826,171.629,33.032,38.459,36.391,34.132,35.375,37.215,36.218,40.095,40.316,34.761,46.780,47.213,44.116,44.033,52.723,53.864,49.030,50.045,56.245,58.924,54.202,54.377,49.448,49.476,35.291,35.315,34.843,34.824,9.461,9.475,13.112,13.666,8.922,9.199,10.197,9.836,15.915,15.767,7.647,7.382,24.499,23.432,9.738,7.104,-0.370,-0.561,-0.488,-0.390,-0.463,-0.530,0.014,144.322,196.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:48,230.339,0.000,0.182,0.000,5.103,2.631,130.823,132.227,134.057,239.442,241.551,257.619,245.785,221.034,201.806,171.607,32.937,38.459,36.391,34.037,35.350,37.215,36.218,40.095,40.253,34.761,46.780,47.150,44.047,43.970,52.632,53.864,49.005,50.045,56.155,58.848,54.136,54.301,49.448,49.476,35.291,35.236,34.774,34.824,9.370,9.293,13.305,13.666,9.013,9.199,10.106,9.927,15.915,15.767,7.556,7.382,24.681,23.432,9.647,7.104,-0.371,-0.595,-0.521,-0.387,-0.454,-0.566,0.015,144.332,196.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:49,229.838,0.000,0.182,0.000,5.103,2.631,130.845,132.478,134.078,239.442,241.572,257.619,245.805,221.034,202.061,171.629,33.032,38.390,36.335,34.037,35.375,37.152,36.218,40.032,40.253,34.784,46.710,47.173,44.047,43.993,52.656,53.788,48.961,49.984,56.179,58.788,54.136,54.263,49.378,49.499,35.221,35.259,34.774,34.847,9.370,9.202,13.401,13.848,9.013,9.107,10.288,10.018,15.642,15.859,7.465,7.382,24.772,23.158,9.647,7.195,-0.356,-0.604,-0.504,-0.378,-0.465,-0.579,0.016,144.328,196.654,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:50,228.751,0.000,0.182,0.000,5.066,2.631,130.845,132.478,134.078,239.442,241.572,257.619,245.805,221.034,201.826,171.629,32.962,38.321,36.312,34.037,35.375,37.152,36.218,40.032,40.253,34.761,46.641,47.150,43.978,43.891,52.590,53.727,48.892,49.984,56.179,58.788,54.003,54.180,49.309,49.397,35.221,35.236,34.774,34.761,9.189,9.384,13.112,13.302,8.740,9.016,10.379,9.927,15.915,15.950,7.647,7.474,24.044,22.976,9.738,7.195,-0.388,-0.590,-0.499,-0.389,-0.443,-0.558,0.015,144.367,196.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:51,228.751,0.000,0.182,0.000,5.066,2.631,130.845,132.478,134.078,239.442,241.572,257.619,245.805,221.034,201.826,171.629,32.962,38.321,36.312,34.037,35.375,37.152,36.218,40.032,40.253,34.761,46.641,47.150,43.978,43.891,52.590,53.727,48.892,49.984,56.179,58.788,54.003,54.180,49.309,49.397,35.221,35.236,34.774,34.761,9.189,9.384,13.112,13.302,8.740,9.016,10.379,9.927,15.915,15.950,7.647,7.474,24.044,22.976,9.738,7.195,-0.388,-0.590,-0.499,-0.389,-0.443,-0.558,0.015,144.367,196.726,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:52,227.721,0.000,0.182,0.000,5.103,2.631,130.823,132.478,134.078,239.442,241.337,257.619,245.570,220.799,201.826,171.607,32.893,38.321,36.271,34.063,35.281,37.073,36.187,40.032,40.253,34.721,46.641,47.031,43.909,43.914,52.566,53.667,48.866,49.905,56.088,58.712,53.936,54.202,49.309,49.357,35.152,35.259,34.705,34.784,9.370,9.293,13.112,13.666,8.922,9.199,10.106,9.927,15.915,15.767,7.647,7.382,24.590,23.432,9.465,7.104,-0.369,-0.577,-0.511,-0.367,-0.439,-0.542,0.015,144.402,196.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:53,227.721,0.000,0.182,0.000,5.103,2.631,130.823,132.478,134.078,239.442,241.337,257.619,245.570,220.799,201.826,171.607,32.893,38.321,36.271,34.063,35.281,37.073,36.187,40.032,40.253,34.721,46.641,47.031,43.909,43.914,52.566,53.667,48.866,49.905,56.088,58.712,53.936,54.202,49.309,49.357,35.152,35.259,34.705,34.784,9.370,9.293,13.112,13.666,8.922,9.199,10.106,9.927,15.915,15.767,7.647,7.382,24.590,23.432,9.465,7.104,-0.369,-0.577,-0.511,-0.367,-0.439,-0.542,0.015,144.402,196.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:54,227.228,0.000,0.182,0.000,5.103,2.631,130.571,132.478,134.078,239.442,241.572,257.619,245.805,220.799,201.826,171.355,32.893,38.321,36.185,34.063,35.281,37.073,36.218,40.032,40.174,34.634,46.572,47.008,43.909,43.827,52.500,53.667,48.797,49.905,56.088,58.712,53.936,54.104,49.240,49.270,35.152,35.172,34.774,34.682,9.370,9.293,13.305,13.575,9.013,9.016,10.106,10.018,15.642,15.859,7.465,7.382,24.772,23.158,9.556,7.195,-0.355,-0.613,-0.511,-0.381,-0.476,-0.571,0.016,144.426,196.860,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:55,226.677,0.000,0.182,0.000,5.103,2.631,130.823,132.478,134.078,239.207,241.337,257.384,245.570,220.799,201.826,171.607,32.893,38.295,36.248,33.968,35.306,37.073,36.218,39.968,40.174,34.634,46.546,46.944,43.883,43.748,52.457,53.591,48.822,49.842,56.113,58.651,53.912,54.044,49.214,49.270,35.127,35.172,34.680,34.682,9.279,9.384,13.305,13.393,8.922,8.925,10.288,10.018,15.733,15.859,7.465,7.474,24.499,22.611,9.647,7.286,-0.369,-0.580,-0.504,-0.354,-0.468,-0.556,0.015,144.465,196.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:56,226.164,0.000,0.182,0.000,5.103,2.631,130.571,132.478,134.078,239.207,241.572,257.619,245.805,220.799,201.826,171.355,32.893,38.251,36.248,33.993,35.306,37.073,36.218,40.032,40.253,34.698,46.572,47.008,43.909,43.827,52.457,53.591,48.753,49.842,56.046,58.712,53.870,54.044,49.240,49.270,35.152,35.236,34.705,34.761,9.189,9.384,13.016,13.120,8.740,9.107,10.379,9.927,15.824,15.950,7.556,7.474,23.862,23.067,9.738,7.104,-0.372,-0.579,-0.493,-0.397,-0.474,-0.542,0.015,144.471,196.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:57,225.624,0.000,0.182,0.000,5.103,2.657,130.571,132.478,134.057,239.207,241.551,257.384,245.785,220.799,201.806,171.355,32.868,38.251,36.248,33.968,35.281,37.009,36.108,40.032,40.174,34.698,46.572,47.008,43.839,43.827,52.367,53.591,48.728,49.842,56.022,58.651,53.870,54.104,49.170,49.334,35.152,35.236,34.705,34.761,9.370,9.384,13.016,13.575,8.831,9.199,10.197,9.745,15.915,15.767,7.647,7.291,24.317,23.341,9.556,7.013,-0.371,-0.565,-0.487,-0.388,-0.462,-0.532,0.015,144.447,196.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:58,225.147,0.000,0.182,0.000,5.103,2.631,130.593,132.478,134.057,239.207,241.316,257.384,245.785,220.799,201.806,171.377,32.868,38.251,36.185,33.993,35.211,37.073,36.108,39.968,40.111,34.634,46.502,46.944,43.839,43.685,52.367,53.530,48.728,49.763,55.956,58.651,53.804,53.968,49.170,49.191,35.152,35.172,34.705,34.682,9.370,9.293,13.305,13.575,9.013,9.107,10.015,9.927,15.642,15.767,7.465,7.382,24.681,23.158,9.374,7.104,-0.362,-0.613,-0.523,-0.378,-0.474,-0.565,0.016,144.485,197.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:22:59,224.656,0.000,0.182,0.000,5.103,2.631,130.571,132.478,134.330,239.207,241.337,257.619,245.570,220.799,201.826,171.355,32.824,38.251,36.208,33.968,35.281,37.009,36.139,39.968,40.111,34.657,46.502,46.968,43.839,43.771,52.367,53.530,48.658,49.763,55.956,58.591,53.804,53.990,49.170,49.214,35.082,35.195,34.636,34.705,9.189,9.293,13.305,13.302,8.831,8.834,10.288,10.018,15.642,15.767,7.465,7.474,24.499,22.520,9.465,7.104,-0.363,-0.573,-0.511,-0.340,-0.474,-0.550,0.015,144.471,197.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:00,224.118,0.000,0.182,0.000,5.066,2.631,130.593,132.478,134.078,239.207,241.337,257.384,245.570,220.799,201.826,171.377,32.824,38.182,36.129,33.924,35.236,37.009,36.139,39.968,40.111,34.721,46.433,46.904,43.839,43.771,52.325,53.530,48.684,49.763,55.980,58.591,53.737,53.990,49.101,49.214,35.082,35.195,34.636,34.705,9.189,9.475,13.016,13.211,8.740,9.016,10.288,9.836,15.915,15.859,7.647,7.474,23.770,23.067,9.556,7.104,-0.371,-0.579,-0.493,-0.397,-0.472,-0.539,0.015,144.426,197.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:01,223.584,0.000,0.182,0.000,5.103,2.657,130.571,132.478,134.057,239.207,241.316,257.384,245.785,220.799,201.806,171.355,32.798,38.182,36.106,33.899,35.236,37.009,36.108,39.968,40.111,34.634,46.433,46.881,43.770,43.685,52.325,53.455,48.684,49.699,55.980,58.591,53.737,53.907,49.101,49.128,35.082,35.109,34.636,34.618,9.370,9.384,13.016,13.484,8.922,9.107,10.106,9.745,15.824,15.676,7.556,7.291,24.408,23.341,9.374,7.013,-0.369,-0.563,-0.492,-0.364,-0.455,-0.504,0.015,144.462,197.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:02,223.141,0.000,0.182,0.000,5.103,2.657,130.571,132.478,134.330,239.207,241.337,257.384,245.570,220.799,201.826,171.355,32.824,38.182,36.106,33.899,35.211,37.009,36.139,39.968,40.111,34.634,46.433,46.881,43.770,43.685,52.234,53.455,48.589,49.699,55.889,58.515,53.737,53.847,49.031,49.128,35.082,35.109,34.636,34.682,9.370,9.202,13.209,13.666,9.013,9.016,10.106,9.927,15.551,15.767,7.465,7.382,24.590,23.067,9.283,7.013,-0.354,-0.610,-0.503,-0.378,-0.472,-0.572,0.015,144.456,197.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:03,222.599,0.000,0.182,0.000,5.103,2.631,130.571,132.478,134.057,239.207,241.316,257.384,245.785,220.799,201.806,171.355,32.729,38.182,36.129,33.899,35.211,37.009,36.076,39.968,40.111,34.578,46.433,46.825,43.770,43.645,52.234,53.394,48.589,49.699,55.889,58.515,53.671,53.869,49.031,49.072,35.082,35.132,34.636,34.642,9.279,9.384,13.305,13.211,8.831,9.016,10.288,9.927,15.824,15.767,7.556,7.474,24.226,22.702,9.465,7.104,-0.383,-0.587,-0.507,-0.389,-0.464,-0.508,0.016,144.545,197.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:04,222.074,0.000,0.182,0.000,5.066,2.631,130.319,132.478,134.057,239.207,241.081,257.384,245.549,220.799,201.806,171.355,32.729,38.113,36.129,33.855,35.167,37.009,36.076,39.889,40.111,34.657,46.364,46.825,43.770,43.708,52.192,53.394,48.614,49.636,55.913,58.515,53.671,53.869,49.031,49.151,35.082,35.132,34.636,34.705,9.279,9.384,12.919,13.575,8.831,9.107,10.288,9.745,15.824,15.767,7.647,7.382,23.953,23.158,9.465,6.922,-0.365,-0.568,-0.489,-0.381,-0.462,-0.546,0.014,144.560,197.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:05,221.604,0.000,0.182,0.000,5.140,2.631,130.341,132.478,134.308,239.207,241.316,257.384,245.549,220.799,201.806,171.377,32.729,38.113,36.106,33.830,35.167,37.009,36.076,39.889,40.111,34.634,46.364,46.802,43.701,43.622,52.192,53.394,48.545,49.636,55.913,58.515,53.671,53.847,49.031,49.049,35.082,35.109,34.636,34.682,9.370,9.293,13.112,13.484,8.922,9.107,9.924,9.836,15.733,15.676,7.465,7.291,24.499,23.158,9.283,7.104,-0.360,-0.599,-0.519,-0.370,-0.479,-0.568,0.015,144.560,197.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:06,221.127,0.000,0.182,0.000,5.103,2.657,130.341,132.730,134.330,239.207,241.337,257.384,245.570,220.564,201.826,171.126,32.754,38.113,36.106,33.830,35.142,36.930,36.076,39.889,40.111,34.634,46.364,46.739,43.701,43.622,52.168,53.333,48.520,49.636,55.823,58.515,53.605,53.771,48.962,49.049,35.082,35.109,34.636,34.618,9.189,9.293,13.209,13.302,8.831,8.925,10.197,9.927,15.642,15.767,7.465,7.382,24.408,22.429,9.374,7.013,-0.367,-0.576,-0.504,-0.343,-0.467,-0.555,0.016,144.545,197.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:07,220.623,0.000,0.182,0.000,5.103,2.657,130.341,132.730,134.057,239.207,241.316,257.384,245.785,220.799,201.806,171.126,32.729,38.043,36.043,33.760,35.167,36.930,36.076,39.889,40.111,34.555,46.294,46.739,43.701,43.543,52.126,53.333,48.476,49.557,55.847,58.455,53.605,53.710,48.962,48.986,35.013,35.030,34.566,34.618,9.279,9.384,12.919,13.302,8.740,9.107,10.197,9.745,15.824,15.859,7.556,7.382,23.770,23.067,9.374,6.831,-0.364,-0.582,-0.492,-0.387,-0.457,-0.545,0.015,144.551,197.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:08,220.115,0.000,0.182,0.000,5.103,2.657,130.341,132.478,134.078,238.972,241.101,257.384,245.805,220.799,201.826,171.126,32.685,38.043,36.043,33.786,35.098,36.930,36.076,39.889,40.047,34.555,46.294,46.660,43.631,43.543,52.060,53.258,48.476,49.557,55.847,58.455,53.538,53.710,48.962,48.986,35.013,35.030,34.566,34.555,9.370,9.293,13.112,13.666,8.922,9.016,9.924,9.836,15.733,15.585,7.465,7.291,24.499,23.249,9.010,7.013,-0.368,-0.594,-0.523,-0.382,-0.469,-0.561,0.016,144.590,197.642,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:09,219.635,0.000,0.182,0.000,5.103,2.657,130.319,132.730,134.330,238.972,241.337,257.149,245.570,220.799,201.591,171.104,32.685,38.043,36.043,33.760,35.098,36.867,35.966,39.889,40.047,34.555,46.225,46.660,43.631,43.543,52.060,53.258,48.476,49.557,55.780,58.394,53.538,53.710,48.893,48.986,35.013,35.030,34.566,34.555,9.189,9.293,13.209,13.302,8.831,8.834,10.197,9.927,15.642,15.767,7.465,7.474,24.408,22.429,9.283,7.013,-0.364,-0.575,-0.504,-0.341,-0.472,-0.553,0.015,144.614,197.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:10,219.122,0.000,0.182,0.000,5.103,2.657,130.341,132.730,134.078,238.972,241.101,257.149,245.570,220.564,201.826,171.126,32.685,37.974,35.963,33.786,35.098,36.867,35.902,39.826,40.047,34.492,46.225,46.596,43.631,43.416,52.060,53.197,48.476,49.494,55.780,58.394,53.472,53.574,48.893,48.922,35.013,34.967,34.497,34.555,9.279,9.384,12.823,13.393,8.740,9.016,10.288,9.654,15.824,15.767,7.556,7.382,23.770,23.067,9.283,6.831,-0.358,-0.577,-0.483,-0.387,-0.460,-0.547,0.015,144.619,197.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:11,218.133,0.000,0.182,0.000,5.103,2.631,130.319,132.730,134.308,238.972,241.081,257.149,245.549,220.564,201.806,171.104,32.590,37.974,36.043,33.716,35.072,36.867,35.933,39.889,40.111,34.555,46.156,46.660,43.562,43.479,51.969,53.197,48.312,49.494,55.690,58.394,53.472,53.650,48.823,48.922,34.944,35.030,34.497,34.618,9.189,9.202,13.209,13.120,8.740,8.834,10.197,9.836,15.642,15.767,7.465,7.382,24.226,22.429,9.283,6.922,-0.376,-0.588,-0.497,-0.394,-0.466,-0.542,0.016,144.640,197.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:12,218.133,0.000,0.182,0.000,5.103,2.631,130.319,132.730,134.308,238.972,241.081,257.149,245.549,220.564,201.806,171.104,32.590,37.974,36.043,33.716,35.072,36.867,35.933,39.889,40.111,34.555,46.156,46.660,43.562,43.479,51.969,53.197,48.312,49.494,55.690,58.394,53.472,53.650,48.823,48.922,34.944,35.030,34.497,34.618,9.189,9.202,13.209,13.120,8.740,8.834,10.197,9.836,15.642,15.767,7.465,7.382,24.226,22.429,9.283,6.922,-0.376,-0.588,-0.497,-0.394,-0.466,-0.542,0.016,144.640,197.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:13,217.621,0.000,0.182,0.000,5.103,2.657,130.090,132.730,134.057,238.972,241.081,257.149,245.785,220.564,201.806,171.126,32.590,37.974,35.900,33.716,35.003,36.804,35.870,39.826,40.047,34.492,46.156,46.533,43.562,43.416,51.903,53.136,48.312,49.430,55.690,58.318,53.406,53.513,48.754,48.780,34.944,34.967,34.497,34.476,9.279,9.384,12.919,13.302,8.740,9.107,10.197,9.654,15.824,15.676,7.556,7.291,23.953,23.158,9.192,6.740,-0.375,-0.563,-0.481,-0.380,-0.457,-0.535,0.015,144.723,197.728,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:14,217.168,0.000,0.182,0.000,5.103,2.631,130.068,132.730,134.308,238.972,241.081,257.149,245.549,220.564,201.806,171.104,32.590,37.905,35.900,33.691,35.072,36.804,35.870,39.826,40.047,34.492,46.156,46.454,43.562,43.337,51.903,53.061,48.312,49.430,55.690,58.318,53.406,53.513,48.754,48.780,34.944,34.967,34.497,34.476,9.279,9.111,13.209,13.484,8.922,8.925,10.015,9.927,15.460,15.767,7.374,7.382,24.499,22.885,9.010,6.922,-0.352,-0.599,-0.500,-0.373,-0.462,-0.573,0.015,144.723,197.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:15,216.666,0.000,0.182,0.000,5.103,2.657,130.068,132.730,134.308,238.972,241.081,257.149,245.549,220.564,201.806,171.104,32.590,37.905,35.837,33.691,35.003,36.725,35.870,39.826,39.968,34.413,46.086,46.391,43.493,43.274,51.903,53.061,48.312,49.351,55.690,58.258,53.273,53.438,48.684,48.701,34.944,34.887,34.497,34.413,9.098,9.293,13.016,13.120,8.740,8.925,10.288,9.836,15.733,15.859,7.465,7.382,23.679,22.794,9.192,6.922,-0.376,-0.577,-0.500,-0.370,-0.449,-0.554,0.015,144.693,197.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:16,216.163,0.000,0.182,0.000,5.103,2.657,130.068,132.730,134.308,238.737,241.081,257.149,245.785,220.564,201.570,170.852,32.590,37.905,35.900,33.691,35.028,36.804,35.760,39.826,39.968,34.413,46.086,46.454,43.424,43.274,51.861,53.061,48.267,49.351,55.648,58.258,53.273,53.438,48.754,48.701,34.944,34.887,34.428,34.413,9.370,9.293,13.016,13.575,8.922,9.107,10.015,9.745,15.733,15.585,7.465,7.291,24.317,23.249,9.010,6.831,-0.366,-0.573,-0.504,-0.379,-0.426,-0.567,0.014,144.649,197.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:17,215.239,0.000,0.182,0.000,5.103,2.657,130.068,132.730,134.308,238.737,241.081,256.914,245.785,220.564,201.806,171.104,32.521,37.835,35.900,33.647,34.959,36.725,35.760,39.826,39.968,34.492,46.017,46.454,43.424,43.337,51.794,53.000,48.267,49.351,55.648,58.258,53.206,53.438,48.615,48.701,34.874,34.967,34.428,34.476,9.279,9.475,12.823,13.393,8.740,9.016,10.197,9.563,15.733,15.585,7.465,7.291,23.770,23.158,9.010,6.740,-0.370,-0.560,-0.482,-0.382,-0.462,-0.539,0.015,144.714,197.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:18,215.239,0.000,0.182,0.000,5.103,2.657,130.068,132.730,134.308,238.737,241.081,256.914,245.785,220.564,201.806,171.104,32.521,37.835,35.900,33.647,34.959,36.725,35.760,39.826,39.968,34.492,46.017,46.454,43.424,43.337,51.794,53.000,48.267,49.351,55.648,58.258,53.206,53.438,48.615,48.701,34.874,34.967,34.428,34.476,9.279,9.475,12.823,13.393,8.740,9.016,10.197,9.563,15.733,15.585,7.465,7.291,23.770,23.158,9.010,6.740,-0.370,-0.560,-0.482,-0.382,-0.462,-0.539,0.015,144.714,197.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:19,214.751,0.000,0.182,0.000,5.103,2.657,130.068,132.730,134.330,238.737,241.101,257.149,245.570,220.329,201.826,171.104,32.546,37.835,35.923,33.622,34.959,36.725,35.760,39.826,39.968,34.515,46.017,46.414,43.354,43.297,51.794,53.000,48.198,49.288,55.581,58.182,53.206,53.399,48.615,48.724,34.874,34.911,34.428,34.436,9.279,9.111,13.112,13.393,8.922,8.925,10.015,9.836,15.551,15.767,7.283,7.382,24.408,22.794,8.919,6.922,-0.356,-0.592,-0.502,-0.374,-0.457,-0.573,0.015,144.654,197.989,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:20,213.796,0.000,0.182,0.000,5.103,2.657,129.838,132.730,134.330,238.737,241.101,256.914,245.570,220.564,201.826,170.874,32.546,37.741,35.837,33.622,34.959,36.725,35.697,39.826,39.968,34.413,45.922,46.327,43.329,43.194,51.728,52.924,48.198,49.288,55.515,58.182,53.116,53.316,48.590,48.637,34.849,34.887,34.402,34.413,9.370,9.202,13.016,13.575,8.922,9.016,9.832,9.745,15.642,15.676,7.374,7.291,24.317,23.067,8.737,6.831,-0.360,-0.598,-0.518,-0.368,-0.477,-0.567,0.015,144.678,198.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:21,213.796,0.000,0.182,0.000,5.103,2.657,129.838,132.730,134.330,238.737,241.101,256.914,245.570,220.564,201.826,170.874,32.546,37.741,35.837,33.622,34.959,36.725,35.697,39.826,39.968,34.413,45.922,46.327,43.329,43.194,51.728,52.924,48.198,49.288,55.515,58.182,53.116,53.316,48.590,48.637,34.849,34.887,34.402,34.413,9.370,9.202,13.016,13.575,8.922,9.016,9.832,9.745,15.642,15.676,7.374,7.291,24.317,23.067,8.737,6.831,-0.360,-0.598,-0.518,-0.368,-0.477,-0.567,0.015,144.678,198.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:22,213.308,0.000,0.182,0.000,5.103,2.657,130.090,132.730,134.078,238.737,241.101,256.914,245.570,220.329,201.826,170.874,32.477,37.835,35.837,33.622,34.934,36.661,35.727,39.747,39.968,34.413,45.948,46.327,43.354,43.194,51.704,52.924,48.103,49.209,55.491,58.182,53.140,53.316,48.546,48.637,34.874,34.887,34.428,34.413,9.098,9.384,13.016,13.302,8.649,8.834,10.197,9.836,15.733,15.767,7.374,7.382,23.862,22.611,9.101,6.831,-0.383,-0.579,-0.502,-0.390,-0.449,-0.538,0.015,144.678,198.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:23,212.808,0.000,0.182,0.000,5.103,2.657,129.838,132.730,134.078,238.737,241.101,256.914,245.570,220.329,201.591,170.874,32.477,37.766,35.837,33.647,34.864,36.661,35.727,39.747,39.968,34.413,45.948,46.327,43.285,43.194,51.638,52.864,48.103,49.209,55.491,58.121,53.140,53.316,48.546,48.637,34.805,34.887,34.358,34.413,9.370,9.293,12.823,13.575,8.831,9.016,9.924,9.745,15.733,15.585,7.465,7.291,24.135,23.067,8.828,6.740,-0.370,-0.570,-0.505,-0.377,-0.429,-0.558,0.016,144.699,198.248,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:24,212.394,0.000,0.182,0.000,5.103,2.657,129.816,132.730,134.330,238.737,241.101,256.914,245.805,220.329,201.826,170.852,32.477,37.766,35.860,33.553,34.864,36.661,35.727,39.826,39.968,34.436,45.878,46.350,43.285,43.297,51.638,52.864,48.103,49.209,55.491,58.121,53.074,53.339,48.476,48.661,34.805,34.911,34.358,34.499,9.189,9.293,13.112,13.028,8.740,8.834,10.197,9.836,15.642,15.676,7.374,7.382,24.044,22.338,8.919,6.740,-0.371,-0.594,-0.500,-0.392,-0.462,-0.548,0.015,144.738,198.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:25,211.868,0.000,0.182,0.000,5.103,2.657,129.816,132.730,134.308,238.737,240.846,256.914,245.549,220.329,201.570,170.852,32.452,37.766,35.758,33.553,34.820,36.598,35.727,39.747,39.968,34.349,45.878,46.248,43.285,43.194,51.595,52.803,48.059,49.146,55.448,58.121,53.007,53.241,48.476,48.574,34.805,34.887,34.358,34.334,9.279,9.293,12.823,13.393,8.831,9.016,10.015,9.654,15.824,15.585,7.465,7.200,24.044,23.158,8.919,6.648,-0.367,-0.556,-0.489,-0.358,-0.452,-0.496,0.016,144.758,198.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:26,211.456,0.000,0.182,0.000,5.103,2.657,129.838,132.981,134.308,238.737,240.846,256.914,245.549,220.329,201.806,170.874,32.452,37.697,35.758,33.483,34.890,36.598,35.664,39.747,39.968,34.349,45.809,46.248,43.285,43.194,51.595,52.803,48.059,49.146,55.448,58.121,53.007,53.241,48.476,48.574,34.805,34.824,34.358,34.334,9.189,9.202,13.209,13.028,8.831,8.743,10.106,9.927,15.551,15.767,7.283,7.382,24.135,22.247,8.919,6.740,-0.362,-0.571,-0.502,-0.338,-0.469,-0.548,0.015,144.738,198.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:27,210.934,0.000,0.182,0.000,5.103,2.657,129.816,132.730,134.330,238.737,241.101,256.914,245.570,220.329,201.591,170.852,32.408,37.697,35.694,33.483,34.795,36.598,35.633,39.747,39.968,34.349,45.809,46.185,43.216,43.131,51.505,52.727,48.034,49.146,55.424,58.061,53.007,53.180,48.476,48.495,34.805,34.824,34.358,34.334,9.370,9.475,12.823,13.393,8.740,9.016,10.106,9.563,15.733,15.585,7.465,7.200,23.862,23.067,8.919,6.648,-0.368,-0.560,-0.483,-0.383,-0.458,-0.528,0.014,144.694,198.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:28,210.523,0.000,0.182,0.000,5.103,2.657,129.816,132.981,134.308,238.737,241.081,256.679,245.549,220.329,201.570,170.852,32.382,37.697,35.758,33.508,34.820,36.598,35.633,39.747,39.968,34.349,45.809,46.248,43.216,43.131,51.529,52.727,47.990,49.082,55.382,58.061,52.941,53.180,48.407,48.495,34.805,34.824,34.289,34.334,9.098,9.111,13.112,13.120,8.831,8.834,10.106,9.927,15.551,15.676,7.283,7.382,24.226,22.247,8.828,6.831,-0.356,-0.565,-0.502,-0.336,-0.469,-0.553,0.015,144.699,198.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:29,210.006,0.000,0.182,0.000,5.103,2.657,129.816,132.730,134.330,238.737,240.866,256.679,245.570,220.329,201.826,170.600,32.338,37.627,35.781,33.483,34.820,36.519,35.633,39.684,39.905,34.373,45.740,46.208,43.216,43.091,51.463,52.727,47.990,49.082,55.382,57.985,52.941,53.142,48.407,48.518,34.735,34.847,34.289,34.357,9.189,9.384,12.727,13.393,8.740,9.016,10.015,9.563,15.733,15.585,7.465,7.200,23.862,23.067,8.828,6.557,-0.368,-0.562,-0.484,-0.376,-0.461,-0.532,0.016,144.714,198.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:30,209.593,0.000,0.182,0.000,5.066,2.657,129.816,132.730,134.308,238.502,241.081,256.679,245.785,220.329,201.570,170.852,32.382,37.627,35.718,33.483,34.795,36.519,35.664,39.747,39.968,34.373,45.740,46.208,43.146,43.091,51.439,52.667,47.965,49.082,55.358,57.985,52.941,53.142,48.407,48.455,34.735,34.847,34.289,34.357,9.098,9.202,13.112,13.302,8.831,8.743,10.106,9.836,15.460,15.676,7.374,7.382,24.226,22.247,8.828,6.740,-0.358,-0.565,-0.504,-0.334,-0.468,-0.549,0.015,144.798,198.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:31,209.080,0.000,0.182,0.000,5.103,2.657,129.586,132.730,134.330,238.737,240.866,256.679,245.570,220.329,201.826,170.622,32.338,37.627,35.631,33.439,34.820,36.519,35.664,39.684,39.968,34.286,45.740,46.106,43.146,43.068,51.463,52.667,47.921,49.003,55.316,57.985,52.875,53.044,48.337,48.432,34.666,34.761,34.289,34.270,9.189,9.202,12.727,13.302,8.740,9.016,10.015,9.563,15.733,15.585,7.465,7.200,23.953,23.067,8.737,6.557,-0.366,-0.551,-0.481,-0.385,-0.456,-0.522,0.016,144.708,198.655,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:32,208.672,0.000,0.182,0.000,5.103,2.657,129.816,132.730,134.308,238.737,240.846,256.914,245.549,220.329,201.570,170.600,32.313,37.627,35.718,33.483,34.795,36.519,35.664,39.684,39.905,34.309,45.670,46.129,43.077,43.091,51.372,52.606,47.895,49.003,55.358,57.924,52.808,53.066,48.337,48.455,34.735,34.847,34.220,34.357,9.098,9.020,13.016,13.211,8.740,8.743,10.106,9.927,15.551,15.676,7.283,7.382,24.135,22.155,8.828,6.740,-0.366,-0.574,-0.500,-0.342,-0.463,-0.550,0.015,144.743,198.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:33,207.749,0.000,0.182,0.000,5.103,2.657,129.816,132.730,134.308,238.502,240.846,256.679,245.785,220.329,201.806,170.600,32.313,37.558,35.654,33.414,34.725,36.456,35.585,39.684,39.905,34.309,45.670,46.066,43.077,43.012,51.372,52.606,47.826,48.940,55.225,57.924,52.742,53.005,48.268,48.392,34.666,34.784,34.220,34.294,9.007,9.202,13.112,13.028,8.740,8.743,10.106,9.836,15.642,15.676,7.283,7.382,23.862,22.247,8.828,6.648,-0.377,-0.582,-0.500,-0.388,-0.464,-0.519,0.015,144.798,198.777,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:34,207.749,0.000,0.182,0.000,5.103,2.657,129.816,132.730,134.308,238.502,240.846,256.679,245.785,220.329,201.806,170.600,32.313,37.558,35.654,33.414,34.725,36.456,35.585,39.684,39.905,34.309,45.670,46.066,43.077,43.012,51.372,52.606,47.826,48.940,55.225,57.924,52.742,53.005,48.268,48.392,34.666,34.784,34.220,34.294,9.007,9.202,13.112,13.028,8.740,8.743,10.106,9.836,15.642,15.676,7.283,7.382,23.862,22.247,8.828,6.648,-0.377,-0.582,-0.500,-0.388,-0.464,-0.519,0.015,144.798,198.777,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:35,207.235,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.330,238.502,240.866,256.679,245.570,220.094,201.826,170.600,32.269,37.558,35.552,33.345,34.725,36.456,35.585,39.684,39.905,34.207,45.601,45.979,43.008,42.925,51.306,52.530,47.826,48.940,55.291,57.924,52.742,52.907,48.268,48.289,34.666,34.682,34.220,34.207,9.189,9.202,12.823,13.484,8.831,9.016,9.832,9.654,15.642,15.494,7.374,7.200,24.135,23.067,8.555,6.557,-0.360,-0.576,-0.509,-0.381,-0.428,-0.567,0.016,144.807,198.777,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:36,206.808,0.000,0.182,0.000,5.103,2.657,129.586,132.981,134.308,238.502,240.846,256.679,245.549,220.094,201.570,170.622,32.244,37.558,35.552,33.345,34.656,36.456,35.554,39.684,39.905,34.286,45.601,46.043,43.008,42.925,51.306,52.470,47.757,48.940,55.225,57.864,52.742,52.907,48.199,48.289,34.666,34.761,34.220,34.270,9.007,9.202,12.823,13.120,8.649,8.743,10.106,9.745,15.642,15.676,7.374,7.382,23.497,22.520,8.828,6.648,-0.381,-0.583,-0.491,-0.382,-0.427,-0.553,0.016,144.832,198.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:37,206.361,0.000,0.000,0.000,5.103,2.657,129.564,132.981,134.330,238.502,240.866,256.679,245.570,220.329,201.826,170.348,32.200,37.533,35.552,33.345,34.681,36.456,35.554,39.684,39.905,34.207,45.576,45.900,42.983,42.846,51.264,52.530,47.782,48.877,55.249,57.864,52.651,52.847,48.173,48.226,34.641,34.682,34.195,34.207,9.279,9.111,13.016,13.302,8.831,8.925,9.741,9.745,15.460,15.585,7.192,7.200,24.135,22.885,8.373,6.557,-0.355,-0.604,-0.516,-0.371,-0.468,-0.555,0.015,144.792,198.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:38,205.897,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.330,238.502,240.866,256.679,245.570,220.329,201.826,170.600,32.200,37.489,35.552,33.345,34.656,36.377,35.585,39.684,39.905,34.207,45.532,45.979,42.939,42.925,51.240,52.470,47.757,48.877,55.225,57.864,52.675,52.907,48.199,48.289,34.666,34.761,34.150,34.270,9.098,9.293,12.630,13.120,8.649,8.834,10.106,9.654,15.642,15.676,7.374,7.291,23.224,22.702,8.646,6.466,-0.374,-0.580,-0.482,-0.386,-0.455,-0.542,0.015,144.812,198.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:39,205.455,0.000,0.182,0.000,5.103,2.657,129.334,132.981,134.330,238.502,240.866,256.679,245.570,220.329,201.591,170.370,32.200,37.489,35.489,33.345,34.681,36.377,35.585,39.620,39.842,34.207,45.532,45.900,42.939,42.846,51.198,52.470,47.712,48.797,55.183,57.788,52.609,52.847,48.199,48.289,34.597,34.682,34.150,34.207,9.098,9.020,13.016,13.302,8.831,8.743,9.924,9.836,15.369,15.676,7.192,7.200,24.135,22.429,8.646,6.648,-0.346,-0.580,-0.490,-0.366,-0.476,-0.550,0.015,144.881,198.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:40,204.997,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.308,238.502,240.846,256.444,245.549,220.094,201.570,170.600,32.174,37.489,35.489,33.370,34.587,36.313,35.554,39.620,39.905,34.144,45.532,45.837,42.939,42.783,51.107,52.394,47.687,48.797,55.158,57.788,52.609,52.786,48.129,48.147,34.597,34.618,34.150,34.128,9.189,9.293,12.727,13.302,8.740,8.925,10.015,9.472,15.733,15.585,7.374,7.109,23.679,22.885,8.646,6.375,-0.366,-0.561,-0.479,-0.377,-0.460,-0.531,0.015,144.862,198.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:41,204.573,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.330,238.502,240.866,256.679,245.570,220.094,201.826,170.348,32.200,37.419,35.489,33.345,34.587,36.313,35.491,39.684,39.842,34.144,45.462,45.837,42.939,42.846,51.107,52.394,47.687,48.797,55.158,57.788,52.609,52.786,48.129,48.226,34.597,34.682,34.150,34.207,9.007,9.111,13.016,12.846,8.740,8.743,10.106,9.836,15.551,15.585,7.283,7.291,23.862,22.064,8.737,6.648,-0.368,-0.589,-0.496,-0.391,-0.461,-0.549,0.015,144.832,199.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
