Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:23:42,204.065,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.308,238.267,240.846,256.679,245.785,220.094,201.806,170.600,32.105,37.419,35.489,33.301,34.612,36.313,35.522,39.684,39.842,34.144,45.462,45.837,42.939,42.783,51.131,52.333,47.712,48.797,55.183,57.788,52.543,52.710,48.129,48.147,34.597,34.618,34.150,34.128,9.279,9.202,12.823,13.302,8.831,8.925,9.741,9.654,15.551,15.494,7.283,7.200,24.044,22.976,8.464,6.557,-0.364,-0.583,-0.513,-0.378,-0.443,-0.555,0.015,144.827,198.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:43,203.644,0.000,0.182,0.000,5.066,2.657,129.586,132.981,134.308,238.502,240.611,256.679,245.549,220.094,201.570,170.370,32.105,37.419,35.433,33.275,34.612,36.250,35.412,39.620,39.842,34.230,45.393,45.860,42.869,42.743,51.065,52.333,47.643,48.734,55.116,57.727,52.543,52.733,48.060,48.249,34.527,34.642,34.150,34.151,9.007,9.202,12.727,13.028,8.558,8.834,10.106,9.654,15.642,15.676,7.283,7.291,23.042,22.611,8.737,6.466,-0.365,-0.572,-0.490,-0.391,-0.464,-0.532,0.015,144.916,199.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:44,203.212,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.308,238.502,240.846,256.679,245.549,220.094,201.570,170.600,32.105,37.419,35.489,33.206,34.587,36.250,35.522,39.620,39.842,34.144,45.393,45.758,42.869,42.720,51.041,52.333,47.618,48.734,55.092,57.727,52.543,52.710,48.060,48.147,34.527,34.618,34.150,34.128,9.189,9.020,13.016,13.302,8.740,8.743,9.832,9.745,15.278,15.676,7.192,7.291,24.135,22.429,8.464,6.648,-0.344,-0.580,-0.497,-0.367,-0.473,-0.553,0.015,144.887,199.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:45,202.760,0.000,0.182,0.000,5.066,2.657,129.312,132.981,134.308,238.502,240.846,256.679,245.785,220.094,201.570,170.348,32.036,37.350,35.410,33.275,34.543,36.171,35.412,39.620,39.842,34.144,45.393,45.758,42.800,42.720,50.999,52.273,47.574,48.655,55.116,57.727,52.476,52.710,48.060,48.147,34.527,34.618,34.081,34.128,9.189,9.293,12.630,13.393,8.740,8.925,9.924,9.381,15.642,15.494,7.374,7.109,23.679,22.885,8.555,6.466,-0.364,-0.553,-0.480,-0.382,-0.456,-0.522,0.015,144.892,199.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:46,202.338,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.308,238.267,240.611,256.444,245.785,220.094,201.570,170.348,32.036,37.419,35.410,33.206,34.543,36.171,35.491,39.620,39.842,34.144,45.324,45.758,42.800,42.720,51.065,52.197,47.574,48.655,55.050,57.651,52.410,52.650,48.060,48.084,34.527,34.618,34.081,34.065,9.007,9.111,13.016,12.937,8.649,8.743,10.106,9.745,15.551,15.585,7.283,7.291,23.588,22.155,8.555,6.557,-0.381,-0.574,-0.496,-0.382,-0.467,-0.503,0.015,144.931,199.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:47,201.876,0.000,0.182,0.000,5.103,2.657,129.564,132.981,134.330,238.267,240.631,256.444,245.805,220.094,201.591,170.348,32.061,37.419,35.433,33.206,34.543,36.108,35.443,39.620,39.842,34.167,45.324,45.781,42.800,42.743,50.932,52.273,47.574,48.655,55.050,57.651,52.476,52.672,48.060,48.107,34.527,34.642,34.081,34.151,9.279,9.111,12.823,13.393,8.740,8.834,9.741,9.745,15.369,15.494,7.192,7.109,24.044,22.702,8.282,6.466,-0.351,-0.602,-0.511,-0.371,-0.470,-0.544,0.016,144.961,199.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:48,201.027,0.000,0.182,0.000,5.103,2.657,129.312,132.981,134.330,238.267,240.631,256.444,245.805,220.094,201.591,170.348,31.992,37.350,35.433,33.137,34.448,36.108,35.412,39.620,39.763,34.088,45.254,45.718,42.731,42.664,50.908,52.197,47.479,48.592,54.959,57.651,52.410,52.596,47.990,48.107,34.458,34.578,34.012,34.088,9.098,9.020,13.016,12.846,8.740,8.652,10.015,9.836,15.460,15.585,7.192,7.291,23.770,21.973,8.555,6.557,-0.368,-0.582,-0.495,-0.383,-0.464,-0.550,0.015,144.960,199.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:49,201.027,0.000,0.182,0.000,5.103,2.657,129.312,132.981,134.330,238.267,240.631,256.444,245.805,220.094,201.591,170.348,31.992,37.350,35.433,33.137,34.448,36.108,35.412,39.620,39.763,34.088,45.254,45.718,42.731,42.664,50.908,52.197,47.479,48.592,54.959,57.651,52.410,52.596,47.990,48.107,34.458,34.578,34.012,34.088,9.098,9.020,13.016,12.846,8.740,8.652,10.015,9.836,15.460,15.585,7.192,7.291,23.770,21.973,8.555,6.557,-0.368,-0.582,-0.495,-0.383,-0.464,-0.550,0.015,144.960,199.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:50,200.530,0.000,0.182,0.000,5.066,2.657,129.312,132.981,134.330,238.267,240.631,256.444,245.570,220.094,201.591,170.348,31.992,37.281,35.346,33.137,34.448,36.044,35.348,39.620,39.763,34.001,45.254,45.631,42.731,42.577,50.908,52.136,47.479,48.592,54.959,57.591,52.344,52.513,47.921,48.020,34.458,34.555,34.012,34.065,9.279,9.202,12.919,13.120,8.831,8.925,9.741,9.654,15.460,15.403,7.192,7.200,23.953,22.794,8.282,6.466,-0.355,-0.591,-0.514,-0.364,-0.475,-0.560,0.015,144.961,199.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:51,200.114,0.000,0.182,0.000,5.103,2.683,129.312,132.981,134.330,238.502,240.631,256.209,245.805,220.094,201.591,170.348,31.992,37.281,35.283,33.137,34.404,36.044,35.348,39.620,39.763,34.001,45.185,45.552,42.662,42.514,50.866,52.136,47.435,48.528,54.983,57.591,52.277,52.453,47.921,47.941,34.458,34.476,34.012,33.986,9.189,9.384,12.630,13.120,8.558,8.925,10.015,9.472,15.551,15.676,7.283,7.200,23.133,22.702,8.646,6.375,-0.355,-0.562,-0.477,-0.382,-0.456,-0.537,0.015,144.996,199.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:52,199.709,0.000,0.182,0.000,5.103,2.683,129.312,132.981,134.330,238.267,240.631,256.444,245.805,220.094,201.591,170.097,31.992,37.211,35.283,33.093,34.448,35.965,35.379,39.620,39.763,34.001,45.185,45.552,42.662,42.514,50.842,52.076,47.410,48.528,54.959,57.591,52.277,52.453,47.852,47.941,34.388,34.476,33.943,33.986,9.007,9.020,13.016,12.937,8.649,8.652,9.924,9.745,15.369,15.585,7.192,7.291,23.862,21.882,8.555,6.557,-0.370,-0.582,-0.499,-0.366,-0.463,-0.548,0.015,145.000,199.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:53,199.215,0.000,0.182,0.000,5.103,2.683,129.312,132.981,134.308,238.267,240.611,256.209,245.549,219.859,201.570,170.097,31.897,37.281,35.283,33.137,34.378,35.965,35.379,39.541,39.699,34.001,45.116,45.552,42.592,42.514,50.776,52.000,47.410,48.449,54.893,57.530,52.277,52.453,47.852,47.941,34.388,34.476,33.943,33.986,9.279,9.202,12.823,13.211,8.740,8.834,9.650,9.654,15.460,15.494,7.192,7.109,24.044,22.794,8.282,6.466,-0.356,-0.597,-0.515,-0.365,-0.472,-0.562,0.016,144.991,199.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:54,198.817,0.000,0.000,0.000,5.103,2.657,129.312,133.232,134.560,238.267,240.611,256.444,245.785,219.859,201.570,170.097,31.897,37.211,35.306,33.093,34.378,35.965,35.285,39.541,39.763,34.025,45.116,45.512,42.592,42.537,50.776,52.000,47.340,48.449,54.893,57.530,52.211,52.475,47.852,47.964,34.388,34.499,33.943,34.009,9.189,9.293,12.534,13.028,8.558,8.834,10.015,9.472,15.551,15.585,7.283,7.200,23.224,22.702,8.464,6.284,-0.360,-0.561,-0.481,-0.376,-0.456,-0.539,0.016,145.014,199.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:55,198.408,0.000,0.182,0.000,5.103,2.657,129.334,133.232,134.308,238.267,240.611,256.444,245.785,220.094,201.570,170.119,31.897,37.186,35.306,33.068,34.378,35.965,35.316,39.620,39.763,34.025,45.090,45.512,42.567,42.537,50.776,52.000,47.340,48.449,54.893,57.530,52.120,52.475,47.757,47.964,34.363,34.499,33.917,34.009,9.007,9.202,13.016,12.937,8.649,8.652,10.015,9.654,15.460,15.494,7.192,7.291,23.588,21.973,8.555,6.466,-0.376,-0.577,-0.497,-0.383,-0.461,-0.504,0.016,145.014,199.518,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:56,197.952,0.000,0.182,0.000,5.103,2.657,129.334,133.232,134.330,238.267,240.631,256.209,245.570,219.859,201.826,170.119,31.922,37.186,35.227,32.998,34.404,35.902,35.316,39.541,39.699,33.961,45.090,45.449,42.498,42.458,50.733,51.939,47.366,48.386,54.917,57.455,52.120,52.399,47.757,47.901,34.294,34.436,33.917,33.945,9.189,9.111,12.919,13.302,8.740,8.834,9.650,9.654,15.278,15.585,7.192,7.109,23.953,22.520,8.282,6.466,-0.350,-0.602,-0.504,-0.368,-0.472,-0.545,0.015,145.029,199.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:57,197.528,0.000,0.182,0.000,5.066,2.683,129.083,133.232,134.560,238.267,240.611,256.209,245.549,219.859,201.570,170.119,31.897,37.142,35.204,33.068,34.309,35.902,35.316,39.541,39.699,33.938,45.046,45.425,42.523,42.435,50.709,51.939,47.271,48.386,54.826,57.455,52.145,52.377,47.782,47.815,34.319,34.413,33.943,33.922,9.189,9.293,12.630,13.211,8.558,8.834,9.832,9.381,15.551,15.494,7.283,7.109,23.497,22.794,8.282,6.193,-0.362,-0.546,-0.478,-0.380,-0.453,-0.516,0.015,145.065,199.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:58,197.089,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.560,238.033,240.611,256.209,245.785,219.859,201.570,170.097,31.828,37.186,35.204,32.998,34.309,35.902,35.285,39.541,39.699,33.938,45.021,45.425,42.498,42.372,50.643,51.939,47.271,48.386,54.826,57.455,52.120,52.316,47.757,47.815,34.294,34.413,33.848,33.859,8.916,9.202,12.727,12.937,8.467,8.743,10.015,9.654,15.460,15.585,7.283,7.291,23.042,22.338,8.464,6.466,-0.370,-0.573,-0.493,-0.364,-0.449,-0.545,0.016,145.040,199.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:23:59,196.671,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.330,238.267,240.631,256.209,245.805,219.859,201.591,170.097,31.853,37.142,35.204,32.998,34.334,35.902,35.237,39.478,39.699,33.938,44.977,45.346,42.523,42.372,50.667,51.939,47.227,48.307,54.851,57.394,52.078,52.316,47.713,47.815,34.319,34.413,33.873,33.922,9.007,9.020,12.919,13.028,8.740,8.652,9.832,9.654,15.278,15.585,7.101,7.200,23.953,22.064,8.373,6.466,-0.348,-0.579,-0.488,-0.356,-0.467,-0.550,0.015,145.079,199.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:00,196.205,0.000,0.182,0.000,5.103,2.683,129.083,133.232,134.308,238.033,240.611,256.209,245.785,219.859,201.806,170.119,31.828,37.142,35.227,32.929,34.334,35.902,35.206,39.541,39.620,33.961,44.977,45.369,42.523,42.395,50.667,51.864,47.227,48.307,54.784,57.394,52.078,52.339,47.713,47.838,34.319,34.436,33.873,33.882,9.189,9.202,12.727,13.302,8.740,8.925,9.650,9.563,15.460,15.403,7.192,7.109,23.862,22.702,8.100,6.375,-0.362,-0.585,-0.514,-0.375,-0.460,-0.550,0.015,145.034,199.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:01,195.805,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.560,238.033,240.375,256.209,245.549,219.859,201.570,170.097,31.828,37.142,35.141,32.929,34.265,35.823,35.206,39.541,39.699,33.938,44.977,45.346,42.454,42.372,50.601,51.864,47.227,48.307,54.851,57.394,52.078,52.256,47.713,47.736,34.319,34.334,33.873,33.859,9.098,9.293,12.534,12.937,8.558,8.834,10.015,9.381,15.460,15.585,7.283,7.109,23.133,22.611,8.282,6.193,-0.359,-0.561,-0.479,-0.373,-0.454,-0.537,0.015,145.044,199.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:02,194.512,0.000,0.182,0.000,5.103,2.683,129.312,133.232,134.560,238.033,240.375,256.209,245.549,219.859,201.570,170.097,31.828,37.072,35.141,32.929,34.265,35.759,35.143,39.478,39.620,33.859,44.908,45.283,42.384,42.293,50.534,51.742,47.158,48.244,54.718,57.333,52.012,52.180,47.643,47.736,34.250,34.334,33.804,33.859,9.189,9.111,12.630,13.302,8.740,8.834,9.559,9.563,15.369,15.403,7.192,7.109,23.679,22.702,8.009,6.284,-0.359,-0.574,-0.511,-0.377,-0.434,-0.554,0.016,145.080,199.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:03,194.512,0.000,0.182,0.000,5.103,2.683,129.312,133.232,134.560,238.033,240.375,256.209,245.549,219.859,201.570,170.097,31.828,37.072,35.141,32.929,34.265,35.759,35.143,39.478,39.620,33.859,44.908,45.283,42.384,42.293,50.534,51.742,47.158,48.244,54.718,57.333,52.012,52.180,47.643,47.736,34.250,34.334,33.804,33.859,9.189,9.111,12.630,13.302,8.740,8.834,9.559,9.563,15.369,15.403,7.192,7.109,23.679,22.702,8.009,6.284,-0.359,-0.574,-0.511,-0.377,-0.434,-0.554,0.016,145.080,199.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:04,194.512,0.000,0.182,0.000,5.103,2.683,129.312,133.232,134.560,238.033,240.375,256.209,245.549,219.859,201.570,170.097,31.828,37.072,35.141,32.929,34.265,35.759,35.143,39.478,39.620,33.859,44.908,45.283,42.384,42.293,50.534,51.742,47.158,48.244,54.718,57.333,52.012,52.180,47.643,47.736,34.250,34.334,33.804,33.859,9.189,9.111,12.630,13.302,8.740,8.834,9.559,9.563,15.369,15.403,7.192,7.109,23.679,22.702,8.009,6.284,-0.359,-0.574,-0.511,-0.377,-0.434,-0.554,0.016,145.080,199.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:05,194.117,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.308,238.033,240.375,256.209,245.549,219.859,201.570,170.097,31.758,37.072,35.077,32.929,34.240,35.759,35.174,39.478,39.620,33.859,44.838,45.204,42.384,42.229,50.444,51.742,47.132,48.244,54.694,57.333,51.945,52.120,47.643,47.672,34.250,34.270,33.804,33.780,9.007,9.202,12.534,13.211,8.467,8.834,9.924,9.290,15.460,15.494,7.283,7.109,23.133,22.611,8.282,6.193,-0.365,-0.554,-0.477,-0.375,-0.454,-0.534,0.015,145.065,199.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:06,193.727,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.308,237.798,240.375,255.974,245.785,219.859,201.570,170.097,31.758,37.003,35.077,32.929,34.170,35.736,35.143,39.455,39.597,33.859,44.838,45.141,42.384,42.166,50.444,51.720,47.063,48.157,54.694,57.235,51.945,52.120,47.643,47.672,34.180,34.270,33.804,33.717,8.825,9.111,12.727,12.846,8.467,8.652,10.015,9.563,15.460,15.494,7.192,7.291,23.133,22.155,8.282,6.375,-0.378,-0.575,-0.487,-0.378,-0.426,-0.547,0.015,145.080,199.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:07,193.292,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.560,238.033,240.375,256.209,245.549,219.859,201.570,170.097,31.758,36.978,34.998,32.860,34.126,35.696,35.143,39.478,39.620,33.859,44.813,45.204,42.290,42.229,50.468,51.742,47.088,48.180,54.718,57.258,51.855,52.120,47.549,47.672,34.155,34.270,33.709,33.780,9.007,8.929,12.919,12.937,8.740,8.652,9.741,9.654,15.096,15.494,7.101,7.200,23.770,21.882,8.191,6.466,-0.352,-0.564,-0.494,-0.339,-0.464,-0.543,0.016,145.065,200.089,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:08,192.842,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.560,238.033,240.375,256.209,245.785,219.859,201.570,169.845,31.758,37.003,35.077,32.860,34.170,35.617,35.110,39.478,39.620,33.796,44.769,45.141,42.315,42.166,50.378,51.667,47.063,48.180,54.627,57.258,51.879,52.120,47.574,47.672,34.180,34.270,33.804,33.780,9.098,9.020,12.823,13.120,8.740,8.743,9.559,9.654,15.278,15.403,7.101,7.109,23.862,22.520,8.009,6.284,-0.350,-0.601,-0.513,-0.369,-0.468,-0.547,0.016,145.035,200.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:09,192.464,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.308,238.033,240.375,256.209,245.785,219.859,201.570,169.845,31.758,36.934,35.077,32.791,34.126,35.617,35.110,39.415,39.557,33.796,44.769,45.077,42.315,42.166,50.402,51.606,47.019,48.101,54.651,57.258,51.879,52.044,47.574,47.593,34.180,34.270,33.735,33.717,9.189,9.202,12.437,12.937,8.558,8.834,9.741,9.381,15.460,15.403,7.283,7.018,23.497,22.702,8.100,6.193,-0.364,-0.551,-0.485,-0.336,-0.449,-0.485,0.015,145.050,200.147,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:10,192.034,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.582,237.798,240.396,255.974,245.805,219.624,201.591,169.845,31.784,36.934,34.998,32.791,34.126,35.617,35.079,39.478,39.557,33.796,44.769,45.077,42.246,42.087,50.336,51.606,47.019,48.101,54.651,57.197,51.813,51.983,47.505,47.530,34.180,34.270,33.735,33.717,9.007,9.202,12.341,12.846,8.467,8.743,9.924,9.381,15.460,15.494,7.283,7.109,22.769,22.429,8.282,6.102,-0.356,-0.565,-0.480,-0.378,-0.449,-0.532,0.016,145.065,200.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:11,191.653,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.560,237.798,240.375,255.974,245.549,219.624,201.570,169.845,31.758,36.934,35.021,32.791,34.031,35.554,35.000,39.415,39.557,33.819,44.700,45.100,42.246,42.110,50.311,51.545,46.924,48.038,54.561,57.121,51.813,52.005,47.505,47.616,34.111,34.230,33.735,33.740,8.916,9.202,12.823,12.846,8.467,8.652,9.924,9.654,15.369,15.403,7.192,7.200,23.224,21.973,8.282,6.284,-0.376,-0.568,-0.490,-0.383,-0.452,-0.515,0.016,145.099,200.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:12,191.219,0.000,0.000,0.000,5.066,2.683,129.061,133.232,134.560,237.798,240.375,255.974,245.549,219.859,201.570,169.845,31.758,36.934,34.935,32.816,34.057,35.475,35.000,39.415,39.557,33.732,44.700,44.998,42.177,42.087,50.269,51.545,46.949,48.038,54.585,57.121,51.813,51.983,47.505,47.530,34.111,34.207,33.735,33.717,9.007,8.929,12.919,12.937,8.649,8.561,9.741,9.654,15.187,15.494,7.101,7.200,23.770,21.791,8.100,6.375,-0.347,-0.564,-0.490,-0.346,-0.461,-0.542,0.016,145.065,200.155,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:13,190.771,0.000,0.182,0.000,5.066,2.683,129.061,133.232,134.308,238.033,240.140,255.974,245.549,219.624,201.570,169.845,31.758,36.864,34.935,32.816,34.057,35.475,35.000,39.415,39.557,33.796,44.700,44.998,42.177,42.087,50.269,51.545,46.949,48.038,54.518,57.197,51.746,51.983,47.435,47.530,34.111,34.207,33.665,33.717,9.189,9.020,12.727,13.120,8.740,8.743,9.559,9.563,15.187,15.403,7.101,7.109,23.770,22.520,7.918,6.284,-0.351,-0.598,-0.502,-0.367,-0.469,-0.532,0.015,145.109,200.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:14,190.401,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.560,237.798,240.140,255.974,245.549,219.859,201.570,169.845,31.828,36.864,34.856,32.721,34.057,35.411,35.000,39.415,39.494,33.653,44.630,44.935,42.177,41.960,50.269,51.470,46.880,47.975,54.518,57.121,51.746,51.847,47.435,47.467,34.041,34.128,33.665,33.653,9.098,9.202,12.534,13.211,8.649,8.834,9.650,9.381,15.460,15.312,7.192,7.109,23.588,22.702,8.009,6.284,-0.362,-0.558,-0.496,-0.367,-0.418,-0.550,0.015,145.094,200.281,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:15,189.979,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.582,237.798,240.396,255.974,245.805,219.859,201.591,169.845,31.853,36.864,34.856,32.721,34.057,35.411,35.000,39.415,39.557,33.653,44.630,44.935,42.107,41.960,50.203,51.470,46.880,47.975,54.518,57.121,51.680,51.847,47.366,47.467,34.041,34.128,33.596,33.653,9.098,9.202,12.534,12.846,8.467,8.743,9.832,9.290,15.460,15.403,7.283,7.109,23.042,22.611,8.100,6.102,-0.368,-0.552,-0.468,-0.370,-0.453,-0.528,0.016,145.109,200.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:16,189.576,0.000,0.182,0.000,5.103,2.683,129.061,133.232,134.560,237.798,240.140,255.974,245.549,219.624,201.570,169.845,31.828,36.795,34.879,32.721,33.987,35.348,34.937,39.335,39.494,33.676,44.561,44.958,42.107,41.983,50.137,51.470,46.811,47.975,54.518,57.061,51.614,51.869,47.366,47.490,34.041,34.151,33.596,33.676,8.825,9.111,12.630,12.664,8.467,8.743,9.924,9.472,15.369,15.585,7.192,7.200,22.495,22.338,8.100,6.193,-0.358,-0.567,-0.483,-0.389,-0.462,-0.525,0.015,145.094,200.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:17,189.195,0.000,0.182,0.000,5.103,2.683,129.061,133.484,134.560,237.798,240.375,255.974,245.549,219.859,201.570,169.845,31.828,36.795,34.856,32.746,33.962,35.348,34.937,39.335,39.494,33.653,44.561,44.872,42.107,41.960,50.112,51.409,46.785,47.896,54.494,57.061,51.614,51.847,47.296,47.467,34.041,34.128,33.596,33.653,8.825,9.020,12.823,12.664,8.467,8.561,9.924,9.563,15.278,15.403,7.101,7.200,23.224,21.791,8.191,6.375,-0.377,-0.570,-0.493,-0.378,-0.464,-0.504,0.016,145.109,200.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:18,188.359,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.798,240.140,255.974,245.785,219.624,201.570,169.845,31.897,36.770,34.856,32.652,33.893,35.348,34.968,39.415,39.494,33.653,44.466,44.872,42.013,41.960,50.046,51.409,46.785,47.896,54.428,57.061,51.523,51.786,47.271,47.387,33.947,34.128,33.571,33.653,9.098,8.929,12.727,13.120,8.649,8.652,9.559,9.563,15.005,15.403,7.101,7.109,23.770,22.247,7.827,6.284,-0.347,-0.584,-0.489,-0.361,-0.449,-0.565,0.016,145.109,200.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:19,188.359,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.798,240.140,255.974,245.785,219.624,201.570,169.845,31.897,36.770,34.856,32.652,33.893,35.348,34.968,39.415,39.494,33.653,44.466,44.872,42.013,41.960,50.046,51.409,46.785,47.896,54.428,57.061,51.523,51.786,47.271,47.387,33.947,34.128,33.571,33.653,9.098,8.929,12.727,13.120,8.649,8.652,9.559,9.563,15.005,15.403,7.101,7.109,23.770,22.247,7.827,6.284,-0.347,-0.584,-0.489,-0.361,-0.449,-0.565,0.016,145.109,200.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:20,187.928,0.000,0.182,0.000,5.103,2.683,129.061,133.484,134.560,237.798,240.140,255.974,245.785,219.624,201.570,169.593,31.897,36.726,34.856,32.721,33.918,35.269,34.968,39.415,39.494,33.653,44.492,44.793,41.969,41.881,50.070,51.333,46.741,47.832,54.452,57.061,51.547,51.786,47.296,47.387,33.972,34.065,33.596,33.653,9.098,9.020,12.630,13.211,8.649,8.743,9.468,9.472,15.278,15.312,7.101,7.018,23.588,22.520,7.736,6.193,-0.350,-0.584,-0.508,-0.358,-0.470,-0.555,0.015,145.124,200.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:21,187.560,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.798,240.140,255.974,245.785,219.624,201.570,169.593,31.897,36.701,34.793,32.652,33.893,35.206,34.937,39.335,39.494,33.590,44.466,44.793,41.944,41.881,50.046,51.333,46.716,47.832,54.361,57.000,51.457,51.726,47.271,47.324,33.947,34.065,33.571,33.574,9.098,9.111,12.437,13.028,8.558,8.834,9.650,9.381,15.369,15.221,7.192,6.927,23.315,22.611,7.736,6.102,-0.360,-0.549,-0.490,-0.339,-0.438,-0.489,0.015,145.124,200.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:22,187.145,0.000,0.182,0.000,5.103,2.657,129.061,133.484,134.560,237.798,240.140,255.974,245.785,219.624,201.570,169.593,31.966,36.701,34.793,32.677,33.893,35.206,34.937,39.335,39.494,33.590,44.397,44.729,41.944,41.818,49.979,51.333,46.647,47.832,54.361,57.000,51.457,51.726,47.202,47.324,33.947,34.065,33.571,33.574,9.007,9.111,12.437,12.846,8.467,8.743,9.741,9.199,15.369,15.403,7.192,7.018,23.042,22.520,7.918,5.920,-0.363,-0.552,-0.472,-0.371,-0.451,-0.521,0.015,145.124,200.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:23,186.741,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.308,237.798,240.140,255.974,245.785,219.624,201.570,169.593,31.966,36.726,34.793,32.652,33.823,35.206,34.858,39.335,39.494,33.590,44.422,44.729,41.900,41.818,49.979,51.273,46.647,47.753,54.361,57.000,51.481,51.650,47.227,47.324,33.972,34.065,33.596,33.574,8.825,9.111,12.437,12.664,8.376,8.743,9.832,9.290,15.369,15.403,7.192,7.109,22.678,22.338,8.009,6.102,-0.355,-0.559,-0.477,-0.375,-0.446,-0.532,0.016,145.159,200.537,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:24,186.375,0.000,0.182,0.000,5.103,2.657,129.061,133.484,134.308,237.563,240.140,255.739,245.785,219.624,201.570,169.593,32.036,36.726,34.793,32.721,33.893,35.142,34.858,39.335,39.494,33.590,44.353,44.729,41.900,41.818,49.979,51.273,46.647,47.753,54.361,56.924,51.481,51.726,47.227,47.324,33.972,34.065,33.596,33.574,8.734,9.020,12.630,12.664,8.376,8.652,9.924,9.472,15.278,15.494,7.101,7.200,22.587,22.064,8.100,6.102,-0.367,-0.566,-0.491,-0.365,-0.460,-0.533,0.016,145.118,200.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:25,185.979,0.000,0.182,0.000,5.103,2.683,129.061,133.484,134.560,237.563,240.140,255.739,245.549,219.624,201.570,169.593,32.036,36.631,34.816,32.721,33.849,35.142,34.795,39.335,39.494,33.613,44.328,44.673,41.874,41.841,49.935,51.273,46.672,47.753,54.319,56.924,51.457,51.672,47.132,47.347,33.947,34.088,33.571,33.676,8.734,9.020,12.727,12.664,8.467,8.561,9.832,9.563,15.278,15.312,7.010,7.200,23.042,21.791,8.009,6.193,-0.374,-0.571,-0.484,-0.379,-0.455,-0.498,0.015,145.169,200.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:26,185.561,0.000,0.182,0.000,5.066,2.683,128.809,133.484,134.560,237.798,240.140,255.739,245.785,219.389,201.570,169.593,32.105,36.631,34.729,32.721,33.823,35.142,34.795,39.335,39.494,33.511,44.328,44.587,41.874,41.739,49.910,51.212,46.577,47.753,54.295,56.924,51.390,51.589,47.132,47.245,33.947,34.065,33.501,33.574,8.825,8.929,12.823,12.755,8.558,8.470,9.741,9.563,15.096,15.312,7.010,7.109,23.406,21.517,7.918,6.193,-0.366,-0.574,-0.491,-0.366,-0.458,-0.545,0.015,145.139,200.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:27,185.165,0.000,0.182,0.000,5.103,2.683,128.831,133.484,134.560,237.563,240.140,255.739,245.785,219.624,201.570,169.615,32.174,36.562,34.729,32.791,33.823,35.142,34.826,39.335,39.415,33.511,44.258,44.650,41.805,41.739,49.910,51.212,46.577,47.690,54.295,56.864,51.324,51.589,47.132,47.245,33.947,34.065,33.501,33.574,8.916,8.837,12.727,12.937,8.558,8.470,9.650,9.563,15.005,15.403,7.010,7.109,23.588,21.699,7.827,6.193,-0.344,-0.558,-0.484,-0.345,-0.457,-0.535,0.016,145.154,200.724,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:28,184.770,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.563,240.140,255.739,245.785,219.624,201.570,169.593,32.174,36.562,34.729,32.791,33.823,35.063,34.826,39.335,39.415,33.511,44.258,44.587,41.805,41.739,49.910,51.136,46.577,47.690,54.295,56.864,51.324,51.589,47.063,47.182,33.947,34.065,33.571,33.574,9.007,8.837,12.823,12.937,8.649,8.561,9.650,9.563,15.005,15.403,7.010,7.109,23.679,22.064,7.736,6.193,-0.341,-0.576,-0.493,-0.362,-0.465,-0.547,0.015,145.154,200.777,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:29,184.346,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.563,240.140,255.739,245.785,219.624,201.570,169.593,32.174,36.562,34.619,32.791,33.754,35.063,34.795,39.335,39.415,33.480,44.258,44.493,41.805,41.645,49.840,51.136,46.508,47.690,54.295,56.864,51.324,51.484,47.063,47.151,33.877,33.955,33.501,33.543,9.007,8.837,12.727,13.028,8.649,8.743,9.468,9.472,15.005,15.312,7.010,7.018,23.588,22.247,7.645,6.102,-0.344,-0.596,-0.500,-0.365,-0.465,-0.543,0.016,145.183,200.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:30,183.954,0.000,0.182,0.000,5.103,2.683,129.061,133.484,134.582,237.563,240.161,255.739,245.805,219.389,201.591,169.593,32.269,36.587,34.650,32.860,33.754,35.063,34.826,39.335,39.415,33.511,44.214,44.587,41.830,41.675,49.771,51.136,46.508,47.627,54.229,56.864,51.348,51.513,47.088,47.182,33.972,34.065,33.596,33.574,9.098,9.020,12.727,13.120,8.649,8.652,9.377,9.381,15.096,15.221,7.010,7.018,23.497,22.429,7.736,6.102,-0.355,-0.592,-0.511,-0.362,-0.461,-0.549,0.015,145.169,200.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:31,183.563,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.582,237.563,240.161,255.739,245.805,219.389,201.591,169.341,32.338,36.587,34.556,32.860,33.823,35.063,34.762,39.272,39.415,33.417,44.214,44.414,41.761,41.581,49.771,51.136,46.439,47.627,54.229,56.803,51.282,51.423,47.088,47.088,33.972,33.955,33.596,33.543,9.098,9.020,12.437,13.028,8.558,8.743,9.377,9.381,15.187,15.221,7.010,7.018,23.406,22.429,7.554,6.193,-0.358,-0.573,-0.509,-0.367,-0.463,-0.546,0.015,145.183,200.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:32,183.204,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.563,240.140,255.739,245.785,219.389,201.570,169.341,32.313,36.493,34.650,32.929,33.849,35.063,34.731,39.335,39.415,33.511,44.189,44.524,41.736,41.675,49.796,51.076,46.464,47.547,54.253,56.803,51.258,51.453,47.063,47.182,33.877,34.065,33.501,33.574,9.007,9.111,12.437,12.937,8.558,8.743,9.468,9.381,15.278,15.221,7.101,6.927,23.315,22.520,7.645,6.011,-0.357,-0.556,-0.494,-0.373,-0.414,-0.554,0.015,145.227,200.860,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:33,182.812,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.563,239.905,255.739,245.785,219.389,201.570,169.341,32.382,36.518,34.650,32.929,33.823,35.000,34.762,39.272,39.415,33.448,44.145,44.524,41.761,41.675,49.771,51.076,46.439,47.547,54.162,56.803,51.282,51.453,47.019,47.118,33.972,34.065,33.596,33.574,9.007,9.020,12.245,12.846,8.467,8.743,9.559,9.290,15.369,15.221,7.101,6.927,23.224,22.520,7.645,6.102,-0.359,-0.544,-0.488,-0.339,-0.436,-0.484,0.016,145.198,201.034,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:34,182.419,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.563,239.905,255.739,245.549,219.389,201.570,169.341,32.452,36.518,34.673,32.998,33.779,35.000,34.652,39.272,39.415,33.534,44.145,44.547,41.761,41.635,49.727,51.015,46.394,47.547,54.186,56.727,51.215,51.475,47.088,47.142,33.972,34.088,33.596,33.676,9.007,9.020,12.341,12.755,8.467,8.743,9.650,9.199,15.278,15.221,7.101,6.927,23.133,22.520,7.736,6.011,-0.357,-0.542,-0.477,-0.350,-0.443,-0.482,0.016,145.222,200.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:35,182.033,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.582,237.328,239.925,255.739,245.805,219.624,201.591,169.341,32.477,36.448,34.610,32.998,33.779,35.000,34.683,39.272,39.351,33.471,44.145,44.468,41.761,41.635,49.727,51.015,46.394,47.547,54.186,56.727,51.215,51.414,47.019,47.142,33.972,34.088,33.596,33.597,8.916,9.020,12.245,12.846,8.467,8.743,9.650,9.199,15.369,15.221,7.101,6.927,23.042,22.429,7.736,5.920,-0.356,-0.540,-0.470,-0.374,-0.448,-0.510,0.015,145.213,201.034,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:36,181.647,0.000,0.182,0.000,5.066,2.683,128.809,133.484,134.582,237.328,239.925,255.504,245.805,219.624,201.591,169.341,32.546,36.448,34.587,33.068,33.779,35.000,34.652,39.272,39.415,33.448,44.145,44.444,41.761,41.612,49.727,50.939,46.394,47.484,54.186,56.727,51.149,51.392,46.949,47.118,33.972,34.065,33.596,33.653,8.916,9.111,12.245,12.664,8.376,8.743,9.650,9.107,15.369,15.312,7.192,6.927,22.860,22.429,7.736,5.829,-0.358,-0.549,-0.469,-0.368,-0.450,-0.520,0.015,145.213,201.034,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:37,181.258,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.328,239.905,255.504,245.785,219.389,201.570,169.341,32.590,36.448,34.587,33.162,33.849,35.000,34.683,39.272,39.415,33.448,44.076,44.444,41.761,41.612,49.658,50.939,46.394,47.484,54.120,56.727,51.149,51.392,47.019,47.039,33.972,34.065,33.596,33.653,8.916,9.202,12.341,12.846,8.376,8.652,9.741,9.107,15.278,15.403,7.101,6.927,22.769,22.338,7.827,5.920,-0.363,-0.543,-0.467,-0.366,-0.445,-0.519,0.016,145.248,201.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:38,180.875,0.000,0.182,0.000,5.066,2.683,128.809,133.484,134.560,237.328,239.905,255.504,245.785,219.389,201.570,169.341,32.590,36.448,34.587,33.137,33.823,35.000,34.652,39.272,39.351,33.448,44.076,44.381,41.692,41.533,49.633,50.939,46.300,47.484,54.096,56.667,51.149,51.316,46.949,47.039,33.972,34.128,33.596,33.653,8.916,9.111,12.245,12.846,8.376,8.652,9.741,9.107,15.278,15.403,7.101,6.927,22.678,22.429,7.827,5.829,-0.362,-0.541,-0.466,-0.368,-0.451,-0.523,0.016,145.228,201.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:39,180.496,0.000,0.182,0.000,5.103,2.709,128.557,133.484,134.560,237.328,239.905,255.504,245.785,219.389,201.570,169.341,32.660,36.379,34.524,33.206,33.823,35.000,34.683,39.193,39.351,33.448,44.076,44.302,41.692,41.533,49.633,50.939,46.300,47.421,54.096,56.667,51.083,51.256,46.949,46.976,34.041,34.065,33.665,33.653,8.825,9.111,12.245,12.755,8.285,8.652,9.741,9.107,15.278,15.312,7.101,6.927,22.678,22.338,7.736,5.738,-0.358,-0.544,-0.470,-0.368,-0.450,-0.523,0.015,145.258,201.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:40,180.117,0.000,0.182,0.000,5.103,2.683,128.809,133.735,134.560,237.328,239.905,255.504,245.785,219.389,201.335,169.341,32.660,36.354,34.524,33.275,33.893,35.000,34.620,39.272,39.351,33.384,44.050,44.302,41.666,41.533,49.633,50.939,46.300,47.421,54.096,56.667,51.059,51.256,46.924,46.976,33.947,34.065,33.571,33.653,8.916,9.111,12.245,12.664,8.376,8.652,9.741,9.107,15.278,15.312,7.101,7.018,22.678,22.338,7.918,5.920,-0.359,-0.546,-0.470,-0.369,-0.449,-0.526,0.015,145.258,201.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:41,179.736,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.328,239.905,255.504,245.785,219.389,201.570,169.341,32.660,36.379,34.524,33.345,33.893,35.000,34.620,39.272,39.351,33.448,44.006,44.302,41.622,41.533,49.563,50.879,46.230,47.421,54.029,56.667,51.016,51.256,46.880,46.976,34.041,34.128,33.665,33.717,8.916,9.111,12.245,12.573,8.285,8.652,9.741,9.107,15.278,15.312,7.101,7.018,22.587,22.338,7.827,5.920,-0.359,-0.544,-0.470,-0.369,-0.450,-0.524,0.015,145.272,201.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:42,179.359,0.000,0.182,0.000,5.103,2.683,128.557,133.484,134.560,237.328,239.905,255.504,245.785,219.389,201.570,169.090,32.729,36.310,34.524,33.345,33.962,35.000,34.589,39.193,39.351,33.448,44.006,44.302,41.622,41.470,49.563,50.879,46.230,47.342,54.029,56.591,51.016,51.180,46.880,46.913,34.041,34.128,33.665,33.717,8.916,9.111,12.245,12.664,8.376,8.652,9.741,9.107,15.278,15.312,7.101,6.927,22.678,22.338,7.736,5.829,-0.362,-0.541,-0.464,-0.368,-0.452,-0.523,0.016,145.287,201.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:43,178.975,0.000,0.182,0.000,5.103,2.709,128.809,133.735,134.560,237.328,239.905,255.504,245.785,219.389,201.570,169.090,32.798,36.285,34.524,33.414,33.962,35.063,34.620,39.193,39.351,33.448,43.981,44.302,41.597,41.470,49.563,50.879,46.230,47.421,54.029,56.591,50.992,51.180,46.855,46.913,34.016,34.128,33.640,33.717,8.916,9.111,12.245,12.664,8.376,8.652,9.741,9.107,15.278,15.312,7.101,6.927,22.678,22.338,7.645,5.920,-0.360,-0.540,-0.466,-0.365,-0.444,-0.516,0.015,145.332,201.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:44,178.603,0.000,0.182,0.000,5.103,2.683,128.557,133.735,134.560,237.328,239.905,255.504,245.785,219.389,201.570,169.341,32.798,36.310,34.524,33.483,34.031,35.063,34.541,39.193,39.351,33.448,44.006,44.239,41.692,41.470,49.494,50.803,46.161,47.342,54.029,56.530,50.950,51.180,46.811,46.913,34.041,34.128,33.665,33.717,8.916,9.111,12.245,12.755,8.376,8.652,9.650,9.107,15.278,15.312,7.101,6.927,22.769,22.338,7.736,5.829,-0.357,-0.547,-0.469,-0.367,-0.450,-0.519,0.016,145.332,201.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:45,178.226,0.000,0.182,0.000,5.103,2.683,128.809,133.484,134.560,237.328,239.905,255.504,245.785,219.389,201.335,169.341,32.868,36.285,34.414,33.508,34.057,35.063,34.541,39.193,39.288,33.353,43.912,44.208,41.597,41.439,49.519,50.803,46.186,47.278,53.987,56.530,50.926,51.090,46.785,46.803,34.016,34.097,33.640,33.686,8.916,9.111,12.245,12.755,8.376,8.743,9.559,9.107,15.278,15.312,7.101,6.927,22.860,22.338,7.554,5.829,-0.355,-0.535,-0.469,-0.374,-0.445,-0.507,0.015,145.347,201.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:46,177.856,0.000,0.000,0.000,5.103,2.709,128.557,133.735,134.582,237.328,239.690,255.504,245.805,219.389,201.591,169.341,32.962,36.310,34.444,33.578,34.031,35.063,34.510,39.193,39.288,33.448,44.006,44.239,41.622,41.470,49.425,50.803,46.161,47.342,53.963,56.530,50.884,51.120,46.811,46.834,34.111,34.207,33.735,33.717,8.916,9.111,12.148,12.755,8.467,8.652,9.559,9.199,15.278,15.129,7.101,6.836,22.951,22.429,7.645,6.011,-0.357,-0.539,-0.476,-0.343,-0.441,-0.477,0.015,145.406,201.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:47,177.488,0.000,0.182,0.000,5.103,2.683,128.809,133.735,134.582,237.328,239.690,255.504,245.805,219.154,201.591,169.090,32.962,36.240,34.381,33.622,34.126,35.063,34.447,39.130,39.288,33.384,43.937,44.175,41.622,41.406,49.519,50.803,46.186,47.278,53.987,56.470,50.884,51.059,46.741,46.834,34.111,34.128,33.735,33.717,9.007,9.020,12.245,12.846,8.558,8.652,9.377,9.199,15.187,15.129,7.101,6.927,23.042,22.429,7.463,6.011,-0.354,-0.543,-0.485,-0.331,-0.431,-0.485,0.014,145.376,201.477,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:48,177.117,0.000,0.182,0.000,5.103,2.683,128.557,133.735,134.560,237.328,239.905,255.269,245.785,219.154,201.335,169.090,33.006,36.240,34.444,33.622,34.196,35.000,34.477,39.193,39.288,33.384,43.937,44.175,41.622,41.470,49.450,50.742,46.186,47.278,53.987,56.470,50.884,51.059,46.741,46.770,34.111,34.207,33.735,33.717,9.007,9.020,12.341,12.846,8.558,8.652,9.286,9.290,15.187,15.221,7.101,6.927,23.133,22.429,7.463,6.011,-0.351,-0.552,-0.493,-0.370,-0.413,-0.549,0.016,145.406,201.477,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:49,176.345,0.000,0.182,0.000,5.103,2.683,128.557,133.735,134.560,237.328,239.905,255.504,245.785,219.154,201.335,169.090,33.076,36.171,34.444,33.760,34.240,35.142,34.477,39.130,39.288,33.511,43.868,44.239,41.553,41.470,49.425,50.742,46.092,47.278,53.896,56.470,50.817,51.059,46.672,46.834,34.180,34.270,33.735,33.859,9.007,8.837,12.437,12.846,8.558,8.652,9.286,9.381,15.005,15.129,6.919,6.927,23.315,22.247,7.281,6.011,-0.346,-0.588,-0.506,-0.358,-0.456,-0.544,0.015,145.421,201.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:50,176.345,0.000,0.182,0.000,5.103,2.683,128.557,133.735,134.560,237.328,239.905,255.504,245.785,219.154,201.335,169.090,33.076,36.171,34.444,33.760,34.240,35.142,34.477,39.130,39.288,33.511,43.868,44.239,41.553,41.470,49.425,50.742,46.092,47.278,53.896,56.470,50.817,51.059,46.672,46.834,34.180,34.270,33.735,33.859,9.007,8.837,12.437,12.846,8.558,8.652,9.286,9.381,15.005,15.129,6.919,6.927,23.315,22.247,7.281,6.011,-0.346,-0.588,-0.506,-0.358,-0.456,-0.544,0.015,145.421,201.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:51,175.973,0.000,0.182,0.000,5.103,2.709,128.557,133.735,134.560,237.328,239.670,255.269,245.785,219.154,201.335,169.090,33.076,36.171,34.350,33.830,34.309,35.063,34.383,39.130,39.288,33.353,43.868,44.145,41.622,41.376,49.425,50.742,46.092,47.199,53.896,56.394,50.751,50.954,46.672,46.740,34.180,34.176,33.735,33.749,9.007,8.929,12.534,12.846,8.558,8.561,9.377,9.381,14.824,15.221,6.919,6.927,23.315,22.064,7.463,6.102,-0.340,-0.589,-0.493,-0.363,-0.458,-0.538,0.016,145.450,201.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:52,175.607,0.000,0.182,0.000,5.103,2.683,128.809,133.735,134.582,237.093,239.690,255.269,245.805,219.389,201.356,169.090,33.170,36.146,34.381,33.899,34.378,35.142,34.383,39.130,39.288,33.384,43.912,44.175,41.597,41.406,49.356,50.682,46.022,47.199,53.896,56.394,50.727,50.983,46.647,46.691,34.155,34.270,33.709,33.780,8.916,8.746,12.534,12.846,8.558,8.470,9.468,9.472,14.915,15.312,6.919,7.018,23.315,21.791,7.372,6.011,-0.336,-0.570,-0.489,-0.356,-0.461,-0.542,0.016,145.436,201.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:53,175.272,0.000,0.182,0.000,5.066,2.683,128.557,133.735,134.560,237.093,239.670,255.269,245.785,219.154,201.570,169.090,33.145,36.146,34.302,33.899,34.448,35.142,34.304,39.130,39.209,33.384,43.842,44.175,41.597,41.406,49.356,50.682,46.022,47.199,53.896,56.394,50.727,50.923,46.647,46.691,34.155,34.270,33.779,33.780,8.825,8.746,12.630,12.664,8.558,8.470,9.559,9.472,14.824,15.312,6.828,7.018,23.224,21.335,7.645,6.011,-0.340,-0.552,-0.480,-0.341,-0.454,-0.531,0.015,145.480,201.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:54,174.912,0.000,0.182,0.000,5.103,2.683,128.809,133.735,134.560,237.093,239.670,255.269,245.785,219.154,201.335,169.090,33.214,36.171,34.381,33.899,34.448,35.142,34.304,39.066,39.209,33.384,43.868,44.175,41.553,41.406,49.356,50.682,46.022,47.136,53.830,56.394,50.684,50.923,46.602,46.691,34.180,34.270,33.804,33.780,8.734,8.655,12.727,12.573,8.467,8.379,9.559,9.472,14.915,15.221,6.919,7.018,23.133,21.061,7.645,6.011,-0.357,-0.565,-0.487,-0.345,-0.451,-0.534,0.016,145.470,201.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:55,174.546,0.000,0.182,0.000,5.066,2.709,128.557,133.735,134.582,237.093,239.690,255.269,245.805,219.389,201.591,168.838,33.240,36.146,34.381,33.993,34.543,35.206,34.304,39.130,39.288,33.448,43.842,44.175,41.528,41.470,49.381,50.682,45.978,47.136,53.854,56.394,50.594,50.923,46.508,46.691,34.224,34.334,33.779,33.859,8.643,8.837,12.630,12.391,8.376,8.379,9.650,9.381,15.005,15.129,6.919,7.109,22.769,21.335,7.736,6.011,-0.371,-0.560,-0.484,-0.373,-0.455,-0.489,0.015,145.465,201.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:56,174.202,0.000,0.182,0.000,5.103,2.709,128.557,133.735,134.560,237.093,239.670,255.269,245.785,219.154,201.335,169.090,33.284,36.146,34.381,34.037,34.587,35.269,34.335,39.066,39.288,33.448,43.842,44.175,41.528,41.406,49.286,50.682,46.022,47.199,53.830,56.333,50.660,50.862,46.577,46.691,34.224,34.334,33.779,33.859,8.643,8.929,12.437,12.391,8.194,8.470,9.650,9.381,15.096,15.312,7.010,7.109,22.222,21.699,7.645,5.920,-0.360,-0.570,-0.483,-0.354,-0.444,-0.533,0.015,145.486,201.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:57,173.843,0.000,0.182,0.000,5.103,2.709,128.557,133.735,134.560,237.093,239.670,255.269,245.785,219.154,201.335,168.838,33.284,36.077,34.381,34.037,34.656,35.269,34.241,39.066,39.209,33.448,43.842,44.175,41.528,41.406,49.286,50.682,45.953,47.136,53.830,56.333,50.594,50.862,46.508,46.628,34.224,34.334,33.779,33.859,8.734,8.929,12.148,12.391,8.194,8.561,9.650,9.199,15.096,15.312,7.010,7.018,21.949,21.973,7.645,5.738,-0.347,-0.548,-0.471,-0.368,-0.440,-0.523,0.016,145.491,201.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
