Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:24:58,173.452,0.000,0.182,0.000,5.103,2.709,128.557,133.714,134.560,237.073,239.670,255.248,245.785,219.133,201.335,168.838,33.353,36.146,34.381,34.107,34.656,35.269,34.272,39.066,39.209,33.448,43.842,44.175,41.528,41.470,49.286,50.682,45.953,47.136,53.830,56.333,50.594,50.862,46.508,46.628,34.294,34.413,33.848,33.922,8.825,9.020,12.052,12.482,8.285,8.561,9.559,8.925,15.187,15.221,7.010,6.836,22.313,22.155,7.645,5.647,-0.359,-0.538,-0.460,-0.363,-0.449,-0.520,0.016,145.539,201.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:24:59,173.089,0.000,0.182,0.000,5.103,2.709,128.809,133.735,134.560,237.093,239.670,255.269,245.785,219.154,201.335,168.838,33.353,36.102,34.302,34.107,34.725,35.348,34.241,39.066,39.209,33.448,43.868,44.096,41.553,41.406,49.286,50.682,45.953,47.073,53.830,56.258,50.618,50.786,46.464,46.565,34.319,34.413,33.873,33.859,8.916,9.020,12.148,12.846,8.376,8.652,9.468,9.016,15.278,15.038,7.010,6.836,22.678,22.338,7.372,5.829,-0.359,-0.541,-0.477,-0.324,-0.440,-0.470,0.015,145.569,201.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:00,172.743,0.000,0.182,0.000,5.103,2.709,128.557,133.735,134.560,237.093,239.670,255.269,245.785,219.154,201.570,168.838,33.353,36.077,34.271,34.176,34.820,35.411,34.178,39.066,39.209,33.417,43.773,44.065,41.528,41.376,49.312,50.606,45.978,47.136,53.788,56.258,50.528,50.696,46.508,46.534,34.294,34.382,33.848,33.891,8.916,8.929,12.245,12.846,8.467,8.652,9.195,9.199,15.096,15.038,6.919,6.927,23.042,22.247,7.281,5.920,-0.353,-0.572,-0.505,-0.366,-0.451,-0.537,0.015,145.569,201.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:01,172.351,0.000,0.000,0.000,5.103,2.709,128.557,133.735,134.560,237.093,239.670,255.269,246.020,219.154,201.335,168.838,33.422,36.077,34.381,34.176,34.795,35.411,34.241,38.987,39.209,33.511,43.842,44.175,41.528,41.406,49.217,50.606,45.884,47.073,53.764,56.258,50.528,50.726,46.438,46.628,34.294,34.476,33.917,33.922,8.916,8.837,12.534,12.664,8.558,8.561,9.195,9.290,14.733,15.129,6.919,6.927,23.315,21.973,7.281,5.920,-0.341,-0.588,-0.494,-0.358,-0.463,-0.531,0.016,145.599,201.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:02,171.669,0.000,0.182,0.000,5.066,2.709,128.557,133.735,134.812,237.093,239.670,255.034,245.785,219.154,201.335,168.838,33.492,36.077,34.302,34.245,34.934,35.475,34.208,38.987,39.209,33.448,43.842,44.096,41.597,41.406,49.217,50.606,45.884,47.073,53.764,56.197,50.461,50.650,46.438,46.486,34.363,34.476,33.917,33.986,8.643,8.655,12.534,12.482,8.376,8.288,9.559,9.381,14.824,15.129,6.828,7.018,22.860,21.061,7.645,5.920,-0.358,-0.574,-0.484,-0.377,-0.448,-0.531,0.016,145.628,201.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:03,171.669,0.000,0.182,0.000,5.066,2.709,128.557,133.735,134.812,237.093,239.670,255.034,245.785,219.154,201.335,168.838,33.492,36.077,34.302,34.245,34.934,35.475,34.208,38.987,39.209,33.448,43.842,44.096,41.597,41.406,49.217,50.606,45.884,47.073,53.764,56.197,50.461,50.650,46.438,46.486,34.363,34.476,33.917,33.986,8.643,8.655,12.534,12.482,8.376,8.288,9.559,9.381,14.824,15.129,6.828,7.018,22.860,21.061,7.645,5.920,-0.358,-0.574,-0.484,-0.377,-0.448,-0.531,0.016,145.628,201.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:04,171.335,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.560,236.858,239.670,255.034,245.785,219.154,201.335,168.586,33.492,36.077,34.302,34.315,35.003,35.475,34.098,38.987,39.209,33.511,43.842,44.096,41.597,41.406,49.217,50.545,45.884,46.994,53.764,56.197,50.461,50.650,46.438,46.486,34.433,34.476,33.917,33.986,8.552,8.837,12.245,12.300,8.194,8.379,9.650,9.290,15.005,15.221,6.919,7.109,22.131,21.608,7.645,5.829,-0.362,-0.554,-0.481,-0.355,-0.423,-0.533,0.015,145.643,201.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:05,170.981,0.000,0.182,0.000,5.103,2.709,128.809,133.735,134.582,237.093,239.690,255.034,245.805,219.154,201.356,168.838,33.517,36.077,34.404,34.245,35.003,35.475,34.208,38.987,39.209,33.534,43.842,44.199,41.597,41.493,49.217,50.606,45.884,47.073,53.697,56.197,50.461,50.672,46.369,46.509,34.433,34.578,33.917,34.088,8.734,9.020,12.148,12.391,8.194,8.561,9.559,9.016,15.005,15.221,6.919,6.927,22.040,21.973,7.554,5.647,-0.342,-0.548,-0.465,-0.368,-0.443,-0.526,0.015,145.628,202.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:06,170.594,0.000,0.182,0.000,5.066,2.709,128.557,133.987,134.812,237.093,239.670,255.034,245.785,219.154,201.335,168.586,33.561,36.007,34.302,34.315,35.072,35.554,34.208,38.987,39.146,33.511,43.842,44.096,41.597,41.406,49.148,50.545,45.814,47.073,53.764,56.197,50.395,50.589,46.369,46.422,34.433,34.476,33.987,33.986,8.825,9.111,12.052,12.755,8.285,8.652,9.377,8.925,15.096,15.038,6.919,6.836,22.587,22.247,7.463,5.647,-0.351,-0.532,-0.469,-0.361,-0.439,-0.489,0.015,145.648,202.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:07,170.255,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.858,239.670,255.034,245.785,219.154,201.335,168.586,33.561,36.007,34.302,34.340,35.142,35.531,34.129,38.901,39.122,33.511,43.842,44.096,41.597,41.406,49.217,50.523,45.814,46.971,53.697,56.114,50.395,50.589,46.369,46.486,34.502,34.555,33.987,34.065,8.916,8.837,12.245,12.846,8.467,8.652,9.104,9.107,15.005,15.038,6.919,6.836,22.951,22.247,7.190,5.829,-0.354,-0.564,-0.504,-0.359,-0.462,-0.540,0.016,145.688,202.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:08,169.868,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.858,239.670,255.034,245.785,218.919,201.335,168.586,33.561,36.032,34.302,34.384,35.142,35.617,34.098,38.987,39.146,33.511,43.868,44.096,41.553,41.406,49.148,50.545,45.814,46.994,53.697,56.197,50.419,50.589,46.394,46.422,34.527,34.555,34.012,33.986,8.825,8.746,12.437,12.846,8.467,8.470,9.286,9.290,14.642,15.129,6.828,6.836,23.133,21.791,7.281,5.829,-0.341,-0.570,-0.485,-0.357,-0.441,-0.550,0.016,145.643,202.113,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:09,169.553,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.858,239.435,255.034,245.785,219.154,201.335,168.586,33.630,36.102,34.302,34.409,35.211,35.617,34.129,38.924,39.146,33.511,43.798,44.096,41.553,41.406,49.148,50.545,45.814,46.994,53.697,56.136,50.353,50.529,46.394,46.422,34.527,34.555,34.012,34.065,8.734,8.655,12.534,12.391,8.467,8.197,9.468,9.381,14.824,15.129,6.828,7.018,22.951,21.061,7.463,5.920,-0.351,-0.552,-0.485,-0.320,-0.450,-0.532,0.015,145.703,202.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:10,169.201,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.560,236.858,239.435,255.034,245.785,219.154,201.335,168.586,33.630,36.102,34.302,34.453,35.211,35.696,34.098,38.924,39.146,33.511,43.868,44.096,41.622,41.406,49.148,50.545,45.814,46.994,53.697,56.136,50.353,50.529,46.325,46.343,34.527,34.618,34.012,34.065,8.552,8.746,12.341,12.300,8.194,8.379,9.650,9.290,15.005,15.221,6.919,7.018,22.131,21.426,7.554,5.829,-0.365,-0.558,-0.479,-0.358,-0.417,-0.532,0.016,145.718,202.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:11,168.857,0.000,0.182,0.000,5.103,2.709,128.809,133.987,134.582,236.858,239.455,255.034,245.805,218.919,201.356,168.586,33.725,36.032,34.302,34.453,35.281,35.673,34.098,38.838,39.122,33.511,43.798,44.096,41.622,41.406,49.148,50.463,45.814,46.907,53.631,56.038,50.353,50.453,46.325,46.343,34.597,34.682,34.012,34.065,8.734,8.929,12.052,12.300,8.194,8.470,9.559,8.925,15.096,15.221,6.919,6.927,21.949,21.973,7.554,5.647,-0.345,-0.539,-0.465,-0.368,-0.445,-0.520,0.015,145.712,202.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:12,168.495,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.858,239.435,255.034,245.785,218.919,201.335,168.586,33.700,36.007,34.302,34.453,35.350,35.759,34.098,38.924,39.146,33.511,43.773,44.096,41.597,41.406,49.148,50.485,45.745,46.930,53.631,56.061,50.262,50.453,46.300,46.343,34.571,34.618,34.056,34.065,8.916,8.929,12.052,12.664,8.376,8.652,9.286,8.925,15.096,14.947,6.919,6.836,22.678,22.155,7.281,5.738,-0.354,-0.536,-0.481,-0.328,-0.430,-0.475,0.016,145.643,202.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:13,168.165,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.560,236.858,239.435,255.034,245.785,218.919,201.335,168.334,33.700,36.032,34.302,34.453,35.350,35.736,34.035,38.838,39.043,33.653,43.868,44.175,41.622,41.406,49.148,50.463,45.745,46.907,53.631,56.038,50.286,50.529,46.255,46.343,34.597,34.682,34.081,34.128,8.916,8.746,12.341,12.755,8.467,8.561,9.104,9.199,14.733,15.038,6.828,6.836,23.042,21.973,7.190,5.920,-0.340,-0.580,-0.491,-0.355,-0.458,-0.513,0.016,145.703,202.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:14,167.816,0.000,0.182,0.000,5.103,2.709,128.557,133.965,134.582,236.838,239.455,255.013,245.805,218.898,201.591,168.334,33.725,36.032,34.302,34.453,35.350,35.902,34.098,38.861,39.146,33.590,43.798,44.096,41.622,41.406,49.079,50.545,45.745,46.930,53.631,56.061,50.286,50.453,46.255,46.343,34.666,34.682,34.150,34.128,8.734,8.564,12.630,12.391,8.467,8.288,9.468,9.381,14.642,15.129,6.828,6.927,23.042,21.061,7.463,5.920,-0.343,-0.541,-0.485,-0.322,-0.454,-0.531,0.016,145.688,202.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:15,167.128,0.000,0.000,0.000,5.103,2.709,128.557,133.987,134.560,236.858,239.435,254.799,245.785,218.919,201.335,168.334,33.769,36.032,34.302,34.522,35.419,35.965,34.129,38.861,39.146,33.590,43.868,44.096,41.622,41.406,49.079,50.485,45.745,46.930,53.631,56.000,50.220,50.392,46.255,46.343,34.666,34.761,34.081,34.128,8.734,8.929,12.052,12.482,8.103,8.470,9.559,8.925,15.005,15.129,6.919,6.836,22.040,21.973,7.463,5.556,-0.346,-0.541,-0.469,-0.362,-0.443,-0.516,0.015,145.762,202.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:16,167.128,0.000,0.000,0.000,5.103,2.709,128.557,133.987,134.560,236.858,239.435,254.799,245.785,218.919,201.335,168.334,33.769,36.032,34.302,34.522,35.419,35.965,34.129,38.861,39.146,33.590,43.868,44.096,41.622,41.406,49.079,50.485,45.745,46.930,53.631,56.000,50.220,50.392,46.255,46.343,34.666,34.761,34.081,34.128,8.734,8.929,12.052,12.482,8.103,8.470,9.559,8.925,15.005,15.129,6.919,6.836,22.040,21.973,7.463,5.556,-0.346,-0.541,-0.469,-0.362,-0.443,-0.516,0.015,145.762,202.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:17,166.783,0.000,0.182,0.000,5.103,2.709,128.557,133.965,134.582,236.838,239.455,254.778,246.040,218.898,201.356,168.334,33.794,36.032,34.302,34.522,35.419,35.965,34.098,38.782,39.066,33.590,43.868,44.096,41.622,41.406,49.079,50.409,45.745,46.930,53.564,56.000,50.220,50.392,46.255,46.280,34.666,34.761,34.150,34.207,8.916,8.929,12.148,12.755,8.376,8.561,9.104,9.016,15.005,14.947,6.919,6.836,22.678,22.155,7.190,5.647,-0.352,-0.549,-0.485,-0.366,-0.406,-0.546,0.016,145.762,202.425,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:18,166.413,0.000,0.182,0.000,5.103,2.709,128.557,133.735,134.560,236.623,239.435,254.799,245.785,218.919,201.570,168.334,33.769,36.032,34.302,34.522,35.489,36.044,34.129,38.782,39.066,33.590,43.868,44.096,41.622,41.406,49.079,50.409,45.745,46.930,53.564,56.000,50.154,50.332,46.186,46.217,34.735,34.761,34.150,34.128,8.825,8.746,12.437,12.755,8.467,8.470,9.195,9.290,14.642,15.129,6.737,6.836,23.133,21.699,7.099,5.647,-0.341,-0.571,-0.482,-0.352,-0.438,-0.553,0.016,145.762,202.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:19,165.785,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.858,239.435,254.799,245.785,218.919,201.335,168.083,33.838,36.007,34.302,34.592,35.558,36.108,34.178,38.782,39.066,33.653,43.773,44.033,41.597,41.406,49.009,50.409,45.676,46.930,53.564,56.000,50.129,50.332,46.161,46.217,34.710,34.824,34.195,34.207,8.643,8.929,12.148,12.300,8.194,8.379,9.559,9.016,14.915,15.221,6.919,6.927,21.585,21.699,7.554,5.556,-0.360,-0.560,-0.468,-0.373,-0.441,-0.521,0.015,145.777,202.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:20,165.785,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.858,239.435,254.799,245.785,218.919,201.335,168.083,33.838,36.007,34.302,34.592,35.558,36.108,34.178,38.782,39.066,33.653,43.773,44.033,41.597,41.406,49.009,50.409,45.676,46.930,53.564,56.000,50.129,50.332,46.161,46.217,34.710,34.824,34.195,34.207,8.643,8.929,12.148,12.300,8.194,8.379,9.559,9.016,14.915,15.221,6.919,6.927,21.585,21.699,7.554,5.556,-0.360,-0.560,-0.468,-0.373,-0.441,-0.521,0.015,145.777,202.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:21,165.411,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.560,236.623,239.435,254.799,245.785,218.919,201.335,168.334,33.838,36.007,34.302,34.592,35.558,36.108,34.178,38.782,39.066,33.732,43.842,44.096,41.597,41.470,49.009,50.409,45.676,46.867,53.564,55.939,50.129,50.332,46.161,46.217,34.710,34.824,34.125,34.207,8.825,8.929,11.859,12.664,8.285,8.561,9.286,8.925,15.005,14.947,6.919,6.744,22.495,22.155,7.281,5.556,-0.358,-0.537,-0.473,-0.324,-0.437,-0.468,0.015,145.777,202.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:22,165.093,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.560,236.623,239.199,254.799,245.785,218.919,201.335,168.083,33.908,36.032,34.302,34.592,35.628,36.171,34.208,38.782,39.066,33.653,43.868,44.096,41.622,41.406,49.009,50.409,45.676,46.867,53.564,55.939,50.087,50.256,46.117,46.217,34.805,34.824,34.220,34.207,8.825,8.655,12.341,12.664,8.467,8.470,9.013,9.290,14.642,15.038,6.737,6.836,23.042,21.882,7.190,5.738,-0.338,-0.585,-0.492,-0.356,-0.456,-0.528,0.015,145.821,202.682,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:23,164.747,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.623,239.435,254.799,245.785,218.919,201.335,168.083,33.908,35.938,34.302,34.592,35.653,36.148,34.272,38.758,38.980,33.653,43.842,44.033,41.597,41.406,49.035,50.326,45.701,46.844,53.588,55.841,50.063,50.256,46.091,46.137,34.780,34.824,34.195,34.207,8.643,8.564,12.534,12.208,8.376,8.197,9.377,9.290,14.733,15.038,6.737,6.927,22.769,20.788,7.463,5.829,-0.353,-0.563,-0.479,-0.373,-0.451,-0.537,0.016,145.836,202.615,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:24,164.437,0.000,0.182,0.000,5.103,2.709,128.809,133.987,134.560,236.623,239.435,254.799,245.785,218.919,201.335,168.334,33.838,36.007,34.302,34.592,35.628,36.227,34.241,38.695,38.980,33.653,43.773,44.033,41.597,41.406,49.009,50.326,45.676,46.844,53.564,55.841,50.063,50.195,46.091,46.137,34.780,34.824,34.195,34.207,8.461,8.837,12.052,12.208,8.103,8.379,9.559,9.016,14.915,15.129,6.828,6.927,21.676,21.699,7.463,5.556,-0.359,-0.561,-0.466,-0.371,-0.440,-0.520,0.016,145.881,202.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:25,164.069,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.560,236.623,239.199,254.799,245.785,218.919,201.335,168.083,33.908,36.032,34.302,34.592,35.628,36.313,34.304,38.718,39.066,33.732,43.798,44.096,41.622,41.406,49.009,50.409,45.676,46.867,53.564,55.864,50.021,50.256,46.117,46.137,34.805,34.887,34.220,34.270,8.825,8.929,11.955,12.573,8.285,8.561,9.195,8.834,14.915,14.947,6.828,6.744,22.495,22.155,7.190,5.556,-0.350,-0.536,-0.480,-0.326,-0.428,-0.477,0.015,145.866,202.682,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:26,163.709,0.000,0.182,0.000,5.066,2.709,128.557,133.987,134.812,236.623,239.199,254.799,246.020,218.919,201.335,168.083,33.908,36.007,34.302,34.592,35.628,36.313,34.241,38.718,39.066,33.732,43.773,44.033,41.597,41.406,49.009,50.348,45.676,46.867,53.498,55.864,49.996,50.195,46.022,46.137,34.849,34.824,34.195,34.207,8.825,8.564,12.341,12.664,8.467,8.379,9.104,9.199,14.551,15.038,6.737,6.836,22.951,21.699,7.190,5.738,-0.339,-0.567,-0.483,-0.356,-0.440,-0.548,0.015,145.851,202.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:27,163.406,0.000,0.182,0.000,5.103,2.709,128.557,133.965,134.812,236.368,239.199,254.778,245.785,218.898,201.335,168.083,33.908,36.007,34.302,34.592,35.653,36.377,34.304,38.718,39.066,33.653,43.842,44.033,41.597,41.406,49.035,50.348,45.701,46.867,53.522,55.864,49.927,50.120,46.022,46.074,34.849,34.887,34.264,34.270,8.461,8.655,12.437,12.208,8.194,8.197,9.468,9.290,14.824,14.947,6.828,6.927,22.313,20.970,7.372,5.829,-0.368,-0.554,-0.483,-0.367,-0.455,-0.488,0.016,145.901,202.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:28,163.098,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.623,239.199,254.799,245.785,218.919,201.335,168.083,33.908,36.007,34.404,34.592,35.697,36.377,34.304,38.718,39.003,33.819,43.773,44.199,41.597,41.493,48.940,50.348,45.676,46.867,53.498,55.864,49.927,50.278,46.022,46.161,34.849,34.990,34.264,34.357,8.552,8.837,11.859,12.208,8.103,8.470,9.468,8.834,14.915,15.038,6.919,6.836,21.767,21.882,7.372,5.464,-0.348,-0.549,-0.466,-0.362,-0.443,-0.522,0.016,145.881,202.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:29,162.742,0.000,0.182,0.000,5.103,2.709,128.557,133.987,134.812,236.623,239.199,254.564,245.785,218.919,201.335,167.831,33.977,36.007,34.302,34.661,35.697,36.456,34.304,38.718,39.003,33.732,43.773,44.096,41.597,41.406,48.940,50.348,45.606,46.867,53.498,55.803,49.927,50.120,45.953,46.074,34.849,34.967,34.264,34.270,8.825,8.746,12.148,12.664,8.376,8.561,8.922,9.107,14.824,14.765,6.737,6.744,22.769,22.064,7.008,5.738,-0.347,-0.566,-0.499,-0.352,-0.461,-0.540,0.016,145.925,202.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:30,162.372,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.623,239.199,254.564,246.020,218.919,201.335,167.831,33.977,36.032,34.302,34.661,35.697,36.456,34.414,38.718,39.003,33.796,43.798,44.033,41.622,41.406,48.940,50.348,45.606,46.867,53.498,55.803,49.883,50.120,45.978,46.074,34.874,34.967,34.289,34.270,8.552,8.473,12.534,12.573,8.376,8.288,9.286,9.290,14.551,14.947,6.646,6.927,22.860,20.788,7.372,5.829,-0.342,-0.540,-0.487,-0.314,-0.452,-0.527,0.015,145.925,202.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:31,162.101,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.560,236.623,239.199,254.564,246.020,218.919,201.335,167.831,33.977,36.007,34.325,34.686,35.697,36.456,34.383,38.718,39.003,33.819,43.773,44.119,41.597,41.430,48.940,50.348,45.606,46.788,53.498,55.803,49.858,50.142,45.953,46.097,34.918,34.990,34.264,34.357,8.461,8.746,12.052,12.208,8.103,8.379,9.468,9.016,14.824,15.129,6.828,6.927,21.494,21.517,7.372,5.556,-0.351,-0.558,-0.475,-0.380,-0.451,-0.513,0.015,145.955,202.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:32,161.741,0.000,0.182,0.000,5.103,2.709,128.557,134.216,134.812,236.603,239.199,254.543,245.785,218.663,201.335,167.831,33.977,35.938,34.302,34.592,35.766,36.496,34.414,38.695,38.980,33.796,43.773,44.096,41.528,41.406,48.940,50.251,45.537,46.844,53.431,55.781,49.858,50.059,45.883,46.011,34.918,34.967,34.264,34.334,8.643,8.837,11.859,12.664,8.285,8.561,9.195,8.834,14.915,14.856,6.919,6.744,22.495,22.064,7.099,5.556,-0.346,-0.537,-0.480,-0.331,-0.416,-0.488,0.016,145.881,202.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:33,161.388,0.000,0.182,0.000,5.066,2.709,128.557,134.238,134.833,236.623,239.220,254.564,245.805,218.684,201.356,167.831,34.002,35.938,34.271,34.686,35.697,36.519,34.477,38.639,39.003,33.702,43.773,44.002,41.597,41.296,48.871,50.273,45.606,46.867,53.431,55.803,49.789,50.029,45.883,45.980,34.918,34.936,34.264,34.303,8.734,8.473,12.437,12.482,8.376,8.288,9.104,9.199,14.460,15.038,6.737,6.836,22.951,21.335,7.190,5.829,-0.332,-0.555,-0.476,-0.346,-0.463,-0.532,0.015,145.955,202.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:34,161.095,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,245.785,218.684,201.335,167.831,34.046,36.007,34.302,34.661,35.766,36.598,34.447,38.639,39.003,33.796,43.773,44.096,41.597,41.406,48.940,50.273,45.606,46.788,53.431,55.803,49.789,50.059,45.883,46.011,34.918,35.030,34.264,34.334,8.370,8.746,12.245,12.026,8.103,8.197,9.468,9.107,14.824,15.038,6.737,6.927,21.767,21.244,7.372,5.738,-0.360,-0.550,-0.478,-0.352,-0.419,-0.530,0.016,145.970,202.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:35,160.763,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,246.020,218.684,201.335,167.831,33.977,35.938,34.302,34.661,35.792,36.598,34.510,38.639,39.003,33.796,43.773,44.096,41.528,41.406,48.896,50.273,45.631,46.788,53.456,55.727,49.719,49.998,45.883,46.011,34.988,35.030,34.264,34.334,8.734,8.746,11.859,12.482,8.194,8.470,9.286,8.743,14.915,14.947,6.828,6.744,22.222,21.973,7.190,5.556,-0.350,-0.531,-0.469,-0.342,-0.436,-0.474,0.016,145.955,202.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:36,160.410,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,246.020,218.684,201.335,167.831,34.046,36.007,34.381,34.592,35.766,36.575,34.510,38.616,38.980,33.796,43.773,44.096,41.597,41.406,48.871,50.251,45.537,46.765,53.431,55.705,49.719,50.059,45.814,46.011,34.918,35.030,34.333,34.413,8.734,8.473,12.341,12.573,8.376,8.379,9.104,9.199,14.460,14.947,6.646,6.836,22.860,21.517,7.099,5.738,-0.336,-0.565,-0.482,-0.355,-0.441,-0.544,0.016,146.014,203.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:37,160.117,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,246.020,218.684,201.335,167.579,34.046,36.007,34.302,34.661,35.766,36.661,34.620,38.639,39.003,33.796,43.773,44.033,41.597,41.406,48.871,50.273,45.537,46.788,53.431,55.727,49.719,49.998,45.883,45.932,34.988,35.030,34.333,34.334,8.370,8.564,12.245,12.117,8.103,8.197,9.468,9.199,14.733,15.038,6.828,6.927,21.949,21.061,7.281,5.738,-0.367,-0.558,-0.473,-0.365,-0.406,-0.532,0.015,145.990,203.055,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:38,159.784,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,246.020,218.684,201.335,167.831,34.046,36.007,34.302,34.661,35.766,36.638,34.652,38.616,38.917,33.796,43.773,44.033,41.597,41.327,48.871,50.251,45.537,46.765,53.365,55.705,49.719,49.919,45.814,45.932,34.988,35.030,34.333,34.334,8.643,8.837,11.859,12.482,8.194,8.470,9.286,8.743,14.915,14.856,6.828,6.653,22.131,21.973,7.099,5.647,-0.347,-0.531,-0.470,-0.352,-0.436,-0.481,0.015,146.044,203.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:39,159.438,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,246.020,218.684,201.335,167.579,34.046,36.007,34.381,34.686,35.766,36.638,34.652,38.616,38.980,33.796,43.773,44.096,41.528,41.406,48.871,50.251,45.537,46.765,53.365,55.705,49.650,49.998,45.814,45.932,34.988,35.109,34.333,34.476,8.643,8.473,12.341,12.482,8.467,8.288,9.013,9.199,14.460,14.947,6.737,6.836,22.860,21.517,7.099,5.829,-0.335,-0.568,-0.492,-0.353,-0.446,-0.540,0.015,146.035,203.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:40,159.147,0.000,0.182,0.000,5.066,2.735,128.557,134.238,134.812,236.388,239.199,254.329,246.020,218.684,201.335,167.579,34.046,36.007,34.381,34.592,35.766,36.702,34.731,38.616,38.980,33.859,43.773,44.033,41.528,41.406,48.802,50.251,45.537,46.765,53.365,55.705,49.650,49.919,45.744,45.932,34.988,35.109,34.333,34.413,8.279,8.655,12.245,12.026,8.103,8.197,9.377,9.107,14.733,15.038,6.737,6.927,21.676,21.244,7.372,5.738,-0.358,-0.550,-0.479,-0.350,-0.420,-0.527,0.016,146.050,203.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:41,158.815,0.000,0.000,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,245.785,218.684,201.100,167.579,34.046,36.032,34.302,34.661,35.836,36.702,34.731,38.553,38.917,33.859,43.798,44.033,41.553,41.327,48.802,50.251,45.537,46.702,53.365,55.645,49.675,49.856,45.770,45.868,35.013,35.109,34.358,34.413,8.643,8.837,11.859,12.391,8.194,8.561,9.104,8.743,14.915,14.856,6.919,6.653,22.222,22.064,7.008,5.647,-0.352,-0.532,-0.473,-0.317,-0.432,-0.466,0.016,146.044,203.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:42,158.470,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,239.199,254.564,245.785,218.684,201.335,167.579,34.046,36.032,34.302,34.661,35.836,36.725,34.795,38.639,38.940,33.859,43.798,44.033,41.553,41.327,48.802,50.212,45.467,46.725,53.365,55.667,49.606,49.856,45.770,45.868,35.013,35.109,34.358,34.413,8.643,8.382,12.245,12.391,8.376,8.288,9.104,9.199,14.369,14.947,6.737,6.836,22.860,21.152,7.099,5.829,-0.336,-0.558,-0.469,-0.346,-0.461,-0.534,0.016,146.059,203.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:43,158.184,0.000,0.182,0.000,5.103,2.709,128.557,134.238,134.812,236.388,238.964,254.564,246.020,218.684,201.335,167.579,34.046,36.007,34.381,34.661,35.836,36.781,34.795,38.553,38.917,33.859,43.704,44.033,41.528,41.406,48.802,50.190,45.467,46.702,53.365,55.645,49.581,49.856,45.744,45.868,35.057,35.109,34.402,34.413,8.370,8.746,12.052,12.026,8.103,8.288,9.377,9.016,14.733,15.038,6.828,6.927,21.403,21.426,7.281,5.647,-0.348,-0.555,-0.473,-0.378,-0.449,-0.511,0.015,146.074,203.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:44,157.857,0.000,0.182,0.000,5.103,2.709,128.557,134.216,134.812,236.368,238.964,254.543,245.785,218.663,201.335,167.579,34.046,36.032,34.381,34.592,35.836,36.781,34.795,38.553,38.917,33.938,43.729,44.033,41.622,41.406,48.802,50.190,45.467,46.702,53.299,55.645,49.606,49.856,45.700,45.868,35.082,35.172,34.358,34.476,8.734,8.746,12.052,12.573,8.285,8.470,8.922,8.925,14.824,14.765,6.737,6.653,22.495,21.882,7.008,5.556,-0.346,-0.553,-0.496,-0.363,-0.416,-0.536,0.015,146.088,203.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:45,157.256,0.000,0.182,0.000,5.103,2.735,128.557,134.490,134.812,236.388,239.199,254.564,245.785,218.684,201.335,167.579,34.046,36.032,34.381,34.592,35.836,36.844,34.858,38.553,38.917,33.938,43.729,44.033,41.553,41.406,48.732,50.190,45.467,46.702,53.299,55.584,49.606,49.793,45.700,45.789,35.082,35.172,34.428,34.476,8.461,8.746,11.859,12.208,8.012,8.470,9.377,8.743,14.824,15.038,6.828,6.744,21.585,21.699,7.372,5.373,-0.346,-0.543,-0.464,-0.359,-0.441,-0.519,0.015,146.163,203.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:46,157.256,0.000,0.182,0.000,5.103,2.735,128.557,134.490,134.812,236.388,239.199,254.564,245.785,218.684,201.335,167.579,34.046,36.032,34.381,34.592,35.836,36.844,34.858,38.553,38.917,33.938,43.729,44.033,41.553,41.406,48.732,50.190,45.467,46.702,53.299,55.584,49.606,49.793,45.700,45.789,35.082,35.172,34.428,34.476,8.461,8.746,11.859,12.208,8.012,8.470,9.377,8.743,14.824,15.038,6.828,6.744,21.585,21.699,7.372,5.373,-0.346,-0.543,-0.464,-0.359,-0.441,-0.519,0.015,146.163,203.384,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:47,156.912,0.000,0.182,0.000,5.066,2.709,128.557,134.468,134.812,236.368,238.964,254.308,245.785,218.663,201.335,167.579,34.116,36.032,34.404,34.592,35.836,36.907,34.937,38.553,38.917,33.961,43.729,44.056,41.553,41.430,48.732,50.129,45.467,46.702,53.299,55.584,49.537,49.879,45.700,45.892,35.082,35.195,34.428,34.499,8.734,8.564,12.148,12.664,8.376,8.379,8.831,9.016,14.460,14.856,6.646,6.744,22.769,21.699,6.917,5.647,-0.338,-0.579,-0.488,-0.353,-0.458,-0.514,0.016,146.139,203.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:48,156.602,0.000,0.182,0.000,5.103,2.709,128.557,134.216,134.812,236.133,238.964,254.308,246.020,218.663,201.335,167.327,34.116,36.007,34.381,34.661,35.836,36.844,34.937,38.553,38.917,33.938,43.704,44.033,41.528,41.327,48.732,50.129,45.467,46.702,53.299,55.584,49.511,49.793,45.675,45.789,35.127,35.172,34.402,34.476,8.279,8.655,12.245,11.935,8.103,8.106,9.377,9.107,14.642,14.947,6.737,6.836,21.767,20.970,7.190,5.738,-0.368,-0.565,-0.473,-0.367,-0.409,-0.530,0.016,146.174,203.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:49,156.271,0.000,0.182,0.000,5.066,2.709,128.557,134.468,134.812,236.133,238.964,254.308,246.020,218.663,201.335,167.579,34.116,36.032,34.381,34.661,35.836,36.907,34.937,38.553,38.917,33.938,43.729,43.970,41.553,41.327,48.732,50.129,45.398,46.702,53.299,55.584,49.537,49.713,45.700,45.726,35.152,35.172,34.428,34.476,8.643,8.746,11.859,12.482,8.194,8.470,9.104,8.743,14.824,14.765,6.737,6.653,22.222,21.973,6.917,5.556,-0.351,-0.530,-0.478,-0.324,-0.427,-0.468,0.015,146.222,203.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:50,155.932,0.000,0.182,0.000,5.103,2.709,128.557,134.468,134.812,236.368,238.964,254.308,246.020,218.663,201.335,167.327,34.116,36.032,34.381,34.661,35.836,36.907,35.031,38.490,38.838,33.938,43.729,43.970,41.553,41.406,48.732,50.129,45.467,46.702,53.232,55.508,49.537,49.713,45.700,45.726,35.152,35.172,34.497,34.476,8.552,8.382,12.341,12.391,8.376,8.106,9.195,9.107,14.369,14.856,6.646,6.836,22.678,20.697,7.008,5.829,-0.340,-0.537,-0.482,-0.319,-0.451,-0.526,0.016,146.168,203.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:51,155.677,0.000,0.182,0.000,5.103,2.709,128.557,134.468,134.812,236.368,238.964,254.308,246.020,218.428,201.335,167.327,34.116,36.102,34.381,34.661,35.861,36.930,35.079,38.576,38.940,33.938,43.729,43.970,41.553,41.327,48.758,50.152,45.423,46.725,53.256,55.606,49.467,49.713,45.631,45.726,35.152,35.172,34.428,34.555,8.370,8.746,11.762,12.208,8.012,8.288,9.377,8.743,14.733,15.038,6.737,6.836,21.403,21.517,7.099,5.464,-0.341,-0.535,-0.458,-0.363,-0.441,-0.511,0.016,146.228,203.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:52,155.340,0.000,0.182,0.000,5.103,2.735,128.557,134.490,134.812,236.153,238.964,254.094,245.785,218.448,201.100,167.327,34.116,36.007,34.381,34.661,35.836,37.009,35.079,38.513,38.940,33.938,43.704,43.970,41.528,41.327,48.663,50.152,45.398,46.725,53.232,55.530,49.442,49.650,45.606,45.726,35.127,35.172,34.472,34.476,8.643,8.564,12.148,12.482,8.376,8.379,8.831,9.016,14.369,14.856,6.646,6.744,22.678,21.608,6.917,5.738,-0.338,-0.579,-0.487,-0.354,-0.458,-0.515,0.016,146.248,203.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:53,155.031,0.000,0.182,0.000,5.103,2.709,128.535,134.490,134.812,236.153,238.964,254.094,246.020,218.448,201.100,167.306,34.116,36.007,34.381,34.661,35.836,36.986,35.174,38.490,38.838,33.938,43.634,43.970,41.528,41.327,48.663,50.054,45.398,46.622,53.166,55.508,49.442,49.650,45.606,45.726,35.196,35.236,34.472,34.476,8.188,8.564,12.148,11.935,8.012,8.106,9.377,9.107,14.642,14.947,6.737,6.927,21.585,20.970,7.190,5.738,-0.359,-0.547,-0.475,-0.350,-0.415,-0.528,0.015,146.311,203.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:54,154.707,0.000,0.182,0.000,5.066,2.735,128.557,134.490,134.812,236.153,238.964,254.329,246.020,218.684,201.335,167.327,34.116,36.102,34.444,34.592,35.836,37.009,35.143,38.513,38.861,33.938,43.729,43.970,41.553,41.327,48.663,50.076,45.398,46.646,53.166,55.530,49.467,49.650,45.631,45.726,35.152,35.236,34.497,34.555,8.552,8.655,11.859,12.482,8.194,8.470,8.831,8.834,14.733,14.674,6.737,6.744,22.313,21.882,6.826,5.556,-0.343,-0.541,-0.485,-0.363,-0.404,-0.539,0.015,146.281,203.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:55,154.406,0.000,0.182,0.000,5.103,2.735,128.557,134.490,135.063,236.153,238.964,254.094,246.020,218.448,201.335,167.327,34.116,36.077,34.350,34.661,35.836,36.907,35.143,38.490,38.838,33.907,43.704,43.939,41.528,41.233,48.663,50.054,45.398,46.622,53.166,55.448,49.373,49.619,45.606,45.632,35.127,35.205,34.472,34.445,8.370,8.382,12.245,12.117,8.285,8.106,9.195,9.199,14.460,14.856,6.646,6.927,22.404,20.423,7.099,5.738,-0.352,-0.558,-0.477,-0.365,-0.448,-0.530,0.015,146.326,203.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:56,154.096,0.000,0.182,0.000,5.103,2.735,128.557,134.490,135.063,236.153,238.964,254.329,246.020,218.684,201.100,167.327,34.116,36.032,34.444,34.592,35.836,36.930,35.206,38.513,38.861,34.001,43.660,43.970,41.553,41.327,48.663,50.076,45.398,46.646,53.099,55.530,49.398,49.650,45.561,45.726,35.221,35.236,34.497,34.618,8.552,8.746,11.762,12.300,8.012,8.379,9.195,8.561,14.733,14.856,6.737,6.653,21.767,21.791,7.008,5.464,-0.352,-0.535,-0.463,-0.358,-0.442,-0.508,0.016,146.326,203.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:57,153.761,0.000,0.182,0.000,5.066,2.709,128.557,134.490,135.063,236.153,238.964,254.329,246.020,218.448,201.335,167.327,34.116,36.102,34.444,34.661,35.836,36.986,35.237,38.490,38.838,34.001,43.729,43.970,41.553,41.327,48.663,50.054,45.398,46.622,53.099,55.508,49.398,49.571,45.561,45.663,35.221,35.236,34.497,34.555,8.552,8.291,12.245,12.391,8.285,8.197,9.013,9.107,14.278,14.856,6.555,6.836,22.769,20.970,6.917,5.829,-0.334,-0.558,-0.468,-0.347,-0.461,-0.532,0.016,146.326,203.696,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:58,153.503,0.000,0.182,0.000,5.103,2.735,128.557,134.490,134.812,236.153,238.964,254.329,246.020,218.448,201.100,167.076,34.116,36.102,34.381,34.661,35.836,36.986,35.285,38.490,38.838,33.938,43.660,43.891,41.484,41.264,48.594,50.054,45.398,46.622,53.099,55.448,49.398,49.571,45.561,45.584,35.221,35.236,34.497,34.555,8.279,8.655,11.762,12.117,7.921,8.288,9.286,8.743,14.642,14.947,6.737,6.836,21.311,21.517,7.099,5.556,-0.338,-0.540,-0.459,-0.363,-0.439,-0.520,0.016,146.341,203.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:25:59,153.172,0.000,0.182,0.000,5.103,2.709,128.557,134.490,135.063,236.153,238.964,254.094,246.020,218.448,201.100,167.076,34.116,36.102,34.381,34.661,35.836,36.907,35.348,38.490,38.774,34.001,43.660,43.891,41.484,41.264,48.663,50.054,45.398,46.622,53.033,55.448,49.329,49.508,45.561,45.584,35.221,35.236,34.497,34.555,8.552,8.382,12.148,12.573,8.376,8.379,8.831,9.016,14.369,14.856,6.646,6.744,22.678,21.517,6.826,5.738,-0.332,-0.578,-0.481,-0.355,-0.452,-0.539,0.016,146.370,203.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:00,152.867,0.000,0.182,0.000,5.103,2.709,128.557,134.490,135.063,236.153,238.964,254.094,246.020,218.448,201.100,167.076,34.116,36.102,34.381,34.592,35.836,36.986,35.285,38.490,38.838,34.001,43.660,43.891,41.484,41.264,48.594,49.993,45.329,46.622,53.033,55.448,49.329,49.508,45.492,45.584,35.221,35.236,34.566,34.555,8.188,8.564,11.955,11.935,7.921,8.106,9.286,8.925,14.642,14.947,6.646,6.927,21.220,21.152,7.099,5.556,-0.348,-0.543,-0.468,-0.370,-0.448,-0.505,0.016,146.326,203.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:01,152.556,0.000,0.000,0.000,5.103,2.709,128.557,134.490,135.063,235.918,238.729,254.094,246.020,218.448,201.100,167.076,34.116,36.102,34.381,34.592,35.836,36.907,35.348,38.490,38.774,34.001,43.660,43.891,41.484,41.264,48.594,49.993,45.329,46.559,52.966,55.448,49.329,49.508,45.492,45.584,35.221,35.236,34.497,34.555,8.643,8.564,12.052,12.482,8.285,8.379,8.649,8.834,14.551,14.674,6.646,6.653,22.495,21.699,6.735,5.738,-0.343,-0.571,-0.497,-0.345,-0.454,-0.539,0.015,146.370,203.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:02,152.254,0.000,0.182,0.000,5.066,2.709,128.809,134.741,135.063,236.153,238.964,254.094,246.020,218.448,201.100,167.076,34.185,36.077,34.414,34.661,35.836,36.986,35.348,38.410,38.774,33.971,43.634,43.939,41.459,41.233,48.594,49.993,45.329,46.559,52.966,55.387,49.303,49.414,45.467,45.490,35.265,35.284,34.541,34.524,8.188,8.473,12.148,11.753,8.012,8.015,9.286,9.107,14.642,14.856,6.737,6.927,21.676,20.788,7.099,5.738,-0.367,-0.564,-0.476,-0.367,-0.409,-0.528,0.016,146.430,203.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:03,151.938,0.000,0.182,0.000,5.103,2.735,128.557,134.719,135.063,236.133,238.729,254.073,246.020,218.428,201.100,167.076,34.185,36.102,34.444,34.661,35.836,36.986,35.348,38.490,38.774,34.065,43.660,43.891,41.484,41.264,48.525,49.993,45.329,46.559,52.966,55.387,49.259,49.508,45.492,45.584,35.291,35.315,34.566,34.618,8.552,8.564,11.859,12.482,8.194,8.379,8.740,8.743,14.733,14.674,6.737,6.653,22.222,21.699,6.644,5.556,-0.344,-0.548,-0.489,-0.358,-0.406,-0.534,0.015,146.459,203.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:04,151.645,0.000,0.182,0.000,5.066,2.735,128.809,134.719,135.085,236.133,238.750,254.073,246.040,218.428,201.356,167.076,34.210,36.077,34.444,34.661,35.836,36.986,35.348,38.490,38.774,34.001,43.565,43.891,41.459,41.264,48.525,49.993,45.329,46.559,52.900,55.387,49.234,49.444,45.397,45.520,35.265,35.315,34.541,34.618,8.279,8.382,12.148,12.026,8.194,8.106,9.195,9.107,14.460,14.765,6.646,6.836,22.040,20.514,7.099,5.556,-0.366,-0.553,-0.479,-0.362,-0.450,-0.464,0.016,146.406,204.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:05,151.338,0.000,0.182,0.000,5.103,2.735,128.557,134.719,135.063,236.133,238.729,254.073,246.020,218.428,201.100,167.076,34.185,36.102,34.444,34.661,35.836,36.907,35.412,38.410,38.774,34.001,43.590,43.891,41.484,41.264,48.525,49.929,45.329,46.559,52.900,55.311,49.259,49.444,45.423,45.520,35.291,35.315,34.566,34.555,8.552,8.655,11.666,12.391,8.103,8.379,8.922,8.652,14.733,14.674,6.737,6.653,22.131,21.882,6.826,5.556,-0.346,-0.540,-0.482,-0.341,-0.411,-0.501,0.015,146.459,204.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:06,151.039,0.000,0.182,0.000,5.066,2.735,128.809,134.719,135.063,235.898,238.729,253.838,246.020,218.428,201.100,167.076,34.116,36.102,34.381,34.636,35.836,36.986,35.412,38.490,38.774,34.001,43.590,43.891,41.484,41.264,48.525,49.929,45.329,46.559,52.834,55.387,49.259,49.365,45.423,45.441,35.291,35.315,34.636,34.618,8.370,8.382,12.245,11.935,8.103,8.015,9.195,9.107,14.460,14.674,6.646,6.836,22.222,20.423,7.008,5.738,-0.356,-0.559,-0.475,-0.371,-0.444,-0.515,0.015,146.465,204.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:07,150.736,0.000,0.182,0.000,5.103,2.735,128.557,134.741,135.063,235.918,238.729,253.859,246.020,218.448,201.100,166.824,34.116,36.077,34.444,34.661,35.836,36.986,35.412,38.410,38.774,34.065,43.565,43.891,41.459,41.264,48.525,49.929,45.259,46.496,52.834,55.311,49.165,49.444,45.397,45.520,35.265,35.315,34.610,34.618,8.461,8.564,11.666,12.208,8.012,8.379,9.013,8.652,14.733,14.674,6.737,6.653,21.949,21.791,6.826,5.464,-0.350,-0.530,-0.472,-0.312,-0.430,-0.464,0.016,146.474,204.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:08,150.402,0.000,0.182,0.000,5.103,2.735,128.557,134.741,135.063,235.918,238.729,254.094,246.020,218.448,201.100,166.824,34.116,36.077,34.524,34.592,35.836,36.986,35.491,38.490,38.774,34.065,43.565,43.891,41.459,41.264,48.525,49.929,45.259,46.496,52.767,55.311,49.165,49.444,45.328,45.520,35.265,35.378,34.610,34.682,8.279,8.291,12.148,11.935,8.194,8.015,9.195,9.107,14.369,14.674,6.646,6.836,22.313,20.241,6.917,5.738,-0.350,-0.560,-0.475,-0.368,-0.445,-0.533,0.015,146.489,204.072,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:09,150.138,0.000,0.182,0.000,5.103,2.709,128.809,134.741,135.063,235.918,238.729,254.094,246.020,218.448,201.100,167.076,34.116,36.146,34.444,34.567,35.836,37.009,35.491,38.513,38.797,34.065,43.565,43.891,41.459,41.185,48.525,49.953,45.259,46.582,52.767,55.333,49.165,49.365,45.328,45.520,35.265,35.315,34.610,34.618,8.461,8.655,11.570,12.391,8.012,8.379,9.013,8.561,14.733,14.583,6.737,6.653,21.858,21.791,6.826,5.464,-0.355,-0.530,-0.467,-0.318,-0.433,-0.461,0.015,146.504,204.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:10,149.803,0.000,0.182,0.000,5.103,2.735,128.557,134.741,135.063,235.918,238.729,253.859,246.020,218.448,201.100,166.824,34.185,36.146,34.414,34.592,35.836,36.986,35.491,38.410,38.774,34.034,43.496,43.796,41.389,41.154,48.525,49.929,45.259,46.559,52.701,55.311,49.096,49.334,45.328,45.410,35.265,35.284,34.610,34.588,8.279,8.291,12.245,12.026,8.194,8.015,9.104,9.107,14.369,14.674,6.646,6.836,22.313,20.241,6.917,5.738,-0.351,-0.560,-0.476,-0.368,-0.446,-0.533,0.016,146.519,204.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:11,149.539,0.000,0.000,0.000,5.103,2.735,128.809,134.741,135.063,235.918,238.729,254.094,246.020,218.448,201.100,166.824,34.116,36.146,34.524,34.592,35.836,36.986,35.554,38.410,38.711,34.065,43.496,43.827,41.389,41.185,48.456,49.929,45.259,46.496,52.701,55.311,49.096,49.365,45.328,45.441,35.265,35.378,34.541,34.618,8.461,8.655,11.666,12.300,8.012,8.379,8.922,8.561,14.733,14.583,6.737,6.653,21.949,21.791,6.826,5.464,-0.350,-0.530,-0.471,-0.312,-0.430,-0.463,0.015,146.504,204.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:12,149.205,0.000,0.182,0.000,5.103,2.735,128.809,134.741,135.063,235.918,238.729,253.859,246.020,218.213,201.100,166.824,34.116,36.146,34.493,34.592,35.836,37.009,35.491,38.434,38.734,33.971,43.496,43.860,41.389,41.154,48.456,49.873,45.259,46.519,52.701,55.333,49.026,49.271,45.328,45.347,35.265,35.284,34.541,34.588,8.188,8.291,12.148,11.935,8.103,7.923,9.104,9.016,14.369,14.674,6.555,6.836,22.131,20.241,7.008,5.556,-0.355,-0.558,-0.473,-0.369,-0.443,-0.514,0.015,146.578,204.206,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:13,148.646,0.000,0.182,0.000,5.103,2.735,128.809,134.993,135.063,235.684,238.729,253.859,246.020,218.448,201.100,166.824,34.116,36.146,34.444,34.592,35.836,37.009,35.554,38.434,38.734,34.065,43.496,43.827,41.389,41.185,48.456,49.873,45.190,46.519,52.634,55.273,49.026,49.302,45.259,45.441,35.335,35.378,34.610,34.682,8.188,8.200,12.148,11.844,8.103,8.015,9.195,9.016,14.460,14.674,6.555,6.836,21.949,20.241,6.917,5.647,-0.365,-0.552,-0.481,-0.359,-0.450,-0.468,0.016,146.578,204.206,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
