Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:26:14,148.646,0.000,0.182,0.000,5.103,2.735,128.809,134.993,135.063,235.684,238.729,253.859,246.020,218.448,201.100,166.824,34.116,36.146,34.444,34.592,35.836,37.009,35.554,38.434,38.734,34.065,43.496,43.827,41.389,41.185,48.456,49.873,45.190,46.519,52.634,55.273,49.026,49.302,45.259,45.441,35.335,35.378,34.610,34.682,8.188,8.200,12.148,11.844,8.103,8.015,9.195,9.016,14.460,14.674,6.555,6.836,21.949,20.241,6.917,5.647,-0.365,-0.552,-0.481,-0.359,-0.450,-0.468,0.016,146.578,204.206,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:15,148.340,0.000,0.182,0.000,5.103,2.735,128.809,134.993,135.063,235.918,238.729,253.859,246.020,218.213,201.100,166.824,34.116,36.146,34.444,34.592,35.836,36.986,35.554,38.410,38.711,34.065,43.496,43.748,41.389,41.122,48.456,49.787,45.190,46.417,52.634,55.251,49.026,49.223,45.259,45.378,35.265,35.315,34.610,34.618,8.552,8.564,11.666,12.300,8.103,8.379,8.740,8.652,14.551,14.583,6.646,6.653,22.131,21.699,6.553,5.464,-0.342,-0.550,-0.489,-0.357,-0.404,-0.537,0.016,146.578,204.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:16,147.751,0.000,0.182,0.000,5.103,2.735,128.809,134.971,135.063,235.898,238.729,253.838,246.020,218.193,201.100,166.572,34.116,36.146,34.524,34.592,35.836,37.009,35.554,38.434,38.734,34.144,43.426,43.827,41.389,41.185,48.386,49.873,45.190,46.440,52.568,55.273,48.957,49.223,45.189,45.378,35.335,35.378,34.610,34.682,8.552,8.473,11.762,12.391,8.194,8.379,8.558,8.834,14.460,14.583,6.646,6.653,22.313,21.608,6.553,5.556,-0.340,-0.565,-0.495,-0.343,-0.454,-0.536,0.015,146.637,204.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:17,147.751,0.000,0.182,0.000,5.103,2.735,128.809,134.971,135.063,235.898,238.729,253.838,246.020,218.193,201.100,166.572,34.116,36.146,34.524,34.592,35.836,37.009,35.554,38.434,38.734,34.144,43.426,43.827,41.389,41.185,48.386,49.873,45.190,46.440,52.568,55.273,48.957,49.223,45.189,45.378,35.335,35.378,34.610,34.682,8.552,8.473,11.762,12.391,8.194,8.379,8.558,8.834,14.460,14.583,6.646,6.653,22.313,21.608,6.553,5.556,-0.340,-0.565,-0.495,-0.343,-0.454,-0.536,0.015,146.637,204.331,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:18,147.470,0.000,0.182,0.000,5.066,2.735,128.809,134.971,135.315,235.898,238.494,253.838,246.020,218.193,201.100,166.572,34.116,36.146,34.444,34.592,35.836,36.986,35.554,38.347,38.632,34.065,43.496,43.748,41.389,41.122,48.386,49.787,45.190,46.417,52.501,55.175,48.957,49.160,45.189,45.315,35.335,35.378,34.610,34.682,8.006,8.382,11.859,11.844,7.921,8.015,9.195,8.925,14.460,14.765,6.646,6.836,20.947,20.879,7.008,5.556,-0.352,-0.541,-0.467,-0.364,-0.448,-0.508,0.015,146.614,204.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:19,147.174,0.000,0.000,0.000,5.103,2.735,128.809,134.993,135.063,235.684,238.494,253.624,246.020,218.213,201.100,166.572,34.185,36.171,34.444,34.592,35.836,37.009,35.664,38.370,38.655,34.144,43.452,43.748,41.345,41.122,48.386,49.731,45.190,46.440,52.501,55.197,48.982,49.160,45.214,45.315,35.360,35.378,34.636,34.682,8.552,8.382,11.955,12.391,8.285,8.197,8.649,8.834,14.278,14.583,6.555,6.653,22.404,21.426,6.553,5.647,-0.334,-0.578,-0.487,-0.351,-0.455,-0.521,0.015,146.652,204.398,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:20,146.884,0.000,0.182,0.000,5.103,2.761,128.557,134.993,135.315,235.684,238.729,253.859,246.020,218.213,201.100,166.572,34.185,36.171,34.444,34.522,35.836,36.986,35.633,38.347,38.632,34.065,43.452,43.748,41.345,41.122,48.386,49.708,45.190,46.417,52.501,55.175,48.913,49.160,45.214,45.315,35.360,35.378,34.636,34.618,8.188,8.564,11.666,11.935,7.830,8.197,9.195,8.652,14.551,14.856,6.555,6.744,20.856,21.244,7.008,5.464,-0.335,-0.540,-0.460,-0.362,-0.432,-0.512,0.015,146.712,204.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:21,146.590,0.000,0.182,0.000,5.103,2.735,128.809,134.993,135.315,235.684,238.494,253.624,246.020,218.213,201.100,166.572,34.185,36.146,34.444,34.592,35.836,36.986,35.633,38.347,38.632,34.065,43.426,43.685,41.320,41.058,48.317,49.787,45.121,46.353,52.435,55.175,48.888,49.096,45.189,45.236,35.335,35.315,34.610,34.618,8.370,8.200,12.052,12.391,8.194,8.106,8.831,9.016,14.096,14.765,6.464,6.653,22.404,20.788,6.644,5.556,-0.329,-0.544,-0.463,-0.342,-0.461,-0.526,0.016,146.667,204.524,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:22,146.321,0.000,0.182,0.000,5.103,2.735,128.809,134.993,135.315,235.684,238.494,253.859,246.020,218.213,201.100,166.572,34.116,36.171,34.524,34.522,35.836,36.986,35.633,38.410,38.632,34.065,43.382,43.748,41.345,41.122,48.317,49.787,45.121,46.417,52.435,55.175,48.913,49.160,45.214,45.315,35.360,35.378,34.636,34.682,8.279,8.564,11.570,11.935,7.830,8.288,9.104,8.470,14.642,14.765,6.646,6.562,21.311,21.608,6.826,5.282,-0.347,-0.532,-0.455,-0.356,-0.433,-0.502,0.016,146.673,204.524,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:23,145.978,0.000,0.182,0.000,5.103,2.735,128.809,135.222,135.315,235.663,238.494,253.603,246.020,218.193,201.100,166.572,34.116,36.171,34.444,34.522,35.766,37.009,35.633,38.434,38.734,34.144,43.382,43.685,41.345,41.058,48.317,49.731,45.121,46.440,52.435,55.197,48.913,49.160,45.214,45.315,35.360,35.378,34.636,34.682,8.188,8.109,12.148,12.026,8.103,7.923,9.013,9.016,14.187,14.674,6.464,6.744,22.222,20.058,6.826,5.556,-0.347,-0.549,-0.478,-0.327,-0.444,-0.515,0.015,146.673,204.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:24,145.428,0.000,0.182,0.000,5.103,2.735,128.809,135.244,135.315,235.684,238.494,253.624,246.020,218.213,201.100,166.572,34.116,36.146,34.547,34.592,35.861,36.986,35.633,38.347,38.632,34.230,43.357,43.708,41.320,41.081,48.342,49.708,45.146,46.353,52.393,55.175,48.888,49.183,45.120,45.338,35.335,35.401,34.680,34.705,8.006,8.291,12.052,11.935,7.921,7.923,9.104,8.925,14.369,14.674,6.555,6.744,21.403,20.514,6.917,5.647,-0.364,-0.560,-0.470,-0.363,-0.405,-0.523,0.016,146.697,204.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:25,145.428,0.000,0.182,0.000,5.103,2.735,128.809,135.244,135.315,235.684,238.494,253.624,246.020,218.213,201.100,166.572,34.116,36.146,34.547,34.592,35.861,36.986,35.633,38.347,38.632,34.230,43.357,43.708,41.320,41.081,48.342,49.708,45.146,46.353,52.393,55.175,48.888,49.183,45.120,45.338,35.335,35.401,34.680,34.705,8.006,8.291,12.052,11.935,7.921,7.923,9.104,8.925,14.369,14.674,6.555,6.744,21.403,20.514,6.917,5.647,-0.364,-0.560,-0.470,-0.363,-0.405,-0.523,0.016,146.697,204.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:26,145.134,0.000,0.182,0.000,5.103,2.735,128.809,135.244,135.315,235.684,238.494,253.624,246.020,218.213,201.100,166.320,34.116,36.171,34.524,34.522,35.766,37.009,35.633,38.434,38.655,34.144,43.382,43.748,41.345,41.122,48.317,49.731,45.051,46.377,52.302,55.136,48.844,49.096,45.145,45.236,35.360,35.441,34.636,34.761,8.461,8.382,11.762,12.391,8.194,8.288,8.467,8.743,14.278,14.583,6.464,6.562,22.313,21.426,6.553,5.464,-0.333,-0.572,-0.489,-0.349,-0.450,-0.511,0.016,146.673,204.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:27,144.853,0.000,0.182,0.000,5.103,2.735,128.809,135.222,135.315,235.663,238.494,253.603,246.020,218.193,200.865,166.320,34.116,36.146,34.524,34.522,35.836,37.009,35.697,38.370,38.655,34.144,43.357,43.685,41.320,41.058,48.317,49.668,45.121,46.377,52.302,55.136,48.818,49.017,45.120,45.172,35.335,35.378,34.610,34.682,8.097,8.473,11.570,11.844,7.830,8.106,9.195,8.652,14.460,14.765,6.555,6.744,20.674,21.061,6.826,5.282,-0.340,-0.538,-0.463,-0.359,-0.431,-0.513,0.016,146.712,204.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:28,144.307,0.000,0.182,0.000,5.103,2.761,128.809,135.222,135.315,235.663,238.494,253.603,246.020,217.958,201.100,166.320,34.116,36.240,34.524,34.522,35.766,37.009,35.697,38.370,38.655,34.144,43.313,43.685,41.276,41.058,48.248,49.668,45.051,46.377,52.236,55.136,48.774,49.017,45.145,45.236,35.360,35.441,34.705,34.761,8.279,8.564,11.377,12.117,7.921,8.288,8.922,8.379,14.642,14.583,6.646,6.562,21.494,21.517,6.644,5.373,-0.343,-0.523,-0.464,-0.336,-0.430,-0.466,0.016,146.747,204.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:29,144.307,0.000,0.182,0.000,5.103,2.761,128.809,135.222,135.315,235.663,238.494,253.603,246.020,217.958,201.100,166.320,34.116,36.240,34.524,34.522,35.766,37.009,35.697,38.370,38.655,34.144,43.313,43.685,41.276,41.058,48.248,49.668,45.051,46.377,52.236,55.136,48.774,49.017,45.145,45.236,35.360,35.441,34.705,34.761,8.279,8.564,11.377,12.117,7.921,8.288,8.922,8.379,14.642,14.583,6.646,6.562,21.494,21.517,6.644,5.373,-0.343,-0.523,-0.464,-0.336,-0.430,-0.466,0.016,146.747,204.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:30,143.990,0.000,0.182,0.000,5.066,2.735,128.809,135.244,135.315,235.684,238.494,253.624,246.020,218.213,201.100,166.320,34.116,36.240,34.414,34.522,35.766,36.986,35.727,38.347,38.569,34.034,43.382,43.591,41.345,40.948,48.248,49.645,45.051,46.274,52.236,55.114,48.774,48.923,45.145,45.141,35.429,35.347,34.705,34.651,8.006,8.200,12.052,11.753,7.921,7.832,9.104,8.925,14.369,14.583,6.555,6.836,21.676,20.241,6.826,5.556,-0.364,-0.546,-0.475,-0.362,-0.446,-0.472,0.015,146.717,204.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:31,143.699,0.000,0.182,0.000,5.103,2.735,128.809,135.496,135.315,235.684,238.494,253.624,246.020,218.213,201.100,166.320,34.116,36.215,34.524,34.522,35.766,37.009,35.697,38.370,38.592,34.207,43.288,43.685,41.251,41.058,48.248,49.668,45.051,46.377,52.236,55.136,48.749,49.017,45.050,45.172,35.335,35.441,34.680,34.682,8.461,8.382,11.762,12.300,8.103,8.288,8.467,8.743,14.278,14.491,6.464,6.562,22.131,21.517,6.371,5.464,-0.343,-0.572,-0.496,-0.345,-0.444,-0.531,0.016,146.732,204.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:32,143.429,0.000,0.182,0.000,5.103,2.735,128.809,135.474,135.315,235.428,238.494,253.368,246.020,218.193,200.865,166.320,34.116,36.215,34.524,34.522,35.766,37.009,35.697,38.370,38.592,34.207,43.288,43.685,41.251,41.058,48.179,49.668,44.982,46.297,52.169,55.136,48.749,49.017,45.050,45.172,35.335,35.441,34.680,34.761,8.097,8.473,11.570,11.753,7.830,8.015,9.104,8.652,14.460,14.765,6.646,6.744,20.674,21.061,6.826,5.282,-0.342,-0.538,-0.463,-0.359,-0.431,-0.512,0.016,146.771,204.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:33,143.148,0.000,0.182,0.000,5.103,2.735,128.809,135.496,135.315,235.684,238.259,253.389,246.020,217.978,201.100,166.320,34.116,36.215,34.524,34.522,35.766,37.009,35.697,38.370,38.592,34.207,43.288,43.622,41.251,41.058,48.179,49.604,44.982,46.297,52.169,55.076,48.680,48.954,45.050,45.172,35.404,35.441,34.680,34.761,8.188,7.926,12.052,12.117,8.194,7.923,8.831,8.925,14.005,14.674,6.464,6.744,22.313,20.332,6.644,5.556,-0.331,-0.539,-0.470,-0.329,-0.443,-0.518,0.016,146.762,204.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:34,142.856,0.000,0.182,0.000,5.103,2.735,128.809,135.496,135.315,235.684,238.494,253.624,246.020,218.213,201.100,166.320,34.116,36.215,34.524,34.522,35.766,36.986,35.697,38.347,38.569,34.207,43.288,43.622,41.251,40.979,48.179,49.645,44.982,46.274,52.103,55.054,48.680,48.954,44.981,45.172,35.404,35.378,34.680,34.761,8.370,8.473,11.377,12.026,8.012,8.288,8.831,8.470,14.551,14.491,6.646,6.562,21.585,21.517,6.462,5.282,-0.346,-0.521,-0.471,-0.318,-0.421,-0.457,0.015,146.830,204.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:35,142.575,0.000,0.182,0.000,5.103,2.735,128.809,135.474,135.315,235.428,238.259,253.368,246.020,217.958,200.865,166.320,34.116,36.215,34.493,34.522,35.697,37.009,35.697,38.370,38.592,34.113,43.218,43.512,41.182,40.948,48.179,49.604,44.982,46.297,52.103,55.076,48.680,48.860,44.981,45.078,35.404,35.347,34.680,34.651,7.915,8.200,11.859,11.662,7.921,7.923,9.104,8.925,14.369,14.674,6.555,6.836,21.038,20.423,6.826,5.464,-0.362,-0.550,-0.470,-0.354,-0.409,-0.519,0.016,146.880,204.913,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:36,142.296,0.000,0.182,0.000,5.103,2.735,128.809,135.496,135.315,235.449,238.259,253.389,246.020,217.978,201.100,166.320,34.116,36.215,34.524,34.522,35.766,36.986,35.697,38.284,38.569,34.144,43.218,43.543,41.182,40.979,48.179,49.581,44.982,46.274,52.103,55.054,48.680,48.891,44.981,45.109,35.404,35.378,34.680,34.682,8.370,8.109,11.859,12.208,8.103,8.106,8.558,8.834,14.096,14.583,6.464,6.562,22.222,21.061,6.462,5.464,-0.329,-0.568,-0.475,-0.345,-0.438,-0.542,0.016,146.845,204.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:37,142.042,0.000,0.182,0.000,5.103,2.735,128.809,135.496,135.315,235.449,238.259,253.389,246.020,217.978,201.100,166.320,34.116,36.215,34.493,34.522,35.766,36.986,35.697,38.347,38.569,34.113,43.218,43.512,41.182,40.948,48.109,49.581,44.982,46.274,52.037,55.054,48.610,48.860,44.981,45.078,35.404,35.347,34.680,34.651,8.097,8.382,11.377,11.935,7.739,8.197,9.013,8.379,14.460,14.674,6.555,6.562,20.947,21.335,6.735,5.191,-0.347,-0.530,-0.456,-0.356,-0.434,-0.501,0.016,146.860,204.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:38,141.698,0.000,0.182,0.000,5.103,2.735,128.809,135.496,135.567,235.449,238.259,253.389,246.020,218.213,201.100,166.069,34.116,36.240,34.524,34.522,35.722,37.009,35.697,38.370,38.513,34.144,43.244,43.543,41.207,40.979,48.135,49.604,45.007,46.297,52.061,55.076,48.636,48.891,45.006,45.109,35.360,35.378,34.705,34.761,8.006,7.926,11.955,11.662,8.012,7.832,9.013,8.925,14.278,14.491,6.464,6.744,21.767,19.785,6.826,5.464,-0.357,-0.548,-0.476,-0.363,-0.441,-0.473,0.016,146.919,205.034,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:39,141.175,0.000,0.182,0.000,5.103,2.735,128.809,135.725,135.567,235.428,238.259,253.368,246.020,217.958,201.100,166.069,34.116,36.215,34.587,34.453,35.766,36.986,35.697,38.284,38.490,34.207,43.218,43.543,41.112,40.979,48.109,49.581,44.982,46.211,51.970,54.978,48.610,48.812,44.912,45.030,35.335,35.441,34.680,34.761,8.006,8.382,11.473,11.571,7.739,8.015,9.013,8.470,14.369,14.674,6.555,6.653,20.674,21.061,6.735,5.191,-0.339,-0.528,-0.455,-0.359,-0.438,-0.509,0.016,146.979,205.034,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:40,141.175,0.000,0.182,0.000,5.103,2.735,128.809,135.725,135.567,235.428,238.259,253.368,246.020,217.958,201.100,166.069,34.116,36.215,34.587,34.453,35.766,36.986,35.697,38.284,38.490,34.207,43.218,43.543,41.112,40.979,48.109,49.581,44.982,46.211,51.970,54.978,48.610,48.812,44.912,45.030,35.335,35.441,34.680,34.761,8.006,8.382,11.473,11.571,7.739,8.015,9.013,8.470,14.369,14.674,6.555,6.653,20.674,21.061,6.735,5.191,-0.339,-0.528,-0.455,-0.359,-0.438,-0.509,0.016,146.979,205.034,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:41,140.866,0.000,0.182,0.000,5.103,2.735,128.809,135.725,135.567,235.663,238.259,253.368,246.020,217.958,201.100,166.069,34.116,36.215,34.524,34.522,35.697,36.986,35.697,38.284,38.490,34.207,43.218,43.543,41.182,40.916,48.109,49.502,44.912,46.211,51.970,54.978,48.541,48.812,44.912,45.030,35.404,35.441,34.680,34.761,8.097,7.926,12.052,11.935,8.103,7.832,8.831,8.925,14.096,14.491,6.464,6.653,21.949,19.785,6.644,5.464,-0.347,-0.548,-0.477,-0.330,-0.442,-0.514,0.016,146.940,204.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:42,140.605,0.000,0.182,0.000,5.103,2.735,129.061,135.725,135.315,235.428,238.259,253.368,246.020,217.958,200.865,166.069,34.046,36.215,34.587,34.522,35.766,36.986,35.697,38.284,38.490,34.207,43.149,43.543,41.112,40.979,48.040,49.502,44.912,46.211,51.970,54.978,48.541,48.812,44.912,45.030,35.404,35.441,34.680,34.761,8.279,8.382,11.570,12.391,8.012,8.288,8.376,8.561,14.369,14.400,6.464,6.562,21.858,21.426,6.280,5.464,-0.347,-0.551,-0.491,-0.344,-0.454,-0.530,0.016,146.970,205.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:43,140.342,0.000,0.182,0.000,5.103,2.761,128.809,135.747,135.567,235.449,238.259,253.389,246.020,217.978,200.865,166.069,34.046,36.215,34.524,34.522,35.697,36.907,35.697,38.284,38.490,34.207,43.149,43.543,41.112,40.916,48.040,49.502,44.912,46.211,51.970,54.978,48.541,48.748,44.912,45.030,35.335,35.378,34.680,34.761,7.915,8.382,11.473,11.662,7.739,8.015,9.013,8.561,14.369,14.674,6.555,6.744,20.492,20.970,6.735,5.282,-0.333,-0.537,-0.458,-0.358,-0.430,-0.509,0.015,147.014,205.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:44,140.034,0.000,0.182,0.000,5.103,2.735,129.061,135.747,135.567,235.449,238.259,253.389,246.020,217.978,200.865,166.069,34.046,36.285,34.587,34.453,35.697,36.907,35.760,38.284,38.490,34.207,43.149,43.543,41.112,40.916,48.040,49.439,44.912,46.148,51.904,54.978,48.472,48.812,44.842,45.030,35.404,35.441,34.680,34.761,8.097,7.926,11.955,11.935,8.103,7.832,8.831,8.925,14.096,14.491,6.464,6.653,22.040,19.785,6.644,5.464,-0.343,-0.537,-0.477,-0.308,-0.444,-0.521,0.016,147.023,205.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:45,139.783,0.000,0.182,0.000,5.103,2.735,129.061,135.725,135.567,235.428,238.259,253.368,246.020,217.958,201.100,166.069,34.116,36.310,34.493,34.522,35.697,36.907,35.697,38.284,38.490,34.113,43.174,43.448,41.137,40.885,48.040,49.439,44.912,46.148,51.904,54.917,48.497,48.638,44.937,44.936,35.429,35.347,34.705,34.651,8.279,8.291,11.570,12.208,8.012,8.197,8.376,8.561,14.369,14.309,6.555,6.471,21.858,21.426,6.280,5.464,-0.346,-0.551,-0.495,-0.345,-0.456,-0.530,0.016,147.044,205.221,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:46,139.512,0.000,0.182,0.000,5.066,2.735,128.809,135.725,135.567,235.428,238.259,253.368,246.020,217.958,201.100,166.069,34.046,36.240,34.524,34.453,35.766,36.930,35.697,38.307,38.449,34.207,43.174,43.479,41.137,40.916,48.040,49.462,44.843,46.171,51.837,54.939,48.497,48.748,44.867,44.967,35.429,35.378,34.705,34.761,7.915,8.382,11.473,11.571,7.739,8.015,8.922,8.470,14.278,14.674,6.464,6.653,20.401,20.970,6.644,5.282,-0.333,-0.536,-0.455,-0.357,-0.433,-0.514,0.016,147.088,205.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:47,139.204,0.000,0.182,0.000,5.103,2.735,129.061,135.977,135.567,235.428,238.259,253.133,246.020,217.958,200.865,166.069,34.046,36.310,34.587,34.453,35.697,36.907,35.697,38.284,38.426,34.207,43.174,43.479,41.137,40.916,48.040,49.439,44.843,46.148,51.837,54.917,48.497,48.748,44.867,45.030,35.429,35.441,34.774,34.761,8.097,7.926,12.052,11.935,8.103,7.832,8.740,8.925,14.096,14.491,6.464,6.653,21.858,19.694,6.553,5.373,-0.347,-0.550,-0.473,-0.341,-0.439,-0.522,0.015,147.023,205.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:48,138.954,0.000,0.182,0.000,5.066,2.735,129.061,135.725,135.567,235.193,238.259,253.133,246.020,217.958,200.865,166.069,34.046,36.240,34.524,34.453,35.697,36.930,35.697,38.307,38.449,34.144,43.174,43.416,41.137,40.837,47.971,49.383,44.843,46.171,51.837,54.939,48.497,48.669,44.937,44.887,35.429,35.378,34.705,34.682,8.370,8.291,11.570,12.117,8.103,8.197,8.285,8.652,14.278,14.309,6.464,6.562,21.858,21.426,6.189,5.373,-0.338,-0.568,-0.494,-0.341,-0.449,-0.536,0.015,147.073,205.288,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:49,138.693,0.000,0.182,0.000,5.103,2.761,129.061,135.977,135.567,235.428,238.024,253.133,246.020,217.958,200.865,166.069,34.046,36.215,34.587,34.453,35.697,36.907,35.760,38.284,38.426,34.207,43.080,43.416,41.112,40.837,47.971,49.360,44.843,46.148,51.837,54.857,48.472,48.669,44.842,44.967,35.404,35.441,34.680,34.761,8.006,8.382,11.473,11.662,7.739,8.015,8.922,8.288,14.460,14.674,6.555,6.653,20.674,21.152,6.644,5.282,-0.346,-0.531,-0.459,-0.354,-0.436,-0.513,0.016,147.118,205.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:50,138.379,0.000,0.182,0.000,5.066,2.735,129.061,135.998,135.567,235.449,238.024,253.154,246.020,217.978,200.865,165.817,34.046,36.285,34.587,34.453,35.697,36.907,35.697,38.205,38.426,34.207,43.149,43.416,41.112,40.837,47.971,49.439,44.843,46.069,51.837,54.857,48.472,48.669,44.842,44.887,35.404,35.378,34.680,34.761,7.915,7.926,11.955,11.662,8.012,7.832,8.831,8.925,14.187,14.491,6.464,6.744,21.676,19.785,6.553,5.464,-0.357,-0.549,-0.480,-0.356,-0.438,-0.465,0.015,147.088,205.288,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:51,138.132,0.000,0.182,0.000,5.103,2.735,129.061,135.977,135.567,235.428,238.024,253.368,246.020,217.958,201.100,166.069,34.046,36.285,34.587,34.453,35.697,36.907,35.697,38.284,38.426,34.207,43.080,43.416,41.043,40.837,47.971,49.360,44.843,46.069,51.837,54.857,48.402,48.669,44.773,44.967,35.404,35.441,34.749,34.761,8.279,8.109,11.666,12.208,8.103,8.106,8.285,8.743,14.005,14.491,6.464,6.562,22.040,21.061,6.280,5.373,-0.329,-0.573,-0.483,-0.347,-0.448,-0.518,0.016,147.148,205.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:52,137.895,0.000,0.182,0.000,5.066,2.761,129.061,135.977,135.567,235.193,238.024,253.133,246.020,217.958,200.865,166.069,34.046,36.310,34.587,34.453,35.697,36.930,35.737,38.307,38.449,34.207,43.105,43.416,41.137,40.837,47.971,49.383,44.774,46.092,51.771,54.879,48.428,48.606,44.867,44.887,35.429,35.441,34.705,34.761,8.097,8.382,11.377,11.844,7.739,8.197,8.831,8.197,14.460,14.491,6.555,6.471,20.947,21.244,6.553,5.282,-0.342,-0.515,-0.454,-0.361,-0.432,-0.490,0.015,147.157,205.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:53,137.598,0.000,0.182,0.000,5.103,2.761,129.061,136.228,135.818,235.428,238.024,253.133,246.020,217.958,200.865,165.817,34.046,36.285,34.587,34.453,35.697,36.907,35.697,38.284,38.426,34.207,43.080,43.416,41.043,40.837,47.902,49.360,44.774,46.069,51.771,54.857,48.402,48.606,44.773,44.887,35.404,35.441,34.749,34.761,7.733,8.109,11.762,11.662,7.739,7.741,8.922,8.834,14.187,14.583,6.464,6.653,20.765,20.150,6.644,5.373,-0.355,-0.540,-0.471,-0.343,-0.410,-0.521,0.015,147.162,205.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:54,137.327,0.000,0.182,0.000,5.103,2.761,129.061,136.228,135.818,235.193,238.024,253.133,246.020,217.958,200.865,165.817,34.046,36.310,34.587,34.453,35.697,36.867,35.697,38.228,38.386,34.207,43.105,43.416,41.068,40.774,47.902,49.320,44.774,46.092,51.771,54.803,48.428,48.606,44.798,44.887,35.429,35.441,34.774,34.761,8.188,7.835,11.955,12.117,8.103,7.923,8.558,8.834,13.914,14.583,6.373,6.653,22.131,20.423,6.371,5.464,-0.329,-0.549,-0.461,-0.341,-0.455,-0.525,0.015,147.222,205.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:55,137.059,0.000,0.182,0.000,5.103,2.735,129.061,136.228,135.818,235.193,238.259,253.133,246.020,217.723,200.865,165.817,34.046,36.285,34.587,34.453,35.672,36.907,35.697,38.205,38.363,34.207,43.080,43.416,41.043,40.837,47.876,49.296,44.748,46.069,51.680,54.781,48.333,48.606,44.773,44.887,35.404,35.441,34.749,34.761,8.188,8.291,11.280,12.117,7.921,8.197,8.376,8.470,14.369,14.309,6.464,6.562,21.585,21.426,6.280,5.373,-0.336,-0.539,-0.481,-0.354,-0.397,-0.531,0.015,147.237,205.478,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:56,136.792,0.000,0.182,0.000,5.103,2.761,129.039,136.228,135.818,235.193,238.024,253.133,246.020,217.723,200.865,165.795,34.046,36.285,34.587,34.453,35.697,36.907,35.697,38.205,38.363,34.207,43.080,43.416,41.043,40.774,47.902,49.296,44.774,46.069,51.704,54.781,48.333,48.543,44.773,44.887,35.404,35.441,34.749,34.761,7.824,8.200,11.473,11.480,7.739,7.923,8.922,8.470,14.278,14.674,6.464,6.653,20.310,20.879,6.644,5.191,-0.332,-0.537,-0.455,-0.357,-0.431,-0.509,0.015,147.237,205.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:57,136.489,0.000,0.182,0.000,5.103,2.761,129.061,136.250,135.818,235.214,238.024,253.154,246.020,217.978,200.865,165.817,34.046,36.285,34.524,34.453,35.697,36.907,35.760,38.205,38.363,34.207,43.080,43.337,40.974,40.774,47.902,49.296,44.774,46.005,51.704,54.781,48.333,48.543,44.703,44.824,35.404,35.378,34.749,34.761,7.915,7.926,11.955,11.571,7.921,7.741,8.740,8.834,14.005,14.400,6.373,6.653,21.676,19.511,6.553,5.464,-0.354,-0.552,-0.470,-0.367,-0.441,-0.507,0.016,147.257,205.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:58,136.246,0.000,0.182,0.000,5.103,2.761,129.061,136.480,135.818,235.193,238.024,252.898,246.020,217.723,200.865,165.817,34.046,36.285,34.587,34.453,35.697,36.907,35.697,38.205,38.363,34.207,43.010,43.337,40.974,40.774,47.832,49.296,44.704,46.069,51.638,54.781,48.333,48.543,44.703,44.824,35.404,35.441,34.749,34.761,8.188,8.017,11.666,12.117,8.103,8.106,8.285,8.743,13.914,14.400,6.373,6.471,21.949,21.061,6.189,5.464,-0.329,-0.573,-0.477,-0.350,-0.446,-0.531,0.016,147.291,205.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:26:59,136.011,0.000,0.182,0.000,5.103,2.761,129.039,136.480,135.818,235.193,238.024,252.898,246.020,217.958,200.865,165.795,34.046,36.285,34.587,34.453,35.697,36.907,35.697,38.205,38.363,34.207,43.010,43.337,40.974,40.774,47.832,49.296,44.704,46.005,51.638,54.781,48.264,48.463,44.703,44.824,35.404,35.378,34.749,34.761,8.006,8.291,11.280,11.844,7.830,8.197,8.649,8.197,14.460,14.400,6.464,6.380,21.129,21.244,6.280,5.282,-0.346,-0.520,-0.463,-0.320,-0.431,-0.453,0.016,147.296,205.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:00,135.721,0.000,0.182,0.000,5.066,2.761,129.061,136.480,135.818,235.193,238.024,252.898,246.020,217.958,200.865,165.817,34.046,36.285,34.556,34.384,35.697,36.930,35.697,38.228,38.307,34.176,43.010,43.306,40.974,40.743,47.832,49.256,44.704,46.028,51.638,54.803,48.195,48.433,44.703,44.793,35.404,35.410,34.749,34.730,7.733,8.200,11.570,11.480,7.647,7.923,8.922,8.652,14.187,14.583,6.464,6.653,20.219,20.514,6.553,5.373,-0.342,-0.541,-0.465,-0.369,-0.443,-0.499,0.016,147.317,205.659,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:01,135.461,0.000,0.182,0.000,5.103,2.761,129.061,136.480,135.818,235.193,238.024,252.898,246.020,217.723,200.865,165.565,34.046,36.285,34.587,34.384,35.628,36.907,35.697,38.205,38.284,34.207,42.941,43.337,40.974,40.774,47.832,49.233,44.704,46.005,51.638,54.720,48.195,48.463,44.703,44.824,35.404,35.441,34.680,34.761,8.006,7.744,11.955,11.753,8.012,7.741,8.649,8.834,13.914,14.400,6.373,6.653,21.858,19.602,6.371,5.464,-0.342,-0.537,-0.476,-0.306,-0.441,-0.519,0.016,147.385,205.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:02,135.180,0.000,0.182,0.000,5.103,2.761,129.061,136.480,135.818,235.193,238.024,252.898,246.020,217.723,200.865,165.817,33.977,36.285,34.524,34.384,35.628,36.930,35.633,38.228,38.307,34.207,42.941,43.274,40.974,40.710,47.832,49.256,44.704,45.965,51.572,54.742,48.195,48.463,44.703,44.761,35.404,35.378,34.749,34.682,8.188,8.017,11.570,12.026,8.012,8.197,8.194,8.561,14.005,14.309,6.373,6.471,21.858,21.152,6.098,5.373,-0.331,-0.570,-0.483,-0.346,-0.449,-0.502,0.016,147.385,205.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:03,134.945,0.000,0.182,0.000,5.103,2.761,129.061,136.480,135.818,235.193,238.024,252.898,246.020,217.723,200.865,165.565,33.977,36.310,34.493,34.384,35.628,36.930,35.697,38.228,38.307,34.113,42.966,43.243,40.930,40.600,47.832,49.256,44.704,46.028,51.572,54.742,48.220,48.306,44.659,44.651,35.360,35.284,34.774,34.651,8.006,8.382,11.184,11.844,7.739,8.106,8.649,8.106,14.369,14.400,6.464,6.380,20.856,21.152,6.371,5.191,-0.340,-0.515,-0.456,-0.349,-0.428,-0.470,0.015,147.415,205.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:04,134.659,0.000,0.182,0.000,5.103,2.761,129.061,136.731,135.818,235.193,237.788,252.898,246.020,217.723,200.865,165.817,33.977,36.310,34.524,34.384,35.653,36.930,35.697,38.228,38.307,34.207,42.966,43.274,40.930,40.631,47.788,49.256,44.660,45.965,51.596,54.742,48.220,48.400,44.659,44.761,35.429,35.378,34.774,34.682,7.642,8.109,11.570,11.480,7.739,7.832,8.922,8.652,14.187,14.583,6.373,6.653,20.219,20.332,6.553,5.282,-0.342,-0.538,-0.464,-0.367,-0.440,-0.498,0.016,147.444,205.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:05,134.405,0.000,0.182,0.000,5.103,2.735,129.312,136.731,135.818,235.193,238.024,252.898,246.020,217.723,200.865,165.565,33.977,36.285,34.587,34.384,35.628,36.907,35.697,38.205,38.284,34.207,42.941,43.274,40.904,40.710,47.763,49.154,44.635,45.942,51.572,54.644,48.125,48.400,44.634,44.761,35.404,35.378,34.749,34.761,7.915,7.744,11.955,11.844,8.012,7.741,8.649,8.834,13.914,14.400,6.373,6.562,21.767,19.511,6.462,5.464,-0.343,-0.543,-0.473,-0.321,-0.440,-0.511,0.016,147.459,205.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:06,133.892,0.000,0.182,0.000,5.103,2.761,129.039,136.731,135.818,234.958,238.024,252.898,246.020,217.723,200.865,165.543,33.977,36.310,34.587,34.384,35.653,36.867,35.697,38.228,38.307,34.207,42.966,43.274,40.930,40.710,47.788,49.114,44.660,45.965,51.529,54.606,48.150,48.337,44.659,44.682,35.429,35.441,34.705,34.761,8.097,8.291,11.184,11.844,7.830,8.106,8.558,8.197,14.369,14.400,6.555,6.380,21.129,21.244,6.371,5.282,-0.343,-0.519,-0.464,-0.307,-0.423,-0.451,0.016,147.533,205.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:07,133.892,0.000,0.182,0.000,5.103,2.761,129.039,136.731,135.818,234.958,238.024,252.898,246.020,217.723,200.865,165.543,33.977,36.310,34.587,34.384,35.653,36.867,35.697,38.228,38.307,34.207,42.966,43.274,40.930,40.710,47.788,49.114,44.660,45.965,51.529,54.606,48.150,48.337,44.659,44.682,35.429,35.441,34.705,34.761,8.097,8.291,11.184,11.844,7.830,8.106,8.558,8.197,14.369,14.400,6.555,6.380,21.129,21.244,6.371,5.282,-0.343,-0.519,-0.464,-0.307,-0.423,-0.451,0.016,147.533,205.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:08,133.606,0.000,0.182,0.000,5.103,2.761,129.061,136.753,135.818,234.979,238.024,252.919,246.020,217.743,200.865,165.565,33.977,36.285,34.524,34.315,35.628,36.930,35.697,38.228,38.307,34.144,42.941,43.194,40.904,40.631,47.694,49.177,44.635,45.965,51.505,54.667,48.125,48.337,44.634,44.682,35.404,35.378,34.749,34.682,7.733,8.200,11.280,11.388,7.647,7.923,8.922,8.470,14.096,14.583,6.373,6.562,20.036,20.514,6.553,5.191,-0.336,-0.538,-0.466,-0.352,-0.427,-0.504,0.016,147.504,205.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:09,133.313,0.000,0.182,0.000,5.103,2.761,129.061,136.753,135.818,235.214,237.788,252.919,246.020,217.978,200.865,165.565,33.977,36.285,34.556,34.384,35.628,36.844,35.697,38.205,38.284,34.176,42.941,43.164,40.904,40.600,47.694,49.154,44.566,45.942,51.505,54.644,48.125,48.306,44.565,44.651,35.404,35.347,34.749,34.730,7.824,7.744,11.859,11.662,7.830,7.741,8.740,8.834,14.005,14.309,6.373,6.653,21.311,19.511,6.462,5.373,-0.360,-0.547,-0.476,-0.354,-0.445,-0.457,0.015,147.504,205.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:10,133.084,0.000,0.182,0.000,5.103,2.761,129.312,136.731,136.070,234.958,238.024,252.898,246.020,217.723,200.865,165.565,33.977,36.285,34.587,34.315,35.628,36.907,35.697,38.205,38.221,34.207,42.872,43.194,40.904,40.631,47.694,49.091,44.566,45.942,51.505,54.584,48.125,48.337,44.565,44.618,35.404,35.378,34.749,34.761,8.097,7.835,11.762,12.026,8.103,7.923,8.376,8.743,13.823,14.400,6.373,6.562,21.949,20.332,6.189,5.373,-0.324,-0.543,-0.468,-0.339,-0.454,-0.520,0.016,147.513,205.865,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:11,132.566,0.000,0.182,0.000,5.103,2.761,129.061,136.982,136.048,234.958,238.003,252.898,245.999,217.723,200.845,165.565,33.952,36.310,34.587,34.315,35.628,36.844,35.697,38.141,38.221,34.207,42.897,43.194,40.860,40.631,47.694,49.091,44.566,45.863,51.439,54.644,48.081,48.337,44.590,44.682,35.429,35.378,34.774,34.761,7.915,8.200,11.280,11.662,7.647,8.015,8.740,8.106,14.278,14.491,6.373,6.380,20.492,20.970,6.462,5.100,-0.343,-0.526,-0.450,-0.351,-0.434,-0.500,0.016,147.548,205.864,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:12,132.566,0.000,0.182,0.000,5.103,2.761,129.061,136.982,136.048,234.958,238.003,252.898,245.999,217.723,200.845,165.565,33.952,36.310,34.587,34.315,35.628,36.844,35.697,38.141,38.221,34.207,42.897,43.194,40.860,40.631,47.694,49.091,44.566,45.863,51.439,54.644,48.081,48.337,44.590,44.682,35.429,35.378,34.774,34.761,7.915,8.200,11.280,11.662,7.647,8.015,8.740,8.106,14.278,14.491,6.373,6.380,20.492,20.970,6.462,5.100,-0.343,-0.526,-0.450,-0.351,-0.434,-0.500,0.016,147.548,205.864,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:13,132.306,0.000,0.182,0.000,5.066,2.761,129.312,136.982,136.070,234.958,237.788,252.663,246.020,217.723,200.865,165.565,33.977,36.285,34.556,34.315,35.628,36.907,35.697,38.205,38.221,34.176,42.872,43.164,40.835,40.600,47.625,49.091,44.566,45.863,51.439,54.584,48.056,48.227,44.565,44.588,35.404,35.347,34.749,34.730,7.551,8.017,11.666,11.388,7.647,7.741,8.831,8.561,14.187,14.583,6.373,6.562,20.036,20.241,6.553,5.282,-0.343,-0.537,-0.465,-0.367,-0.440,-0.498,0.016,147.593,205.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:14,131.780,0.000,0.182,0.000,5.103,2.761,129.061,136.982,136.070,234.958,237.788,252.898,246.020,217.723,200.865,165.565,33.977,36.285,34.587,34.315,35.628,36.907,35.697,38.141,38.221,34.207,42.872,43.194,40.835,40.631,47.625,49.091,44.566,45.863,51.439,54.584,48.056,48.258,44.565,44.618,35.404,35.441,34.680,34.824,8.006,7.835,11.666,12.117,8.012,7.923,8.285,8.652,13.732,14.400,6.282,6.471,21.858,20.514,6.189,5.373,-0.328,-0.555,-0.482,-0.342,-0.437,-0.526,0.017,147.587,206.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:15,131.780,0.000,0.182,0.000,5.103,2.761,129.061,136.982,136.070,234.958,237.788,252.898,246.020,217.723,200.865,165.565,33.977,36.285,34.587,34.315,35.628,36.907,35.697,38.141,38.221,34.207,42.872,43.194,40.835,40.631,47.625,49.091,44.566,45.863,51.439,54.584,48.056,48.258,44.565,44.618,35.404,35.441,34.680,34.824,8.006,7.835,11.666,12.117,8.012,7.923,8.285,8.652,13.732,14.400,6.282,6.471,21.858,20.514,6.189,5.373,-0.328,-0.555,-0.482,-0.342,-0.437,-0.526,0.017,147.587,206.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:16,131.528,0.000,0.182,0.000,5.103,2.761,129.312,137.234,136.070,234.958,237.788,252.898,246.020,217.723,200.865,165.565,33.977,36.310,34.587,34.315,35.628,36.930,35.697,38.165,38.244,34.207,42.827,43.194,40.860,40.631,47.625,49.114,44.496,45.886,51.372,54.606,48.012,48.194,44.520,44.618,35.429,35.378,34.774,34.761,8.097,8.017,11.280,12.026,7.921,8.106,8.194,8.379,14.187,14.218,6.373,6.380,21.311,21.061,6.098,5.282,-0.343,-0.546,-0.492,-0.349,-0.445,-0.521,0.015,147.652,206.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:17,131.016,0.000,0.182,0.000,5.066,2.761,129.312,137.234,136.070,234.958,237.788,252.663,246.020,217.488,200.865,165.313,33.908,36.310,34.587,34.315,35.558,36.844,35.697,38.141,38.221,34.207,42.827,43.131,40.791,40.568,47.625,49.027,44.496,45.800,51.372,54.523,48.012,48.194,44.520,44.539,35.360,35.378,34.774,34.761,7.551,8.017,11.473,11.297,7.556,7.741,8.831,8.470,14.096,14.491,6.373,6.562,19.854,20.332,6.462,5.191,-0.346,-0.548,-0.460,-0.366,-0.437,-0.508,0.016,147.673,206.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:18,131.016,0.000,0.182,0.000,5.066,2.761,129.312,137.234,136.070,234.958,237.788,252.663,246.020,217.488,200.865,165.313,33.908,36.310,34.587,34.315,35.558,36.844,35.697,38.141,38.221,34.207,42.827,43.131,40.791,40.568,47.625,49.027,44.496,45.800,51.372,54.523,48.012,48.194,44.520,44.539,35.360,35.378,34.774,34.761,7.551,8.017,11.473,11.297,7.556,7.741,8.831,8.470,14.096,14.491,6.373,6.562,19.854,20.332,6.462,5.191,-0.346,-0.548,-0.460,-0.366,-0.437,-0.508,0.016,147.673,206.169,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:19,130.730,0.000,0.182,0.000,5.103,2.761,129.291,137.256,136.070,234.979,237.788,252.684,246.020,217.743,200.865,165.543,33.908,36.285,34.587,34.315,35.558,36.930,35.697,38.165,38.244,34.207,42.802,43.131,40.766,40.568,47.555,49.051,44.496,45.823,51.372,54.545,47.917,48.194,44.426,44.618,35.335,35.378,34.749,34.761,7.642,7.744,11.859,11.480,7.830,7.650,8.649,8.743,13.914,14.309,6.373,6.653,21.129,19.511,6.371,5.373,-0.359,-0.540,-0.473,-0.356,-0.448,-0.470,0.016,147.741,206.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:20,130.508,0.000,0.182,0.000,5.103,2.761,129.312,137.234,136.070,234.958,237.788,252.663,246.020,217.723,200.865,165.313,33.908,36.285,34.650,34.315,35.558,36.867,35.697,38.165,38.244,34.207,42.802,43.194,40.766,40.568,47.555,49.051,44.427,45.823,51.372,54.545,47.917,48.194,44.426,44.618,35.335,35.378,34.680,34.824,7.915,7.653,11.762,11.935,8.012,7.832,8.376,8.743,13.641,14.400,6.282,6.562,21.767,19.876,6.280,5.373,-0.326,-0.542,-0.465,-0.330,-0.443,-0.515,0.016,147.786,206.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:21,130.246,0.000,0.182,0.000,5.066,2.761,129.312,137.234,136.070,234.958,237.788,252.663,246.020,217.723,200.865,165.565,33.908,36.285,34.587,34.315,35.558,36.844,35.697,38.141,38.221,34.207,42.802,43.131,40.766,40.568,47.555,48.948,44.496,45.800,51.372,54.523,47.917,48.194,44.426,44.618,35.335,35.441,34.680,34.824,8.097,7.926,11.570,12.117,8.012,8.015,8.012,8.470,13.914,14.218,6.373,6.380,21.676,20.879,6.098,5.282,-0.332,-0.568,-0.481,-0.345,-0.449,-0.498,0.016,147.839,206.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:22,130.019,0.000,0.182,0.000,5.103,2.761,129.312,137.234,136.322,234.958,237.788,252.663,246.020,217.488,200.630,165.313,33.908,36.285,34.524,34.315,35.558,36.844,35.697,38.062,38.157,34.207,42.802,43.068,40.766,40.505,47.555,48.948,44.427,45.800,51.372,54.523,47.848,48.115,44.426,44.539,35.335,35.378,34.749,34.761,8.006,8.200,11.184,11.844,7.739,8.106,8.285,8.197,14.278,14.218,6.373,6.380,21.038,21.152,6.098,5.191,-0.341,-0.531,-0.475,-0.349,-0.394,-0.530,0.016,147.771,206.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:23,129.747,0.000,0.182,0.000,5.103,2.761,129.312,137.256,136.070,234.979,237.788,252.684,246.020,217.743,200.865,165.313,33.908,36.310,34.587,34.220,35.558,36.844,35.697,38.141,38.157,34.207,42.827,43.068,40.791,40.568,47.555,48.948,44.427,45.800,51.306,54.523,47.873,48.115,44.451,44.539,35.360,35.378,34.705,34.761,7.824,8.109,11.184,11.571,7.556,8.015,8.649,8.015,14.187,14.491,6.373,6.471,20.310,20.879,6.462,5.100,-0.351,-0.527,-0.449,-0.347,-0.428,-0.498,0.016,147.845,206.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:24,129.492,0.000,0.182,0.000,5.103,2.761,129.312,137.485,136.322,234.958,237.788,252.663,246.020,217.723,200.630,165.313,33.908,36.285,34.587,34.289,35.558,36.844,35.697,38.141,38.157,34.207,42.733,43.068,40.766,40.505,47.486,48.948,44.427,45.721,51.306,54.448,47.848,48.115,44.426,44.539,35.335,35.378,34.749,34.761,7.551,8.017,11.473,11.206,7.647,7.741,8.740,8.470,14.096,14.491,6.373,6.653,19.763,20.150,6.462,5.191,-0.343,-0.542,-0.469,-0.369,-0.441,-0.501,0.016,147.845,206.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:25,129.209,0.000,0.182,0.000,5.103,2.761,129.312,137.485,136.322,234.958,237.788,252.663,246.020,217.723,200.865,165.313,33.838,36.379,34.587,34.315,35.558,36.844,35.697,38.141,38.157,34.207,42.758,43.068,40.722,40.505,47.486,48.948,44.427,45.721,51.306,54.448,47.873,48.052,44.451,44.476,35.360,35.315,34.705,34.761,7.642,7.744,11.762,11.480,7.739,7.650,8.649,8.652,14.005,14.309,6.282,6.562,21.038,19.420,6.371,5.282,-0.359,-0.546,-0.467,-0.359,-0.442,-0.465,0.016,147.845,206.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:26,128.992,0.000,0.182,0.000,5.066,2.761,129.312,137.485,136.322,234.958,237.553,252.663,246.020,217.488,200.865,165.313,33.908,36.285,34.587,34.220,35.489,36.844,35.697,38.141,38.157,34.207,42.733,43.068,40.697,40.425,47.486,48.948,44.427,45.721,51.306,54.448,47.848,48.052,44.356,44.476,35.335,35.315,34.680,34.761,7.915,7.562,11.762,11.844,8.012,7.650,8.376,8.652,13.550,14.400,6.282,6.562,21.676,19.420,6.098,5.373,-0.333,-0.527,-0.477,-0.303,-0.444,-0.518,0.016,147.919,206.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:27,128.730,0.000,0.182,0.000,5.103,2.761,129.312,137.485,136.322,234.958,237.553,252.663,246.020,217.488,200.630,165.313,33.908,36.310,34.587,34.245,35.558,36.867,35.697,38.165,38.180,34.207,42.758,43.068,40.722,40.505,47.486,48.908,44.427,45.744,51.306,54.470,47.873,48.052,44.382,44.476,35.360,35.378,34.774,34.761,8.097,7.835,11.570,12.026,8.012,7.923,8.103,8.470,13.732,14.309,6.282,6.380,21.676,20.605,6.007,5.373,-0.333,-0.556,-0.469,-0.339,-0.427,-0.542,0.016,147.890,206.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:28,128.484,0.000,0.182,0.000,5.103,2.761,129.312,137.485,136.322,234.723,237.553,252.428,246.020,217.488,200.865,165.313,33.908,36.310,34.493,34.245,35.558,36.781,35.697,38.062,38.157,34.113,42.758,42.958,40.722,40.395,47.486,48.885,44.358,45.721,51.239,54.387,47.873,47.958,44.451,44.382,35.360,35.284,34.774,34.651,8.006,8.017,11.184,12.026,7.830,8.106,8.012,8.197,14.096,14.127,6.282,6.380,21.311,21.061,5.916,5.282,-0.338,-0.550,-0.489,-0.341,-0.450,-0.526,0.016,147.993,206.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:29,128.258,0.000,0.182,0.000,5.103,2.761,129.312,137.485,136.070,234.723,237.553,252.428,246.020,217.488,200.630,165.313,33.908,36.310,34.493,34.245,35.558,36.781,35.697,38.062,38.157,34.176,42.758,42.958,40.722,40.395,47.417,48.806,44.358,45.657,51.239,54.387,47.804,47.958,44.382,44.382,35.360,35.284,34.705,34.651,7.915,8.017,11.088,11.844,7.647,8.015,8.467,7.923,14.187,14.218,6.373,6.380,20.674,20.970,6.007,5.191,-0.350,-0.521,-0.461,-0.308,-0.428,-0.453,0.016,147.984,206.472,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
