Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:27:30,127.987,0.000,0.182,0.000,5.066,2.761,129.291,137.507,136.322,234.744,237.553,252.449,246.020,217.508,200.630,165.292,33.908,36.310,34.587,34.245,35.558,36.804,35.760,38.085,38.180,34.207,42.758,42.989,40.722,40.425,47.486,48.908,44.358,45.744,51.239,54.470,47.804,48.052,44.382,44.476,35.360,35.378,34.774,34.761,7.733,8.017,11.280,11.480,7.556,7.923,8.740,8.015,14.187,14.491,6.282,6.471,20.036,20.697,6.280,5.009,-0.346,-0.524,-0.456,-0.353,-0.434,-0.504,0.016,148.008,206.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:31,127.736,0.000,0.182,0.000,5.103,2.761,129.542,137.507,136.322,234.744,237.788,252.449,246.020,217.508,200.630,165.292,33.908,36.285,34.556,34.245,35.489,36.844,35.697,38.062,38.157,34.113,42.733,42.958,40.697,40.395,47.417,48.806,44.358,45.657,51.239,54.387,47.779,47.958,44.356,44.382,35.335,35.284,34.680,34.730,7.460,7.926,11.473,11.206,7.556,7.741,8.740,8.379,14.005,14.491,6.282,6.562,19.672,20.150,6.280,5.191,-0.345,-0.543,-0.464,-0.367,-0.440,-0.505,0.015,148.023,206.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:32,126.988,0.000,0.182,0.000,5.066,2.761,129.542,137.485,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.040,33.838,36.379,34.587,34.245,35.489,36.781,35.697,37.999,38.078,34.207,42.689,42.989,40.653,40.425,47.417,48.806,44.288,45.657,51.239,54.387,47.735,47.989,44.382,44.413,35.360,35.315,34.774,34.761,7.915,7.562,11.666,11.935,8.012,7.741,8.194,8.561,13.550,14.309,6.191,6.471,21.676,19.876,6.007,5.282,-0.329,-0.559,-0.465,-0.339,-0.452,-0.522,0.016,148.097,206.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:33,126.988,0.000,0.182,0.000,5.066,2.761,129.542,137.485,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.040,33.838,36.379,34.587,34.245,35.489,36.781,35.697,37.999,38.078,34.207,42.689,42.989,40.653,40.425,47.417,48.806,44.288,45.657,51.239,54.387,47.735,47.989,44.382,44.413,35.360,35.315,34.774,34.761,7.915,7.562,11.666,11.935,8.012,7.741,8.194,8.561,13.550,14.309,6.191,6.471,21.676,19.876,6.007,5.282,-0.329,-0.559,-0.465,-0.339,-0.452,-0.522,0.016,148.097,206.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:34,126.988,0.000,0.182,0.000,5.066,2.761,129.542,137.485,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.040,33.838,36.379,34.587,34.245,35.489,36.781,35.697,37.999,38.078,34.207,42.689,42.989,40.653,40.425,47.417,48.806,44.288,45.657,51.239,54.387,47.735,47.989,44.382,44.413,35.360,35.315,34.774,34.761,7.915,7.562,11.666,11.935,8.012,7.741,8.194,8.561,13.550,14.309,6.191,6.471,21.676,19.876,6.007,5.282,-0.329,-0.559,-0.465,-0.339,-0.452,-0.522,0.016,148.097,206.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:35,126.739,0.000,0.182,0.000,5.066,2.761,129.564,137.485,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.062,33.838,36.310,34.587,34.220,35.489,36.781,35.697,38.062,38.078,34.207,42.689,42.925,40.653,40.362,47.417,48.743,44.288,45.657,51.173,54.326,47.735,47.910,44.312,44.413,35.360,35.315,34.705,34.682,8.006,7.835,11.473,11.844,7.921,7.923,8.012,8.379,13.732,14.218,6.282,6.380,21.585,20.697,5.825,5.282,-0.331,-0.571,-0.472,-0.339,-0.440,-0.534,0.016,148.127,206.536,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:36,126.496,0.000,0.182,0.000,5.103,2.787,129.564,137.485,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.062,33.838,36.285,34.587,34.245,35.489,36.781,35.673,38.062,38.078,34.144,42.594,42.925,40.627,40.362,47.348,48.743,44.288,45.657,51.173,54.387,47.709,47.910,44.287,44.334,35.335,35.315,34.680,34.682,8.006,7.926,11.184,11.844,7.830,8.015,7.921,8.197,14.005,14.036,6.282,6.380,21.220,20.970,5.916,5.191,-0.335,-0.556,-0.489,-0.336,-0.449,-0.528,0.016,148.077,206.536,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:37,126.279,0.000,0.182,0.000,5.103,2.761,129.564,137.485,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.062,33.838,36.285,34.556,34.245,35.489,36.781,35.673,38.062,38.078,34.113,42.664,42.895,40.627,40.331,47.348,48.743,44.288,45.594,51.173,54.326,47.640,47.815,44.287,44.303,35.335,35.284,34.680,34.730,7.915,8.017,11.088,11.753,7.739,8.015,8.194,8.015,14.187,14.127,6.373,6.380,20.765,20.970,5.916,5.100,-0.343,-0.528,-0.475,-0.345,-0.395,-0.525,0.016,148.073,206.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:38,126.019,0.000,0.000,0.000,5.066,2.787,129.564,137.737,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.062,33.838,36.285,34.587,34.220,35.489,36.804,35.633,38.085,38.101,34.207,42.594,42.925,40.558,40.362,47.348,48.766,44.288,45.617,51.173,54.409,47.640,47.910,44.218,44.334,35.335,35.315,34.749,34.761,7.824,8.109,11.088,11.571,7.556,7.923,8.467,7.832,14.187,14.309,6.282,6.380,20.219,20.788,6.098,5.009,-0.342,-0.512,-0.453,-0.358,-0.431,-0.489,0.016,148.097,206.771,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:39,125.766,0.000,0.182,0.000,5.103,2.761,129.564,137.485,136.322,234.723,237.318,252.428,246.020,217.488,200.630,165.062,33.838,36.310,34.524,34.176,35.489,36.804,35.697,38.022,38.101,34.144,42.619,42.925,40.583,40.283,47.348,48.766,44.219,45.617,51.173,54.348,47.665,47.846,44.243,44.334,35.291,35.315,34.705,34.682,7.642,8.017,11.088,11.480,7.465,7.923,8.649,8.015,14.096,14.400,6.282,6.471,19.854,20.423,6.189,5.100,-0.341,-0.537,-0.456,-0.352,-0.433,-0.509,0.016,148.118,206.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:40,125.517,0.000,0.182,0.000,5.103,2.761,129.564,137.737,136.322,234.723,237.553,252.428,246.020,217.488,200.630,165.062,33.838,36.285,34.587,34.245,35.489,36.781,35.697,38.062,38.078,34.144,42.594,42.846,40.558,40.283,47.348,48.743,44.219,45.594,51.173,54.326,47.571,47.846,44.218,44.334,35.335,35.315,34.680,34.682,7.551,8.017,11.280,11.115,7.556,7.741,8.740,8.288,13.914,14.491,6.282,6.562,19.490,20.058,6.462,5.100,-0.346,-0.544,-0.455,-0.357,-0.430,-0.507,0.016,148.112,206.713,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:41,125.234,0.000,0.182,0.000,5.103,2.761,129.564,137.737,136.322,234.723,237.553,252.193,246.020,217.488,200.630,165.062,33.838,36.285,34.493,34.151,35.489,36.725,35.610,38.085,38.038,34.113,42.594,42.815,40.558,40.252,47.278,48.766,44.219,45.617,51.107,54.348,47.571,47.736,44.218,44.240,35.335,35.205,34.680,34.651,7.460,7.835,11.473,11.206,7.556,7.559,8.649,8.470,14.005,14.400,6.282,6.562,19.945,19.602,6.371,5.191,-0.348,-0.549,-0.471,-0.340,-0.431,-0.512,0.015,148.162,206.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:42,124.793,0.000,0.182,0.000,5.103,2.761,129.542,137.737,136.300,234.723,237.533,252.193,245.999,217.488,200.609,165.040,33.744,36.285,34.587,34.176,35.489,36.725,35.633,38.022,38.038,34.144,42.594,42.925,40.558,40.283,47.278,48.703,44.219,45.538,51.107,54.273,47.571,47.767,44.218,44.270,35.265,35.315,34.680,34.761,7.733,7.471,11.762,11.388,7.830,7.650,8.467,8.561,13.732,14.127,6.191,6.471,21.220,18.873,6.280,5.282,-0.344,-0.555,-0.470,-0.365,-0.434,-0.519,0.016,148.171,206.771,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:43,124.549,0.000,0.182,0.000,5.103,2.787,129.564,137.737,136.322,234.489,237.553,252.193,246.020,217.488,200.630,165.062,33.769,36.285,34.556,34.151,35.489,36.702,35.633,37.999,38.015,34.113,42.594,42.895,40.558,40.252,47.278,48.679,44.219,45.515,51.107,54.251,47.571,47.736,44.218,44.240,35.335,35.284,34.680,34.651,7.824,7.380,11.666,11.753,7.921,7.650,8.285,8.561,13.550,14.218,6.191,6.471,21.494,19.238,6.098,5.191,-0.333,-0.525,-0.477,-0.299,-0.442,-0.513,0.016,148.177,206.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:44,124.549,0.000,0.182,0.000,5.103,2.787,129.564,137.737,136.322,234.489,237.553,252.193,246.020,217.488,200.630,165.062,33.769,36.285,34.556,34.151,35.489,36.702,35.633,37.999,38.015,34.113,42.594,42.895,40.558,40.252,47.278,48.679,44.219,45.515,51.107,54.251,47.571,47.736,44.218,44.240,35.335,35.284,34.680,34.651,7.824,7.380,11.666,11.753,7.921,7.650,8.285,8.561,13.550,14.218,6.191,6.471,21.494,19.238,6.098,5.191,-0.333,-0.525,-0.477,-0.299,-0.442,-0.513,0.016,148.177,206.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:45,124.296,0.000,0.182,0.000,5.066,2.761,129.542,137.988,136.322,234.723,237.553,252.193,246.020,217.488,200.630,165.040,33.769,36.285,34.524,34.176,35.489,36.702,35.633,37.999,38.015,34.144,42.594,42.846,40.489,40.220,47.278,48.679,44.149,45.515,51.107,54.251,47.571,47.704,44.218,44.207,35.265,35.236,34.680,34.682,7.915,7.653,11.570,11.844,7.921,7.741,8.103,8.470,13.550,14.309,6.191,6.471,21.494,19.967,6.007,5.282,-0.324,-0.543,-0.458,-0.339,-0.455,-0.521,0.016,148.186,206.894,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:46,123.817,0.000,0.000,0.000,5.103,2.761,129.816,137.988,136.322,234.489,237.318,252.193,246.020,217.488,200.630,165.062,33.769,36.310,34.587,34.176,35.419,36.702,35.633,37.999,38.015,34.207,42.619,42.846,40.514,40.283,47.209,48.600,44.149,45.515,51.107,54.190,47.527,47.767,44.243,44.270,35.291,35.315,34.705,34.682,8.006,7.744,11.377,11.935,7.921,7.923,7.739,8.288,13.732,14.127,6.191,6.380,21.311,20.697,5.825,5.191,-0.333,-0.566,-0.478,-0.343,-0.449,-0.500,0.016,148.275,206.830,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:47,123.817,0.000,0.000,0.000,5.103,2.761,129.816,137.988,136.322,234.489,237.318,252.193,246.020,217.488,200.630,165.062,33.769,36.310,34.587,34.176,35.419,36.702,35.633,37.999,38.015,34.207,42.619,42.846,40.514,40.283,47.209,48.600,44.149,45.515,51.107,54.190,47.527,47.767,44.243,44.270,35.291,35.315,34.705,34.682,8.006,7.744,11.377,11.935,7.921,7.923,7.739,8.288,13.732,14.127,6.191,6.380,21.311,20.697,5.825,5.191,-0.333,-0.566,-0.478,-0.343,-0.449,-0.500,0.016,148.275,206.830,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:48,123.366,0.000,0.182,0.000,5.066,2.761,129.816,138.010,136.322,234.509,237.553,252.214,246.020,217.273,200.630,164.810,33.769,36.285,34.587,34.151,35.419,36.725,35.554,38.022,38.038,34.207,42.525,42.846,40.489,40.220,47.209,48.623,44.149,45.538,51.040,54.212,47.501,47.704,44.148,44.270,35.265,35.315,34.680,34.682,7.915,7.926,11.088,11.935,7.739,8.015,7.921,8.106,14.096,14.036,6.282,6.380,20.856,20.879,5.734,5.191,-0.342,-0.552,-0.489,-0.353,-0.427,-0.518,0.015,148.281,207.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:49,123.366,0.000,0.182,0.000,5.066,2.761,129.816,138.010,136.322,234.509,237.553,252.214,246.020,217.273,200.630,164.810,33.769,36.285,34.587,34.151,35.419,36.725,35.554,38.022,38.038,34.207,42.525,42.846,40.489,40.220,47.209,48.623,44.149,45.538,51.040,54.212,47.501,47.704,44.148,44.270,35.265,35.315,34.680,34.682,7.915,7.926,11.088,11.935,7.739,8.015,7.921,8.106,14.096,14.036,6.282,6.380,20.856,20.879,5.734,5.191,-0.342,-0.552,-0.489,-0.353,-0.427,-0.518,0.015,148.281,207.001,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:50,123.127,0.000,0.182,0.000,5.103,2.761,129.564,137.988,136.573,234.489,237.318,252.193,246.020,217.253,200.630,165.062,33.769,36.285,34.493,34.107,35.419,36.725,35.531,38.022,38.038,34.113,42.525,42.752,40.489,40.126,47.209,48.623,44.149,45.475,51.040,54.212,47.432,47.673,44.079,44.176,35.265,35.205,34.680,34.651,7.915,8.017,10.895,11.753,7.647,8.015,8.103,8.015,14.096,14.127,6.282,6.289,20.583,20.788,5.825,5.100,-0.342,-0.532,-0.475,-0.354,-0.393,-0.533,0.016,148.290,206.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:51,122.876,0.000,0.182,0.000,5.066,2.787,129.564,138.240,136.322,234.489,237.318,252.193,246.020,217.253,200.630,164.810,33.769,36.285,34.587,34.176,35.419,36.725,35.633,38.022,38.038,34.144,42.525,42.783,40.419,40.220,47.140,48.623,44.080,45.475,51.040,54.212,47.432,47.704,44.079,44.207,35.265,35.236,34.680,34.682,7.824,8.017,10.895,11.571,7.556,7.923,8.285,7.832,14.096,14.127,6.282,6.289,20.401,20.697,6.007,5.009,-0.344,-0.520,-0.466,-0.306,-0.423,-0.452,0.016,148.335,206.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:52,122.629,0.000,0.182,0.000,5.103,2.761,129.794,138.010,136.573,234.509,237.318,251.979,246.020,217.273,200.630,165.040,33.769,36.285,34.493,34.151,35.419,36.702,35.554,37.999,37.936,34.113,42.525,42.752,40.419,40.189,47.209,48.537,44.080,45.452,51.040,54.190,47.432,47.673,44.079,44.176,35.265,35.205,34.680,34.651,7.733,8.109,10.895,11.571,7.556,7.923,8.376,7.741,14.096,14.218,6.282,6.289,20.128,20.788,6.098,5.009,-0.339,-0.515,-0.457,-0.345,-0.426,-0.466,0.016,148.394,207.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:53,122.391,0.000,0.182,0.000,5.103,2.761,129.794,137.988,136.551,234.489,237.298,252.193,245.999,217.253,200.609,165.040,33.744,36.285,34.493,34.107,35.419,36.638,35.554,37.936,37.936,34.034,42.456,42.689,40.419,40.046,47.140,48.537,44.149,45.452,51.040,54.114,47.432,47.610,44.079,44.097,35.265,35.141,34.680,34.588,7.733,8.017,10.991,11.297,7.374,7.923,8.467,7.741,14.096,14.309,6.282,6.289,19.854,20.605,6.098,4.918,-0.344,-0.523,-0.454,-0.347,-0.433,-0.497,0.016,148.438,207.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:54,122.158,0.000,0.182,0.000,5.103,2.787,129.816,138.240,136.573,234.489,237.318,251.958,246.020,217.253,200.630,164.810,33.769,36.285,34.556,34.082,35.419,36.661,35.554,37.959,37.959,34.113,42.456,42.752,40.419,40.189,47.140,48.560,44.080,45.411,50.974,54.136,47.363,47.610,44.079,44.176,35.265,35.205,34.680,34.651,7.642,8.109,11.088,11.388,7.374,7.832,8.558,7.832,14.005,14.400,6.282,6.380,19.763,20.423,6.189,4.918,-0.353,-0.533,-0.449,-0.347,-0.428,-0.500,0.016,148.424,207.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:55,121.915,0.000,0.182,0.000,5.103,2.761,129.816,138.240,136.322,234.489,237.318,251.958,245.785,217.253,200.630,164.810,33.769,36.285,34.493,34.107,35.350,36.638,35.491,37.936,37.936,34.113,42.456,42.752,40.419,40.126,47.071,48.537,44.080,45.388,51.040,54.114,47.432,47.610,44.079,44.176,35.265,35.205,34.610,34.651,7.551,7.926,11.088,11.206,7.374,7.741,8.558,7.923,14.005,14.400,6.191,6.471,19.581,20.241,6.189,4.918,-0.344,-0.526,-0.456,-0.350,-0.432,-0.507,0.016,148.444,207.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:56,121.681,0.000,0.182,0.000,5.103,2.787,129.794,138.240,136.573,234.489,237.318,251.958,246.020,217.253,200.630,164.788,33.700,36.285,34.493,34.082,35.419,36.638,35.491,37.936,37.936,34.034,42.456,42.689,40.419,40.046,47.071,48.537,44.080,45.388,50.974,54.114,47.432,47.531,44.079,44.097,35.265,35.141,34.680,34.588,7.460,7.926,11.088,11.024,7.465,7.650,8.558,8.015,13.914,14.400,6.191,6.471,19.490,20.150,6.189,4.918,-0.333,-0.520,-0.453,-0.355,-0.432,-0.502,0.016,148.513,207.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:57,121.445,0.000,0.182,0.000,5.066,2.787,129.816,138.010,136.573,234.509,237.318,251.979,246.020,217.273,200.630,164.810,33.769,36.310,34.493,34.107,35.419,36.702,35.554,37.936,37.936,34.113,42.481,42.689,40.445,40.046,47.071,48.537,44.080,45.388,50.974,54.114,47.388,47.531,44.104,44.097,35.291,35.205,34.705,34.588,7.369,7.835,11.088,11.024,7.374,7.741,8.558,8.015,13.823,14.400,6.191,6.471,19.217,20.058,6.189,4.918,-0.330,-0.531,-0.450,-0.354,-0.430,-0.510,0.016,148.498,207.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:58,121.212,0.000,0.182,0.000,5.103,2.761,130.046,138.240,136.551,234.489,237.298,251.958,245.999,217.253,200.374,165.040,33.675,36.310,34.524,34.107,35.350,36.702,35.491,37.936,37.936,34.144,42.481,42.720,40.445,40.156,47.071,48.537,44.011,45.388,50.974,54.114,47.388,47.562,44.104,44.128,35.291,35.236,34.705,34.682,7.460,7.926,11.088,11.115,7.374,7.650,8.558,8.106,13.823,14.400,6.282,6.562,19.126,19.967,6.098,4.918,-0.338,-0.540,-0.466,-0.354,-0.427,-0.502,0.016,148.513,207.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:27:59,120.976,0.000,0.182,0.000,5.103,2.787,129.816,138.240,136.573,234.489,237.318,251.958,246.020,217.253,200.630,164.810,33.700,36.285,34.524,34.037,35.350,36.702,35.468,37.936,37.936,34.144,42.386,42.720,40.350,40.077,47.071,48.474,44.080,45.388,50.974,54.114,47.363,47.562,44.079,44.128,35.265,35.172,34.680,34.682,7.369,7.835,11.184,11.115,7.374,7.559,8.558,8.197,13.823,14.400,6.282,6.562,19.126,19.967,6.189,5.009,-0.344,-0.529,-0.455,-0.355,-0.427,-0.504,0.016,148.522,207.129,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:00,120.741,0.000,0.182,0.000,5.103,2.787,129.794,138.240,136.573,234.254,237.083,251.958,246.020,217.253,200.630,164.788,33.700,36.310,34.493,34.107,35.350,36.702,35.491,37.936,37.872,34.034,42.411,42.610,40.375,39.983,47.071,48.474,44.011,45.309,50.974,54.054,47.388,47.467,44.035,44.097,35.291,35.141,34.705,34.588,7.369,7.835,11.184,11.115,7.374,7.559,8.558,8.197,13.823,14.309,6.282,6.653,19.126,19.876,6.189,4.918,-0.348,-0.540,-0.454,-0.359,-0.428,-0.503,0.016,148.499,207.231,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:01,120.510,0.000,0.182,0.000,5.103,2.787,129.816,138.491,136.551,234.489,237.298,251.958,245.999,217.253,200.609,164.810,33.675,36.285,34.493,34.037,35.350,36.702,35.491,37.936,37.872,34.113,42.456,42.610,40.350,40.046,47.001,48.474,44.011,45.388,50.974,54.054,47.294,47.467,44.009,44.097,35.265,35.141,34.610,34.588,7.278,7.744,11.184,11.115,7.465,7.559,8.558,8.197,13.823,14.400,6.282,6.653,19.126,19.785,6.280,5.009,-0.343,-0.543,-0.459,-0.364,-0.436,-0.503,0.016,148.557,207.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:02,120.280,0.000,0.182,0.000,5.140,2.761,130.046,138.240,136.573,234.489,237.318,251.958,246.020,217.253,200.630,164.788,33.700,36.285,34.493,34.037,35.350,36.725,35.468,37.959,37.959,34.113,42.386,42.610,40.350,39.983,47.001,48.497,44.011,45.411,50.974,54.076,47.294,47.467,44.009,44.097,35.196,35.141,34.680,34.588,7.278,7.744,11.184,11.115,7.374,7.559,8.558,8.197,13.823,14.309,6.282,6.653,19.126,19.602,6.280,5.009,-0.344,-0.543,-0.461,-0.366,-0.439,-0.504,0.016,148.557,207.359,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:03,120.043,0.000,0.182,0.000,5.103,2.787,129.816,138.513,136.573,234.274,237.083,251.979,246.020,217.273,200.395,164.810,33.700,36.310,34.493,34.012,35.350,36.702,35.491,37.936,37.872,34.113,42.411,42.610,40.306,40.046,47.001,48.474,43.941,45.309,50.974,54.054,47.249,47.467,44.035,44.034,35.221,35.141,34.705,34.588,7.278,7.835,11.280,11.024,7.374,7.559,8.558,8.197,13.732,14.309,6.373,6.653,19.126,19.602,6.280,4.918,-0.344,-0.542,-0.461,-0.366,-0.439,-0.503,0.016,148.513,207.241,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:04,119.807,0.000,0.182,0.000,5.103,2.787,130.068,138.491,136.573,234.489,237.083,251.958,246.020,217.253,200.395,164.558,33.700,36.285,34.524,34.037,35.350,36.702,35.491,37.936,37.872,34.144,42.317,42.641,40.281,40.014,47.001,48.395,43.941,45.309,50.907,53.993,47.224,47.498,43.940,44.065,35.265,35.236,34.610,34.618,7.187,7.744,11.184,10.933,7.465,7.559,8.558,8.197,13.732,14.309,6.373,6.653,19.035,19.602,6.280,4.918,-0.342,-0.541,-0.458,-0.364,-0.436,-0.502,0.016,148.593,207.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:05,119.578,0.000,0.182,0.000,5.103,2.761,129.816,138.491,136.551,234.489,237.298,251.723,245.999,217.253,200.374,164.810,33.675,36.215,34.524,34.012,35.350,36.702,35.491,37.857,37.872,34.144,42.386,42.641,40.281,40.077,47.001,48.395,43.941,45.309,50.907,53.993,47.224,47.498,43.940,44.128,35.196,35.236,34.610,34.682,7.278,7.744,11.280,11.024,7.374,7.559,8.467,8.197,13.732,14.309,6.373,6.744,19.035,19.694,6.280,4.918,-0.346,-0.543,-0.457,-0.364,-0.433,-0.504,0.016,148.587,207.300,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:06,119.351,0.000,0.182,0.000,5.103,2.787,130.046,138.491,136.803,234.254,237.298,251.723,245.764,217.253,200.374,164.788,33.675,36.310,34.524,34.037,35.350,36.638,35.491,37.857,37.872,34.144,42.411,42.641,40.306,40.077,47.001,48.395,43.941,45.309,50.907,53.917,47.249,47.498,44.035,44.065,35.221,35.236,34.636,34.682,7.278,7.744,11.088,11.024,7.374,7.559,8.558,8.197,13.732,14.309,6.373,6.653,18.944,19.694,6.371,4.918,-0.347,-0.547,-0.456,-0.358,-0.430,-0.505,0.016,148.608,207.354,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:07,119.118,0.000,0.000,0.000,5.103,2.787,129.816,138.491,136.573,234.254,237.083,251.723,246.020,217.253,200.395,164.558,33.700,36.215,34.414,34.037,35.281,36.702,35.491,37.936,37.936,34.034,42.317,42.546,40.281,39.983,46.932,48.395,43.941,45.309,50.907,53.917,47.224,47.404,43.940,43.955,35.196,35.141,34.610,34.588,7.278,7.835,11.184,11.024,7.374,7.559,8.558,8.106,13.732,14.309,6.373,6.653,18.944,19.785,6.189,4.736,-0.334,-0.528,-0.457,-0.350,-0.425,-0.502,0.016,148.676,207.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:08,118.888,0.000,0.182,0.000,5.066,2.787,129.816,138.491,136.803,234.254,237.298,251.723,245.999,217.018,200.374,164.558,33.605,36.310,34.524,33.968,35.281,36.702,35.491,37.857,37.872,34.144,42.411,42.641,40.306,40.014,46.932,48.395,43.941,45.246,50.907,53.917,47.180,47.435,43.965,44.065,35.221,35.172,34.636,34.618,7.278,7.744,11.184,10.933,7.465,7.650,8.558,8.015,13.732,14.309,6.373,6.653,18.944,19.876,6.280,4.827,-0.331,-0.528,-0.454,-0.353,-0.423,-0.502,0.016,148.661,207.417,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:09,118.661,0.000,0.182,0.000,5.103,2.761,130.068,138.491,136.825,234.254,237.083,251.723,246.020,217.018,200.395,164.558,33.630,36.285,34.524,34.037,35.281,36.702,35.491,37.857,37.872,34.207,42.317,42.641,40.281,40.014,46.932,48.331,43.941,45.246,50.907,53.857,47.224,47.435,43.940,44.065,35.196,35.236,34.610,34.682,7.369,7.835,10.991,11.115,7.283,7.650,8.558,8.015,13.732,14.400,6.282,6.562,18.944,19.785,6.280,4.736,-0.331,-0.528,-0.453,-0.356,-0.431,-0.505,0.016,148.617,207.423,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:10,118.430,0.000,0.182,0.000,5.066,2.787,130.068,138.491,136.573,234.254,237.083,251.723,246.020,217.018,200.395,164.558,33.700,36.310,34.524,34.012,35.281,36.702,35.491,37.857,37.872,34.144,42.342,42.577,40.306,40.014,46.932,48.395,43.872,45.309,50.841,53.857,47.180,47.435,43.965,44.065,35.221,35.172,34.636,34.682,7.369,7.926,11.088,11.115,7.283,7.650,8.467,7.832,13.823,14.309,6.282,6.562,19.126,19.876,6.280,4.736,-0.335,-0.523,-0.458,-0.350,-0.431,-0.498,0.016,148.632,207.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:11,118.202,0.000,0.182,0.000,5.103,2.787,130.068,138.743,136.551,234.254,237.062,251.723,245.764,217.018,200.374,164.558,33.605,36.240,34.524,33.943,35.281,36.702,35.491,37.857,37.872,34.144,42.342,42.641,40.237,40.014,46.932,48.331,43.872,45.246,50.841,53.857,47.180,47.435,43.965,43.986,35.221,35.172,34.636,34.682,7.460,7.926,10.991,11.115,7.283,7.650,8.558,7.741,13.914,14.309,6.373,6.562,19.126,20.058,6.189,4.736,-0.343,-0.519,-0.453,-0.350,-0.431,-0.500,0.016,148.676,207.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:12,117.973,0.000,0.182,0.000,5.066,2.787,130.068,138.743,136.825,234.254,237.083,251.723,246.020,217.253,200.395,164.558,33.630,36.215,34.493,33.968,35.281,36.702,35.491,37.857,37.809,34.113,42.317,42.546,40.212,39.920,46.932,48.331,43.872,45.246,50.841,53.781,47.155,47.325,43.940,43.955,35.196,35.141,34.610,34.588,7.551,7.926,10.895,11.206,7.283,7.741,8.376,7.650,13.914,14.309,6.373,6.471,19.217,20.150,6.189,4.736,-0.342,-0.520,-0.448,-0.347,-0.428,-0.491,0.016,148.661,207.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:13,117.741,0.000,0.182,0.000,5.103,2.787,130.068,138.743,136.825,234.254,237.083,251.723,245.785,217.253,200.395,164.558,33.630,36.215,34.493,34.037,35.281,36.702,35.491,37.857,37.809,34.034,42.317,42.546,40.212,39.920,46.932,48.331,43.872,45.246,50.841,53.781,47.155,47.325,43.871,43.955,35.196,35.141,34.610,34.588,7.551,7.926,10.895,11.206,7.283,7.741,8.376,7.650,14.005,14.218,6.373,6.380,19.308,20.332,6.007,4.645,-0.342,-0.519,-0.453,-0.355,-0.430,-0.491,0.016,148.676,207.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:14,117.520,0.000,0.182,0.000,5.103,2.787,130.068,138.743,136.573,234.254,237.083,251.723,246.020,217.018,200.395,164.558,33.700,36.215,34.414,33.943,35.281,36.781,35.491,37.857,37.872,34.034,42.248,42.546,40.142,39.920,46.863,48.331,43.872,45.246,50.841,53.720,47.086,47.262,43.871,43.891,35.196,35.078,34.610,34.588,7.642,7.926,10.895,11.297,7.374,7.832,8.194,7.650,14.005,14.127,6.373,6.380,19.490,20.332,5.916,4.736,-0.343,-0.515,-0.457,-0.327,-0.426,-0.452,0.016,148.697,207.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:15,117.290,0.000,0.182,0.000,5.103,2.787,130.046,138.743,136.803,234.254,237.062,251.723,245.999,217.018,200.374,164.536,33.605,36.215,34.414,33.943,35.281,36.702,35.491,37.857,37.872,34.034,42.248,42.483,40.142,39.841,46.863,48.252,43.872,45.167,50.841,53.720,47.086,47.262,43.871,43.891,35.196,35.078,34.610,34.588,7.642,7.835,10.702,11.297,7.465,7.832,8.103,7.741,14.005,14.036,6.373,6.380,19.763,20.514,5.916,4.736,-0.336,-0.519,-0.468,-0.308,-0.415,-0.457,0.016,148.700,207.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:16,117.087,0.000,0.182,0.000,5.103,2.787,130.068,138.994,136.825,234.254,237.083,251.723,246.020,217.018,200.395,164.558,33.630,36.215,34.493,33.943,35.281,36.804,35.491,37.880,37.896,34.034,42.248,42.483,40.142,39.841,46.863,48.275,43.803,45.269,50.841,53.682,47.086,47.262,43.871,43.891,35.196,35.078,34.610,34.588,7.642,7.744,10.798,11.388,7.556,7.923,7.830,7.832,14.005,13.945,6.373,6.380,19.945,20.514,5.825,4.827,-0.334,-0.527,-0.476,-0.352,-0.391,-0.527,0.016,148.711,207.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:17,116.863,0.000,0.000,0.000,5.103,2.787,130.068,138.994,136.825,234.254,236.848,251.723,245.785,217.018,200.395,164.558,33.630,36.215,34.524,33.943,35.281,36.781,35.491,37.857,37.809,34.144,42.248,42.577,40.142,39.951,46.863,48.252,43.803,45.167,50.841,53.584,47.016,47.356,43.871,43.986,35.196,35.172,34.610,34.618,7.733,7.744,10.895,11.753,7.647,7.832,7.647,7.923,13.823,13.853,6.373,6.380,20.219,20.514,5.643,4.918,-0.343,-0.543,-0.492,-0.343,-0.450,-0.522,0.016,148.735,207.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:18,116.615,0.000,0.182,0.000,5.103,2.787,130.046,138.994,136.825,234.254,236.848,251.488,245.785,217.018,200.395,164.536,33.700,36.215,34.524,33.968,35.211,36.702,35.468,37.793,37.809,34.144,42.248,42.577,40.142,39.872,46.863,48.252,43.803,45.167,50.774,53.523,47.086,47.293,43.871,43.986,35.127,35.172,34.610,34.618,7.733,7.562,10.991,11.753,7.647,7.832,7.556,8.015,13.732,13.853,6.282,6.380,20.401,20.423,5.734,4.827,-0.336,-0.565,-0.491,-0.341,-0.439,-0.523,0.016,148.760,207.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:19,116.381,0.000,0.182,0.000,5.103,2.787,130.068,138.994,136.803,234.019,237.062,251.488,245.764,217.018,200.374,164.306,33.605,36.215,34.493,33.874,35.281,36.781,35.491,37.793,37.809,34.034,42.248,42.483,40.142,39.841,46.863,48.252,43.803,45.167,50.774,53.463,47.016,47.262,43.801,43.891,35.196,35.141,34.610,34.588,7.733,7.471,11.184,11.753,7.739,7.832,7.556,8.106,13.550,14.036,6.282,6.380,20.492,20.150,5.734,5.009,-0.327,-0.568,-0.478,-0.341,-0.449,-0.507,0.016,148.750,207.594,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:20,116.155,0.000,0.182,0.000,5.103,2.787,130.046,138.994,136.803,234.019,237.062,251.488,245.764,217.018,200.374,164.536,33.675,36.215,34.444,33.899,35.211,36.702,35.491,37.793,37.809,34.065,42.178,42.514,40.142,39.872,46.794,48.189,43.803,45.167,50.774,53.387,47.016,47.213,43.801,43.922,35.127,35.109,34.610,34.618,7.733,7.471,11.184,11.753,7.830,7.741,7.739,8.197,13.369,14.036,6.191,6.380,20.583,19.602,5.825,5.009,-0.328,-0.551,-0.476,-0.342,-0.426,-0.528,0.016,148.750,207.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:21,115.928,0.000,0.182,0.000,5.103,2.787,130.046,139.016,136.825,234.274,236.848,251.509,246.020,217.038,200.395,164.285,33.630,36.215,34.414,33.968,35.211,36.702,35.468,37.793,37.809,34.034,42.178,42.404,40.142,39.778,46.794,48.189,43.803,45.167,50.774,53.326,47.016,47.119,43.801,43.828,35.127,34.999,34.610,34.524,7.642,7.380,11.377,11.753,7.830,7.559,7.830,8.288,13.187,14.127,6.191,6.471,20.583,19.055,5.916,5.009,-0.327,-0.548,-0.458,-0.336,-0.451,-0.520,0.016,148.804,207.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:22,115.712,0.000,0.182,0.000,5.103,2.787,130.298,138.994,136.825,234.019,236.848,251.488,246.020,217.018,200.395,164.536,33.630,36.240,34.444,33.968,35.211,36.702,35.491,37.793,37.730,34.065,42.203,42.435,40.168,39.808,46.794,48.189,43.803,45.103,50.774,53.251,47.042,47.213,43.896,43.922,35.152,35.109,34.636,34.618,7.551,7.198,11.570,11.480,7.739,7.468,8.012,8.379,13.278,14.036,6.191,6.562,20.492,18.235,6.098,4.918,-0.331,-0.527,-0.480,-0.297,-0.442,-0.507,0.016,148.765,207.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:23,115.494,0.000,0.182,0.000,5.103,2.787,130.068,138.994,137.076,234.019,236.848,251.488,245.785,217.018,200.395,164.306,33.630,36.240,34.414,33.968,35.211,36.702,35.491,37.793,37.730,33.971,42.203,42.404,40.168,39.778,46.794,48.189,43.803,45.103,50.774,53.190,47.042,47.119,43.827,43.828,35.152,35.078,34.636,34.524,7.460,7.289,11.570,11.297,7.739,7.377,8.103,8.379,13.459,13.945,6.191,6.471,20.128,17.870,6.189,5.009,-0.345,-0.547,-0.464,-0.359,-0.433,-0.507,0.016,148.884,207.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:24,115.270,0.000,0.182,0.000,5.066,2.787,130.319,138.994,137.076,234.019,236.848,251.488,245.785,217.018,200.395,164.306,33.630,36.215,34.444,33.943,35.211,36.725,35.412,37.816,37.753,34.065,42.178,42.435,40.073,39.808,46.794,48.212,43.733,45.127,50.774,53.212,46.947,47.150,43.801,43.859,35.127,35.109,34.610,34.555,7.369,7.380,11.473,11.115,7.556,7.377,8.285,8.379,13.550,14.036,6.282,6.562,19.581,18.235,6.189,4.827,-0.355,-0.533,-0.469,-0.357,-0.420,-0.493,0.016,148.824,207.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:25,115.013,0.000,0.182,0.000,5.103,2.787,130.319,139.246,137.055,234.254,237.062,251.488,245.999,217.018,200.374,164.306,33.605,36.171,34.444,33.899,35.211,36.702,35.412,37.793,37.730,34.001,42.203,42.435,40.098,39.808,46.724,48.126,43.733,45.103,50.774,53.054,46.972,47.213,43.757,43.859,35.152,35.109,34.636,34.618,7.187,7.562,11.377,11.024,7.374,7.286,8.376,8.288,13.641,14.127,6.191,6.562,18.670,18.782,6.189,4.827,-0.350,-0.537,-0.471,-0.339,-0.436,-0.505,0.015,148.869,207.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:26,114.821,0.000,0.182,0.000,5.103,2.787,130.319,138.994,137.076,234.254,236.848,251.488,245.785,217.018,200.395,164.306,33.630,36.146,34.414,33.899,35.211,36.702,35.412,37.730,37.730,33.971,42.178,42.341,40.073,39.698,46.724,48.126,43.733,45.103,50.774,52.993,46.878,47.119,43.732,43.828,35.127,34.999,34.610,34.524,7.187,7.744,11.088,10.842,7.283,7.468,8.467,8.015,13.641,14.218,6.191,6.562,18.215,19.147,6.189,4.645,-0.346,-0.528,-0.454,-0.355,-0.428,-0.503,0.015,148.869,207.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:27,114.598,0.000,0.182,0.000,5.103,2.787,130.319,139.246,137.076,234.019,236.848,251.488,245.785,217.018,200.395,164.306,33.630,36.146,34.444,33.968,35.211,36.702,35.491,37.730,37.730,34.065,42.109,42.435,40.073,39.808,46.724,48.126,43.733,45.103,50.774,52.993,46.878,47.150,43.732,43.859,35.127,35.109,34.541,34.555,7.278,7.744,10.895,10.933,7.283,7.559,8.376,7.741,13.732,14.309,6.191,6.471,18.579,19.511,6.189,4.645,-0.339,-0.524,-0.453,-0.347,-0.428,-0.504,0.016,148.884,207.829,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:28,114.378,0.000,0.182,0.000,5.103,2.787,130.319,139.246,136.825,234.019,236.848,251.488,245.785,217.018,200.395,164.306,33.630,36.215,34.444,33.943,35.211,36.702,35.412,37.730,37.730,34.065,42.109,42.435,40.004,39.808,46.724,48.126,43.733,45.040,50.774,52.932,46.878,47.150,43.732,43.859,35.127,35.109,34.541,34.618,7.460,7.744,10.798,11.115,7.283,7.741,8.194,7.559,13.914,14.127,6.282,6.289,19.126,20.058,6.007,4.827,-0.338,-0.505,-0.447,-0.355,-0.427,-0.484,0.016,148.893,207.882,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:29,114.165,0.000,0.182,0.000,5.066,2.787,130.319,139.246,137.055,234.019,236.827,251.488,245.999,217.018,200.374,164.306,33.605,36.215,34.444,33.943,35.211,36.702,35.412,37.793,37.730,34.065,42.109,42.435,40.004,39.808,46.724,48.126,43.664,45.103,50.774,52.857,46.878,47.150,43.732,43.859,35.127,35.109,34.541,34.618,7.551,7.744,10.702,11.388,7.374,7.832,7.921,7.650,13.914,13.945,6.191,6.289,19.672,20.332,5.734,5.009,-0.348,-0.524,-0.476,-0.339,-0.396,-0.509,0.016,148.898,207.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:30,113.960,0.000,0.182,0.000,5.103,2.787,130.319,139.246,137.076,234.019,236.848,251.488,245.785,217.018,200.395,164.306,33.630,36.146,34.414,33.874,35.211,36.702,35.412,37.730,37.730,34.034,42.109,42.341,40.073,39.698,46.724,48.126,43.733,45.040,50.708,52.796,46.878,47.056,43.732,43.749,35.127,35.078,34.610,34.524,7.642,7.653,10.798,11.662,7.556,7.832,7.556,7.832,13.823,13.762,6.191,6.289,20.310,20.423,5.552,5.009,-0.331,-0.550,-0.487,-0.335,-0.449,-0.524,0.016,148.913,207.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:31,113.719,0.000,0.182,0.000,5.103,2.787,130.298,139.246,137.076,234.019,236.848,251.488,245.785,217.018,200.395,164.285,33.630,36.146,34.444,33.943,35.211,36.702,35.412,37.730,37.730,34.065,42.109,42.372,40.073,39.729,46.655,48.126,43.664,45.040,50.708,52.720,46.878,47.087,43.732,43.780,35.127,35.109,34.541,34.618,7.733,7.562,10.991,11.662,7.739,7.832,7.465,8.106,13.459,13.945,6.100,6.289,20.765,20.150,5.461,5.100,-0.323,-0.566,-0.473,-0.344,-0.442,-0.518,0.016,148.899,207.936,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:32,113.496,0.000,0.182,0.000,5.103,2.787,130.319,139.246,137.076,234.019,236.848,251.253,246.020,217.018,200.395,164.306,33.630,36.146,34.414,33.943,35.211,36.702,35.412,37.730,37.730,33.971,42.109,42.341,40.004,39.698,46.655,48.046,43.664,45.040,50.708,52.660,46.878,47.056,43.732,43.749,35.127,34.999,34.541,34.524,7.642,7.289,11.280,11.662,7.739,7.559,7.739,8.197,13.187,14.036,6.009,6.380,20.947,19.420,5.552,5.100,-0.322,-0.539,-0.455,-0.335,-0.453,-0.516,0.016,148.943,207.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:33,113.281,0.000,0.182,0.000,5.103,2.787,130.298,139.497,137.076,234.019,236.848,251.253,245.785,216.782,200.395,164.285,33.630,36.146,34.444,33.943,35.211,36.702,35.412,37.730,37.730,34.065,42.109,42.372,40.004,39.808,46.655,48.046,43.664,45.040,50.708,52.523,46.878,47.087,43.662,43.859,35.127,35.109,34.610,34.618,7.551,7.198,11.473,11.388,7.739,7.377,8.012,8.288,13.278,14.036,6.100,6.380,20.856,18.326,5.643,5.100,-0.338,-0.530,-0.469,-0.303,-0.433,-0.511,0.016,148.958,208.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:34,113.069,0.000,0.182,0.000,5.103,2.787,130.319,139.497,137.076,234.019,236.848,251.253,245.785,217.018,200.395,164.306,33.630,36.215,34.444,33.943,35.211,36.702,35.412,37.730,37.667,34.065,42.109,42.372,40.004,39.729,46.655,48.046,43.664,44.961,50.708,52.523,46.878,47.008,43.732,43.780,35.127,35.109,34.541,34.555,7.278,7.289,11.570,11.024,7.556,7.286,8.194,8.379,13.550,13.945,6.191,6.471,20.219,18.417,5.825,5.009,-0.355,-0.537,-0.461,-0.355,-0.436,-0.463,0.016,148.978,208.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:35,112.629,0.000,0.182,0.000,5.103,2.787,130.319,139.497,137.076,234.019,236.848,251.253,245.785,216.782,200.395,164.055,33.630,36.146,34.350,33.874,35.211,36.702,35.348,37.651,37.667,33.971,42.040,42.262,40.004,39.635,46.586,47.983,43.664,44.961,50.642,52.402,46.808,46.977,43.662,43.686,35.127,34.999,34.610,34.524,7.096,7.562,10.895,10.933,7.192,7.468,8.376,7.832,13.641,14.218,6.100,6.471,18.852,19.602,6.007,4.736,-0.331,-0.519,-0.446,-0.352,-0.430,-0.496,0.016,149.076,208.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:36,112.415,0.000,0.182,0.000,5.066,2.787,130.298,139.497,137.076,234.019,236.848,251.253,245.785,216.782,200.159,164.033,33.630,36.146,34.350,33.943,35.186,36.702,35.348,37.730,37.667,33.971,42.040,42.262,40.004,39.635,46.561,47.983,43.639,44.961,50.684,52.326,46.808,46.914,43.662,43.686,35.057,34.999,34.541,34.524,7.460,7.744,10.798,11.206,7.192,7.650,8.194,7.468,13.823,14.036,6.191,6.289,19.308,20.241,5.825,4.827,-0.340,-0.505,-0.449,-0.353,-0.427,-0.481,0.016,149.076,208.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:37,112.415,0.000,0.182,0.000,5.066,2.787,130.298,139.497,137.076,234.019,236.848,251.253,245.785,216.782,200.159,164.033,33.630,36.146,34.350,33.943,35.186,36.702,35.348,37.730,37.667,33.971,42.040,42.262,40.004,39.635,46.561,47.983,43.639,44.961,50.684,52.326,46.808,46.914,43.662,43.686,35.057,34.999,34.541,34.524,7.460,7.744,10.798,11.206,7.192,7.650,8.194,7.468,13.823,14.036,6.191,6.289,19.308,20.241,5.825,4.827,-0.340,-0.505,-0.449,-0.353,-0.427,-0.481,0.016,149.076,208.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:38,112.215,0.000,0.182,0.000,5.103,2.787,130.549,139.497,137.076,234.019,236.612,251.253,245.785,217.018,200.395,164.285,33.630,36.146,34.444,33.943,35.211,36.702,35.348,37.651,37.667,34.065,42.040,42.372,40.004,39.729,46.586,47.983,43.664,44.961,50.642,52.266,46.739,47.008,43.662,43.780,35.127,35.109,34.541,34.618,7.642,7.744,10.605,11.480,7.465,7.741,7.739,7.650,13.823,13.853,6.191,6.198,19.945,20.514,5.552,5.009,-0.333,-0.533,-0.478,-0.350,-0.391,-0.524,0.015,149.100,208.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:39,111.981,0.000,0.182,0.000,5.066,2.787,130.319,139.497,137.076,233.784,236.848,251.253,245.785,216.782,200.395,164.055,33.630,36.146,34.444,33.968,35.211,36.702,35.348,37.651,37.667,34.065,42.040,42.372,39.935,39.666,46.586,47.983,43.595,44.961,50.642,52.190,46.739,47.008,43.593,43.717,35.127,35.109,34.610,34.555,7.733,7.562,10.895,11.571,7.647,7.832,7.374,8.015,13.459,13.853,6.100,6.198,20.674,20.150,5.461,5.100,-0.327,-0.560,-0.477,-0.339,-0.442,-0.490,0.016,149.092,208.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:40,111.755,0.000,0.182,0.000,5.103,2.813,130.319,139.497,137.055,234.019,236.827,251.253,245.764,216.782,200.374,164.055,33.605,36.146,34.350,33.943,35.211,36.638,35.348,37.651,37.667,33.971,42.040,42.262,39.935,39.635,46.586,47.983,43.595,44.961,50.642,52.129,46.670,46.914,43.593,43.686,35.127,34.999,34.541,34.524,7.642,7.289,11.280,11.571,7.739,7.559,7.647,8.197,13.096,13.945,6.009,6.289,20.856,19.329,5.552,5.100,-0.322,-0.537,-0.454,-0.334,-0.454,-0.516,0.016,149.151,208.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:41,111.336,0.000,0.182,0.000,5.103,2.813,130.571,139.497,137.055,233.784,236.592,251.253,245.764,216.782,200.139,164.055,33.605,36.146,34.444,33.943,35.211,36.638,35.348,37.651,37.667,34.065,42.040,42.293,39.935,39.666,46.586,47.983,43.595,44.898,50.642,52.069,46.739,46.944,43.593,43.717,35.127,35.109,34.541,34.555,7.096,7.289,11.377,11.024,7.465,7.286,8.285,8.288,13.550,14.036,6.100,6.471,19.672,18.508,5.825,4.918,-0.357,-0.539,-0.459,-0.350,-0.397,-0.512,0.016,149.166,208.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:42,111.336,0.000,0.182,0.000,5.103,2.813,130.571,139.497,137.055,233.784,236.592,251.253,245.764,216.782,200.139,164.055,33.605,36.146,34.444,33.943,35.211,36.638,35.348,37.651,37.667,34.065,42.040,42.293,39.935,39.666,46.586,47.983,43.595,44.898,50.642,52.069,46.739,46.944,43.593,43.717,35.127,35.109,34.541,34.555,7.096,7.289,11.377,11.024,7.465,7.286,8.285,8.288,13.550,14.036,6.100,6.471,19.672,18.508,5.825,4.918,-0.357,-0.539,-0.459,-0.350,-0.397,-0.512,0.016,149.166,208.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:43,111.116,0.000,0.182,0.000,5.066,2.787,130.571,139.497,137.328,233.784,236.612,251.253,246.020,216.782,200.395,164.055,33.630,36.146,34.381,33.943,35.211,36.638,35.348,37.651,37.667,34.001,41.970,42.229,39.935,39.603,46.517,47.920,43.595,44.898,50.642,51.993,46.739,46.881,43.662,43.637,35.127,35.030,34.610,34.555,7.005,7.562,10.991,10.751,7.283,7.468,8.376,7.923,13.459,14.127,6.009,6.471,18.579,19.329,5.916,4.827,-0.332,-0.539,-0.456,-0.349,-0.421,-0.496,0.016,149.201,208.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:44,110.908,0.000,0.182,0.000,5.103,2.813,130.571,139.748,137.328,233.784,236.612,251.018,245.785,216.782,200.395,164.055,33.630,36.146,34.381,33.943,35.211,36.638,35.285,37.651,37.667,34.001,42.040,42.229,39.935,39.603,46.517,47.920,43.595,44.898,50.642,51.932,46.739,46.881,43.593,43.637,35.127,34.967,34.541,34.555,7.278,7.744,10.798,11.024,7.192,7.650,8.194,7.377,13.823,14.127,6.100,6.198,19.126,20.058,5.734,4.827,-0.341,-0.516,-0.449,-0.354,-0.429,-0.490,0.016,149.195,208.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:45,110.478,0.000,0.182,0.000,5.103,2.813,130.549,139.748,137.328,233.784,236.612,251.018,245.785,216.782,200.159,164.033,33.630,36.146,34.350,33.943,35.211,36.638,35.285,37.588,37.603,33.971,41.970,42.198,39.865,39.572,46.517,47.920,43.525,44.898,50.642,51.872,46.670,46.850,43.593,43.607,35.057,34.999,34.541,34.524,7.642,7.471,10.991,11.662,7.647,7.741,7.374,7.923,13.369,13.853,6.009,6.198,20.583,20.058,5.369,5.009,-0.323,-0.565,-0.475,-0.342,-0.442,-0.514,0.017,149.225,208.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
