Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:28:46,110.478,0.000,0.182,0.000,5.103,2.813,130.549,139.748,137.328,233.784,236.612,251.018,245.785,216.782,200.159,164.033,33.630,36.146,34.350,33.943,35.211,36.638,35.285,37.588,37.603,33.971,41.970,42.198,39.865,39.572,46.517,47.920,43.525,44.898,50.642,51.872,46.670,46.850,43.593,43.607,35.057,34.999,34.541,34.524,7.642,7.471,10.991,11.662,7.647,7.741,7.374,7.923,13.369,13.853,6.009,6.198,20.583,20.058,5.369,5.009,-0.323,-0.565,-0.475,-0.342,-0.442,-0.514,0.017,149.225,208.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:47,110.255,0.000,0.182,0.000,5.103,2.787,130.571,139.497,137.328,233.784,236.612,251.253,245.785,216.782,200.395,164.055,33.630,36.146,34.350,33.943,35.211,36.638,35.285,37.651,37.603,33.971,41.970,42.198,39.865,39.572,46.517,47.920,43.525,44.898,50.575,51.796,46.600,46.850,43.593,43.607,35.057,34.999,34.541,34.524,7.551,7.015,11.280,11.388,7.739,7.468,7.739,8.197,13.005,13.945,6.009,6.289,20.856,18.600,5.643,5.009,-0.327,-0.532,-0.466,-0.308,-0.437,-0.507,0.016,149.260,208.294,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:48,110.054,0.000,0.182,0.000,5.103,2.787,130.823,139.748,137.328,234.019,236.612,251.018,245.785,216.782,200.159,164.055,33.630,36.077,34.381,33.968,35.142,36.638,35.285,37.588,37.603,34.001,41.970,42.229,39.865,39.603,46.517,47.841,43.525,44.819,50.575,51.735,46.600,46.802,43.524,43.637,35.057,35.030,34.541,34.555,7.278,7.106,11.377,10.933,7.465,7.286,8.103,8.197,13.369,13.762,6.100,6.380,20.128,18.144,5.734,5.009,-0.358,-0.537,-0.468,-0.354,-0.440,-0.457,0.016,149.314,208.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:49,109.628,0.000,0.182,0.000,5.066,2.813,130.571,139.748,137.306,233.784,236.592,251.018,245.764,216.782,200.139,164.055,33.605,36.146,34.381,33.943,35.211,36.575,35.285,37.651,37.603,34.001,41.970,42.229,39.796,39.603,46.447,47.920,43.525,44.898,50.575,51.735,46.600,46.881,43.524,43.637,35.057,35.030,34.541,34.555,7.278,7.744,10.702,11.024,7.192,7.559,8.194,7.468,13.732,14.036,6.100,6.198,18.852,19.876,5.734,4.736,-0.339,-0.518,-0.446,-0.344,-0.429,-0.493,0.016,149.364,208.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:50,109.628,0.000,0.182,0.000,5.066,2.813,130.571,139.748,137.306,233.784,236.592,251.018,245.764,216.782,200.139,164.055,33.605,36.146,34.381,33.943,35.211,36.575,35.285,37.651,37.603,34.001,41.970,42.229,39.796,39.603,46.447,47.920,43.525,44.898,50.575,51.735,46.600,46.881,43.524,43.637,35.057,35.030,34.541,34.555,7.278,7.744,10.702,11.024,7.192,7.559,8.194,7.468,13.732,14.036,6.100,6.198,18.852,19.876,5.734,4.736,-0.339,-0.518,-0.446,-0.344,-0.429,-0.493,0.016,149.364,208.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:51,109.418,0.000,0.182,0.000,5.103,2.787,130.801,139.748,137.328,233.784,236.612,251.018,245.785,216.782,200.159,164.033,33.630,36.077,34.381,33.943,35.211,36.575,35.285,37.651,37.667,34.001,41.901,42.293,39.796,39.603,46.447,47.841,43.456,44.819,50.575,51.660,46.600,46.802,43.524,43.637,35.057,35.030,34.541,34.618,7.551,7.653,10.605,11.388,7.465,7.741,7.556,7.559,13.732,13.762,6.100,6.198,19.763,20.241,5.369,4.918,-0.334,-0.532,-0.478,-0.347,-0.393,-0.519,0.016,149.359,208.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:52,109.209,0.000,0.182,0.000,5.066,2.813,130.823,139.748,137.328,233.784,236.612,251.018,245.785,216.547,200.159,164.055,33.630,36.077,34.381,33.943,35.211,36.575,35.285,37.588,37.603,34.001,41.970,42.229,39.865,39.603,46.447,47.841,43.525,44.819,50.575,51.599,46.531,46.802,43.524,43.637,35.057,35.030,34.541,34.555,7.642,7.471,10.895,11.662,7.647,7.650,7.374,7.923,13.278,13.853,6.009,6.198,20.583,19.876,5.369,5.009,-0.321,-0.555,-0.466,-0.336,-0.427,-0.530,0.016,149.379,208.411,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:53,108.992,0.000,0.182,0.000,5.103,2.787,130.801,139.748,137.306,233.784,236.592,251.018,245.764,216.782,200.139,164.033,33.605,36.077,34.350,33.874,35.211,36.575,35.285,37.651,37.603,33.971,41.901,42.198,39.865,39.572,46.447,47.841,43.456,44.898,50.575,51.599,46.531,46.771,43.524,43.543,35.057,35.078,34.541,34.524,7.460,7.015,11.377,11.388,7.739,7.286,7.830,8.197,13.096,13.853,5.918,6.289,20.674,18.144,5.552,5.009,-0.333,-0.525,-0.469,-0.295,-0.439,-0.508,0.016,149.379,208.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:54,108.792,0.000,0.182,0.000,5.103,2.813,130.823,139.748,137.328,233.784,236.612,251.018,245.785,216.782,200.159,163.803,33.630,36.077,34.381,33.943,35.211,36.638,35.285,37.588,37.603,34.065,41.901,42.229,39.865,39.524,46.447,47.841,43.456,44.819,50.575,51.538,46.531,46.802,43.524,43.574,35.057,35.030,34.541,34.555,7.005,7.198,11.377,10.933,7.374,7.195,8.194,8.197,13.459,13.945,6.009,6.380,19.399,18.417,5.825,4.918,-0.355,-0.538,-0.461,-0.344,-0.398,-0.507,0.016,149.447,208.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:55,108.575,0.000,0.182,0.000,5.103,2.787,130.823,139.748,137.306,233.784,236.592,251.018,245.764,216.782,200.139,164.055,33.605,36.077,34.350,33.943,35.211,36.575,35.285,37.588,37.603,33.971,41.901,42.135,39.865,39.493,46.378,47.777,43.456,44.755,50.575,51.463,46.531,46.708,43.524,43.543,35.057,34.999,34.541,34.524,7.096,7.562,10.895,10.751,7.192,7.468,8.285,7.650,13.550,14.127,5.918,6.289,18.488,19.511,5.825,4.736,-0.330,-0.514,-0.449,-0.351,-0.428,-0.497,0.016,149.418,208.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:56,108.179,0.000,0.182,0.000,5.103,2.813,130.823,140.000,137.558,233.784,236.592,250.783,245.764,216.547,200.139,163.803,33.605,36.077,34.381,33.943,35.211,36.575,35.285,37.588,37.524,34.001,41.901,42.166,39.796,39.524,46.378,47.841,43.456,44.819,50.575,51.402,46.531,46.739,43.524,43.511,35.057,35.030,34.541,34.555,7.642,7.562,10.895,11.480,7.556,7.741,7.283,7.832,13.369,13.762,5.918,6.106,20.401,20.150,5.369,5.009,-0.328,-0.562,-0.476,-0.339,-0.444,-0.488,0.016,149.513,208.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:57,108.179,0.000,0.182,0.000,5.103,2.813,130.823,140.000,137.558,233.784,236.592,250.783,245.764,216.547,200.139,163.803,33.605,36.077,34.381,33.943,35.211,36.575,35.285,37.588,37.524,34.001,41.901,42.166,39.796,39.524,46.378,47.841,43.456,44.819,50.575,51.402,46.531,46.739,43.524,43.511,35.057,35.030,34.541,34.555,7.642,7.562,10.895,11.480,7.556,7.741,7.283,7.832,13.369,13.762,5.918,6.106,20.401,20.150,5.369,5.009,-0.328,-0.562,-0.476,-0.339,-0.444,-0.488,0.016,149.513,208.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:58,107.943,0.000,0.182,0.000,5.066,2.787,130.801,140.000,137.328,233.784,236.377,250.783,245.785,216.547,200.159,163.781,33.630,36.077,34.381,33.874,35.211,36.496,35.285,37.509,37.524,34.001,41.901,42.166,39.796,39.460,46.378,47.777,43.456,44.755,50.575,51.341,46.531,46.739,43.454,43.574,35.057,35.030,34.541,34.555,7.460,7.015,11.280,11.480,7.647,7.377,7.647,8.197,12.914,13.853,6.009,6.289,20.674,18.417,5.552,4.918,-0.324,-0.515,-0.468,-0.298,-0.437,-0.509,0.016,149.477,208.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:28:59,107.740,0.000,0.182,0.000,5.103,2.813,130.823,140.000,137.580,233.784,236.377,250.783,245.785,216.547,200.159,163.803,33.630,36.077,34.350,33.874,35.211,36.496,35.285,37.588,37.603,33.907,41.901,42.135,39.796,39.429,46.378,47.777,43.456,44.755,50.509,51.341,46.462,46.629,43.454,43.480,35.057,34.936,34.541,34.445,7.005,7.198,11.377,10.933,7.465,7.195,8.103,8.197,13.369,13.853,6.009,6.380,19.490,18.235,5.643,4.918,-0.356,-0.546,-0.457,-0.352,-0.393,-0.512,0.016,149.507,208.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:00,107.529,0.000,0.182,0.000,5.066,2.787,130.801,140.000,137.580,233.549,236.612,250.783,246.020,216.547,200.159,163.781,33.630,36.077,34.381,33.943,35.211,36.496,35.285,37.588,37.603,34.001,41.901,42.166,39.796,39.524,46.378,47.777,43.386,44.755,50.509,51.341,46.462,46.660,43.454,43.574,35.057,35.030,34.541,34.555,7.096,7.562,10.798,10.751,7.192,7.468,8.194,7.650,13.550,14.127,5.918,6.289,18.488,19.329,5.825,4.736,-0.331,-0.517,-0.453,-0.350,-0.428,-0.493,0.016,149.483,208.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:01,107.327,0.000,0.182,0.000,5.103,2.787,130.801,140.000,137.580,233.784,236.377,250.783,245.785,216.547,200.159,163.781,33.561,36.077,34.381,33.943,35.211,36.433,35.285,37.509,37.524,34.001,41.901,42.166,39.727,39.524,46.378,47.777,43.386,44.755,50.509,51.266,46.393,46.660,43.454,43.574,35.057,35.030,34.541,34.555,7.460,7.653,10.509,11.206,7.283,7.741,7.739,7.377,13.732,13.762,6.009,6.106,19.399,20.150,5.369,4.827,-0.345,-0.519,-0.472,-0.336,-0.393,-0.507,0.016,149.527,208.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:02,107.122,0.000,0.182,0.000,5.103,2.813,130.801,140.000,137.580,233.784,236.377,250.783,245.785,216.547,200.159,163.781,33.630,36.077,34.271,33.874,35.211,36.433,35.285,37.588,37.524,33.971,41.832,42.056,39.796,39.429,46.378,47.777,43.386,44.755,50.509,51.266,46.393,46.565,43.385,43.480,35.057,34.999,34.541,34.445,7.642,7.471,10.798,11.571,7.556,7.650,7.283,7.832,13.278,13.762,6.009,6.106,20.401,19.967,5.278,5.009,-0.322,-0.562,-0.465,-0.338,-0.437,-0.522,0.016,149.587,208.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:03,106.911,0.000,0.182,0.000,5.103,2.813,130.823,140.000,137.580,233.784,236.377,250.783,245.785,216.547,200.159,163.803,33.630,36.077,34.381,33.874,35.211,36.496,35.206,37.588,37.524,34.001,41.832,42.087,39.727,39.460,46.378,47.698,43.386,44.692,50.509,51.266,46.393,46.660,43.385,43.511,35.057,34.967,34.541,34.555,7.460,6.924,11.280,11.297,7.647,7.195,7.739,8.197,13.096,13.762,5.918,6.289,20.583,17.870,5.552,4.918,-0.336,-0.531,-0.467,-0.312,-0.432,-0.500,0.017,149.566,208.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:04,106.717,0.000,0.182,0.000,5.103,2.813,131.075,140.000,137.580,233.549,236.377,250.783,245.785,216.547,200.159,163.803,33.630,36.077,34.302,33.874,35.142,36.433,35.206,37.509,37.524,34.001,41.832,42.166,39.727,39.460,46.378,47.698,43.386,44.755,50.509,51.205,46.393,46.596,43.385,43.511,35.057,35.030,34.541,34.555,6.914,7.289,11.184,10.751,7.192,7.195,8.194,8.015,13.369,13.945,6.009,6.380,18.579,18.600,5.734,4.918,-0.342,-0.527,-0.455,-0.356,-0.438,-0.491,0.016,149.582,208.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:05,106.501,0.000,0.182,0.000,5.103,2.813,131.053,140.000,137.580,233.549,236.377,250.783,245.785,216.547,200.159,163.781,33.630,36.077,34.381,33.874,35.211,36.433,35.262,37.509,37.524,34.001,41.832,42.166,39.727,39.460,46.309,47.698,43.386,44.755,50.509,51.205,46.393,46.660,43.385,43.511,35.057,35.030,34.541,34.555,7.187,7.562,10.702,10.933,7.010,7.468,8.103,7.377,13.641,14.036,6.009,6.106,18.670,19.785,5.643,4.645,-0.340,-0.516,-0.449,-0.340,-0.429,-0.491,0.016,149.587,208.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:06,106.314,0.000,0.182,0.000,5.103,2.787,131.053,140.000,137.580,233.549,236.377,250.783,245.785,216.547,200.159,163.781,33.561,36.077,34.381,33.874,35.211,36.496,35.183,37.588,37.524,34.065,41.832,42.166,39.727,39.524,46.309,47.698,43.317,44.755,50.509,51.205,46.393,46.660,43.385,43.511,35.057,35.030,34.541,34.618,7.551,7.562,10.509,11.297,7.465,7.741,7.283,7.650,13.550,13.489,6.009,6.106,19.854,20.241,5.278,4.918,-0.328,-0.548,-0.483,-0.330,-0.443,-0.521,0.016,149.616,208.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:07,105.895,0.000,0.182,0.000,5.103,2.787,131.075,140.251,137.580,233.549,236.142,250.783,245.785,216.547,199.919,163.803,33.630,36.007,34.271,33.874,35.211,36.433,35.206,37.588,37.524,33.971,41.832,42.056,39.727,39.350,46.309,47.698,43.317,44.692,50.509,51.129,46.323,46.565,43.385,43.401,35.057,34.999,34.541,34.524,7.005,7.198,11.280,10.933,7.374,7.104,8.012,8.197,13.369,13.762,6.009,6.289,19.581,18.053,5.643,4.918,-0.356,-0.544,-0.466,-0.357,-0.394,-0.512,0.015,149.659,208.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:08,105.895,0.000,0.182,0.000,5.103,2.787,131.075,140.251,137.580,233.549,236.142,250.783,245.785,216.547,199.919,163.803,33.630,36.007,34.271,33.874,35.211,36.433,35.206,37.588,37.524,33.971,41.832,42.056,39.727,39.350,46.309,47.698,43.317,44.692,50.509,51.129,46.323,46.565,43.385,43.401,35.057,34.999,34.541,34.524,7.005,7.198,11.280,10.933,7.374,7.104,8.012,8.197,13.369,13.762,6.009,6.289,19.581,18.053,5.643,4.918,-0.356,-0.544,-0.466,-0.357,-0.394,-0.512,0.015,149.659,208.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:09,105.683,0.000,0.182,0.000,5.066,2.813,131.075,140.251,137.580,233.549,236.377,250.783,245.785,216.547,199.919,163.551,33.561,36.077,34.271,33.899,35.211,36.433,35.206,37.509,37.524,33.971,41.832,42.056,39.727,39.429,46.309,47.698,43.317,44.692,50.509,51.129,46.323,46.565,43.385,43.401,35.057,34.999,34.541,34.445,7.005,7.471,10.798,10.751,7.101,7.377,8.194,7.468,13.459,14.036,5.918,6.289,18.397,19.420,5.734,4.645,-0.336,-0.518,-0.449,-0.344,-0.426,-0.499,0.016,149.670,208.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:10,105.476,0.000,0.182,0.000,5.066,2.813,131.075,140.251,137.580,233.549,236.377,250.783,245.785,216.547,199.919,163.551,33.561,36.077,34.381,33.874,35.211,36.353,35.183,37.509,37.461,34.001,41.762,42.087,39.727,39.381,46.309,47.635,43.317,44.692,50.442,51.069,46.323,46.533,43.385,43.432,35.057,35.030,34.541,34.555,7.460,7.562,10.413,11.388,7.374,7.650,7.465,7.468,13.641,13.580,6.009,6.106,19.581,20.150,5.278,4.918,-0.333,-0.530,-0.480,-0.346,-0.396,-0.513,0.016,149.670,208.769,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:11,105.276,0.000,0.182,0.000,5.103,2.813,131.053,140.251,137.580,233.549,236.377,250.783,245.785,216.547,200.159,163.781,33.561,36.007,34.381,33.874,35.211,36.353,35.183,37.509,37.461,34.065,41.832,42.087,39.657,39.460,46.240,47.635,43.317,44.692,50.442,51.069,46.254,46.596,43.315,43.511,35.057,35.030,34.541,34.618,7.369,7.106,10.895,11.480,7.647,7.468,7.374,7.923,13.005,13.853,5.827,6.106,20.492,19.238,5.187,5.009,-0.319,-0.533,-0.461,-0.331,-0.448,-0.511,0.016,149.685,208.758,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:12,105.081,0.000,0.182,0.000,5.103,2.813,131.053,140.251,137.558,233.549,236.357,250.783,245.764,216.547,199.897,163.781,33.536,36.077,34.271,33.874,35.142,36.353,35.183,37.509,37.461,33.907,41.762,41.993,39.657,39.350,46.240,47.635,43.317,44.613,50.509,51.008,46.254,46.502,43.315,43.401,35.057,34.936,34.472,34.445,7.005,7.015,11.280,10.933,7.465,7.104,7.921,8.106,13.278,13.671,6.009,6.289,19.763,17.870,5.643,4.918,-0.353,-0.530,-0.461,-0.355,-0.428,-0.469,0.016,149.720,208.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:13,104.876,0.000,0.182,0.000,5.103,2.813,131.075,140.000,137.580,233.549,236.377,250.783,245.785,216.547,199.919,163.551,33.630,36.007,34.271,33.874,35.211,36.353,35.183,37.445,37.461,33.907,41.762,41.929,39.657,39.287,46.240,47.572,43.317,44.613,50.509,51.008,46.254,46.423,43.315,43.338,35.057,34.936,34.541,34.445,6.914,7.471,10.798,10.660,7.101,7.377,8.103,7.468,13.369,14.036,5.827,6.198,18.306,19.329,5.643,4.645,-0.330,-0.517,-0.453,-0.342,-0.427,-0.491,0.017,149.729,208.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:14,104.671,0.000,0.000,0.000,5.066,2.813,131.053,140.251,137.580,233.549,236.377,250.548,245.785,216.547,200.159,163.529,33.561,36.007,34.271,33.874,35.211,36.353,35.206,37.445,37.461,33.907,41.762,41.993,39.657,39.287,46.240,47.572,43.317,44.613,50.442,51.008,46.254,46.423,43.315,43.338,34.988,34.936,34.541,34.445,7.369,7.471,10.413,11.297,7.374,7.650,7.465,7.377,13.641,13.580,6.009,6.106,19.490,20.150,5.278,4.918,-0.332,-0.531,-0.480,-0.347,-0.395,-0.513,0.016,149.769,208.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:15,104.465,0.000,0.000,0.000,5.103,2.813,131.053,140.251,137.558,233.549,236.357,250.548,245.764,216.547,199.897,163.529,33.536,36.007,34.302,33.874,35.142,36.353,35.206,37.445,37.382,33.938,41.762,41.960,39.657,39.318,46.170,47.572,43.248,44.613,50.442,51.008,46.254,46.454,43.315,43.368,34.988,34.967,34.472,34.476,7.460,7.015,10.991,11.571,7.647,7.468,7.374,8.015,12.914,13.853,5.918,6.106,20.492,18.964,5.369,4.918,-0.319,-0.533,-0.450,-0.331,-0.450,-0.512,0.016,149.774,208.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:16,104.070,0.000,0.182,0.000,5.103,2.813,131.305,140.251,137.558,233.549,236.357,250.548,245.529,216.547,199.897,163.529,33.605,36.007,34.271,33.874,35.142,36.353,35.143,37.445,37.461,33.907,41.693,41.929,39.588,39.287,46.170,47.572,43.248,44.613,50.442,51.008,46.254,46.423,43.315,43.338,35.057,34.936,34.472,34.445,7.005,7.380,10.702,10.751,7.010,7.468,8.103,7.377,13.459,13.945,5.918,6.106,18.306,19.420,5.734,4.645,-0.344,-0.515,-0.438,-0.339,-0.426,-0.492,0.016,149.783,208.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:17,104.070,0.000,0.182,0.000,5.103,2.813,131.305,140.251,137.558,233.549,236.357,250.548,245.529,216.547,199.897,163.529,33.605,36.007,34.271,33.874,35.142,36.353,35.143,37.445,37.461,33.907,41.693,41.929,39.588,39.287,46.170,47.572,43.248,44.613,50.442,51.008,46.254,46.423,43.315,43.338,35.057,34.936,34.472,34.445,7.005,7.380,10.702,10.751,7.010,7.468,8.103,7.377,13.459,13.945,5.918,6.106,18.306,19.420,5.734,4.645,-0.344,-0.515,-0.438,-0.339,-0.426,-0.492,0.016,149.783,208.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:18,103.871,0.000,0.182,0.000,5.103,2.813,131.326,140.251,137.580,233.314,236.377,250.548,245.785,216.547,199.919,163.551,33.561,36.007,34.350,33.874,35.142,36.353,35.120,37.445,37.461,33.971,41.693,41.993,39.657,39.350,46.170,47.572,43.248,44.613,50.442,51.008,46.254,46.423,43.315,43.338,35.057,34.999,34.541,34.524,7.369,7.471,10.509,11.297,7.374,7.741,7.192,7.559,13.459,13.489,5.918,6.106,19.763,20.058,5.278,4.918,-0.328,-0.546,-0.482,-0.329,-0.442,-0.520,0.016,149.854,208.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:19,103.657,0.000,0.182,0.000,5.066,2.813,131.326,140.251,137.580,233.549,236.142,250.548,245.785,216.547,200.159,163.551,33.561,36.007,34.208,33.874,35.142,36.290,35.183,37.445,37.382,33.907,41.693,41.929,39.588,39.287,46.170,47.572,43.178,44.613,50.442,50.932,46.254,46.360,43.246,43.338,35.057,34.936,34.541,34.445,7.278,6.742,11.184,11.388,7.647,7.286,7.556,8.015,12.732,13.762,5.827,6.198,20.492,18.235,5.369,4.918,-0.324,-0.516,-0.468,-0.297,-0.436,-0.508,0.016,149.858,208.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:20,103.467,0.000,0.182,0.000,5.103,2.813,131.053,140.251,137.580,233.314,236.142,250.548,245.785,216.547,199.919,163.529,33.561,36.007,34.271,33.899,35.117,36.290,35.120,37.382,37.382,33.907,41.693,41.929,39.588,39.287,46.145,47.572,43.222,44.550,50.418,50.872,46.185,46.423,43.315,43.338,35.057,34.936,34.541,34.445,6.732,7.106,11.088,10.569,7.192,7.104,8.103,8.015,13.369,13.853,5.918,6.289,18.397,18.326,5.643,4.827,-0.341,-0.526,-0.455,-0.354,-0.437,-0.490,0.016,149.873,208.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:21,103.267,0.000,0.182,0.000,5.066,2.813,131.305,140.503,137.558,233.549,236.122,250.548,245.764,216.312,199.897,163.529,33.536,36.007,34.302,33.899,35.142,36.290,35.120,37.382,37.382,33.938,41.693,41.960,39.657,39.318,46.170,47.493,43.248,44.550,50.442,50.872,46.185,46.391,43.246,43.368,35.057,34.967,34.472,34.476,7.096,7.471,10.509,10.842,7.101,7.559,7.921,7.195,13.641,13.762,6.009,6.015,18.579,19.785,5.552,4.645,-0.335,-0.507,-0.449,-0.323,-0.420,-0.445,0.015,149.898,208.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:22,102.865,0.000,0.182,0.000,5.103,2.813,131.075,140.503,137.580,233.549,236.142,250.548,245.785,216.312,199.919,163.551,33.561,36.007,34.350,33.874,35.142,36.290,35.143,37.382,37.382,33.971,41.693,41.993,39.588,39.287,46.170,47.493,43.178,44.550,50.442,50.872,46.115,46.360,43.177,43.338,34.988,34.999,34.472,34.524,7.096,6.742,11.280,10.842,7.465,7.104,7.830,8.106,13.096,13.489,5.827,6.198,19.945,17.505,5.552,4.918,-0.352,-0.537,-0.469,-0.351,-0.429,-0.452,0.015,149.878,209.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:23,102.865,0.000,0.182,0.000,5.103,2.813,131.075,140.503,137.580,233.549,236.142,250.548,245.785,216.312,199.919,163.551,33.561,36.007,34.350,33.874,35.142,36.290,35.143,37.382,37.382,33.971,41.693,41.993,39.588,39.287,46.170,47.493,43.178,44.550,50.442,50.872,46.115,46.360,43.177,43.338,34.988,34.999,34.472,34.524,7.096,6.742,11.280,10.842,7.465,7.104,7.830,8.106,13.096,13.489,5.827,6.198,19.945,17.505,5.552,4.918,-0.352,-0.537,-0.469,-0.351,-0.429,-0.452,0.015,149.878,209.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:24,102.668,0.000,0.182,0.000,5.103,2.813,131.305,140.503,137.580,233.549,236.142,250.548,245.549,216.312,199.919,163.529,33.630,36.007,34.271,33.874,35.117,36.290,35.120,37.382,37.382,33.907,41.693,41.929,39.588,39.224,46.145,47.493,43.153,44.550,50.418,50.872,46.115,46.296,43.177,43.274,34.988,34.936,34.472,34.445,6.823,7.380,10.702,10.660,7.010,7.286,8.103,7.468,13.369,13.945,5.736,6.198,18.124,19.147,5.734,4.645,-0.329,-0.514,-0.449,-0.350,-0.428,-0.496,0.016,149.973,209.116,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:25,102.478,0.000,0.182,0.000,5.066,2.813,131.305,140.503,137.558,233.314,236.122,250.313,245.764,216.312,199.897,163.529,33.536,36.007,34.271,33.804,35.142,36.290,35.120,37.382,37.319,33.907,41.693,41.850,39.519,39.224,46.101,47.493,43.178,44.550,50.442,50.872,46.115,46.296,43.177,43.274,34.988,34.936,34.472,34.445,7.369,7.380,10.413,11.297,7.374,7.741,7.192,7.377,13.550,13.489,5.918,6.015,19.490,20.058,5.187,4.827,-0.339,-0.533,-0.484,-0.339,-0.443,-0.512,0.016,149.923,209.111,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:26,102.270,0.000,0.182,0.000,5.103,2.813,131.305,140.503,137.580,233.314,236.142,250.313,245.785,216.312,199.919,163.529,33.561,36.007,34.208,33.804,35.142,36.290,35.143,37.382,37.382,33.828,41.624,41.850,39.519,39.145,46.101,47.493,43.178,44.550,50.442,50.872,46.115,46.217,43.177,43.195,34.988,34.857,34.472,34.382,7.278,6.742,11.088,11.388,7.647,7.286,7.465,8.015,12.732,13.762,5.827,6.106,20.401,18.144,5.369,4.827,-0.326,-0.513,-0.465,-0.300,-0.436,-0.504,0.016,149.958,209.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:27,102.087,0.000,0.182,0.000,5.066,2.813,131.305,140.503,137.810,233.549,236.122,250.313,245.529,216.312,199.897,163.529,33.536,36.007,34.302,33.830,35.142,36.290,35.143,37.382,37.319,33.938,41.693,41.881,39.519,39.255,46.101,47.493,43.178,44.486,50.376,50.872,46.115,46.327,43.177,43.305,34.988,34.967,34.472,34.476,6.641,7.106,10.991,10.751,7.192,7.104,8.103,7.923,13.187,13.762,5.827,6.289,18.215,18.417,5.643,4.827,-0.335,-0.527,-0.456,-0.359,-0.434,-0.487,0.016,149.996,209.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:28,101.883,0.000,0.182,0.000,5.103,2.813,131.556,140.503,137.810,233.314,236.122,250.313,245.764,216.312,199.897,163.529,33.605,36.007,34.302,33.804,35.142,36.290,35.056,37.382,37.319,33.938,41.624,41.881,39.519,39.255,46.101,47.429,43.109,44.486,50.442,50.796,46.046,46.327,43.177,43.305,35.057,34.967,34.541,34.476,7.187,7.471,10.316,11.024,7.101,7.559,7.647,7.195,13.550,13.671,5.918,6.015,18.761,19.876,5.369,4.645,-0.339,-0.508,-0.461,-0.304,-0.414,-0.440,0.016,149.997,209.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:29,101.682,0.000,0.182,0.000,5.066,2.813,131.305,140.503,137.831,233.549,236.142,250.548,245.549,216.547,199.919,163.529,33.630,36.007,34.302,33.804,35.142,36.290,35.120,37.382,37.382,34.001,41.624,41.960,39.519,39.255,46.101,47.429,43.178,44.550,50.442,50.872,46.115,46.327,43.177,43.305,35.057,35.030,34.541,34.476,7.369,7.015,10.895,11.480,7.556,7.468,7.192,7.832,12.914,13.762,5.827,6.106,20.310,19.238,5.187,4.918,-0.312,-0.533,-0.459,-0.332,-0.440,-0.508,0.017,150.002,209.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:30,101.488,0.000,0.182,0.000,5.103,2.813,131.305,140.503,137.810,233.314,236.122,250.313,245.764,216.312,199.897,163.277,33.605,36.007,34.271,33.874,35.142,36.290,35.056,37.382,37.319,33.907,41.624,41.850,39.519,39.224,46.101,47.429,43.178,44.486,50.442,50.796,46.115,46.296,43.177,43.274,34.988,34.936,34.472,34.445,6.732,6.833,11.184,10.751,7.374,7.013,7.921,8.015,13.187,13.671,5.827,6.198,19.126,17.870,5.552,4.827,-0.353,-0.533,-0.455,-0.345,-0.384,-0.508,0.016,150.041,209.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:31,101.294,0.000,0.182,0.000,5.103,2.813,131.556,140.503,137.580,233.314,236.142,250.313,245.785,216.312,199.919,163.529,33.630,35.938,34.208,33.874,35.142,36.290,35.143,37.303,37.319,33.907,41.624,41.850,39.519,39.145,46.101,47.429,43.109,44.486,50.442,50.796,46.046,46.217,43.177,43.195,34.988,34.936,34.472,34.382,6.914,7.380,10.509,10.751,6.919,7.559,7.921,7.104,13.459,13.853,5.827,6.015,18.306,19.511,5.552,4.645,-0.333,-0.502,-0.444,-0.354,-0.423,-0.479,0.016,150.042,209.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:32,100.901,0.000,0.182,0.000,5.066,2.838,131.578,140.503,137.558,233.314,236.122,250.313,245.764,216.312,199.897,163.551,33.536,36.007,34.208,33.804,35.142,36.290,35.079,37.303,37.319,33.907,41.554,41.787,39.450,39.145,46.032,47.429,43.109,44.486,50.376,50.796,46.046,46.154,43.177,43.132,34.988,34.857,34.472,34.382,6.914,6.742,11.280,10.842,7.465,7.104,7.830,8.015,13.096,13.489,5.827,6.106,19.672,17.505,5.461,4.827,-0.351,-0.530,-0.460,-0.349,-0.433,-0.449,0.016,150.101,209.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:33,100.901,0.000,0.182,0.000,5.066,2.838,131.578,140.503,137.558,233.314,236.122,250.313,245.764,216.312,199.897,163.551,33.536,36.007,34.208,33.804,35.142,36.290,35.079,37.303,37.319,33.907,41.554,41.787,39.450,39.145,46.032,47.429,43.109,44.486,50.376,50.796,46.046,46.154,43.177,43.132,34.988,34.857,34.472,34.382,6.914,6.742,11.280,10.842,7.465,7.104,7.830,8.015,13.096,13.489,5.827,6.106,19.672,17.505,5.461,4.827,-0.351,-0.530,-0.460,-0.349,-0.433,-0.449,0.016,150.101,209.346,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:34,100.704,0.000,0.182,0.000,5.103,2.813,131.556,140.503,137.580,233.314,236.142,250.313,245.785,216.312,199.919,163.277,33.630,35.938,34.271,33.830,35.142,36.227,35.056,37.303,37.319,33.907,41.624,41.787,39.519,39.145,46.032,47.429,43.109,44.486,50.442,50.796,45.977,46.217,43.177,43.195,34.988,34.936,34.541,34.445,6.823,7.380,10.605,10.660,6.919,7.377,8.012,7.195,13.369,13.853,5.736,6.106,18.124,19.329,5.552,4.554,-0.339,-0.508,-0.442,-0.340,-0.422,-0.484,0.016,150.140,209.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:35,100.535,0.000,0.182,0.000,5.103,2.813,131.556,140.503,137.831,233.314,236.142,250.078,245.549,216.312,199.919,163.529,33.630,36.007,34.271,33.874,35.072,36.227,35.079,37.382,37.319,33.907,41.624,41.850,39.450,39.145,46.032,47.429,43.109,44.486,50.442,50.796,46.046,46.217,43.107,43.195,34.988,34.936,34.472,34.445,7.278,7.198,10.509,11.297,7.465,7.741,6.919,7.650,13.096,13.489,5.736,5.924,19.854,19.785,5.096,4.918,-0.326,-0.559,-0.473,-0.336,-0.442,-0.485,0.016,150.145,209.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:36,100.122,0.000,0.182,0.000,5.103,2.813,131.556,140.503,137.831,233.314,236.142,250.313,245.549,216.312,199.919,163.277,33.630,35.938,34.239,33.804,35.117,36.227,35.056,37.303,37.255,33.938,41.554,41.818,39.450,39.175,45.937,47.366,43.084,44.486,50.418,50.735,45.977,46.185,43.107,43.226,34.988,34.887,34.472,34.476,6.732,7.198,10.605,10.569,6.919,7.286,8.012,7.195,13.369,13.853,5.736,6.106,18.033,19.238,5.552,4.554,-0.344,-0.509,-0.436,-0.339,-0.426,-0.490,0.016,150.254,209.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:37,100.122,0.000,0.182,0.000,5.103,2.813,131.556,140.503,137.831,233.314,236.142,250.313,245.549,216.312,199.919,163.277,33.630,35.938,34.239,33.804,35.117,36.227,35.056,37.303,37.255,33.938,41.554,41.818,39.450,39.175,45.937,47.366,43.084,44.486,50.418,50.735,45.977,46.185,43.107,43.226,34.988,34.887,34.472,34.476,6.732,7.198,10.605,10.569,6.919,7.286,8.012,7.195,13.369,13.853,5.736,6.106,18.033,19.238,5.552,4.554,-0.344,-0.509,-0.436,-0.339,-0.426,-0.490,0.016,150.254,209.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:38,99.953,0.000,0.182,0.000,5.066,2.813,131.556,140.503,137.831,233.314,236.142,250.313,245.549,216.312,199.919,163.277,33.630,35.938,34.271,33.804,35.142,36.290,35.079,37.303,37.255,33.907,41.554,41.787,39.450,39.145,46.032,47.366,43.040,44.407,50.442,50.735,45.907,46.154,43.107,43.195,34.988,34.936,34.472,34.445,7.369,7.198,10.509,11.480,7.374,7.650,6.919,7.559,13.096,13.398,5.736,6.015,19.763,19.785,5.005,4.918,-0.323,-0.554,-0.472,-0.335,-0.440,-0.482,0.016,150.258,209.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:39,99.732,0.000,0.182,0.000,5.103,2.813,131.578,140.754,137.810,233.314,235.886,250.078,245.529,216.312,199.645,163.299,33.605,35.938,34.208,33.804,35.142,36.227,35.079,37.303,37.255,33.828,41.554,41.708,39.450,39.081,46.032,47.366,43.109,44.407,50.442,50.735,45.977,46.075,43.107,43.132,34.988,34.857,34.472,34.382,7.005,6.651,11.280,11.024,7.465,7.104,7.647,8.015,13.005,13.398,5.736,6.106,19.854,17.323,5.369,4.827,-0.350,-0.536,-0.472,-0.345,-0.436,-0.451,0.016,150.269,209.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:40,99.540,0.000,0.182,0.000,5.066,2.813,131.578,140.754,137.810,233.079,235.886,250.078,245.529,216.312,199.897,163.299,33.536,35.938,34.239,33.804,35.142,36.227,35.079,37.303,37.255,33.938,41.554,41.818,39.450,39.112,46.032,47.366,43.040,44.407,50.376,50.735,45.907,46.185,43.038,43.163,34.988,34.887,34.472,34.476,6.732,7.289,10.509,10.660,6.828,7.377,8.012,7.195,13.369,13.945,5.736,6.106,18.033,19.238,5.552,4.645,-0.342,-0.507,-0.443,-0.340,-0.420,-0.487,0.016,150.263,209.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:41,99.369,0.000,0.182,0.000,5.103,2.813,131.556,140.754,137.810,233.314,235.886,250.078,245.529,216.312,199.897,163.277,33.605,35.938,34.208,33.899,35.142,36.227,35.056,37.303,37.255,33.828,41.554,41.708,39.450,39.081,45.963,47.287,43.040,44.407,50.376,50.735,45.907,46.075,43.107,43.132,34.988,34.857,34.472,34.382,7.278,7.198,10.509,11.388,7.374,7.559,6.919,7.559,13.096,13.489,5.736,5.924,19.854,19.694,5.187,4.918,-0.321,-0.560,-0.472,-0.335,-0.444,-0.495,0.016,150.284,209.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:42,99.152,0.000,0.182,0.000,5.103,2.813,131.808,140.754,137.810,233.314,235.886,250.078,245.529,216.312,199.645,163.529,33.536,35.938,34.302,33.804,35.142,36.227,35.056,37.303,37.255,34.001,41.485,41.818,39.450,39.175,45.963,47.366,43.040,44.407,50.376,50.735,45.977,46.185,43.107,43.163,34.988,34.967,34.472,34.476,6.823,6.651,11.184,10.751,7.374,7.013,7.739,8.015,13.096,13.489,5.736,6.106,19.490,17.414,5.461,4.827,-0.351,-0.528,-0.457,-0.350,-0.432,-0.455,0.016,150.279,209.463,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:43,98.964,0.000,0.182,0.000,5.103,2.838,131.578,140.503,137.810,233.314,235.886,250.078,245.529,216.312,199.897,163.299,33.605,35.938,34.302,33.804,35.117,36.227,35.079,37.240,37.255,33.938,41.554,41.818,39.450,39.175,45.937,47.287,43.014,44.407,50.352,50.735,45.907,46.185,43.038,43.163,34.988,34.967,34.472,34.476,6.823,7.380,10.509,10.660,6.919,7.377,7.921,7.104,13.369,13.762,5.736,5.924,18.124,19.420,5.461,4.554,-0.339,-0.512,-0.445,-0.351,-0.425,-0.486,0.016,150.309,209.404,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:44,98.775,0.000,0.182,0.000,5.103,2.813,131.808,140.754,137.810,233.314,235.886,250.078,245.529,216.312,199.645,163.277,33.605,35.938,34.208,33.874,35.142,36.227,35.079,37.240,37.255,33.828,41.485,41.708,39.450,39.081,45.963,47.287,43.040,44.344,50.376,50.735,45.907,46.012,43.038,43.053,34.988,34.857,34.472,34.382,7.278,7.106,10.702,11.297,7.465,7.468,6.919,7.650,12.914,13.580,5.736,6.015,19.945,19.329,5.096,4.918,-0.326,-0.544,-0.464,-0.333,-0.416,-0.528,0.016,150.358,209.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:45,98.390,0.000,0.182,0.000,5.103,2.813,131.808,140.754,137.810,233.079,235.886,250.078,245.529,216.077,199.645,163.277,33.536,35.938,34.239,33.804,35.142,36.227,35.079,37.240,37.255,33.938,41.485,41.739,39.380,39.112,45.963,47.287,42.970,44.344,50.376,50.735,45.907,46.043,43.038,43.084,34.988,34.887,34.472,34.476,7.005,7.380,10.220,10.751,7.010,7.559,7.647,7.013,13.550,13.580,5.827,5.924,18.397,19.694,5.278,4.645,-0.339,-0.507,-0.453,-0.294,-0.418,-0.435,0.016,150.383,209.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:46,98.390,0.000,0.182,0.000,5.103,2.813,131.808,140.754,137.810,233.079,235.886,250.078,245.529,216.077,199.645,163.277,33.536,35.938,34.239,33.804,35.142,36.227,35.079,37.240,37.255,33.938,41.485,41.739,39.380,39.112,45.963,47.287,42.970,44.344,50.376,50.735,45.907,46.043,43.038,43.084,34.988,34.887,34.472,34.476,7.005,7.380,10.220,10.751,7.010,7.559,7.647,7.013,13.550,13.580,5.827,5.924,18.397,19.694,5.278,4.645,-0.339,-0.507,-0.453,-0.294,-0.418,-0.435,0.016,150.383,209.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:47,98.201,0.000,0.182,0.000,5.066,2.838,131.808,140.754,137.810,233.314,235.886,250.078,245.529,216.312,199.645,163.277,33.605,35.938,34.208,33.874,35.142,36.148,35.079,37.240,37.255,33.828,41.485,41.708,39.380,39.018,45.963,47.287,43.040,44.344,50.376,50.675,45.838,46.012,43.038,43.053,34.988,34.857,34.472,34.445,7.278,6.833,10.798,11.388,7.556,7.377,7.192,7.832,12.641,13.671,5.645,6.015,20.128,18.691,5.096,4.918,-0.322,-0.535,-0.450,-0.331,-0.445,-0.512,0.016,150.421,209.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:48,98.008,0.000,0.182,0.000,5.103,2.813,131.808,140.754,137.831,233.314,235.907,250.078,245.549,216.077,199.919,163.277,33.630,35.869,34.239,33.874,35.142,36.227,35.079,37.240,37.255,33.938,41.485,41.739,39.380,39.112,45.893,47.287,42.970,44.344,50.376,50.735,45.838,46.043,43.038,43.163,34.988,34.967,34.472,34.476,6.459,6.924,10.895,10.386,7.101,7.013,7.921,7.741,13.096,13.671,5.645,6.198,17.760,18.144,5.552,4.645,-0.336,-0.531,-0.459,-0.362,-0.433,-0.490,0.016,150.502,209.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:49,97.819,0.000,0.182,0.000,5.103,2.813,131.830,140.754,137.810,233.079,235.886,250.078,245.529,216.077,199.897,163.299,33.605,35.938,34.239,33.874,35.142,36.171,34.977,37.263,37.278,33.938,41.485,41.739,39.380,39.112,45.963,47.310,42.970,44.367,50.376,50.758,45.769,46.043,42.968,43.084,34.988,34.967,34.472,34.476,7.096,7.380,10.123,11.115,7.192,7.559,7.192,7.195,13.459,13.398,5.736,5.924,18.944,19.785,5.096,4.736,-0.335,-0.532,-0.477,-0.344,-0.403,-0.505,0.016,150.487,209.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:50,97.625,0.000,0.182,0.000,5.066,2.838,131.808,140.754,137.810,233.314,235.886,250.078,245.529,216.077,199.645,163.026,33.605,35.938,34.239,33.804,35.117,36.148,35.000,37.240,37.176,33.938,41.416,41.739,39.380,39.049,45.868,47.224,42.945,44.344,50.352,50.735,45.769,46.043,42.968,43.084,34.988,34.967,34.472,34.476,7.096,6.469,11.088,11.024,7.556,7.104,7.465,7.923,12.732,13.489,5.736,6.106,20.036,17.323,5.369,4.736,-0.333,-0.527,-0.464,-0.304,-0.430,-0.495,0.016,150.546,209.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:51,97.406,0.000,0.182,0.000,5.103,2.838,131.808,140.754,137.831,233.079,235.907,249.843,245.549,216.077,199.919,163.026,33.630,35.869,34.208,33.804,35.142,36.148,35.000,37.240,37.255,33.828,41.416,41.708,39.380,38.939,45.893,47.224,42.970,44.344,50.376,50.675,45.769,45.948,42.968,42.990,34.988,34.857,34.472,34.382,6.641,7.198,10.605,10.477,6.919,7.195,7.921,7.286,13.187,13.853,5.645,6.106,17.668,18.873,5.643,4.554,-0.333,-0.526,-0.447,-0.342,-0.425,-0.498,0.016,150.576,209.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:52,97.271,0.000,0.182,0.000,5.066,2.813,131.808,140.754,137.810,233.079,235.886,250.078,245.529,216.312,199.645,163.277,33.605,35.869,34.208,33.804,35.142,36.171,35.000,37.199,37.278,33.828,41.416,41.708,39.380,39.018,45.893,47.247,42.970,44.367,50.376,50.697,45.838,45.948,42.968,42.990,34.988,34.857,34.472,34.382,7.278,7.106,10.413,11.388,7.374,7.559,6.737,7.468,13.005,13.398,5.736,5.924,19.581,19.694,5.096,4.918,-0.326,-0.555,-0.470,-0.332,-0.441,-0.488,0.016,150.575,209.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:53,97.061,0.000,0.182,0.000,5.066,2.813,131.808,140.754,138.061,233.079,235.886,249.843,245.529,216.077,199.645,163.277,33.605,35.938,34.208,33.874,35.142,36.148,35.000,37.240,37.176,33.907,41.485,41.708,39.380,39.018,45.893,47.224,42.970,44.265,50.376,50.735,45.838,45.948,42.968,43.053,34.988,34.857,34.472,34.445,6.732,6.651,11.184,10.751,7.283,6.922,7.739,7.923,13.005,13.489,5.736,6.015,19.126,17.414,5.461,4.736,-0.352,-0.537,-0.458,-0.355,-0.390,-0.507,0.016,150.610,209.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:54,96.873,0.000,0.182,0.000,5.103,2.838,131.830,140.754,137.810,233.079,235.886,249.843,245.529,216.077,199.645,163.299,33.605,35.938,34.302,33.874,35.142,36.148,35.000,37.240,37.255,33.938,41.416,41.739,39.311,39.112,45.893,47.224,42.970,44.344,50.376,50.735,45.838,46.043,42.968,43.084,34.988,34.967,34.472,34.476,6.914,7.289,10.316,10.660,6.919,7.377,7.647,6.922,13.369,13.489,5.736,5.924,18.124,19.511,5.278,4.645,-0.343,-0.509,-0.450,-0.298,-0.420,-0.434,0.016,150.629,209.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:55,96.688,0.000,0.182,0.000,5.066,2.838,131.830,140.754,137.831,233.079,235.907,249.843,245.785,216.077,199.919,163.299,33.630,35.869,34.302,33.874,35.117,36.148,34.977,37.240,37.176,33.938,41.416,41.739,39.380,39.112,45.868,47.224,42.876,44.265,50.352,50.675,45.769,46.043,42.968,43.084,34.988,34.967,34.472,34.555,7.187,6.651,10.991,11.388,7.556,7.195,7.192,7.741,12.459,13.580,5.736,6.015,20.036,18.326,5.096,4.827,-0.319,-0.538,-0.454,-0.324,-0.437,-0.509,0.016,150.650,209.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:56,96.471,0.000,0.182,0.000,5.103,2.838,131.830,140.754,137.831,233.079,235.672,249.843,245.549,216.077,199.667,163.299,33.630,35.869,34.239,33.874,35.142,36.084,35.079,37.176,37.255,33.938,41.416,41.675,39.311,39.049,45.893,47.224,42.901,44.265,50.376,50.675,45.769,45.979,42.968,43.020,34.988,34.887,34.472,34.476,6.459,6.924,10.605,10.386,7.010,7.013,7.921,7.559,12.914,13.762,5.554,6.198,17.395,18.326,5.461,4.645,-0.328,-0.519,-0.449,-0.341,-0.417,-0.492,0.016,150.679,209.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:57,96.312,0.000,0.182,0.000,5.103,2.813,131.808,140.754,137.810,233.079,235.886,249.843,245.529,216.077,199.897,163.026,33.605,35.869,34.239,33.874,35.142,36.084,35.000,37.176,37.176,33.859,41.416,41.675,39.311,38.970,45.824,47.224,42.901,44.265,50.376,50.675,45.699,45.900,42.968,43.020,34.988,34.887,34.472,34.476,7.187,7.198,10.220,11.115,7.283,7.559,6.828,7.286,13.278,13.215,5.736,5.924,19.217,19.785,5.005,4.918,-0.328,-0.550,-0.483,-0.328,-0.433,-0.519,0.016,150.655,209.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:58,95.939,0.000,0.182,0.000,5.103,2.813,132.060,140.754,137.810,233.079,235.651,249.843,245.529,216.077,199.645,163.277,33.605,35.869,34.239,33.874,35.142,36.148,35.079,37.176,37.176,33.938,41.416,41.675,39.311,38.970,45.824,47.224,42.901,44.265,50.376,50.675,45.699,45.900,42.899,43.020,34.988,34.967,34.472,34.476,6.823,7.289,10.316,10.660,6.828,7.377,7.739,6.831,13.369,13.580,5.736,5.833,17.942,19.329,5.278,4.645,-0.331,-0.507,-0.452,-0.331,-0.418,-0.456,0.016,150.703,209.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:29:59,95.939,0.000,0.182,0.000,5.103,2.813,132.060,140.754,137.810,233.079,235.651,249.843,245.529,216.077,199.645,163.277,33.605,35.869,34.239,33.874,35.142,36.148,35.079,37.176,37.176,33.938,41.416,41.675,39.311,38.970,45.824,47.224,42.901,44.265,50.376,50.675,45.699,45.900,42.899,43.020,34.988,34.967,34.472,34.476,6.823,7.289,10.316,10.660,6.828,7.377,7.739,6.831,13.369,13.580,5.736,5.833,17.942,19.329,5.278,4.645,-0.331,-0.507,-0.452,-0.331,-0.418,-0.456,0.016,150.703,209.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:00,95.749,0.000,0.182,0.000,5.103,2.838,132.060,140.754,138.061,233.079,235.651,249.843,245.529,216.077,199.645,163.277,33.605,35.869,34.239,33.874,35.072,36.148,35.056,37.176,37.176,33.938,41.346,41.675,39.311,38.970,45.824,47.224,42.901,44.265,50.376,50.675,45.630,45.900,42.899,43.020,34.988,34.967,34.472,34.476,7.187,6.742,10.895,11.297,7.465,7.377,7.101,7.741,12.550,13.580,5.645,6.015,20.036,18.508,5.096,4.827,-0.320,-0.542,-0.450,-0.330,-0.442,-0.509,0.016,150.803,209.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:01,95.537,0.000,0.182,0.000,5.066,2.838,132.082,141.006,138.061,233.079,235.886,249.843,245.529,216.077,199.645,163.048,33.605,35.869,34.208,33.804,35.072,36.084,35.079,37.176,37.176,33.907,41.346,41.645,39.311,38.939,45.824,47.145,42.901,44.265,50.376,50.675,45.630,45.869,42.899,42.926,34.988,34.936,34.472,34.445,6.368,6.924,10.605,10.386,7.010,7.013,7.921,7.559,12.914,13.762,5.554,6.106,17.395,18.235,5.552,4.645,-0.328,-0.526,-0.458,-0.340,-0.416,-0.490,0.016,150.768,209.885,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
