Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:30:02,95.384,0.000,0.182,0.000,5.103,2.838,132.060,141.006,138.061,233.079,235.651,249.843,245.529,216.077,199.645,163.026,33.605,35.869,34.208,33.874,35.142,36.148,34.977,37.176,37.176,33.907,41.346,41.581,39.311,38.939,45.824,47.145,42.901,44.265,50.376,50.675,45.630,45.869,42.899,42.926,34.988,34.857,34.472,34.445,7.187,7.198,10.316,11.206,7.283,7.559,6.828,7.286,13.096,13.215,5.645,5.833,19.308,19.694,5.005,4.827,-0.324,-0.554,-0.483,-0.333,-0.432,-0.508,0.016,150.792,209.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:03,95.194,0.000,0.182,0.000,5.103,2.838,132.060,141.006,137.810,233.079,235.651,249.843,245.529,216.077,199.645,163.026,33.605,35.869,34.239,33.874,35.142,36.148,34.977,37.097,37.176,33.938,41.346,41.675,39.242,38.970,45.755,47.145,42.831,44.265,50.376,50.675,45.630,45.900,42.830,43.020,34.988,34.967,34.472,34.476,6.732,6.560,11.184,10.660,7.283,7.013,7.647,7.923,13.005,13.398,5.645,6.015,19.126,17.232,5.369,4.827,-0.350,-0.532,-0.464,-0.352,-0.406,-0.491,0.016,150.848,209.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:04,95.008,0.000,0.182,0.000,5.066,2.838,132.060,141.006,138.061,233.079,235.651,249.608,245.529,216.077,199.645,163.277,33.605,35.869,34.239,33.874,35.142,36.148,35.079,37.176,37.176,33.938,41.346,41.675,39.242,38.970,45.755,47.145,42.831,44.202,50.376,50.675,45.630,45.900,42.899,42.957,34.988,34.967,34.472,34.476,6.914,7.289,10.123,10.660,7.010,7.468,7.465,6.831,13.459,13.489,5.736,5.924,18.215,19.511,5.187,4.645,-0.335,-0.503,-0.457,-0.298,-0.411,-0.433,0.016,150.828,209.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:05,94.611,0.000,0.182,0.000,5.103,2.838,132.060,141.006,137.810,233.079,235.651,249.843,245.529,216.077,199.645,163.026,33.605,35.869,34.208,33.874,35.142,36.148,35.079,37.176,37.176,33.907,41.346,41.581,39.242,38.939,45.755,47.145,42.901,44.202,50.376,50.675,45.630,45.806,42.899,42.926,34.988,34.857,34.472,34.445,6.550,7.106,10.509,10.295,6.828,7.195,7.921,7.104,13.096,13.762,5.554,6.015,17.486,18.782,5.461,4.554,-0.336,-0.511,-0.446,-0.340,-0.423,-0.493,0.016,150.843,209.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:06,94.611,0.000,0.182,0.000,5.103,2.838,132.060,141.006,137.810,233.079,235.651,249.843,245.529,216.077,199.645,163.026,33.605,35.869,34.208,33.874,35.142,36.148,35.079,37.176,37.176,33.907,41.346,41.581,39.242,38.939,45.755,47.145,42.901,44.202,50.376,50.675,45.630,45.806,42.899,42.926,34.988,34.857,34.472,34.445,6.550,7.106,10.509,10.295,6.828,7.195,7.921,7.104,13.096,13.762,5.554,6.015,17.486,18.782,5.461,4.554,-0.336,-0.511,-0.446,-0.340,-0.423,-0.493,0.016,150.843,209.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:07,94.480,0.000,0.182,0.000,5.103,2.838,132.312,141.006,137.810,233.079,235.651,249.608,245.529,216.077,199.645,163.026,33.605,35.869,34.239,33.804,35.117,36.148,35.079,37.097,37.113,33.938,41.346,41.675,39.242,38.970,45.730,47.145,42.806,44.202,50.352,50.675,45.630,45.837,42.830,42.957,34.988,34.967,34.472,34.476,7.187,7.015,10.509,11.388,7.374,7.468,6.737,7.468,12.823,13.398,5.645,5.924,19.672,19.238,5.005,4.918,-0.326,-0.543,-0.461,-0.329,-0.415,-0.527,0.016,150.892,209.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:08,94.275,0.000,0.182,0.000,5.066,2.838,132.060,141.006,138.061,232.844,235.651,249.608,245.529,216.077,199.645,163.026,33.605,35.869,34.239,33.874,35.142,36.148,34.977,37.097,37.113,33.938,41.346,41.612,39.242,38.970,45.755,47.081,42.831,44.202,50.376,50.599,45.630,45.837,42.830,42.957,34.988,34.967,34.541,34.476,6.368,6.833,10.991,10.386,7.010,6.922,7.739,7.741,13.005,13.580,5.645,6.106,17.668,17.688,5.461,4.736,-0.332,-0.523,-0.453,-0.356,-0.430,-0.481,0.016,150.887,209.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:09,94.092,0.000,0.182,0.000,5.103,2.838,132.082,141.006,137.810,233.079,235.651,249.608,245.529,216.077,199.645,163.048,33.605,35.869,34.145,33.874,35.142,36.084,34.977,37.097,37.113,33.765,41.346,41.502,39.242,38.876,45.755,47.018,42.831,44.202,50.376,50.675,45.630,45.727,42.830,42.784,34.988,34.857,34.472,34.382,7.096,7.289,10.123,11.024,7.101,7.559,6.828,7.104,13.278,13.124,5.645,5.924,18.852,19.694,5.005,4.827,-0.322,-0.539,-0.477,-0.324,-0.441,-0.513,0.016,150.902,209.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:10,93.909,0.000,0.182,0.000,5.103,2.838,132.060,141.006,138.061,233.079,235.651,249.608,245.529,216.077,199.645,163.026,33.605,35.869,34.145,33.874,35.142,36.148,35.056,37.097,37.113,33.828,41.277,41.502,39.242,38.876,45.755,47.081,42.831,44.138,50.309,50.599,45.630,45.727,42.830,42.847,34.988,34.857,34.472,34.445,6.823,6.560,11.184,10.751,7.283,6.922,7.556,7.832,12.823,13.307,5.645,6.015,19.217,16.958,5.369,4.827,-0.347,-0.529,-0.453,-0.347,-0.432,-0.447,0.016,151.006,210.051,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:11,93.726,0.000,0.182,0.000,5.103,2.838,132.312,141.006,138.061,232.844,235.416,249.608,245.529,215.842,199.394,163.026,33.605,35.869,34.145,33.874,35.142,36.148,35.079,37.176,37.113,33.828,41.346,41.502,39.242,38.876,45.755,47.081,42.831,44.202,50.376,50.675,45.561,45.727,42.830,42.847,34.988,34.857,34.472,34.382,6.914,7.380,10.027,10.751,6.919,7.468,7.465,6.831,13.369,13.398,5.645,5.924,18.033,19.420,5.096,4.645,-0.335,-0.503,-0.457,-0.299,-0.410,-0.433,0.016,151.035,210.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:12,93.361,0.000,0.182,0.000,5.066,2.838,132.312,141.006,138.083,233.079,235.672,249.608,245.549,215.842,199.667,163.026,33.630,35.799,34.145,33.899,35.142,36.148,35.079,37.097,37.113,33.828,41.277,41.502,39.172,38.876,45.686,47.081,42.762,44.202,50.376,50.675,45.561,45.727,42.760,42.847,34.988,34.857,34.472,34.445,6.550,7.106,10.413,10.386,6.737,7.286,7.739,7.013,13.096,13.671,5.554,5.924,17.486,18.782,5.369,4.463,-0.334,-0.512,-0.441,-0.340,-0.419,-0.481,0.016,151.080,210.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:13,93.361,0.000,0.182,0.000,5.066,2.838,132.312,141.006,138.083,233.079,235.672,249.608,245.549,215.842,199.667,163.026,33.630,35.799,34.145,33.899,35.142,36.148,35.079,37.097,37.113,33.828,41.277,41.502,39.172,38.876,45.686,47.081,42.762,44.202,50.376,50.675,45.561,45.727,42.760,42.847,34.988,34.857,34.472,34.445,6.550,7.106,10.413,10.386,6.737,7.286,7.739,7.013,13.096,13.671,5.554,5.924,17.486,18.782,5.369,4.463,-0.334,-0.512,-0.441,-0.340,-0.419,-0.481,0.016,151.080,210.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:14,93.185,0.000,0.182,0.000,5.103,2.838,132.312,141.006,138.061,233.079,235.651,249.608,245.294,215.842,199.394,162.774,33.605,35.799,34.145,33.874,35.142,36.148,35.143,37.097,37.113,33.828,41.277,41.502,39.172,38.876,45.755,47.081,42.762,44.202,50.376,50.675,45.492,45.727,42.760,42.847,34.988,34.857,34.472,34.445,7.187,6.742,10.702,11.388,7.465,7.286,6.828,7.559,12.550,13.398,5.645,5.924,19.763,18.600,4.914,4.827,-0.317,-0.526,-0.447,-0.327,-0.448,-0.508,0.016,151.095,210.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:15,92.973,0.000,0.000,0.000,5.103,2.838,132.312,141.006,138.061,232.844,235.651,249.608,245.529,215.842,199.645,163.026,33.605,35.799,34.145,33.874,35.117,36.148,35.143,37.097,37.113,33.828,41.277,41.502,39.172,38.876,45.730,47.081,42.737,44.202,50.285,50.675,45.492,45.664,42.760,42.784,34.988,34.857,34.472,34.382,6.368,7.015,10.605,10.022,6.919,7.013,7.830,7.377,12.914,13.671,5.462,6.106,17.213,18.144,5.461,4.554,-0.321,-0.521,-0.443,-0.345,-0.419,-0.493,0.017,151.119,210.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:16,92.843,0.000,0.182,0.000,5.103,2.838,132.312,141.006,138.061,232.844,235.416,249.608,245.294,215.842,199.645,163.026,33.675,35.799,34.239,33.874,35.142,36.148,35.143,37.097,37.113,33.938,41.277,41.612,39.172,38.906,45.686,47.081,42.762,44.202,50.309,50.675,45.492,45.758,42.760,42.878,34.918,34.967,34.472,34.476,7.187,7.015,10.316,11.206,7.283,7.468,6.646,7.377,12.823,13.307,5.645,5.833,19.399,19.329,4.914,4.827,-0.316,-0.555,-0.463,-0.335,-0.433,-0.512,0.016,151.130,210.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:17,92.640,0.000,0.182,0.000,5.103,2.838,132.334,141.006,138.061,232.844,235.416,249.373,245.529,215.842,199.394,163.048,33.605,35.869,34.145,33.874,35.142,36.148,35.120,37.097,37.034,33.828,41.277,41.502,39.172,38.796,45.686,47.018,42.762,44.138,50.309,50.599,45.492,45.664,42.760,42.784,34.988,34.857,34.472,34.382,6.368,6.833,10.895,10.386,7.010,6.831,7.739,7.741,13.005,13.489,5.554,6.015,17.577,17.505,5.461,4.645,-0.333,-0.518,-0.452,-0.352,-0.429,-0.480,0.016,151.189,210.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:18,92.100,0.000,0.182,0.000,5.103,2.838,132.312,141.006,138.061,232.844,235.416,249.373,245.294,215.842,199.645,162.774,33.605,35.799,34.175,33.874,35.142,36.148,35.143,37.097,37.034,33.938,41.208,41.533,39.172,38.906,45.686,47.018,42.762,44.138,50.376,50.599,45.492,45.694,42.760,42.878,34.988,34.967,34.472,34.476,7.005,7.198,10.027,10.842,7.010,7.468,7.101,6.922,13.278,13.215,5.645,5.833,18.397,19.511,4.914,4.736,-0.329,-0.524,-0.471,-0.341,-0.384,-0.509,0.016,151.278,210.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:19,92.100,0.000,0.182,0.000,5.103,2.838,132.312,141.006,138.061,232.844,235.416,249.373,245.294,215.842,199.645,162.774,33.605,35.799,34.175,33.874,35.142,36.148,35.143,37.097,37.034,33.938,41.208,41.533,39.172,38.906,45.686,47.018,42.762,44.138,50.376,50.599,45.492,45.694,42.760,42.878,34.988,34.967,34.472,34.476,7.005,7.198,10.027,10.842,7.010,7.468,7.101,6.922,13.278,13.215,5.645,5.833,18.397,19.511,4.914,4.736,-0.329,-0.524,-0.471,-0.341,-0.384,-0.509,0.016,151.278,210.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:20,92.100,0.000,0.182,0.000,5.103,2.838,132.312,141.006,138.061,232.844,235.416,249.373,245.294,215.842,199.645,162.774,33.605,35.799,34.175,33.874,35.142,36.148,35.143,37.097,37.034,33.938,41.208,41.533,39.172,38.906,45.686,47.018,42.762,44.138,50.376,50.599,45.492,45.694,42.760,42.878,34.988,34.967,34.472,34.476,7.005,7.198,10.027,10.842,7.010,7.468,7.101,6.922,13.278,13.215,5.645,5.833,18.397,19.511,4.914,4.736,-0.329,-0.524,-0.471,-0.341,-0.384,-0.509,0.016,151.278,210.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:21,91.919,0.000,0.182,0.000,5.103,2.838,132.312,141.028,138.083,232.865,235.437,249.394,245.549,215.863,199.667,163.026,33.630,35.799,34.239,33.830,35.142,36.148,35.120,37.097,37.034,33.938,41.208,41.533,39.172,38.906,45.686,47.018,42.762,44.138,50.309,50.599,45.492,45.758,42.760,42.878,34.988,34.967,34.472,34.555,6.823,6.469,10.991,10.751,7.374,6.922,7.374,7.832,12.732,13.215,5.645,5.924,19.308,16.685,5.187,4.736,-0.351,-0.529,-0.461,-0.340,-0.433,-0.433,0.016,151.258,210.168,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:22,91.745,0.000,0.182,0.000,5.103,2.838,132.563,141.257,138.083,232.844,235.437,249.373,245.314,216.077,199.416,163.026,33.630,35.799,34.145,33.804,35.142,36.148,35.143,37.034,37.034,33.828,41.208,41.502,39.172,38.796,45.616,47.018,42.762,44.138,50.309,50.599,45.492,45.600,42.760,42.784,34.988,34.857,34.472,34.445,6.823,7.198,10.027,10.660,6.919,7.377,7.374,6.740,13.278,13.398,5.645,5.833,17.851,19.420,5.096,4.645,-0.329,-0.508,-0.459,-0.302,-0.398,-0.454,0.016,151.287,210.237,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:23,91.556,0.000,0.182,0.000,5.103,2.838,132.312,141.257,138.061,232.844,235.416,249.373,245.294,215.842,199.394,163.026,33.605,35.799,34.175,33.874,35.142,36.148,35.120,37.034,37.034,33.938,41.208,41.533,39.172,38.827,45.616,46.939,42.762,44.059,50.309,50.599,45.422,45.631,42.691,42.815,34.988,34.887,34.472,34.476,6.914,6.286,10.991,10.933,7.465,7.013,7.192,7.832,12.550,13.215,5.554,5.833,19.581,16.685,5.096,4.736,-0.334,-0.540,-0.457,-0.353,-0.422,-0.509,0.016,151.323,210.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:24,91.384,0.000,0.182,0.000,5.066,2.838,132.563,141.257,138.083,232.844,235.437,249.373,245.314,215.842,199.416,162.774,33.630,35.799,34.208,33.874,35.142,36.148,35.143,37.097,37.034,33.907,41.208,41.502,39.103,38.876,45.616,47.018,42.762,44.138,50.309,50.675,45.422,45.600,42.760,42.784,34.988,34.936,34.472,34.445,6.732,7.198,10.123,10.386,6.828,7.286,7.556,6.740,13.187,13.398,5.554,5.833,17.486,19.147,5.187,4.554,-0.334,-0.499,-0.445,-0.310,-0.416,-0.432,0.016,151.347,210.344,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:25,91.202,0.000,0.182,0.000,5.066,2.838,132.563,141.006,138.061,232.844,235.416,249.373,245.294,215.842,199.394,162.774,33.605,35.799,34.145,33.899,35.142,36.148,35.120,37.034,37.034,33.828,41.208,41.439,39.103,38.733,45.616,47.018,42.762,44.138,50.309,50.599,45.422,45.600,42.691,42.705,34.988,34.857,34.472,34.382,7.005,6.286,10.895,11.024,7.465,7.104,7.101,7.741,12.368,13.307,5.554,5.924,19.672,17.050,5.005,4.645,-0.329,-0.515,-0.461,-0.285,-0.427,-0.499,0.016,151.361,210.296,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:26,91.032,0.000,0.182,0.000,5.103,2.838,132.563,141.257,138.061,232.844,235.416,249.373,245.294,215.842,199.394,162.774,33.675,35.799,34.208,33.874,35.142,36.148,35.120,37.034,37.034,33.907,41.208,41.502,39.103,38.876,45.616,46.939,42.693,44.059,50.309,50.599,45.353,45.600,42.691,42.784,34.988,34.936,34.472,34.445,6.641,7.198,10.316,10.386,6.646,7.195,7.647,6.740,13.096,13.489,5.554,5.742,17.395,18.873,5.278,4.463,-0.330,-0.500,-0.440,-0.351,-0.420,-0.475,0.016,151.407,210.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:27,90.857,0.000,0.182,0.000,5.103,2.838,132.563,141.257,138.061,232.844,235.416,249.373,245.294,215.842,199.394,162.774,33.605,35.799,34.175,33.874,35.142,36.148,35.143,37.034,37.034,33.938,41.208,41.533,39.103,38.906,45.616,46.939,42.693,44.059,50.309,50.599,45.422,45.631,42.691,42.815,34.988,34.967,34.472,34.476,7.005,6.469,10.895,11.115,7.465,7.104,7.010,7.650,12.186,13.398,5.554,5.924,19.763,17.323,5.005,4.736,-0.321,-0.508,-0.464,-0.286,-0.431,-0.499,0.016,151.397,210.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:28,90.676,0.000,0.182,0.000,5.103,2.838,132.563,141.257,138.061,232.609,235.416,249.373,245.294,215.842,199.394,162.774,33.605,35.799,34.145,33.874,35.142,36.148,35.143,37.034,37.034,33.828,41.208,41.439,39.103,38.796,45.616,46.876,42.693,44.059,50.309,50.599,45.353,45.521,42.622,42.705,34.988,34.857,34.472,34.445,6.550,7.106,10.316,10.295,6.646,7.195,7.739,6.831,13.096,13.580,5.554,5.833,17.304,18.782,5.369,4.463,-0.332,-0.508,-0.440,-0.334,-0.422,-0.485,0.016,151.427,210.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:29,90.499,0.000,0.182,0.000,5.103,2.864,132.585,141.257,138.061,232.844,235.416,249.373,245.294,215.842,199.394,162.796,33.605,35.799,34.145,33.874,35.142,36.148,35.056,37.034,37.034,33.828,41.208,41.439,39.103,38.733,45.616,46.939,42.693,44.059,50.309,50.599,45.353,45.521,42.691,42.705,34.988,34.857,34.472,34.445,7.005,6.469,10.702,11.297,7.465,7.104,6.919,7.650,12.186,13.398,5.554,5.833,19.672,17.688,4.914,4.736,-0.319,-0.521,-0.456,-0.303,-0.430,-0.498,0.016,151.456,210.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:30,90.286,0.000,0.182,0.000,5.103,2.864,132.563,141.509,138.061,232.609,235.416,249.139,245.294,215.607,199.394,162.774,33.675,35.799,34.145,33.874,35.142,36.148,35.143,37.097,37.034,33.907,41.138,41.439,39.103,38.796,45.616,47.018,42.693,44.059,50.309,50.675,45.353,45.521,42.691,42.784,34.918,34.936,34.472,34.445,6.459,7.106,10.413,10.386,6.646,7.104,7.739,6.831,13.005,13.580,5.462,5.833,17.213,18.600,5.369,4.463,-0.334,-0.512,-0.440,-0.340,-0.420,-0.481,0.016,151.496,210.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:31,90.151,0.000,0.182,0.000,5.066,2.838,132.563,141.257,138.061,232.844,235.416,249.139,245.294,215.607,199.394,162.774,33.605,35.799,34.065,33.874,35.142,36.148,35.120,37.034,37.034,33.828,41.138,41.376,39.103,38.733,45.547,46.939,42.693,44.059,50.243,50.599,45.284,45.458,42.622,42.641,34.988,34.857,34.472,34.382,7.005,6.469,10.702,11.297,7.465,7.195,6.919,7.559,12.186,13.398,5.554,5.833,19.672,17.779,4.914,4.736,-0.317,-0.517,-0.453,-0.315,-0.428,-0.495,0.016,151.505,210.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:32,89.935,0.000,0.182,0.000,5.103,2.864,132.563,141.257,138.061,232.609,235.181,249.139,245.294,215.842,199.394,162.774,33.675,35.799,34.175,33.874,35.142,36.148,35.143,37.034,36.971,33.938,41.138,41.470,39.034,38.827,45.616,46.876,42.693,44.059,50.309,50.599,45.284,45.552,42.622,42.736,34.988,34.967,34.472,34.476,6.459,7.106,10.316,10.295,6.737,7.104,7.647,6.831,13.005,13.580,5.462,5.833,17.213,18.600,5.369,4.463,-0.333,-0.505,-0.438,-0.336,-0.418,-0.477,0.016,151.530,210.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:33,89.803,0.000,0.182,0.000,5.103,2.838,132.585,141.257,138.313,232.609,235.416,249.139,245.294,215.842,199.394,162.796,33.605,35.799,34.239,33.874,35.142,36.148,35.143,37.034,36.971,33.938,41.138,41.470,39.103,38.827,45.547,46.876,42.693,44.059,50.309,50.675,45.284,45.552,42.622,42.736,34.988,34.967,34.472,34.476,7.005,6.469,10.702,11.115,7.465,7.195,6.919,7.559,12.186,13.398,5.554,5.833,19.672,17.779,4.914,4.736,-0.317,-0.517,-0.454,-0.312,-0.427,-0.497,0.016,151.564,210.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:34,89.587,0.000,0.182,0.000,5.103,2.838,132.815,141.257,138.061,232.609,235.416,249.139,245.294,215.842,199.394,162.774,33.675,35.799,34.239,33.874,35.142,36.148,35.056,37.034,36.971,33.938,41.138,41.470,39.103,38.827,45.547,46.876,42.693,43.996,50.309,50.599,45.284,45.552,42.622,42.736,34.988,34.967,34.472,34.555,6.459,7.015,10.316,10.386,6.555,7.104,7.647,6.831,13.005,13.489,5.462,5.833,17.213,18.600,5.278,4.463,-0.334,-0.513,-0.440,-0.339,-0.417,-0.480,0.016,151.560,210.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:35,89.450,0.000,0.182,0.000,5.103,2.838,132.815,141.257,138.313,232.844,235.181,249.139,245.294,215.842,199.394,162.774,33.675,35.799,34.145,33.874,35.142,36.084,35.120,36.955,36.971,33.828,41.138,41.376,39.103,38.733,45.547,46.876,42.623,44.059,50.309,50.599,45.284,45.458,42.622,42.705,34.988,34.857,34.472,34.445,7.005,6.378,10.702,11.206,7.465,7.104,6.919,7.650,12.186,13.307,5.554,5.833,19.581,17.505,5.005,4.736,-0.323,-0.507,-0.460,-0.298,-0.430,-0.497,0.016,151.555,210.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:36,89.275,0.000,0.182,0.000,5.103,2.838,132.815,141.257,138.061,232.844,235.416,249.139,245.294,215.607,199.394,162.774,33.605,35.730,34.208,33.874,35.142,36.148,35.120,37.034,37.034,33.907,41.138,41.439,39.103,38.796,45.547,46.876,42.623,44.059,50.309,50.675,45.284,45.458,42.622,42.705,34.988,34.936,34.472,34.445,6.550,7.015,10.316,10.386,6.646,7.104,7.647,6.740,13.005,13.489,5.462,5.833,17.122,18.691,5.278,4.463,-0.332,-0.506,-0.441,-0.340,-0.421,-0.480,0.016,151.599,210.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:37,89.108,0.000,0.182,0.000,5.103,2.838,132.815,141.257,138.313,232.609,235.181,249.139,245.294,215.842,199.394,162.774,33.675,35.730,34.175,33.874,35.142,36.084,35.143,36.955,36.971,33.859,41.138,41.470,39.103,38.764,45.547,46.876,42.693,43.996,50.309,50.675,45.284,45.489,42.622,42.736,34.988,34.967,34.472,34.476,6.914,6.378,10.798,11.024,7.374,7.013,7.010,7.559,12.186,13.307,5.462,5.833,19.581,17.050,5.005,4.645,-0.321,-0.513,-0.469,-0.285,-0.432,-0.491,0.016,151.634,210.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:38,88.757,0.000,0.182,0.000,5.066,2.864,132.815,141.509,138.335,232.609,235.201,249.139,245.314,215.842,199.416,162.774,33.700,35.799,34.145,33.804,35.142,36.148,35.143,36.955,36.971,33.828,41.138,41.376,39.034,38.670,45.478,46.876,42.623,43.996,50.309,50.675,45.284,45.395,42.622,42.641,34.988,34.857,34.472,34.445,6.823,6.195,10.895,10.842,7.374,7.013,7.101,7.650,12.368,13.215,5.554,5.833,19.490,16.685,5.005,4.645,-0.333,-0.528,-0.459,-0.309,-0.423,-0.499,0.016,151.673,210.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:39,88.757,0.000,0.182,0.000,5.066,2.864,132.815,141.509,138.335,232.609,235.201,249.139,245.314,215.842,199.416,162.774,33.700,35.799,34.145,33.804,35.142,36.148,35.143,36.955,36.971,33.828,41.138,41.376,39.034,38.670,45.478,46.876,42.623,43.996,50.309,50.675,45.284,45.395,42.622,42.641,34.988,34.857,34.472,34.445,6.823,6.195,10.895,10.842,7.374,7.013,7.101,7.650,12.368,13.215,5.554,5.833,19.490,16.685,5.005,4.645,-0.333,-0.528,-0.459,-0.309,-0.423,-0.499,0.016,151.673,210.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:40,88.585,0.000,0.182,0.000,5.103,2.864,132.563,141.257,138.313,232.609,235.181,249.139,245.294,215.607,199.142,162.522,33.675,35.799,34.145,33.874,35.142,36.084,35.056,36.955,36.971,33.828,41.138,41.376,39.034,38.670,45.547,46.876,42.623,43.996,50.309,50.599,45.214,45.395,42.622,42.641,34.988,34.857,34.472,34.445,6.641,7.106,9.931,10.477,6.828,7.286,7.374,6.557,13.096,13.307,5.554,5.742,17.304,19.055,5.096,4.554,-0.333,-0.500,-0.447,-0.285,-0.414,-0.428,0.016,151.659,210.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:41,88.410,0.000,0.182,0.000,5.103,2.838,132.815,141.509,138.313,232.844,235.181,248.903,245.294,215.607,199.394,162.774,33.675,35.730,34.145,33.874,35.117,36.084,35.079,36.955,36.971,33.828,41.069,41.376,39.034,38.670,45.522,46.876,42.598,43.996,50.219,50.675,45.214,45.395,42.552,42.641,34.988,34.857,34.472,34.445,6.732,6.195,10.991,10.751,7.374,6.922,7.192,7.741,12.550,13.033,5.462,5.742,19.308,16.320,5.005,4.645,-0.341,-0.529,-0.456,-0.347,-0.427,-0.473,0.016,151.664,210.702,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:42,88.247,0.000,0.182,0.000,5.103,2.838,133.067,141.509,138.313,232.609,235.181,249.139,245.294,215.607,199.394,162.774,33.675,35.799,34.239,33.874,35.142,36.148,35.120,36.955,36.971,33.938,41.138,41.470,39.034,38.764,45.478,46.876,42.623,43.996,50.243,50.675,45.214,45.489,42.552,42.672,34.988,34.967,34.472,34.555,6.732,7.106,9.931,10.660,6.828,7.377,7.101,6.740,13.187,13.215,5.554,5.833,17.760,19.238,4.914,4.645,-0.332,-0.515,-0.459,-0.342,-0.379,-0.515,0.016,151.688,210.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:43,88.067,0.000,0.182,0.000,5.103,2.838,132.815,141.509,138.313,232.609,235.181,249.139,245.294,215.607,199.394,162.774,33.675,35.730,34.145,33.874,35.117,36.084,35.143,36.955,36.971,33.907,41.138,41.376,39.034,38.670,45.453,46.876,42.598,43.996,50.285,50.735,45.214,45.395,42.552,42.641,34.988,34.936,34.472,34.445,6.550,6.286,10.991,10.569,7.283,6.831,7.374,7.741,12.641,13.124,5.554,5.833,18.852,16.503,5.187,4.736,-0.344,-0.517,-0.455,-0.345,-0.418,-0.466,0.017,151.703,210.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:44,87.905,0.000,0.182,0.000,5.066,2.838,133.067,141.509,138.313,232.609,235.181,249.139,245.059,215.607,199.394,162.774,33.675,35.730,34.208,33.874,35.117,36.148,35.120,36.955,36.971,33.907,41.069,41.376,39.034,38.733,45.453,46.876,42.529,43.996,50.219,50.675,45.145,45.395,42.552,42.641,34.988,34.936,34.472,34.524,6.823,7.015,9.931,10.660,7.010,7.468,6.737,6.831,13.187,12.942,5.554,5.742,18.215,19.329,4.823,4.645,-0.332,-0.525,-0.481,-0.329,-0.439,-0.504,0.017,151.748,210.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:45,87.736,0.000,0.182,0.000,5.066,2.838,133.067,141.509,138.313,232.609,235.181,248.903,245.294,215.607,199.394,162.522,33.675,35.730,34.145,33.874,35.142,36.084,35.056,36.955,36.971,33.828,41.069,41.376,39.034,38.670,45.478,46.812,42.554,43.933,50.243,50.675,45.145,45.315,42.552,42.578,34.988,34.857,34.541,34.445,6.277,6.378,10.991,10.386,7.101,6.648,7.465,7.650,12.732,13.215,5.462,5.924,17.851,16.776,5.278,4.645,-0.341,-0.528,-0.457,-0.319,-0.411,-0.501,0.017,151.718,210.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:46,87.560,0.000,0.182,0.000,5.103,2.864,132.815,141.509,138.313,232.609,235.181,248.903,245.294,215.607,199.394,162.522,33.675,35.799,34.208,33.874,35.117,36.084,35.079,36.955,36.971,33.907,41.069,41.376,38.965,38.733,45.453,46.812,42.529,43.933,50.219,50.675,45.145,45.395,42.552,42.641,34.988,34.936,34.472,34.524,6.914,6.924,10.123,11.024,7.101,7.468,6.373,7.013,12.823,12.942,5.462,5.742,18.670,19.329,4.732,4.827,-0.318,-0.547,-0.471,-0.332,-0.432,-0.484,0.016,151.748,210.697,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:47,87.392,0.000,0.182,0.000,5.103,2.838,133.067,141.760,138.313,232.609,235.181,248.903,245.294,215.607,199.394,162.522,33.675,35.730,34.175,33.874,35.142,36.084,35.056,36.891,36.971,33.859,41.069,41.406,39.034,38.701,45.478,46.812,42.623,43.996,50.243,50.675,45.145,45.425,42.483,42.672,34.988,34.967,34.472,34.476,6.095,6.651,10.798,10.113,6.919,6.831,7.556,7.468,12.641,13.307,5.371,5.924,16.849,17.232,5.369,4.554,-0.335,-0.527,-0.443,-0.351,-0.420,-0.486,0.016,151.733,210.814,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:48,87.240,0.000,0.182,0.000,5.103,2.838,133.067,141.509,138.313,232.609,235.181,248.903,245.059,215.607,199.142,162.522,33.675,35.705,34.145,33.874,35.142,36.084,35.079,36.955,36.971,33.828,41.044,41.376,38.939,38.670,45.478,46.812,42.554,43.996,50.243,50.675,45.050,45.315,42.457,42.578,34.962,34.936,34.447,34.445,7.005,6.742,10.220,11.115,7.192,7.377,6.464,7.195,12.459,13.124,5.462,5.742,19.217,18.873,4.823,4.827,-0.318,-0.533,-0.459,-0.331,-0.411,-0.516,0.016,151.812,210.761,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:49,86.877,0.000,0.182,0.000,5.103,2.838,133.067,141.509,138.335,232.609,235.201,248.903,245.314,215.607,199.416,162.774,33.700,35.799,34.175,33.874,35.117,36.148,35.056,36.955,36.971,33.938,41.069,41.406,38.965,38.764,45.453,46.812,42.529,43.996,50.219,50.735,45.076,45.425,42.483,42.672,34.918,34.967,34.472,34.555,6.914,6.378,10.605,11.115,7.374,7.195,6.737,7.468,12.004,13.215,5.462,5.742,19.399,17.688,4.914,4.645,-0.311,-0.516,-0.448,-0.316,-0.427,-0.493,0.016,151.783,210.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:50,86.877,0.000,0.182,0.000,5.103,2.838,133.067,141.509,138.335,232.609,235.201,248.903,245.314,215.607,199.416,162.774,33.700,35.799,34.175,33.874,35.117,36.148,35.056,36.955,36.971,33.938,41.069,41.406,38.965,38.764,45.453,46.812,42.529,43.996,50.219,50.735,45.076,45.425,42.483,42.672,34.918,34.967,34.472,34.555,6.914,6.378,10.605,11.115,7.374,7.195,6.737,7.468,12.004,13.215,5.462,5.742,19.399,17.688,4.914,4.645,-0.311,-0.516,-0.448,-0.316,-0.427,-0.493,0.016,151.783,210.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:51,86.708,0.000,0.182,0.000,5.103,2.838,133.067,141.760,138.313,232.609,235.181,248.903,245.059,215.607,199.142,162.522,33.675,35.730,34.065,33.874,35.142,36.084,35.079,36.955,36.971,33.828,41.069,41.296,38.965,38.591,45.478,46.812,42.554,43.933,50.243,50.735,45.076,45.252,42.483,42.499,34.988,34.857,34.472,34.445,6.459,7.015,10.123,10.113,6.646,7.104,7.465,6.557,12.914,13.398,5.371,5.651,16.940,18.600,5.278,4.372,-0.327,-0.487,-0.434,-0.344,-0.415,-0.467,0.016,151.827,210.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:52,86.539,0.000,0.182,0.000,5.066,2.864,133.067,141.509,138.565,232.609,235.181,248.903,245.294,215.607,199.142,162.522,33.675,35.730,34.145,33.874,35.142,36.084,35.056,36.891,36.971,33.907,40.999,41.376,38.965,38.670,45.409,46.733,42.554,43.933,50.243,50.735,45.076,45.315,42.483,42.578,34.988,34.936,34.472,34.524,6.732,6.104,10.798,10.842,7.283,6.922,7.010,7.559,12.368,13.033,5.462,5.742,19.308,16.229,5.005,4.554,-0.331,-0.536,-0.456,-0.350,-0.420,-0.502,0.016,151.837,210.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:53,86.377,0.000,0.182,0.000,5.103,2.864,133.067,141.760,138.565,232.609,235.181,248.903,245.059,215.607,199.142,162.522,33.675,35.730,34.145,33.874,35.117,36.084,35.056,36.891,36.907,33.907,41.069,41.376,38.965,38.670,45.383,46.733,42.529,43.933,50.219,50.735,45.076,45.315,42.552,42.578,34.988,34.936,34.472,34.524,6.823,7.106,9.931,10.569,6.828,7.286,7.101,6.557,13.096,13.124,5.462,5.742,17.577,19.147,4.823,4.645,-0.328,-0.509,-0.460,-0.338,-0.377,-0.511,0.017,151.881,210.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:54,86.033,0.000,0.182,0.000,5.103,2.864,133.067,141.760,138.565,232.609,234.946,248.669,245.059,215.607,199.142,162.522,33.675,35.730,34.145,33.874,35.142,36.084,35.079,36.891,36.907,33.828,40.999,41.296,38.965,38.591,45.409,46.733,42.485,43.933,50.243,50.735,45.076,45.252,42.483,42.499,34.988,34.857,34.472,34.445,6.914,6.924,9.834,10.933,7.010,7.468,6.373,6.922,12.823,12.851,5.462,5.651,18.488,19.238,4.732,4.736,-0.317,-0.552,-0.476,-0.329,-0.429,-0.493,0.016,151.901,210.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:55,86.033,0.000,0.182,0.000,5.103,2.864,133.067,141.760,138.565,232.609,234.946,248.669,245.059,215.607,199.142,162.522,33.675,35.730,34.145,33.874,35.142,36.084,35.079,36.891,36.907,33.828,40.999,41.296,38.965,38.591,45.409,46.733,42.485,43.933,50.243,50.735,45.076,45.252,42.483,42.499,34.988,34.857,34.472,34.445,6.914,6.924,9.834,10.933,7.010,7.468,6.373,6.922,12.823,12.851,5.462,5.651,18.488,19.238,4.732,4.736,-0.317,-0.552,-0.476,-0.329,-0.429,-0.493,0.016,151.901,210.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:56,85.870,0.000,0.182,0.000,5.103,2.864,133.067,141.760,138.565,232.609,235.181,248.903,245.059,215.607,199.142,162.270,33.675,35.730,34.065,33.874,35.142,36.084,35.079,36.891,36.907,33.765,41.069,41.233,38.965,38.591,45.409,46.733,42.485,43.933,50.243,50.796,45.076,45.173,42.483,42.499,34.988,34.857,34.472,34.445,6.004,6.651,10.509,10.113,6.828,6.740,7.556,7.377,12.550,13.398,5.280,5.924,16.576,17.232,5.278,4.463,-0.336,-0.511,-0.441,-0.342,-0.416,-0.486,0.016,151.926,210.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:57,85.723,0.000,0.182,0.000,5.103,2.838,133.067,141.760,138.565,232.609,234.946,248.669,245.059,215.607,199.142,162.522,33.675,35.730,34.145,33.874,35.142,36.084,35.079,36.891,36.907,33.828,40.999,41.296,38.965,38.591,45.409,46.733,42.485,43.933,50.177,50.796,45.076,45.252,42.483,42.499,34.988,34.936,34.472,34.445,6.914,6.651,10.316,11.206,7.283,7.286,6.464,7.286,12.277,13.215,5.462,5.742,19.217,18.417,4.732,4.736,-0.311,-0.523,-0.449,-0.323,-0.441,-0.495,0.016,151.941,210.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:58,85.506,0.000,0.182,0.000,5.066,2.864,133.067,141.760,138.586,232.609,234.966,248.669,245.079,215.607,199.164,162.522,33.700,35.730,34.145,33.874,35.142,36.084,35.079,36.891,36.907,33.828,40.999,41.233,38.895,38.591,45.409,46.733,42.485,43.933,50.243,50.796,45.076,45.252,42.483,42.499,34.988,34.936,34.472,34.524,6.277,6.924,10.220,10.022,6.555,7.013,7.556,6.648,12.823,13.398,5.280,5.742,16.758,18.235,5.278,4.372,-0.332,-0.508,-0.435,-0.335,-0.413,-0.477,0.016,151.941,210.991,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:30:59,85.368,0.000,0.182,0.000,5.103,2.838,133.067,141.738,138.565,232.589,234.946,248.648,245.059,215.587,199.142,162.522,33.675,35.730,34.145,33.874,35.142,36.084,35.056,36.891,36.907,33.907,40.999,41.296,38.965,38.670,45.409,46.733,42.485,43.933,50.177,50.796,45.006,45.252,42.413,42.578,34.988,34.936,34.472,34.524,6.732,6.104,10.798,10.751,7.374,6.831,6.919,7.559,12.186,13.124,5.462,5.742,19.399,16.320,4.914,4.554,-0.335,-0.525,-0.456,-0.323,-0.423,-0.502,0.016,151.970,211.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:00,85.206,0.000,0.182,0.000,5.103,2.864,133.067,141.760,138.565,232.609,234.946,248.669,245.059,215.372,199.142,162.522,33.744,35.730,34.145,33.943,35.142,36.084,35.056,36.891,36.907,33.907,40.999,41.296,38.965,38.591,45.409,46.733,42.485,43.853,50.177,50.796,45.006,45.252,42.413,42.499,34.988,34.936,34.472,34.524,6.732,7.015,9.834,10.569,6.828,7.286,7.010,6.557,13.096,13.124,5.462,5.742,17.486,19.055,4.823,4.645,-0.329,-0.509,-0.460,-0.336,-0.377,-0.511,0.016,151.990,211.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:01,85.029,0.000,0.182,0.000,5.103,2.864,133.067,141.760,138.586,232.609,234.966,248.669,245.079,215.372,199.164,162.522,33.769,35.730,34.175,33.874,35.142,36.084,35.079,36.828,36.907,33.938,40.999,41.327,38.965,38.622,45.339,46.670,42.485,43.933,50.177,50.796,45.006,45.283,42.413,42.530,34.988,34.967,34.472,34.476,6.186,6.286,10.991,10.386,7.101,6.648,7.374,7.650,12.550,13.124,5.462,5.833,17.942,16.503,5.187,4.645,-0.344,-0.516,-0.452,-0.327,-0.385,-0.500,0.016,152.089,211.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:02,84.864,0.000,0.182,0.000,5.103,2.864,133.067,141.738,138.565,232.589,234.946,248.648,245.059,215.587,199.142,162.522,33.675,35.730,34.065,33.874,35.117,36.084,34.977,36.828,36.907,33.828,40.999,41.233,38.895,38.528,45.314,46.670,42.459,43.853,50.152,50.796,44.937,45.110,42.413,42.436,34.988,34.857,34.472,34.445,6.914,6.924,9.931,11.024,7.101,7.468,6.282,7.013,12.550,12.942,5.371,5.651,18.579,19.147,4.732,4.736,-0.319,-0.546,-0.464,-0.328,-0.437,-0.474,0.017,152.074,211.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:03,84.539,0.000,0.182,0.000,5.103,2.864,133.319,141.760,138.586,232.609,234.966,248.669,245.079,215.607,199.164,162.522,33.769,35.730,34.145,33.874,35.117,36.084,35.079,36.891,36.907,33.907,40.999,41.233,38.895,38.591,45.314,46.733,42.459,43.853,50.152,50.872,44.937,45.173,42.413,42.499,34.988,34.936,34.472,34.524,6.823,6.286,10.605,11.024,7.374,7.013,6.646,7.377,11.913,13.215,5.371,5.742,19.308,17.323,4.823,4.645,-0.320,-0.516,-0.458,-0.299,-0.429,-0.492,0.017,152.119,211.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:04,84.539,0.000,0.182,0.000,5.103,2.864,133.319,141.760,138.586,232.609,234.966,248.669,245.079,215.607,199.164,162.522,33.769,35.730,34.145,33.874,35.117,36.084,35.079,36.891,36.907,33.907,40.999,41.233,38.895,38.591,45.314,46.733,42.459,43.853,50.152,50.872,44.937,45.173,42.413,42.499,34.988,34.936,34.472,34.524,6.823,6.286,10.605,11.024,7.374,7.013,6.646,7.377,11.913,13.215,5.371,5.742,19.308,17.323,4.823,4.645,-0.320,-0.516,-0.458,-0.299,-0.429,-0.492,0.017,152.119,211.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:05,84.372,0.000,0.182,0.000,5.066,2.864,133.067,142.012,138.816,232.609,234.946,248.669,245.059,215.372,199.142,162.522,33.744,35.730,34.145,33.943,35.117,36.021,34.977,36.828,36.828,33.828,40.999,41.233,38.895,38.591,45.314,46.670,42.459,43.790,50.152,50.872,44.868,45.173,42.413,42.436,34.988,34.936,34.472,34.524,6.459,7.015,9.931,10.295,6.646,7.104,7.283,6.375,13.005,13.124,5.371,5.742,16.849,18.691,4.914,4.554,-0.332,-0.499,-0.445,-0.282,-0.413,-0.425,0.017,152.148,211.049,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:06,84.202,0.000,0.182,0.000,5.103,2.864,133.319,141.760,138.816,232.375,234.946,248.669,245.059,215.607,199.142,162.522,33.675,35.730,34.145,33.968,35.117,36.084,35.000,36.828,36.828,33.907,40.999,41.296,38.895,38.591,45.314,46.670,42.459,43.853,50.152,50.796,44.937,45.110,42.344,42.436,34.918,34.936,34.472,34.445,6.459,6.104,10.895,10.569,7.192,6.740,7.192,7.650,12.459,12.942,5.371,5.742,18.488,16.229,5.005,4.645,-0.343,-0.519,-0.459,-0.344,-0.405,-0.480,0.017,152.125,211.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:07,84.044,0.000,0.182,0.000,5.103,2.864,133.319,142.012,138.816,232.375,234.946,248.434,245.059,215.607,199.142,162.270,33.744,35.661,34.175,33.874,35.117,36.084,34.977,36.828,36.828,33.938,40.930,41.327,38.895,38.558,45.314,46.670,42.390,43.790,50.152,50.872,44.868,45.141,42.413,42.467,34.918,34.967,34.472,34.555,6.823,6.924,9.931,11.024,7.010,7.377,6.282,6.831,12.732,12.760,5.371,5.651,18.306,19.055,4.641,4.736,-0.317,-0.546,-0.470,-0.329,-0.430,-0.486,0.017,152.184,211.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:08,83.883,0.000,0.182,0.000,5.103,2.864,133.319,142.012,138.816,232.609,234.946,248.669,245.059,215.372,199.142,162.522,33.744,35.730,34.065,33.874,35.211,36.084,34.977,36.828,36.828,33.828,40.999,41.154,38.895,38.528,45.339,46.670,42.485,43.853,50.177,50.872,44.868,45.046,42.344,42.372,34.988,34.857,34.472,34.445,5.913,6.651,10.413,10.022,6.737,6.831,7.556,7.104,12.459,13.307,5.189,5.833,16.393,17.323,5.278,4.372,-0.318,-0.525,-0.438,-0.341,-0.416,-0.491,0.016,152.237,211.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:09,83.715,0.000,0.182,0.000,5.066,2.864,133.319,142.012,138.816,232.375,234.946,248.434,245.059,215.372,199.142,162.270,33.744,35.730,34.065,33.968,35.142,36.084,34.977,36.828,36.828,33.828,40.930,41.233,38.895,38.528,45.339,46.670,42.415,43.853,50.177,50.872,44.868,45.110,42.344,42.436,34.988,34.857,34.472,34.445,6.823,6.286,10.509,11.115,7.374,7.104,6.555,7.377,11.913,13.215,5.371,5.742,19.217,17.323,4.732,4.645,-0.315,-0.513,-0.453,-0.303,-0.426,-0.492,0.016,152.237,211.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:10,83.384,0.000,0.182,0.000,5.103,2.864,133.319,142.012,138.816,232.609,234.946,248.669,245.059,215.372,199.142,162.270,33.744,35.730,34.065,33.874,35.211,36.084,34.977,36.828,36.828,33.828,40.930,41.233,38.895,38.528,45.270,46.591,42.415,43.853,50.177,50.932,44.868,45.046,42.344,42.436,34.988,34.936,34.472,34.445,6.277,6.195,10.895,10.569,7.101,6.648,7.192,7.559,12.459,12.942,5.371,5.742,18.215,16.229,5.096,4.645,-0.348,-0.533,-0.447,-0.344,-0.384,-0.499,0.017,152.297,211.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:11,83.384,0.000,0.182,0.000,5.103,2.864,133.319,142.012,138.816,232.609,234.946,248.669,245.059,215.372,199.142,162.270,33.744,35.730,34.065,33.874,35.211,36.084,34.977,36.828,36.828,33.828,40.930,41.233,38.895,38.528,45.270,46.591,42.415,43.853,50.177,50.932,44.868,45.046,42.344,42.436,34.988,34.936,34.472,34.445,6.277,6.195,10.895,10.569,7.101,6.648,7.192,7.559,12.459,12.942,5.371,5.742,18.215,16.229,5.096,4.645,-0.348,-0.533,-0.447,-0.344,-0.384,-0.499,0.017,152.297,211.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:12,83.226,0.000,0.182,0.000,5.103,2.864,133.570,142.012,138.838,232.609,234.966,248.669,245.079,215.372,199.164,162.522,33.769,35.661,34.175,33.943,35.186,36.084,34.937,36.749,36.828,33.938,40.930,41.327,38.895,38.622,45.314,46.670,42.390,43.853,50.086,50.932,44.868,45.141,42.344,42.467,34.988,35.030,34.472,34.618,6.914,6.833,9.834,11.024,7.010,7.377,6.191,6.922,12.550,12.851,5.371,5.651,18.488,19.055,4.641,4.736,-0.316,-0.550,-0.466,-0.328,-0.438,-0.484,0.017,152.317,211.279,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:13,83.065,0.000,0.182,0.000,5.103,2.864,133.341,142.263,138.816,232.609,234.711,248.434,245.059,215.372,199.142,162.544,33.813,35.730,34.145,33.899,35.211,36.084,34.937,36.828,36.828,33.828,40.930,41.233,38.895,38.528,45.270,46.591,42.415,43.790,50.110,50.932,44.868,45.110,42.344,42.436,34.988,34.936,34.472,34.524,6.004,6.742,10.220,9.840,6.646,6.922,7.556,6.831,12.641,13.398,5.098,5.833,16.485,17.688,5.187,4.372,-0.326,-0.508,-0.440,-0.333,-0.415,-0.487,0.017,152.346,211.289,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:14,82.898,0.000,0.182,0.000,5.103,2.864,133.570,142.241,138.838,232.589,234.966,248.648,245.079,215.352,199.164,162.270,33.769,35.661,34.145,33.874,35.211,36.084,34.914,36.749,36.828,33.828,40.930,41.233,38.895,38.528,45.270,46.591,42.415,43.790,50.177,50.932,44.798,45.046,42.344,42.436,34.988,34.936,34.472,34.524,6.732,6.013,10.702,10.933,7.283,6.922,6.737,7.468,12.004,13.033,5.371,5.742,19.217,16.320,4.823,4.463,-0.326,-0.512,-0.455,-0.287,-0.420,-0.491,0.017,152.371,211.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:15,82.738,0.000,0.182,0.000,5.103,2.864,133.570,142.012,138.816,232.375,234.711,248.434,245.059,215.372,199.142,162.522,33.744,35.705,34.145,33.943,35.211,36.084,34.937,36.749,36.765,33.828,40.905,41.233,38.801,38.528,45.270,46.591,42.415,43.790,50.110,50.932,44.843,45.046,42.319,42.372,34.962,34.936,34.447,34.524,6.641,6.924,9.738,10.569,6.737,7.286,6.737,6.466,13.005,12.851,5.371,5.651,17.304,18.964,4.732,4.645,-0.326,-0.518,-0.466,-0.338,-0.377,-0.505,0.017,152.386,211.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:16,82.576,0.000,0.182,0.000,5.103,2.864,133.570,142.263,138.816,232.375,234.711,248.434,245.059,215.372,199.142,162.270,33.744,35.730,34.175,33.943,35.211,36.084,34.914,36.828,36.828,33.938,40.930,41.264,38.826,38.558,45.270,46.591,42.415,43.790,50.110,50.932,44.868,45.141,42.344,42.467,34.988,35.030,34.472,34.555,5.913,6.378,10.702,10.204,6.919,6.557,7.374,7.377,12.550,13.124,5.280,5.742,16.849,16.503,5.096,4.554,-0.328,-0.515,-0.445,-0.351,-0.426,-0.474,0.017,152.430,211.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:17,82.437,0.000,0.182,0.000,5.103,2.864,133.570,142.012,138.838,232.375,234.731,248.434,245.079,215.372,199.164,162.270,33.769,35.730,34.145,33.943,35.211,36.084,34.914,36.749,36.828,33.907,40.930,41.233,38.826,38.528,45.270,46.591,42.415,43.790,50.110,50.932,44.868,45.046,42.344,42.436,34.988,34.936,34.541,34.524,6.914,6.469,10.123,11.024,7.283,7.195,6.282,7.195,12.095,13.124,5.371,5.651,18.944,18.235,4.641,4.736,-0.309,-0.517,-0.450,-0.319,-0.437,-0.496,0.017,152.460,211.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
