Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:31:18,82.249,0.000,0.182,0.000,5.103,2.864,133.570,142.241,138.816,232.354,234.711,248.413,245.059,215.352,199.142,162.270,33.744,35.730,34.175,33.874,35.211,36.084,34.914,36.828,36.828,33.938,40.930,41.264,38.826,38.558,45.270,46.591,42.415,43.790,50.110,51.008,44.798,45.077,42.344,42.467,34.988,35.030,34.472,34.555,6.277,6.924,10.027,10.113,6.555,7.013,7.283,6.284,12.823,13.124,5.280,5.560,16.485,18.417,5.005,4.463,-0.324,-0.496,-0.444,-0.322,-0.411,-0.446,0.017,152.480,211.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:19,82.087,0.000,0.182,0.000,5.103,2.864,133.570,142.263,138.816,232.375,234.711,248.434,245.059,215.372,199.142,162.270,33.744,35.730,34.175,33.943,35.211,36.084,34.977,36.749,36.765,33.938,40.999,41.264,38.826,38.558,45.270,46.591,42.415,43.790,50.110,51.008,44.798,45.077,42.344,42.467,34.988,34.967,34.541,34.555,6.368,6.104,10.991,10.477,7.101,6.648,7.101,7.559,12.368,12.851,5.371,5.651,18.397,16.047,5.005,4.645,-0.345,-0.520,-0.460,-0.346,-0.404,-0.481,0.017,152.534,211.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:20,81.934,0.000,0.182,0.000,5.103,2.864,133.570,142.241,138.816,232.354,234.711,248.413,245.059,215.116,199.142,162.270,33.744,35.730,34.145,33.968,35.211,36.084,35.000,36.749,36.765,33.907,40.930,41.233,38.826,38.528,45.270,46.591,42.346,43.790,50.110,51.008,44.798,45.046,42.344,42.372,34.988,34.999,34.472,34.524,6.914,6.833,9.834,10.933,6.919,7.377,6.100,6.831,12.459,12.760,5.280,5.651,18.306,18.964,4.641,4.736,-0.316,-0.548,-0.464,-0.327,-0.437,-0.477,0.017,152.519,211.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:21,81.772,0.000,0.182,0.000,5.103,2.864,133.570,142.263,139.068,232.375,234.711,248.434,245.059,215.372,198.891,162.270,33.744,35.705,34.065,33.943,35.186,36.084,34.977,36.749,36.765,33.828,40.905,41.154,38.801,38.464,45.245,46.527,42.321,43.790,50.086,51.008,44.773,44.967,42.249,42.372,34.962,34.936,34.516,34.524,6.095,6.651,10.220,9.840,6.555,6.831,7.465,6.648,12.641,13.307,5.098,5.742,16.393,17.688,5.187,4.372,-0.331,-0.497,-0.432,-0.334,-0.420,-0.480,0.017,152.534,211.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:22,81.607,0.000,0.182,0.000,5.103,2.864,133.570,142.012,138.816,232.375,234.711,248.434,245.059,215.372,198.891,162.270,33.813,35.705,34.065,33.943,35.186,36.148,35.000,36.749,36.828,33.828,40.905,41.154,38.801,38.528,45.245,46.591,42.390,43.790,50.086,51.008,44.773,44.967,42.249,42.372,34.962,34.936,34.447,34.524,6.732,5.922,10.798,10.660,7.283,6.740,6.828,7.468,12.095,12.851,5.371,5.651,19.035,15.773,4.823,4.554,-0.331,-0.538,-0.454,-0.345,-0.419,-0.498,0.017,152.564,211.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:23,81.450,0.000,0.182,0.000,5.066,2.864,133.570,142.263,138.816,232.375,234.711,248.434,245.059,215.372,199.142,162.270,33.744,35.730,34.175,33.943,35.186,36.148,34.914,36.749,36.765,34.001,40.930,41.264,38.826,38.558,45.176,46.591,42.390,43.790,50.086,51.008,44.798,45.077,42.275,42.403,34.988,35.030,34.541,34.618,6.732,6.924,9.641,10.751,6.737,7.286,6.373,6.557,12.823,12.577,5.280,5.651,17.760,19.055,4.641,4.645,-0.322,-0.535,-0.472,-0.319,-0.433,-0.508,0.017,152.579,211.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:24,81.288,0.000,0.182,0.000,5.066,2.864,133.822,142.263,138.816,232.375,234.711,248.434,245.059,215.372,198.891,162.270,33.744,35.730,34.145,33.943,35.186,36.054,34.914,36.718,36.734,33.907,40.930,41.233,38.757,38.528,45.176,46.497,42.321,43.680,50.086,50.979,44.729,44.967,42.275,42.372,34.988,34.999,34.472,34.588,5.913,6.469,10.413,9.749,6.737,6.740,7.465,7.013,12.368,13.215,5.007,5.742,16.120,17.050,5.278,4.372,-0.315,-0.514,-0.434,-0.336,-0.413,-0.485,0.017,152.623,211.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:25,81.128,0.000,0.182,0.000,5.103,2.864,133.570,142.263,138.838,232.375,234.731,248.199,245.079,215.372,198.913,162.270,33.838,35.661,34.065,33.943,35.211,36.148,34.977,36.749,36.765,33.907,40.930,41.154,38.826,38.464,45.201,46.527,42.346,43.711,50.110,51.008,44.729,44.967,42.275,42.293,34.988,34.936,34.472,34.524,6.823,6.013,10.605,10.933,7.283,6.831,6.555,7.286,11.822,13.033,5.280,5.651,19.126,16.503,4.823,4.554,-0.318,-0.506,-0.460,-0.280,-0.426,-0.487,0.017,152.613,211.461,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:26,80.973,0.000,0.182,0.000,5.103,2.864,133.570,142.263,138.838,232.375,234.731,248.199,245.079,215.372,198.913,162.270,33.838,35.635,34.065,33.943,35.211,36.117,34.937,36.655,36.671,33.907,40.905,41.154,38.801,38.464,45.201,46.497,42.346,43.680,50.110,50.979,44.704,44.904,42.180,42.293,34.962,34.936,34.516,34.524,6.641,6.924,9.738,10.386,6.737,7.286,6.646,6.375,12.914,12.760,5.371,5.651,17.213,18.873,4.641,4.554,-0.326,-0.517,-0.470,-0.338,-0.384,-0.500,0.017,152.638,211.514,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:27,80.814,0.000,0.182,0.000,5.103,2.864,133.822,142.263,138.816,232.140,234.711,248.199,244.823,215.137,198.891,162.270,33.744,35.661,34.145,33.943,35.186,36.148,34.914,36.749,36.765,33.907,40.930,41.233,38.757,38.528,45.176,46.527,42.321,43.711,50.086,51.008,44.729,44.967,42.205,42.372,34.988,34.936,34.541,34.588,5.913,6.378,10.509,10.022,6.828,6.557,7.374,7.286,12.368,13.124,5.189,5.742,16.302,16.594,5.187,4.463,-0.336,-0.524,-0.441,-0.349,-0.417,-0.485,0.017,152.644,211.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:28,80.655,0.000,0.182,0.000,5.103,2.864,133.822,142.263,139.068,232.375,234.711,248.199,245.059,215.372,198.891,162.270,33.744,35.730,34.145,33.943,35.211,36.117,34.914,36.718,36.734,33.907,40.930,41.233,38.757,38.528,45.201,46.497,42.346,43.680,50.110,50.979,44.660,44.967,42.205,42.372,34.988,34.999,34.472,34.588,6.823,6.195,10.413,11.024,7.283,7.013,6.464,7.195,11.732,13.033,5.280,5.651,19.035,17.141,4.732,4.554,-0.312,-0.509,-0.449,-0.303,-0.423,-0.489,0.017,152.697,211.519,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:29,80.496,0.000,0.182,0.000,5.066,2.864,133.822,142.263,139.068,232.375,234.711,248.199,245.059,215.372,198.891,162.270,33.744,35.705,34.145,33.943,35.186,36.148,34.914,36.749,36.765,33.907,40.905,41.233,38.732,38.528,45.176,46.527,42.321,43.711,50.086,51.008,44.635,44.904,42.180,42.372,34.962,34.999,34.516,34.588,6.459,6.924,9.641,10.295,6.646,7.195,6.919,6.284,12.823,12.851,5.280,5.560,16.849,18.691,4.732,4.554,-0.327,-0.506,-0.456,-0.334,-0.372,-0.507,0.017,152.727,211.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:30,80.341,0.000,0.182,0.000,5.066,2.864,133.570,142.263,139.068,232.375,234.711,248.199,245.059,215.137,198.891,162.270,33.813,35.635,34.145,33.943,35.186,36.148,34.914,36.749,36.765,33.907,40.905,41.233,38.732,38.464,45.176,46.527,42.321,43.711,50.020,51.069,44.635,44.904,42.180,42.293,34.962,34.999,34.447,34.588,5.822,6.378,10.605,10.113,6.828,6.557,7.283,7.377,12.459,12.942,5.280,5.742,16.576,16.320,5.096,4.463,-0.326,-0.519,-0.448,-0.354,-0.426,-0.475,0.017,152.742,211.637,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:31,80.204,0.000,0.182,0.000,5.103,2.864,133.822,142.514,138.838,232.375,234.496,248.199,244.844,215.137,198.913,162.270,33.769,35.635,34.065,33.943,35.211,36.148,34.914,36.686,36.765,33.907,40.905,41.154,38.732,38.464,45.201,46.464,42.346,43.711,50.044,51.069,44.635,44.904,42.180,42.293,34.962,34.936,34.516,34.524,6.823,6.286,10.316,10.933,7.192,7.104,6.282,7.195,11.822,13.033,5.280,5.651,18.944,17.414,4.641,4.645,-0.310,-0.530,-0.444,-0.315,-0.428,-0.497,0.016,152.727,211.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:32,80.022,0.000,0.182,0.000,5.103,2.864,133.822,142.263,139.068,232.375,234.711,248.199,244.823,215.372,198.891,162.270,33.744,35.635,34.145,33.943,35.186,36.148,34.914,36.686,36.702,33.907,40.905,41.154,38.732,38.464,45.176,46.527,42.321,43.711,50.020,51.069,44.635,44.841,42.180,42.230,34.962,34.936,34.447,34.524,6.459,6.924,9.545,10.204,6.646,7.195,6.919,6.284,12.914,12.851,5.371,5.651,16.758,18.600,4.732,4.554,-0.324,-0.504,-0.453,-0.328,-0.373,-0.503,0.016,152.757,211.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:33,79.868,0.000,0.182,0.000,5.103,2.864,133.822,142.514,139.068,232.375,234.711,248.199,244.823,215.137,198.891,162.270,33.744,35.661,34.175,33.943,35.211,36.148,34.937,36.686,36.765,33.938,40.930,41.264,38.757,38.495,45.201,46.464,42.277,43.711,50.044,51.069,44.591,44.935,42.205,42.324,34.988,35.030,34.472,34.618,5.822,6.286,10.605,10.022,6.828,6.557,7.283,7.286,12.368,12.942,5.189,5.742,16.485,16.320,5.187,4.554,-0.324,-0.515,-0.446,-0.352,-0.426,-0.472,0.017,152.777,211.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:34,79.733,0.000,0.182,0.000,5.103,2.864,133.822,142.263,139.068,232.375,234.711,248.199,244.823,215.372,198.891,162.270,33.744,35.635,34.145,33.943,35.211,36.227,34.914,36.686,36.765,33.907,40.905,41.233,38.732,38.464,45.132,46.527,42.277,43.711,50.044,51.069,44.565,44.904,42.110,42.293,34.962,34.999,34.516,34.588,6.732,6.195,10.413,11.024,7.192,7.104,6.282,7.195,11.732,13.033,5.189,5.651,18.852,17.323,4.641,4.645,-0.309,-0.515,-0.445,-0.314,-0.425,-0.490,0.017,152.846,211.690,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:35,79.397,0.000,0.182,0.000,5.103,2.864,133.822,142.514,139.090,232.375,234.496,247.964,244.844,215.137,198.913,162.270,33.838,35.661,34.065,33.874,35.186,36.148,34.914,36.686,36.702,33.828,40.861,41.091,38.757,38.385,45.106,46.464,42.251,43.648,50.020,51.069,44.591,44.762,42.205,42.230,34.988,34.936,34.541,34.524,5.822,6.286,10.605,9.931,6.828,6.648,7.283,7.286,12.368,13.033,5.098,5.742,16.302,16.411,5.187,4.463,-0.328,-0.519,-0.442,-0.346,-0.419,-0.478,0.017,152.827,211.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:36,79.397,0.000,0.182,0.000,5.103,2.864,133.822,142.514,139.090,232.375,234.496,247.964,244.844,215.137,198.913,162.270,33.838,35.661,34.065,33.874,35.186,36.148,34.914,36.686,36.702,33.828,40.861,41.091,38.757,38.385,45.106,46.464,42.251,43.648,50.020,51.069,44.591,44.762,42.205,42.230,34.988,34.936,34.541,34.524,5.822,6.286,10.605,9.931,6.828,6.648,7.283,7.286,12.368,13.033,5.098,5.742,16.302,16.411,5.187,4.463,-0.328,-0.519,-0.442,-0.346,-0.419,-0.478,0.017,152.827,211.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:37,79.249,0.000,0.182,0.000,5.066,2.890,133.822,142.514,139.068,232.375,234.475,248.199,244.823,215.137,198.891,162.019,33.744,35.635,34.096,33.943,35.186,36.148,34.914,36.622,36.702,33.859,40.905,41.185,38.732,38.416,45.106,46.464,42.251,43.711,50.020,51.069,44.565,44.872,42.110,42.261,34.962,34.967,34.447,34.555,6.732,6.104,10.413,10.933,7.283,7.013,6.373,7.286,11.641,12.942,5.280,5.651,18.944,16.776,4.641,4.554,-0.315,-0.501,-0.456,-0.287,-0.427,-0.493,0.017,152.846,211.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:38,79.089,0.000,0.182,0.000,5.103,2.864,133.822,142.263,139.068,232.375,234.711,248.199,244.823,215.137,198.891,162.019,33.813,35.661,34.145,33.874,35.186,36.227,34.914,36.686,36.702,33.828,40.930,41.154,38.688,38.385,45.176,46.464,42.251,43.711,50.020,51.069,44.591,44.841,42.136,42.230,34.988,34.936,34.541,34.524,6.550,6.924,9.545,10.386,6.646,7.195,6.555,6.284,12.823,12.669,5.280,5.651,17.031,18.782,4.641,4.645,-0.329,-0.523,-0.468,-0.335,-0.395,-0.495,0.017,152.890,211.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:39,78.930,0.000,0.182,0.000,5.066,2.864,134.074,142.514,139.068,232.375,234.475,247.964,244.823,215.137,198.891,162.019,33.813,35.661,34.065,33.943,35.211,36.148,34.914,36.622,36.702,33.828,40.861,41.154,38.757,38.385,45.132,46.464,42.277,43.711,50.044,51.069,44.591,44.762,42.136,42.230,35.057,34.936,34.541,34.524,5.822,6.378,10.413,9.749,6.737,6.648,7.374,7.104,12.186,13.124,5.007,5.742,15.938,16.685,5.096,4.372,-0.320,-0.506,-0.440,-0.335,-0.407,-0.482,0.017,152.926,211.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:40,78.776,0.000,0.182,0.000,5.066,2.864,134.074,142.514,139.068,232.375,234.475,247.964,244.823,215.137,198.891,162.270,33.813,35.635,34.145,33.943,35.186,36.227,34.937,36.686,36.702,33.907,40.905,41.154,38.732,38.385,45.106,46.464,42.251,43.648,50.020,51.069,44.565,44.762,42.110,42.230,34.962,34.999,34.516,34.524,6.641,5.922,10.605,10.751,7.283,6.831,6.555,7.286,11.822,12.851,5.280,5.560,18.852,15.956,4.732,4.463,-0.323,-0.513,-0.454,-0.290,-0.420,-0.479,0.017,152.920,211.813,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:41,78.475,0.000,0.182,0.000,5.103,2.864,134.074,142.514,139.068,232.375,234.475,247.964,244.823,215.137,198.891,162.270,33.813,35.661,34.065,33.943,35.186,36.148,34.835,36.622,36.702,33.828,40.930,41.154,38.757,38.322,45.106,46.385,42.251,43.648,49.951,51.069,44.591,44.762,42.136,42.151,35.057,34.936,34.541,34.524,5.913,6.560,10.220,9.749,6.464,6.648,7.374,6.648,12.459,13.215,4.916,5.651,15.938,17.232,5.096,4.281,-0.329,-0.504,-0.438,-0.330,-0.417,-0.484,0.017,152.950,211.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:42,78.475,0.000,0.182,0.000,5.103,2.864,134.074,142.514,139.068,232.375,234.475,247.964,244.823,215.137,198.891,162.270,33.813,35.661,34.065,33.943,35.186,36.148,34.835,36.622,36.702,33.828,40.930,41.154,38.757,38.322,45.106,46.385,42.251,43.648,49.951,51.069,44.591,44.762,42.136,42.151,35.057,34.936,34.541,34.524,5.913,6.560,10.220,9.749,6.464,6.648,7.374,6.648,12.459,13.215,4.916,5.651,15.938,17.232,5.096,4.281,-0.329,-0.504,-0.438,-0.330,-0.417,-0.484,0.017,152.950,211.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:43,78.307,0.000,0.182,0.000,5.066,2.864,134.074,142.514,139.320,232.375,234.475,247.964,244.823,215.137,198.639,162.019,33.813,35.661,34.145,33.943,35.186,36.227,34.835,36.622,36.702,33.907,40.861,41.154,38.688,38.385,45.106,46.464,42.251,43.648,49.951,51.129,44.591,44.762,42.136,42.230,34.988,34.936,34.541,34.524,6.459,5.922,10.798,10.477,7.192,6.740,6.737,7.468,12.095,12.577,5.189,5.560,18.488,15.408,4.732,4.554,-0.338,-0.519,-0.460,-0.331,-0.423,-0.434,0.017,152.979,211.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:44,78.160,0.000,0.182,0.000,5.066,2.864,134.074,142.514,139.320,232.140,234.475,247.964,244.823,215.137,198.639,162.019,33.813,35.661,34.065,34.012,35.186,36.227,34.835,36.622,36.702,33.828,40.861,41.154,38.757,38.322,45.106,46.385,42.251,43.648,49.951,51.069,44.521,44.698,42.136,42.151,35.057,34.936,34.541,34.524,6.823,6.742,9.641,10.933,6.919,7.286,6.009,6.648,12.277,12.669,5.189,5.560,18.033,18.691,4.459,4.736,-0.311,-0.548,-0.461,-0.329,-0.430,-0.493,0.017,152.964,211.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:45,78.008,0.000,0.182,0.000,5.103,2.890,134.074,142.514,139.320,232.375,234.475,247.964,244.823,215.137,198.891,162.019,33.813,35.661,34.065,33.943,35.186,36.227,34.835,36.622,36.702,33.828,40.861,41.154,38.688,38.385,45.106,46.385,42.251,43.648,49.951,51.069,44.521,44.698,42.136,42.151,34.988,34.936,34.541,34.524,6.095,6.742,10.027,9.931,6.373,6.831,7.283,6.193,12.641,13.033,5.098,5.468,15.938,17.870,5.005,4.281,-0.326,-0.485,-0.432,-0.343,-0.414,-0.466,0.017,153.033,211.936,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:46,77.846,0.000,0.182,0.000,5.066,2.890,134.074,142.493,139.320,232.354,234.475,247.943,244.823,215.116,198.891,162.019,33.813,35.661,34.065,33.943,35.211,36.227,34.835,36.622,36.702,33.907,40.930,41.154,38.688,38.385,45.132,46.385,42.277,43.648,49.976,51.129,44.521,44.762,42.136,42.151,34.988,34.936,34.541,34.588,6.095,5.922,10.798,10.386,7.010,6.284,7.010,7.377,12.277,12.760,5.280,5.560,17.395,15.682,5.005,4.554,-0.338,-0.507,-0.446,-0.319,-0.381,-0.493,0.017,152.994,211.931,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:47,77.716,0.000,0.182,0.000,5.066,2.864,134.074,142.514,139.320,232.140,234.475,247.964,244.823,215.137,198.891,162.019,33.813,35.661,34.065,33.943,35.186,36.227,34.914,36.622,36.702,33.828,40.861,41.091,38.688,38.322,45.106,46.385,42.251,43.648,49.951,51.129,44.521,44.698,42.066,42.151,34.988,34.936,34.541,34.524,6.823,6.286,10.027,11.024,7.192,7.104,6.100,7.013,11.913,12.942,5.189,5.560,18.579,17.779,4.550,4.645,-0.308,-0.516,-0.437,-0.318,-0.439,-0.496,0.016,153.030,211.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:48,77.544,0.000,0.182,0.000,5.103,2.864,134.074,142.514,139.320,232.140,234.475,247.964,244.823,215.137,198.639,162.019,33.813,35.635,34.065,33.943,35.186,36.227,34.835,36.622,36.622,33.907,40.836,41.091,38.662,38.385,45.106,46.385,42.251,43.648,49.951,51.129,44.496,44.698,42.041,42.151,34.962,34.936,34.516,34.524,6.459,6.833,9.545,10.204,6.555,7.104,6.737,6.102,12.823,12.760,5.189,5.560,16.393,18.508,4.550,4.554,-0.327,-0.505,-0.455,-0.335,-0.372,-0.505,0.017,153.088,211.931,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:49,77.394,0.000,0.182,0.000,5.103,2.890,134.074,142.514,139.320,232.140,234.475,247.964,244.823,215.137,198.639,162.019,33.813,35.661,34.096,33.943,35.186,36.227,34.835,36.543,36.622,33.938,40.930,41.185,38.688,38.416,45.037,46.322,42.182,43.584,49.951,51.129,44.452,44.729,42.066,42.182,34.988,35.030,34.541,34.618,5.731,6.286,10.413,9.749,6.737,6.557,7.283,7.013,12.186,12.942,5.007,5.742,15.847,16.411,5.096,4.372,-0.320,-0.504,-0.440,-0.332,-0.408,-0.479,0.017,153.089,212.043,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:50,77.239,0.000,0.182,0.000,5.103,2.890,134.074,142.514,139.320,232.140,234.475,247.729,244.823,215.137,198.891,162.019,33.813,35.661,34.175,33.943,35.186,36.227,34.835,36.622,36.622,33.938,40.861,41.185,38.688,38.416,45.037,46.385,42.251,43.648,49.951,51.129,44.452,44.793,42.066,42.182,34.988,35.030,34.541,34.618,6.641,5.831,10.509,10.751,7.283,6.740,6.464,7.286,11.822,12.760,5.189,5.560,18.761,15.682,4.641,4.463,-0.333,-0.521,-0.453,-0.316,-0.420,-0.498,0.017,153.113,211.925,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:51,77.088,0.000,0.182,0.000,5.103,2.890,134.074,142.493,139.320,232.119,234.475,247.943,244.823,214.881,198.891,162.019,33.883,35.635,34.065,33.943,35.186,36.227,34.835,36.543,36.622,33.828,40.836,41.154,38.662,38.322,45.106,46.385,42.182,43.648,49.951,51.129,44.427,44.619,42.041,42.088,34.962,34.999,34.516,34.588,6.732,6.742,9.449,10.569,6.737,7.286,6.009,6.466,12.459,12.395,5.098,5.468,17.577,18.782,4.459,4.736,-0.314,-0.541,-0.467,-0.324,-0.426,-0.481,0.017,153.128,212.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:52,76.910,0.000,0.182,0.000,5.103,2.890,134.074,142.514,139.320,232.140,234.475,247.729,244.823,214.902,198.891,162.019,33.883,35.661,34.065,33.943,35.186,36.227,34.937,36.622,36.622,33.828,40.861,41.091,38.618,38.322,45.037,46.385,42.182,43.648,49.882,51.129,44.452,44.619,42.066,42.088,34.988,34.936,34.541,34.524,6.004,6.651,10.123,9.749,6.282,6.648,7.283,6.284,12.459,13.124,5.007,5.468,15.847,17.505,5.005,4.281,-0.328,-0.502,-0.434,-0.329,-0.417,-0.477,0.017,153.172,212.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:53,76.780,0.000,0.182,0.000,5.103,2.864,134.304,142.493,139.341,232.354,234.261,247.943,244.844,215.116,198.661,161.997,33.838,35.635,34.096,33.943,35.186,36.227,34.937,36.622,36.622,34.001,40.836,41.185,38.662,38.416,45.037,46.385,42.182,43.648,49.951,51.129,44.357,44.729,41.972,42.182,34.962,35.030,34.516,34.618,6.095,5.922,10.702,10.295,7.010,6.375,6.919,7.286,12.186,12.760,5.280,5.560,17.486,15.591,4.914,4.554,-0.347,-0.523,-0.444,-0.335,-0.389,-0.490,0.017,153.192,212.112,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:54,76.651,0.000,0.182,0.000,5.103,2.890,134.074,142.514,139.320,232.140,234.240,247.729,244.823,214.902,198.639,162.019,33.883,35.661,34.175,33.943,35.186,36.290,34.835,36.622,36.622,33.938,40.861,41.122,38.618,38.353,45.037,46.385,42.182,43.648,49.882,51.129,44.452,44.650,41.997,42.182,34.988,34.967,34.541,34.618,6.732,6.286,10.027,10.933,7.101,7.195,6.009,6.922,11.822,12.851,5.189,5.560,18.488,17.688,4.550,4.645,-0.307,-0.519,-0.436,-0.320,-0.436,-0.492,0.017,153.217,212.043,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:55,76.478,0.000,0.182,0.000,5.103,2.864,134.326,142.514,139.320,232.140,234.475,247.964,244.823,214.902,198.639,162.019,33.883,35.661,34.145,33.943,35.255,36.227,34.835,36.543,36.622,33.907,40.861,41.091,38.618,38.322,45.037,46.385,42.182,43.648,49.882,51.129,44.383,44.698,42.066,42.151,35.057,34.999,34.541,34.588,6.459,6.742,9.545,10.204,6.646,7.104,6.555,6.102,12.732,12.577,5.189,5.560,16.485,18.508,4.550,4.554,-0.321,-0.512,-0.461,-0.330,-0.369,-0.502,0.017,153.202,212.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:56,76.334,0.000,0.182,0.000,5.103,2.890,134.326,142.766,139.320,232.140,234.240,247.729,244.823,214.902,198.639,162.019,33.883,35.635,34.065,33.943,35.255,36.227,34.835,36.543,36.622,33.828,40.836,41.091,38.593,38.322,45.037,46.322,42.182,43.584,49.882,51.129,44.357,44.619,42.041,42.088,34.962,34.999,34.516,34.524,5.822,6.378,10.316,9.749,6.555,6.557,7.283,6.831,12.095,13.033,4.825,5.651,15.756,16.594,5.096,4.281,-0.316,-0.503,-0.435,-0.339,-0.414,-0.478,0.017,153.202,212.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:57,76.179,0.000,0.182,0.000,5.066,2.890,134.348,142.766,139.320,232.140,234.240,247.729,244.823,214.902,198.639,162.041,33.883,35.661,34.145,33.943,35.255,36.227,34.858,36.543,36.559,33.907,40.861,41.091,38.618,38.322,45.037,46.322,42.182,43.584,49.882,51.129,44.383,44.619,42.066,42.088,34.988,34.999,34.541,34.588,6.459,5.740,10.702,10.477,7.192,6.740,6.646,7.286,12.004,12.486,5.189,5.468,18.488,15.226,4.732,4.463,-0.341,-0.519,-0.457,-0.336,-0.415,-0.433,0.017,153.246,212.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:58,76.029,0.000,0.182,0.000,5.103,2.890,134.326,142.514,139.571,232.140,234.240,247.964,244.588,215.137,198.639,162.019,33.883,35.661,34.145,33.918,35.186,36.290,34.835,36.622,36.622,33.907,40.861,41.091,38.618,38.322,44.968,46.385,42.182,43.584,49.812,51.129,44.383,44.619,41.997,42.151,35.057,34.999,34.541,34.588,6.732,6.651,9.641,10.842,6.919,7.286,5.736,6.648,12.186,12.669,5.189,5.468,18.033,18.417,4.459,4.736,-0.311,-0.531,-0.447,-0.321,-0.407,-0.511,0.017,153.246,212.166,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:31:59,75.879,0.000,0.182,0.000,5.103,2.890,134.074,142.514,139.320,232.140,234.240,247.729,244.588,215.137,198.639,162.019,33.883,35.661,34.145,33.918,35.186,36.290,34.835,36.543,36.622,33.907,40.861,41.091,38.618,38.322,44.968,46.322,42.182,43.584,49.882,51.129,44.383,44.619,41.997,42.088,35.057,34.999,34.541,34.588,6.186,6.742,9.738,9.840,6.464,6.922,7.010,6.011,12.641,12.760,5.098,5.560,15.756,18.053,4.732,4.463,-0.328,-0.491,-0.446,-0.288,-0.405,-0.420,0.017,153.312,212.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:00,75.731,0.000,0.182,0.000,5.103,2.890,134.326,142.493,139.320,232.119,234.240,247.708,244.588,214.881,198.639,162.019,33.883,35.661,34.065,34.012,35.255,36.227,34.835,36.543,36.559,33.907,40.791,41.091,38.618,38.322,44.968,46.322,42.113,43.505,49.812,51.129,44.383,44.619,41.997,42.088,35.057,34.999,34.541,34.588,5.640,6.195,10.605,9.840,6.646,6.375,7.192,7.104,12.186,12.851,4.916,5.651,15.847,15.956,5.005,4.372,-0.333,-0.521,-0.440,-0.347,-0.416,-0.480,0.017,153.311,212.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:01,75.731,0.000,0.182,0.000,5.103,2.890,134.326,142.766,139.571,232.140,234.240,247.729,244.823,214.902,198.639,162.019,33.883,35.661,34.065,34.012,35.255,36.290,34.772,36.543,36.622,33.907,40.791,41.091,38.618,38.322,44.968,46.322,42.182,43.584,49.812,51.129,44.383,44.556,41.997,42.088,35.057,34.999,34.541,34.588,6.641,5.831,10.605,10.660,7.192,6.740,6.373,7.195,11.732,12.669,5.189,5.468,18.670,15.591,4.550,4.372,-0.332,-0.519,-0.453,-0.323,-0.420,-0.498,0.017,153.311,212.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:02,75.430,0.000,0.182,0.000,5.103,2.890,134.326,142.766,139.320,232.140,234.240,247.729,244.823,214.902,198.639,162.019,33.952,35.661,34.175,33.943,35.255,36.290,34.772,36.543,36.622,33.938,40.791,41.122,38.618,38.353,44.968,46.322,42.113,43.584,49.812,51.129,44.383,44.650,41.997,42.118,35.057,35.030,34.541,34.618,6.641,6.742,9.545,10.660,6.828,7.286,5.827,6.466,12.277,12.486,5.098,5.468,17.577,18.600,4.368,4.736,-0.315,-0.539,-0.457,-0.322,-0.430,-0.470,0.017,153.380,212.224,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:03,75.254,0.000,0.182,0.000,5.103,2.890,134.326,142.744,139.320,232.119,234.240,247.708,244.823,214.881,198.639,162.019,33.883,35.661,34.175,34.012,35.281,36.227,34.772,36.480,36.559,33.938,40.791,41.122,38.618,38.353,44.993,46.322,42.138,43.505,49.838,51.129,44.383,44.587,41.997,42.118,35.057,35.030,34.541,34.618,6.095,6.742,9.834,9.840,6.373,6.831,7.101,6.011,12.459,12.851,5.098,5.468,15.665,17.779,4.823,4.372,-0.323,-0.491,-0.437,-0.314,-0.409,-0.430,0.017,153.395,212.224,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:04,75.128,0.000,0.182,0.000,5.103,2.890,134.326,142.766,139.571,232.140,234.240,247.729,244.588,214.902,198.639,162.019,33.883,35.661,34.145,34.012,35.281,36.290,34.772,36.543,36.559,33.907,40.791,41.091,38.618,38.322,44.993,46.258,42.138,43.505,49.838,51.129,44.383,44.556,41.997,42.088,35.057,34.999,34.541,34.588,5.731,6.013,10.605,9.840,6.737,6.375,7.101,7.195,12.186,12.669,5.007,5.560,16.029,15.682,5.096,4.372,-0.321,-0.514,-0.444,-0.350,-0.422,-0.470,0.017,153.430,212.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:05,74.983,0.000,0.182,0.000,5.103,2.890,134.326,142.766,139.571,232.140,234.240,247.494,244.823,214.902,198.639,161.767,33.883,35.661,34.065,34.012,35.255,36.290,34.772,36.480,36.559,33.907,40.791,41.028,38.618,38.322,44.968,46.322,42.113,43.584,49.812,51.129,44.313,44.556,41.997,42.088,35.057,34.999,34.541,34.588,6.641,5.831,10.413,10.660,7.192,6.740,6.282,7.104,11.641,12.669,5.098,5.468,18.579,15.682,4.641,4.372,-0.321,-0.508,-0.452,-0.285,-0.419,-0.479,0.017,153.419,212.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:06,74.834,0.000,0.182,0.000,5.103,2.890,134.577,142.766,139.571,232.140,234.240,247.729,244.823,214.902,198.639,162.019,33.883,35.661,34.065,33.943,35.255,36.290,34.772,36.543,36.559,33.828,40.791,41.028,38.618,38.243,44.968,46.258,42.113,43.584,49.812,51.129,44.313,44.556,41.997,42.024,35.057,34.999,34.541,34.588,6.641,6.742,9.352,10.569,6.737,7.195,5.736,6.375,12.277,12.395,5.098,5.468,17.486,18.600,4.368,4.736,-0.317,-0.538,-0.457,-0.322,-0.429,-0.467,0.017,153.499,212.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:07,74.539,0.000,0.182,0.000,5.103,2.890,134.577,142.766,139.571,232.140,234.240,247.494,244.823,214.902,198.639,162.019,33.952,35.661,34.065,34.012,35.255,36.290,34.772,36.480,36.559,33.907,40.791,41.028,38.618,38.243,44.968,46.258,42.113,43.505,49.743,51.129,44.313,44.493,41.997,42.024,35.057,34.999,34.610,34.588,5.640,6.104,10.509,9.931,6.737,6.375,7.101,7.104,12.095,12.760,5.007,5.560,15.938,15.773,5.005,4.372,-0.328,-0.518,-0.444,-0.347,-0.421,-0.478,0.017,153.475,212.278,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:08,74.539,0.000,0.182,0.000,5.103,2.890,134.577,142.766,139.571,232.140,234.240,247.494,244.823,214.902,198.639,162.019,33.952,35.661,34.065,34.012,35.255,36.290,34.772,36.480,36.559,33.907,40.791,41.028,38.618,38.243,44.968,46.258,42.113,43.505,49.743,51.129,44.313,44.493,41.997,42.024,35.057,34.999,34.610,34.588,5.640,6.104,10.509,9.931,6.737,6.375,7.101,7.104,12.095,12.760,5.007,5.560,15.938,15.773,5.005,4.372,-0.328,-0.518,-0.444,-0.347,-0.421,-0.478,0.017,153.475,212.278,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:09,74.393,0.000,0.182,0.000,5.103,2.890,134.577,142.766,139.571,232.140,234.240,247.494,244.588,214.902,198.639,162.019,33.952,35.661,34.065,33.987,35.255,36.290,34.772,36.480,36.559,33.907,40.791,41.028,38.618,38.243,44.899,46.258,42.113,43.505,49.743,51.129,44.313,44.493,41.997,42.024,35.057,34.999,34.610,34.588,6.550,5.649,10.509,10.569,7.192,6.740,6.282,7.195,11.732,12.577,5.189,5.468,18.488,15.317,4.550,4.372,-0.324,-0.520,-0.446,-0.339,-0.419,-0.502,0.017,153.513,212.342,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:10,74.247,0.000,0.182,0.000,5.103,2.890,134.577,142.766,139.571,232.140,234.005,247.494,244.588,214.902,198.639,161.767,33.952,35.661,34.145,34.012,35.255,36.290,34.772,36.480,36.622,33.828,40.791,41.028,38.618,38.322,44.968,46.258,42.043,43.584,49.743,51.129,44.313,44.493,41.997,42.024,35.057,35.078,34.610,34.651,6.641,6.560,9.449,10.660,6.828,7.286,5.736,6.466,12.095,12.486,5.098,5.468,17.668,18.508,4.459,4.645,-0.311,-0.546,-0.452,-0.319,-0.423,-0.501,0.017,153.504,212.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:11,74.102,0.000,0.182,0.000,5.103,2.890,134.577,142.744,139.571,232.119,234.240,247.708,244.588,214.881,198.639,161.767,33.952,35.661,34.145,34.012,35.281,36.290,34.772,36.543,36.559,33.907,40.791,41.028,38.618,38.322,44.924,46.258,42.138,43.584,49.768,51.129,44.313,44.493,41.928,42.024,35.057,34.999,34.610,34.588,6.095,6.742,9.449,9.749,6.373,6.922,6.919,5.920,12.550,12.669,5.098,5.468,15.574,18.053,4.641,4.463,-0.320,-0.495,-0.448,-0.285,-0.399,-0.427,0.017,153.528,212.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:12,73.951,0.000,0.182,0.000,5.066,2.890,134.577,142.744,139.571,232.119,234.240,247.473,244.588,214.881,198.639,161.767,33.952,35.661,34.065,34.012,35.255,36.290,34.772,36.480,36.559,33.828,40.791,41.028,38.618,38.322,44.899,46.258,42.113,43.505,49.743,51.129,44.244,44.414,41.928,42.024,35.057,34.999,34.610,34.588,5.549,6.195,10.316,9.566,6.555,6.466,7.192,6.831,12.004,12.851,4.734,5.651,15.392,16.138,5.096,4.281,-0.314,-0.506,-0.435,-0.334,-0.406,-0.478,0.017,153.588,212.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:13,73.804,0.000,0.182,0.000,5.103,2.890,134.577,142.744,139.571,232.119,234.240,247.473,244.588,214.881,198.639,161.767,33.952,35.635,34.145,34.012,35.255,36.290,34.772,36.480,36.559,33.907,40.766,41.028,38.593,38.322,44.899,46.258,42.113,43.505,49.743,51.129,44.219,44.493,41.902,42.024,35.032,35.078,34.585,34.588,6.277,5.649,10.605,10.295,7.101,6.557,6.555,7.195,11.913,12.395,5.098,5.377,18.124,15.044,4.732,4.463,-0.342,-0.514,-0.450,-0.330,-0.426,-0.421,0.017,153.602,212.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:14,73.669,0.000,0.182,0.000,5.103,2.890,134.577,142.766,139.571,232.140,234.005,247.494,244.588,214.902,198.639,161.767,33.952,35.661,34.065,33.987,35.255,36.290,34.772,36.480,36.559,33.907,40.791,41.028,38.549,38.243,44.899,46.258,42.043,43.505,49.674,51.129,44.244,44.414,41.928,42.024,35.057,34.999,34.610,34.588,6.641,6.378,9.738,10.842,7.010,7.104,5.736,6.740,11.822,12.669,5.098,5.468,18.033,17.870,4.368,4.645,-0.304,-0.513,-0.443,-0.317,-0.432,-0.486,0.017,153.617,212.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:15,73.514,0.000,0.182,0.000,5.066,2.890,134.829,142.766,139.571,232.140,234.240,247.494,244.588,214.667,198.639,161.767,33.952,35.661,34.145,34.082,35.325,36.259,34.772,36.449,36.528,33.907,40.791,41.028,38.618,38.322,44.899,46.228,42.043,43.474,49.743,51.100,44.244,44.493,41.928,42.024,35.057,35.078,34.610,34.651,6.368,6.742,9.352,10.113,6.464,7.013,6.282,5.920,12.550,12.395,5.098,5.468,16.211,18.417,4.368,4.554,-0.326,-0.526,-0.467,-0.333,-0.404,-0.488,0.018,153.647,212.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:16,73.373,0.000,0.182,0.000,5.066,2.890,134.577,142.766,139.571,231.905,234.005,247.494,244.588,214.902,198.639,161.767,33.952,35.661,34.145,34.012,35.281,36.259,34.772,36.449,36.449,33.907,40.791,41.028,38.618,38.243,44.924,46.228,42.138,43.474,49.768,51.100,44.244,44.414,41.928,41.945,35.127,34.999,34.610,34.588,5.731,6.469,10.027,9.475,6.282,6.557,7.192,6.284,12.277,12.942,4.825,5.468,15.392,16.867,5.005,4.281,-0.334,-0.497,-0.425,-0.323,-0.407,-0.473,0.017,153.677,212.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:17,73.219,0.000,0.000,0.000,5.103,2.890,134.829,142.766,139.571,231.905,234.005,247.259,244.588,214.667,198.639,161.767,34.021,35.661,34.145,34.082,35.255,36.290,34.772,36.480,36.480,33.907,40.722,40.948,38.549,38.243,44.899,46.258,42.113,43.505,49.674,51.129,44.244,44.414,41.928,42.024,35.057,34.999,34.610,34.651,5.822,5.740,10.702,10.022,6.919,6.193,6.828,7.195,12.095,12.577,5.098,5.468,16.758,15.317,4.914,4.463,-0.332,-0.520,-0.448,-0.309,-0.404,-0.489,0.017,153.682,212.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:18,73.100,0.000,0.182,0.000,5.103,2.890,134.577,142.766,139.571,232.140,234.005,247.494,244.588,214.667,198.639,162.019,34.021,35.661,34.042,34.056,35.281,36.259,34.708,36.449,36.449,33.805,40.722,40.862,38.618,38.156,44.924,46.149,42.068,43.474,49.699,51.100,44.244,44.327,41.858,41.922,35.057,34.913,34.610,34.501,6.459,5.831,10.220,10.751,7.101,6.831,6.100,7.013,11.368,12.669,5.098,5.468,18.397,15.864,4.459,4.372,-0.314,-0.502,-0.457,-0.275,-0.423,-0.481,0.017,153.751,212.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:19,72.938,0.000,0.182,0.000,5.103,2.890,134.829,142.766,139.571,232.140,234.005,247.494,244.588,214.667,198.639,162.019,34.021,35.661,34.065,34.082,35.325,36.290,34.772,36.480,36.480,33.907,40.722,40.948,38.549,38.179,44.899,46.179,42.113,43.442,49.674,51.129,44.244,44.350,41.928,41.945,35.057,34.999,34.610,34.588,6.550,6.651,9.449,10.569,6.646,7.195,5.736,6.284,12.186,12.395,5.007,5.377,17.304,18.508,4.368,4.645,-0.315,-0.538,-0.457,-0.321,-0.430,-0.469,0.017,153.766,212.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:20,72.760,0.000,0.182,0.000,5.103,2.890,134.829,142.766,139.571,231.905,234.005,247.494,244.588,214.902,198.388,161.767,34.021,35.661,34.065,34.082,35.325,36.259,34.708,36.370,36.449,33.828,40.722,40.885,38.549,38.179,44.899,46.149,42.043,43.411,49.674,51.100,44.175,44.350,41.928,41.882,35.057,34.936,34.610,34.588,6.004,6.651,9.449,9.566,6.373,6.831,6.828,5.829,12.550,12.669,5.007,5.468,15.392,17.779,4.641,4.372,-0.327,-0.487,-0.445,-0.288,-0.402,-0.412,0.017,153.757,212.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:21,72.643,0.000,0.182,0.000,5.103,2.890,134.829,142.766,139.571,231.905,234.005,247.494,244.588,214.667,198.639,161.767,34.021,35.661,34.065,34.082,35.325,36.290,34.708,36.480,36.480,33.907,40.722,40.885,38.549,38.243,44.899,46.179,42.043,43.442,49.674,51.069,44.175,44.350,41.858,41.945,35.057,34.999,34.610,34.588,5.549,6.104,10.123,9.475,6.555,6.466,7.101,6.740,12.004,12.851,4.734,5.560,15.301,16.138,5.005,4.281,-0.311,-0.503,-0.428,-0.331,-0.411,-0.482,0.017,153.742,212.630,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:22,72.500,0.000,0.182,0.000,5.103,2.890,134.829,142.766,139.320,231.905,234.005,247.494,244.588,214.902,198.639,161.767,34.021,35.661,34.065,34.082,35.350,36.290,34.772,36.480,36.480,33.828,40.722,40.885,38.549,38.179,44.924,46.179,42.068,43.505,49.629,51.069,44.175,44.350,41.858,41.882,35.057,34.999,34.610,34.588,6.095,5.649,10.605,10.204,7.010,6.466,6.555,7.195,11.913,12.486,5.098,5.377,17.668,15.044,4.732,4.463,-0.341,-0.511,-0.460,-0.339,-0.403,-0.472,0.017,153.742,212.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:23,72.367,0.000,0.182,0.000,5.103,2.890,134.829,142.744,139.571,232.119,234.005,247.473,244.588,214.881,198.639,161.767,34.021,35.661,34.065,34.082,35.325,36.290,34.708,36.480,36.480,33.907,40.722,40.885,38.549,38.179,44.829,46.179,42.043,43.442,49.674,51.129,44.175,44.350,41.858,41.882,35.127,34.999,34.610,34.588,6.550,6.013,9.931,10.751,7.010,7.013,5.827,6.831,11.368,12.669,5.098,5.468,18.215,16.867,4.368,4.554,-0.306,-0.512,-0.441,-0.310,-0.421,-0.485,0.017,153.766,212.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:24,72.211,0.000,0.182,0.000,5.103,2.890,134.829,142.766,139.571,231.905,234.005,247.259,244.588,214.667,198.388,161.767,34.021,35.661,34.065,34.151,35.325,36.259,34.772,36.370,36.449,33.907,40.722,40.885,38.549,38.179,44.899,46.149,42.043,43.411,49.674,51.039,44.175,44.350,41.858,41.882,35.057,34.999,34.610,34.588,6.368,6.560,9.159,10.386,6.555,7.195,5.827,6.102,12.459,12.122,5.007,5.468,16.758,18.508,4.277,4.645,-0.315,-0.540,-0.471,-0.320,-0.420,-0.493,0.017,153.855,212.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:25,72.068,0.000,0.182,0.000,5.103,2.890,134.829,142.744,139.571,231.884,233.770,247.238,244.588,214.646,198.388,161.767,34.091,35.661,34.065,34.082,35.325,36.290,34.708,36.401,36.417,33.907,40.722,40.885,38.549,38.179,44.899,46.179,42.043,43.442,49.674,51.069,44.105,44.350,41.858,41.882,35.127,34.999,34.610,34.651,5.822,6.469,9.545,9.657,6.282,6.648,6.919,5.829,12.368,12.760,4.916,5.377,15.209,17.505,4.732,4.281,-0.327,-0.490,-0.438,-0.287,-0.409,-0.417,0.017,153.855,212.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:26,71.930,0.000,0.182,0.000,5.103,2.890,134.829,142.744,139.571,231.884,234.005,247.238,244.588,214.646,198.639,161.767,34.021,35.661,34.175,34.082,35.325,36.290,34.708,36.401,36.480,33.938,40.653,40.916,38.549,38.274,44.829,46.179,42.043,43.442,49.674,51.129,44.105,44.381,41.858,41.913,35.057,35.109,34.610,34.682,5.459,6.104,10.220,9.475,6.555,6.375,7.101,6.831,11.822,12.760,4.734,5.560,15.209,15.773,5.005,4.281,-0.318,-0.503,-0.437,-0.333,-0.405,-0.478,0.017,153.890,212.684,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:27,71.789,0.000,0.182,0.000,5.103,2.890,134.829,142.744,139.571,232.119,234.005,247.238,244.353,214.881,198.388,161.767,34.091,35.661,34.145,34.082,35.325,36.290,34.708,36.401,36.480,33.907,40.722,40.885,38.549,38.243,44.829,46.116,41.974,43.442,49.674,51.129,44.105,44.350,41.789,41.882,35.057,35.078,34.610,34.651,6.095,5.558,10.605,10.295,7.010,6.466,6.555,7.104,11.913,12.395,5.098,5.286,17.760,14.953,4.641,4.463,-0.338,-0.506,-0.446,-0.338,-0.414,-0.452,0.017,153.890,212.743,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:28,71.649,0.000,0.182,0.000,5.066,2.890,134.829,142.766,139.571,231.905,233.770,247.259,244.353,214.667,198.388,161.767,34.021,35.661,34.065,34.126,35.325,36.290,34.708,36.401,36.417,33.907,40.653,40.885,38.549,38.179,44.829,46.116,42.043,43.442,49.674,51.069,44.105,44.271,41.789,41.882,35.057,34.999,34.610,34.651,6.550,5.922,9.834,10.751,7.101,7.013,5.736,6.740,11.277,12.669,5.098,5.468,18.215,16.776,4.368,4.463,-0.306,-0.501,-0.440,-0.307,-0.417,-0.479,0.017,153.935,212.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:29,71.495,0.000,0.000,0.000,5.066,2.890,134.829,142.744,139.571,232.119,233.770,247.238,244.353,214.646,198.388,161.767,34.091,35.635,34.175,34.151,35.325,36.290,34.708,36.480,36.480,34.001,40.628,40.916,38.524,38.210,44.829,46.179,42.043,43.442,49.674,51.129,44.011,44.381,41.763,41.976,35.032,35.109,34.585,34.682,6.368,6.560,9.256,10.295,6.555,7.195,5.645,6.102,12.277,12.122,5.007,5.377,16.849,18.417,4.277,4.645,-0.309,-0.533,-0.463,-0.322,-0.423,-0.470,0.017,153.944,212.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:30,71.317,0.000,0.182,0.000,5.103,2.890,134.829,142.996,139.571,232.119,234.005,247.238,244.588,214.646,198.639,161.767,34.091,35.661,34.175,34.151,35.325,36.290,34.708,36.480,36.480,33.938,40.722,40.916,38.549,38.210,44.829,46.179,42.043,43.442,49.674,51.129,44.036,44.381,41.789,41.976,35.127,35.109,34.610,34.682,5.913,6.560,9.449,9.657,6.282,6.740,6.919,5.738,12.459,12.669,4.916,5.377,15.118,17.688,4.641,4.281,-0.327,-0.485,-0.445,-0.291,-0.402,-0.411,0.018,153.988,212.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:31,71.218,0.000,0.182,0.000,5.103,2.890,134.829,142.744,139.571,231.884,234.005,247.238,244.353,214.646,198.388,161.767,34.091,35.635,34.145,34.151,35.325,36.290,34.795,36.480,36.480,33.971,40.628,40.885,38.524,38.243,44.829,46.116,42.043,43.442,49.604,51.129,44.011,44.350,41.763,41.882,35.101,35.078,34.585,34.651,5.459,6.104,10.220,9.475,6.464,6.466,7.101,6.557,12.004,12.851,4.643,5.468,15.209,16.138,5.005,4.189,-0.315,-0.492,-0.431,-0.334,-0.413,-0.474,0.017,153.988,212.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:32,71.077,0.000,0.182,0.000,5.066,2.890,135.081,142.766,139.571,231.905,233.770,247.024,244.353,214.667,198.388,161.767,34.091,35.635,34.175,34.151,35.325,36.290,34.708,36.480,36.417,34.001,40.697,40.916,38.524,38.274,44.829,46.116,41.974,43.442,49.674,51.129,44.011,44.381,41.763,41.913,35.101,35.109,34.585,34.761,5.822,5.558,10.509,10.204,6.919,6.193,6.646,7.195,12.004,12.486,5.098,5.377,17.031,14.953,4.823,4.372,-0.339,-0.513,-0.444,-0.322,-0.375,-0.485,0.017,153.979,212.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:33,70.965,0.000,0.182,0.000,5.103,2.890,135.081,142.766,139.571,231.905,233.770,247.024,244.353,214.667,198.388,161.767,34.091,35.661,34.145,34.151,35.325,36.290,34.708,36.401,36.417,33.971,40.653,40.885,38.549,38.243,44.829,46.116,41.974,43.442,49.604,51.129,44.036,44.271,41.789,41.882,35.127,35.078,34.610,34.651,6.368,5.649,10.123,10.751,7.101,6.740,6.009,6.922,11.368,12.577,5.098,5.377,18.215,15.591,4.368,4.372,-0.320,-0.502,-0.452,-0.271,-0.418,-0.486,0.017,154.033,212.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
