Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:32:34,70.802,0.000,0.182,0.000,5.103,2.890,135.081,142.766,139.571,231.905,233.770,247.259,244.353,214.667,198.388,161.767,34.091,35.661,34.065,34.151,35.394,36.290,34.708,36.401,36.417,33.907,40.653,40.806,38.549,38.179,44.829,46.116,41.974,43.442,49.604,51.129,44.036,44.208,41.789,41.882,35.127,34.999,34.610,34.588,6.459,6.378,9.352,10.660,6.737,7.195,5.462,6.375,11.913,12.395,5.007,5.377,17.395,18.144,4.277,4.645,-0.314,-0.527,-0.446,-0.314,-0.404,-0.512,0.017,154.033,212.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:35,70.520,0.000,0.182,0.000,5.103,2.890,135.081,142.766,139.571,231.905,233.770,247.024,244.353,214.667,198.388,161.767,34.160,35.635,34.096,34.151,35.394,36.290,34.708,36.401,36.417,33.938,40.628,40.837,38.524,38.210,44.829,46.116,41.974,43.442,49.604,51.129,44.011,44.302,41.763,41.834,35.101,35.109,34.585,34.682,5.549,6.378,9.931,9.475,6.100,6.466,7.010,5.920,12.186,12.760,4.825,5.377,14.936,16.958,4.914,4.189,-0.324,-0.494,-0.431,-0.330,-0.413,-0.470,0.017,154.062,212.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:36,70.520,0.000,0.182,0.000,5.103,2.890,135.081,142.766,139.571,231.905,233.770,247.024,244.353,214.667,198.388,161.767,34.160,35.635,34.096,34.151,35.394,36.290,34.708,36.401,36.417,33.938,40.628,40.837,38.524,38.210,44.829,46.116,41.974,43.442,49.604,51.129,44.011,44.302,41.763,41.834,35.101,35.109,34.585,34.682,5.549,6.378,9.931,9.475,6.100,6.466,7.010,5.920,12.186,12.760,4.825,5.377,14.936,16.958,4.914,4.189,-0.324,-0.494,-0.431,-0.330,-0.413,-0.470,0.017,154.062,212.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:37,70.371,0.000,0.182,0.000,5.103,2.890,135.081,142.744,139.571,231.884,233.770,247.003,244.353,214.646,198.388,161.767,34.091,35.661,34.065,34.151,35.394,36.290,34.708,36.401,36.417,33.907,40.653,40.806,38.549,38.179,44.760,46.116,42.043,43.442,49.604,51.129,44.036,44.271,41.789,41.803,35.127,35.078,34.680,34.651,5.368,5.831,10.316,9.657,6.646,6.284,6.919,6.922,11.913,12.577,4.825,5.468,15.209,15.317,4.914,4.281,-0.336,-0.518,-0.434,-0.340,-0.409,-0.477,0.017,154.107,212.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:38,70.238,0.000,0.182,0.000,5.103,2.890,135.081,142.766,139.571,231.905,233.770,247.024,244.353,214.667,198.388,161.767,34.091,35.635,34.096,34.151,35.394,36.290,34.708,36.401,36.417,33.938,40.628,40.837,38.524,38.210,44.760,46.116,41.974,43.442,49.604,51.069,44.011,44.239,41.763,41.913,35.101,35.109,34.585,34.682,6.095,5.466,10.605,10.295,7.010,6.466,6.373,7.104,11.822,12.304,5.098,5.195,17.668,14.770,4.641,4.372,-0.339,-0.509,-0.442,-0.335,-0.421,-0.432,0.017,154.122,212.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:39,70.120,0.000,0.182,0.000,5.103,2.916,135.081,142.766,139.571,231.905,233.770,247.024,244.353,214.667,198.388,161.767,34.160,35.661,34.145,34.220,35.419,36.323,34.708,36.370,36.386,33.971,40.653,40.806,38.480,38.179,44.785,46.085,41.999,43.332,49.560,51.039,44.036,44.208,41.789,41.882,35.127,35.078,34.680,34.730,6.459,5.831,9.931,10.842,7.101,6.831,5.736,6.740,11.186,12.577,5.007,5.377,18.033,16.320,4.368,4.463,-0.314,-0.495,-0.450,-0.290,-0.420,-0.481,0.017,154.113,212.924,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:40,69.955,0.000,0.182,0.000,5.103,2.890,135.081,142.766,139.823,231.905,233.770,247.024,244.353,214.667,198.388,161.515,34.160,35.661,34.065,34.220,35.394,36.353,34.708,36.401,36.417,33.907,40.653,40.806,38.480,38.116,44.829,46.116,41.974,43.442,49.604,51.069,44.036,44.208,41.789,41.803,35.127,35.078,34.610,34.651,6.368,6.469,9.256,10.569,6.646,7.104,5.554,6.193,12.004,12.213,4.916,5.286,17.031,18.326,4.277,4.645,-0.307,-0.541,-0.455,-0.324,-0.426,-0.493,0.017,154.142,213.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:41,69.819,0.000,0.182,0.000,5.103,2.916,135.081,142.744,139.571,231.884,233.770,247.003,244.353,214.646,198.388,161.767,34.160,35.661,34.065,34.220,35.394,36.290,34.708,36.338,36.417,33.907,40.653,40.806,38.549,38.179,44.760,46.037,41.974,43.363,49.604,51.069,43.967,44.208,41.789,41.803,35.127,35.078,34.680,34.651,6.095,6.560,9.256,9.840,6.373,6.831,6.282,5.738,12.459,12.304,5.007,5.377,15.483,18.053,4.459,4.554,-0.318,-0.509,-0.458,-0.327,-0.367,-0.500,0.017,154.172,213.037,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:42,69.685,0.000,0.182,0.000,5.103,2.916,135.081,142.996,139.823,231.884,233.770,247.003,244.353,214.646,198.388,161.767,34.160,35.661,34.145,34.220,35.394,36.353,34.708,36.401,36.417,33.907,40.653,40.806,38.480,38.179,44.760,46.116,41.974,43.363,49.535,51.069,43.967,44.145,41.789,41.803,35.127,35.078,34.680,34.651,5.549,6.378,9.931,9.475,6.100,6.284,7.101,6.011,12.186,12.760,4.734,5.377,14.845,16.776,4.823,4.189,-0.326,-0.495,-0.433,-0.322,-0.414,-0.470,0.017,154.196,213.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:43,69.537,0.000,0.182,0.000,5.103,2.890,135.333,143.017,139.571,231.905,233.770,247.024,244.353,214.667,198.388,161.767,34.229,35.661,34.239,34.220,35.394,36.353,34.708,36.338,36.353,34.001,40.653,40.837,38.480,38.210,44.760,46.116,41.974,43.363,49.535,51.069,43.967,44.239,41.719,41.834,35.127,35.109,34.680,34.761,5.368,5.831,10.316,9.566,6.646,6.284,6.919,6.922,11.822,12.577,4.734,5.468,15.118,15.317,4.914,4.281,-0.328,-0.499,-0.431,-0.332,-0.407,-0.473,0.017,154.187,213.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:44,69.402,0.000,0.182,0.000,5.103,2.890,135.333,142.996,139.571,231.884,233.535,247.003,244.353,214.646,198.388,161.767,34.229,35.661,34.145,34.220,35.394,36.290,34.708,36.338,36.353,33.907,40.653,40.806,38.480,38.179,44.760,46.037,41.974,43.363,49.604,51.069,43.967,44.145,41.719,41.803,35.127,35.078,34.680,34.651,6.004,5.466,10.509,10.204,7.010,6.284,6.464,7.104,11.822,12.304,5.007,5.195,17.395,14.679,4.641,4.372,-0.339,-0.514,-0.444,-0.339,-0.386,-0.474,0.017,154.246,213.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:45,69.266,0.000,0.182,0.000,5.103,2.916,135.081,142.996,139.823,231.884,233.770,246.768,244.353,214.411,198.388,161.515,34.229,35.661,34.145,34.220,35.394,36.290,34.708,36.338,36.353,33.971,40.653,40.806,38.480,38.116,44.760,46.037,41.974,43.363,49.535,51.069,43.967,44.145,41.719,41.803,35.127,35.078,34.680,34.651,6.368,5.649,10.316,10.751,7.010,6.740,5.827,6.831,11.186,12.486,5.007,5.377,18.033,15.500,4.368,4.281,-0.316,-0.500,-0.453,-0.272,-0.423,-0.481,0.017,154.285,213.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:46,69.128,0.000,0.182,0.000,5.066,2.916,135.333,143.017,139.823,231.905,233.770,247.024,244.353,214.667,198.388,161.515,34.229,35.661,34.065,34.220,35.464,36.353,34.708,36.338,36.353,33.907,40.653,40.743,38.480,38.116,44.760,46.037,41.974,43.363,49.535,51.069,43.967,44.065,41.719,41.740,35.196,34.999,34.680,34.651,6.368,6.286,9.352,10.751,6.737,7.104,5.462,6.284,11.822,12.395,4.916,5.377,17.304,17.961,4.186,4.645,-0.310,-0.521,-0.452,-0.322,-0.404,-0.502,0.017,154.276,213.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:47,68.990,0.000,0.182,0.000,5.103,2.916,135.333,142.996,139.823,231.884,233.770,247.003,244.353,214.646,198.388,161.767,34.229,35.661,34.145,34.220,35.394,36.323,34.708,36.307,36.323,33.971,40.653,40.806,38.480,38.179,44.760,46.006,41.974,43.332,49.535,51.039,43.967,44.145,41.719,41.740,35.127,35.078,34.680,34.730,6.095,6.469,9.063,9.931,6.282,7.013,5.918,5.738,12.368,11.848,4.916,5.377,16.029,18.144,4.277,4.554,-0.314,-0.521,-0.465,-0.311,-0.427,-0.497,0.018,154.276,213.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:48,68.817,0.000,0.182,0.000,5.103,2.890,135.059,142.996,139.823,231.884,233.535,247.003,244.353,214.411,198.388,161.493,34.229,35.661,34.145,34.289,35.464,36.353,34.708,36.338,36.353,33.971,40.653,40.806,38.480,38.179,44.760,46.037,41.974,43.363,49.535,51.069,43.897,44.145,41.719,41.740,35.127,35.141,34.680,34.730,5.731,6.469,9.545,9.475,6.191,6.648,6.828,5.647,12.186,12.486,4.825,5.377,14.754,17.323,4.550,4.281,-0.330,-0.490,-0.436,-0.280,-0.407,-0.416,0.017,154.329,213.100,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:49,68.715,0.000,0.182,0.000,5.103,2.890,135.333,142.996,139.823,231.884,233.770,246.768,244.353,214.411,198.388,161.515,34.229,35.661,34.145,34.220,35.394,36.353,34.772,36.338,36.353,33.971,40.653,40.743,38.480,38.116,44.760,46.037,41.974,43.363,49.535,51.069,43.897,44.065,41.650,41.740,35.127,35.078,34.680,34.651,5.368,6.104,10.027,9.384,6.282,6.375,7.010,6.284,11.913,12.760,4.552,5.468,14.936,16.047,4.914,4.098,-0.326,-0.497,-0.434,-0.326,-0.413,-0.478,0.017,154.344,213.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:50,68.573,0.000,0.182,0.000,5.103,2.890,135.584,143.017,139.823,231.905,233.770,247.024,244.353,214.432,198.388,161.767,34.299,35.635,34.145,34.289,35.394,36.353,34.772,36.338,36.353,33.971,40.558,40.743,38.454,38.116,44.691,46.037,41.974,43.363,49.535,51.069,43.872,44.065,41.625,41.740,35.171,35.078,34.654,34.730,5.368,5.558,10.413,9.840,6.737,6.193,6.646,6.922,11.913,12.304,4.825,5.377,15.483,14.861,4.823,4.281,-0.320,-0.505,-0.454,-0.343,-0.417,-0.463,0.017,154.350,213.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:51,68.440,0.000,0.182,0.000,5.103,2.916,135.584,143.017,139.823,231.905,233.770,246.789,244.353,214.432,198.388,161.515,34.229,35.635,34.145,34.289,35.464,36.353,34.708,36.338,36.353,33.971,40.558,40.743,38.454,38.116,44.760,46.037,41.904,43.363,49.535,51.069,43.803,44.065,41.625,41.740,35.171,35.141,34.654,34.730,6.095,5.375,10.413,10.204,7.010,6.375,6.282,7.013,11.641,12.122,5.007,5.195,17.668,14.497,4.550,4.372,-0.342,-0.507,-0.447,-0.331,-0.426,-0.428,0.017,154.409,213.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:52,68.329,0.000,0.182,0.000,5.103,2.916,135.333,143.017,139.823,231.670,233.535,246.789,244.118,214.432,198.136,161.515,34.229,35.635,34.145,34.289,35.464,36.353,34.772,36.338,36.353,33.907,40.558,40.743,38.454,38.116,44.760,46.037,41.974,43.363,49.535,51.069,43.803,44.065,41.625,41.676,35.171,35.078,34.654,34.651,6.368,5.649,10.027,10.751,7.010,6.740,5.736,6.740,11.095,12.486,4.916,5.377,17.942,15.773,4.277,4.372,-0.314,-0.494,-0.457,-0.273,-0.422,-0.478,0.018,154.433,213.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:53,68.171,0.000,0.182,0.000,5.103,2.916,135.333,142.996,139.823,231.884,233.535,246.768,244.353,214.411,198.388,161.515,34.229,35.635,34.145,34.289,35.464,36.353,34.772,36.338,36.353,33.971,40.558,40.743,38.454,38.116,44.760,46.037,41.974,43.363,49.535,51.069,43.872,44.065,41.625,41.740,35.171,35.078,34.654,34.730,6.368,6.286,9.256,10.660,6.646,7.104,5.371,6.284,11.822,12.304,4.916,5.286,17.213,17.961,4.186,4.645,-0.310,-0.520,-0.448,-0.322,-0.404,-0.503,0.017,154.469,213.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:54,68.032,0.000,0.182,0.000,5.103,2.890,135.333,143.247,139.823,231.884,233.535,246.768,244.353,214.411,198.388,161.515,34.299,35.635,34.145,34.289,35.464,36.353,34.772,36.338,36.353,33.907,40.558,40.743,38.454,38.116,44.691,45.974,41.904,43.363,49.535,51.069,43.803,44.065,41.625,41.740,35.171,35.078,34.724,34.730,6.095,6.469,8.966,10.022,6.282,7.104,5.827,5.738,12.368,11.848,4.916,5.377,15.938,18.144,4.277,4.645,-0.314,-0.527,-0.465,-0.310,-0.422,-0.501,0.018,154.537,213.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:55,67.900,0.000,0.000,0.000,5.103,2.916,135.333,143.017,139.823,231.905,233.535,246.789,244.118,214.432,198.136,161.515,34.229,35.635,34.239,34.289,35.464,36.353,34.772,36.338,36.274,34.001,40.558,40.774,38.454,38.147,44.760,45.974,41.904,43.363,49.535,51.069,43.803,44.096,41.625,41.770,35.171,35.172,34.654,34.824,5.731,6.469,9.256,9.384,6.191,6.648,6.646,5.556,12.277,12.486,4.916,5.286,14.663,17.505,4.550,4.372,-0.318,-0.492,-0.447,-0.286,-0.385,-0.433,0.018,154.537,213.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:56,67.765,0.000,0.182,0.000,5.103,2.916,135.584,142.996,139.845,231.884,233.555,246.768,244.138,214.411,198.410,161.515,34.324,35.635,34.145,34.289,35.464,36.353,34.772,36.338,36.353,34.034,40.558,40.743,38.454,38.179,44.760,46.037,41.974,43.363,49.535,51.069,43.803,44.065,41.625,41.740,35.171,35.141,34.654,34.793,5.368,6.195,10.027,9.293,6.009,6.284,7.010,6.011,12.004,12.760,4.643,5.286,14.754,16.411,4.914,4.098,-0.324,-0.495,-0.429,-0.328,-0.408,-0.466,0.018,154.582,213.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:57,67.621,0.000,0.182,0.000,5.066,2.890,135.563,143.247,139.823,231.649,233.535,246.768,244.118,214.411,198.388,161.493,34.299,35.635,34.145,34.264,35.533,36.353,34.772,36.338,36.353,33.971,40.558,40.743,38.454,38.116,44.691,46.037,41.904,43.363,49.535,51.069,43.803,44.002,41.625,41.740,35.171,35.141,34.654,34.730,5.186,5.740,10.220,9.293,6.555,6.284,6.828,6.740,11.732,12.486,4.643,5.468,14.754,15.135,4.914,4.189,-0.315,-0.499,-0.435,-0.326,-0.402,-0.473,0.018,154.588,213.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:58,67.484,0.000,0.182,0.000,5.103,2.916,135.584,143.269,139.823,231.905,233.535,246.789,244.353,214.432,198.136,161.515,34.299,35.661,34.145,34.264,35.533,36.433,34.772,36.338,36.353,33.971,40.583,40.743,38.480,38.116,44.760,46.037,41.904,43.363,49.465,51.069,43.828,44.065,41.581,41.740,35.196,35.141,34.680,34.793,5.640,5.375,10.605,9.931,6.828,6.102,6.464,7.013,11.822,12.213,4.916,5.286,16.576,14.588,4.641,4.372,-0.333,-0.500,-0.441,-0.314,-0.373,-0.487,0.017,154.588,213.272,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:32:59,67.359,0.000,0.182,0.000,5.103,2.916,135.584,143.269,139.823,231.670,233.535,246.789,244.118,214.667,198.136,161.515,34.299,35.661,34.145,34.289,35.533,36.433,34.772,36.338,36.353,33.971,40.583,40.743,38.480,38.116,44.691,46.037,41.904,43.363,49.535,51.069,43.828,44.065,41.650,41.740,35.196,35.141,34.749,34.730,6.186,5.375,10.413,10.295,7.010,6.557,6.009,6.922,11.459,12.031,5.007,5.104,17.851,14.406,4.368,4.281,-0.330,-0.513,-0.443,-0.338,-0.417,-0.464,0.018,154.632,213.389,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:00,67.227,0.000,0.182,0.000,5.103,2.916,135.584,143.247,139.823,231.884,233.535,246.768,244.118,214.411,198.136,161.515,34.299,35.635,34.208,34.289,35.602,36.353,34.772,36.338,36.274,34.034,40.489,40.743,38.454,38.179,44.691,45.974,41.904,43.300,49.465,51.008,43.734,44.065,41.555,41.740,35.171,35.141,34.654,34.793,6.277,5.740,9.834,10.842,6.919,6.831,5.462,6.557,11.095,12.486,4.916,5.286,17.760,16.320,4.186,4.463,-0.308,-0.502,-0.443,-0.295,-0.418,-0.481,0.017,154.662,213.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:01,67.093,0.000,0.182,0.000,5.103,2.916,135.584,143.269,140.074,231.670,233.535,246.554,244.118,214.432,198.136,161.515,34.299,35.661,34.145,34.359,35.533,36.433,34.772,36.274,36.353,34.034,40.583,40.743,38.480,38.179,44.691,46.037,41.904,43.363,49.465,51.069,43.759,44.065,41.581,41.676,35.196,35.141,34.680,34.793,6.277,6.286,9.063,10.569,6.646,7.104,5.280,6.102,11.822,12.213,4.916,5.286,16.940,17.870,4.186,4.645,-0.312,-0.523,-0.446,-0.317,-0.398,-0.509,0.017,154.671,213.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:02,66.955,0.000,0.182,0.000,5.066,2.916,135.584,143.269,139.823,231.670,233.535,246.789,244.118,214.432,198.136,161.515,34.299,35.661,34.208,34.359,35.602,36.402,34.835,36.307,36.243,34.034,40.583,40.743,38.480,38.179,44.691,45.943,41.904,43.332,49.465,51.039,43.759,44.002,41.581,41.676,35.196,35.141,34.680,34.793,6.004,6.469,8.966,10.022,6.191,7.013,5.645,5.738,12.277,11.757,4.825,5.286,15.938,18.053,4.277,4.645,-0.317,-0.528,-0.469,-0.312,-0.418,-0.500,0.017,154.691,213.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:03,66.783,0.000,0.182,0.000,5.066,2.916,135.584,143.269,140.074,231.670,233.535,246.554,244.118,214.432,198.136,161.515,34.299,35.661,34.145,34.359,35.533,36.433,34.772,36.274,36.274,33.971,40.583,40.679,38.480,38.116,44.691,45.974,41.904,43.363,49.465,51.008,43.759,44.002,41.581,41.676,35.196,35.141,34.749,34.793,5.822,6.378,9.159,9.475,6.191,6.740,6.464,5.464,12.277,12.304,4.825,5.377,14.754,17.597,4.368,4.372,-0.321,-0.499,-0.447,-0.329,-0.367,-0.501,0.017,154.715,213.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:04,66.692,0.000,0.182,0.000,5.103,2.916,135.836,143.247,140.074,231.649,233.535,246.533,244.118,214.411,198.136,161.515,34.299,35.661,34.208,34.359,35.533,36.433,34.772,36.338,36.274,34.034,40.514,40.679,38.480,38.116,44.691,45.974,41.904,43.300,49.465,51.008,43.759,44.002,41.581,41.676,35.196,35.141,34.749,34.793,5.277,6.195,9.641,9.202,6.009,6.375,6.919,5.738,12.004,12.577,4.643,5.195,14.481,16.594,4.823,4.189,-0.319,-0.477,-0.425,-0.338,-0.407,-0.458,0.017,154.736,213.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:05,66.551,0.000,0.182,0.000,5.103,2.916,135.836,143.498,140.074,231.884,233.535,246.768,244.118,214.411,198.136,161.515,34.299,35.635,34.208,34.359,35.602,36.433,34.772,36.274,36.274,34.034,40.489,40.679,38.454,38.179,44.691,45.974,41.904,43.300,49.465,51.069,43.734,44.002,41.555,41.676,35.171,35.205,34.724,34.793,5.186,5.831,10.027,9.293,6.282,6.284,6.919,6.375,11.822,12.577,4.370,5.377,14.663,15.591,4.914,4.098,-0.312,-0.489,-0.433,-0.323,-0.408,-0.462,0.017,154.751,213.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:06,66.157,0.000,0.182,0.000,5.103,2.916,135.584,143.269,140.074,231.670,233.535,246.554,244.118,214.432,198.136,161.515,34.368,35.661,34.208,34.334,35.602,36.496,34.772,36.274,36.274,34.034,40.514,40.679,38.480,38.116,44.691,45.974,41.904,43.300,49.465,51.008,43.759,44.002,41.581,41.676,35.265,35.205,34.749,34.793,6.095,5.375,10.220,10.295,7.010,6.557,5.827,6.831,11.368,12.031,4.916,5.104,17.760,14.314,4.368,4.281,-0.328,-0.514,-0.441,-0.340,-0.414,-0.475,0.017,154.834,213.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:07,66.157,0.000,0.182,0.000,5.103,2.916,135.584,143.269,140.074,231.670,233.535,246.554,244.118,214.432,198.136,161.515,34.368,35.661,34.208,34.334,35.602,36.496,34.772,36.274,36.274,34.034,40.514,40.679,38.480,38.116,44.691,45.974,41.904,43.300,49.465,51.008,43.759,44.002,41.581,41.676,35.265,35.205,34.749,34.793,6.095,5.375,10.220,10.295,7.010,6.557,5.827,6.831,11.368,12.031,4.916,5.104,17.760,14.314,4.368,4.281,-0.328,-0.514,-0.441,-0.340,-0.414,-0.475,0.017,154.834,213.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:08,66.157,0.000,0.182,0.000,5.103,2.916,135.584,143.269,140.074,231.670,233.535,246.554,244.118,214.432,198.136,161.515,34.368,35.661,34.208,34.334,35.602,36.496,34.772,36.274,36.274,34.034,40.514,40.679,38.480,38.116,44.691,45.974,41.904,43.300,49.465,51.008,43.759,44.002,41.581,41.676,35.265,35.205,34.749,34.793,6.095,5.375,10.220,10.295,7.010,6.557,5.827,6.831,11.368,12.031,4.916,5.104,17.760,14.314,4.368,4.281,-0.328,-0.514,-0.441,-0.340,-0.414,-0.475,0.017,154.834,213.517,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:09,66.024,0.000,0.182,0.000,5.103,2.916,135.836,143.269,140.074,231.670,233.535,246.554,244.118,214.432,198.136,161.515,34.368,35.635,34.208,34.428,35.602,36.496,34.772,36.274,36.274,34.034,40.489,40.679,38.454,38.116,44.691,45.974,41.904,43.300,49.465,51.008,43.734,44.002,41.555,41.676,35.240,35.205,34.724,34.793,6.186,5.740,9.738,10.660,7.010,6.740,5.462,6.466,11.004,12.395,4.916,5.286,17.668,16.047,4.277,4.463,-0.307,-0.488,-0.446,-0.279,-0.417,-0.480,0.017,154.795,213.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:10,65.892,0.000,0.182,0.000,5.103,2.916,135.836,143.269,140.074,231.670,233.300,246.554,244.118,214.432,198.136,161.515,34.368,35.730,34.145,34.359,35.602,36.465,34.772,36.243,36.243,34.034,40.514,40.600,38.480,38.116,44.691,45.943,41.904,43.269,49.465,50.979,43.759,43.939,41.581,41.676,35.265,35.205,34.749,34.793,6.277,6.104,9.256,10.569,6.646,7.013,5.280,6.193,11.641,12.304,4.916,5.286,17.031,17.597,4.095,4.645,-0.298,-0.511,-0.442,-0.316,-0.422,-0.485,0.018,154.855,213.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:11,65.758,0.000,0.182,0.000,5.103,2.916,135.836,143.247,140.074,231.649,233.535,246.533,244.118,214.411,198.136,161.515,34.368,35.661,34.145,34.428,35.602,36.496,34.772,36.274,36.274,34.034,40.514,40.600,38.480,38.116,44.691,45.974,41.904,43.300,49.465,51.008,43.690,43.939,41.581,41.597,35.265,35.141,34.749,34.793,6.186,6.378,8.966,10.295,6.282,7.013,5.371,5.829,11.913,11.848,4.825,5.195,16.211,18.053,4.095,4.645,-0.319,-0.533,-0.453,-0.317,-0.426,-0.463,0.018,154.914,213.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:12,65.496,0.000,0.182,0.000,5.103,2.916,135.836,143.498,140.326,231.649,233.300,246.298,244.118,214.411,198.136,161.263,34.368,35.730,34.239,34.334,35.602,36.496,34.772,36.274,36.274,34.065,40.514,40.710,38.480,38.147,44.691,45.910,41.904,43.300,49.465,51.008,43.690,43.970,41.581,41.707,35.265,35.236,34.749,34.887,5.640,6.378,9.159,9.202,6.100,6.648,6.555,5.373,12.186,12.304,4.734,5.286,14.299,17.323,4.368,4.372,-0.326,-0.497,-0.454,-0.308,-0.378,-0.464,0.017,154.908,213.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:13,65.496,0.000,0.182,0.000,5.103,2.916,135.836,143.498,140.326,231.649,233.300,246.298,244.118,214.411,198.136,161.263,34.368,35.730,34.239,34.334,35.602,36.496,34.772,36.274,36.274,34.065,40.514,40.710,38.480,38.147,44.691,45.910,41.904,43.300,49.465,51.008,43.690,43.970,41.581,41.707,35.265,35.236,34.749,34.887,5.640,6.378,9.159,9.202,6.100,6.648,6.555,5.373,12.186,12.304,4.734,5.286,14.299,17.323,4.368,4.372,-0.326,-0.497,-0.454,-0.308,-0.378,-0.464,0.017,154.908,213.571,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:14,65.371,0.000,0.000,0.000,5.103,2.916,135.836,143.247,140.074,231.649,233.300,246.533,244.118,214.411,198.136,161.263,34.368,35.730,34.208,34.403,35.602,36.496,34.772,36.274,36.274,34.034,40.514,40.679,38.480,38.116,44.691,45.974,41.904,43.363,49.465,51.008,43.690,43.939,41.581,41.676,35.265,35.205,34.749,34.857,5.277,6.195,9.738,9.202,6.009,6.284,6.828,5.647,11.913,12.486,4.643,5.195,14.299,16.503,4.732,4.189,-0.320,-0.473,-0.425,-0.332,-0.407,-0.455,0.017,154.973,213.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:15,65.236,0.000,0.182,0.000,5.066,2.916,135.836,143.520,140.326,231.670,233.300,246.554,244.118,214.432,198.136,161.515,34.368,35.661,34.145,34.428,35.602,36.496,34.772,36.274,36.211,33.971,40.514,40.600,38.480,38.037,44.691,45.910,41.904,43.300,49.465,51.008,43.690,43.860,41.581,41.534,35.335,35.141,34.818,34.793,5.186,5.922,9.931,9.111,6.191,6.193,6.919,6.102,11.822,12.577,4.461,5.286,14.481,15.591,4.823,4.098,-0.322,-0.490,-0.429,-0.324,-0.408,-0.472,0.017,155.018,213.629,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:16,65.100,0.000,0.182,0.000,5.066,2.916,135.836,143.498,140.326,231.884,233.300,246.533,244.118,214.176,198.136,161.263,34.368,35.661,34.208,34.428,35.602,36.496,34.835,36.274,36.211,34.034,40.514,40.600,38.480,38.116,44.622,45.910,41.904,43.300,49.396,51.008,43.690,43.939,41.581,41.597,35.265,35.205,34.749,34.857,5.095,5.649,10.027,9.293,6.464,6.193,6.737,6.648,11.550,12.304,4.552,5.286,14.481,14.770,4.823,4.189,-0.315,-0.497,-0.435,-0.322,-0.399,-0.468,0.017,154.997,213.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:17,64.971,0.000,0.182,0.000,5.103,2.916,135.836,143.498,140.074,231.649,233.300,246.533,243.883,214.176,198.136,161.263,34.437,35.705,34.145,34.359,35.602,36.496,34.772,36.195,36.211,33.971,40.420,40.537,38.454,38.037,44.622,45.910,41.904,43.300,49.465,51.008,43.664,43.860,41.486,41.534,35.240,35.141,34.793,34.793,5.277,5.284,10.413,9.840,6.737,6.011,6.464,6.922,11.732,12.122,4.825,5.286,15.392,14.314,4.641,4.372,-0.324,-0.497,-0.434,-0.331,-0.417,-0.465,0.017,155.003,213.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:18,64.845,0.000,0.182,0.000,5.103,2.916,136.088,143.247,140.326,231.649,233.300,246.298,244.118,214.411,198.136,161.263,34.368,35.730,34.145,34.428,35.602,36.496,34.772,36.195,36.211,33.971,40.514,40.537,38.480,38.037,44.622,45.910,41.904,43.300,49.396,50.932,43.690,43.860,41.511,41.534,35.265,35.141,34.749,34.793,5.731,5.193,10.413,9.931,6.919,6.193,6.191,6.922,11.641,12.031,4.916,5.104,16.940,14.223,4.550,4.372,-0.340,-0.519,-0.446,-0.340,-0.373,-0.486,0.017,155.062,213.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:19,64.712,0.000,0.182,0.000,5.103,2.916,136.088,143.498,140.326,231.649,233.300,246.298,244.118,214.176,198.136,161.515,34.437,35.730,34.271,34.403,35.672,36.496,34.835,36.195,36.211,34.034,40.445,40.600,38.480,38.116,44.691,45.910,41.904,43.300,49.465,51.008,43.690,43.860,41.581,41.534,35.265,35.205,34.818,34.857,6.095,5.284,10.220,10.113,7.010,6.466,5.827,6.831,11.277,11.848,4.916,5.013,17.486,14.132,4.277,4.281,-0.330,-0.512,-0.447,-0.332,-0.415,-0.447,0.017,155.071,213.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:20,64.603,0.000,0.182,0.000,5.103,2.916,136.088,143.247,140.326,231.649,233.300,246.298,243.883,214.176,197.885,161.515,34.437,35.705,34.208,34.428,35.672,36.496,34.835,36.195,36.211,34.034,40.420,40.600,38.454,38.116,44.622,45.910,41.904,43.300,49.396,51.008,43.664,43.860,41.486,41.597,35.309,35.205,34.793,34.857,6.186,5.375,9.738,10.477,7.010,6.648,5.554,6.648,11.004,12.213,4.825,5.195,17.486,15.135,4.186,4.281,-0.317,-0.494,-0.447,-0.268,-0.415,-0.480,0.017,155.101,213.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:21,64.451,0.000,0.182,0.000,5.103,2.916,136.066,143.520,140.326,231.670,233.300,246.319,244.118,214.432,198.136,161.242,34.437,35.705,34.208,34.403,35.672,36.496,34.772,36.195,36.211,34.034,40.420,40.537,38.454,38.116,44.622,45.910,41.904,43.300,49.396,50.932,43.664,43.796,41.486,41.534,35.309,35.205,34.793,34.793,6.186,5.831,9.352,10.660,6.828,6.831,5.280,6.375,11.095,12.304,4.916,5.286,17.304,16.594,4.095,4.463,-0.305,-0.517,-0.435,-0.308,-0.421,-0.488,0.017,155.136,213.864,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:22,64.329,0.000,0.182,0.000,5.066,2.916,136.088,143.498,140.326,231.649,233.300,246.533,244.118,214.411,198.136,161.515,34.437,35.705,34.208,34.428,35.672,36.575,34.772,36.195,36.148,34.034,40.420,40.537,38.454,38.116,44.622,45.910,41.835,43.300,49.396,50.932,43.664,43.796,41.486,41.597,35.309,35.205,34.793,34.857,6.186,6.195,8.966,10.569,6.646,7.013,5.098,6.102,11.550,12.122,4.825,5.195,16.667,17.597,4.095,4.645,-0.307,-0.525,-0.453,-0.316,-0.408,-0.491,0.018,155.166,213.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:23,64.192,0.000,0.182,0.000,5.103,2.916,136.088,143.498,140.326,231.649,233.300,246.298,243.883,214.411,197.885,161.515,34.437,35.730,34.208,34.428,35.672,36.496,34.812,36.195,36.148,34.034,40.445,40.537,38.480,38.116,44.622,45.910,41.904,43.300,49.396,50.932,43.620,43.860,41.511,41.597,35.335,35.205,34.818,34.857,6.095,6.286,8.774,10.386,6.373,7.013,5.189,5.738,11.913,11.848,4.734,5.195,16.120,17.961,4.095,4.645,-0.306,-0.537,-0.457,-0.318,-0.426,-0.469,0.017,155.196,213.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:24,64.067,0.000,0.182,0.000,5.103,2.916,136.088,143.498,140.326,231.649,233.300,246.298,243.883,214.176,198.136,161.263,34.437,35.705,34.208,34.428,35.672,36.496,34.772,36.195,36.148,34.034,40.420,40.537,38.454,38.116,44.622,45.910,41.835,43.236,49.396,50.932,43.595,43.796,41.486,41.534,35.309,35.205,34.793,34.857,5.913,6.378,8.774,9.931,6.100,6.922,5.554,5.464,12.186,11.575,4.734,5.195,15.392,17.870,4.186,4.554,-0.315,-0.523,-0.467,-0.309,-0.414,-0.492,0.017,155.220,213.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:25,63.936,0.000,0.182,0.000,5.103,2.916,136.088,143.498,140.326,231.649,233.300,246.298,244.118,214.176,198.136,161.263,34.437,35.705,34.208,34.403,35.672,36.575,34.835,36.195,36.211,34.034,40.420,40.474,38.454,38.037,44.622,45.910,41.904,43.300,49.396,51.008,43.595,43.717,41.486,41.534,35.309,35.205,34.793,34.793,5.731,6.286,8.870,9.475,6.100,6.740,6.009,5.373,12.277,11.939,4.825,5.286,14.754,17.597,4.277,4.463,-0.320,-0.518,-0.463,-0.328,-0.396,-0.480,0.017,155.249,213.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:26,63.808,0.000,0.182,0.000,5.103,2.916,136.340,143.498,140.326,231.649,233.300,246.298,244.118,214.176,197.885,161.263,34.437,35.705,34.208,34.403,35.672,36.575,34.835,36.195,36.148,34.034,40.420,40.537,38.454,38.037,44.622,45.910,41.904,43.300,49.396,51.008,43.595,43.796,41.486,41.534,35.309,35.205,34.793,34.857,5.459,6.286,8.966,9.202,6.100,6.557,6.464,5.282,12.095,12.213,4.734,5.195,14.117,17.141,4.459,4.372,-0.328,-0.491,-0.449,-0.311,-0.373,-0.474,0.017,155.285,213.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:27,63.677,0.000,0.182,0.000,5.103,2.916,136.340,143.520,140.326,231.670,233.300,246.319,243.883,214.196,198.136,161.263,34.437,35.730,34.208,34.403,35.672,36.544,34.835,36.164,36.117,34.034,40.445,40.537,38.480,38.116,44.622,45.880,41.904,43.206,49.396,50.903,43.620,43.796,41.511,41.534,35.335,35.205,34.818,34.857,5.277,6.195,9.449,9.020,6.009,6.375,6.737,5.464,11.913,12.304,4.643,5.195,13.934,16.685,4.641,4.189,-0.321,-0.480,-0.432,-0.291,-0.405,-0.411,0.018,155.300,213.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:28,63.554,0.000,0.182,0.000,5.103,2.942,136.088,143.498,140.326,231.649,233.064,246.298,243.883,214.176,198.136,161.263,34.507,35.730,34.271,34.403,35.672,36.544,34.835,36.164,36.180,34.113,40.445,40.600,38.480,38.116,44.622,45.880,41.904,43.269,49.396,50.903,43.620,43.796,41.511,41.534,35.335,35.284,34.818,34.857,5.095,6.013,9.738,9.020,5.827,6.011,6.828,5.738,11.822,12.486,4.461,5.195,14.117,16.047,4.823,4.098,-0.323,-0.490,-0.429,-0.319,-0.410,-0.465,0.018,155.344,213.859,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:29,63.426,0.000,0.182,0.000,5.103,2.916,136.340,143.498,140.326,231.649,233.300,246.298,243.883,214.176,197.885,161.263,34.437,35.730,34.185,34.403,35.672,36.575,34.835,36.195,36.211,34.011,40.375,40.451,38.480,38.014,44.622,45.910,41.835,43.236,49.396,51.008,43.620,43.773,41.511,41.511,35.404,35.182,34.888,34.833,5.004,5.922,9.931,9.020,6.100,6.102,6.828,6.011,11.732,12.486,4.370,5.286,14.299,15.408,4.823,4.007,-0.323,-0.487,-0.430,-0.324,-0.409,-0.468,0.018,155.329,213.918,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:30,63.286,0.000,0.182,0.000,5.103,2.916,136.340,143.498,140.326,231.649,233.300,246.298,243.883,214.176,197.885,161.263,34.507,35.705,34.271,34.428,35.672,36.575,34.835,36.195,36.148,34.113,40.420,40.537,38.385,38.116,44.622,45.831,41.904,43.236,49.396,50.932,43.595,43.796,41.486,41.534,35.309,35.284,34.793,34.936,5.004,5.649,10.027,9.111,6.373,6.193,6.737,6.375,11.550,12.304,4.370,5.286,14.299,14.861,4.823,4.007,-0.308,-0.494,-0.428,-0.331,-0.406,-0.469,0.018,155.398,213.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:31,63.161,0.000,0.182,0.000,5.103,2.916,136.340,143.520,140.326,231.670,233.064,246.319,243.883,214.196,197.885,161.263,34.507,35.705,34.271,34.403,35.672,36.575,34.835,36.132,36.148,34.113,40.350,40.537,38.454,38.116,44.622,45.831,41.835,43.236,49.327,50.932,43.595,43.796,41.417,41.534,35.309,35.284,34.862,34.857,5.004,5.375,10.123,9.384,6.555,6.102,6.555,6.648,11.550,12.122,4.461,5.195,14.390,14.314,4.732,4.189,-0.324,-0.509,-0.428,-0.329,-0.404,-0.470,0.017,155.365,213.977,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:32,63.038,0.000,0.182,0.000,5.103,2.916,136.088,143.520,140.326,231.670,233.064,246.319,243.883,214.196,197.885,161.012,34.507,35.705,34.271,34.472,35.672,36.638,34.835,36.195,36.148,34.113,40.350,40.537,38.385,38.116,44.552,45.910,41.835,43.236,49.396,50.932,43.595,43.796,41.486,41.534,35.309,35.284,34.862,34.936,5.186,5.193,10.316,9.657,6.646,6.011,6.373,6.831,11.641,11.939,4.734,5.195,15.118,14.041,4.732,4.281,-0.320,-0.500,-0.436,-0.335,-0.413,-0.460,0.017,155.395,214.035,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:33,62.910,0.000,0.182,0.000,5.103,2.916,136.318,143.498,140.326,231.649,233.064,246.298,243.883,214.176,197.885,161.242,34.507,35.774,34.302,34.403,35.672,36.638,34.914,36.195,36.148,34.144,40.350,40.568,38.454,38.147,44.622,45.831,41.835,43.300,49.396,50.932,43.526,43.827,41.417,41.565,35.309,35.315,34.862,34.967,5.368,5.102,10.413,9.931,6.737,5.920,6.191,6.831,11.550,11.939,4.825,5.104,15.938,14.041,4.641,4.281,-0.329,-0.503,-0.445,-0.305,-0.385,-0.484,0.017,155.448,213.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:34,62.660,0.000,0.182,0.000,5.066,2.942,136.318,143.750,140.326,231.649,233.064,246.063,243.883,214.176,197.885,161.242,34.507,35.799,34.208,34.472,35.672,36.638,34.835,36.195,36.148,34.113,40.375,40.537,38.410,38.037,44.552,45.831,41.835,43.236,49.327,50.932,43.551,43.717,41.442,41.471,35.404,35.284,34.888,34.857,5.822,5.102,10.220,10.113,6.919,6.375,5.827,6.740,11.368,11.757,4.825,4.922,17.213,13.950,4.368,4.281,-0.335,-0.502,-0.447,-0.326,-0.425,-0.432,0.017,155.493,214.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:35,62.660,0.000,0.182,0.000,5.066,2.942,136.318,143.750,140.326,231.649,233.064,246.063,243.883,214.176,197.885,161.242,34.507,35.799,34.208,34.472,35.672,36.638,34.835,36.195,36.148,34.113,40.375,40.537,38.410,38.037,44.552,45.831,41.835,43.236,49.327,50.932,43.551,43.717,41.442,41.471,35.404,35.284,34.888,34.857,5.822,5.102,10.220,10.113,6.919,6.375,5.827,6.740,11.368,11.757,4.825,4.922,17.213,13.950,4.368,4.281,-0.335,-0.502,-0.447,-0.326,-0.425,-0.432,0.017,155.493,214.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:36,62.552,0.000,0.182,0.000,5.066,2.916,136.340,143.772,140.326,231.670,233.064,246.084,243.883,214.196,197.885,161.263,34.507,35.705,34.208,34.403,35.741,36.638,34.835,36.132,36.069,34.034,40.350,40.474,38.454,38.037,44.552,45.831,41.835,43.236,49.327,50.932,43.526,43.717,41.417,41.471,35.309,35.205,34.862,34.857,6.004,5.102,10.123,10.204,6.919,6.466,5.645,6.648,11.095,11.757,4.825,5.013,17.395,13.950,4.277,4.189,-0.328,-0.509,-0.438,-0.335,-0.414,-0.463,0.017,155.531,214.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:37,62.412,0.000,0.182,0.000,5.066,2.916,136.340,143.520,140.326,231.670,233.064,246.084,243.883,214.196,197.885,161.263,34.507,35.730,34.302,34.428,35.672,36.638,34.914,36.132,36.069,34.144,40.375,40.568,38.480,38.147,44.622,45.831,41.835,43.236,49.327,50.932,43.551,43.748,41.442,41.565,35.335,35.315,34.888,34.967,6.095,5.193,9.931,10.386,6.828,6.557,5.462,6.557,10.913,12.031,4.825,5.104,17.395,14.497,4.186,4.189,-0.326,-0.511,-0.445,-0.305,-0.413,-0.488,0.017,155.507,214.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:38,62.283,0.000,0.182,0.000,5.066,2.942,136.340,143.498,140.326,231.649,233.064,246.063,243.883,214.176,197.885,161.263,34.507,35.730,34.271,34.472,35.672,36.607,34.835,36.101,36.038,34.113,40.375,40.474,38.410,38.037,44.552,45.737,41.835,43.126,49.327,50.903,43.551,43.717,41.442,41.471,35.404,35.284,34.888,34.936,6.095,5.375,9.641,10.477,6.828,6.557,5.280,6.375,10.731,12.213,4.825,5.195,17.213,15.135,4.095,4.281,-0.309,-0.492,-0.450,-0.269,-0.417,-0.472,0.017,155.528,214.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:39,62.155,0.000,0.182,0.000,5.103,2.916,136.340,143.750,140.326,231.649,233.064,246.063,243.883,214.176,197.885,161.263,34.507,35.730,34.271,34.472,35.672,36.607,34.914,36.101,36.038,34.113,40.375,40.474,38.480,38.037,44.552,45.800,41.835,43.206,49.327,50.842,43.482,43.717,41.442,41.471,35.404,35.284,34.888,34.936,6.095,5.558,9.352,10.477,6.828,6.740,5.098,6.284,10.731,12.213,4.825,5.195,17.122,16.047,4.095,4.463,-0.308,-0.497,-0.444,-0.286,-0.416,-0.475,0.017,155.576,214.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:40,62.034,0.000,0.182,0.000,5.103,2.916,136.340,143.772,140.326,231.670,232.829,246.084,243.883,214.196,197.885,161.263,34.576,35.730,34.271,34.472,35.741,36.638,34.835,36.132,36.069,34.113,40.375,40.537,38.410,38.116,44.552,45.831,41.835,43.236,49.327,50.932,43.482,43.654,41.442,41.471,35.404,35.284,34.888,34.857,6.095,5.740,9.256,10.569,6.646,6.831,5.007,6.193,11.004,12.213,4.825,5.195,16.849,16.685,4.004,4.463,-0.305,-0.527,-0.434,-0.311,-0.426,-0.485,0.018,155.596,214.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:41,61.909,0.000,0.182,0.000,5.103,2.916,136.591,143.520,140.326,231.670,233.064,245.849,243.883,213.961,197.885,161.263,34.576,35.774,34.208,34.472,35.741,36.638,34.914,36.132,36.069,34.034,40.350,40.474,38.454,38.037,44.552,45.831,41.835,43.236,49.327,50.872,43.456,43.654,41.347,41.391,35.379,35.205,34.862,34.857,6.095,5.922,9.063,10.569,6.555,6.831,5.007,6.011,11.277,12.122,4.825,5.104,16.576,17.141,4.004,4.645,-0.303,-0.501,-0.433,-0.307,-0.429,-0.485,0.018,155.626,214.099,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:42,61.779,0.000,0.182,0.000,5.103,2.942,136.591,143.772,140.326,231.670,233.064,246.084,243.883,214.196,197.885,161.263,34.576,35.774,34.271,34.472,35.741,36.638,34.914,36.132,36.069,34.113,40.350,40.474,38.385,38.037,44.552,45.831,41.835,43.236,49.327,50.872,43.526,43.654,41.417,41.471,35.379,35.284,34.862,34.857,6.095,6.013,8.774,10.386,6.464,6.922,5.007,5.920,11.459,12.031,4.734,5.104,16.393,17.505,4.004,4.645,-0.304,-0.521,-0.448,-0.314,-0.407,-0.487,0.017,155.671,214.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:43,61.650,0.000,0.182,0.000,5.103,2.942,136.591,143.498,140.326,231.414,233.064,246.063,243.883,214.176,197.885,161.012,34.507,35.774,34.271,34.472,35.741,36.638,34.914,36.132,36.069,34.113,40.350,40.474,38.385,38.037,44.552,45.768,41.835,43.236,49.327,50.872,43.456,43.654,41.347,41.391,35.379,35.284,34.862,34.936,6.004,6.104,8.677,10.295,6.373,6.922,4.916,5.738,11.641,11.848,4.734,5.104,16.029,17.688,4.004,4.645,-0.310,-0.519,-0.443,-0.308,-0.395,-0.504,0.017,155.626,214.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:44,61.531,0.000,0.182,0.000,5.103,2.916,136.570,143.750,140.578,231.414,233.064,246.063,243.883,214.176,197.885,161.242,34.507,35.774,34.302,34.472,35.741,36.638,34.914,36.132,36.069,34.207,40.350,40.505,38.454,38.068,44.552,45.768,41.835,43.236,49.327,50.872,43.456,43.685,41.347,41.501,35.379,35.315,34.862,34.967,6.004,6.104,8.581,10.295,6.282,6.922,5.007,5.647,11.732,11.757,4.734,5.104,15.847,17.779,4.004,4.645,-0.307,-0.538,-0.445,-0.309,-0.417,-0.493,0.018,155.671,214.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:45,61.411,0.000,0.182,0.000,5.103,2.916,136.570,143.750,140.578,231.649,233.064,245.828,243.883,213.941,197.885,161.242,34.576,35.774,34.271,34.472,35.741,36.638,34.914,36.132,36.069,34.113,40.281,40.474,38.385,38.037,44.552,45.768,41.835,43.157,49.327,50.872,43.456,43.654,41.347,41.471,35.379,35.284,34.862,34.936,5.913,6.195,8.581,10.022,6.191,6.922,5.098,5.556,11.822,11.666,4.643,5.104,15.574,17.779,4.004,4.645,-0.306,-0.533,-0.454,-0.315,-0.426,-0.466,0.017,155.715,214.158,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:46,61.285,0.000,0.182,0.000,5.103,2.916,136.591,143.750,140.578,231.649,233.064,245.828,243.647,213.941,197.885,161.263,34.576,35.774,34.208,34.472,35.741,36.638,34.977,36.132,36.069,34.113,40.281,40.395,38.385,37.974,44.552,45.768,41.835,43.236,49.327,50.872,43.387,43.591,41.347,41.391,35.379,35.205,34.862,34.936,5.822,6.195,8.581,9.840,6.100,6.922,5.189,5.464,11.913,11.575,4.643,5.104,15.301,17.779,4.095,4.645,-0.307,-0.526,-0.453,-0.314,-0.420,-0.452,0.017,155.706,214.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:47,61.156,0.000,0.000,0.000,5.103,2.942,136.591,143.750,140.326,231.649,232.829,245.828,243.647,213.941,197.885,161.012,34.507,35.774,34.271,34.472,35.741,36.638,34.914,36.132,36.069,34.113,40.281,40.474,38.385,38.037,44.552,45.768,41.835,43.236,49.257,50.872,43.387,43.591,41.347,41.391,35.379,35.284,34.932,34.936,5.731,6.195,8.581,9.840,6.009,6.831,5.280,5.373,12.004,11.484,4.643,5.104,15.118,17.779,4.095,4.645,-0.306,-0.538,-0.463,-0.316,-0.416,-0.475,0.017,155.769,214.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:48,61.028,0.000,0.182,0.000,5.103,2.942,136.591,143.772,140.578,231.670,232.829,245.849,243.647,213.961,197.885,161.012,34.576,35.774,34.271,34.472,35.741,36.638,34.914,36.132,36.005,34.113,40.281,40.474,38.385,38.037,44.552,45.768,41.835,43.157,49.327,50.872,43.387,43.591,41.347,41.391,35.379,35.284,34.862,34.936,5.731,6.195,8.484,9.840,5.918,6.740,5.371,5.282,12.004,11.393,4.552,5.195,14.936,17.688,4.095,4.554,-0.315,-0.530,-0.466,-0.312,-0.413,-0.491,0.017,155.774,214.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:49,60.904,0.000,0.182,0.000,5.103,2.916,136.843,143.772,140.326,231.670,232.829,246.084,243.883,214.196,197.885,161.012,34.576,35.774,34.208,34.472,35.741,36.638,34.977,36.069,36.005,34.113,40.281,40.395,38.385,38.037,44.552,45.768,41.835,43.157,49.327,50.872,43.387,43.591,41.278,41.391,35.379,35.284,34.932,34.936,5.731,6.195,8.484,9.657,5.918,6.740,5.462,5.191,12.095,11.393,4.643,5.195,14.754,17.597,4.095,4.554,-0.311,-0.524,-0.461,-0.306,-0.419,-0.498,0.017,155.789,214.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
