Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:33:50,60.787,0.000,0.182,0.000,5.103,2.942,136.843,143.772,140.326,231.435,233.064,245.849,243.883,213.961,197.885,161.012,34.576,35.774,34.271,34.472,35.741,36.638,34.977,36.132,36.005,34.113,40.281,40.395,38.385,37.974,44.552,45.768,41.835,43.157,49.257,50.872,43.387,43.591,41.347,41.391,35.379,35.284,34.862,34.936,5.640,6.195,8.484,9.475,5.918,6.740,5.554,5.191,12.095,11.393,4.643,5.104,14.572,17.597,4.095,4.554,-0.310,-0.516,-0.460,-0.306,-0.422,-0.490,0.018,155.804,214.388,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:51,60.668,0.000,0.182,0.000,5.066,2.916,136.843,143.750,140.326,231.649,232.829,245.828,243.647,213.941,197.885,161.263,34.576,35.774,34.271,34.472,35.741,36.638,35.056,36.132,36.069,34.176,40.281,40.395,38.385,38.037,44.552,45.768,41.835,43.157,49.257,50.872,43.387,43.591,41.347,41.471,35.379,35.347,34.862,34.999,5.640,6.195,8.581,9.475,5.827,6.648,5.645,5.100,12.095,11.484,4.643,5.195,14.390,17.505,4.095,4.554,-0.310,-0.512,-0.460,-0.312,-0.423,-0.488,0.017,155.863,214.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:52,60.543,0.000,0.182,0.000,5.066,2.942,136.843,143.750,140.326,231.414,233.064,245.828,243.883,213.941,197.633,161.012,34.576,35.774,34.271,34.497,35.741,36.638,34.977,36.132,36.069,34.113,40.281,40.395,38.385,38.037,44.552,45.768,41.766,43.157,49.257,50.872,43.387,43.591,41.278,41.391,35.379,35.284,34.862,34.936,5.549,6.195,8.581,9.475,5.918,6.648,5.645,5.100,12.095,11.575,4.643,5.195,14.299,17.414,4.095,4.463,-0.322,-0.505,-0.461,-0.311,-0.425,-0.486,0.017,155.908,214.329,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:53,60.419,0.000,0.182,0.000,5.066,2.942,136.821,143.772,140.578,231.435,232.829,245.849,243.647,213.961,197.885,160.990,34.576,35.774,34.271,34.472,35.741,36.638,34.977,36.069,36.005,34.176,40.212,40.474,38.385,38.037,44.552,45.768,41.835,43.157,49.257,50.796,43.387,43.591,41.278,41.391,35.379,35.284,34.932,34.936,5.459,6.195,8.581,9.202,6.009,6.648,5.736,5.100,12.095,11.666,4.643,5.195,14.208,17.414,4.095,4.554,-0.321,-0.503,-0.461,-0.317,-0.421,-0.481,0.017,155.932,214.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:54,60.295,0.000,0.182,0.000,5.103,2.942,136.843,143.772,140.326,231.435,232.829,245.849,243.647,213.961,197.633,161.012,34.576,35.774,34.271,34.541,35.811,36.638,34.977,36.132,36.005,34.113,40.281,40.395,38.385,38.037,44.552,45.768,41.835,43.157,49.257,50.872,43.318,43.591,41.278,41.391,35.379,35.284,34.932,34.936,5.549,6.195,8.581,9.384,5.918,6.648,5.736,5.100,12.095,11.666,4.643,5.195,14.026,17.323,4.095,4.463,-0.320,-0.505,-0.464,-0.321,-0.415,-0.480,0.017,155.982,214.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:55,60.173,0.000,0.182,0.000,5.103,2.942,136.843,143.750,140.578,231.414,232.829,245.828,243.647,213.941,197.633,161.012,34.576,35.774,34.350,34.497,35.811,36.638,34.977,36.132,36.069,34.176,40.212,40.395,38.385,38.037,44.552,45.768,41.766,43.236,49.257,50.872,43.318,43.591,41.278,41.391,35.379,35.347,34.932,34.999,5.459,6.195,8.677,9.384,5.918,6.557,5.736,5.100,12.095,11.666,4.643,5.195,14.026,17.323,4.186,4.463,-0.320,-0.509,-0.463,-0.323,-0.410,-0.479,0.018,155.988,214.383,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:56,60.050,0.000,0.182,0.000,5.103,2.942,136.843,143.772,140.578,231.435,232.829,245.849,243.647,213.961,197.885,161.012,34.576,35.774,34.271,34.567,35.811,36.638,35.056,36.132,36.005,34.176,40.212,40.395,38.385,38.037,44.552,45.768,41.766,43.157,49.257,50.796,43.318,43.591,41.278,41.328,35.379,35.284,34.862,34.936,5.459,6.195,8.677,9.293,5.918,6.648,5.827,5.100,12.095,11.666,4.643,5.195,14.026,17.232,4.186,4.372,-0.319,-0.511,-0.464,-0.323,-0.408,-0.478,0.018,156.036,214.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:57,59.926,0.000,0.182,0.000,5.103,2.942,136.843,143.750,140.578,231.414,232.829,245.593,243.647,213.941,197.633,161.012,34.576,35.774,34.271,34.541,35.741,36.638,35.056,36.069,36.005,34.176,40.212,40.395,38.385,38.037,44.483,45.768,41.835,43.157,49.257,50.872,43.318,43.512,41.278,41.391,35.379,35.284,34.932,34.936,5.459,6.104,8.581,9.202,5.918,6.648,5.736,5.100,12.095,11.666,4.643,5.104,14.026,17.323,4.186,4.463,-0.319,-0.508,-0.461,-0.321,-0.409,-0.477,0.018,156.018,214.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:58,59.808,0.000,0.182,0.000,5.103,2.942,136.843,143.750,140.578,231.414,232.829,245.593,243.647,213.941,197.633,161.012,34.645,35.774,34.271,34.541,35.811,36.638,35.056,36.069,36.005,34.113,40.212,40.331,38.385,37.974,44.552,45.768,41.835,43.157,49.257,50.796,43.318,43.512,41.278,41.328,35.448,35.284,34.862,34.936,5.459,6.104,8.677,9.293,5.918,6.648,5.736,5.100,12.004,11.666,4.552,5.195,14.026,17.323,4.186,4.463,-0.320,-0.505,-0.463,-0.320,-0.416,-0.479,0.017,156.131,214.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:33:59,59.686,0.000,0.182,0.000,5.103,2.942,136.821,143.750,140.578,231.414,232.829,245.593,243.647,213.941,197.633,160.990,34.645,35.774,34.350,34.541,35.811,36.638,35.056,36.069,36.005,34.176,40.212,40.395,38.385,38.037,44.483,45.768,41.766,43.157,49.257,50.796,43.248,43.591,41.278,41.391,35.448,35.347,34.932,34.999,5.459,6.104,8.581,9.293,5.827,6.557,5.736,5.100,12.095,11.575,4.643,5.195,14.026,17.323,4.095,4.463,-0.322,-0.504,-0.464,-0.318,-0.422,-0.482,0.017,156.131,214.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:00,59.565,0.000,0.182,0.000,5.103,2.942,136.843,143.750,140.578,231.414,232.829,245.593,243.647,213.941,197.633,161.012,34.645,35.774,34.350,34.541,35.811,36.607,34.977,36.038,35.974,34.176,40.212,40.395,38.385,38.037,44.483,45.737,41.766,43.126,49.257,50.766,43.318,43.512,41.278,41.391,35.448,35.347,34.932,34.999,5.459,6.104,8.484,9.384,5.918,6.648,5.736,5.009,12.004,11.575,4.643,5.104,14.117,17.414,4.186,4.463,-0.320,-0.503,-0.461,-0.310,-0.423,-0.485,0.017,156.145,214.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:01,59.442,0.000,0.182,0.000,5.103,2.942,137.095,143.750,140.578,231.414,232.829,245.593,243.647,213.941,197.885,161.012,34.645,35.774,34.350,34.567,35.811,36.638,35.056,36.069,36.005,34.255,40.212,40.395,38.385,38.037,44.552,45.705,41.835,43.157,49.257,50.796,43.318,43.591,41.278,41.391,35.379,35.347,34.932,34.999,5.459,6.104,8.484,9.384,5.827,6.740,5.645,5.100,12.004,11.484,4.552,5.104,14.208,17.414,4.095,4.554,-0.309,-0.509,-0.459,-0.310,-0.422,-0.486,0.018,156.220,214.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:02,59.322,0.000,0.182,0.000,5.103,2.942,137.095,144.001,140.578,231.414,232.829,245.593,243.647,213.941,197.633,161.012,34.645,35.774,34.350,34.541,35.811,36.638,35.056,36.069,36.005,34.176,40.212,40.395,38.385,38.037,44.552,45.705,41.835,43.157,49.257,50.796,43.248,43.512,41.278,41.328,35.448,35.347,34.932,34.999,5.549,6.104,8.388,9.475,5.736,6.740,5.554,5.009,12.095,11.393,4.552,5.104,14.208,17.414,4.095,4.463,-0.310,-0.515,-0.460,-0.306,-0.422,-0.490,0.017,156.229,214.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:03,59.202,0.000,0.182,0.000,5.103,2.942,136.843,144.001,140.578,231.414,232.829,245.593,243.647,213.941,197.633,161.012,34.645,35.843,34.350,34.567,35.811,36.702,35.056,36.069,36.005,34.176,40.212,40.395,38.385,38.037,44.483,45.705,41.835,43.157,49.257,50.796,43.248,43.512,41.278,41.328,35.448,35.347,34.932,34.999,5.640,6.104,8.484,9.566,5.736,6.740,5.462,5.100,12.095,11.302,4.552,5.104,14.390,17.414,4.095,4.554,-0.310,-0.521,-0.460,-0.306,-0.418,-0.497,0.017,156.264,214.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:04,59.082,0.000,0.182,0.000,5.103,2.942,137.095,144.023,140.578,231.435,232.829,245.614,243.412,213.961,197.885,161.012,34.645,35.774,34.271,34.567,35.811,36.638,35.033,36.069,36.005,34.176,40.142,40.331,38.385,38.037,44.483,45.768,41.835,43.157,49.188,50.796,43.248,43.448,41.208,41.328,35.448,35.347,34.932,34.999,5.640,6.104,8.484,9.566,5.827,6.831,5.280,5.191,12.004,11.302,4.552,5.104,14.481,17.505,4.004,4.554,-0.314,-0.527,-0.465,-0.310,-0.410,-0.489,0.017,156.264,214.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:05,58.961,0.000,0.182,0.000,5.103,2.942,137.095,144.001,140.578,231.414,232.829,245.593,243.647,213.941,197.885,161.012,34.645,35.774,34.381,34.541,35.811,36.638,35.056,36.069,36.005,34.286,40.142,40.425,38.385,38.068,44.483,45.705,41.766,43.157,49.257,50.796,43.248,43.543,41.208,41.422,35.448,35.378,34.932,35.030,5.640,6.104,8.484,9.657,5.918,6.740,5.098,5.191,11.913,11.302,4.552,5.104,14.663,17.597,4.004,4.554,-0.305,-0.536,-0.463,-0.315,-0.415,-0.475,0.018,156.309,214.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:06,58.842,0.000,0.182,0.000,5.103,2.942,137.095,144.001,140.578,231.414,232.829,245.593,243.647,213.941,197.633,161.012,34.715,35.843,34.271,34.567,35.811,36.607,35.056,36.038,35.974,34.176,40.142,40.331,38.385,37.974,44.552,45.674,41.766,43.126,49.188,50.766,43.248,43.448,41.208,41.328,35.448,35.347,34.932,34.936,5.731,6.104,8.484,9.840,5.918,6.831,5.007,5.282,11.822,11.393,4.552,5.104,14.845,17.597,4.004,4.554,-0.306,-0.525,-0.452,-0.312,-0.419,-0.451,0.017,156.338,214.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:07,58.722,0.000,0.182,0.000,5.103,2.942,137.095,143.772,140.578,231.435,232.829,245.614,243.647,213.961,197.633,161.012,34.645,35.843,34.350,34.567,35.880,36.702,35.056,36.069,36.005,34.255,40.142,40.395,38.385,38.037,44.483,45.705,41.766,43.157,49.188,50.796,43.248,43.512,41.208,41.328,35.448,35.347,35.001,34.999,5.731,6.104,8.484,9.931,6.009,6.831,4.916,5.282,11.732,11.484,4.552,5.013,15.118,17.688,4.004,4.645,-0.305,-0.531,-0.453,-0.312,-0.425,-0.461,0.017,156.398,214.564,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:08,58.604,0.000,0.182,0.000,5.066,2.942,137.073,144.001,140.578,231.414,232.829,245.593,243.647,213.941,197.633,160.738,34.645,35.843,34.350,34.541,35.811,36.671,35.056,36.038,35.974,34.255,40.142,40.395,38.385,38.037,44.483,45.674,41.766,43.126,49.188,50.766,43.248,43.448,41.208,41.328,35.448,35.410,34.932,35.078,5.822,6.104,8.388,10.022,6.100,6.922,4.825,5.464,11.550,11.575,4.643,5.013,15.301,17.597,4.004,4.645,-0.304,-0.533,-0.442,-0.308,-0.415,-0.488,0.017,156.398,214.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:09,58.482,0.000,0.182,0.000,5.103,2.916,137.347,144.001,140.578,231.414,232.594,245.593,243.412,213.941,197.633,161.012,34.715,35.843,34.350,34.567,35.811,36.671,35.056,36.038,35.974,34.176,40.142,40.331,38.385,38.037,44.483,45.674,41.766,43.126,49.188,50.766,43.248,43.512,41.208,41.328,35.448,35.410,34.932,35.078,5.822,6.013,8.388,10.113,6.191,6.922,4.734,5.556,11.550,11.666,4.643,5.013,15.574,17.505,4.004,4.645,-0.308,-0.514,-0.438,-0.307,-0.392,-0.501,0.019,156.383,214.623,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:10,58.242,0.000,0.182,0.000,5.066,2.942,137.095,144.001,140.578,231.414,232.594,245.593,243.647,213.941,197.633,161.012,34.715,35.843,34.350,34.541,35.880,36.638,35.056,36.069,35.926,34.176,40.142,40.331,38.385,38.037,44.483,45.705,41.766,43.157,49.188,50.735,43.248,43.448,41.208,41.328,35.518,35.347,35.001,34.999,5.822,5.831,8.677,10.386,6.373,6.831,4.734,5.738,11.186,11.848,4.643,5.104,16.029,17.050,3.913,4.645,-0.298,-0.500,-0.436,-0.306,-0.425,-0.478,0.018,156.442,214.741,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:11,58.242,0.000,0.182,0.000,5.066,2.942,137.095,144.001,140.578,231.414,232.594,245.593,243.647,213.941,197.633,161.012,34.715,35.843,34.350,34.541,35.880,36.638,35.056,36.069,35.926,34.176,40.142,40.331,38.385,38.037,44.483,45.705,41.766,43.157,49.188,50.735,43.248,43.448,41.208,41.328,35.518,35.347,35.001,34.999,5.822,5.831,8.677,10.386,6.373,6.831,4.734,5.738,11.186,11.848,4.643,5.104,16.029,17.050,3.913,4.645,-0.298,-0.500,-0.436,-0.306,-0.425,-0.478,0.018,156.442,214.741,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:12,58.123,0.000,0.182,0.000,5.066,2.942,137.095,144.023,140.578,231.435,232.594,245.614,243.412,213.961,197.633,161.012,34.715,35.843,34.414,34.567,35.880,36.702,35.120,36.069,36.005,34.255,40.142,40.395,38.385,38.116,44.483,45.705,41.766,43.157,49.188,50.796,43.248,43.512,41.208,41.328,35.448,35.410,35.001,35.078,5.822,5.649,8.870,10.386,6.555,6.740,4.734,5.920,10.913,11.939,4.643,5.104,16.211,16.594,3.822,4.463,-0.302,-0.513,-0.429,-0.309,-0.425,-0.480,0.018,156.466,214.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:13,58.012,0.000,0.182,0.000,5.103,2.942,137.325,144.023,140.578,231.435,232.829,245.379,243.647,213.961,197.633,160.990,34.715,35.869,34.414,34.541,35.880,36.702,35.056,36.069,36.005,34.255,40.167,40.395,38.410,38.037,44.483,45.705,41.766,43.157,49.188,50.796,43.274,43.512,41.234,41.328,35.473,35.410,35.026,35.078,5.822,5.375,9.159,10.386,6.646,6.740,4.734,6.011,10.549,11.939,4.734,5.104,16.485,15.864,3.913,4.372,-0.302,-0.493,-0.436,-0.293,-0.410,-0.473,0.018,156.501,214.682,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:14,57.893,0.000,0.182,0.000,5.103,2.942,137.347,144.001,140.578,231.414,232.829,245.358,243.412,213.706,197.633,161.012,34.715,35.843,34.414,34.636,35.880,36.671,35.120,36.038,35.895,34.255,40.142,40.395,38.385,38.037,44.483,45.674,41.766,43.126,49.188,50.706,43.179,43.448,41.208,41.328,35.448,35.410,34.932,35.078,5.913,5.193,9.449,10.386,6.646,6.557,4.825,6.102,10.458,11.939,4.734,5.013,16.667,15.044,3.913,4.281,-0.307,-0.488,-0.454,-0.265,-0.417,-0.467,0.017,156.522,214.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:15,57.772,0.000,0.182,0.000,5.103,2.942,137.325,144.001,140.578,231.414,232.594,245.593,243.412,213.941,197.633,160.990,34.715,35.843,34.350,34.611,35.880,36.702,35.120,36.069,35.926,34.255,40.142,40.331,38.385,38.037,44.483,45.705,41.766,43.157,49.188,50.796,43.179,43.385,41.208,41.328,35.518,35.410,35.001,34.999,5.913,5.011,9.641,10.295,6.737,6.466,5.007,6.284,10.640,11.848,4.734,4.922,16.849,14.314,3.913,4.098,-0.316,-0.497,-0.443,-0.280,-0.409,-0.465,0.017,156.537,214.853,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:16,57.657,0.000,0.182,0.000,5.103,2.942,137.347,144.001,140.578,231.414,232.594,245.593,243.412,213.941,197.633,160.760,34.715,35.843,34.350,34.611,35.880,36.702,35.120,36.069,36.005,34.255,40.142,40.331,38.385,37.974,44.483,45.705,41.766,43.157,49.188,50.796,43.179,43.385,41.208,41.249,35.518,35.410,35.001,35.078,5.822,4.920,9.738,10.022,6.828,6.375,5.189,6.375,10.822,11.575,4.734,4.830,16.849,13.585,4.004,4.098,-0.320,-0.511,-0.434,-0.332,-0.405,-0.477,0.017,156.531,214.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:17,57.555,0.000,0.182,0.000,5.103,2.942,137.347,144.001,140.578,231.414,232.594,245.358,243.412,213.941,197.633,160.760,34.715,35.843,34.327,34.611,35.880,36.671,35.056,36.038,35.895,34.232,40.073,40.308,38.385,38.014,44.483,45.674,41.766,43.126,49.188,50.706,43.179,43.425,41.208,41.226,35.518,35.387,35.001,35.055,5.640,4.920,9.931,9.931,6.828,6.284,5.371,6.466,11.004,11.484,4.734,4.739,16.667,13.311,4.095,4.189,-0.333,-0.506,-0.447,-0.319,-0.418,-0.412,0.018,156.605,214.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:18,57.418,0.000,0.182,0.000,5.103,2.942,137.325,144.001,140.578,231.414,232.594,245.358,243.412,213.706,197.633,160.990,34.715,35.869,34.414,34.611,35.880,36.671,35.120,36.038,35.895,34.255,40.167,40.331,38.410,38.037,44.483,45.674,41.766,43.126,49.188,50.766,43.204,43.448,41.234,41.249,35.543,35.410,35.026,35.078,5.549,4.738,10.220,9.931,6.737,6.102,5.554,6.557,11.095,11.575,4.734,4.739,16.393,13.403,4.186,4.189,-0.332,-0.497,-0.448,-0.331,-0.395,-0.460,0.018,156.620,214.741,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:19,57.297,0.000,0.182,0.000,5.103,2.942,137.347,144.023,140.578,231.200,232.594,245.379,243.412,213.726,197.633,161.012,34.715,35.843,34.414,34.636,35.880,36.671,35.120,36.038,35.895,34.319,40.142,40.331,38.385,38.037,44.483,45.674,41.766,43.126,49.119,50.706,43.179,43.448,41.208,41.328,35.518,35.410,35.001,35.078,5.277,4.647,10.220,9.749,6.646,5.738,5.736,6.648,11.277,11.575,4.734,4.830,15.756,13.403,4.368,4.189,-0.331,-0.500,-0.435,-0.312,-0.364,-0.475,0.018,156.590,214.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:20,57.181,0.000,0.182,0.000,5.103,2.942,137.347,144.001,140.578,231.414,232.594,245.358,243.647,213.706,197.633,160.760,34.784,35.869,34.414,34.611,35.880,36.671,35.120,36.038,35.895,34.255,40.167,40.331,38.410,38.037,44.483,45.674,41.766,43.126,49.188,50.706,43.204,43.385,41.234,41.249,35.543,35.410,35.026,35.078,5.095,4.738,10.123,9.566,6.646,5.556,5.918,6.557,11.277,11.575,4.643,4.922,14.663,13.311,4.459,4.189,-0.327,-0.494,-0.435,-0.314,-0.410,-0.460,0.018,156.650,214.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:21,57.065,0.000,0.182,0.000,5.103,2.942,137.325,144.253,140.556,231.414,232.574,245.358,243.392,213.706,197.611,160.738,34.689,35.938,34.414,34.636,35.880,36.671,35.120,36.038,35.895,34.319,40.167,40.331,38.410,38.037,44.414,45.595,41.766,43.126,49.188,50.706,43.204,43.385,41.234,41.328,35.543,35.410,35.026,35.078,4.822,4.920,10.123,9.293,6.464,5.829,6.100,6.557,11.277,11.575,4.461,5.013,14.026,13.311,4.550,4.098,-0.319,-0.505,-0.431,-0.336,-0.410,-0.464,0.018,156.769,214.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:22,56.948,0.000,0.182,0.000,5.103,2.942,137.598,144.001,140.578,231.180,232.594,245.358,243.412,213.706,197.633,160.760,34.784,35.843,34.414,34.611,35.880,36.671,35.120,36.038,35.895,34.255,40.142,40.331,38.385,38.037,44.483,45.674,41.766,43.126,49.188,50.706,43.179,43.385,41.208,41.249,35.518,35.410,35.001,35.078,4.640,5.102,9.834,8.929,6.373,5.829,6.373,6.375,11.004,11.848,4.188,5.104,13.479,13.585,4.641,4.007,-0.306,-0.491,-0.424,-0.323,-0.395,-0.463,0.018,156.769,214.917,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:23,56.717,0.000,0.182,0.000,5.103,2.942,137.598,144.023,140.578,231.200,232.594,245.379,243.412,213.726,197.633,160.760,34.784,35.913,34.350,34.611,35.880,36.671,35.120,35.959,35.895,34.255,40.073,40.252,38.385,38.037,44.483,45.674,41.766,43.063,49.119,50.706,43.179,43.385,41.208,41.249,35.518,35.410,35.001,35.078,4.549,5.558,9.738,8.564,5.736,5.647,6.464,5.556,11.368,12.213,4.097,5.013,13.388,14.770,4.732,3.825,-0.319,-0.481,-0.420,-0.317,-0.401,-0.453,0.017,156.834,214.912,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:24,56.717,0.000,0.182,0.000,5.103,2.942,137.598,144.023,140.578,231.200,232.594,245.379,243.412,213.726,197.633,160.760,34.784,35.913,34.350,34.611,35.880,36.671,35.120,35.959,35.895,34.255,40.073,40.252,38.385,38.037,44.483,45.674,41.766,43.063,49.119,50.706,43.179,43.385,41.208,41.249,35.518,35.410,35.001,35.078,4.549,5.558,9.738,8.564,5.736,5.647,6.464,5.556,11.368,12.213,4.097,5.013,13.388,14.770,4.732,3.825,-0.319,-0.481,-0.420,-0.317,-0.401,-0.453,0.017,156.834,214.912,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:25,56.603,0.000,0.182,0.000,5.103,2.942,137.325,144.001,140.578,231.180,232.594,245.358,243.412,213.706,197.633,160.738,34.784,35.913,34.327,34.636,35.880,36.671,35.120,35.959,35.832,34.232,40.142,40.229,38.385,37.951,44.414,45.595,41.766,43.063,49.119,50.706,43.179,43.283,41.208,41.163,35.518,35.324,35.001,35.055,4.640,5.649,9.449,8.564,5.645,5.738,6.464,5.191,11.368,12.122,4.279,4.830,13.024,15.317,4.641,3.916,-0.317,-0.469,-0.422,-0.327,-0.401,-0.446,0.017,156.908,214.912,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:26,56.338,0.000,0.182,0.000,5.103,2.942,137.577,144.001,140.578,231.414,232.594,245.358,243.412,213.706,197.633,160.990,34.715,35.913,34.414,34.636,35.949,36.750,35.120,35.959,35.832,34.319,40.073,40.331,38.385,38.037,44.483,45.595,41.766,43.063,49.119,50.706,43.110,43.448,41.139,41.249,35.518,35.490,35.001,35.141,5.095,5.922,8.677,8.655,5.371,6.102,6.282,4.918,11.822,11.757,4.461,5.013,12.842,16.594,4.186,4.281,-0.310,-0.487,-0.447,-0.326,-0.359,-0.491,0.017,156.932,214.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:27,56.338,0.000,0.182,0.000,5.103,2.942,137.577,144.001,140.578,231.414,232.594,245.358,243.412,213.706,197.633,160.990,34.715,35.913,34.414,34.636,35.949,36.750,35.120,35.959,35.832,34.319,40.073,40.331,38.385,38.037,44.483,45.595,41.766,43.063,49.119,50.706,43.110,43.448,41.139,41.249,35.518,35.490,35.001,35.141,5.095,5.922,8.677,8.655,5.371,6.102,6.282,4.918,11.822,11.757,4.461,5.013,12.842,16.594,4.186,4.281,-0.310,-0.487,-0.447,-0.326,-0.359,-0.491,0.017,156.932,214.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:28,56.254,0.000,0.182,0.000,5.103,2.942,137.577,144.001,140.578,231.414,232.359,245.358,243.412,213.706,197.382,160.990,34.784,35.913,34.390,34.611,35.949,36.702,35.183,35.990,35.926,34.232,40.073,40.229,38.385,38.014,44.414,45.626,41.766,43.157,49.119,50.675,43.179,43.362,41.208,41.226,35.518,35.466,35.070,35.118,5.277,5.922,8.292,9.111,5.554,6.466,5.554,4.827,11.913,11.302,4.461,5.104,13.388,17.050,4.095,4.372,-0.321,-0.506,-0.457,-0.311,-0.421,-0.485,0.018,156.961,214.917,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:29,56.140,0.000,0.182,0.000,5.103,2.942,137.828,144.001,140.578,231.180,232.359,245.123,243.177,213.706,197.382,160.990,34.784,35.913,34.414,34.680,35.949,36.781,35.183,35.990,35.926,34.319,40.142,40.331,38.385,38.037,44.414,45.705,41.766,43.157,49.119,50.675,43.110,43.385,41.208,41.249,35.587,35.490,35.070,35.141,5.459,6.013,8.195,9.566,5.645,6.648,5.007,4.918,11.822,11.119,4.461,5.013,14.117,17.414,3.913,4.463,-0.307,-0.528,-0.457,-0.315,-0.416,-0.468,0.017,157.006,214.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:30,56.022,0.000,0.182,0.000,5.103,2.942,137.850,144.001,140.578,231.180,232.594,245.123,243.412,213.706,197.382,160.760,34.784,35.938,34.390,34.611,35.949,36.671,35.120,35.959,35.895,34.232,40.098,40.308,38.410,37.951,44.414,45.595,41.766,43.063,49.119,50.645,43.135,43.283,41.164,41.163,35.612,35.387,35.095,35.055,5.640,5.922,8.099,9.840,6.009,6.831,4.734,5.282,11.550,11.393,4.552,4.922,14.845,17.414,3.913,4.554,-0.311,-0.528,-0.438,-0.306,-0.407,-0.495,0.017,157.089,214.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:31,55.907,0.000,0.182,0.000,5.103,2.968,137.598,144.253,140.578,231.180,232.359,245.123,243.177,213.706,197.382,160.760,34.784,35.913,34.493,34.611,35.949,36.750,35.183,35.959,35.832,34.382,40.073,40.331,38.316,38.037,44.483,45.595,41.766,43.063,49.119,50.645,43.110,43.385,41.139,41.249,35.518,35.490,35.070,35.141,5.731,5.740,8.388,10.113,6.282,6.831,4.552,5.556,11.186,11.666,4.552,5.013,15.574,17.050,3.822,4.463,-0.297,-0.500,-0.433,-0.308,-0.423,-0.472,0.018,157.125,214.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:32,55.794,0.000,0.182,0.000,5.103,2.942,137.598,144.275,140.578,231.200,232.594,245.144,243.412,213.726,197.382,160.760,34.784,35.913,34.493,34.611,35.949,36.750,35.183,35.959,35.832,34.382,40.073,40.331,38.385,38.116,44.414,45.674,41.766,43.126,49.119,50.706,43.110,43.385,41.139,41.249,35.518,35.490,35.001,35.141,5.822,5.375,8.966,10.386,6.464,6.740,4.552,5.829,10.458,11.757,4.643,5.013,16.120,15.864,3.822,4.372,-0.303,-0.494,-0.435,-0.297,-0.410,-0.475,0.018,157.139,214.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:33,55.680,0.000,0.182,0.000,5.103,2.942,137.828,144.253,140.578,231.180,232.594,245.123,243.177,213.706,197.382,160.738,34.784,35.913,34.493,34.636,35.949,36.781,35.097,35.990,35.926,34.319,40.073,40.331,38.385,38.037,44.414,45.626,41.766,43.157,49.119,50.675,43.110,43.306,41.139,41.249,35.587,35.490,35.070,35.141,5.822,4.920,9.449,10.295,6.646,6.466,4.825,6.102,10.458,11.757,4.643,4.830,16.485,14.223,3.913,4.098,-0.316,-0.497,-0.443,-0.277,-0.409,-0.465,0.017,157.175,215.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:34,55.581,0.000,0.182,0.000,5.103,2.942,137.850,144.253,140.578,231.180,232.359,245.123,243.177,213.706,197.633,160.760,34.784,35.913,34.414,34.636,35.949,36.671,35.120,35.895,35.832,34.255,40.073,40.189,38.385,37.974,44.414,45.595,41.766,43.063,49.119,50.645,43.110,43.243,41.139,41.186,35.518,35.410,35.070,35.078,5.731,4.738,9.738,9.931,6.737,6.284,5.189,6.375,10.731,11.302,4.643,4.648,16.485,13.129,4.004,4.098,-0.328,-0.505,-0.449,-0.320,-0.409,-0.419,0.018,157.228,215.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:35,55.447,0.000,0.182,0.000,5.103,2.968,137.850,144.253,140.578,231.180,232.594,245.123,243.412,213.706,197.382,160.760,34.784,35.913,34.390,34.680,35.949,36.750,35.120,35.959,35.832,34.232,40.073,40.166,38.385,37.951,44.483,45.595,41.696,43.063,49.119,50.645,43.110,43.220,41.139,41.163,35.587,35.387,35.070,35.055,5.368,4.647,9.931,9.840,6.737,5.829,5.554,6.466,11.186,11.484,4.643,4.648,15.847,13.220,4.277,4.189,-0.338,-0.512,-0.432,-0.330,-0.364,-0.480,0.018,157.258,215.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:36,55.334,0.000,0.182,0.000,5.066,2.942,137.850,144.001,140.578,231.180,232.359,245.123,243.177,213.706,197.382,160.760,34.784,35.913,34.493,34.680,35.949,36.671,35.120,35.895,35.832,34.319,40.073,40.252,38.316,37.974,44.414,45.531,41.766,43.063,49.119,50.570,43.110,43.306,41.139,41.186,35.587,35.490,35.070,35.141,4.913,4.647,10.123,9.475,6.555,5.556,5.827,6.466,11.186,11.393,4.552,4.830,14.299,13.129,4.459,4.098,-0.319,-0.491,-0.431,-0.330,-0.411,-0.454,0.018,157.279,215.147,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:37,55.215,0.000,0.182,0.000,5.103,2.942,137.850,144.253,140.578,231.180,232.359,245.123,243.177,213.706,197.382,160.760,34.784,35.913,34.390,34.611,35.949,36.750,35.120,35.959,35.832,34.232,40.073,40.166,38.385,37.951,44.414,45.595,41.696,43.063,49.049,50.645,43.041,43.220,41.139,41.099,35.587,35.387,35.070,35.055,4.549,4.920,9.738,8.837,6.373,5.738,6.191,6.284,10.913,11.666,4.188,5.013,13.297,13.220,4.550,3.916,-0.312,-0.501,-0.431,-0.322,-0.396,-0.460,0.019,157.332,215.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:38,55.099,0.000,0.182,0.000,5.103,2.942,137.850,144.001,140.578,231.180,232.359,245.123,243.177,213.706,197.382,160.760,34.784,35.913,34.493,34.680,35.949,36.781,35.183,35.990,35.863,34.319,40.073,40.252,38.385,37.974,44.414,45.626,41.766,43.094,49.119,50.675,43.041,43.306,41.070,41.186,35.587,35.490,35.070,35.141,4.458,5.193,9.738,8.564,5.918,5.647,6.282,5.647,11.186,12.031,3.915,4.922,13.297,14.041,4.641,3.825,-0.319,-0.482,-0.424,-0.320,-0.404,-0.464,0.018,157.407,215.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:39,54.992,0.000,0.182,0.000,5.103,2.942,137.850,144.001,140.829,231.180,232.359,245.123,243.177,213.706,197.382,160.760,34.853,35.913,34.493,34.705,35.949,36.781,35.120,35.990,35.863,34.319,40.073,40.252,38.316,38.037,44.414,45.626,41.766,43.094,49.049,50.675,43.041,43.306,41.070,41.186,35.587,35.490,35.070,35.141,4.458,5.558,9.449,8.382,5.554,5.556,6.373,5.100,11.277,12.122,4.188,4.830,12.842,15.044,4.641,3.825,-0.316,-0.467,-0.419,-0.333,-0.401,-0.452,0.017,157.451,215.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:40,54.881,0.000,0.182,0.000,5.066,2.968,137.850,144.253,140.829,231.180,232.359,245.123,243.412,213.471,197.382,160.760,34.853,35.913,34.414,34.680,36.019,36.750,35.120,35.895,35.769,34.319,40.073,40.252,38.385,37.974,44.414,45.595,41.696,43.063,49.119,50.570,43.041,43.243,41.139,41.186,35.587,35.490,35.070,35.141,4.731,5.740,8.774,8.291,5.736,6.011,6.191,4.827,11.550,11.939,4.370,4.922,12.477,15.956,4.277,4.007,-0.312,-0.483,-0.441,-0.280,-0.378,-0.425,0.017,157.436,215.211,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:41,54.732,0.000,0.182,0.000,5.066,2.968,137.850,144.253,140.829,231.180,232.359,245.123,243.177,213.471,197.382,160.760,34.784,35.913,34.414,34.680,35.949,36.750,35.183,35.895,35.769,34.319,40.073,40.189,38.385,37.974,44.414,45.531,41.766,43.063,49.119,50.570,43.041,43.243,41.139,41.186,35.587,35.490,35.070,35.141,5.095,5.922,8.292,8.837,5.645,6.375,5.554,4.645,11.822,11.393,4.461,5.013,13.024,16.776,4.095,4.281,-0.320,-0.501,-0.457,-0.318,-0.416,-0.477,0.019,157.466,215.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:42,54.655,0.000,0.182,0.000,5.066,2.942,137.850,144.253,140.829,231.180,232.359,244.888,243.177,213.471,197.382,160.760,34.784,35.913,34.493,34.680,36.019,36.781,35.183,35.926,35.800,34.319,40.004,40.252,38.316,37.974,44.414,45.626,41.766,43.094,49.049,50.599,43.041,43.243,41.070,41.186,35.587,35.490,35.070,35.141,5.368,5.922,8.195,9.384,5.645,6.648,4.825,4.918,11.732,11.028,4.370,5.013,13.934,17.323,4.004,4.463,-0.303,-0.524,-0.450,-0.314,-0.415,-0.456,0.018,157.526,215.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:43,54.538,0.000,0.182,0.000,5.103,2.968,137.828,144.253,140.808,231.180,232.338,245.123,243.157,213.471,197.360,160.738,34.759,35.913,34.493,34.680,35.949,36.781,35.183,35.990,35.863,34.319,40.073,40.252,38.316,38.037,44.414,45.626,41.766,43.094,49.049,50.599,43.041,43.243,41.070,41.186,35.587,35.490,35.140,35.141,5.640,5.831,8.099,9.931,6.009,6.831,4.552,5.282,11.368,11.393,4.552,4.922,14.936,17.232,3.913,4.554,-0.306,-0.512,-0.444,-0.317,-0.396,-0.495,0.018,157.555,215.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:44,54.424,0.000,0.182,0.000,5.103,2.942,138.102,144.253,140.829,231.180,232.359,245.123,243.177,213.706,197.382,160.760,34.853,35.913,34.493,34.680,36.019,36.781,35.183,35.990,35.800,34.319,40.073,40.189,38.316,37.974,44.414,45.626,41.696,43.094,49.049,50.599,43.041,43.243,41.070,41.186,35.587,35.490,35.140,35.205,5.731,5.375,8.677,10.295,6.373,6.740,4.370,5.647,10.458,11.666,4.552,5.013,15.756,16.138,3.822,4.463,-0.297,-0.496,-0.430,-0.302,-0.410,-0.472,0.018,157.570,215.211,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:45,54.321,0.000,0.182,0.000,5.066,2.968,138.102,144.253,140.829,231.180,232.359,245.123,243.177,213.706,197.382,160.760,34.853,35.982,34.493,34.705,35.949,36.781,35.183,35.990,35.863,34.382,40.073,40.189,38.316,38.037,44.414,45.626,41.696,43.094,49.049,50.599,42.971,43.243,41.070,41.186,35.587,35.553,35.140,35.205,5.731,4.829,9.256,10.204,6.646,6.375,4.734,6.102,10.458,11.575,4.643,4.830,16.302,13.950,3.731,4.007,-0.324,-0.502,-0.441,-0.305,-0.408,-0.482,0.017,157.703,215.211,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:46,54.205,0.000,0.182,0.000,5.103,2.968,138.102,144.001,140.829,231.180,232.359,244.888,243.177,213.706,197.382,160.760,34.784,35.913,34.587,34.680,36.019,36.844,35.183,35.990,35.863,34.413,40.073,40.220,38.385,38.068,44.414,45.626,41.696,43.157,49.049,50.675,42.971,43.274,41.070,41.217,35.587,35.584,35.140,35.236,5.459,4.555,9.738,9.840,6.737,6.102,5.189,6.284,10.822,11.302,4.643,4.557,16.120,13.129,4.095,4.098,-0.332,-0.496,-0.432,-0.326,-0.414,-0.416,0.017,157.718,215.211,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:47,54.085,0.000,0.182,0.000,5.103,2.968,137.850,144.253,140.829,231.180,232.359,244.888,243.177,213.471,197.382,160.760,34.784,35.982,34.493,34.680,36.019,36.750,35.183,35.895,35.769,34.382,40.004,40.189,38.316,37.974,44.414,45.531,41.696,43.063,49.049,50.570,43.041,43.164,41.070,41.122,35.587,35.490,35.140,35.141,4.913,4.464,10.123,9.566,6.555,5.464,5.736,6.466,11.186,11.393,4.552,4.830,14.572,12.947,4.368,4.098,-0.328,-0.501,-0.442,-0.307,-0.411,-0.463,0.019,157.733,215.211,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:48,53.974,0.000,0.182,0.000,5.103,2.968,138.080,144.253,140.578,231.180,232.124,244.888,243.177,213.471,197.382,160.738,34.853,36.007,34.470,34.680,36.019,36.781,35.183,35.926,35.800,34.296,40.029,40.102,38.341,37.951,44.414,45.562,41.696,43.031,49.049,50.599,42.996,43.140,41.095,41.099,35.612,35.466,35.165,35.118,4.549,4.738,9.834,8.837,6.282,5.647,6.100,6.284,10.913,11.666,4.188,4.922,13.115,13.038,4.550,3.916,-0.310,-0.512,-0.435,-0.320,-0.395,-0.461,0.017,157.733,215.269,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:49,53.866,0.000,0.182,0.000,5.066,2.968,138.102,144.253,140.808,231.180,232.338,244.888,243.157,213.471,197.360,160.508,34.759,35.982,34.493,34.680,36.019,36.781,35.183,35.926,35.800,34.319,40.073,40.189,38.316,37.974,44.414,45.562,41.696,43.094,49.049,50.599,42.971,43.164,41.070,41.122,35.587,35.490,35.140,35.141,4.367,5.193,9.738,8.382,5.736,5.556,6.282,5.556,11.186,12.031,3.915,4.922,13.115,14.041,4.732,3.734,-0.324,-0.482,-0.413,-0.312,-0.397,-0.460,0.017,157.798,215.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:50,53.759,0.000,0.182,0.000,5.103,2.968,138.080,144.253,140.829,231.180,232.124,244.888,243.177,213.471,197.382,160.738,34.853,35.982,34.414,34.680,36.019,36.813,35.183,35.895,35.769,34.319,40.073,40.126,38.316,37.974,44.414,45.531,41.696,43.063,48.980,50.570,42.971,43.100,41.070,41.122,35.587,35.410,35.070,35.141,4.549,5.649,9.159,8.291,5.554,5.738,6.282,4.918,11.186,11.939,4.188,4.830,12.477,15.317,4.459,3.825,-0.321,-0.478,-0.430,-0.274,-0.401,-0.404,0.018,157.843,215.269,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:51,53.645,0.000,0.182,0.000,5.103,2.942,138.102,144.253,140.829,231.180,232.124,244.888,243.177,213.471,197.382,160.508,34.853,36.007,34.493,34.680,36.019,36.813,35.183,35.895,35.769,34.319,40.098,40.126,38.341,37.974,44.414,45.531,41.696,43.063,49.049,50.570,42.996,43.164,41.095,41.122,35.682,35.490,35.165,35.141,4.913,5.831,8.484,8.655,5.645,6.193,5.736,4.645,11.732,11.575,4.370,5.013,12.568,16.503,4.095,4.098,-0.312,-0.497,-0.453,-0.323,-0.361,-0.482,0.018,157.887,215.323,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:52,53.525,0.000,0.182,0.000,5.103,2.968,138.102,144.253,140.829,231.180,232.124,244.888,243.177,213.706,197.382,160.760,34.784,35.982,34.493,34.680,36.019,36.844,35.183,35.926,35.800,34.382,40.004,40.126,38.385,37.974,44.345,45.562,41.696,43.094,49.049,50.599,42.971,43.164,41.070,41.122,35.587,35.490,35.140,35.205,5.277,5.831,8.002,9.384,5.554,6.648,4.825,4.827,11.732,10.937,4.279,4.922,13.661,17.232,4.004,4.372,-0.303,-0.523,-0.454,-0.312,-0.413,-0.462,0.019,157.932,215.382,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:53,53.415,0.000,0.182,0.000,5.103,2.968,138.332,144.253,140.829,230.945,232.124,244.888,242.942,213.471,197.382,160.738,34.853,35.982,34.493,34.680,36.019,36.844,35.183,35.926,35.800,34.319,40.004,40.126,38.316,37.974,44.345,45.562,41.696,43.094,49.049,50.538,42.971,43.100,41.070,41.122,35.656,35.490,35.140,35.141,5.549,5.740,8.002,9.931,6.009,6.831,4.461,5.282,11.277,11.393,4.552,4.830,14.845,17.141,3.822,4.554,-0.303,-0.515,-0.450,-0.310,-0.399,-0.484,0.018,158.015,215.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:54,53.317,0.000,0.182,0.000,5.066,2.942,138.354,144.001,140.829,230.945,232.124,244.888,242.942,213.471,197.382,160.760,34.784,35.982,34.470,34.705,36.019,36.844,35.160,35.926,35.800,34.296,40.004,40.102,38.316,37.951,44.345,45.562,41.696,43.094,48.980,50.538,42.971,43.077,41.070,41.020,35.656,35.466,35.140,35.118,5.640,5.102,8.870,10.295,6.373,6.557,4.461,5.738,10.186,11.666,4.552,4.922,15.847,15.317,3.731,4.281,-0.303,-0.480,-0.441,-0.272,-0.411,-0.475,0.017,158.059,215.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:55,53.092,0.000,0.182,0.000,5.103,2.968,138.332,144.253,140.829,231.180,232.124,244.888,242.942,213.471,197.382,160.738,34.853,35.982,34.470,34.611,36.019,36.813,35.239,35.895,35.769,34.296,40.073,40.102,38.316,37.951,44.345,45.531,41.696,43.000,49.049,50.509,42.971,43.077,41.070,41.099,35.587,35.466,35.140,35.118,5.004,4.373,9.931,9.657,6.555,5.556,5.462,6.375,11.095,11.302,4.643,4.648,15.118,12.947,4.186,4.098,-0.328,-0.488,-0.432,-0.305,-0.363,-0.476,0.018,158.134,215.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:56,53.092,0.000,0.182,0.000,5.103,2.968,138.332,144.253,140.829,231.180,232.124,244.888,242.942,213.471,197.382,160.738,34.853,35.982,34.470,34.611,36.019,36.813,35.239,35.895,35.769,34.296,40.073,40.102,38.316,37.951,44.345,45.531,41.696,43.000,49.049,50.509,42.971,43.077,41.070,41.099,35.587,35.466,35.140,35.118,5.004,4.373,9.931,9.657,6.555,5.556,5.462,6.375,11.095,11.302,4.643,4.648,15.118,12.947,4.186,4.098,-0.328,-0.488,-0.432,-0.305,-0.363,-0.476,0.018,158.134,215.328,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:57,52.978,0.000,0.182,0.000,5.103,2.968,138.332,144.253,140.829,231.180,232.359,244.888,242.942,213.471,197.382,160.738,34.853,35.982,34.493,34.680,36.019,36.844,35.160,35.926,35.800,34.382,40.073,40.126,38.316,37.974,44.345,45.562,41.696,43.094,49.049,50.538,42.902,43.164,41.000,41.122,35.656,35.490,35.140,35.205,4.458,4.647,9.738,8.929,6.373,5.556,5.918,6.284,10.913,11.393,4.188,4.922,13.115,12.856,4.459,3.916,-0.319,-0.483,-0.424,-0.322,-0.396,-0.461,0.017,158.163,215.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:58,52.866,0.000,0.182,0.000,5.066,2.968,138.354,144.253,140.578,231.180,232.124,244.888,243.177,213.471,197.382,160.508,34.853,35.982,34.493,34.705,36.019,36.844,35.262,35.926,35.800,34.382,40.073,40.126,38.316,37.974,44.414,45.562,41.696,43.094,48.980,50.538,42.971,43.164,41.070,41.122,35.656,35.553,35.140,35.205,4.276,5.102,9.545,8.291,5.736,5.464,6.282,5.556,11.095,11.939,3.915,4.830,12.933,14.041,4.641,3.734,-0.327,-0.484,-0.416,-0.312,-0.396,-0.457,0.019,158.214,215.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:34:59,52.760,0.000,0.182,0.000,5.103,2.968,138.102,144.001,140.578,230.945,232.124,244.888,242.942,213.471,197.382,160.760,34.853,35.982,34.470,34.611,36.019,36.781,35.262,35.926,35.800,34.359,40.004,40.023,38.316,37.951,44.345,45.483,41.696,43.031,48.980,50.538,42.902,43.077,41.000,41.020,35.656,35.466,35.140,35.118,4.549,5.558,8.966,8.109,5.554,5.738,6.282,4.827,11.277,11.848,4.188,4.830,12.204,15.408,4.368,3.825,-0.319,-0.477,-0.430,-0.263,-0.397,-0.399,0.019,158.252,215.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:00,52.647,0.000,0.182,0.000,5.103,2.968,138.332,144.001,140.829,230.945,232.124,244.653,243.177,213.471,197.382,160.738,34.784,35.982,34.493,34.680,36.019,36.813,35.262,35.895,35.769,34.382,40.004,40.126,38.316,37.974,44.345,45.531,41.696,43.063,48.980,50.509,42.902,43.100,41.000,41.122,35.656,35.553,35.140,35.205,4.913,5.740,8.195,8.655,5.554,6.284,5.462,4.554,11.822,11.210,4.370,4.922,12.568,16.685,4.095,4.189,-0.317,-0.497,-0.460,-0.309,-0.420,-0.478,0.018,158.326,215.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:01,52.539,0.000,0.182,0.000,5.066,2.968,138.584,144.001,140.829,230.945,232.124,244.653,242.942,213.471,197.130,160.486,34.853,35.982,34.533,34.611,36.019,36.813,35.262,35.895,35.769,34.359,40.073,40.102,38.316,37.951,44.345,45.531,41.696,43.000,48.980,50.509,42.902,43.077,41.000,41.020,35.656,35.530,35.140,35.182,5.368,5.831,7.906,9.566,5.645,6.648,4.552,4.918,11.459,11.119,4.370,4.922,13.934,17.232,3.913,4.463,-0.297,-0.527,-0.441,-0.316,-0.415,-0.481,0.017,158.297,215.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:02,52.428,0.000,0.182,0.000,5.066,2.968,138.354,144.253,140.829,231.180,232.124,244.653,242.942,213.471,197.382,160.508,34.853,35.982,34.556,34.680,36.019,36.813,35.262,35.895,35.769,34.382,40.073,40.126,38.385,37.974,44.345,45.531,41.696,43.063,48.980,50.509,42.902,43.100,41.000,41.043,35.656,35.490,35.140,35.205,5.549,5.375,8.484,10.113,6.282,6.557,4.188,5.464,10.549,11.575,4.552,4.922,15.301,16.320,3.731,4.372,-0.300,-0.528,-0.428,-0.307,-0.418,-0.478,0.017,158.303,215.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:03,52.325,0.000,0.182,0.000,5.103,2.968,138.354,144.253,140.829,230.945,232.124,244.653,242.942,213.471,197.382,160.760,34.853,35.982,34.556,34.680,36.019,36.813,35.262,35.895,35.690,34.382,40.004,40.126,38.316,37.974,44.345,45.531,41.696,43.000,48.980,50.509,42.902,43.100,41.000,41.043,35.656,35.553,35.140,35.205,5.640,4.647,9.256,10.022,6.646,6.284,4.734,6.011,10.367,11.302,4.552,4.648,16.120,13.403,3.731,4.007,-0.315,-0.511,-0.436,-0.331,-0.401,-0.480,0.018,158.362,215.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:04,52.211,0.000,0.182,0.000,5.103,2.968,138.584,144.253,140.829,230.945,232.124,244.653,242.942,213.471,197.382,160.486,34.853,35.982,34.470,34.680,36.019,36.813,35.262,35.895,35.769,34.359,40.004,40.023,38.316,37.951,44.345,45.452,41.696,43.000,48.980,50.509,42.902,43.014,41.000,41.020,35.656,35.466,35.209,35.118,5.095,4.282,9.931,9.749,6.646,5.647,5.280,6.375,10.913,11.302,4.552,4.557,15.301,12.947,4.095,4.098,-0.336,-0.503,-0.428,-0.323,-0.372,-0.469,0.018,158.475,215.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:05,52.100,0.000,0.182,0.000,5.103,2.968,138.606,144.001,140.829,230.945,232.124,244.653,242.942,213.471,197.130,160.760,34.853,35.982,34.556,34.611,36.019,36.813,35.239,35.816,35.690,34.382,40.004,40.126,38.316,37.974,44.345,45.452,41.696,43.000,48.980,50.509,42.902,43.100,41.000,41.043,35.656,35.490,35.140,35.205,4.458,4.647,9.738,8.837,6.373,5.647,5.918,6.284,10.822,11.393,4.188,4.830,13.024,12.764,4.368,3.916,-0.314,-0.482,-0.424,-0.320,-0.394,-0.462,0.018,158.481,215.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
