Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:35:06,51.995,0.000,0.182,0.000,5.103,2.968,138.584,144.001,140.829,230.945,232.124,244.653,242.942,213.471,197.382,160.486,34.853,35.982,34.470,34.680,36.019,36.813,35.262,35.816,35.690,34.359,40.004,40.023,38.316,37.871,44.345,45.452,41.696,43.000,48.980,50.448,42.833,43.014,41.000,41.020,35.656,35.466,35.140,35.182,4.185,5.102,9.641,8.109,5.554,5.373,6.282,5.373,11.004,11.939,3.915,4.739,12.750,14.041,4.641,3.643,-0.317,-0.481,-0.418,-0.318,-0.398,-0.453,0.017,158.504,215.568,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:07,51.886,0.000,0.182,0.000,5.103,2.968,138.584,144.253,140.829,230.945,232.124,244.653,242.942,213.471,197.382,160.738,34.853,35.982,34.556,34.611,36.019,36.813,35.262,35.816,35.690,34.382,40.004,40.126,38.316,37.974,44.345,45.452,41.696,43.000,48.980,50.509,42.833,43.100,41.000,41.043,35.656,35.553,35.209,35.205,4.458,5.558,8.677,7.926,5.554,5.829,6.100,4.645,11.368,11.757,4.188,4.830,11.931,15.591,4.186,3.916,-0.312,-0.485,-0.442,-0.287,-0.375,-0.433,0.017,158.564,215.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:08,51.775,0.000,0.182,0.000,5.066,2.968,138.835,144.023,140.829,230.965,232.124,244.674,242.942,213.491,197.130,160.486,34.853,35.982,34.556,34.705,36.019,36.907,35.325,35.926,35.800,34.461,40.004,40.126,38.316,37.974,44.345,45.562,41.696,43.094,48.911,50.538,42.833,43.100,41.000,41.043,35.656,35.553,35.140,35.284,5.004,5.740,7.906,9.020,5.189,6.375,5.007,4.463,11.641,10.755,4.279,4.922,12.842,16.958,3.913,4.281,-0.310,-0.514,-0.460,-0.304,-0.408,-0.486,0.017,158.579,215.563,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:09,51.673,0.000,0.182,0.000,5.066,2.968,138.606,144.253,140.829,230.945,231.888,244.653,242.942,213.471,197.130,160.508,34.853,35.982,34.556,34.611,36.019,36.907,35.325,35.926,35.800,34.461,40.004,40.046,38.316,37.974,44.345,45.562,41.696,43.094,48.980,50.538,42.902,43.037,41.000,41.043,35.656,35.553,35.140,35.284,5.459,5.649,7.906,9.840,5.827,6.648,4.279,5.100,11.186,11.210,4.461,4.830,14.390,17.050,3.731,4.463,-0.303,-0.516,-0.447,-0.309,-0.399,-0.481,0.018,158.623,215.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:10,51.560,0.000,0.000,0.000,5.066,2.968,138.606,144.001,140.829,230.710,232.124,244.653,242.942,213.471,197.130,160.508,34.853,35.982,34.556,34.680,36.019,36.876,35.325,35.895,35.690,34.461,40.073,40.126,38.316,37.974,44.345,45.452,41.696,43.063,48.911,50.509,42.902,43.100,41.000,41.122,35.656,35.632,35.140,35.284,5.549,4.920,8.870,10.204,6.464,6.375,4.370,5.738,10.095,11.575,4.552,4.830,15.665,14.497,3.640,4.098,-0.306,-0.484,-0.441,-0.261,-0.413,-0.467,0.017,158.683,215.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:11,51.472,0.000,0.182,0.000,5.103,2.968,138.606,144.253,140.829,230.945,231.888,244.653,242.942,213.471,197.130,160.508,34.853,36.077,34.556,34.680,36.019,36.813,35.325,35.895,35.690,34.461,40.029,40.046,38.341,37.974,44.345,45.452,41.696,43.000,48.911,50.509,42.858,43.037,41.025,41.043,35.682,35.553,35.165,35.284,5.277,4.464,9.641,9.749,6.646,6.011,5.007,6.193,10.731,11.210,4.552,4.375,15.665,12.947,3.913,4.007,-0.330,-0.489,-0.441,-0.327,-0.396,-0.445,0.018,158.733,215.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:12,51.346,0.000,0.182,0.000,5.103,2.968,138.835,144.253,140.829,230.945,232.124,244.653,242.942,213.236,197.130,160.486,34.853,36.051,34.556,34.680,36.019,36.813,35.302,35.895,35.690,34.461,40.004,40.046,38.316,37.974,44.345,45.452,41.696,43.063,48.980,50.509,42.833,43.037,40.931,41.043,35.656,35.553,35.209,35.205,4.458,4.373,9.834,9.111,6.373,5.556,5.645,6.284,10.913,11.119,4.279,4.739,13.388,12.673,4.368,3.916,-0.317,-0.500,-0.430,-0.334,-0.408,-0.460,0.019,158.816,215.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:13,51.237,0.000,0.182,0.000,5.103,2.968,138.606,144.001,140.578,230.945,231.888,244.653,242.942,213.236,197.130,160.508,34.853,36.051,34.556,34.611,36.019,36.844,35.325,35.926,35.721,34.461,40.004,40.046,38.316,37.895,44.345,45.483,41.696,43.094,48.911,50.538,42.833,43.037,41.000,41.043,35.656,35.553,35.209,35.205,4.094,5.011,9.641,8.200,5.736,5.464,6.191,5.464,10.913,11.939,3.824,4.830,12.750,13.676,4.641,3.643,-0.324,-0.481,-0.413,-0.311,-0.396,-0.457,0.018,158.792,215.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:14,51.132,0.000,0.182,0.000,5.103,2.968,138.606,144.253,140.829,230.945,231.888,244.418,242.942,213.236,197.130,160.508,34.853,36.077,34.556,34.636,36.019,36.844,35.325,35.847,35.721,34.382,40.029,40.046,38.341,37.895,44.345,45.483,41.696,43.094,48.911,50.478,42.858,43.037,41.025,40.980,35.682,35.553,35.165,35.205,4.458,5.558,8.581,7.926,5.554,5.829,6.009,4.554,11.277,11.757,4.188,4.830,11.840,15.500,4.277,3.916,-0.309,-0.479,-0.437,-0.275,-0.374,-0.419,0.018,158.846,215.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:15,51.025,0.000,0.182,0.000,5.103,2.968,138.835,144.253,140.829,230.710,231.888,244.418,242.707,213.471,197.130,160.486,34.853,36.051,34.556,34.611,36.019,36.813,35.325,35.816,35.690,34.461,40.004,40.046,38.316,37.974,44.345,45.452,41.696,43.000,48.911,50.448,42.833,43.037,40.931,41.043,35.656,35.553,35.140,35.284,5.004,5.740,7.906,8.837,5.280,6.466,4.916,4.463,11.641,10.755,4.188,4.922,12.750,16.958,3.913,4.281,-0.308,-0.524,-0.459,-0.308,-0.406,-0.481,0.019,158.911,215.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:16,50.918,0.000,0.182,0.000,5.103,2.968,138.857,144.253,140.829,230.710,231.888,244.418,242.707,213.236,197.130,160.508,34.853,36.051,34.556,34.680,36.019,36.813,35.325,35.816,35.690,34.461,40.004,40.046,38.316,37.974,44.345,45.452,41.696,43.063,48.911,50.448,42.763,42.958,40.931,41.043,35.656,35.553,35.209,35.284,5.368,5.558,7.906,9.931,5.918,6.648,4.188,5.191,11.004,11.302,4.461,4.830,14.572,16.958,3.731,4.463,-0.295,-0.496,-0.432,-0.306,-0.419,-0.467,0.018,158.959,215.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:17,50.814,0.000,0.182,0.000,5.103,2.968,138.857,144.001,140.829,230.710,231.888,244.418,242.707,213.236,197.130,160.508,34.853,36.051,34.556,34.611,36.088,36.813,35.325,35.816,35.690,34.382,40.004,39.983,38.316,37.895,44.345,45.452,41.627,43.000,48.911,50.448,42.833,42.958,41.000,40.980,35.656,35.490,35.209,35.205,5.459,4.738,9.063,10.113,6.464,6.375,4.461,5.738,10.186,11.393,4.552,4.739,15.756,13.859,3.640,4.007,-0.323,-0.501,-0.440,-0.302,-0.408,-0.480,0.018,159.024,215.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:18,50.706,0.000,0.182,0.000,5.066,2.968,138.835,144.001,140.808,230.945,231.868,244.418,242.922,213.471,197.108,160.486,34.828,36.051,34.556,34.611,36.019,36.844,35.302,35.847,35.721,34.461,39.934,40.046,38.316,37.895,44.275,45.483,41.696,43.031,48.911,50.478,42.833,42.958,40.931,40.980,35.656,35.553,35.209,35.205,5.004,4.191,9.834,9.657,6.646,5.556,5.189,6.284,10.822,11.210,4.552,4.466,15.027,12.856,4.004,4.007,-0.333,-0.500,-0.433,-0.317,-0.366,-0.467,0.017,159.030,215.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:19,50.597,0.000,0.182,0.000,5.103,2.968,138.857,144.001,140.829,230.945,231.888,244.418,242.707,213.471,197.130,160.508,34.853,36.051,34.556,34.611,36.019,36.844,35.325,35.847,35.721,34.461,39.934,40.046,38.316,37.974,44.345,45.420,41.696,43.031,48.911,50.478,42.763,43.037,40.931,41.043,35.726,35.553,35.209,35.284,4.276,4.555,9.641,8.564,6.282,5.464,5.827,6.102,10.640,11.484,3.915,4.830,12.659,12.764,4.459,3.734,-0.302,-0.491,-0.420,-0.321,-0.394,-0.462,0.017,159.098,215.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:20,50.494,0.000,0.182,0.000,5.066,2.968,138.857,144.253,140.829,230.945,231.888,244.418,242.942,213.236,197.130,160.508,34.853,36.051,34.556,34.611,36.019,36.876,35.325,35.816,35.690,34.461,39.934,40.046,38.316,37.895,44.345,45.452,41.696,43.000,48.911,50.448,42.763,42.958,40.931,41.043,35.726,35.553,35.209,35.284,4.003,5.284,9.256,8.109,5.462,5.373,6.191,4.827,10.822,11.848,4.006,4.648,12.204,14.406,4.550,3.643,-0.317,-0.467,-0.421,-0.326,-0.397,-0.444,0.018,159.172,215.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:21,50.392,0.000,0.182,0.000,5.066,2.968,138.857,144.253,140.829,230.710,231.888,244.418,242.707,213.236,197.130,160.508,34.853,36.051,34.556,34.611,36.019,36.813,35.302,35.816,35.690,34.461,40.004,40.046,38.316,37.974,44.275,45.452,41.627,43.000,48.911,50.448,42.833,42.958,40.931,41.043,35.656,35.553,35.209,35.284,4.640,5.649,8.099,8.382,5.462,6.102,5.462,4.372,11.641,11.210,4.279,4.922,12.022,16.229,4.004,4.098,-0.317,-0.503,-0.457,-0.318,-0.405,-0.472,0.018,159.231,215.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:22,50.281,0.000,0.182,0.000,5.103,2.968,138.857,144.253,140.808,230.945,231.868,244.418,242.686,213.236,197.108,160.508,34.828,36.051,34.533,34.611,36.019,36.813,35.302,35.816,35.690,34.438,39.934,40.023,38.316,37.951,44.275,45.452,41.696,43.000,48.911,50.373,42.833,42.935,40.931,40.957,35.726,35.530,35.209,35.261,5.186,5.649,7.617,9.384,5.645,6.648,4.279,4.827,11.277,10.937,4.279,4.830,13.752,17.141,3.822,4.372,-0.303,-0.511,-0.432,-0.307,-0.393,-0.495,0.018,159.280,215.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:23,50.174,0.000,0.182,0.000,5.103,2.968,139.087,144.253,140.829,230.710,231.888,244.418,242.707,213.236,197.130,160.235,34.853,36.051,34.619,34.611,36.019,36.813,35.325,35.816,35.626,34.461,40.004,40.046,38.316,37.974,44.275,45.389,41.696,43.000,48.911,50.448,42.763,43.037,40.931,40.980,35.656,35.632,35.209,35.284,5.459,4.920,8.677,10.113,6.373,6.466,4.188,5.556,10.004,11.484,4.461,4.830,15.392,14.679,3.549,4.098,-0.304,-0.481,-0.450,-0.262,-0.413,-0.462,0.018,159.291,215.739,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:24,50.091,0.000,0.182,0.000,5.103,2.968,139.087,144.253,140.829,230.710,231.888,244.418,242.707,213.236,197.130,160.486,34.853,36.051,34.619,34.611,36.019,36.876,35.389,35.816,35.690,34.461,39.934,40.126,38.316,37.974,44.275,45.452,41.627,43.000,48.841,50.448,42.763,42.958,40.931,41.043,35.656,35.632,35.209,35.284,5.186,4.282,9.738,9.749,6.555,5.920,5.007,6.193,10.640,11.119,4.552,4.375,15.392,12.856,3.822,4.007,-0.331,-0.501,-0.434,-0.330,-0.378,-0.462,0.017,159.365,215.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:25,49.961,0.000,0.182,0.000,5.103,2.968,139.087,144.253,140.808,230.710,231.868,244.418,242.686,213.236,197.108,160.486,34.759,36.051,34.619,34.705,36.019,36.813,35.302,35.816,35.626,34.461,39.934,40.046,38.316,37.974,44.275,45.389,41.627,43.000,48.841,50.373,42.763,42.958,40.931,41.043,35.656,35.553,35.209,35.284,4.276,4.464,9.641,8.746,6.282,5.464,5.736,6.193,10.640,11.210,4.006,4.739,12.750,12.582,4.368,3.825,-0.308,-0.483,-0.425,-0.316,-0.392,-0.460,0.017,159.401,215.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:26,49.859,0.000,0.182,0.000,5.066,2.968,139.087,144.253,140.829,230.945,231.888,244.418,242.707,213.236,197.130,160.235,34.853,36.051,34.619,34.611,36.019,36.813,35.389,35.816,35.690,34.461,39.934,40.046,38.247,37.974,44.275,45.389,41.627,43.000,48.841,50.373,42.763,42.958,40.931,40.980,35.656,35.632,35.209,35.284,3.912,5.102,9.256,7.926,5.371,5.282,6.191,4.918,10.913,11.848,3.915,4.557,12.204,14.132,4.550,3.552,-0.311,-0.468,-0.416,-0.331,-0.398,-0.446,0.017,159.504,215.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:27,49.758,0.000,0.182,0.000,5.103,2.994,139.109,144.253,140.829,230.710,231.888,244.418,242.707,213.236,197.130,160.508,34.853,36.051,34.596,34.636,36.019,36.813,35.389,35.816,35.690,34.438,39.934,40.023,38.316,37.871,44.275,45.389,41.627,43.000,48.841,50.373,42.763,42.935,40.931,40.957,35.726,35.530,35.209,35.261,4.640,5.558,8.099,8.382,5.371,6.011,5.462,4.281,11.550,11.210,4.188,4.830,11.840,16.138,4.004,4.007,-0.316,-0.506,-0.458,-0.320,-0.401,-0.469,0.017,159.553,215.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:28,49.650,0.000,0.182,0.000,5.066,2.968,139.087,144.253,140.829,230.945,231.653,244.418,242.472,213.236,197.130,160.486,34.853,36.051,34.619,34.611,35.993,36.876,35.389,35.816,35.690,34.461,39.934,40.126,38.247,37.974,44.250,45.452,41.602,43.000,48.816,50.448,42.694,42.958,40.931,41.043,35.656,35.632,35.209,35.347,5.186,5.649,7.424,9.566,5.645,6.557,4.279,4.827,11.186,11.028,4.370,4.830,13.661,17.050,3.731,4.372,-0.306,-0.511,-0.435,-0.303,-0.389,-0.497,0.018,159.579,215.911,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:29,49.545,0.000,0.182,0.000,5.066,2.968,139.109,144.253,140.808,230.710,231.868,244.183,242.686,213.236,197.108,160.508,34.828,36.121,34.619,34.636,36.019,36.813,35.389,35.816,35.626,34.461,39.934,40.046,38.316,37.895,44.275,45.389,41.627,43.000,48.841,50.373,42.763,42.895,40.931,40.980,35.726,35.553,35.209,35.284,5.459,4.738,8.677,10.022,6.373,6.466,4.188,5.647,10.004,11.393,4.461,4.739,15.392,14.314,3.549,4.007,-0.310,-0.482,-0.438,-0.259,-0.407,-0.469,0.018,159.691,215.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:30,49.441,0.000,0.182,0.000,5.103,2.968,139.087,144.253,140.829,230.710,231.888,244.183,242.707,213.236,197.130,160.486,34.853,36.051,34.619,34.611,36.019,36.876,35.468,35.816,35.626,34.461,39.934,39.983,38.247,37.895,44.275,45.452,41.627,43.000,48.841,50.373,42.694,42.895,40.931,40.980,35.726,35.553,35.209,35.284,5.004,4.191,9.738,9.566,6.555,5.647,5.098,6.193,10.731,11.119,4.552,4.466,15.027,12.856,3.913,4.007,-0.335,-0.501,-0.428,-0.322,-0.369,-0.472,0.018,159.727,215.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:31,49.335,0.000,0.182,0.000,5.066,2.968,139.361,144.253,140.829,230.710,231.653,244.418,242.707,213.236,197.130,160.508,34.853,36.051,34.596,34.611,36.019,36.907,35.366,35.847,35.721,34.438,39.934,40.023,38.316,37.871,44.275,45.420,41.627,43.031,48.841,50.402,42.763,42.871,40.931,40.957,35.656,35.530,35.209,35.261,4.185,4.555,9.545,8.382,6.100,5.464,5.827,5.920,10.549,11.484,3.824,4.739,12.568,12.856,4.459,3.643,-0.303,-0.483,-0.421,-0.324,-0.398,-0.458,0.019,159.780,215.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:32,49.230,0.000,0.182,0.000,5.103,2.968,139.087,144.253,140.829,230.710,231.653,244.183,242.707,213.236,197.130,160.235,34.784,36.121,34.596,34.611,36.019,36.907,35.389,35.847,35.657,34.438,39.934,40.023,38.247,37.871,44.275,45.420,41.627,43.031,48.841,50.402,42.694,42.871,40.861,40.957,35.656,35.530,35.209,35.261,4.094,5.193,8.966,7.835,5.462,5.464,6.100,4.736,10.913,11.757,4.006,4.648,11.749,14.679,4.368,3.643,-0.322,-0.477,-0.426,-0.272,-0.397,-0.398,0.019,159.860,215.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:33,49.094,0.000,0.182,0.000,5.103,2.968,139.339,144.253,140.829,230.710,231.653,244.183,242.707,213.236,196.878,160.486,34.853,36.051,34.619,34.680,36.019,36.876,35.366,35.816,35.690,34.461,39.934,40.046,38.247,37.895,44.275,45.389,41.696,43.000,48.841,50.373,42.694,42.895,40.931,40.980,35.726,35.553,35.209,35.284,4.731,5.558,7.713,8.655,5.098,6.284,4.916,4.281,11.550,10.664,4.097,4.830,12.204,16.685,3.913,4.189,-0.309,-0.512,-0.459,-0.302,-0.407,-0.484,0.019,159.899,215.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:34,49.025,0.000,0.182,0.000,5.103,2.968,139.361,144.253,140.829,230.710,231.653,244.183,242.472,213.236,196.878,160.256,34.853,36.051,34.619,34.611,36.019,36.813,35.389,35.816,35.626,34.461,39.934,40.046,38.247,37.895,44.206,45.389,41.627,43.000,48.841,50.373,42.694,42.895,40.931,40.980,35.726,35.553,35.278,35.284,5.277,5.375,7.906,9.931,5.918,6.557,4.006,5.100,10.731,11.210,4.370,4.830,14.299,16.685,3.640,4.372,-0.296,-0.495,-0.422,-0.304,-0.425,-0.475,0.018,159.964,216.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:35,48.926,0.000,0.182,0.000,5.103,2.968,139.361,144.253,140.829,230.710,231.653,244.183,242.707,213.236,197.130,160.256,34.853,36.121,34.619,34.611,36.019,36.844,35.468,35.847,35.657,34.524,39.934,40.046,38.247,37.974,44.275,45.420,41.627,43.031,48.841,50.402,42.694,42.895,40.861,40.980,35.656,35.632,35.278,35.347,5.368,4.373,9.256,9.840,6.464,6.102,4.552,5.920,10.276,10.846,4.461,4.466,15.574,12.764,3.549,3.916,-0.327,-0.499,-0.440,-0.324,-0.402,-0.417,0.017,159.974,215.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:36,48.816,0.000,0.182,0.000,5.103,2.968,139.339,144.253,140.829,230.710,231.653,244.183,242.472,213.236,196.878,160.486,34.853,36.051,34.619,34.636,36.019,36.876,35.468,35.816,35.626,34.461,39.865,40.046,38.247,37.895,44.275,45.389,41.627,43.000,48.841,50.373,42.694,42.895,40.861,40.980,35.726,35.553,35.209,35.284,4.367,4.100,9.738,9.111,6.373,5.464,5.462,6.193,10.822,10.755,4.279,4.648,13.206,12.491,4.186,3.916,-0.310,-0.497,-0.431,-0.338,-0.408,-0.450,0.018,160.028,215.969,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:37,48.710,0.000,0.182,0.000,5.103,2.968,139.339,144.253,141.081,230.710,231.653,244.183,242.707,213.236,196.878,160.235,34.853,36.121,34.619,34.611,36.019,36.907,35.468,35.847,35.657,34.524,39.865,40.046,38.247,37.895,44.275,45.420,41.627,43.031,48.841,50.402,42.694,42.895,40.861,40.980,35.726,35.632,35.278,35.347,3.821,4.920,9.352,7.926,5.280,5.100,6.100,5.191,10.822,11.757,3.824,4.648,12.295,13.585,4.550,3.461,-0.315,-0.481,-0.417,-0.314,-0.402,-0.456,0.017,160.151,216.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:38,48.612,0.000,0.182,0.000,5.103,2.968,139.613,144.253,140.829,230.710,231.653,244.183,242.707,213.236,196.878,160.256,34.853,36.121,34.698,34.611,36.019,36.876,35.468,35.816,35.690,34.524,39.865,40.046,38.247,37.974,44.275,45.389,41.627,43.000,48.772,50.373,42.694,42.958,40.861,40.980,35.726,35.632,35.278,35.347,4.458,5.466,8.099,8.109,5.371,5.920,5.462,4.281,11.459,11.210,4.188,4.830,11.566,15.864,4.004,3.916,-0.317,-0.501,-0.449,-0.320,-0.377,-0.469,0.017,160.191,216.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:39,48.507,0.000,0.182,0.000,5.103,2.994,139.361,144.253,140.829,230.710,231.653,244.183,242.472,213.236,196.878,160.256,34.784,36.051,34.698,34.680,36.019,36.907,35.468,35.847,35.721,34.524,39.865,40.046,38.247,37.974,44.275,45.483,41.627,43.031,48.841,50.402,42.625,42.895,40.792,40.980,35.726,35.632,35.209,35.347,5.186,5.558,7.424,9.566,5.645,6.557,4.188,4.736,11.186,10.846,4.370,4.739,13.479,17.050,3.731,4.372,-0.303,-0.505,-0.437,-0.312,-0.392,-0.490,0.017,160.202,216.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:40,48.406,0.000,0.182,0.000,5.103,2.994,139.339,144.253,140.829,230.710,231.653,243.948,242.707,213.001,197.130,160.235,34.853,36.051,34.698,34.611,36.019,36.907,35.445,35.847,35.657,34.461,39.865,40.046,38.247,37.974,44.206,45.420,41.627,43.031,48.772,50.341,42.625,42.895,40.861,40.901,35.726,35.632,35.278,35.347,5.368,4.555,8.774,10.022,6.373,6.193,4.188,5.647,10.004,11.210,4.461,4.648,15.301,13.676,3.458,3.916,-0.318,-0.497,-0.437,-0.308,-0.406,-0.476,0.018,160.255,216.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:41,48.303,0.000,0.182,0.000,5.103,2.968,139.591,144.253,140.829,230.710,231.653,244.183,242.472,213.001,196.878,160.486,34.853,36.051,34.596,34.611,36.019,36.907,35.445,35.847,35.657,34.438,39.865,40.023,38.247,37.871,44.206,45.420,41.627,43.031,48.772,50.341,42.625,42.871,40.861,40.878,35.726,35.609,35.209,35.261,4.640,3.918,9.738,9.475,6.464,5.282,5.189,6.193,10.731,10.846,4.461,4.466,13.752,12.582,4.095,4.007,-0.324,-0.497,-0.438,-0.307,-0.408,-0.456,0.019,160.306,216.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:42,48.199,0.000,0.000,0.000,5.103,2.968,139.591,144.253,141.059,230.710,231.633,243.948,242.451,213.236,196.857,160.235,34.828,36.121,34.698,34.611,36.019,36.907,35.445,35.847,35.721,34.524,39.865,40.046,38.247,37.974,44.206,45.420,41.627,43.031,48.772,50.341,42.625,42.895,40.861,40.980,35.726,35.632,35.209,35.347,3.912,4.647,9.545,8.017,5.645,5.191,6.009,5.373,10.731,11.666,3.642,4.739,12.295,13.220,4.459,3.552,-0.323,-0.473,-0.410,-0.309,-0.402,-0.456,0.018,160.384,216.028,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:43,48.102,0.000,0.182,0.000,5.103,2.968,139.613,144.253,141.081,230.710,231.653,243.948,242.472,213.001,196.878,160.256,34.853,36.121,34.619,34.611,36.019,36.907,35.445,35.784,35.657,34.524,39.865,39.983,38.247,37.895,44.206,45.420,41.627,43.031,48.772,50.341,42.625,42.895,40.861,40.901,35.726,35.632,35.278,35.347,4.276,5.375,8.292,7.835,5.371,5.829,5.645,4.281,11.368,11.393,4.097,4.830,11.384,15.500,4.004,3.825,-0.306,-0.487,-0.444,-0.319,-0.354,-0.486,0.018,160.404,216.082,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:44,47.994,0.000,0.182,0.000,5.103,2.994,139.613,144.253,140.829,230.475,231.653,243.948,242.472,213.236,196.878,160.256,34.853,36.121,34.619,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.865,40.046,38.247,37.895,44.206,45.420,41.627,43.031,48.772,50.341,42.555,42.895,40.792,40.980,35.656,35.632,35.209,35.347,5.004,5.558,7.327,9.293,5.462,6.557,4.188,4.645,11.186,10.846,4.279,4.739,13.206,17.050,3.731,4.281,-0.302,-0.508,-0.431,-0.306,-0.391,-0.493,0.017,160.439,216.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:45,47.898,0.000,0.182,0.000,5.103,2.994,139.591,144.253,141.081,230.475,231.653,243.948,242.472,213.236,196.878,160.235,34.853,36.121,34.698,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.865,40.046,38.247,37.974,44.206,45.420,41.627,43.031,48.772,50.341,42.555,42.895,40.792,40.980,35.726,35.695,35.209,35.347,5.368,4.555,8.677,9.931,6.373,6.284,4.188,5.556,10.004,11.210,4.461,4.648,15.209,13.859,3.458,3.916,-0.315,-0.499,-0.440,-0.282,-0.404,-0.468,0.019,160.528,216.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:46,47.791,0.000,0.182,0.000,5.103,2.994,139.591,144.253,141.081,230.475,231.653,244.183,242.472,213.001,197.130,160.235,34.853,36.121,34.698,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.865,40.046,38.247,37.895,44.206,45.420,41.627,42.952,48.772,50.341,42.555,42.895,40.861,40.980,35.726,35.632,35.278,35.347,4.640,3.827,9.834,9.384,6.373,5.282,5.098,6.193,10.731,10.846,4.461,4.466,13.752,12.582,3.913,4.007,-0.324,-0.497,-0.438,-0.306,-0.408,-0.456,0.018,160.591,216.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:47,47.592,0.000,0.000,0.000,5.103,2.968,139.613,144.253,141.081,230.475,231.418,243.948,242.472,213.001,196.878,160.256,34.853,36.121,34.619,34.611,36.019,36.876,35.468,35.753,35.626,34.461,39.796,39.983,38.247,37.831,44.206,45.326,41.627,42.921,48.772,50.312,42.625,42.815,40.861,40.901,35.726,35.553,35.278,35.347,4.367,5.375,8.099,7.926,5.280,5.829,5.462,4.281,11.368,11.302,4.097,4.830,11.384,15.682,4.004,3.916,-0.308,-0.490,-0.450,-0.319,-0.358,-0.475,0.017,160.671,216.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:48,47.592,0.000,0.000,0.000,5.103,2.968,139.613,144.253,141.081,230.475,231.418,243.948,242.472,213.001,196.878,160.256,34.853,36.121,34.619,34.611,36.019,36.876,35.468,35.753,35.626,34.461,39.796,39.983,38.247,37.831,44.206,45.326,41.627,42.921,48.772,50.312,42.625,42.815,40.861,40.901,35.726,35.553,35.278,35.347,4.367,5.375,8.099,7.926,5.280,5.829,5.462,4.281,11.368,11.302,4.097,4.830,11.384,15.682,4.004,3.916,-0.308,-0.490,-0.450,-0.319,-0.358,-0.475,0.017,160.671,216.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:49,47.490,0.000,0.182,0.000,5.103,2.994,139.613,144.253,140.829,230.475,231.653,243.948,242.472,213.001,196.878,160.256,34.853,36.121,34.619,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.796,39.983,38.247,37.895,44.206,45.420,41.627,42.952,48.772,50.341,42.555,42.815,40.861,40.901,35.726,35.632,35.278,35.347,5.095,5.558,7.327,9.475,5.554,6.557,4.097,4.736,11.095,10.846,4.279,4.648,13.388,16.958,3.731,4.372,-0.303,-0.511,-0.447,-0.311,-0.390,-0.488,0.018,160.760,216.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:50,47.387,0.000,0.182,0.000,5.103,2.994,139.613,144.504,141.081,230.475,231.653,243.948,242.472,213.001,196.878,160.256,34.853,36.121,34.698,34.611,36.019,36.876,35.468,35.753,35.626,34.524,39.865,40.046,38.247,37.895,44.206,45.389,41.627,43.000,48.772,50.312,42.555,42.815,40.861,40.901,35.726,35.632,35.278,35.410,5.368,4.373,8.870,9.840,6.373,6.193,4.279,5.738,10.095,10.937,4.461,4.466,15.209,13.129,3.367,3.916,-0.316,-0.508,-0.433,-0.327,-0.399,-0.476,0.018,160.804,216.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:51,47.284,0.000,0.182,0.000,5.103,2.994,139.842,144.253,141.081,230.475,231.653,243.948,242.472,213.001,196.878,160.235,34.853,36.121,34.698,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.796,39.983,38.247,37.895,44.206,45.357,41.627,43.031,48.702,50.341,42.625,42.815,40.861,40.901,35.656,35.632,35.278,35.347,4.367,3.918,9.641,9.111,6.373,5.373,5.280,6.193,10.731,10.572,4.279,4.557,13.024,12.400,4.095,3.916,-0.308,-0.493,-0.429,-0.335,-0.407,-0.447,0.017,160.849,216.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:52,47.184,0.000,0.182,0.000,5.103,2.994,139.842,144.253,141.059,230.475,231.398,243.948,242.451,213.001,196.857,160.235,34.828,36.121,34.698,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.865,39.983,38.247,37.895,44.206,45.357,41.627,42.952,48.702,50.341,42.625,42.815,40.861,40.901,35.726,35.632,35.278,35.347,3.639,4.829,9.159,7.744,5.280,5.009,6.009,4.918,10.640,11.666,3.824,4.466,11.840,13.585,4.459,3.461,-0.312,-0.473,-0.417,-0.327,-0.398,-0.447,0.018,160.878,216.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:53,47.081,0.000,0.182,0.000,5.103,2.994,139.842,144.253,141.081,230.475,231.653,243.948,242.472,213.001,196.878,160.235,34.853,36.121,34.698,34.611,36.019,36.986,35.468,35.784,35.657,34.524,39.796,39.983,38.247,37.895,44.206,45.420,41.627,43.031,48.702,50.341,42.625,42.815,40.861,40.901,35.726,35.632,35.278,35.347,4.549,5.466,7.520,8.291,4.916,6.011,5.007,4.007,11.459,10.572,4.097,4.830,11.475,16.229,3.913,4.007,-0.306,-0.507,-0.453,-0.300,-0.416,-0.482,0.018,160.924,216.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:54,46.981,0.000,0.182,0.000,5.103,2.994,139.842,144.253,141.081,230.475,231.418,243.948,242.472,213.001,196.878,160.235,34.853,36.121,34.698,34.611,36.019,36.876,35.468,35.753,35.626,34.524,39.796,39.983,38.247,37.895,44.206,45.326,41.558,42.921,48.702,50.236,42.555,42.752,40.792,40.901,35.726,35.632,35.278,35.347,5.186,5.284,7.713,9.749,5.827,6.557,3.824,5.009,10.367,11.210,4.370,4.739,14.026,16.411,3.549,4.281,-0.299,-0.504,-0.423,-0.305,-0.420,-0.475,0.019,160.982,216.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:55,46.882,0.000,0.182,0.000,5.066,2.994,139.842,144.253,141.081,230.475,231.418,243.948,242.472,213.001,196.878,160.235,34.853,36.121,34.698,34.611,35.949,36.876,35.445,35.753,35.626,34.524,39.796,39.983,38.247,37.895,44.206,45.326,41.558,42.921,48.772,50.312,42.555,42.815,40.792,40.901,35.726,35.632,35.278,35.347,5.095,4.191,9.352,9.475,6.555,5.920,4.552,5.920,10.276,10.755,4.461,4.192,15.027,12.673,3.640,3.916,-0.327,-0.485,-0.430,-0.322,-0.405,-0.423,0.018,161.102,216.317,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:56,46.779,0.000,0.182,0.000,5.103,2.994,139.864,144.253,141.059,230.475,231.398,243.948,242.451,213.001,196.857,160.256,34.828,36.121,34.619,34.611,36.019,36.986,35.445,35.784,35.657,34.524,39.796,39.983,38.177,37.895,44.206,45.420,41.558,42.952,48.702,50.266,42.555,42.752,40.792,40.901,35.726,35.632,35.278,35.347,4.094,4.282,9.449,8.291,6.100,5.373,5.645,5.829,10.367,11.119,3.733,4.648,12.113,12.582,4.277,3.643,-0.302,-0.483,-0.416,-0.322,-0.398,-0.462,0.019,161.145,216.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:57,46.681,0.000,0.182,0.000,5.066,2.994,139.864,144.253,141.081,230.475,231.418,243.948,242.236,213.001,196.627,160.005,34.853,36.121,34.698,34.611,35.949,36.876,35.445,35.753,35.563,34.524,39.796,40.046,38.247,37.895,44.206,45.326,41.627,42.921,48.702,50.236,42.555,42.815,40.792,40.901,35.726,35.695,35.278,35.410,4.003,5.102,8.388,7.471,5.371,5.373,5.918,4.372,10.913,11.575,4.006,4.648,11.111,14.679,4.095,3.643,-0.308,-0.476,-0.435,-0.273,-0.373,-0.414,0.019,161.176,216.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:58,46.577,0.000,0.182,0.000,5.066,2.994,140.094,144.253,141.081,230.475,231.418,243.713,242.472,213.001,196.878,159.983,34.784,36.121,34.698,34.611,36.019,36.907,35.468,35.784,35.594,34.524,39.796,39.983,38.247,37.895,44.137,45.357,41.558,42.952,48.702,50.266,42.555,42.815,40.792,40.901,35.726,35.632,35.278,35.410,4.822,5.558,7.231,9.020,5.280,6.375,4.279,4.372,11.186,10.664,4.097,4.739,12.568,16.867,3.822,4.189,-0.295,-0.521,-0.435,-0.310,-0.409,-0.478,0.018,161.250,216.317,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:35:59,46.482,0.000,0.182,0.000,5.103,2.968,140.094,144.253,141.059,230.475,231.398,243.713,242.451,213.001,196.857,160.235,34.759,36.121,34.698,34.611,35.949,36.907,35.468,35.784,35.657,34.524,39.796,39.920,38.177,37.831,44.137,45.357,41.627,42.952,48.702,50.266,42.555,42.752,40.792,40.901,35.726,35.632,35.278,35.347,5.277,4.464,8.581,9.840,6.282,6.193,4.006,5.464,9.822,11.119,4.370,4.648,14.936,13.859,3.367,3.825,-0.315,-0.496,-0.436,-0.280,-0.401,-0.466,0.018,161.359,216.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:00,46.384,0.000,0.182,0.000,5.103,2.994,140.094,144.504,141.081,230.475,231.418,243.948,242.236,213.001,196.878,160.235,34.853,36.121,34.698,34.611,35.949,36.907,35.468,35.784,35.594,34.524,39.796,39.983,38.177,37.831,44.137,45.357,41.558,42.952,48.702,50.266,42.486,42.752,40.792,40.838,35.726,35.632,35.278,35.347,4.367,3.735,9.738,9.202,6.373,5.282,5.098,6.193,10.640,10.572,4.370,4.466,13.115,12.491,4.004,3.916,-0.315,-0.484,-0.428,-0.326,-0.404,-0.446,0.018,161.389,216.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:01,46.279,0.000,0.182,0.000,5.103,2.994,139.864,144.504,141.059,230.475,231.398,243.713,242.451,213.001,196.857,160.005,34.828,36.121,34.619,34.611,36.019,36.876,35.445,35.690,35.563,34.524,39.796,39.983,38.177,37.831,44.206,45.326,41.558,42.921,48.702,50.236,42.555,42.752,40.792,40.838,35.726,35.632,35.278,35.347,3.548,4.738,9.256,7.653,5.189,5.009,6.009,4.918,10.549,11.666,3.733,4.466,11.749,13.311,4.368,3.370,-0.316,-0.475,-0.417,-0.321,-0.396,-0.451,0.018,161.437,216.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:02,46.178,0.000,0.182,0.000,5.103,2.994,140.116,144.504,141.081,230.475,231.418,243.713,242.236,213.001,196.878,160.005,34.853,36.121,34.762,34.636,36.019,36.907,35.508,35.784,35.657,34.603,39.796,40.046,38.177,37.895,44.206,45.357,41.558,42.952,48.702,50.266,42.486,42.815,40.792,40.901,35.726,35.695,35.278,35.410,4.458,5.375,7.424,8.291,4.825,6.102,4.916,4.007,11.459,10.481,4.006,4.830,11.293,16.229,3.822,4.007,-0.305,-0.513,-0.455,-0.297,-0.409,-0.487,0.018,161.516,216.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:03,46.083,0.000,0.182,0.000,5.103,2.994,140.094,144.504,141.081,230.240,231.418,243.713,242.236,213.001,196.878,159.983,34.853,36.121,34.675,34.611,35.949,36.955,35.468,35.753,35.563,34.501,39.796,39.960,38.177,37.808,44.206,45.326,41.558,42.921,48.702,50.236,42.486,42.729,40.792,40.878,35.726,35.609,35.278,35.387,5.095,5.011,7.906,9.840,5.918,6.466,3.642,5.009,10.004,11.210,4.370,4.739,14.117,15.864,3.458,4.189,-0.296,-0.482,-0.425,-0.295,-0.403,-0.461,0.019,161.576,216.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:04,46.006,0.000,0.000,0.000,5.103,2.968,140.094,144.504,141.059,230.475,231.398,243.713,242.216,213.001,196.857,160.235,34.828,36.121,34.698,34.611,36.019,36.876,35.468,35.753,35.563,34.524,39.726,39.983,38.177,37.895,44.137,45.326,41.558,42.921,48.702,50.236,42.486,42.752,40.723,40.901,35.726,35.632,35.278,35.347,4.822,3.918,9.545,9.566,6.464,5.464,4.734,6.011,10.458,10.755,4.461,4.284,14.572,12.673,3.731,3.916,-0.332,-0.497,-0.426,-0.321,-0.355,-0.470,0.018,161.636,216.317,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:05,45.789,0.000,0.182,0.000,5.103,2.994,140.094,144.504,141.081,230.475,231.418,243.713,242.236,212.766,196.627,160.235,34.853,36.095,34.698,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.701,39.920,38.152,37.831,44.137,45.357,41.558,42.952,48.633,50.266,42.461,42.689,40.697,40.838,35.701,35.632,35.253,35.347,4.185,5.193,7.906,7.744,5.189,5.738,5.371,4.098,11.277,11.119,4.006,4.739,11.020,15.408,3.913,3.734,-0.314,-0.494,-0.446,-0.317,-0.370,-0.466,0.019,161.754,216.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:06,45.789,0.000,0.182,0.000,5.103,2.994,140.094,144.504,141.081,230.475,231.418,243.713,242.236,212.766,196.627,160.235,34.853,36.095,34.698,34.611,36.019,36.907,35.468,35.784,35.657,34.524,39.701,39.920,38.152,37.831,44.137,45.357,41.558,42.952,48.633,50.266,42.461,42.689,40.697,40.838,35.701,35.632,35.253,35.347,4.185,5.193,7.906,7.744,5.189,5.738,5.371,4.098,11.277,11.119,4.006,4.739,11.020,15.408,3.913,3.734,-0.314,-0.494,-0.446,-0.317,-0.370,-0.466,0.019,161.754,216.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:07,45.595,0.000,0.182,0.000,5.066,2.994,140.116,144.504,141.081,230.005,231.418,243.713,242.236,213.001,196.878,160.005,34.853,36.121,34.698,34.611,36.019,36.955,35.531,35.753,35.563,34.603,39.726,39.983,38.177,37.895,44.137,45.326,41.558,42.921,48.633,50.236,42.486,42.752,40.723,40.838,35.726,35.695,35.278,35.410,5.186,4.009,9.352,9.749,6.464,5.920,4.461,5.829,10.186,10.664,4.461,4.101,14.936,12.582,3.458,3.916,-0.326,-0.493,-0.425,-0.320,-0.410,-0.405,0.018,161.882,216.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:08,45.595,0.000,0.182,0.000,5.066,2.994,140.116,144.504,141.081,230.005,231.418,243.713,242.236,213.001,196.878,160.005,34.853,36.121,34.698,34.611,36.019,36.955,35.531,35.753,35.563,34.603,39.726,39.983,38.177,37.895,44.137,45.326,41.558,42.921,48.633,50.236,42.486,42.752,40.723,40.838,35.726,35.695,35.278,35.410,5.186,4.009,9.352,9.749,6.464,5.920,4.461,5.829,10.186,10.664,4.461,4.101,14.936,12.582,3.458,3.916,-0.326,-0.493,-0.425,-0.320,-0.410,-0.405,0.018,161.882,216.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:09,45.490,0.000,0.182,0.000,5.066,2.994,140.368,144.504,141.081,230.240,231.418,243.713,242.236,212.766,196.627,160.005,34.853,36.121,34.675,34.636,35.949,36.907,35.468,35.784,35.594,34.501,39.726,39.897,38.177,37.808,44.137,45.357,41.558,42.952,48.702,50.205,42.486,42.666,40.723,40.815,35.726,35.609,35.278,35.324,3.912,4.191,9.449,8.291,6.009,5.282,5.645,5.738,10.367,11.119,3.551,4.648,12.022,12.582,4.186,3.552,-0.303,-0.473,-0.410,-0.319,-0.397,-0.450,0.017,161.962,216.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:10,45.393,0.000,0.182,0.000,5.103,2.994,140.368,144.504,141.081,230.240,231.418,243.713,242.236,213.001,196.627,160.005,34.853,36.121,34.675,34.611,36.019,36.907,35.468,35.721,35.594,34.501,39.726,39.897,38.177,37.808,44.137,45.277,41.558,42.888,48.633,50.205,42.417,42.666,40.723,40.815,35.726,35.609,35.278,35.324,4.003,5.102,8.195,7.471,5.280,5.464,5.645,4.189,11.095,11.393,4.006,4.739,10.929,14.953,4.004,3.643,-0.308,-0.476,-0.436,-0.315,-0.354,-0.479,0.017,162.036,216.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:11,45.296,0.000,0.182,0.000,5.103,2.994,140.346,144.504,141.081,230.240,231.418,243.713,242.236,213.001,196.627,159.983,34.853,36.121,34.698,34.611,35.949,36.907,35.531,35.784,35.594,34.524,39.726,39.920,38.177,37.831,44.137,45.277,41.558,42.952,48.633,50.205,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.410,4.913,5.466,7.135,9.384,5.371,6.466,3.915,4.554,11.004,10.664,4.188,4.648,12.933,16.867,3.640,4.281,-0.299,-0.513,-0.444,-0.305,-0.395,-0.477,0.018,162.056,216.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:12,45.203,0.000,0.182,0.000,5.103,2.994,140.368,144.504,141.081,230.240,231.183,243.713,242.236,212.766,196.878,160.005,34.853,36.121,34.698,34.611,36.019,36.876,35.508,35.690,35.563,34.524,39.726,39.983,38.108,37.831,44.137,45.326,41.558,42.921,48.633,50.176,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.410,5.186,4.100,9.063,9.657,6.373,6.011,4.188,5.738,10.004,10.572,4.370,4.192,14.936,12.582,3.367,3.825,-0.330,-0.495,-0.437,-0.312,-0.409,-0.395,0.018,162.149,216.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:13,45.095,0.000,0.182,0.000,5.103,2.994,140.346,144.504,141.311,230.240,231.398,243.478,242.216,213.001,196.605,159.983,34.828,36.121,34.698,34.636,36.019,36.907,35.468,35.721,35.594,34.524,39.726,39.983,38.177,37.831,44.137,45.277,41.558,42.952,48.633,50.205,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.347,3.912,4.100,9.449,8.291,6.100,5.282,5.462,5.829,10.186,10.937,3.733,4.557,11.931,12.491,4.277,3.552,-0.298,-0.482,-0.411,-0.316,-0.395,-0.462,0.018,162.223,216.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:14,45.004,0.000,0.182,0.000,5.103,2.994,140.346,144.504,141.333,230.240,231.418,243.478,242.236,212.766,196.627,159.983,34.853,36.121,34.739,34.611,36.019,36.907,35.468,35.721,35.594,34.501,39.726,39.960,38.177,37.808,44.137,45.277,41.558,42.952,48.633,50.205,42.417,42.666,40.723,40.815,35.726,35.672,35.278,35.387,3.912,5.102,8.195,7.380,5.280,5.373,5.736,4.189,10.913,11.393,3.915,4.648,10.838,14.679,4.004,3.552,-0.310,-0.479,-0.434,-0.316,-0.354,-0.482,0.018,162.279,216.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:15,44.811,0.000,0.182,0.000,5.103,2.994,140.598,144.504,141.081,230.005,231.418,243.478,242.236,212.766,196.627,159.983,34.853,36.121,34.698,34.611,36.019,36.907,35.468,35.721,35.594,34.603,39.726,39.983,38.177,37.831,44.137,45.277,41.558,42.888,48.633,50.205,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.410,5.095,4.100,8.966,9.475,6.373,6.011,4.188,5.647,10.004,10.572,4.370,4.192,14.845,12.491,3.367,3.825,-0.329,-0.493,-0.435,-0.312,-0.408,-0.394,0.018,162.368,216.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:16,44.811,0.000,0.182,0.000,5.103,2.994,140.598,144.504,141.081,230.005,231.418,243.478,242.236,212.766,196.627,159.983,34.853,36.121,34.698,34.611,36.019,36.907,35.468,35.721,35.594,34.603,39.726,39.983,38.177,37.831,44.137,45.277,41.558,42.888,48.633,50.205,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.410,5.095,4.100,8.966,9.475,6.373,6.011,4.188,5.647,10.004,10.572,4.370,4.192,14.845,12.491,3.367,3.825,-0.329,-0.493,-0.435,-0.312,-0.408,-0.394,0.018,162.368,216.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:17,44.705,0.000,0.182,0.000,5.103,2.994,140.598,144.504,141.081,230.240,231.183,243.478,242.236,213.001,196.627,159.983,34.853,36.190,34.762,34.636,36.019,36.876,35.445,35.690,35.563,34.524,39.726,39.983,38.177,37.831,44.137,45.247,41.558,42.921,48.633,50.176,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.410,3.912,4.100,9.352,8.291,6.009,5.282,5.554,5.829,10.186,11.028,3.642,4.648,11.840,12.491,4.186,3.552,-0.299,-0.476,-0.418,-0.319,-0.395,-0.446,0.017,162.452,216.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:18,44.615,0.000,0.182,0.000,5.103,2.994,140.620,144.504,141.059,230.240,231.162,243.478,241.981,213.001,196.605,160.005,34.828,36.121,34.762,34.567,36.019,36.876,35.468,35.690,35.563,34.524,39.726,39.983,38.177,37.831,44.137,45.247,41.558,42.921,48.633,50.176,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.410,4.003,5.102,8.099,7.471,5.189,5.464,5.645,4.098,11.004,11.302,4.006,4.648,10.838,14.861,4.004,3.643,-0.305,-0.477,-0.440,-0.317,-0.354,-0.482,0.017,162.516,216.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:19,44.522,0.000,0.000,0.000,5.103,2.994,140.598,144.504,141.059,230.005,231.162,243.478,242.216,212.766,196.605,159.983,34.828,36.190,34.762,34.636,35.949,36.907,35.445,35.721,35.515,34.603,39.726,39.983,38.177,37.831,44.137,45.277,41.558,42.888,48.633,50.205,42.417,42.689,40.723,40.838,35.726,35.695,35.347,35.410,4.913,5.375,7.135,9.475,5.462,6.375,3.824,4.554,10.822,10.755,4.188,4.648,12.933,16.685,3.549,4.281,-0.290,-0.494,-0.425,-0.304,-0.411,-0.463,0.019,162.591,216.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:20,44.427,0.000,0.182,0.000,5.066,2.994,140.346,144.504,141.081,230.005,231.418,243.478,242.001,212.766,196.627,159.983,34.853,36.190,34.698,34.636,36.019,36.876,35.468,35.690,35.563,34.524,39.657,39.983,38.177,37.831,44.137,45.247,41.558,42.857,48.633,50.176,42.417,42.610,40.723,40.838,35.726,35.632,35.278,35.410,5.004,4.009,9.159,9.566,6.464,5.829,4.370,5.738,10.095,10.572,4.370,4.010,14.663,12.582,3.458,3.916,-0.324,-0.482,-0.428,-0.320,-0.404,-0.418,0.019,162.630,216.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:21,44.322,0.000,0.182,0.000,5.103,2.994,140.598,144.504,141.081,230.240,231.183,243.478,242.001,212.766,196.627,159.731,34.853,36.190,34.762,34.611,36.019,36.986,35.508,35.784,35.594,34.603,39.726,39.983,38.177,37.895,44.137,45.277,41.558,42.952,48.633,50.205,42.417,42.689,40.723,40.838,35.726,35.695,35.278,35.410,3.821,4.191,9.449,8.017,5.827,5.100,5.645,5.464,10.276,11.210,3.460,4.557,11.840,12.582,4.277,3.461,-0.306,-0.492,-0.419,-0.312,-0.395,-0.458,0.018,162.724,216.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
