Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:36:22,44.238,0.000,0.182,0.000,5.066,2.994,140.620,144.504,141.059,230.005,231.162,243.478,242.216,212.766,196.605,160.005,34.828,36.190,34.698,34.611,36.019,36.876,35.468,35.690,35.563,34.524,39.657,39.920,38.177,37.831,44.137,45.247,41.558,42.857,48.633,50.176,42.417,42.610,40.723,40.838,35.726,35.632,35.278,35.347,4.094,5.193,7.809,7.653,5.098,5.647,5.280,3.916,11.186,10.937,4.006,4.648,10.656,15.226,3.913,3.734,-0.312,-0.499,-0.455,-0.317,-0.396,-0.465,0.018,162.837,216.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:23,44.135,0.000,0.182,0.000,5.103,2.994,140.849,144.504,141.059,230.005,231.162,243.478,241.981,212.766,196.605,159.983,34.759,36.121,34.762,34.611,36.019,36.876,35.531,35.690,35.563,34.603,39.726,39.983,38.177,37.831,44.137,45.247,41.558,42.857,48.633,50.176,42.417,42.689,40.723,40.838,35.795,35.695,35.347,35.410,5.004,5.102,7.424,9.749,5.645,6.466,3.551,4.736,10.276,10.937,4.279,4.739,13.388,16.138,3.458,4.189,-0.296,-0.513,-0.422,-0.302,-0.415,-0.470,0.019,162.867,216.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:24,44.056,0.000,0.182,0.000,5.103,2.994,140.849,144.504,141.059,230.005,231.162,243.478,241.981,212.766,196.605,159.983,34.828,36.121,34.698,34.636,36.019,36.876,35.531,35.690,35.484,34.524,39.657,39.920,38.177,37.831,44.137,45.247,41.558,42.857,48.564,50.115,42.417,42.689,40.723,40.838,35.726,35.632,35.278,35.410,4.640,3.735,9.449,9.566,6.464,5.464,4.552,5.920,10.367,10.664,4.461,4.192,14.026,12.582,3.640,3.916,-0.329,-0.492,-0.428,-0.309,-0.358,-0.464,0.018,162.912,216.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:25,43.846,0.000,0.182,0.000,5.103,2.994,140.849,144.504,141.059,230.005,231.162,243.243,241.981,212.766,196.605,159.983,34.828,36.121,34.762,34.611,36.019,36.876,35.508,35.690,35.484,34.524,39.657,39.983,38.177,37.831,44.068,45.247,41.558,42.857,48.633,50.115,42.417,42.610,40.723,40.774,35.726,35.632,35.278,35.410,4.276,5.284,7.231,8.200,4.643,5.920,4.643,3.825,11.277,10.208,3.915,4.648,10.838,16.047,3.822,3.916,-0.307,-0.516,-0.457,-0.304,-0.402,-0.478,0.019,163.016,216.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:26,43.846,0.000,0.182,0.000,5.103,2.994,140.849,144.504,141.059,230.005,231.162,243.243,241.981,212.766,196.605,159.983,34.828,36.121,34.762,34.611,36.019,36.876,35.508,35.690,35.484,34.524,39.657,39.983,38.177,37.831,44.068,45.247,41.558,42.857,48.633,50.115,42.417,42.610,40.723,40.774,35.726,35.632,35.278,35.410,4.276,5.284,7.231,8.200,4.643,5.920,4.643,3.825,11.277,10.208,3.915,4.648,10.838,16.047,3.822,3.916,-0.307,-0.516,-0.457,-0.304,-0.402,-0.478,0.019,163.016,216.611,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:27,43.755,0.000,0.182,0.000,5.103,2.994,140.849,144.504,141.333,230.005,231.183,243.478,242.001,212.766,196.627,159.731,34.853,36.190,34.698,34.541,36.019,36.876,35.468,35.690,35.484,34.524,39.657,39.920,38.177,37.831,44.137,45.247,41.488,42.857,48.564,50.115,42.417,42.610,40.723,40.774,35.726,35.632,35.347,35.410,5.095,4.555,8.099,9.749,6.009,6.284,3.551,5.100,9.549,11.028,4.279,4.648,14.026,14.497,3.367,4.007,-0.300,-0.477,-0.437,-0.257,-0.407,-0.458,0.019,163.129,216.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:28,43.658,0.000,0.182,0.000,5.066,2.994,140.849,144.756,141.081,230.005,230.948,243.478,242.001,212.766,196.627,159.731,34.853,36.121,34.739,34.611,36.019,36.876,35.508,35.753,35.563,34.580,39.657,39.897,38.177,37.808,44.068,45.247,41.488,42.921,48.564,50.176,42.348,42.587,40.723,40.815,35.726,35.672,35.347,35.466,4.185,3.644,9.545,9.020,6.282,5.191,5.007,6.011,10.367,10.208,4.279,4.375,12.568,12.309,3.913,3.825,-0.306,-0.487,-0.425,-0.331,-0.405,-0.443,0.018,163.188,216.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:29,43.563,0.000,0.182,0.000,5.103,2.994,140.871,144.756,141.081,230.005,230.948,243.243,242.001,212.766,196.627,159.753,34.853,36.190,34.762,34.611,35.949,36.907,35.508,35.721,35.515,34.603,39.657,39.920,38.177,37.831,44.068,45.277,41.558,42.952,48.564,50.205,42.417,42.610,40.723,40.838,35.726,35.695,35.347,35.410,3.548,4.738,8.774,7.289,5.280,5.009,5.827,4.372,10.276,11.393,3.733,4.466,10.929,13.585,4.186,3.370,-0.321,-0.469,-0.419,-0.269,-0.394,-0.394,0.018,163.288,216.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:30,43.467,0.000,0.182,0.000,5.103,2.994,140.849,144.756,141.059,230.005,230.927,243.243,241.981,212.766,196.605,159.731,34.828,36.190,34.675,34.611,36.019,36.876,35.445,35.690,35.484,34.501,39.726,39.818,38.177,37.745,44.068,45.247,41.488,42.857,48.564,50.115,42.348,42.523,40.723,40.672,35.726,35.609,35.278,35.324,4.640,5.375,6.845,8.929,5.007,6.284,4.006,4.189,11.095,10.390,4.097,4.648,11.840,16.685,3.731,4.098,-0.294,-0.509,-0.431,-0.303,-0.392,-0.484,0.018,163.298,216.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:31,43.374,0.000,0.182,0.000,5.103,2.994,141.101,144.504,141.311,230.005,230.927,243.243,241.981,212.766,196.605,159.983,34.828,36.190,34.739,34.541,35.949,36.876,35.445,35.690,35.484,34.501,39.657,39.897,38.177,37.745,44.068,45.247,41.488,42.857,48.564,50.115,42.348,42.523,40.723,40.751,35.726,35.609,35.347,35.387,5.095,4.009,8.774,9.475,6.373,6.011,4.006,5.556,9.731,10.390,4.279,4.192,14.572,12.491,3.276,3.825,-0.320,-0.494,-0.441,-0.311,-0.397,-0.408,0.019,163.357,216.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:32,43.279,0.000,0.182,0.000,5.066,3.020,140.871,144.504,141.059,230.005,230.927,243.478,241.981,212.766,196.353,159.753,34.828,36.121,34.698,34.611,36.019,36.876,35.468,35.690,35.484,34.524,39.657,39.920,38.177,37.768,44.068,45.183,41.488,42.857,48.564,50.115,42.348,42.546,40.723,40.774,35.726,35.632,35.347,35.410,3.730,4.009,9.352,8.109,6.009,5.191,5.462,5.647,10.095,10.937,3.460,4.557,11.658,12.491,4.186,3.461,-0.302,-0.469,-0.413,-0.318,-0.396,-0.451,0.018,163.452,216.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:33,43.091,0.000,0.182,0.000,5.103,3.020,141.101,144.504,141.059,230.005,230.927,243.243,241.981,212.766,196.605,159.731,34.828,36.121,34.675,34.611,36.019,36.907,35.445,35.721,35.515,34.501,39.657,39.897,38.108,37.808,44.068,45.214,41.488,42.888,48.564,50.145,42.348,42.523,40.723,40.815,35.726,35.672,35.347,35.387,4.913,4.920,7.424,9.566,5.645,6.375,3.460,4.736,9.913,10.846,4.279,4.648,13.206,15.956,3.458,4.189,-0.292,-0.511,-0.421,-0.295,-0.405,-0.466,0.018,163.570,216.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:34,43.091,0.000,0.182,0.000,5.103,3.020,141.101,144.504,141.059,230.005,230.927,243.243,241.981,212.766,196.605,159.731,34.828,36.121,34.675,34.611,36.019,36.907,35.445,35.721,35.515,34.501,39.657,39.897,38.108,37.808,44.068,45.214,41.488,42.888,48.564,50.145,42.348,42.523,40.723,40.815,35.726,35.672,35.347,35.387,4.913,4.920,7.424,9.566,5.645,6.375,3.460,4.736,9.913,10.846,4.279,4.648,13.206,15.956,3.458,4.189,-0.292,-0.511,-0.421,-0.295,-0.405,-0.466,0.018,163.570,216.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:35,42.994,0.000,0.182,0.000,5.103,2.994,140.849,144.756,141.311,230.005,230.927,243.243,241.981,212.530,196.605,159.731,34.828,36.190,34.739,34.541,35.924,36.986,35.531,35.721,35.594,34.501,39.657,39.960,38.108,37.808,44.042,45.277,41.463,42.888,48.538,50.145,42.348,42.587,40.653,40.751,35.726,35.672,35.347,35.466,4.458,3.462,9.449,9.293,6.464,5.009,4.643,5.920,10.367,10.481,4.370,4.284,13.206,12.491,3.640,3.916,-0.315,-0.492,-0.432,-0.294,-0.389,-0.461,0.017,163.699,216.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:36,42.903,0.000,0.182,0.000,5.103,2.994,140.849,144.504,141.333,230.005,230.948,243.243,241.766,212.766,196.375,159.731,34.853,36.190,34.762,34.611,36.019,36.907,35.508,35.721,35.515,34.603,39.657,39.920,38.108,37.831,44.068,45.214,41.488,42.888,48.564,50.145,42.348,42.610,40.653,40.774,35.726,35.695,35.347,35.490,3.275,4.555,9.063,7.380,5.189,4.736,5.827,4.554,10.095,11.484,3.642,4.284,11.111,12.856,4.277,3.188,-0.311,-0.460,-0.413,-0.320,-0.391,-0.434,0.017,163.711,216.733,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:37,42.811,0.000,0.182,0.000,5.103,2.994,141.123,144.504,141.059,230.005,230.927,243.243,241.981,212.766,196.605,159.753,34.828,36.190,34.762,34.611,36.019,36.876,35.531,35.690,35.484,34.603,39.657,39.920,38.108,37.831,43.998,45.183,41.488,42.857,48.564,50.115,42.348,42.610,40.653,40.774,35.726,35.695,35.347,35.410,4.458,5.375,6.942,8.746,4.825,6.193,4.188,4.007,11.095,10.208,4.006,4.648,11.293,16.503,3.731,4.007,-0.296,-0.520,-0.446,-0.307,-0.413,-0.452,0.017,163.822,216.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:38,42.718,0.000,0.182,0.000,5.066,2.994,141.101,144.504,141.081,230.005,230.948,243.243,242.001,212.766,196.627,159.731,34.853,36.190,34.762,34.611,35.993,36.907,35.445,35.721,35.515,34.524,39.657,39.920,38.108,37.768,44.042,45.214,41.463,42.888,48.538,50.145,42.348,42.546,40.653,40.774,35.726,35.632,35.347,35.410,5.095,4.100,8.581,9.475,6.191,6.102,3.824,5.464,9.731,10.481,4.370,4.284,14.390,12.582,3.185,3.825,-0.318,-0.493,-0.429,-0.321,-0.401,-0.442,0.017,163.854,216.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:39,42.618,0.000,0.182,0.000,5.103,2.994,141.101,144.504,141.059,230.005,230.927,243.008,241.746,212.766,196.605,159.731,34.828,36.190,34.675,34.611,36.019,36.876,35.531,35.611,35.484,34.501,39.657,39.818,38.108,37.745,44.068,45.183,41.488,42.857,48.564,50.039,42.348,42.523,40.653,40.751,35.726,35.609,35.347,35.387,3.730,3.918,9.352,8.017,6.009,5.100,5.371,5.647,10.004,10.846,3.460,4.466,11.475,12.400,4.095,3.461,-0.302,-0.470,-0.416,-0.317,-0.395,-0.444,0.018,163.912,216.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:40,42.531,0.000,0.000,0.000,5.103,2.994,141.123,144.756,141.059,230.005,230.927,243.243,241.746,212.530,196.353,159.753,34.828,36.190,34.698,34.611,36.019,36.876,35.508,35.611,35.484,34.524,39.657,39.920,38.108,37.768,43.998,45.183,41.488,42.857,48.494,50.039,42.278,42.546,40.653,40.774,35.795,35.632,35.347,35.410,3.912,5.102,7.617,7.471,5.007,5.464,5.189,3.825,11.004,10.937,3.915,4.648,10.383,14.953,3.913,3.643,-0.310,-0.502,-0.453,-0.316,-0.394,-0.462,0.018,163.971,216.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:41,42.435,0.000,0.182,0.000,5.103,3.020,141.123,144.504,141.311,230.005,230.927,243.243,241.746,212.766,196.353,159.753,34.828,36.190,34.762,34.611,36.019,36.907,35.531,35.721,35.515,34.603,39.657,39.983,38.108,37.831,44.068,45.214,41.488,42.888,48.494,50.145,42.278,42.610,40.653,40.774,35.795,35.695,35.347,35.490,4.913,4.829,7.520,9.749,5.645,6.375,3.277,4.736,9.731,10.846,4.279,4.648,13.206,15.682,3.458,4.098,-0.295,-0.481,-0.426,-0.285,-0.402,-0.462,0.018,164.046,216.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:42,42.343,0.000,0.182,0.000,5.103,3.020,141.101,144.504,141.333,229.770,230.948,243.008,242.001,212.766,196.627,159.731,34.853,36.190,34.762,34.611,36.019,36.876,35.508,35.690,35.484,34.603,39.588,39.920,38.108,37.768,44.068,45.183,41.488,42.857,48.494,50.115,42.278,42.546,40.653,40.774,35.795,35.695,35.347,35.490,4.276,3.371,9.449,9.202,6.282,5.100,4.734,5.920,10.276,10.208,4.279,4.284,12.659,12.400,3.731,3.916,-0.310,-0.477,-0.418,-0.318,-0.403,-0.441,0.019,164.145,216.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:43,42.250,0.000,0.182,0.000,5.066,3.020,141.123,144.756,141.059,230.005,230.927,243.008,241.981,212.766,196.353,159.753,34.828,36.190,34.739,34.611,36.019,36.876,35.531,35.690,35.484,34.501,39.657,39.897,38.108,37.745,44.068,45.183,41.488,42.857,48.494,50.039,42.278,42.523,40.653,40.751,35.726,35.609,35.347,35.387,3.457,4.647,8.677,7.198,5.189,4.827,5.827,4.281,10.095,11.302,3.733,4.375,10.747,13.220,4.186,3.188,-0.319,-0.468,-0.419,-0.268,-0.393,-0.391,0.019,164.173,216.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:44,42.159,0.000,0.182,0.000,5.066,2.994,141.353,144.504,141.059,229.770,230.927,243.008,241.746,212.766,196.353,159.731,34.828,36.190,34.762,34.611,35.993,36.876,35.531,35.611,35.421,34.603,39.588,39.920,38.108,37.831,44.042,45.183,41.463,42.857,48.469,50.039,42.278,42.546,40.653,40.774,35.726,35.695,35.347,35.490,4.640,5.284,6.556,9.020,5.007,6.284,3.824,4.189,10.913,10.299,4.097,4.557,11.749,16.594,3.640,4.098,-0.300,-0.502,-0.435,-0.307,-0.385,-0.487,0.019,164.209,216.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:45,42.066,0.000,0.182,0.000,5.103,2.994,141.353,144.504,141.081,229.770,230.948,243.008,241.766,212.530,196.627,159.731,34.853,36.190,34.675,34.611,36.019,36.907,35.508,35.641,35.515,34.501,39.657,39.818,38.108,37.745,43.998,45.214,41.488,42.888,48.494,50.069,42.278,42.460,40.653,40.751,35.726,35.609,35.347,35.387,4.913,3.827,9.063,9.566,6.282,5.829,4.097,5.647,9.913,10.390,4.279,3.919,14.299,12.491,3.367,3.825,-0.323,-0.480,-0.428,-0.319,-0.398,-0.422,0.018,164.298,216.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:46,41.967,0.000,0.182,0.000,5.103,3.020,141.375,144.504,141.311,229.770,230.927,243.008,241.746,212.530,196.353,159.753,34.828,36.190,34.739,34.611,36.019,36.876,35.445,35.611,35.484,34.580,39.588,39.897,38.108,37.745,44.068,45.120,41.488,42.778,48.494,50.039,42.278,42.523,40.653,40.751,35.726,35.672,35.278,35.387,3.366,4.191,9.256,7.471,5.462,4.645,5.554,5.100,10.186,11.210,3.460,4.375,11.475,12.491,4.186,3.279,-0.318,-0.461,-0.409,-0.306,-0.386,-0.443,0.019,164.408,216.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:47,41.874,0.000,0.182,0.000,5.103,2.994,141.353,144.504,141.311,229.770,230.692,243.008,241.746,212.530,196.353,159.731,34.828,36.190,34.762,34.611,35.993,36.955,35.445,35.690,35.484,34.603,39.588,39.920,38.108,37.768,44.042,45.183,41.463,42.857,48.469,50.039,42.278,42.546,40.653,40.774,35.726,35.695,35.347,35.490,4.276,5.193,7.135,8.109,4.552,5.829,4.461,3.734,11.186,10.026,3.824,4.648,10.474,15.864,3.822,3.916,-0.299,-0.517,-0.456,-0.305,-0.404,-0.467,0.019,164.461,216.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:48,41.789,0.000,0.182,0.000,5.103,3.020,141.353,144.504,141.311,229.770,230.692,243.008,241.746,212.530,196.353,159.731,34.897,36.190,34.762,34.611,36.019,36.907,35.445,35.641,35.515,34.524,39.588,39.920,38.108,37.768,43.998,45.151,41.488,42.888,48.494,50.069,42.278,42.483,40.653,40.774,35.795,35.632,35.347,35.410,5.095,4.191,8.292,9.657,6.009,6.102,3.642,5.191,9.549,10.664,4.279,4.375,14.026,13.311,3.094,3.734,-0.310,-0.495,-0.429,-0.319,-0.403,-0.480,0.017,164.535,216.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:49,41.601,0.000,0.182,0.000,5.103,3.020,141.353,144.504,141.311,229.770,230.927,243.008,241.746,212.530,196.353,159.731,34.828,36.190,34.739,34.611,36.019,36.955,35.445,35.611,35.484,34.501,39.588,39.818,38.108,37.745,43.998,45.120,41.488,42.857,48.494,50.039,42.209,42.460,40.653,40.672,35.726,35.609,35.347,35.387,3.821,5.011,7.713,7.289,5.007,5.464,5.189,3.825,10.913,10.937,3.915,4.648,10.291,14.679,3.822,3.552,-0.308,-0.499,-0.447,-0.315,-0.379,-0.460,0.018,164.624,216.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:50,41.601,0.000,0.182,0.000,5.103,3.020,141.353,144.504,141.311,229.770,230.927,243.008,241.746,212.530,196.353,159.731,34.828,36.190,34.739,34.611,36.019,36.955,35.445,35.611,35.484,34.501,39.588,39.818,38.108,37.745,43.998,45.120,41.488,42.857,48.494,50.039,42.209,42.460,40.653,40.672,35.726,35.609,35.347,35.387,3.821,5.011,7.713,7.289,5.007,5.464,5.189,3.825,10.913,10.937,3.915,4.648,10.291,14.679,3.822,3.552,-0.308,-0.499,-0.447,-0.315,-0.379,-0.460,0.018,164.624,216.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:51,41.513,0.000,0.182,0.000,5.066,3.020,141.605,144.734,141.333,229.750,230.713,242.988,241.766,212.510,196.375,159.731,34.853,36.190,34.739,34.611,36.019,36.876,35.445,35.611,35.421,34.501,39.588,39.897,38.108,37.745,43.998,45.183,41.488,42.857,48.425,50.039,42.278,42.460,40.653,40.672,35.795,35.609,35.347,35.387,4.913,4.738,7.617,9.566,5.645,6.375,3.277,4.736,9.549,10.846,4.188,4.648,13.206,15.317,3.367,4.007,-0.304,-0.471,-0.432,-0.275,-0.405,-0.464,0.018,164.684,216.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:52,41.421,0.000,0.182,0.000,5.103,3.020,141.375,144.756,141.563,229.770,230.692,242.773,241.746,212.530,196.353,159.753,34.828,36.190,34.762,34.611,36.019,36.876,35.445,35.611,35.421,34.603,39.588,39.920,38.108,37.768,43.998,45.120,41.419,42.857,48.425,50.039,42.209,42.546,40.584,40.774,35.726,35.695,35.347,35.490,4.094,3.371,9.449,9.020,6.191,5.100,4.734,5.920,10.276,9.934,4.188,4.284,12.113,12.217,3.731,3.825,-0.306,-0.490,-0.425,-0.333,-0.404,-0.443,0.018,164.794,216.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:53,41.325,0.000,0.182,0.000,5.103,3.020,141.353,144.734,141.311,229.750,230.927,242.988,241.746,212.510,196.353,159.479,34.828,36.190,34.739,34.541,36.019,36.955,35.508,35.611,35.484,34.580,39.588,39.897,38.108,37.808,43.998,45.183,41.488,42.857,48.494,50.039,42.209,42.460,40.584,40.751,35.726,35.672,35.347,35.466,3.457,4.738,8.195,6.742,5.098,5.009,5.645,4.098,10.367,11.302,3.733,4.466,10.291,13.585,3.913,3.279,-0.307,-0.476,-0.434,-0.281,-0.370,-0.422,0.018,164.826,217.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:54,41.237,0.000,0.182,0.000,5.103,3.020,141.605,144.756,141.584,229.770,230.713,243.008,241.766,212.530,196.375,159.479,34.853,36.190,34.739,34.541,36.019,36.876,35.445,35.611,35.421,34.580,39.588,39.818,38.108,37.745,43.998,45.120,41.488,42.778,48.425,49.978,42.209,42.460,40.584,40.751,35.795,35.672,35.347,35.466,4.731,5.102,6.845,9.293,5.280,6.375,3.551,4.372,10.549,10.481,4.097,4.557,12.204,16.411,3.458,4.098,-0.293,-0.482,-0.417,-0.297,-0.420,-0.468,0.018,164.891,216.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:55,41.165,0.000,0.182,0.000,5.066,3.020,141.605,144.756,141.311,229.770,230.692,243.008,241.510,212.530,196.353,159.731,34.828,36.165,34.739,34.611,35.993,36.955,35.445,35.611,35.421,34.580,39.562,39.897,38.014,37.745,43.973,45.183,41.463,42.857,48.400,50.039,42.184,42.460,40.558,40.672,35.701,35.672,35.322,35.466,4.458,3.371,9.449,9.384,6.282,5.100,4.370,5.829,10.186,10.299,4.370,4.101,13.206,12.400,3.458,3.916,-0.319,-0.494,-0.430,-0.290,-0.382,-0.467,0.019,164.951,217.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:56,41.055,0.000,0.182,0.000,5.103,3.020,141.605,144.756,141.563,229.770,230.927,242.773,241.746,212.530,196.353,159.479,34.828,36.190,34.739,34.541,35.993,36.955,35.445,35.611,35.421,34.501,39.518,39.818,38.039,37.745,43.973,45.120,41.463,42.778,48.400,49.978,42.209,42.381,40.584,40.672,35.726,35.609,35.347,35.387,3.184,4.464,8.774,7.106,5.098,4.736,5.736,4.372,9.913,11.210,3.642,4.284,10.747,12.673,4.186,3.097,-0.309,-0.460,-0.416,-0.290,-0.387,-0.397,0.019,164.995,217.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:57,40.964,0.000,0.182,0.000,5.066,3.020,141.605,144.756,141.584,229.770,230.948,242.773,241.531,212.530,196.375,159.479,34.853,36.165,34.739,34.611,36.019,36.955,35.445,35.611,35.421,34.580,39.493,39.818,38.083,37.745,43.998,45.120,41.488,42.778,48.425,49.978,42.184,42.381,40.558,40.672,35.701,35.609,35.322,35.387,4.549,5.193,6.460,8.837,4.916,6.284,3.733,4.098,10.822,10.117,4.006,4.557,11.475,16.503,3.640,4.007,-0.297,-0.495,-0.430,-0.306,-0.385,-0.482,0.019,165.049,217.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:58,40.878,0.000,0.182,0.000,5.103,3.020,141.605,144.756,141.584,229.770,230.713,243.008,241.766,212.530,196.375,159.479,34.853,36.190,34.762,34.611,36.019,36.876,35.445,35.611,35.421,34.603,39.588,39.920,38.039,37.768,43.998,45.183,41.488,42.778,48.425,49.978,42.209,42.483,40.584,40.695,35.726,35.695,35.347,35.490,4.731,3.644,9.063,9.566,6.191,5.556,4.097,5.647,9.913,10.299,4.370,3.919,13.843,12.491,3.367,3.825,-0.329,-0.500,-0.432,-0.327,-0.359,-0.467,0.018,165.076,217.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:36:59,40.781,0.000,0.182,0.000,5.103,3.020,141.605,145.007,141.563,229.770,230.692,242.773,241.510,212.530,196.353,159.479,34.828,36.190,34.825,34.541,35.949,36.876,35.445,35.611,35.421,34.603,39.588,39.920,38.039,37.768,43.998,45.120,41.488,42.778,48.425,49.978,42.140,42.483,40.584,40.695,35.726,35.695,35.347,35.490,3.002,4.191,9.063,7.106,5.007,4.463,5.645,4.736,10.004,11.302,3.551,4.192,11.111,12.400,4.186,3.097,-0.311,-0.470,-0.413,-0.318,-0.393,-0.445,0.019,165.158,216.963,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:00,40.688,0.000,0.182,0.000,5.103,3.020,141.856,144.756,141.563,229.770,230.692,242.773,241.510,212.530,196.353,159.479,34.828,36.165,34.762,34.611,36.019,36.907,35.445,35.641,35.452,34.603,39.493,39.841,38.014,37.689,43.998,45.151,41.419,42.809,48.425,50.008,42.114,42.483,40.558,40.695,35.701,35.695,35.322,35.490,4.367,5.193,6.653,8.382,4.734,6.102,4.006,3.825,10.913,10.117,3.915,4.557,10.838,16.229,3.731,3.916,-0.293,-0.516,-0.431,-0.304,-0.405,-0.473,0.019,165.218,217.022,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:01,40.605,0.000,0.182,0.000,5.140,3.020,141.856,145.007,141.563,229.770,230.692,243.008,241.510,212.530,196.102,159.479,34.828,36.165,34.739,34.611,35.993,36.876,35.445,35.611,35.421,34.580,39.493,39.897,38.014,37.745,43.973,45.120,41.463,42.778,48.400,49.978,42.114,42.460,40.558,40.672,35.701,35.672,35.322,35.466,4.913,3.827,8.774,9.384,6.191,5.920,3.915,5.464,9.640,10.208,4.279,3.828,14.026,12.309,3.185,3.825,-0.323,-0.491,-0.421,-0.316,-0.408,-0.397,0.019,165.262,217.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:02,40.511,0.000,0.182,0.000,5.103,3.020,141.856,145.007,141.584,229.770,230.713,242.773,241.531,212.530,196.375,159.479,34.853,36.190,34.762,34.611,36.019,36.955,35.445,35.611,35.421,34.603,39.518,39.841,38.039,37.768,43.998,45.120,41.419,42.778,48.425,49.978,42.209,42.404,40.514,40.695,35.726,35.695,35.347,35.490,3.184,4.009,9.159,7.198,5.189,4.554,5.554,5.009,10.004,11.119,3.460,4.284,11.202,12.400,4.186,3.188,-0.311,-0.475,-0.410,-0.311,-0.384,-0.443,0.018,165.298,217.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:03,40.330,0.000,0.000,0.000,5.066,3.020,141.856,145.007,141.563,229.535,230.692,242.773,241.510,212.530,196.353,159.479,34.897,36.190,34.739,34.611,35.993,36.876,35.445,35.611,35.421,34.580,39.588,39.818,38.039,37.666,43.904,45.120,41.394,42.778,48.400,49.978,42.140,42.381,40.584,40.609,35.726,35.609,35.347,35.387,4.913,3.918,8.484,9.384,6.191,5.920,3.733,5.373,9.458,10.117,4.188,4.010,13.934,12.217,3.094,3.734,-0.327,-0.490,-0.433,-0.308,-0.405,-0.388,0.018,165.455,217.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:04,40.330,0.000,0.000,0.000,5.066,3.020,141.856,145.007,141.563,229.535,230.692,242.773,241.510,212.530,196.353,159.479,34.897,36.190,34.739,34.611,35.993,36.876,35.445,35.611,35.421,34.580,39.588,39.818,38.039,37.666,43.904,45.120,41.394,42.778,48.400,49.978,42.140,42.381,40.584,40.609,35.726,35.609,35.347,35.387,4.913,3.918,8.484,9.384,6.191,5.920,3.733,5.373,9.458,10.117,4.188,4.010,13.934,12.217,3.094,3.734,-0.327,-0.490,-0.433,-0.308,-0.405,-0.388,0.018,165.455,217.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:05,40.236,0.000,0.182,0.000,5.103,3.020,141.856,145.007,141.563,229.535,230.692,242.773,241.510,212.530,196.353,159.479,34.828,36.190,34.825,34.541,36.019,36.955,35.445,35.611,35.421,34.603,39.518,39.841,38.039,37.768,43.998,45.120,41.488,42.857,48.425,49.978,42.140,42.404,40.514,40.695,35.726,35.695,35.347,35.490,3.275,3.918,9.256,7.380,5.371,4.645,5.462,5.100,10.004,11.028,3.369,4.375,11.202,12.400,4.095,3.279,-0.323,-0.482,-0.408,-0.304,-0.387,-0.445,0.019,165.500,217.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:06,40.151,0.000,0.182,0.000,5.103,3.020,141.878,145.007,141.563,229.535,230.692,242.773,241.510,212.530,196.353,159.501,34.828,36.165,34.825,34.611,36.019,36.876,35.445,35.611,35.421,34.603,39.493,39.920,38.014,37.768,43.998,45.120,41.488,42.778,48.425,49.978,42.114,42.483,40.558,40.695,35.701,35.695,35.322,35.553,4.094,5.102,6.749,8.109,4.461,5.920,4.188,3.643,11.004,9.934,3.733,4.557,10.200,15.864,3.822,3.825,-0.298,-0.512,-0.441,-0.303,-0.408,-0.433,0.019,165.526,217.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:07,40.062,0.000,0.182,0.000,5.103,3.020,141.878,145.007,141.563,229.535,230.692,242.773,241.510,212.530,196.102,159.249,34.828,36.190,34.739,34.541,36.063,36.876,35.445,35.547,35.421,34.580,39.518,39.897,38.039,37.666,43.973,45.120,41.394,42.778,48.400,49.914,42.140,42.381,40.584,40.672,35.726,35.609,35.347,35.466,4.913,3.918,8.484,9.475,6.191,6.011,3.733,5.282,9.458,10.117,4.188,4.010,13.843,12.217,3.003,3.734,-0.319,-0.491,-0.441,-0.309,-0.399,-0.404,0.019,165.604,217.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:08,39.966,0.000,0.182,0.000,5.103,3.020,142.108,145.007,141.563,229.535,230.692,242.773,241.510,212.530,196.353,159.479,34.828,36.165,34.739,34.611,35.993,36.986,35.445,35.641,35.452,34.580,39.493,39.897,38.014,37.745,43.973,45.151,41.394,42.888,48.330,50.008,42.114,42.381,40.558,40.672,35.701,35.672,35.322,35.466,3.275,3.918,9.159,7.380,5.371,4.645,5.462,5.100,10.004,11.028,3.369,4.375,11.293,12.400,4.186,3.188,-0.319,-0.471,-0.406,-0.303,-0.387,-0.447,0.019,165.707,217.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:09,39.883,0.000,0.182,0.000,5.066,3.020,141.856,145.007,141.814,229.535,230.692,242.773,241.510,212.530,196.353,159.228,34.897,36.190,34.739,34.541,35.993,36.955,35.445,35.547,35.421,34.501,39.518,39.818,38.039,37.666,43.904,45.041,41.394,42.778,48.400,49.914,42.070,42.318,40.584,40.609,35.726,35.609,35.347,35.387,4.094,5.102,6.749,8.109,4.552,5.829,4.188,3.643,11.004,9.843,3.733,4.557,10.109,15.773,3.731,3.825,-0.298,-0.512,-0.441,-0.303,-0.408,-0.433,0.019,165.707,217.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:10,39.796,0.000,0.182,0.000,5.103,3.020,142.108,145.259,141.814,229.770,230.692,242.773,241.510,212.530,196.102,159.479,34.828,36.165,34.762,34.567,36.019,36.907,35.445,35.641,35.452,34.603,39.493,39.841,38.014,37.768,43.929,45.151,41.488,42.809,48.356,49.945,42.114,42.404,40.489,40.695,35.701,35.695,35.322,35.490,4.913,3.918,8.484,9.384,6.191,5.920,3.642,5.282,9.367,10.026,4.188,4.010,13.843,12.126,3.003,3.734,-0.324,-0.491,-0.436,-0.308,-0.406,-0.397,0.018,165.737,217.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:11,39.700,0.000,0.182,0.000,5.103,3.020,142.108,145.007,141.814,229.535,230.692,242.538,241.510,212.295,196.353,159.228,34.828,36.165,34.762,34.611,36.019,36.876,35.445,35.611,35.421,34.603,39.493,39.841,38.014,37.768,43.929,45.120,41.419,42.778,48.356,49.978,42.045,42.404,40.558,40.695,35.770,35.695,35.322,35.490,3.184,3.918,9.159,7.198,5.280,4.554,5.462,5.100,9.913,11.028,3.369,4.375,11.111,12.309,4.095,3.188,-0.312,-0.459,-0.408,-0.306,-0.389,-0.440,0.019,165.796,217.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:12,39.585,0.000,0.000,0.000,5.103,3.020,142.108,145.259,141.814,229.535,230.692,242.773,241.510,212.295,196.353,159.479,34.828,36.190,34.739,34.611,35.993,36.876,35.445,35.611,35.421,34.580,39.518,39.818,38.039,37.666,43.904,45.041,41.394,42.778,48.330,49.914,42.140,42.381,40.584,40.672,35.726,35.672,35.347,35.466,4.094,5.102,6.653,8.200,4.552,5.920,4.097,3.643,10.913,9.934,3.824,4.557,10.200,15.956,3.731,3.825,-0.299,-0.513,-0.441,-0.304,-0.415,-0.434,0.019,165.856,217.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:13,39.528,0.000,0.182,0.000,5.103,3.020,142.130,145.259,141.814,229.535,230.692,242.773,241.510,212.530,196.102,159.249,34.828,36.165,34.739,34.541,35.993,36.876,35.445,35.547,35.342,34.580,39.493,39.818,38.014,37.666,43.973,45.041,41.394,42.778,48.330,49.914,42.114,42.318,40.558,40.609,35.701,35.609,35.392,35.466,4.822,3.827,8.677,9.475,6.100,5.920,3.733,5.373,9.549,10.117,4.188,3.828,13.752,12.217,3.094,3.734,-0.326,-0.487,-0.429,-0.316,-0.408,-0.395,0.019,165.893,217.247,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:14,39.433,0.000,0.182,0.000,5.066,3.020,142.108,145.007,141.814,229.535,230.692,242.538,241.510,212.530,196.353,159.228,34.897,36.190,34.762,34.611,35.993,36.876,35.445,35.547,35.342,34.603,39.518,39.841,38.039,37.689,43.904,45.041,41.394,42.778,48.330,49.914,42.140,42.341,40.514,40.632,35.795,35.695,35.347,35.490,3.002,4.009,9.063,7.106,5.007,4.281,5.462,4.827,9.913,11.119,3.460,4.284,11.111,12.217,4.095,3.097,-0.309,-0.469,-0.412,-0.302,-0.394,-0.446,0.019,165.989,217.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:15,39.347,0.000,0.182,0.000,5.103,3.020,142.108,145.259,141.814,229.535,230.692,242.538,241.510,212.295,196.353,159.479,34.828,36.165,34.739,34.611,35.993,36.876,35.445,35.547,35.421,34.501,39.493,39.818,38.014,37.666,43.904,45.041,41.394,42.778,48.330,49.914,42.114,42.318,40.558,40.609,35.770,35.609,35.322,35.387,4.276,5.102,6.460,8.382,4.552,6.011,3.915,3.734,10.913,9.934,3.824,4.557,10.474,16.047,3.731,3.825,-0.296,-0.519,-0.430,-0.294,-0.403,-0.473,0.019,166.043,217.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:16,39.262,0.000,0.182,0.000,5.103,3.020,142.108,145.259,141.836,229.535,230.477,242.538,241.531,212.295,196.375,159.479,34.853,36.165,34.739,34.611,36.019,36.955,35.445,35.547,35.421,34.580,39.493,39.818,38.014,37.666,43.929,45.041,41.419,42.778,48.356,49.914,42.045,42.318,40.558,40.609,35.701,35.672,35.322,35.387,4.731,3.644,8.870,9.475,6.100,5.647,3.915,5.556,9.731,10.208,4.279,3.828,13.661,12.309,3.185,3.734,-0.323,-0.489,-0.426,-0.323,-0.367,-0.454,0.019,166.049,217.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:17,39.173,0.000,0.182,0.000,5.103,3.020,142.360,145.007,141.814,229.535,230.457,242.773,241.275,212.530,196.353,159.228,34.828,36.190,34.802,34.541,36.019,36.955,35.445,35.547,35.421,34.580,39.449,39.818,38.039,37.666,43.929,45.120,41.419,42.778,48.356,49.914,42.070,42.381,40.514,40.672,35.726,35.672,35.347,35.466,2.911,4.191,8.966,7.015,4.916,4.463,5.645,4.463,9.731,11.119,3.460,4.101,10.747,12.126,4.095,3.005,-0.309,-0.454,-0.411,-0.318,-0.390,-0.434,0.018,166.132,217.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:18,39.080,0.000,0.182,0.000,5.066,3.020,142.360,145.259,141.814,229.535,230.457,242.538,241.510,212.295,196.353,159.228,34.828,36.190,34.739,34.611,35.993,36.876,35.445,35.547,35.421,34.580,39.518,39.818,38.039,37.666,43.904,45.120,41.394,42.778,48.330,49.914,42.070,42.318,40.514,40.609,35.795,35.609,35.347,35.466,4.367,5.102,6.170,8.655,4.734,6.193,3.642,3.916,10.731,9.934,3.915,4.466,11.020,16.229,3.549,3.916,-0.297,-0.500,-0.438,-0.304,-0.380,-0.479,0.018,166.189,217.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:19,38.909,0.000,0.182,0.000,5.103,3.020,142.360,145.259,141.814,229.535,230.457,242.538,241.275,212.295,196.102,159.479,34.897,36.190,34.739,34.541,35.993,36.876,35.445,35.547,35.421,34.580,39.518,39.818,38.039,37.666,43.904,45.041,41.394,42.778,48.330,49.914,42.070,42.318,40.514,40.672,35.726,35.672,35.347,35.530,3.093,4.373,8.484,6.651,5.098,4.554,5.645,4.189,9.731,11.119,3.551,4.284,10.291,12.491,3.913,3.005,-0.311,-0.464,-0.418,-0.253,-0.390,-0.387,0.019,166.336,217.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:20,38.909,0.000,0.182,0.000,5.103,3.020,142.360,145.259,141.814,229.535,230.457,242.538,241.275,212.295,196.102,159.479,34.897,36.190,34.739,34.541,35.993,36.876,35.445,35.547,35.421,34.580,39.518,39.818,38.039,37.666,43.904,45.041,41.394,42.778,48.330,49.914,42.070,42.318,40.514,40.672,35.726,35.672,35.347,35.530,3.093,4.373,8.484,6.651,5.098,4.554,5.645,4.189,9.731,11.119,3.551,4.284,10.291,12.491,3.913,3.005,-0.311,-0.464,-0.418,-0.253,-0.390,-0.387,0.019,166.336,217.188,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:21,38.821,0.000,0.182,0.000,5.066,3.020,142.382,145.259,141.836,229.300,230.477,242.538,241.296,212.295,196.124,159.249,34.923,36.190,34.825,34.611,36.019,36.876,35.445,35.547,35.342,34.603,39.449,39.841,38.039,37.689,43.929,45.041,41.419,42.715,48.356,49.835,42.070,42.341,40.514,40.695,35.795,35.695,35.347,35.490,4.458,5.011,6.653,9.020,5.098,6.284,3.369,4.189,10.276,10.390,4.006,4.557,11.658,16.047,3.367,3.916,-0.288,-0.487,-0.413,-0.296,-0.417,-0.463,0.019,166.405,217.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:22,38.734,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.535,230.457,242.538,241.275,212.295,196.102,159.228,34.897,36.190,34.762,34.611,35.993,36.876,35.445,35.547,35.342,34.603,39.518,39.841,38.039,37.689,43.904,45.041,41.394,42.715,48.330,49.914,42.070,42.262,40.514,40.569,35.795,35.632,35.347,35.490,4.003,3.007,9.256,8.929,6.191,4.918,4.370,5.829,10.004,9.661,4.188,4.101,11.931,12.217,3.458,3.825,-0.306,-0.479,-0.442,-0.324,-0.398,-0.439,0.019,166.426,217.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:23,38.646,0.000,0.000,0.000,5.103,3.020,142.360,145.259,141.814,229.300,230.457,242.538,241.275,212.295,196.102,159.228,34.828,36.165,34.739,34.611,35.993,36.876,35.445,35.547,35.342,34.580,39.424,39.818,38.014,37.666,43.904,45.041,41.394,42.778,48.330,49.914,42.045,42.318,40.489,40.609,35.770,35.672,35.322,35.466,3.275,4.555,7.906,6.469,5.007,4.827,5.371,3.916,10.276,11.119,3.642,4.466,9.927,13.403,3.822,3.188,-0.303,-0.469,-0.432,-0.311,-0.349,-0.474,0.019,166.509,217.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:24,38.560,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.535,230.457,242.538,241.510,212.295,196.102,159.228,34.828,36.165,34.762,34.611,35.993,36.876,35.445,35.547,35.342,34.603,39.424,39.841,38.014,37.689,43.904,45.041,41.394,42.715,48.261,49.835,41.976,42.341,40.489,40.632,35.770,35.695,35.322,35.490,4.640,4.555,7.135,9.475,5.462,6.193,3.004,4.463,9.276,10.572,4.188,4.557,12.477,14.861,3.185,3.825,-0.294,-0.467,-0.432,-0.259,-0.403,-0.463,0.018,166.532,217.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:25,38.469,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.535,230.457,242.538,241.275,212.295,196.353,159.228,34.828,36.190,34.825,34.611,35.993,36.853,35.445,35.524,35.318,34.603,39.518,39.841,38.039,37.768,43.904,45.018,41.394,42.755,48.330,49.812,42.070,42.341,40.514,40.632,35.795,35.695,35.347,35.553,3.730,3.280,9.063,8.200,6.100,5.100,4.825,5.738,9.549,10.026,3.733,4.284,10.747,12.217,3.731,3.461,-0.306,-0.471,-0.418,-0.310,-0.384,-0.443,0.020,166.568,217.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:26,38.388,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.535,230.457,242.538,241.275,212.295,196.102,159.228,34.897,36.165,34.762,34.611,36.019,36.853,35.468,35.524,35.318,34.603,39.424,39.841,38.014,37.689,43.929,45.018,41.419,42.755,48.356,49.812,42.045,42.341,40.489,40.632,35.701,35.632,35.322,35.490,3.639,4.738,6.942,7.198,4.461,5.282,4.825,3.370,10.822,10.117,3.733,4.557,9.654,14.497,3.731,3.461,-0.296,-0.494,-0.445,-0.294,-0.411,-0.469,0.020,166.634,217.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:27,38.303,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.300,230.457,242.538,241.275,212.295,196.102,159.228,34.897,36.190,34.762,34.636,35.993,36.876,35.445,35.547,35.342,34.667,39.518,39.841,38.039,37.689,43.904,45.041,41.394,42.778,48.261,49.835,42.070,42.341,40.514,40.695,35.726,35.695,35.347,35.553,4.822,4.009,7.906,9.475,5.827,6.011,3.277,4.918,9.276,10.299,4.188,4.284,13.206,12.856,2.821,3.643,-0.307,-0.500,-0.428,-0.322,-0.392,-0.470,0.019,166.672,217.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:28,38.210,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.300,230.457,242.538,241.275,212.295,196.102,159.228,34.828,36.190,34.802,34.611,36.019,36.955,35.445,35.547,35.342,34.580,39.449,39.818,38.039,37.745,43.929,45.041,41.419,42.778,48.286,49.835,42.070,42.239,40.514,40.609,35.795,35.672,35.347,35.530,3.275,3.644,9.159,7.471,5.554,4.736,5.189,5.191,9.731,10.755,3.277,4.375,11.020,12.400,3.913,3.188,-0.309,-0.461,-0.413,-0.311,-0.394,-0.446,0.018,166.746,217.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:29,38.123,0.000,0.182,0.000,5.066,3.046,142.612,145.259,141.814,229.300,230.457,242.303,241.275,212.295,196.102,159.228,34.828,36.190,34.762,34.611,36.019,36.876,35.445,35.547,35.342,34.603,39.449,39.841,38.039,37.689,43.929,45.041,41.419,42.715,48.286,49.835,42.001,42.262,40.514,40.632,35.795,35.695,35.347,35.490,4.003,5.011,6.556,8.017,4.370,5.829,4.097,3.552,10.822,9.752,3.733,4.466,9.745,15.591,3.731,3.734,-0.298,-0.508,-0.437,-0.303,-0.413,-0.431,0.018,166.805,217.316,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:30,38.044,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.300,230.457,242.303,241.275,212.295,196.102,159.228,34.897,36.190,34.825,34.611,36.019,36.876,35.445,35.547,35.342,34.603,39.449,39.841,38.039,37.689,43.929,45.041,41.419,42.715,48.286,49.835,42.001,42.262,40.514,40.569,35.795,35.695,35.347,35.490,4.731,3.644,8.677,9.384,6.100,5.738,3.733,5.373,9.549,10.026,4.279,3.737,13.479,12.126,3.003,3.734,-0.322,-0.479,-0.437,-0.318,-0.384,-0.441,0.019,166.880,217.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:31,37.951,0.000,0.182,0.000,5.066,3.020,142.634,145.237,141.563,229.280,230.457,242.283,241.275,212.275,196.102,159.249,34.897,36.190,34.825,34.611,36.088,36.876,35.445,35.547,35.342,34.603,39.449,39.841,38.039,37.689,43.929,44.978,41.419,42.715,48.286,49.835,42.001,42.341,40.514,40.632,35.795,35.695,35.347,35.490,2.820,4.100,8.870,6.833,4.916,4.372,5.554,4.372,9.458,11.028,3.460,4.010,10.565,11.944,4.004,2.914,-0.302,-0.458,-0.417,-0.309,-0.383,-0.415,0.019,166.914,217.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:32,37.865,0.000,0.182,0.000,5.103,3.020,142.612,145.259,141.814,229.300,230.222,242.303,241.275,212.295,196.102,159.228,34.897,36.190,34.762,34.636,35.993,36.955,35.468,35.484,35.342,34.603,39.449,39.778,38.039,37.689,43.835,45.041,41.394,42.715,48.261,49.835,42.070,42.262,40.514,40.632,35.795,35.695,35.347,35.490,4.367,5.011,6.170,8.837,4.825,6.193,3.460,4.007,10.549,10.117,4.006,4.466,11.020,16.138,3.367,3.916,-0.286,-0.481,-0.419,-0.294,-0.411,-0.455,0.019,166.975,217.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:33,37.782,0.000,0.182,0.000,5.103,3.046,142.864,145.259,141.814,229.300,230.457,242.303,241.275,212.295,196.102,159.228,34.897,36.190,34.762,34.611,36.088,36.955,35.366,35.484,35.342,34.603,39.518,39.778,38.039,37.689,43.860,44.978,41.419,42.715,48.286,49.835,42.001,42.262,40.514,40.632,35.795,35.695,35.347,35.490,4.003,2.915,9.159,9.020,6.191,4.918,4.279,5.738,9.913,9.661,4.188,4.101,11.840,12.126,3.367,3.825,-0.308,-0.472,-0.419,-0.316,-0.397,-0.438,0.019,167.020,217.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:34,37.693,0.000,0.182,0.000,5.103,3.020,142.864,145.259,141.814,229.300,230.457,242.303,241.275,212.295,196.102,159.228,34.828,36.190,34.739,34.611,35.993,36.955,35.445,35.484,35.342,34.580,39.449,39.754,38.039,37.666,43.835,45.041,41.324,42.715,48.261,49.835,42.001,42.239,40.514,40.546,35.795,35.672,35.347,35.466,3.184,4.464,7.809,6.560,4.916,4.827,5.371,3.825,10.276,10.937,3.642,4.466,9.836,13.311,3.731,3.188,-0.299,-0.475,-0.436,-0.311,-0.346,-0.477,0.019,167.043,217.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:35,37.610,0.000,0.182,0.000,5.103,3.046,142.864,145.259,141.836,229.300,230.242,242.303,241.296,212.295,196.124,159.228,34.923,36.190,34.802,34.611,35.993,36.876,35.445,35.547,35.342,34.580,39.449,39.818,38.039,37.666,43.904,45.041,41.394,42.715,48.261,49.772,42.001,42.239,40.514,40.609,35.795,35.735,35.347,35.530,4.640,4.373,7.231,9.475,5.554,6.102,3.095,4.554,9.094,10.481,4.097,4.557,12.477,14.041,3.094,3.734,-0.297,-0.470,-0.433,-0.250,-0.403,-0.453,0.019,167.102,217.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:36,37.521,0.000,0.182,0.000,5.066,3.020,142.864,145.259,141.814,229.300,230.222,242.303,241.275,212.295,196.102,159.228,34.897,36.190,34.825,34.611,35.993,36.955,35.445,35.484,35.342,34.667,39.449,39.841,38.039,37.689,43.904,44.978,41.324,42.715,48.261,49.835,42.001,42.262,40.514,40.632,35.795,35.695,35.347,35.553,3.457,3.371,9.063,7.926,5.918,5.009,4.916,5.556,9.549,10.299,3.277,4.375,10.747,12.309,3.731,3.370,-0.296,-0.464,-0.405,-0.312,-0.391,-0.442,0.019,167.147,217.433,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:37,37.443,0.000,0.182,0.000,5.103,3.046,142.864,145.259,141.814,229.300,230.457,242.303,241.275,212.295,195.850,158.976,34.897,36.190,34.762,34.611,35.993,36.876,35.445,35.484,35.278,34.603,39.449,39.778,38.039,37.626,43.904,44.978,41.394,42.715,48.261,49.772,42.001,42.262,40.514,40.569,35.795,35.695,35.347,35.490,3.821,4.829,6.556,7.653,4.188,5.556,4.279,3.370,10.913,9.570,3.551,4.466,9.381,15.135,3.640,3.643,-0.294,-0.508,-0.444,-0.300,-0.402,-0.449,0.019,167.221,217.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:38,37.354,0.000,0.182,0.000,5.103,3.020,142.885,145.259,141.814,229.300,230.457,242.303,241.275,212.295,196.102,158.998,34.897,36.190,34.825,34.611,36.019,36.876,35.445,35.484,35.342,34.603,39.449,39.841,38.039,37.689,43.860,44.978,41.419,42.715,48.286,49.772,42.001,42.262,40.514,40.632,35.795,35.695,35.347,35.490,4.640,3.644,8.388,9.384,6.009,5.920,3.551,5.282,9.367,9.934,4.188,3.737,13.388,11.944,2.912,3.643,-0.322,-0.488,-0.420,-0.312,-0.406,-0.393,0.018,167.236,217.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
