Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:37:39,37.266,0.000,0.182,0.000,5.066,3.046,142.864,145.259,141.814,229.300,230.222,242.303,241.275,212.060,196.102,159.228,34.828,36.190,34.739,34.611,35.993,36.955,35.445,35.484,35.278,34.501,39.449,39.754,38.039,37.602,43.835,45.041,41.394,42.715,48.261,49.835,42.001,42.175,40.514,40.546,35.795,35.609,35.417,35.466,2.729,3.918,8.870,6.924,4.916,4.281,5.462,4.463,9.458,11.028,3.369,4.010,10.565,11.853,4.004,2.914,-0.307,-0.453,-0.408,-0.316,-0.386,-0.430,0.018,167.340,217.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:40,37.180,0.000,0.182,0.000,5.066,3.046,142.864,145.259,141.814,229.300,230.222,242.303,241.040,212.295,196.102,158.976,34.897,36.190,34.825,34.611,36.063,36.955,35.445,35.484,35.342,34.667,39.449,39.841,37.970,37.689,43.835,45.041,41.394,42.778,48.261,49.772,42.070,42.262,40.514,40.632,35.726,35.695,35.417,35.553,4.276,4.920,6.170,8.837,4.734,6.193,3.369,3.916,10.458,10.026,3.915,4.466,10.929,16.047,3.458,3.916,-0.286,-0.481,-0.421,-0.294,-0.413,-0.458,0.018,167.393,217.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:41,37.099,0.000,0.182,0.000,5.103,3.020,142.864,145.259,141.814,229.065,230.457,242.303,241.040,212.295,196.102,159.228,34.828,36.190,34.825,34.611,36.019,36.955,35.445,35.484,35.342,34.667,39.449,39.841,37.970,37.689,43.860,45.041,41.419,42.778,48.286,49.835,42.001,42.262,40.514,40.632,35.795,35.695,35.347,35.553,3.912,2.824,9.159,8.929,6.100,4.918,4.279,5.738,9.913,9.388,4.188,4.101,11.566,12.126,3.367,3.825,-0.304,-0.476,-0.419,-0.322,-0.402,-0.434,0.018,167.391,217.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:42,37.015,0.000,0.182,0.000,5.103,3.020,143.115,145.259,141.814,229.300,230.222,242.303,241.275,212.295,196.102,159.228,34.897,36.190,34.825,34.611,36.063,36.955,35.445,35.484,35.278,34.667,39.449,39.841,38.039,37.689,43.835,44.978,41.394,42.715,48.261,49.772,42.001,42.262,40.514,40.632,35.795,35.695,35.417,35.553,3.275,4.464,7.520,6.560,4.825,5.009,5.098,3.643,10.367,10.755,3.642,4.466,9.563,13.494,3.640,3.279,-0.307,-0.485,-0.441,-0.310,-0.358,-0.458,0.018,167.473,217.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:43,36.931,0.000,0.182,0.000,5.103,3.046,143.137,145.259,141.814,229.300,230.222,242.303,241.040,212.060,196.102,158.998,34.897,36.190,34.739,34.611,35.993,36.955,35.445,35.484,35.278,34.580,39.449,39.754,37.970,37.602,43.835,44.978,41.394,42.715,48.261,49.772,42.001,42.175,40.514,40.546,35.795,35.672,35.417,35.466,4.640,4.009,7.520,9.475,5.645,6.102,3.095,4.736,9.094,10.390,4.188,4.375,12.750,13.220,2.912,3.552,-0.314,-0.484,-0.428,-0.288,-0.396,-0.465,0.019,167.512,217.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:44,36.842,0.000,0.182,0.000,5.066,3.046,143.115,145.259,141.814,229.065,230.222,242.303,241.040,212.295,196.102,158.976,34.897,36.259,34.739,34.611,36.019,36.955,35.366,35.484,35.278,34.580,39.449,39.754,38.039,37.602,43.860,44.978,41.349,42.715,48.217,49.772,42.001,42.175,40.514,40.546,35.795,35.609,35.417,35.466,3.184,3.553,9.159,7.380,5.554,4.645,5.189,5.100,9.640,10.572,3.186,4.284,10.838,12.309,3.822,3.188,-0.309,-0.460,-0.408,-0.309,-0.396,-0.446,0.019,167.592,217.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:45,36.731,0.000,0.182,0.000,5.103,3.046,143.137,145.259,141.814,229.065,230.222,242.068,241.040,212.060,196.102,158.998,34.897,36.190,34.762,34.611,35.993,36.876,35.468,35.484,35.278,34.603,39.449,39.778,38.039,37.626,43.835,44.978,41.394,42.715,48.192,49.772,42.001,42.198,40.514,40.569,35.795,35.632,35.417,35.490,3.912,4.920,6.170,8.017,4.279,5.829,3.915,3.461,10.822,9.661,3.733,4.466,9.654,15.682,3.640,3.825,-0.294,-0.517,-0.430,-0.298,-0.404,-0.468,0.019,167.592,217.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:46,36.689,0.000,0.182,0.000,5.103,3.020,143.115,145.259,141.814,229.300,230.222,242.068,241.040,212.060,196.102,158.976,34.897,36.190,34.802,34.611,36.063,36.955,35.445,35.484,35.342,34.580,39.449,39.754,37.970,37.666,43.835,44.978,41.394,42.715,48.261,49.772,42.001,42.175,40.445,40.546,35.795,35.609,35.417,35.466,4.367,3.098,8.966,9.384,6.191,5.100,3.824,5.556,9.731,9.934,4.279,3.828,12.750,12.035,3.094,3.825,-0.319,-0.471,-0.421,-0.296,-0.349,-0.461,0.020,167.696,217.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:47,36.507,0.000,0.182,0.000,5.103,3.046,143.115,145.510,141.814,229.065,230.222,242.068,241.040,212.060,196.102,158.976,34.897,36.190,34.802,34.611,36.063,36.955,35.468,35.484,35.342,34.580,39.449,39.754,37.970,37.602,43.835,44.978,41.394,42.715,48.261,49.772,42.001,42.175,40.514,40.546,35.795,35.672,35.417,35.466,4.458,4.373,7.038,9.384,5.280,6.193,2.822,4.372,9.003,10.390,4.097,4.557,11.931,14.497,3.094,3.825,-0.296,-0.464,-0.432,-0.252,-0.398,-0.455,0.019,167.823,217.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:48,36.507,0.000,0.182,0.000,5.103,3.046,143.115,145.510,141.814,229.065,230.222,242.068,241.040,212.060,196.102,158.976,34.897,36.190,34.802,34.611,36.063,36.955,35.468,35.484,35.342,34.580,39.449,39.754,37.970,37.602,43.835,44.978,41.394,42.715,48.261,49.772,42.001,42.175,40.514,40.546,35.795,35.672,35.417,35.466,4.458,4.373,7.038,9.384,5.280,6.193,2.822,4.372,9.003,10.390,4.097,4.557,11.931,14.497,3.094,3.825,-0.296,-0.464,-0.432,-0.252,-0.398,-0.455,0.019,167.823,217.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:49,36.338,0.000,0.182,0.000,5.103,3.046,143.389,145.510,141.814,229.065,230.222,242.068,241.040,212.060,195.850,158.998,34.897,36.190,34.802,34.611,36.063,36.876,35.445,35.484,35.278,34.580,39.449,39.754,37.970,37.602,43.835,44.978,41.324,42.715,48.192,49.693,41.932,42.175,40.445,40.546,35.795,35.672,35.417,35.466,3.730,4.829,6.460,7.653,4.097,5.647,4.097,3.370,10.731,9.570,3.551,4.466,9.199,15.044,3.640,3.643,-0.294,-0.503,-0.436,-0.298,-0.403,-0.428,0.019,167.874,217.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:50,36.252,0.000,0.182,0.000,5.103,3.046,143.367,145.510,141.814,229.065,230.222,242.068,241.040,212.060,196.102,158.976,34.897,36.259,34.825,34.611,35.993,36.955,35.445,35.484,35.278,34.603,39.449,39.778,37.970,37.626,43.835,44.899,41.394,42.715,48.192,49.772,41.932,42.198,40.445,40.569,35.795,35.695,35.347,35.490,4.549,3.371,8.581,9.293,6.100,5.556,3.551,5.373,9.458,9.843,4.279,3.646,13.024,12.035,2.912,3.734,-0.324,-0.492,-0.426,-0.323,-0.354,-0.461,0.018,167.963,217.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:51,36.252,0.000,0.182,0.000,5.103,3.046,143.367,145.510,141.814,229.065,230.222,242.068,241.040,212.060,196.102,158.976,34.897,36.259,34.825,34.611,35.993,36.955,35.445,35.484,35.278,34.603,39.449,39.778,37.970,37.626,43.835,44.899,41.394,42.715,48.192,49.772,41.932,42.198,40.445,40.569,35.795,35.695,35.347,35.490,4.549,3.371,8.581,9.293,6.100,5.556,3.551,5.373,9.458,9.843,4.279,3.646,13.024,12.035,2.912,3.734,-0.324,-0.492,-0.426,-0.323,-0.354,-0.461,0.018,167.963,217.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:52,36.171,0.000,0.182,0.000,5.103,3.046,143.367,145.488,141.814,229.045,230.222,242.048,241.040,212.040,195.850,158.976,34.897,36.190,34.825,34.611,35.993,36.955,35.445,35.484,35.278,34.667,39.449,39.778,37.970,37.689,43.835,44.978,41.394,42.715,48.192,49.772,41.932,42.198,40.445,40.569,35.795,35.695,35.417,35.553,2.729,4.100,8.292,6.378,5.007,4.372,5.554,4.098,9.367,10.937,3.460,4.101,9.927,11.853,3.822,2.914,-0.309,-0.458,-0.421,-0.259,-0.384,-0.385,0.019,167.963,217.604,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:53,36.086,0.000,0.182,0.000,5.103,3.046,143.367,145.762,141.814,229.065,230.222,242.068,241.040,212.060,196.102,158.976,34.897,36.190,34.825,34.611,36.063,36.955,35.508,35.484,35.342,34.667,39.449,39.778,37.970,37.626,43.835,44.978,41.324,42.715,48.192,49.693,41.862,42.198,40.445,40.569,35.795,35.695,35.417,35.553,4.276,4.555,6.653,9.202,5.189,6.193,2.822,4.189,9.276,10.299,4.006,4.557,11.566,15.044,3.185,3.825,-0.293,-0.487,-0.423,-0.272,-0.398,-0.454,0.019,168.058,217.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:54,36.004,0.000,0.182,0.000,5.103,3.046,143.367,145.510,141.814,229.065,230.222,242.068,241.040,212.060,195.850,158.976,34.897,36.190,34.825,34.611,36.063,36.955,35.445,35.484,35.278,34.667,39.449,39.778,37.970,37.626,43.835,44.899,41.324,42.715,48.192,49.772,41.862,42.198,40.445,40.569,35.795,35.695,35.417,35.553,3.457,3.098,8.966,7.835,6.009,4.918,4.734,5.647,9.276,9.843,3.460,4.192,10.383,12.217,3.549,3.370,-0.293,-0.472,-0.402,-0.310,-0.389,-0.452,0.019,168.111,217.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:55,35.920,0.000,0.182,0.000,5.103,3.046,143.367,145.510,141.814,229.065,230.222,242.068,241.040,212.060,195.850,158.976,34.828,36.190,34.739,34.611,36.019,36.955,35.508,35.484,35.278,34.644,39.379,39.675,37.970,37.539,43.860,44.978,41.349,42.715,48.217,49.772,41.862,42.175,40.445,40.546,35.795,35.609,35.417,35.466,3.639,4.738,6.363,7.471,4.006,5.464,4.097,3.279,10.731,9.479,3.460,4.466,9.107,14.953,3.640,3.552,-0.291,-0.506,-0.437,-0.299,-0.402,-0.438,0.019,168.103,217.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:56,35.835,0.000,0.182,0.000,5.066,3.046,143.367,145.510,141.836,229.065,230.242,242.068,241.060,212.060,195.872,158.976,34.923,36.190,34.802,34.611,36.088,36.955,35.445,35.484,35.278,34.580,39.449,39.754,37.970,37.602,43.860,44.978,41.419,42.715,48.217,49.693,41.862,42.112,40.445,40.546,35.795,35.672,35.347,35.466,4.549,3.371,8.581,9.384,6.009,5.556,3.551,5.373,9.367,9.843,4.188,3.646,12.933,11.944,2.912,3.734,-0.323,-0.491,-0.424,-0.323,-0.354,-0.461,0.018,168.148,217.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:57,35.756,0.000,0.182,0.000,5.066,3.046,143.619,145.762,141.814,229.065,230.222,242.068,241.040,212.060,195.850,158.976,34.897,36.259,34.802,34.611,36.063,36.955,35.445,35.484,35.278,34.580,39.449,39.754,37.970,37.602,43.835,44.978,41.394,42.715,48.192,49.693,41.932,42.112,40.445,40.466,35.795,35.672,35.417,35.466,2.729,4.009,8.195,6.286,5.007,4.281,5.554,4.007,9.367,11.028,3.460,4.192,9.836,11.853,3.731,2.914,-0.309,-0.452,-0.421,-0.263,-0.381,-0.375,0.018,168.230,217.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:58,35.671,0.000,0.182,0.000,5.066,3.020,143.619,145.740,141.814,229.045,230.222,242.048,241.040,212.040,195.850,158.976,34.897,36.190,34.739,34.611,36.088,36.955,35.445,35.484,35.278,34.580,39.379,39.754,37.970,37.602,43.860,44.978,41.419,42.715,48.148,49.693,41.862,42.112,40.445,40.546,35.795,35.609,35.417,35.466,4.367,4.373,6.749,9.293,5.189,6.193,2.822,4.189,9.094,10.299,4.097,4.557,11.566,14.679,3.185,3.734,-0.292,-0.463,-0.428,-0.260,-0.398,-0.456,0.018,168.260,217.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:37:59,35.585,0.000,0.182,0.000,5.103,3.046,143.619,145.762,141.814,229.065,230.222,242.068,241.040,212.060,195.850,158.976,34.897,36.190,34.825,34.611,36.088,36.955,35.445,35.484,35.278,34.667,39.449,39.778,37.970,37.626,43.791,44.978,41.349,42.715,48.217,49.693,41.862,42.135,40.445,40.569,35.795,35.695,35.417,35.553,3.366,3.098,9.063,7.744,5.827,4.918,4.825,5.464,9.276,10.026,3.186,4.284,10.474,12.309,3.640,3.279,-0.296,-0.461,-0.409,-0.314,-0.392,-0.443,0.018,168.319,217.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:00,35.500,0.000,0.182,0.000,5.103,3.046,143.619,145.740,141.814,229.280,229.987,241.813,240.805,212.040,195.850,158.976,34.897,36.190,34.802,34.611,36.063,36.955,35.508,35.484,35.278,34.644,39.379,39.754,37.970,37.602,43.835,44.899,41.324,42.715,48.122,49.693,41.932,42.112,40.445,40.546,35.795,35.672,35.417,35.530,3.730,4.738,6.170,7.653,4.097,5.647,4.006,3.370,10.640,9.570,3.551,4.375,9.016,15.135,3.640,3.643,-0.293,-0.509,-0.437,-0.297,-0.410,-0.438,0.018,168.393,217.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:01,35.424,0.000,0.182,0.000,5.103,3.046,143.619,145.762,141.814,229.065,230.222,241.833,241.040,212.060,195.850,158.724,34.897,36.259,34.802,34.611,35.993,36.955,35.445,35.484,35.278,34.580,39.449,39.754,37.970,37.602,43.835,44.899,41.324,42.715,48.192,49.693,41.862,42.112,40.445,40.546,35.795,35.672,35.417,35.466,4.276,3.007,8.774,9.202,6.191,5.100,3.733,5.464,9.640,9.752,4.279,3.828,12.568,11.944,3.003,3.825,-0.318,-0.475,-0.420,-0.298,-0.346,-0.457,0.018,168.393,217.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:02,35.342,0.000,0.182,0.000,5.103,3.046,143.619,145.762,141.814,229.065,229.987,241.833,240.805,212.060,195.850,158.976,34.897,36.165,34.825,34.585,35.993,36.955,35.508,35.484,35.278,34.667,39.354,39.778,37.944,37.626,43.835,44.899,41.324,42.715,48.192,49.693,41.837,42.135,40.420,40.569,35.770,35.695,35.392,35.553,2.911,4.191,7.809,5.922,4.916,4.463,5.462,3.825,9.731,10.937,3.460,4.284,9.563,12.217,3.549,3.005,-0.304,-0.470,-0.426,-0.307,-0.346,-0.473,0.018,168.467,217.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:03,35.172,0.000,0.182,0.000,5.103,3.046,143.619,145.762,141.814,229.065,229.987,241.833,241.040,212.060,195.850,158.724,34.897,36.259,34.739,34.611,36.088,36.955,35.445,35.405,35.278,34.580,39.379,39.754,37.970,37.602,43.791,44.899,41.349,42.715,48.148,49.693,41.862,42.033,40.445,40.466,35.795,35.672,35.417,35.466,2.911,3.280,9.159,7.106,5.371,4.463,5.098,5.100,9.458,10.481,3.186,4.192,10.565,12.217,3.822,3.097,-0.314,-0.463,-0.398,-0.298,-0.386,-0.442,0.019,168.586,217.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:04,35.172,0.000,0.182,0.000,5.103,3.046,143.619,145.762,141.814,229.065,229.987,241.833,241.040,212.060,195.850,158.724,34.897,36.259,34.739,34.611,36.088,36.955,35.445,35.405,35.278,34.580,39.379,39.754,37.970,37.602,43.791,44.899,41.349,42.715,48.148,49.693,41.862,42.033,40.445,40.466,35.795,35.672,35.417,35.466,2.911,3.280,9.159,7.106,5.371,4.463,5.098,5.100,9.458,10.481,3.186,4.192,10.565,12.217,3.822,3.097,-0.314,-0.463,-0.398,-0.298,-0.386,-0.442,0.019,168.586,217.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:05,35.094,0.000,0.182,0.000,5.103,3.046,143.871,145.762,141.814,228.831,230.222,241.833,241.040,212.060,195.850,158.724,34.897,36.190,34.825,34.611,36.088,36.955,35.508,35.405,35.278,34.667,39.379,39.778,37.970,37.689,43.791,44.978,41.349,42.715,48.148,49.693,41.862,42.135,40.445,40.569,35.795,35.759,35.417,35.553,3.912,4.829,5.592,8.200,4.279,5.920,3.551,3.552,10.640,9.388,3.733,4.375,9.654,15.682,3.549,3.825,-0.293,-0.490,-0.425,-0.300,-0.381,-0.474,0.019,168.630,217.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:06,35.016,0.000,0.182,0.000,5.103,3.072,143.871,145.762,141.814,229.065,229.987,241.833,240.805,212.060,195.850,158.724,34.897,36.190,34.802,34.611,36.063,36.955,35.508,35.484,35.278,34.580,39.379,39.754,37.970,37.602,43.765,44.899,41.324,42.715,48.122,49.693,41.862,42.033,40.445,40.546,35.795,35.672,35.417,35.530,3.821,2.551,8.966,8.929,6.100,4.827,4.097,5.647,9.731,9.114,4.188,4.010,11.293,11.944,3.094,3.825,-0.304,-0.475,-0.416,-0.321,-0.397,-0.434,0.019,168.705,217.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:07,34.930,0.000,0.182,0.000,5.103,3.046,143.871,145.740,141.814,229.045,229.987,241.813,240.805,212.040,195.850,158.976,34.897,36.259,34.881,34.611,36.019,36.955,35.508,35.405,35.278,34.580,39.379,39.818,37.970,37.666,43.791,44.899,41.349,42.652,48.148,49.630,41.862,42.112,40.445,40.466,35.795,35.672,35.417,35.530,3.184,4.373,6.942,6.560,4.461,5.009,4.916,3.279,10.367,10.117,3.551,4.466,9.290,13.403,3.549,3.279,-0.312,-0.481,-0.443,-0.295,-0.407,-0.462,0.019,168.727,217.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:08,34.846,0.000,0.182,0.000,5.066,3.046,143.871,145.762,141.814,229.065,229.987,241.833,240.805,212.060,195.850,158.724,34.897,36.259,34.802,34.611,35.993,36.955,35.508,35.405,35.278,34.644,39.379,39.754,37.970,37.602,43.765,44.899,41.324,42.715,48.122,49.630,41.862,42.112,40.445,40.546,35.795,35.735,35.417,35.530,4.549,3.644,7.809,9.111,5.827,5.920,3.095,4.918,8.821,9.570,4.006,3.919,12.750,11.488,2.639,3.552,-0.315,-0.484,-0.436,-0.304,-0.396,-0.398,0.019,168.771,217.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:09,34.689,0.000,0.182,0.000,5.066,3.046,143.871,146.013,141.814,228.831,229.987,241.598,240.805,212.060,195.850,158.724,34.897,36.190,34.802,34.611,36.063,36.955,35.445,35.484,35.278,34.644,39.379,39.754,37.970,37.602,43.765,44.899,41.324,42.715,48.122,49.693,41.862,42.033,40.445,40.546,35.795,35.672,35.417,35.530,4.185,4.555,6.363,9.020,4.916,6.102,2.822,3.916,9.458,10.026,3.915,4.466,10.929,15.226,3.276,3.825,-0.285,-0.477,-0.416,-0.288,-0.397,-0.453,0.019,168.898,217.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:10,34.689,0.000,0.182,0.000,5.066,3.046,143.871,146.013,141.814,228.831,229.987,241.598,240.805,212.060,195.850,158.724,34.897,36.190,34.802,34.611,36.063,36.955,35.445,35.484,35.278,34.644,39.379,39.754,37.970,37.602,43.765,44.899,41.324,42.715,48.122,49.693,41.862,42.033,40.445,40.546,35.795,35.672,35.417,35.530,4.185,4.555,6.363,9.020,4.916,6.102,2.822,3.916,9.458,10.026,3.915,4.466,10.929,15.226,3.276,3.825,-0.285,-0.477,-0.416,-0.288,-0.397,-0.453,0.019,168.898,217.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:11,34.604,0.000,0.182,0.000,5.103,3.046,143.871,145.762,141.814,229.065,229.987,241.833,240.805,212.060,195.850,158.724,34.897,36.259,34.825,34.611,36.088,36.955,35.531,35.405,35.278,34.667,39.379,39.778,37.970,37.626,43.791,44.899,41.349,42.715,48.148,49.630,41.862,42.056,40.376,40.569,35.795,35.695,35.417,35.553,3.366,3.007,8.966,7.744,5.918,4.827,4.643,5.556,9.185,9.752,3.277,4.192,10.200,12.309,3.549,3.370,-0.294,-0.465,-0.411,-0.311,-0.389,-0.435,0.020,168.942,217.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:12,34.526,0.000,0.182,0.000,5.066,3.046,143.871,145.762,141.814,228.831,229.987,241.833,240.805,211.825,195.599,158.724,34.897,36.190,34.802,34.611,36.088,36.955,35.508,35.405,35.278,34.580,39.379,39.754,37.970,37.602,43.791,44.899,41.349,42.715,48.148,49.693,41.862,42.033,40.445,40.466,35.795,35.735,35.417,35.466,3.639,4.738,6.170,7.562,4.006,5.556,3.915,3.279,10.640,9.388,3.551,4.375,8.834,14.861,3.549,3.552,-0.292,-0.511,-0.437,-0.297,-0.408,-0.439,0.020,168.949,217.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:13,34.443,0.000,0.182,0.000,5.103,3.046,144.122,145.762,141.814,228.831,229.987,241.598,240.805,211.825,195.850,158.724,34.897,36.165,34.802,34.611,36.088,36.955,35.508,35.405,35.278,34.580,39.354,39.754,37.944,37.602,43.791,44.899,41.349,42.652,48.148,49.693,41.837,42.033,40.350,40.466,35.770,35.672,35.392,35.530,4.094,2.733,8.870,9.020,6.009,4.827,3.733,5.464,9.549,9.570,4.279,3.737,12.022,11.761,3.003,3.734,-0.312,-0.503,-0.425,-0.284,-0.380,-0.458,0.019,169.031,217.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:14,34.361,0.000,0.182,0.000,5.103,3.046,144.122,146.013,141.814,229.065,229.987,241.833,240.805,211.825,195.850,158.724,34.897,36.165,34.825,34.611,36.088,36.955,35.445,35.405,35.215,34.667,39.354,39.778,37.944,37.626,43.791,44.899,41.349,42.652,48.148,49.630,41.768,42.135,40.350,40.569,35.770,35.695,35.392,35.553,2.911,4.191,7.520,6.104,4.825,4.645,5.098,3.552,9.913,10.664,3.460,4.284,9.381,12.582,3.549,3.097,-0.299,-0.476,-0.438,-0.308,-0.344,-0.463,0.019,169.038,217.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:15,34.283,0.000,0.182,0.000,5.103,3.046,144.122,145.991,141.814,228.810,229.987,241.813,240.805,211.805,195.850,158.724,34.897,36.259,34.802,34.611,35.993,36.986,35.508,35.436,35.246,34.580,39.379,39.675,37.970,37.602,43.765,44.929,41.324,42.683,48.122,49.660,41.793,42.033,40.376,40.466,35.795,35.672,35.417,35.466,4.458,3.735,7.520,9.202,5.645,5.920,3.004,4.645,8.821,9.752,4.097,4.101,12.477,11.853,2.730,3.552,-0.310,-0.484,-0.418,-0.319,-0.392,-0.449,0.019,169.121,217.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:16,34.120,0.000,0.182,0.000,5.066,3.046,144.122,145.762,141.814,228.831,229.987,241.598,240.805,212.060,195.850,158.724,34.897,36.190,34.802,34.611,35.993,36.955,35.508,35.342,35.215,34.644,39.379,39.754,37.970,37.602,43.765,44.835,41.324,42.652,48.122,49.630,41.793,42.033,40.376,40.466,35.795,35.672,35.417,35.530,4.094,4.647,6.170,8.837,4.734,6.102,2.913,3.825,9.640,9.934,3.915,4.466,10.656,15.317,3.276,3.825,-0.290,-0.492,-0.416,-0.292,-0.402,-0.463,0.019,169.179,217.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:17,34.120,0.000,0.182,0.000,5.066,3.046,144.122,145.762,141.814,228.831,229.987,241.598,240.805,212.060,195.850,158.724,34.897,36.190,34.802,34.611,35.993,36.955,35.508,35.342,35.215,34.644,39.379,39.754,37.970,37.602,43.765,44.835,41.324,42.652,48.122,49.630,41.793,42.033,40.376,40.466,35.795,35.672,35.417,35.530,4.094,4.647,6.170,8.837,4.734,6.102,2.913,3.825,9.640,9.934,3.915,4.466,10.656,15.317,3.276,3.825,-0.290,-0.492,-0.416,-0.292,-0.402,-0.463,0.019,169.179,217.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:18,34.038,0.000,0.182,0.000,5.103,3.072,144.122,146.013,141.814,228.831,229.987,241.598,240.805,212.060,195.850,158.724,34.897,36.190,34.802,34.611,36.063,36.955,35.445,35.405,35.215,34.644,39.379,39.754,37.970,37.539,43.765,44.899,41.324,42.652,48.053,49.630,41.793,42.033,40.376,40.466,35.795,35.672,35.417,35.530,3.366,2.915,8.966,7.744,6.009,4.827,4.552,5.556,9.094,9.661,3.277,4.192,10.109,12.309,3.549,3.370,-0.293,-0.465,-0.410,-0.311,-0.389,-0.434,0.020,169.239,217.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:19,33.954,0.000,0.182,0.000,5.103,3.046,144.122,146.013,141.814,228.831,229.987,241.598,240.805,211.825,195.850,158.724,34.897,36.190,34.825,34.611,36.063,36.955,35.508,35.405,35.215,34.667,39.379,39.778,37.970,37.626,43.765,44.899,41.324,42.652,48.053,49.630,41.793,42.056,40.376,40.490,35.795,35.695,35.417,35.553,3.639,4.647,5.978,7.653,4.006,5.556,3.915,3.279,10.549,9.388,3.551,4.375,8.743,14.953,3.549,3.552,-0.286,-0.508,-0.430,-0.304,-0.404,-0.462,0.020,169.343,218.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:20,33.881,0.000,0.182,0.000,5.066,3.046,144.374,146.013,141.814,228.831,229.987,241.598,240.805,211.825,195.850,158.724,34.897,36.259,34.802,34.611,36.063,36.955,35.508,35.405,35.215,34.644,39.379,39.754,37.900,37.602,43.765,44.899,41.324,42.652,48.122,49.630,41.793,42.033,40.376,40.546,35.795,35.672,35.417,35.530,4.003,2.460,8.870,9.020,6.100,4.736,3.733,5.556,9.640,9.388,4.188,3.828,11.475,11.761,3.003,3.825,-0.315,-0.484,-0.431,-0.293,-0.397,-0.440,0.018,169.343,217.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:21,33.795,0.000,0.182,0.000,5.066,3.046,144.374,146.013,141.814,228.831,229.751,241.598,240.805,211.825,195.850,158.724,34.897,36.259,34.802,34.611,36.063,36.955,35.508,35.405,35.215,34.644,39.379,39.754,37.900,37.602,43.765,44.899,41.324,42.652,48.053,49.630,41.793,42.033,40.376,40.546,35.795,35.672,35.417,35.530,3.002,4.191,7.038,6.286,4.552,4.736,4.916,3.370,10.186,10.299,3.551,4.375,9.290,12.856,3.549,3.188,-0.309,-0.479,-0.445,-0.304,-0.403,-0.456,0.018,169.402,218.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:22,33.641,0.000,0.182,0.000,5.066,3.046,144.374,146.013,141.814,228.831,229.987,241.598,240.570,211.825,195.599,158.724,34.897,36.190,34.825,34.611,36.088,36.955,35.508,35.405,35.215,34.667,39.379,39.778,37.970,37.626,43.791,44.899,41.349,42.652,48.078,49.630,41.793,42.056,40.445,40.490,35.795,35.695,35.417,35.553,2.456,3.735,8.388,6.195,5.007,4.007,5.371,4.098,8.821,10.755,3.277,4.010,9.836,11.306,3.731,2.823,-0.314,-0.458,-0.410,-0.259,-0.385,-0.382,0.019,169.432,218.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:23,33.641,0.000,0.182,0.000,5.066,3.046,144.374,146.013,141.814,228.831,229.987,241.598,240.570,211.825,195.599,158.724,34.897,36.190,34.825,34.611,36.088,36.955,35.508,35.405,35.215,34.667,39.379,39.778,37.970,37.626,43.791,44.899,41.349,42.652,48.078,49.630,41.793,42.056,40.445,40.490,35.795,35.695,35.417,35.553,2.456,3.735,8.388,6.195,5.007,4.007,5.371,4.098,8.821,10.755,3.277,4.010,9.836,11.306,3.731,2.823,-0.314,-0.458,-0.410,-0.259,-0.385,-0.382,0.019,169.432,218.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:24,33.562,0.000,0.182,0.000,5.103,3.046,144.374,146.013,141.814,228.831,229.751,241.598,240.570,211.825,195.599,158.472,34.897,36.259,34.802,34.611,35.993,36.986,35.445,35.436,35.246,34.580,39.379,39.675,37.970,37.539,43.765,44.929,41.324,42.683,48.053,49.660,41.793,41.970,40.376,40.466,35.795,35.672,35.417,35.530,4.185,4.191,6.653,9.111,5.007,6.011,2.731,4.098,8.730,10.117,4.006,4.466,11.293,13.859,3.094,3.643,-0.293,-0.464,-0.438,-0.248,-0.401,-0.444,0.019,169.521,218.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:25,33.479,0.000,0.182,0.000,5.103,3.046,144.374,146.013,141.814,228.831,229.751,241.598,240.570,211.825,195.850,158.724,34.897,36.259,34.739,34.585,36.088,36.955,35.508,35.405,35.215,34.580,39.379,39.675,37.970,37.539,43.721,44.899,41.349,42.652,48.078,49.630,41.793,41.970,40.376,40.466,35.795,35.672,35.417,35.530,2.820,3.098,9.063,7.015,5.462,4.372,4.916,5.009,9.276,10.208,3.095,4.101,10.291,12.217,3.640,3.097,-0.312,-0.460,-0.396,-0.297,-0.387,-0.441,0.018,169.521,218.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:26,33.402,0.000,0.182,0.000,5.103,3.046,144.374,146.013,142.066,228.831,229.751,241.598,240.570,211.825,195.599,158.724,34.897,36.190,34.802,34.611,36.088,36.955,35.445,35.405,35.215,34.644,39.379,39.675,37.900,37.539,43.791,44.899,41.349,42.652,48.078,49.630,41.793,41.970,40.445,40.466,35.795,35.672,35.417,35.530,3.730,4.738,5.496,8.291,4.370,5.829,3.369,3.461,10.458,9.388,3.733,4.284,9.563,15.408,3.367,3.734,-0.279,-0.479,-0.417,-0.293,-0.401,-0.450,0.018,169.595,218.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:27,33.326,0.000,0.182,0.000,5.103,3.072,144.374,146.013,141.814,228.831,229.751,241.598,240.570,211.825,195.599,158.472,34.897,36.259,34.825,34.680,36.019,36.955,35.508,35.405,35.215,34.667,39.379,39.698,37.900,37.626,43.721,44.899,41.349,42.652,48.078,49.566,41.793,41.993,40.445,40.490,35.795,35.695,35.417,35.553,3.457,2.642,8.870,8.200,6.009,4.918,4.188,5.647,9.185,9.023,3.824,4.010,10.018,11.944,3.276,3.552,-0.299,-0.461,-0.410,-0.306,-0.380,-0.441,0.019,169.587,218.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:28,33.171,0.000,0.182,0.000,5.103,3.072,144.626,146.013,141.814,228.831,229.751,241.598,240.570,211.825,195.599,158.724,34.897,36.259,34.802,34.611,36.088,36.955,35.445,35.342,35.136,34.580,39.310,39.675,37.900,37.539,43.791,44.835,41.349,42.652,48.078,49.566,41.724,41.970,40.376,40.403,35.795,35.672,35.417,35.530,4.094,2.642,8.677,9.111,6.009,4.827,3.551,5.373,9.458,9.479,4.188,3.737,11.931,11.579,2.821,3.734,-0.312,-0.479,-0.422,-0.281,-0.369,-0.457,0.019,169.676,218.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:29,33.171,0.000,0.182,0.000,5.103,3.072,144.626,146.013,141.814,228.831,229.751,241.598,240.570,211.825,195.599,158.724,34.897,36.259,34.802,34.611,36.088,36.955,35.445,35.342,35.136,34.580,39.310,39.675,37.900,37.539,43.791,44.835,41.349,42.652,48.078,49.566,41.724,41.970,40.376,40.403,35.795,35.672,35.417,35.530,4.094,2.642,8.677,9.111,6.009,4.827,3.551,5.373,9.458,9.479,4.188,3.737,11.931,11.579,2.821,3.734,-0.312,-0.479,-0.422,-0.281,-0.369,-0.457,0.019,169.676,218.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:30,33.090,0.000,0.182,0.000,5.103,3.046,144.374,146.013,141.814,228.831,229.751,241.363,240.570,211.825,195.599,158.472,34.897,36.190,34.802,34.611,36.088,36.955,35.445,35.342,35.136,34.580,39.379,39.675,37.900,37.539,43.791,44.835,41.349,42.652,48.078,49.566,41.724,41.970,40.376,40.403,35.865,35.672,35.486,35.466,2.820,4.100,7.231,6.195,4.552,4.645,4.916,3.461,10.004,10.390,3.460,4.284,9.290,12.491,3.549,3.097,-0.302,-0.493,-0.443,-0.307,-0.379,-0.449,0.019,169.684,218.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:31,33.014,0.000,0.182,0.000,5.103,3.072,144.626,146.013,142.066,228.831,229.751,241.363,240.570,211.825,195.599,158.472,34.897,36.259,34.802,34.611,36.019,36.955,35.445,35.342,35.136,34.580,39.379,39.675,37.970,37.539,43.721,44.835,41.349,42.652,48.078,49.566,41.724,41.970,40.376,40.466,35.795,35.672,35.417,35.530,4.458,3.553,7.906,9.111,5.645,5.829,3.004,4.827,8.640,9.388,3.915,3.737,12.477,11.032,2.639,3.552,-0.321,-0.481,-0.426,-0.303,-0.399,-0.380,0.019,169.758,218.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:32,32.933,0.000,0.182,0.000,5.103,3.046,144.626,146.013,142.066,228.831,229.751,241.363,240.570,211.825,195.599,158.472,34.897,36.190,34.739,34.611,36.019,36.955,35.445,35.342,35.136,34.580,39.379,39.675,37.900,37.539,43.791,44.835,41.349,42.652,48.078,49.566,41.724,41.970,40.376,40.403,35.795,35.672,35.417,35.530,2.456,3.644,8.195,6.013,4.916,4.007,5.371,4.098,8.821,10.755,3.277,4.010,9.563,11.123,3.640,2.823,-0.307,-0.452,-0.420,-0.265,-0.380,-0.379,0.019,169.758,218.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:33,32.851,0.000,0.182,0.000,5.066,3.046,144.626,146.013,142.066,228.831,229.751,241.598,240.570,211.825,195.599,158.724,34.897,36.234,34.825,34.611,36.019,36.955,35.445,35.342,35.136,34.667,39.354,39.698,37.875,37.626,43.791,44.835,41.349,42.652,48.009,49.566,41.699,41.993,40.350,40.490,35.770,35.695,35.392,35.553,4.185,4.009,6.749,9.111,5.189,5.920,2.731,4.189,8.640,10.026,4.006,4.375,11.475,13.311,2.912,3.552,-0.297,-0.463,-0.426,-0.239,-0.391,-0.451,0.020,169.810,218.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:34,32.768,0.000,0.182,0.000,5.103,3.046,144.626,146.013,142.066,228.831,229.751,241.363,240.570,211.825,195.599,158.724,34.897,36.190,34.825,34.611,36.019,36.955,35.445,35.342,35.215,34.667,39.379,39.698,37.900,37.562,43.721,44.835,41.349,42.652,48.078,49.566,41.724,41.993,40.376,40.490,35.795,35.695,35.417,35.553,2.365,3.189,8.774,6.560,4.825,3.825,5.098,4.736,9.094,10.390,3.095,3.919,10.200,11.853,3.731,2.914,-0.305,-0.463,-0.407,-0.295,-0.389,-0.439,0.020,169.773,218.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:35,32.696,0.000,0.182,0.000,5.103,3.072,144.626,146.013,142.066,228.831,229.751,241.363,240.570,211.825,195.599,158.472,34.897,36.259,34.739,34.611,35.993,36.955,35.445,35.342,35.136,34.580,39.310,39.612,37.900,37.460,43.696,44.835,41.324,42.573,47.983,49.487,41.724,41.906,40.306,40.403,35.795,35.609,35.417,35.466,3.912,4.555,5.785,8.655,4.552,5.920,3.004,3.643,9.731,9.661,3.824,4.466,10.018,15.135,3.276,3.734,-0.290,-0.493,-0.413,-0.294,-0.409,-0.460,0.020,169.877,218.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:36,32.619,0.000,0.182,0.000,5.103,3.072,144.878,146.264,142.066,228.831,229.751,241.363,240.570,211.825,195.599,158.472,34.897,36.165,34.802,34.611,36.088,36.955,35.445,35.342,35.136,34.580,39.354,39.612,37.875,37.539,43.721,44.835,41.349,42.652,48.009,49.566,41.699,41.906,40.281,40.403,35.770,35.609,35.392,35.466,3.184,2.733,8.870,7.653,5.918,4.827,4.552,5.373,9.003,9.570,3.004,4.101,9.927,12.217,3.458,3.279,-0.294,-0.455,-0.406,-0.311,-0.387,-0.440,0.019,169.899,218.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:37,32.539,0.000,0.182,0.000,5.103,3.072,144.878,146.243,142.066,228.810,229.751,241.343,240.570,211.805,195.599,158.724,34.897,36.259,34.779,34.611,35.993,36.955,35.508,35.342,35.136,34.557,39.379,39.652,37.900,37.516,43.696,44.835,41.255,42.652,47.983,49.566,41.724,41.883,40.306,40.380,35.795,35.649,35.417,35.443,3.548,4.555,5.303,7.744,3.915,5.647,3.551,3.279,10.458,9.114,3.551,4.284,8.743,14.953,3.549,3.552,-0.295,-0.490,-0.422,-0.287,-0.373,-0.479,0.019,169.943,218.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:38,32.466,0.000,0.182,0.000,5.103,3.046,144.899,146.264,142.066,228.831,229.751,241.363,240.335,211.825,195.599,158.494,34.897,36.190,34.825,34.611,36.063,36.955,35.445,35.342,35.136,34.667,39.310,39.698,37.900,37.562,43.765,44.835,41.255,42.652,47.983,49.566,41.654,41.929,40.306,40.490,35.795,35.695,35.417,35.553,3.548,2.460,8.870,8.655,6.009,4.827,4.006,5.556,9.367,8.567,4.006,3.919,10.383,11.670,3.003,3.643,-0.306,-0.484,-0.413,-0.320,-0.392,-0.442,0.019,170.077,218.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:39,32.388,0.000,0.182,0.000,5.066,3.072,144.878,146.264,142.066,228.596,229.516,241.363,240.570,211.825,195.599,158.472,34.897,36.259,34.825,34.611,36.063,36.955,35.445,35.342,35.136,34.667,39.310,39.698,37.900,37.562,43.696,44.835,41.324,42.573,47.983,49.487,41.654,41.929,40.376,40.490,35.795,35.695,35.417,35.553,3.184,4.373,6.170,7.015,3.733,5.191,4.097,3.097,10.458,9.114,3.369,4.375,8.470,13.859,3.549,3.370,-0.288,-0.500,-0.437,-0.297,-0.397,-0.438,0.019,170.040,218.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:40,32.310,0.000,0.182,0.000,5.066,3.072,144.878,146.243,142.066,228.810,229.751,241.343,240.570,211.805,195.599,158.472,34.897,36.190,34.825,34.611,36.088,36.955,35.445,35.342,35.136,34.667,39.310,39.698,37.900,37.562,43.721,44.772,41.280,42.652,48.009,49.566,41.724,41.929,40.376,40.426,35.795,35.695,35.417,35.553,4.003,2.551,8.581,8.929,6.009,4.736,3.460,5.373,9.367,9.296,4.188,3.646,11.658,11.488,2.821,3.734,-0.310,-0.499,-0.422,-0.282,-0.377,-0.454,0.020,170.114,218.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:41,32.231,0.000,0.182,0.000,5.066,3.046,144.878,146.264,142.066,228.596,229.516,241.363,240.335,211.825,195.599,158.472,34.897,36.190,34.904,34.611,35.993,36.955,35.445,35.342,35.136,34.667,39.310,39.698,37.900,37.626,43.696,44.835,41.324,42.652,47.983,49.566,41.654,41.993,40.376,40.426,35.795,35.695,35.417,35.553,2.820,4.100,6.845,6.195,4.370,4.645,4.825,3.279,10.004,10.026,3.460,4.284,9.016,12.491,3.549,3.097,-0.307,-0.476,-0.442,-0.294,-0.405,-0.458,0.020,170.107,218.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:42,32.154,0.000,0.182,0.000,5.103,3.046,145.129,146.516,142.066,228.831,229.516,241.128,240.335,211.590,195.599,158.724,34.897,36.190,34.762,34.611,36.088,36.955,35.445,35.342,35.136,34.667,39.310,39.635,37.900,37.562,43.721,44.835,41.280,42.573,48.009,49.487,41.654,41.929,40.306,40.426,35.795,35.632,35.417,35.490,4.367,3.371,8.002,9.202,5.736,5.647,3.095,4.918,8.821,9.388,4.097,3.372,12.295,11.123,2.639,3.643,-0.318,-0.469,-0.426,-0.312,-0.386,-0.422,0.020,170.188,218.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:43,32.074,0.000,0.182,0.000,5.103,3.072,144.878,146.264,142.066,228.831,229.516,241.363,240.335,211.825,195.599,158.472,34.897,36.190,34.739,34.611,35.993,36.955,35.445,35.342,35.136,34.580,39.310,39.612,37.900,37.460,43.696,44.835,41.324,42.652,47.983,49.487,41.654,41.906,40.376,40.403,35.865,35.609,35.417,35.530,2.456,3.735,7.713,5.558,4.825,4.189,5.280,3.734,9.276,10.755,3.277,4.101,9.290,11.214,3.549,2.914,-0.304,-0.466,-0.421,-0.306,-0.342,-0.468,0.020,170.255,218.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:44,31.922,0.000,0.182,0.000,5.103,3.072,145.129,146.494,142.066,228.810,229.516,241.108,240.570,211.570,195.599,158.472,34.897,36.259,34.904,34.611,36.063,36.932,35.445,35.318,35.113,34.667,39.310,39.698,37.900,37.562,43.696,44.749,41.324,42.549,47.983,49.464,41.654,41.929,40.376,40.490,35.795,35.695,35.417,35.553,2.274,3.462,8.484,6.104,4.916,3.825,5.280,4.189,8.458,10.572,3.277,3.828,9.745,10.941,3.640,2.732,-0.311,-0.458,-0.411,-0.259,-0.385,-0.380,0.019,170.322,218.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:45,31.922,0.000,0.182,0.000,5.103,3.072,145.129,146.494,142.066,228.810,229.516,241.108,240.570,211.570,195.599,158.472,34.897,36.259,34.904,34.611,36.063,36.932,35.445,35.318,35.113,34.667,39.310,39.698,37.900,37.562,43.696,44.749,41.324,42.549,47.983,49.464,41.654,41.929,40.376,40.490,35.795,35.695,35.417,35.553,2.274,3.462,8.484,6.104,4.916,3.825,5.280,4.189,8.458,10.572,3.277,3.828,9.745,10.941,3.640,2.732,-0.311,-0.458,-0.411,-0.259,-0.385,-0.380,0.019,170.322,218.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:46,31.848,0.000,0.182,0.000,5.066,3.072,145.129,146.516,142.066,228.596,229.516,241.128,240.335,211.825,195.599,158.472,34.897,36.259,34.825,34.611,36.088,36.955,35.445,35.342,35.136,34.667,39.310,39.698,37.900,37.562,43.721,44.835,41.349,42.652,48.009,49.487,41.724,41.929,40.376,40.426,35.795,35.695,35.417,35.553,4.185,4.009,6.653,9.111,5.007,5.920,2.731,4.098,8.458,10.026,3.915,4.375,11.111,13.129,2.912,3.461,-0.297,-0.463,-0.426,-0.238,-0.391,-0.450,0.019,170.426,218.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:47,31.762,0.000,0.182,0.000,5.103,3.072,145.129,146.516,142.318,228.831,229.516,241.363,240.335,211.825,195.599,158.472,34.897,36.259,34.825,34.585,36.063,36.955,35.445,35.342,35.136,34.667,39.310,39.698,37.900,37.562,43.696,44.772,41.255,42.573,47.983,49.487,41.654,41.929,40.376,40.426,35.865,35.695,35.417,35.553,2.092,3.189,8.774,6.469,4.734,3.643,5.098,4.554,8.821,10.390,3.186,3.737,10.018,11.579,3.640,2.914,-0.305,-0.458,-0.405,-0.309,-0.386,-0.435,0.019,170.426,218.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:48,31.689,0.000,0.182,0.000,5.103,3.072,145.129,146.516,142.318,228.596,229.516,241.128,240.335,211.590,195.599,158.472,34.897,36.259,34.802,34.611,36.063,36.955,35.445,35.342,35.136,34.580,39.310,39.612,37.900,37.539,43.696,44.772,41.255,42.573,47.914,49.487,41.654,41.827,40.376,40.324,35.795,35.609,35.417,35.530,3.912,4.373,6.074,8.655,4.643,6.011,2.640,3.734,9.094,9.843,3.824,4.375,10.109,14.588,3.185,3.734,-0.285,-0.467,-0.417,-0.276,-0.391,-0.447,0.019,170.470,218.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:49,31.614,0.000,0.182,0.000,5.103,3.072,145.129,146.516,142.318,228.831,229.516,241.128,240.335,211.590,195.599,158.472,34.897,36.259,34.802,34.611,36.063,36.955,35.445,35.342,35.136,34.644,39.310,39.675,37.900,37.539,43.696,44.772,41.255,42.573,47.983,49.487,41.654,41.906,40.376,40.403,35.795,35.672,35.417,35.530,2.820,2.915,8.966,6.924,5.371,4.372,4.734,5.009,9.003,9.843,3.004,4.010,10.018,12.035,3.458,3.097,-0.309,-0.449,-0.396,-0.299,-0.391,-0.438,0.019,170.505,218.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:50,31.534,0.000,0.182,0.000,5.103,3.046,145.381,146.494,142.318,228.575,229.516,241.108,240.335,211.570,195.599,158.472,34.967,36.259,34.802,34.611,36.019,36.955,35.445,35.342,35.136,34.644,39.310,39.675,37.900,37.460,43.721,44.772,41.280,42.573,48.009,49.487,41.654,41.827,40.376,40.403,35.795,35.672,35.417,35.530,3.639,4.555,5.399,8.382,4.279,5.920,3.186,3.461,10.095,9.388,3.733,4.284,9.290,15.044,3.276,3.734,-0.285,-0.471,-0.407,-0.287,-0.411,-0.454,0.019,170.555,218.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:51,31.462,0.000,0.182,0.000,5.103,3.098,145.129,146.494,142.318,228.810,229.516,241.108,240.335,211.570,195.599,158.472,34.897,36.259,34.802,34.611,36.088,36.955,35.445,35.342,35.136,34.644,39.310,39.675,37.831,37.539,43.721,44.772,41.280,42.573,47.939,49.487,41.654,41.906,40.376,40.403,35.795,35.672,35.486,35.530,3.184,2.642,8.870,7.471,5.918,4.736,4.461,5.464,8.821,9.388,3.095,4.010,9.745,12.035,3.276,3.279,-0.293,-0.455,-0.404,-0.309,-0.387,-0.438,0.020,170.589,218.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:52,31.387,0.000,0.182,0.000,5.066,3.072,145.129,146.494,142.318,228.575,229.516,241.108,240.335,211.570,195.347,158.472,34.897,36.259,34.802,34.611,36.063,36.955,35.445,35.342,35.073,34.644,39.310,39.612,37.900,37.460,43.696,44.772,41.255,42.573,47.983,49.487,41.654,41.827,40.306,40.403,35.795,35.672,35.417,35.530,3.457,4.555,5.013,7.926,3.915,5.647,3.460,3.188,10.367,8.841,3.642,4.192,8.561,14.861,3.458,3.643,-0.292,-0.493,-0.435,-0.297,-0.378,-0.469,0.020,170.656,218.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:53,31.308,0.000,0.182,0.000,5.103,3.046,145.381,146.516,142.318,228.596,229.516,241.128,240.335,211.825,195.347,158.472,34.897,36.259,34.802,34.611,36.019,36.955,35.445,35.342,35.073,34.580,39.310,39.612,37.900,37.460,43.721,44.772,41.280,42.573,48.009,49.487,41.654,41.827,40.376,40.403,35.865,35.672,35.417,35.530,3.366,2.460,8.677,7.926,6.009,4.827,4.097,5.556,8.821,8.750,3.642,3.919,9.472,11.761,3.185,3.461,-0.298,-0.478,-0.413,-0.304,-0.379,-0.434,0.020,170.704,218.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:54,31.236,0.000,0.182,0.000,5.103,3.072,145.381,146.516,142.318,228.596,229.516,241.128,240.335,211.590,195.347,158.472,34.897,36.190,34.802,34.611,35.993,36.955,35.366,35.262,35.073,34.580,39.310,39.612,37.900,37.460,43.696,44.772,41.255,42.573,47.914,49.424,41.654,41.827,40.306,40.324,35.865,35.609,35.486,35.466,3.275,4.373,5.496,7.380,3.733,5.464,3.733,3.097,10.367,9.023,3.460,4.284,8.106,14.314,3.549,3.461,-0.291,-0.509,-0.423,-0.286,-0.396,-0.463,0.020,170.734,218.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:38:55,31.080,0.000,0.182,0.000,5.103,3.072,145.381,146.494,142.318,228.575,229.516,241.108,240.335,211.570,195.347,158.472,34.897,36.259,34.825,34.611,36.063,36.955,35.366,35.342,35.136,34.667,39.310,39.698,37.900,37.562,43.696,44.772,41.255,42.573,47.914,49.424,41.654,41.850,40.376,40.426,35.795,35.695,35.417,35.553,3.093,4.373,5.978,7.015,3.642,5.100,4.006,3.005,10.276,9.023,3.277,4.284,8.106,13.676,3.458,3.370,-0.299,-0.500,-0.430,-0.294,-0.402,-0.428,0.019,170.852,218.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
