Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:40:13,25.503,0.000,0.182,0.000,5.103,3.098,147.899,147.248,142.799,228.105,228.555,239.933,239.373,210.864,194.822,157.717,34.872,36.234,34.802,34.585,35.993,36.876,35.445,35.136,34.930,34.644,39.146,39.470,37.737,37.318,43.488,44.630,41.185,42.446,47.637,49.139,41.283,41.479,40.142,40.197,35.770,35.672,35.461,35.530,3.821,3.371,6.749,8.564,5.007,5.738,2.367,4.189,7.366,8.567,3.460,3.372,10.109,8.753,2.275,3.188,-0.316,-0.468,-0.419,-0.296,-0.395,-0.373,0.020,173.620,219.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:14,25.503,0.000,0.182,0.000,5.103,3.098,147.899,147.248,142.799,228.105,228.555,239.933,239.373,210.864,194.822,157.717,34.872,36.234,34.802,34.585,35.993,36.876,35.445,35.136,34.930,34.644,39.146,39.470,37.737,37.318,43.488,44.630,41.185,42.446,47.637,49.139,41.283,41.479,40.142,40.197,35.770,35.672,35.461,35.530,3.821,3.371,6.749,8.564,5.007,5.738,2.367,4.189,7.366,8.567,3.460,3.372,10.109,8.753,2.275,3.188,-0.316,-0.468,-0.419,-0.296,-0.395,-0.373,0.020,173.620,219.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:15,25.428,0.000,0.182,0.000,5.066,3.098,147.899,147.248,142.547,228.105,228.790,239.933,239.373,211.100,194.822,157.465,34.872,36.259,34.904,34.585,35.993,36.876,35.445,35.136,34.930,34.667,39.171,39.572,37.762,37.420,43.488,44.630,41.185,42.446,47.567,49.139,41.308,41.502,40.167,40.284,35.865,35.695,35.486,35.632,2.001,3.280,6.267,5.284,4.097,3.916,4.734,3.005,8.912,9.388,3.004,4.010,8.288,9.756,3.094,2.823,-0.291,-0.472,-0.434,-0.287,-0.397,-0.451,0.020,173.606,219.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:16,25.365,0.000,0.182,0.000,5.103,3.098,147.877,146.997,142.547,228.105,228.555,239.933,239.138,211.100,194.822,157.443,34.872,36.259,34.802,34.611,36.063,36.876,35.445,35.136,34.930,34.644,39.171,39.470,37.762,37.397,43.488,44.630,41.185,42.446,47.637,49.139,41.239,41.479,40.167,40.197,35.865,35.672,35.486,35.609,3.366,1.640,8.099,8.564,5.645,4.554,3.004,5.191,8.730,7.565,4.006,3.372,9.290,9.300,2.275,3.552,-0.296,-0.460,-0.407,-0.309,-0.389,-0.421,0.019,173.582,219.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:17,25.298,0.000,0.182,0.000,5.103,3.098,147.899,146.997,142.547,228.105,228.555,239.933,239.373,211.100,194.822,157.717,34.872,36.234,34.881,34.611,35.993,36.876,35.421,35.136,34.930,34.644,39.216,39.549,37.737,37.397,43.488,44.566,41.116,42.446,47.567,49.139,41.283,41.479,40.142,40.261,35.770,35.672,35.461,35.609,2.638,4.009,4.339,7.015,3.004,5.009,3.460,2.732,10.004,7.838,3.186,3.919,6.740,12.491,3.276,3.188,-0.286,-0.478,-0.418,-0.291,-0.370,-0.464,0.019,173.620,219.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:18,25.232,0.000,0.182,0.000,5.103,3.098,147.899,146.997,142.547,228.105,228.555,239.698,239.373,211.100,194.822,157.717,34.872,36.165,34.881,34.611,35.993,36.876,35.445,35.057,34.930,34.644,39.146,39.470,37.737,37.397,43.488,44.566,41.185,42.509,47.567,49.139,41.213,41.479,40.142,40.261,35.839,35.672,35.461,35.530,2.729,2.004,8.581,6.833,5.371,4.281,4.097,4.827,8.094,8.658,2.640,3.555,8.743,10.394,2.912,3.005,-0.299,-0.445,-0.395,-0.298,-0.387,-0.431,0.020,173.650,219.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:19,25.164,0.000,0.182,0.000,5.103,3.098,148.150,146.997,142.569,228.105,228.575,239.933,239.394,210.864,194.844,157.465,34.897,36.234,34.802,34.611,36.063,36.955,35.445,35.057,34.867,34.644,39.146,39.470,37.737,37.318,43.488,44.566,41.185,42.509,47.567,49.139,41.213,41.416,40.142,40.197,35.839,35.609,35.461,35.530,3.275,3.827,5.592,8.200,4.188,5.647,2.458,3.370,7.821,9.205,3.551,4.192,8.379,11.488,2.912,3.188,-0.290,-0.454,-0.420,-0.237,-0.393,-0.440,0.020,173.686,219.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:20,25.030,0.000,0.182,0.000,5.103,3.124,148.150,146.997,142.547,228.105,228.555,239.933,239.138,211.100,194.822,157.465,34.872,36.234,34.881,34.611,35.993,36.876,35.445,35.136,34.930,34.644,39.146,39.549,37.737,37.397,43.488,44.566,41.185,42.446,47.567,49.139,41.213,41.479,40.142,40.261,35.770,35.735,35.461,35.609,3.730,3.007,7.327,8.746,5.280,5.373,2.367,4.463,7.912,8.567,3.733,2.917,10.200,8.935,2.275,3.279,-0.317,-0.484,-0.417,-0.308,-0.346,-0.441,0.020,173.769,219.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:21,25.030,0.000,0.182,0.000,5.103,3.124,148.150,146.997,142.547,228.105,228.555,239.933,239.138,211.100,194.822,157.465,34.872,36.234,34.881,34.611,35.993,36.876,35.445,35.136,34.930,34.644,39.146,39.549,37.737,37.397,43.488,44.566,41.185,42.446,47.567,49.139,41.213,41.479,40.142,40.261,35.770,35.735,35.461,35.609,3.730,3.007,7.327,8.746,5.280,5.373,2.367,4.463,7.912,8.567,3.733,2.917,10.200,8.935,2.275,3.279,-0.317,-0.484,-0.417,-0.308,-0.346,-0.441,0.020,173.769,219.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:22,24.964,0.000,0.182,0.000,5.066,3.098,148.150,146.997,142.547,228.105,228.555,239.698,239.373,211.100,194.822,157.465,34.872,36.165,34.802,34.611,35.993,36.876,35.445,35.136,34.930,34.644,39.146,39.470,37.737,37.397,43.488,44.566,41.185,42.446,47.567,49.139,41.213,41.479,40.142,40.197,35.839,35.672,35.461,35.530,2.274,3.462,5.688,5.922,3.095,4.372,4.097,2.823,9.367,8.203,2.822,3.919,7.468,10.667,3.185,2.914,-0.283,-0.490,-0.432,-0.291,-0.391,-0.430,0.020,173.754,219.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:23,24.901,0.000,0.182,0.000,5.066,3.124,148.150,146.997,142.569,228.105,228.575,239.698,239.159,210.864,194.844,157.465,34.897,36.165,34.881,34.585,35.993,36.876,35.445,35.057,34.867,34.644,39.146,39.549,37.667,37.397,43.488,44.566,41.185,42.446,47.567,49.076,41.213,41.479,40.142,40.261,35.839,35.672,35.461,35.609,3.093,1.731,8.099,7.653,5.736,4.736,3.460,5.373,8.003,7.382,3.551,3.281,7.923,9.664,2.548,3.279,-0.292,-0.456,-0.407,-0.299,-0.371,-0.433,0.019,173.820,219.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:24,24.829,0.000,0.182,0.000,5.103,3.098,148.129,146.997,142.569,228.105,228.575,239.698,239.394,211.100,194.844,157.443,34.897,36.165,34.802,34.611,35.993,36.876,35.421,35.057,34.930,34.644,39.146,39.470,37.737,37.318,43.488,44.566,41.116,42.446,47.567,49.139,41.213,41.416,40.142,40.197,35.839,35.672,35.461,35.530,2.911,4.009,4.724,7.744,3.551,5.464,2.913,2.823,9.367,8.476,3.369,4.010,7.013,12.856,3.185,3.370,-0.283,-0.483,-0.406,-0.286,-0.401,-0.447,0.019,173.843,219.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:25,24.767,0.000,0.182,0.000,5.103,3.098,148.150,146.997,142.569,228.105,228.575,239.698,239.159,211.100,194.844,157.465,34.897,36.165,34.881,34.611,35.993,36.876,35.366,35.057,34.867,34.707,39.146,39.549,37.737,37.397,43.488,44.566,41.116,42.446,47.567,49.139,41.213,41.479,40.073,40.261,35.839,35.735,35.461,35.609,1.547,2.369,8.388,5.831,4.552,3.188,4.734,4.189,7.366,9.479,2.913,3.190,8.652,9.391,3.185,2.641,-0.293,-0.440,-0.398,-0.304,-0.374,-0.404,0.020,173.813,219.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:26,24.630,0.000,0.182,0.000,5.103,3.124,148.150,146.997,142.569,228.105,228.575,239.698,239.159,210.864,194.844,157.465,34.897,36.234,34.881,34.611,36.063,36.876,35.366,35.057,34.867,34.644,39.146,39.549,37.667,37.397,43.488,44.566,41.185,42.446,47.567,49.076,41.213,41.479,40.142,40.261,35.770,35.735,35.461,35.609,1.910,3.098,6.170,5.193,4.188,3.734,4.643,3.005,8.640,9.388,3.004,3.919,8.197,9.300,3.003,2.823,-0.290,-0.470,-0.432,-0.285,-0.395,-0.449,0.020,173.880,219.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:27,24.630,0.000,0.182,0.000,5.103,3.124,148.150,146.997,142.569,228.105,228.575,239.698,239.159,210.864,194.844,157.465,34.897,36.234,34.881,34.611,36.063,36.876,35.366,35.057,34.867,34.644,39.146,39.549,37.667,37.397,43.488,44.566,41.185,42.446,47.567,49.076,41.213,41.479,40.142,40.261,35.770,35.735,35.461,35.609,1.910,3.098,6.170,5.193,4.188,3.734,4.643,3.005,8.640,9.388,3.004,3.919,8.197,9.300,3.003,2.823,-0.290,-0.470,-0.432,-0.285,-0.395,-0.449,0.020,173.880,219.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:28,24.567,0.000,0.182,0.000,5.103,3.098,148.380,146.997,142.569,228.105,228.340,239.698,239.159,210.864,194.844,157.443,34.967,36.234,34.802,34.611,35.993,36.876,35.366,35.057,34.930,34.644,39.146,39.470,37.737,37.318,43.488,44.566,41.185,42.446,47.567,49.139,41.144,41.416,40.142,40.197,35.770,35.672,35.461,35.530,3.275,1.640,8.099,8.473,5.554,4.463,3.004,5.191,8.640,7.200,4.006,3.281,8.925,9.026,2.275,3.552,-0.293,-0.468,-0.411,-0.316,-0.389,-0.422,0.020,173.888,219.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:29,24.501,0.000,0.182,0.000,5.103,3.124,148.402,146.997,142.569,228.105,228.575,239.698,239.159,210.864,194.844,157.465,34.897,36.234,34.802,34.541,35.993,36.876,35.366,35.057,34.867,34.580,39.146,39.470,37.737,37.318,43.488,44.566,41.116,42.446,47.567,49.076,41.144,41.416,40.142,40.197,35.770,35.672,35.392,35.530,2.638,4.009,4.242,7.198,3.095,5.191,3.460,2.641,9.913,7.656,3.277,3.737,6.648,12.491,3.276,3.188,-0.274,-0.473,-0.421,-0.286,-0.391,-0.445,0.020,173.930,219.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:30,24.435,0.000,0.182,0.000,5.103,3.124,148.402,146.997,142.547,228.105,228.555,239.698,239.138,210.864,194.822,157.465,34.872,36.259,34.904,34.611,36.019,36.876,35.445,35.057,34.867,34.730,39.171,39.572,37.762,37.420,43.444,44.566,41.211,42.446,47.593,49.076,41.169,41.502,40.167,40.284,35.795,35.759,35.486,35.632,2.183,2.187,8.484,5.922,4.734,3.461,4.370,4.736,7.912,8.932,2.822,3.372,8.743,9.938,3.003,2.823,-0.296,-0.454,-0.393,-0.294,-0.380,-0.426,0.019,173.961,219.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:31,24.369,0.000,0.182,0.000,5.103,3.124,148.402,146.997,142.569,228.105,228.575,239.698,239.159,210.864,194.844,157.465,34.897,36.234,34.881,34.611,35.993,36.876,35.366,35.057,34.930,34.644,39.146,39.549,37.737,37.397,43.419,44.566,41.116,42.446,47.498,49.076,41.144,41.416,40.142,40.261,35.770,35.672,35.461,35.609,3.457,3.462,5.881,8.382,4.552,5.556,2.367,3.643,7.548,8.932,3.551,4.010,8.834,9.664,2.548,3.005,-0.294,-0.481,-0.416,-0.307,-0.378,-0.451,0.019,173.991,219.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:32,24.305,0.000,0.182,0.000,5.103,3.124,148.402,146.997,142.569,228.105,228.340,239.698,239.159,210.864,194.844,157.465,34.897,36.234,34.802,34.585,36.063,36.876,35.366,35.057,34.867,34.644,39.146,39.470,37.737,37.318,43.419,44.487,41.116,42.446,47.498,49.076,41.144,41.416,40.142,40.197,35.770,35.672,35.461,35.609,1.729,3.007,7.135,4.829,4.643,3.461,4.825,3.461,8.094,10.026,2.913,3.828,8.288,8.662,3.003,2.732,-0.297,-0.469,-0.428,-0.298,-0.345,-0.442,0.019,173.991,219.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:33,24.177,0.000,0.182,0.000,5.066,3.124,148.402,146.997,142.569,228.105,228.340,239.698,239.159,210.864,194.844,157.465,34.897,36.234,34.881,34.585,36.063,36.876,35.342,35.057,34.867,34.644,39.146,39.549,37.737,37.397,43.419,44.566,41.116,42.367,47.498,49.076,41.144,41.416,40.142,40.261,35.839,35.672,35.461,35.609,2.547,3.827,4.146,6.833,2.822,4.918,3.460,2.732,9.822,7.656,3.186,3.828,6.466,11.944,3.367,3.188,-0.284,-0.475,-0.414,-0.290,-0.369,-0.462,0.020,174.066,219.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:34,24.177,0.000,0.182,0.000,5.066,3.124,148.402,146.997,142.569,228.105,228.340,239.698,239.159,210.864,194.844,157.465,34.897,36.234,34.881,34.585,36.063,36.876,35.342,35.057,34.867,34.644,39.146,39.549,37.737,37.397,43.419,44.566,41.116,42.367,47.498,49.076,41.144,41.416,40.142,40.261,35.839,35.672,35.461,35.609,2.547,3.827,4.146,6.833,2.822,4.918,3.460,2.732,9.822,7.656,3.186,3.828,6.466,11.944,3.367,3.188,-0.284,-0.475,-0.414,-0.290,-0.369,-0.462,0.020,174.066,219.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:35,24.108,0.000,0.182,0.000,5.066,3.124,148.654,146.997,142.547,227.871,228.555,239.698,239.138,210.864,194.822,157.465,34.872,36.234,34.802,34.611,35.993,36.876,35.366,35.057,34.867,34.644,39.146,39.470,37.737,37.318,43.419,44.566,41.116,42.446,47.567,49.076,41.144,41.352,40.142,40.197,35.839,35.672,35.461,35.530,2.456,2.004,8.484,6.195,5.098,4.007,4.188,4.827,8.003,8.658,2.731,3.463,8.561,9.938,3.003,2.914,-0.303,-0.437,-0.393,-0.290,-0.373,-0.422,0.020,174.125,219.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:36,24.046,0.000,0.182,0.000,5.103,3.124,148.402,146.997,142.569,227.871,228.575,239.698,239.159,210.864,194.844,157.465,34.897,36.190,34.881,34.611,35.993,36.876,35.366,35.057,34.930,34.707,39.171,39.549,37.692,37.397,43.419,44.566,41.116,42.446,47.498,49.076,41.169,41.416,40.098,40.261,35.865,35.735,35.486,35.609,3.366,3.553,5.785,8.291,4.279,5.464,2.367,3.552,7.639,9.023,3.551,4.101,8.470,10.029,2.639,2.914,-0.298,-0.469,-0.414,-0.293,-0.389,-0.451,0.020,174.088,219.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:37,23.980,0.000,0.182,0.000,5.103,3.098,148.632,147.019,142.547,227.891,228.320,239.483,239.138,210.885,194.822,157.443,34.872,36.190,34.904,34.611,35.993,36.955,35.421,35.057,34.867,34.667,39.171,39.572,37.762,37.420,43.419,44.566,41.116,42.446,47.498,49.076,41.169,41.439,40.167,40.284,35.865,35.759,35.486,35.632,1.638,2.824,7.231,4.555,4.734,3.370,4.916,3.552,7.821,10.026,2.822,3.737,8.288,8.479,2.912,2.732,-0.290,-0.463,-0.425,-0.296,-0.332,-0.451,0.020,174.153,219.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:38,23.911,0.000,0.182,0.000,5.103,3.124,148.654,146.997,142.547,228.105,228.555,239.698,238.903,210.864,194.822,157.465,34.872,36.234,34.904,34.611,36.019,36.876,35.342,35.057,34.867,34.730,39.146,39.572,37.737,37.420,43.444,44.487,41.141,42.446,47.523,49.076,41.144,41.439,40.073,40.284,35.839,35.759,35.461,35.632,3.457,1.731,7.617,8.473,5.462,4.281,2.731,4.918,8.458,7.838,3.915,3.190,9.016,8.753,2.275,3.461,-0.302,-0.455,-0.404,-0.297,-0.387,-0.426,0.019,174.176,219.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:39,23.787,0.000,0.182,0.000,5.103,3.124,148.654,146.997,142.547,227.871,228.320,239.698,239.138,210.864,194.822,157.465,34.942,36.234,34.881,34.611,36.063,36.876,35.366,35.057,34.867,34.644,39.146,39.549,37.737,37.397,43.419,44.566,41.116,42.446,47.498,49.076,41.144,41.416,40.073,40.261,35.839,35.735,35.461,35.609,2.365,2.004,8.484,6.013,4.916,3.825,4.188,4.827,7.912,8.658,2.731,3.372,8.470,9.847,3.003,2.914,-0.297,-0.448,-0.396,-0.294,-0.375,-0.420,0.020,174.162,219.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:40,23.787,0.000,0.182,0.000,5.103,3.124,148.654,146.997,142.547,227.871,228.320,239.698,239.138,210.864,194.822,157.465,34.942,36.234,34.881,34.611,36.063,36.876,35.366,35.057,34.867,34.644,39.146,39.549,37.737,37.397,43.419,44.566,41.116,42.446,47.498,49.076,41.144,41.416,40.073,40.261,35.839,35.735,35.461,35.609,2.365,2.004,8.484,6.013,4.916,3.825,4.188,4.827,7.912,8.658,2.731,3.372,8.470,9.847,3.003,2.914,-0.297,-0.448,-0.396,-0.294,-0.375,-0.420,0.020,174.162,219.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:41,23.722,0.000,0.182,0.000,5.103,3.124,148.654,146.997,142.799,228.105,228.320,239.463,239.138,210.864,194.822,157.214,34.872,36.259,34.802,34.585,35.993,36.876,35.366,35.057,34.867,34.644,39.171,39.470,37.762,37.318,43.419,44.566,41.116,42.446,47.498,49.012,41.169,41.352,40.167,40.197,35.865,35.672,35.486,35.530,3.366,3.462,5.785,8.200,4.370,5.556,2.367,3.643,7.548,8.841,3.551,4.010,8.561,9.482,2.457,2.914,-0.294,-0.479,-0.412,-0.307,-0.377,-0.452,0.020,174.206,219.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:42,23.657,0.000,0.182,0.000,5.103,3.124,148.654,146.997,142.821,228.105,228.340,239.463,238.923,210.864,194.844,157.214,34.897,36.165,34.881,34.611,35.993,36.876,35.366,34.993,34.867,34.644,39.146,39.470,37.737,37.397,43.419,44.487,41.116,42.446,47.498,49.076,41.144,41.416,40.142,40.197,35.839,35.735,35.461,35.609,1.729,2.915,6.942,4.738,4.552,3.461,4.643,3.461,8.003,9.843,2.822,3.828,8.197,8.479,2.912,2.732,-0.294,-0.483,-0.434,-0.298,-0.369,-0.437,0.020,174.244,219.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:43,23.595,0.000,0.182,0.000,5.103,3.124,148.654,146.997,142.569,228.105,228.340,239.463,238.923,210.864,194.844,157.214,34.967,36.234,34.881,34.611,35.993,36.876,35.366,35.057,34.867,34.644,39.146,39.470,37.667,37.397,43.419,44.487,41.116,42.446,47.498,49.076,41.144,41.416,40.142,40.197,35.839,35.735,35.461,35.609,3.366,1.640,7.906,8.564,5.371,4.372,2.822,5.100,8.458,7.291,3.915,3.190,8.743,8.662,2.184,3.461,-0.294,-0.458,-0.407,-0.308,-0.389,-0.418,0.020,174.258,219.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:44,23.527,0.000,0.182,0.000,5.103,3.124,148.654,146.997,142.569,227.871,228.340,239.463,238.923,210.864,194.844,157.214,34.897,36.165,34.802,34.585,36.063,36.876,35.366,34.993,34.867,34.644,39.077,39.470,37.667,37.318,43.419,44.487,41.116,42.367,47.498,49.012,41.144,41.352,40.142,40.197,35.839,35.672,35.461,35.530,2.638,3.827,4.049,7.106,3.004,5.009,3.369,2.641,9.822,7.474,3.186,3.646,6.375,12.126,3.276,3.188,-0.270,-0.467,-0.408,-0.284,-0.392,-0.437,0.020,174.303,219.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:45,23.462,0.000,0.182,0.000,5.103,3.124,148.906,146.997,142.569,228.105,228.340,239.463,238.923,210.864,194.844,157.465,34.967,36.234,34.881,34.611,35.993,36.876,35.366,35.057,34.867,34.707,39.077,39.470,37.667,37.318,43.419,44.487,41.116,42.446,47.498,49.012,41.144,41.352,40.073,40.197,35.839,35.672,35.461,35.609,1.729,2.095,8.195,5.831,4.370,3.188,4.370,4.463,7.639,8.932,2.822,3.099,8.470,9.300,3.003,2.732,-0.298,-0.448,-0.396,-0.299,-0.378,-0.423,0.020,174.273,219.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:46,23.335,0.000,0.182,0.000,5.103,3.124,148.906,146.997,142.821,227.871,228.340,239.463,238.923,210.864,194.844,157.465,34.897,36.190,34.802,34.585,35.993,36.876,35.366,34.993,34.867,34.644,39.171,39.406,37.692,37.318,43.419,44.487,41.185,42.367,47.498,49.012,41.169,41.352,40.167,40.118,35.865,35.672,35.486,35.609,1.820,3.007,5.592,5.193,3.642,3.734,4.552,2.823,8.549,8.932,2.822,3.919,7.832,8.935,2.912,2.823,-0.287,-0.479,-0.431,-0.277,-0.395,-0.453,0.020,174.362,219.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:47,23.335,0.000,0.182,0.000,5.103,3.124,148.906,146.997,142.821,227.871,228.340,239.463,238.923,210.864,194.844,157.465,34.897,36.190,34.802,34.585,35.993,36.876,35.366,34.993,34.867,34.644,39.171,39.406,37.692,37.318,43.419,44.487,41.185,42.367,47.498,49.012,41.169,41.352,40.167,40.118,35.865,35.672,35.486,35.609,1.820,3.007,5.592,5.193,3.642,3.734,4.552,2.823,8.549,8.932,2.822,3.919,7.832,8.935,2.912,2.823,-0.287,-0.479,-0.431,-0.277,-0.395,-0.453,0.020,174.362,219.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:48,23.272,0.000,0.182,0.000,5.103,3.124,148.906,146.997,142.547,227.871,228.320,239.228,238.903,210.864,194.822,157.214,34.872,36.165,34.904,34.585,35.993,36.876,35.366,35.057,34.867,34.667,39.146,39.493,37.667,37.341,43.419,44.487,41.116,42.446,47.498,49.076,41.144,41.376,40.142,40.221,35.839,35.695,35.461,35.632,3.093,1.549,8.002,8.017,5.554,4.736,3.186,5.282,8.185,6.836,3.733,3.190,7.832,8.753,2.275,3.370,-0.295,-0.447,-0.398,-0.296,-0.372,-0.429,0.020,174.340,219.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:49,23.209,0.000,0.182,0.000,5.103,3.124,148.906,146.997,142.821,227.871,228.340,239.463,238.923,210.864,194.593,157.214,34.897,36.234,34.881,34.585,35.993,36.876,35.366,34.993,34.867,34.644,39.146,39.470,37.667,37.318,43.419,44.487,41.116,42.446,47.498,49.012,41.144,41.352,40.142,40.197,35.839,35.672,35.461,35.609,2.729,3.918,4.531,7.653,3.369,5.373,2.822,2.732,9.094,8.203,3.369,3.919,6.466,12.217,3.185,3.279,-0.279,-0.484,-0.404,-0.282,-0.394,-0.446,0.020,174.406,219.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:50,23.150,0.000,0.182,0.000,5.103,3.124,148.906,146.997,142.569,227.871,228.340,239.463,238.923,210.864,194.844,157.214,34.897,36.234,34.802,34.611,35.993,36.876,35.366,35.057,34.867,34.644,39.146,39.470,37.667,37.318,43.419,44.487,41.116,42.446,47.429,49.012,41.144,41.352,40.142,40.118,35.839,35.672,35.461,35.609,1.456,2.369,8.195,5.466,4.643,2.914,4.734,4.007,6.548,9.388,2.731,3.099,8.197,8.388,3.094,2.550,-0.305,-0.447,-0.401,-0.251,-0.378,-0.368,0.019,174.436,219.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:51,23.019,0.000,0.182,0.000,5.103,3.124,149.157,146.997,142.821,227.871,228.340,239.463,238.923,210.864,194.844,157.214,34.897,36.165,34.802,34.585,35.993,36.813,35.366,34.993,34.788,34.580,39.077,39.406,37.667,37.254,43.419,44.487,41.116,42.367,47.498,48.933,41.144,41.273,40.073,40.118,35.839,35.609,35.461,35.530,2.092,3.280,5.399,5.831,2.913,4.189,3.915,2.732,9.185,7.929,2.731,3.828,6.922,10.120,3.094,2.914,-0.298,-0.487,-0.419,-0.284,-0.392,-0.415,0.019,174.480,219.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:52,22.959,0.000,0.182,0.000,5.103,3.098,149.157,146.997,142.799,227.636,228.320,239.463,238.903,210.864,194.571,157.214,34.872,36.259,34.802,34.585,35.993,36.876,35.302,34.993,34.788,34.644,39.171,39.406,37.692,37.318,43.350,44.487,41.116,42.367,47.498,49.012,41.169,41.273,40.167,40.197,35.865,35.672,35.486,35.530,3.002,1.640,8.292,7.198,5.645,4.736,3.733,5.191,7.821,7.565,2.640,3.372,7.832,9.482,2.639,3.097,-0.285,-0.449,-0.402,-0.288,-0.378,-0.433,0.019,174.458,219.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:53,22.895,0.000,0.182,0.000,5.103,3.124,149.157,147.019,142.799,227.891,228.320,239.483,238.903,210.885,194.571,157.465,34.872,36.165,34.881,34.585,35.993,36.876,35.366,34.993,34.867,34.644,39.077,39.470,37.667,37.318,43.350,44.487,41.116,42.367,47.429,49.012,41.144,41.352,40.073,40.197,35.839,35.672,35.461,35.609,3.002,3.553,5.303,8.017,3.915,5.464,2.458,3.279,7.366,8.932,3.460,4.192,7.377,10.485,2.912,3.097,-0.290,-0.450,-0.418,-0.229,-0.383,-0.438,0.019,174.495,219.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:54,22.895,0.000,0.182,0.000,5.103,3.124,149.157,147.019,142.799,227.891,228.320,239.483,238.903,210.885,194.571,157.465,34.872,36.165,34.881,34.585,35.993,36.876,35.366,34.993,34.867,34.644,39.077,39.470,37.667,37.318,43.350,44.487,41.116,42.367,47.429,49.012,41.144,41.352,40.073,40.197,35.839,35.672,35.461,35.609,3.002,3.553,5.303,8.017,3.915,5.464,2.458,3.279,7.366,8.932,3.460,4.192,7.377,10.485,2.912,3.097,-0.290,-0.450,-0.418,-0.229,-0.383,-0.438,0.019,174.495,219.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:55,22.831,0.000,0.182,0.000,5.066,3.124,149.157,146.997,142.821,227.636,228.340,239.463,238.923,210.864,194.844,157.214,34.897,36.165,34.881,34.611,35.993,36.876,35.366,34.993,34.788,34.580,39.077,39.406,37.737,37.318,43.419,44.487,41.116,42.367,47.429,49.012,41.075,41.273,40.073,40.197,35.839,35.672,35.461,35.530,1.547,2.733,7.231,4.282,4.825,3.097,4.916,3.643,7.366,10.026,2.731,3.555,8.106,7.841,2.821,2.641,-0.285,-0.459,-0.421,-0.293,-0.331,-0.453,0.019,174.540,219.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:56,22.765,0.000,0.182,0.000,5.103,3.124,149.157,147.248,142.821,227.871,228.105,239.228,238.923,210.629,194.844,157.214,34.897,36.234,34.779,34.611,36.063,36.876,35.366,34.993,34.788,34.557,39.146,39.383,37.737,37.295,43.350,44.487,41.116,42.367,47.498,49.012,41.075,41.250,40.073,40.095,35.839,35.586,35.461,35.586,3.366,1.640,7.520,8.473,5.371,4.281,2.731,4.918,8.367,7.565,3.915,3.190,8.652,8.297,2.184,3.461,-0.295,-0.453,-0.399,-0.300,-0.386,-0.417,0.020,174.525,219.720,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:57,22.703,0.000,0.182,0.000,5.103,3.124,149.157,147.248,142.821,227.871,228.105,239.463,238.923,210.864,194.593,157.214,34.897,36.165,34.904,34.611,36.063,36.813,35.366,34.930,34.788,34.667,39.077,39.493,37.667,37.341,43.419,44.424,41.116,42.367,47.429,48.933,41.075,41.296,40.073,40.221,35.839,35.695,35.461,35.632,2.456,3.735,3.953,6.924,2.822,4.918,3.369,2.550,9.731,7.291,3.186,3.555,6.193,11.670,3.276,3.188,-0.271,-0.469,-0.411,-0.284,-0.390,-0.442,0.020,174.532,219.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:58,22.580,0.000,0.182,0.000,5.066,3.124,149.387,147.248,142.821,227.871,228.105,239.228,238.688,210.629,194.593,157.192,34.897,36.234,34.802,34.585,36.019,36.876,35.366,34.993,34.788,34.644,39.077,39.406,37.667,37.318,43.375,44.424,41.141,42.367,47.454,48.933,41.075,41.273,40.073,40.118,35.839,35.672,35.461,35.609,3.548,3.280,6.460,8.200,4.734,5.647,2.185,4.007,6.821,8.112,3.186,3.190,8.925,7.567,2.366,3.097,-0.312,-0.459,-0.418,-0.294,-0.396,-0.388,0.020,174.569,219.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:40:59,22.516,0.000,0.182,0.000,5.103,3.124,149.387,147.270,142.799,227.891,228.085,239.248,238.903,210.885,194.571,157.192,34.942,36.234,34.881,34.585,35.993,36.876,35.366,34.993,34.788,34.644,39.146,39.406,37.667,37.318,43.419,44.487,41.047,42.367,47.429,49.012,41.075,41.273,40.073,40.197,35.839,35.672,35.461,35.609,1.910,3.098,5.496,5.466,3.095,3.916,4.097,2.732,8.821,8.112,2.549,3.919,7.286,9.209,3.003,2.914,-0.283,-0.495,-0.438,-0.286,-0.386,-0.444,0.020,174.600,219.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:00,22.516,0.000,0.182,0.000,5.103,3.124,149.387,147.270,142.799,227.891,228.085,239.248,238.903,210.885,194.571,157.192,34.942,36.234,34.881,34.585,35.993,36.876,35.366,34.993,34.788,34.644,39.146,39.406,37.667,37.318,43.419,44.487,41.047,42.367,47.429,49.012,41.075,41.273,40.073,40.197,35.839,35.672,35.461,35.609,1.910,3.098,5.496,5.466,3.095,3.916,4.097,2.732,8.821,8.112,2.549,3.919,7.286,9.209,3.003,2.914,-0.283,-0.495,-0.438,-0.286,-0.386,-0.444,0.020,174.600,219.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:01,22.456,0.000,0.182,0.000,5.103,3.124,149.387,147.248,142.821,227.871,228.105,239.228,238.688,210.629,194.593,157.192,34.897,36.190,34.802,34.585,36.063,36.876,35.366,34.993,34.788,34.644,39.102,39.406,37.692,37.318,43.350,44.487,41.116,42.367,47.429,48.933,41.100,41.273,40.098,40.197,35.865,35.672,35.486,35.609,3.093,1.640,8.002,7.380,5.645,4.736,3.460,5.282,7.639,7.109,3.004,3.281,7.468,9.026,2.548,3.188,-0.286,-0.446,-0.409,-0.298,-0.379,-0.419,0.020,174.584,219.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:02,22.387,0.000,0.182,0.000,5.103,3.124,149.409,147.248,142.821,228.105,228.105,239.228,238.923,210.864,194.593,157.214,34.897,36.234,34.881,34.585,35.993,36.876,35.445,34.930,34.788,34.644,39.077,39.406,37.667,37.318,43.350,44.487,41.116,42.367,47.429,49.012,41.075,41.273,40.073,40.197,35.839,35.672,35.461,35.609,2.911,3.644,5.110,7.744,3.733,5.464,2.458,3.097,7.548,8.750,3.369,4.101,7.013,10.394,3.094,3.097,-0.283,-0.450,-0.422,-0.237,-0.387,-0.430,0.020,174.577,219.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:03,22.325,0.000,0.182,0.000,5.103,3.150,149.409,147.248,143.051,227.871,228.085,239.228,238.668,210.629,194.571,157.214,34.872,36.234,34.802,34.585,36.019,36.876,35.366,34.993,34.788,34.644,39.146,39.406,37.667,37.318,43.375,44.424,41.141,42.367,47.454,48.933,41.075,41.273,40.073,40.197,35.770,35.672,35.461,35.530,1.456,2.551,7.327,4.191,4.916,3.005,4.916,3.643,7.093,9.934,2.640,3.463,8.015,7.659,2.821,2.641,-0.287,-0.448,-0.419,-0.296,-0.332,-0.456,0.021,174.599,219.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:04,22.204,0.000,0.182,0.000,5.066,3.124,149.409,147.248,143.072,227.871,228.105,239.228,238.688,210.629,194.593,157.214,34.897,36.234,34.881,34.611,35.993,36.876,35.445,34.993,34.788,34.644,39.146,39.406,37.667,37.318,43.350,44.487,41.116,42.446,47.429,49.012,41.075,41.273,40.073,40.197,35.839,35.672,35.461,35.609,2.456,3.735,3.953,7.015,2.913,5.009,3.369,2.550,9.731,7.291,3.095,3.555,6.011,11.488,3.185,3.097,-0.273,-0.465,-0.408,-0.281,-0.394,-0.432,0.020,174.673,219.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:05,22.141,0.000,0.182,0.000,5.103,3.124,149.387,147.248,142.799,227.871,228.085,239.228,238.668,210.629,194.571,157.192,34.872,36.234,34.881,34.611,35.993,36.876,35.445,34.993,34.788,34.707,39.077,39.470,37.667,37.318,43.419,44.487,41.116,42.367,47.429,48.933,41.075,41.273,40.073,40.197,35.770,35.735,35.461,35.609,1.456,2.095,8.195,5.649,4.461,3.005,4.552,4.098,6.912,9.023,2.822,2.917,8.015,8.570,3.003,2.641,-0.288,-0.436,-0.399,-0.299,-0.370,-0.394,0.020,174.673,219.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:06,22.141,0.000,0.182,0.000,5.103,3.124,149.387,147.248,142.799,227.871,228.085,239.228,238.668,210.629,194.571,157.192,34.872,36.234,34.881,34.611,35.993,36.876,35.445,34.993,34.788,34.707,39.077,39.470,37.667,37.318,43.419,44.487,41.116,42.367,47.429,48.933,41.075,41.273,40.073,40.197,35.770,35.735,35.461,35.609,1.456,2.095,8.195,5.649,4.461,3.005,4.552,4.098,6.912,9.023,2.822,2.917,8.015,8.570,3.003,2.641,-0.288,-0.436,-0.399,-0.299,-0.370,-0.394,0.020,174.673,219.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:07,22.081,0.000,0.182,0.000,5.103,3.124,149.639,147.248,142.821,227.871,228.105,239.228,238.688,210.629,194.593,157.192,34.897,36.165,34.881,34.611,35.993,36.876,35.342,34.993,34.788,34.644,39.077,39.406,37.667,37.318,43.350,44.487,41.116,42.367,47.429,48.933,41.075,41.273,40.073,40.197,35.839,35.672,35.461,35.609,3.548,3.189,6.653,8.473,4.825,5.464,2.185,4.007,7.093,8.112,3.277,2.825,9.016,7.567,2.275,3.097,-0.310,-0.456,-0.424,-0.302,-0.373,-0.415,0.020,174.636,219.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:08,22.019,0.000,0.182,0.000,5.103,3.124,149.409,146.997,142.799,227.871,228.085,239.228,238.668,210.629,194.571,157.214,34.872,36.165,34.779,34.585,35.993,36.876,35.366,34.930,34.788,34.620,39.077,39.383,37.667,37.231,43.350,44.424,41.116,42.367,47.429,48.933,41.005,41.187,40.073,40.095,35.839,35.649,35.461,35.586,2.001,3.189,5.399,5.740,2.913,4.007,3.824,2.732,8.912,7.747,2.640,3.737,6.831,9.573,3.094,2.914,-0.288,-0.488,-0.420,-0.280,-0.393,-0.415,0.020,174.673,219.715,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:09,21.833,0.000,0.182,0.000,5.103,3.124,149.661,147.248,143.051,227.871,228.085,239.228,238.668,210.629,194.571,157.214,34.872,36.234,34.881,34.585,35.993,36.876,35.366,34.993,34.788,34.644,39.077,39.470,37.667,37.318,43.350,44.424,41.116,42.367,47.429,48.870,41.005,41.210,40.003,40.118,35.839,35.735,35.461,35.609,1.638,2.733,6.267,4.738,4.279,3.370,4.552,3.097,7.912,9.205,2.731,3.737,7.832,7.841,2.821,2.732,-0.302,-0.466,-0.429,-0.284,-0.394,-0.445,0.020,174.725,219.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:10,21.833,0.000,0.182,0.000,5.103,3.124,149.661,147.248,143.051,227.871,228.085,239.228,238.668,210.629,194.571,157.214,34.872,36.234,34.881,34.585,35.993,36.876,35.366,34.993,34.788,34.644,39.077,39.470,37.667,37.318,43.350,44.424,41.116,42.367,47.429,48.870,41.005,41.210,40.003,40.118,35.839,35.735,35.461,35.609,1.638,2.733,6.267,4.738,4.279,3.370,4.552,3.097,7.912,9.205,2.731,3.737,7.832,7.841,2.821,2.732,-0.302,-0.466,-0.429,-0.284,-0.394,-0.445,0.020,174.725,219.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:11,21.708,0.000,0.182,0.000,5.103,3.150,149.661,147.248,142.821,227.636,228.105,238.993,238.688,210.629,194.593,157.214,34.897,36.165,34.881,34.585,35.993,36.876,35.342,34.993,34.788,34.707,39.077,39.470,37.667,37.318,43.350,44.424,41.047,42.367,47.359,48.933,41.005,41.273,40.073,40.197,35.839,35.735,35.461,35.609,2.638,3.644,4.628,7.653,3.369,5.373,2.458,2.823,8.276,8.294,3.369,3.919,6.193,11.123,3.185,3.279,-0.282,-0.465,-0.411,-0.257,-0.384,-0.433,0.019,174.769,219.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:12,21.708,0.000,0.182,0.000,5.103,3.150,149.661,147.248,142.821,227.636,228.105,238.993,238.688,210.629,194.593,157.214,34.897,36.165,34.881,34.585,35.993,36.876,35.342,34.993,34.788,34.707,39.077,39.470,37.667,37.318,43.350,44.424,41.047,42.367,47.359,48.933,41.005,41.273,40.073,40.197,35.839,35.735,35.461,35.609,2.638,3.644,4.628,7.653,3.369,5.373,2.458,2.823,8.276,8.294,3.369,3.919,6.193,11.123,3.185,3.279,-0.282,-0.465,-0.411,-0.257,-0.384,-0.433,0.019,174.769,219.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:13,21.708,0.000,0.182,0.000,5.103,3.150,149.661,147.248,142.821,227.636,228.105,238.993,238.688,210.629,194.593,157.214,34.897,36.165,34.881,34.585,35.993,36.876,35.342,34.993,34.788,34.707,39.077,39.470,37.667,37.318,43.350,44.424,41.047,42.367,47.359,48.933,41.005,41.273,40.073,40.197,35.839,35.735,35.461,35.609,2.638,3.644,4.628,7.653,3.369,5.373,2.458,2.823,8.276,8.294,3.369,3.919,6.193,11.123,3.185,3.279,-0.282,-0.465,-0.411,-0.257,-0.384,-0.433,0.019,174.769,219.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:14,21.648,0.000,0.182,0.000,5.103,3.124,149.891,147.248,142.821,227.871,228.105,239.228,238.688,210.629,194.593,156.940,34.897,36.234,34.881,34.585,36.063,36.876,35.366,34.930,34.788,34.644,39.077,39.406,37.667,37.318,43.350,44.487,41.116,42.367,47.429,48.933,41.005,41.273,40.073,40.118,35.839,35.672,35.461,35.609,1.456,2.369,7.424,4.009,4.825,2.732,4.916,3.734,6.639,9.661,2.458,3.281,7.741,7.476,2.821,2.641,-0.295,-0.444,-0.413,-0.276,-0.337,-0.439,0.019,174.799,219.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:15,21.526,0.000,0.182,0.000,5.066,3.150,149.913,147.248,142.821,227.636,228.105,238.993,238.453,210.629,194.593,156.962,34.897,36.165,34.779,34.585,36.063,36.876,35.366,34.993,34.788,34.620,39.077,39.383,37.667,37.231,43.350,44.424,41.047,42.367,47.359,48.933,41.005,41.187,40.003,40.095,35.839,35.649,35.461,35.586,2.365,3.644,3.857,6.833,2.822,4.827,3.369,2.459,9.640,7.109,3.095,3.463,6.011,11.123,3.276,3.097,-0.271,-0.466,-0.404,-0.282,-0.390,-0.432,0.020,174.866,219.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:16,21.526,0.000,0.182,0.000,5.066,3.150,149.913,147.248,142.821,227.636,228.105,238.993,238.453,210.629,194.593,156.962,34.897,36.165,34.779,34.585,36.063,36.876,35.366,34.993,34.788,34.620,39.077,39.383,37.667,37.231,43.350,44.424,41.047,42.367,47.359,48.933,41.005,41.187,40.003,40.095,35.839,35.649,35.461,35.586,2.365,3.644,3.857,6.833,2.822,4.827,3.369,2.459,9.640,7.109,3.095,3.463,6.011,11.123,3.276,3.097,-0.271,-0.466,-0.404,-0.282,-0.390,-0.432,0.020,174.866,219.773,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:17,21.406,0.000,0.182,0.000,5.103,3.124,149.891,146.997,142.799,227.636,228.085,238.993,238.668,210.629,194.571,157.192,34.872,36.165,34.881,34.611,35.993,36.876,35.342,34.930,34.788,34.644,39.077,39.406,37.667,37.318,43.350,44.424,41.047,42.367,47.359,48.933,40.936,41.210,40.073,40.118,35.839,35.672,35.461,35.609,3.457,3.098,6.845,8.473,4.916,5.282,2.094,4.098,7.184,8.112,3.369,2.734,8.834,7.385,2.275,3.097,-0.312,-0.475,-0.416,-0.308,-0.340,-0.442,0.020,174.852,219.832,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:18,21.342,0.000,0.182,0.000,5.103,3.124,149.891,146.997,142.821,227.636,228.105,238.993,238.688,210.629,194.341,157.192,34.897,36.165,34.802,34.585,35.993,36.876,35.366,34.993,34.788,34.644,39.077,39.406,37.667,37.318,43.350,44.424,41.047,42.367,47.359,48.933,40.936,41.210,40.003,40.118,35.839,35.672,35.461,35.609,2.092,3.189,4.821,5.922,2.640,4.189,3.733,2.550,9.094,7.565,2.731,3.737,6.284,9.847,3.185,2.914,-0.280,-0.497,-0.414,-0.280,-0.390,-0.446,0.020,174.903,219.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:19,21.342,0.000,0.182,0.000,5.103,3.124,149.891,146.997,142.821,227.636,228.105,238.993,238.688,210.629,194.341,157.192,34.897,36.165,34.802,34.585,35.993,36.876,35.366,34.993,34.788,34.644,39.077,39.406,37.667,37.318,43.350,44.424,41.047,42.367,47.359,48.933,40.936,41.210,40.003,40.118,35.839,35.672,35.461,35.609,2.092,3.189,4.821,5.922,2.640,4.189,3.733,2.550,9.094,7.565,2.731,3.737,6.284,9.847,3.185,2.914,-0.280,-0.497,-0.414,-0.280,-0.390,-0.446,0.020,174.903,219.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:20,21.284,0.000,0.182,0.000,5.103,3.150,149.891,146.997,142.821,227.636,228.105,238.993,238.453,210.629,194.593,156.940,34.897,36.165,34.881,34.516,35.993,36.876,35.342,34.930,34.788,34.644,39.077,39.406,37.667,37.254,43.350,44.424,41.116,42.367,47.359,48.870,40.936,41.210,40.003,40.197,35.839,35.672,35.461,35.609,2.274,1.731,8.195,5.649,4.734,3.643,4.006,4.645,7.548,8.020,2.640,3.190,7.832,8.935,2.730,2.914,-0.295,-0.449,-0.390,-0.292,-0.364,-0.417,0.019,174.880,219.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:21,21.284,0.000,0.182,0.000,5.103,3.150,149.913,146.997,142.799,227.636,228.085,238.993,238.668,210.629,194.571,156.962,34.872,36.165,34.881,34.611,35.993,36.876,35.366,34.930,34.788,34.644,39.077,39.406,37.667,37.318,43.350,44.424,41.047,42.367,47.359,48.870,40.936,41.210,40.073,40.118,35.770,35.672,35.461,35.609,3.275,3.280,5.978,8.017,4.370,5.464,2.185,3.734,6.548,7.929,3.186,3.463,8.106,6.838,2.366,2.914,-0.304,-0.467,-0.424,-0.290,-0.382,-0.381,0.019,174.880,219.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:22,21.159,0.000,0.182,0.000,5.103,3.150,149.891,147.248,142.799,227.636,228.085,238.993,238.668,210.629,194.319,156.940,34.872,36.234,34.881,34.516,35.993,36.876,35.366,34.930,34.788,34.644,39.077,39.406,37.667,37.318,43.281,44.487,41.116,42.367,47.359,48.870,40.936,41.210,40.003,40.118,35.770,35.672,35.461,35.609,1.820,2.824,5.496,5.375,3.004,3.734,4.006,2.732,8.549,7.838,2.458,3.828,7.104,8.479,2.912,2.823,-0.281,-0.491,-0.430,-0.285,-0.386,-0.432,0.019,174.925,219.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:23,21.038,0.000,0.182,0.000,5.103,3.150,149.913,146.997,142.821,227.636,228.105,238.993,238.688,210.629,194.593,156.962,34.897,36.234,34.779,34.585,35.993,36.853,35.366,34.907,34.765,34.620,39.077,39.383,37.598,37.231,43.350,44.401,41.116,42.344,47.290,48.847,40.936,41.108,40.003,40.095,35.839,35.649,35.461,35.507,3.002,1.549,8.099,7.106,5.462,4.736,3.551,5.009,7.548,7.109,2.458,3.190,7.286,8.844,2.457,3.097,-0.285,-0.449,-0.398,-0.288,-0.374,-0.429,0.019,174.933,219.896,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:24,20.979,0.000,0.182,0.000,5.066,3.150,150.164,147.248,142.821,227.636,228.105,238.993,238.453,210.629,194.593,156.962,34.897,36.165,34.802,34.585,35.993,36.876,35.366,34.930,34.788,34.644,39.077,39.406,37.598,37.254,43.350,44.424,41.116,42.367,47.290,48.933,40.936,41.210,40.073,40.118,35.839,35.672,35.461,35.609,1.638,2.642,5.785,4.738,4.006,3.370,4.461,2.914,7.821,8.841,2.640,3.737,7.650,7.567,2.730,2.732,-0.281,-0.472,-0.428,-0.275,-0.396,-0.446,0.019,174.940,219.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:25,20.924,0.000,0.182,0.000,5.103,3.150,149.913,147.248,142.821,227.636,228.105,238.993,238.453,210.629,194.341,156.962,34.897,36.165,34.881,34.516,35.993,36.790,35.366,34.907,34.765,34.707,39.077,39.406,37.598,37.318,43.281,44.401,41.116,42.280,47.359,48.847,40.936,41.210,40.003,40.118,35.839,35.672,35.461,35.609,3.093,1.367,7.617,7.289,5.554,4.736,3.186,5.282,7.366,6.471,3.369,3.008,6.648,8.206,2.184,3.097,-0.280,-0.458,-0.394,-0.295,-0.369,-0.428,0.020,174.888,219.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:26,20.924,0.000,0.182,0.000,5.103,3.150,149.913,147.248,142.821,227.636,228.105,238.993,238.453,210.629,194.341,156.962,34.897,36.165,34.881,34.516,35.993,36.790,35.366,34.907,34.765,34.707,39.077,39.406,37.598,37.318,43.281,44.401,41.116,42.280,47.359,48.847,40.936,41.210,40.003,40.118,35.839,35.672,35.461,35.609,3.093,1.367,7.617,7.289,5.554,4.736,3.186,5.282,7.366,6.471,3.369,3.008,6.648,8.206,2.184,3.097,-0.280,-0.458,-0.394,-0.295,-0.369,-0.428,0.020,174.888,219.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:27,20.859,0.000,0.000,0.000,5.066,3.150,149.913,147.248,142.821,227.636,228.105,238.993,238.453,210.629,194.341,156.962,34.897,36.165,34.881,34.516,35.993,36.790,35.366,34.907,34.765,34.707,39.077,39.406,37.598,37.318,43.281,44.401,41.116,42.280,47.359,48.847,40.936,41.210,40.003,40.118,35.839,35.672,35.461,35.609,3.093,1.367,7.617,7.289,5.554,4.736,3.186,5.282,7.366,6.471,3.369,3.008,6.648,8.206,2.184,3.097,-0.280,-0.458,-0.394,-0.295,-0.369,-0.428,0.020,174.963,219.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:28,20.800,0.000,0.182,0.000,5.066,3.150,150.164,147.248,142.821,227.636,228.105,238.758,238.453,210.629,194.341,156.962,34.897,36.165,34.802,34.585,35.993,36.853,35.366,34.828,34.701,34.644,39.077,39.327,37.667,37.254,43.281,44.322,41.047,42.280,47.290,48.847,40.936,41.131,40.073,40.118,35.839,35.672,35.461,35.609,1.365,2.460,7.038,4.282,4.734,3.005,4.643,3.552,7.093,9.661,2.640,3.555,7.741,7.203,2.639,2.641,-0.294,-0.464,-0.421,-0.294,-0.343,-0.435,0.020,174.971,219.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:29,20.680,0.000,0.182,0.000,5.103,3.124,150.394,147.248,142.821,227.636,227.870,238.758,238.453,210.629,194.341,156.940,34.897,36.165,34.802,34.585,35.993,36.790,35.366,34.907,34.701,34.644,39.077,39.406,37.598,37.254,43.281,44.322,41.047,42.344,47.290,48.847,40.936,41.210,40.073,40.118,35.839,35.672,35.461,35.609,2.547,3.553,4.628,7.471,3.277,5.282,2.367,2.732,8.094,8.112,3.277,3.919,5.829,10.576,3.276,3.188,-0.283,-0.453,-0.412,-0.258,-0.385,-0.429,0.020,174.940,219.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
