Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:41:30,20.617,0.000,0.182,0.000,5.066,3.124,150.394,146.997,142.799,227.636,227.849,238.993,238.433,210.629,194.319,156.940,34.942,36.234,34.881,34.585,36.063,36.876,35.366,34.930,34.788,34.707,39.077,39.406,37.667,37.318,43.281,44.424,41.047,42.367,47.290,48.870,40.936,41.210,40.073,40.118,35.839,35.735,35.461,35.609,1.365,2.278,7.231,3.827,4.916,2.823,4.825,3.734,6.548,9.752,2.458,3.372,7.650,7.112,2.730,2.641,-0.285,-0.444,-0.414,-0.294,-0.332,-0.449,0.020,175.000,219.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:31,20.617,0.000,0.182,0.000,5.066,3.124,150.394,146.997,142.799,227.636,227.849,238.993,238.433,210.629,194.319,156.940,34.942,36.234,34.881,34.585,36.063,36.876,35.366,34.930,34.788,34.707,39.077,39.406,37.667,37.318,43.281,44.424,41.047,42.367,47.290,48.870,40.936,41.210,40.073,40.118,35.839,35.735,35.461,35.609,1.365,2.278,7.231,3.827,4.916,2.823,4.825,3.734,6.548,9.752,2.458,3.372,7.650,7.112,2.730,2.641,-0.285,-0.444,-0.414,-0.294,-0.332,-0.449,0.020,175.000,219.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:32,20.567,0.000,0.182,0.000,5.103,3.150,150.164,147.248,142.821,227.636,227.870,238.758,238.453,210.629,194.593,156.962,34.897,36.234,34.881,34.585,35.993,36.876,35.366,34.930,34.788,34.644,39.077,39.327,37.598,37.318,43.281,44.424,41.047,42.367,47.290,48.870,41.005,41.131,40.003,40.118,35.839,35.672,35.461,35.609,3.184,1.640,7.520,8.382,5.189,4.281,2.731,4.918,8.094,6.471,3.824,3.008,7.741,7.385,1.911,3.370,-0.288,-0.465,-0.406,-0.314,-0.385,-0.416,0.020,174.993,220.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:33,20.503,0.000,0.182,0.000,5.103,3.150,150.416,146.997,142.821,227.636,227.870,238.758,238.453,210.394,194.341,156.710,34.967,36.165,34.881,34.585,35.993,36.876,35.366,34.930,34.724,34.707,39.008,39.406,37.667,37.318,43.281,44.424,41.047,42.304,47.290,48.807,40.936,41.131,40.073,40.118,35.839,35.672,35.530,35.609,2.365,3.644,4.339,7.289,3.004,5.100,2.822,2.550,8.821,7.656,3.095,3.737,5.738,10.850,3.276,3.188,-0.276,-0.476,-0.400,-0.275,-0.390,-0.444,0.020,174.963,220.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:34,20.439,0.000,0.182,0.000,5.066,3.150,150.416,146.997,142.821,227.636,227.870,238.758,238.453,210.629,194.341,156.962,34.967,36.165,34.779,34.585,35.993,36.790,35.366,34.907,34.701,34.557,39.077,39.304,37.667,37.168,43.281,44.322,41.047,42.280,47.290,48.784,40.936,41.108,40.073,40.032,35.839,35.586,35.461,35.507,1.365,2.278,7.424,3.918,4.825,2.641,4.825,3.734,6.275,9.479,2.367,3.190,7.377,7.112,2.730,2.641,-0.304,-0.443,-0.416,-0.273,-0.340,-0.420,0.020,174.977,219.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:35,20.385,0.000,0.182,0.000,5.066,3.150,150.416,146.997,142.821,227.636,227.870,238.758,238.453,210.629,194.341,156.962,34.967,36.165,34.779,34.611,35.993,36.813,35.366,34.930,34.724,34.557,39.077,39.304,37.667,37.231,43.281,44.345,41.047,42.304,47.290,48.807,40.936,41.045,40.073,40.032,35.839,35.586,35.461,35.507,3.184,1.549,7.135,8.291,5.189,4.098,2.549,4.736,8.003,7.109,3.824,3.008,7.832,7.294,2.002,3.370,-0.294,-0.447,-0.400,-0.296,-0.381,-0.415,0.020,174.962,219.945,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:36,20.267,0.000,0.182,0.000,5.066,3.150,150.416,146.997,142.821,227.636,227.635,238.758,238.453,210.629,194.341,156.962,34.967,36.165,34.881,34.585,36.063,36.876,35.366,34.930,34.788,34.644,39.077,39.406,37.598,37.318,43.281,44.424,41.047,42.367,47.290,48.870,40.936,41.210,40.003,40.197,35.839,35.672,35.461,35.672,1.274,2.095,7.713,4.373,4.734,2.550,4.734,3.734,6.093,9.205,2.367,3.008,7.286,7.203,2.730,2.641,-0.284,-0.435,-0.406,-0.238,-0.360,-0.363,0.020,174.985,219.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:37,20.208,0.000,0.182,0.000,5.066,3.150,150.668,147.248,142.821,227.636,227.635,238.758,238.453,210.394,194.341,156.962,34.967,36.234,34.802,34.585,35.993,36.790,35.366,34.828,34.701,34.644,39.077,39.327,37.598,37.254,43.281,44.322,41.047,42.280,47.290,48.784,40.936,41.131,40.003,40.055,35.839,35.672,35.530,35.530,3.275,1.731,7.038,8.200,5.189,4.098,2.458,4.645,7.821,7.382,3.733,2.917,7.741,7.112,2.002,3.279,-0.305,-0.454,-0.408,-0.280,-0.381,-0.422,0.020,174.947,220.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:38,20.148,0.000,0.182,0.000,5.103,3.150,150.394,146.997,142.821,227.636,227.635,238.758,238.218,210.629,194.341,156.940,34.897,36.234,34.881,34.611,35.993,36.813,35.366,34.851,34.724,34.644,39.077,39.406,37.598,37.254,43.281,44.345,41.047,42.304,47.290,48.870,40.936,41.210,40.003,40.118,35.839,35.735,35.461,35.609,2.274,3.553,3.953,7.015,2.731,4.918,3.186,2.368,9.367,7.109,3.004,3.463,5.647,10.576,3.185,3.097,-0.272,-0.457,-0.396,-0.275,-0.401,-0.440,0.020,175.007,220.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:39,20.148,0.000,0.182,0.000,5.103,3.150,150.394,146.997,142.821,227.636,227.635,238.758,238.218,210.629,194.341,156.940,34.897,36.234,34.881,34.611,35.993,36.813,35.366,34.851,34.724,34.644,39.077,39.406,37.598,37.254,43.281,44.345,41.047,42.304,47.290,48.870,40.936,41.210,40.003,40.118,35.839,35.735,35.461,35.609,2.274,3.553,3.953,7.015,2.731,4.918,3.186,2.368,9.367,7.109,3.004,3.463,5.647,10.576,3.185,3.097,-0.272,-0.457,-0.396,-0.275,-0.401,-0.440,0.020,175.007,220.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:40,20.091,0.000,0.182,0.000,5.066,3.150,150.394,146.997,142.821,227.636,227.870,238.523,238.218,210.394,194.341,156.940,34.897,36.234,34.881,34.585,36.063,36.790,35.366,34.828,34.701,34.644,39.077,39.406,37.598,37.254,43.281,44.322,41.047,42.344,47.220,48.784,40.936,41.131,40.073,40.118,35.839,35.672,35.461,35.609,1.365,2.095,7.713,4.647,4.643,2.550,4.734,3.825,6.002,9.114,2.458,3.008,7.286,7.203,2.730,2.641,-0.293,-0.434,-0.406,-0.237,-0.366,-0.356,0.020,174.977,220.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:41,20.031,0.000,0.182,0.000,5.103,3.150,150.416,147.248,142.799,227.636,227.849,238.758,238.433,210.394,194.319,156.710,34.872,36.165,34.881,34.585,35.993,36.790,35.366,34.907,34.701,34.644,39.077,39.406,37.598,37.318,43.281,44.322,41.047,42.280,47.290,48.784,40.936,41.210,40.003,40.118,35.839,35.672,35.461,35.609,3.184,1.822,6.942,8.109,5.098,4.098,2.367,4.554,7.730,7.474,3.642,2.917,7.741,7.112,2.093,3.188,-0.303,-0.463,-0.420,-0.275,-0.381,-0.420,0.020,175.007,220.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:42,19.863,0.000,0.182,0.000,5.103,3.150,150.668,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.962,34.897,36.165,34.881,34.585,35.993,36.813,35.342,34.930,34.788,34.707,39.008,39.406,37.598,37.318,43.281,44.424,41.047,42.367,47.220,48.807,40.867,41.131,40.003,40.118,35.839,35.672,35.461,35.672,3.275,1.731,7.038,8.109,5.007,4.007,2.458,4.554,7.821,7.382,3.733,2.917,7.559,7.020,2.002,3.188,-0.305,-0.455,-0.409,-0.280,-0.381,-0.422,0.020,174.977,220.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:43,19.863,0.000,0.182,0.000,5.103,3.150,150.668,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.962,34.897,36.165,34.881,34.585,35.993,36.813,35.342,34.930,34.788,34.707,39.008,39.406,37.598,37.318,43.281,44.424,41.047,42.367,47.220,48.807,40.867,41.131,40.003,40.118,35.839,35.672,35.461,35.672,3.275,1.731,7.038,8.109,5.007,4.007,2.458,4.554,7.821,7.382,3.733,2.917,7.559,7.020,2.002,3.188,-0.305,-0.455,-0.409,-0.280,-0.381,-0.422,0.020,174.977,220.062,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:44,19.797,0.000,0.182,0.000,5.103,3.150,150.668,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.710,34.967,36.165,34.802,34.585,35.993,36.813,35.302,34.851,34.724,34.644,39.008,39.406,37.598,37.254,43.281,44.345,41.047,42.304,47.220,48.728,40.867,41.131,40.003,40.118,35.839,35.672,35.461,35.609,2.274,3.553,3.857,6.924,2.731,4.918,3.186,2.368,9.276,7.109,3.004,3.463,5.556,10.394,3.185,3.097,-0.273,-0.463,-0.394,-0.281,-0.396,-0.434,0.020,175.007,220.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:45,19.797,0.000,0.182,0.000,5.103,3.150,150.668,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.710,34.967,36.165,34.802,34.585,35.993,36.813,35.302,34.851,34.724,34.644,39.008,39.406,37.598,37.254,43.281,44.345,41.047,42.304,47.220,48.728,40.867,41.131,40.003,40.118,35.839,35.672,35.461,35.609,2.274,3.553,3.857,6.924,2.731,4.918,3.186,2.368,9.276,7.109,3.004,3.463,5.556,10.394,3.185,3.097,-0.273,-0.463,-0.394,-0.281,-0.396,-0.434,0.020,175.007,220.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:46,19.744,0.000,0.182,0.000,5.066,3.150,150.646,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.688,34.967,36.165,34.779,34.585,35.993,36.790,35.302,34.828,34.701,34.557,39.008,39.241,37.598,37.231,43.281,44.322,41.047,42.280,47.220,48.705,40.867,41.045,40.003,40.032,35.839,35.586,35.461,35.586,1.274,2.095,7.520,4.282,4.734,2.459,4.734,3.734,6.002,9.205,2.276,3.008,7.195,7.020,2.730,2.641,-0.284,-0.440,-0.409,-0.239,-0.349,-0.372,0.020,174.985,220.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:47,19.688,0.000,0.182,0.000,5.103,3.150,150.920,146.997,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.710,34.897,36.165,34.881,34.585,36.063,36.790,35.302,34.828,34.701,34.644,39.008,39.406,37.598,37.254,43.281,44.322,41.047,42.280,47.220,48.784,40.867,41.131,40.003,40.118,35.839,35.672,35.461,35.609,3.184,1.640,7.135,8.382,5.098,4.098,2.458,4.645,7.821,7.109,3.733,3.008,7.559,7.020,2.002,3.279,-0.294,-0.448,-0.399,-0.296,-0.382,-0.414,0.020,174.955,220.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:48,19.623,0.000,0.182,0.000,5.103,3.150,150.646,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.688,34.897,36.165,34.779,34.611,35.993,36.790,35.302,34.828,34.701,34.557,39.008,39.241,37.598,37.168,43.281,44.322,41.047,42.280,47.220,48.784,40.867,41.045,40.003,40.032,35.839,35.586,35.461,35.507,2.183,3.462,4.049,7.106,2.913,5.009,3.004,2.368,9.003,7.291,3.095,3.555,5.556,10.394,3.276,3.097,-0.276,-0.482,-0.399,-0.280,-0.394,-0.440,0.020,174.969,220.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:49,19.570,0.000,0.182,0.000,5.066,3.150,150.920,147.248,142.821,227.166,227.635,238.523,238.218,210.394,194.341,156.710,34.967,36.234,34.881,34.516,36.063,36.853,35.279,34.907,34.765,34.707,39.008,39.406,37.598,37.254,43.281,44.401,41.047,42.344,47.290,48.784,40.867,41.131,40.003,40.118,35.839,35.672,35.461,35.609,1.365,2.095,7.231,3.644,4.825,2.550,4.825,3.643,6.093,9.388,2.276,3.099,7.195,6.929,2.639,2.641,-0.290,-0.441,-0.409,-0.274,-0.332,-0.439,0.020,174.933,220.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:50,19.453,0.000,0.182,0.000,5.103,3.150,150.898,147.248,142.799,227.401,227.614,238.523,238.197,210.394,194.319,156.940,34.872,36.165,34.881,34.611,35.993,36.790,35.302,34.828,34.701,34.707,39.008,39.406,37.598,37.254,43.281,44.322,41.047,42.280,47.220,48.784,40.867,41.131,40.003,40.118,35.839,35.672,35.461,35.609,2.274,3.553,4.339,7.198,3.004,5.100,2.549,2.459,8.276,7.656,3.186,3.737,5.464,10.120,3.185,3.188,-0.275,-0.453,-0.399,-0.271,-0.378,-0.429,0.020,174.922,220.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:51,19.392,0.000,0.182,0.000,5.066,3.150,150.898,147.248,142.799,227.401,227.614,238.523,238.197,210.394,194.319,156.940,34.872,36.259,34.881,34.611,35.993,36.813,35.302,34.851,34.724,34.644,39.102,39.406,37.623,37.318,43.281,44.345,41.047,42.304,47.220,48.807,40.892,41.131,40.098,40.118,35.865,35.672,35.486,35.609,1.365,2.278,7.135,3.644,4.825,2.641,4.734,3.643,6.184,9.570,2.367,3.281,7.286,6.656,2.548,2.550,-0.283,-0.449,-0.417,-0.292,-0.326,-0.452,0.020,174.918,220.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:52,19.392,0.000,0.182,0.000,5.066,3.150,150.898,147.248,142.799,227.401,227.614,238.523,238.197,210.394,194.319,156.940,34.872,36.259,34.881,34.611,35.993,36.813,35.302,34.851,34.724,34.644,39.102,39.406,37.623,37.318,43.281,44.345,41.047,42.304,47.220,48.807,40.892,41.131,40.098,40.118,35.865,35.672,35.486,35.609,1.365,2.278,7.135,3.644,4.825,2.641,4.734,3.643,6.184,9.570,2.367,3.281,7.286,6.656,2.548,2.550,-0.283,-0.449,-0.417,-0.292,-0.326,-0.452,0.020,174.918,220.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:53,19.342,0.000,0.182,0.000,5.066,3.150,150.898,147.248,142.799,227.401,227.614,238.523,237.962,210.394,194.068,156.688,34.872,36.234,34.881,34.585,36.063,36.790,35.302,34.828,34.701,34.644,39.008,39.327,37.598,37.254,43.281,44.322,41.047,42.280,47.220,48.705,40.867,41.131,40.003,40.118,35.839,35.735,35.461,35.609,3.002,1.458,7.327,8.017,5.098,4.463,2.822,5.009,7.821,5.924,3.733,2.917,6.740,7.112,1.820,3.370,-0.309,-0.476,-0.395,-0.302,-0.370,-0.423,0.020,174.866,220.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:54,19.284,0.000,0.182,0.000,5.066,3.150,150.898,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.940,34.897,36.165,34.881,34.585,35.993,36.790,35.302,34.828,34.701,34.644,39.008,39.406,37.598,37.254,43.281,44.322,41.047,42.280,47.220,48.705,40.867,41.068,40.073,40.118,35.839,35.672,35.461,35.609,2.365,3.462,4.628,7.198,3.186,5.191,2.458,2.732,7.548,8.020,3.186,3.919,5.464,9.209,3.094,3.005,-0.283,-0.441,-0.420,-0.234,-0.386,-0.422,0.020,174.881,220.185,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:55,19.166,0.000,0.182,0.000,5.103,3.150,151.171,147.248,142.821,227.401,227.635,238.523,238.218,210.394,194.341,156.710,34.897,36.165,34.944,34.611,35.993,36.853,35.302,34.828,34.701,34.707,39.008,39.406,37.598,37.318,43.281,44.401,41.047,42.344,47.220,48.784,40.867,41.131,40.003,40.197,35.839,35.735,35.461,35.672,3.002,1.367,7.424,7.198,5.371,4.736,3.004,5.191,7.184,6.015,3.460,2.825,6.011,7.567,2.002,3.097,-0.278,-0.450,-0.395,-0.293,-0.364,-0.421,0.020,174.841,220.180,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:56,19.111,0.000,0.182,0.000,5.103,3.150,151.150,147.500,142.799,227.401,227.379,238.523,238.197,210.394,194.319,156.688,34.942,36.165,34.881,34.611,35.993,36.813,35.302,34.851,34.724,34.707,39.077,39.406,37.598,37.318,43.281,44.345,41.047,42.304,47.220,48.807,40.867,41.131,40.003,40.118,35.839,35.735,35.461,35.672,2.638,3.371,4.917,7.471,3.460,5.100,2.458,3.005,6.912,8.294,3.186,3.919,5.829,8.388,2.912,2.823,-0.286,-0.452,-0.411,-0.236,-0.379,-0.416,0.020,174.863,220.243,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:57,19.054,0.000,0.182,0.000,5.103,3.150,151.171,147.500,142.821,227.401,227.400,238.523,237.983,210.394,194.341,156.710,34.967,36.165,34.858,34.585,35.993,36.790,35.302,34.828,34.701,34.620,39.008,39.304,37.667,37.231,43.211,44.322,41.047,42.280,47.220,48.784,40.867,41.045,40.003,40.032,35.839,35.649,35.461,35.586,1.456,2.369,5.206,4.555,3.733,3.188,4.370,2.732,7.366,8.567,2.549,3.646,7.286,6.747,2.639,2.641,-0.300,-0.470,-0.426,-0.273,-0.389,-0.446,0.020,174.863,220.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:58,19.054,0.000,0.182,0.000,5.103,3.150,151.171,147.500,142.821,227.401,227.400,238.523,237.983,210.394,194.341,156.710,34.967,36.165,34.858,34.585,35.993,36.790,35.302,34.828,34.701,34.620,39.008,39.304,37.667,37.231,43.211,44.322,41.047,42.280,47.220,48.784,40.867,41.045,40.003,40.032,35.839,35.649,35.461,35.586,1.456,2.369,5.206,4.555,3.733,3.188,4.370,2.732,7.366,8.567,2.549,3.646,7.286,6.747,2.639,2.641,-0.300,-0.470,-0.426,-0.273,-0.389,-0.446,0.020,174.863,220.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:41:59,18.942,0.000,0.182,0.000,5.103,3.176,151.150,147.500,142.821,227.166,227.400,238.523,237.983,210.394,194.341,156.688,34.897,36.234,34.779,34.516,35.993,36.813,35.302,34.851,34.724,34.557,39.008,39.304,37.598,37.168,43.281,44.345,41.047,42.304,47.220,48.807,40.867,41.045,40.003,40.032,35.839,35.649,35.461,35.586,2.820,3.280,5.206,7.562,3.824,5.191,2.276,3.370,6.639,7.929,3.095,3.737,6.557,6.473,2.457,2.732,-0.297,-0.460,-0.401,-0.299,-0.379,-0.419,0.020,174.774,220.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:00,18.942,0.000,0.182,0.000,5.103,3.176,151.150,147.500,142.821,227.166,227.400,238.523,237.983,210.394,194.341,156.688,34.897,36.234,34.779,34.516,35.993,36.813,35.302,34.851,34.724,34.557,39.008,39.304,37.598,37.168,43.281,44.345,41.047,42.304,47.220,48.807,40.867,41.045,40.003,40.032,35.839,35.649,35.461,35.586,2.820,3.280,5.206,7.562,3.824,5.191,2.276,3.370,6.639,7.929,3.095,3.737,6.557,6.473,2.457,2.732,-0.297,-0.460,-0.401,-0.299,-0.379,-0.419,0.020,174.774,220.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:01,18.885,0.000,0.182,0.000,5.066,3.150,151.401,147.500,142.799,227.166,227.614,238.288,237.962,210.159,194.319,156.688,34.872,36.165,34.779,34.585,35.993,36.813,35.302,34.851,34.661,34.620,39.008,39.304,37.598,37.231,43.211,44.345,41.047,42.304,47.151,48.728,40.867,41.045,40.003,40.032,35.839,35.649,35.461,35.586,1.729,2.642,5.303,5.102,2.822,3.461,3.824,2.641,8.003,7.291,2.276,3.646,6.740,7.203,2.821,2.732,-0.276,-0.481,-0.420,-0.280,-0.384,-0.411,0.020,174.818,220.233,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:02,18.768,0.000,0.182,0.000,5.103,3.150,151.171,147.500,142.799,227.166,227.379,238.288,237.962,210.159,194.068,156.710,34.872,36.190,34.881,34.585,35.993,36.790,35.302,34.828,34.701,34.644,39.102,39.327,37.623,37.254,43.211,44.322,41.047,42.280,47.151,48.705,40.892,41.068,40.029,40.118,35.865,35.672,35.486,35.609,3.184,3.280,5.978,7.926,4.279,5.373,2.094,3.734,6.093,7.656,2.822,2.734,7.377,6.018,2.275,2.914,-0.305,-0.453,-0.399,-0.292,-0.386,-0.367,0.020,174.796,220.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:03,18.716,0.000,0.182,0.000,5.103,3.150,151.423,147.500,143.051,227.401,227.614,238.288,237.962,210.394,194.068,156.710,34.872,36.234,34.881,34.585,36.063,36.813,35.302,34.851,34.724,34.644,39.008,39.327,37.598,37.254,43.211,44.281,41.047,42.304,47.220,48.728,40.867,41.068,40.003,40.118,35.839,35.672,35.461,35.609,1.820,2.915,4.339,5.649,2.276,4.007,3.460,2.550,8.730,7.018,2.640,3.463,5.829,8.388,3.003,2.732,-0.272,-0.478,-0.407,-0.279,-0.369,-0.450,0.020,174.752,220.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:04,18.658,0.000,0.182,0.000,5.103,3.176,151.423,147.500,143.051,227.401,227.379,238.288,237.962,210.394,194.068,156.710,34.872,36.165,34.881,34.585,35.993,36.813,35.302,34.851,34.724,34.644,39.008,39.327,37.598,37.254,43.281,44.345,41.047,42.304,47.151,48.728,40.798,41.068,40.003,40.118,35.839,35.735,35.461,35.672,1.456,1.731,7.906,5.466,4.188,3.005,4.188,4.098,6.366,7.929,2.731,2.552,7.013,7.750,2.639,2.641,-0.286,-0.431,-0.392,-0.296,-0.368,-0.391,0.020,174.752,220.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:05,18.658,0.000,0.182,0.000,5.103,3.176,151.423,147.500,143.051,227.401,227.379,238.288,237.962,210.394,194.068,156.710,34.872,36.165,34.881,34.585,35.993,36.813,35.302,34.851,34.724,34.644,39.008,39.327,37.598,37.254,43.281,44.345,41.047,42.304,47.151,48.728,40.798,41.068,40.003,40.118,35.839,35.735,35.461,35.672,1.456,1.731,7.906,5.466,4.188,3.005,4.188,4.098,6.366,7.929,2.731,2.552,7.013,7.750,2.639,2.641,-0.286,-0.431,-0.392,-0.296,-0.368,-0.391,0.020,174.752,220.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:06,18.605,0.000,0.182,0.000,5.066,3.150,151.150,147.500,143.072,227.401,227.400,238.288,237.983,210.394,194.089,156.688,34.897,36.165,34.802,34.585,35.993,36.813,35.216,34.851,34.724,34.644,39.008,39.327,37.598,37.254,43.281,44.281,41.047,42.304,47.151,48.728,40.798,41.068,39.934,40.118,35.839,35.672,35.461,35.609,3.184,2.733,6.556,8.109,4.734,4.645,2.094,4.098,7.003,7.565,3.277,2.734,7.741,6.382,2.275,3.005,-0.302,-0.445,-0.401,-0.275,-0.331,-0.435,0.020,174.730,220.243,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:07,18.546,0.000,0.182,0.000,5.103,3.150,151.423,147.751,143.072,227.401,227.400,238.288,237.983,210.159,194.089,156.710,34.897,36.165,34.858,34.585,35.993,36.813,35.302,34.851,34.724,34.620,39.008,39.304,37.598,37.231,43.281,44.345,41.047,42.304,47.151,48.728,40.798,40.981,40.003,40.032,35.770,35.649,35.461,35.586,2.001,3.280,3.567,6.560,2.458,4.645,3.277,2.368,9.276,6.380,2.913,3.190,5.556,9.482,3.094,2.914,-0.272,-0.453,-0.404,-0.272,-0.391,-0.437,0.020,174.700,220.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:08,18.436,0.000,0.182,0.000,5.103,3.150,151.423,147.500,143.051,227.166,227.379,238.288,237.962,210.394,194.068,156.710,34.872,36.165,34.881,34.585,35.993,36.813,35.302,34.851,34.661,34.707,39.008,39.406,37.529,37.318,43.211,44.345,41.047,42.304,47.151,48.728,40.798,41.068,39.934,40.118,35.770,35.735,35.461,35.672,3.002,1.549,7.038,8.200,4.916,4.189,2.549,4.736,7.730,6.106,3.642,2.917,6.922,6.565,1.820,3.279,-0.285,-0.460,-0.404,-0.309,-0.382,-0.410,0.020,174.715,220.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:09,18.376,0.000,0.182,0.000,5.066,3.176,151.423,147.500,143.051,227.166,227.379,238.288,237.962,210.159,194.068,156.710,34.872,36.165,34.802,34.585,36.063,36.790,35.279,34.828,34.638,34.644,39.008,39.327,37.598,37.254,43.211,44.322,40.977,42.280,47.151,48.705,40.728,41.004,39.934,40.055,35.839,35.672,35.461,35.609,2.183,3.371,4.242,7.106,2.913,5.100,2.458,2.550,7.730,7.656,3.186,3.737,5.100,9.117,3.185,3.005,-0.275,-0.437,-0.408,-0.243,-0.381,-0.431,0.020,174.685,220.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:10,18.325,0.000,0.182,0.000,5.103,3.150,151.675,147.751,143.051,227.166,227.379,238.288,237.962,210.159,194.068,156.710,34.872,36.165,34.802,34.585,35.993,36.813,35.279,34.851,34.661,34.644,39.008,39.327,37.598,37.254,43.211,44.281,41.047,42.304,47.151,48.728,40.728,41.068,39.934,40.055,35.839,35.672,35.461,35.609,1.274,2.187,6.653,4.009,4.734,2.823,4.370,3.370,6.457,9.296,2.458,3.372,7.286,6.473,2.548,2.550,-0.292,-0.466,-0.428,-0.290,-0.374,-0.430,0.020,174.671,220.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:11,18.325,0.000,0.182,0.000,5.103,3.150,151.675,147.751,143.051,227.166,227.379,238.288,237.962,210.159,194.068,156.710,34.872,36.165,34.802,34.585,35.993,36.813,35.279,34.851,34.661,34.644,39.008,39.327,37.598,37.254,43.211,44.281,41.047,42.304,47.151,48.728,40.728,41.068,39.934,40.055,35.839,35.672,35.461,35.609,1.274,2.187,6.653,4.009,4.734,2.823,4.370,3.370,6.457,9.296,2.458,3.372,7.286,6.473,2.548,2.550,-0.292,-0.466,-0.428,-0.290,-0.374,-0.430,0.020,174.671,220.302,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:12,18.270,0.000,0.182,0.000,5.103,3.150,151.653,147.751,143.072,227.166,227.400,238.288,237.983,210.394,194.089,156.688,34.967,36.165,34.881,34.585,35.993,36.813,35.302,34.788,34.661,34.644,39.008,39.327,37.598,37.254,43.211,44.281,41.047,42.304,47.151,48.664,40.728,41.004,39.934,40.055,35.839,35.672,35.461,35.609,3.002,1.458,7.327,7.106,5.280,4.645,3.095,5.191,7.093,5.742,3.095,2.917,5.647,7.567,2.093,3.097,-0.278,-0.447,-0.388,-0.295,-0.371,-0.426,0.020,174.648,220.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:13,18.208,0.000,0.000,0.000,5.066,3.176,151.423,147.751,143.051,227.166,227.379,238.288,237.962,210.159,194.068,156.710,34.872,36.165,34.881,34.516,35.993,36.813,35.302,34.851,34.661,34.644,39.008,39.327,37.529,37.254,43.211,44.345,41.047,42.304,47.151,48.728,40.728,41.004,39.934,40.055,35.839,35.672,35.461,35.609,2.638,3.189,5.013,7.471,3.642,5.009,2.276,3.188,6.730,8.112,3.095,3.828,5.920,6.929,2.548,2.641,-0.287,-0.471,-0.408,-0.299,-0.370,-0.441,0.020,174.678,220.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:14,18.101,0.000,0.182,0.000,5.103,3.150,151.675,147.751,143.072,227.166,227.400,238.288,237.983,210.159,194.341,156.710,34.967,36.234,34.858,34.611,35.993,36.813,35.302,34.851,34.661,34.684,39.008,39.383,37.598,37.231,43.211,44.281,40.977,42.304,47.151,48.728,40.728,41.045,40.003,40.095,35.839,35.712,35.461,35.649,2.547,1.549,7.906,5.375,4.734,3.916,3.642,4.554,7.003,7.018,2.458,3.008,6.557,8.388,2.366,2.914,-0.292,-0.443,-0.388,-0.288,-0.364,-0.412,0.020,174.663,220.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:15,18.046,0.000,0.182,0.000,5.103,3.176,151.675,147.751,143.072,227.401,227.400,238.288,237.748,210.159,194.089,156.710,34.897,36.165,34.802,34.585,36.038,36.813,35.216,34.851,34.661,34.644,39.008,39.327,37.598,37.254,43.186,44.281,41.021,42.304,47.126,48.728,40.728,41.004,40.003,40.118,35.839,35.672,35.461,35.609,3.093,3.189,6.074,8.017,4.370,5.282,2.003,3.734,6.093,7.565,2.822,2.461,7.286,5.835,2.275,2.823,-0.304,-0.455,-0.411,-0.296,-0.363,-0.410,0.020,174.625,220.292,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:16,17.991,0.000,0.182,0.000,5.103,3.150,151.653,147.751,143.072,227.166,227.400,238.053,237.748,210.159,194.089,156.688,34.897,36.165,34.881,34.585,35.993,36.813,35.239,34.788,34.661,34.644,39.008,39.406,37.598,37.254,43.211,44.345,41.047,42.304,47.151,48.728,40.728,41.068,40.003,40.118,35.839,35.735,35.461,35.672,1.820,3.007,3.182,5.831,2.185,4.189,3.369,2.459,8.912,6.106,2.731,3.190,5.647,8.388,3.094,2.823,-0.278,-0.469,-0.414,-0.282,-0.356,-0.453,0.020,174.625,220.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:17,17.991,0.000,0.182,0.000,5.103,3.150,151.653,147.751,143.072,227.166,227.400,238.053,237.748,210.159,194.089,156.688,34.897,36.165,34.881,34.585,35.993,36.813,35.239,34.788,34.661,34.644,39.008,39.406,37.598,37.254,43.211,44.345,41.047,42.304,47.151,48.728,40.728,41.068,40.003,40.118,35.839,35.735,35.461,35.672,1.820,3.007,3.182,5.831,2.185,4.189,3.369,2.459,8.912,6.106,2.731,3.190,5.647,8.388,3.094,2.823,-0.278,-0.469,-0.414,-0.282,-0.356,-0.453,0.020,174.625,220.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:18,17.934,0.000,0.182,0.000,5.066,3.150,151.653,147.751,143.051,227.166,227.379,238.053,237.727,210.159,194.068,156.688,34.942,36.234,34.858,34.585,36.063,36.813,35.302,34.788,34.661,34.620,39.008,39.304,37.598,37.231,43.211,44.281,41.047,42.224,47.151,48.664,40.728,40.981,40.003,40.032,35.839,35.649,35.461,35.586,1.274,1.913,7.809,4.920,4.370,2.550,4.461,3.825,5.457,8.294,2.458,2.643,6.557,7.385,2.639,2.550,-0.295,-0.435,-0.395,-0.229,-0.369,-0.359,0.020,174.663,220.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:19,17.878,0.000,0.182,0.000,5.103,3.150,151.675,148.003,143.051,227.166,227.379,238.053,237.962,210.159,194.068,156.710,34.872,36.165,34.779,34.585,35.993,36.750,35.302,34.851,34.661,34.620,39.008,39.241,37.598,37.168,43.211,44.281,41.047,42.304,47.151,48.664,40.728,40.981,40.003,40.032,35.839,35.649,35.461,35.586,3.093,1.640,6.653,7.926,4.825,3.916,2.367,4.463,7.548,6.836,3.551,2.917,6.831,6.291,1.911,3.188,-0.292,-0.443,-0.398,-0.294,-0.378,-0.410,0.020,174.581,220.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:20,17.772,0.000,0.182,0.000,5.066,3.176,151.905,148.003,143.051,227.166,227.379,238.053,237.727,210.159,194.068,156.688,34.872,36.165,34.858,34.585,36.063,36.790,35.302,34.828,34.638,34.620,39.008,39.304,37.598,37.231,43.211,44.258,41.047,42.280,47.082,48.641,40.798,40.981,39.934,40.032,35.839,35.649,35.530,35.649,1.274,2.187,6.749,3.918,4.825,2.732,4.370,3.461,6.184,9.296,2.367,3.372,7.104,6.382,2.457,2.550,-0.288,-0.468,-0.428,-0.292,-0.364,-0.427,0.020,174.596,220.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:21,17.723,0.000,0.182,0.000,5.103,3.150,151.927,147.751,143.302,226.931,227.379,238.053,237.727,210.159,194.068,156.710,34.872,36.165,34.881,34.611,35.993,36.790,35.302,34.765,34.638,34.707,39.008,39.327,37.598,37.254,43.142,44.258,41.047,42.280,47.151,48.641,40.728,41.004,40.003,40.118,35.839,35.735,35.461,35.672,3.002,1.367,7.231,7.106,5.280,4.736,3.095,5.191,7.003,5.560,3.004,2.825,5.464,7.567,2.002,3.005,-0.279,-0.442,-0.397,-0.294,-0.373,-0.411,0.020,174.522,220.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:22,17.659,0.000,0.182,0.000,5.103,3.176,151.905,148.003,143.324,227.166,227.164,238.053,237.748,210.159,194.089,156.688,34.897,36.165,34.881,34.585,35.993,36.790,35.216,34.765,34.638,34.707,39.008,39.327,37.598,37.254,43.211,44.258,41.047,42.201,47.151,48.641,40.728,41.004,39.934,40.118,35.839,35.672,35.461,35.672,2.638,3.189,5.013,7.471,3.642,5.009,2.276,3.279,6.457,7.747,3.004,3.646,5.920,6.200,2.548,2.641,-0.294,-0.461,-0.399,-0.302,-0.375,-0.427,0.020,174.574,220.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:23,17.659,0.000,0.182,0.000,5.103,3.176,151.905,148.003,143.324,227.166,227.164,238.053,237.748,210.159,194.089,156.688,34.897,36.165,34.881,34.585,35.993,36.790,35.216,34.765,34.638,34.707,39.008,39.327,37.598,37.254,43.211,44.258,41.047,42.201,47.151,48.641,40.728,41.004,39.934,40.118,35.839,35.672,35.461,35.672,2.638,3.189,5.013,7.471,3.642,5.009,2.276,3.279,6.457,7.747,3.004,3.646,5.920,6.200,2.548,2.641,-0.294,-0.461,-0.399,-0.302,-0.375,-0.427,0.020,174.574,220.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:24,17.607,0.000,0.182,0.000,5.066,3.176,151.927,148.003,143.324,227.166,227.164,238.053,237.748,210.159,194.089,156.710,34.967,36.165,34.779,34.585,35.993,36.790,35.239,34.765,34.638,34.620,39.008,39.304,37.598,37.168,43.211,44.258,40.977,42.280,47.151,48.641,40.728,40.981,39.934,40.032,35.839,35.712,35.461,35.586,1.638,2.460,5.110,5.011,2.640,3.370,3.642,2.641,7.730,7.109,2.276,3.463,6.375,6.747,2.730,2.732,-0.282,-0.478,-0.412,-0.272,-0.386,-0.407,0.020,174.604,220.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:25,17.556,0.000,0.182,0.000,5.103,3.176,151.905,148.003,143.302,227.166,227.379,238.053,237.727,210.159,194.068,156.688,34.942,36.165,34.881,34.516,35.993,36.790,35.302,34.828,34.638,34.644,39.008,39.327,37.598,37.254,43.211,44.258,40.977,42.280,47.082,48.641,40.728,41.004,40.003,40.055,35.839,35.735,35.461,35.609,1.729,1.640,7.520,5.375,4.006,3.188,3.824,4.281,6.730,7.291,2.549,2.643,6.466,8.115,2.548,2.732,-0.292,-0.442,-0.390,-0.291,-0.370,-0.415,0.020,174.596,220.478,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:26,17.445,0.000,0.182,0.000,5.103,3.176,152.178,148.003,143.324,227.166,227.164,238.053,237.748,210.159,194.089,156.458,34.967,36.234,34.858,34.611,35.993,36.790,35.302,34.828,34.638,34.684,39.008,39.304,37.598,37.231,43.211,44.258,40.977,42.280,47.082,48.641,40.728,40.981,39.934,40.095,35.839,35.712,35.461,35.649,2.001,3.280,3.374,6.469,2.458,4.554,3.277,2.186,9.094,6.289,2.822,3.099,5.282,8.844,3.094,2.914,-0.269,-0.450,-0.392,-0.271,-0.396,-0.433,0.020,174.551,220.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:27,17.388,0.000,0.182,0.000,5.103,3.176,152.178,148.003,143.302,227.166,227.379,238.053,237.727,210.159,194.068,156.710,34.872,36.165,34.881,34.585,36.063,36.790,35.302,34.828,34.638,34.644,39.008,39.327,37.598,37.254,43.211,44.258,40.977,42.280,47.151,48.641,40.728,41.004,40.003,40.118,35.839,35.735,35.461,35.672,1.365,1.913,7.038,3.280,4.825,2.368,4.734,3.643,5.457,9.114,2.185,3.008,6.648,6.747,2.457,2.550,-0.290,-0.440,-0.408,-0.284,-0.325,-0.443,0.020,174.566,220.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:28,17.342,0.000,0.182,0.000,5.103,3.176,152.178,148.003,143.302,226.931,227.379,238.053,237.727,210.159,194.068,156.710,34.872,36.165,34.802,34.611,35.993,36.790,35.302,34.765,34.638,34.644,39.008,39.327,37.598,37.191,43.211,44.258,40.977,42.201,47.151,48.641,40.728,41.004,40.003,40.055,35.839,35.672,35.461,35.609,3.002,1.549,7.135,7.653,4.916,4.463,2.731,5.009,7.275,5.560,3.551,2.734,5.556,6.656,1.820,3.097,-0.282,-0.444,-0.395,-0.284,-0.363,-0.419,0.020,174.559,220.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:29,17.342,0.000,0.182,0.000,5.103,3.176,152.178,148.003,143.302,226.931,227.379,238.053,237.727,210.159,194.068,156.710,34.872,36.165,34.802,34.611,35.993,36.790,35.302,34.765,34.638,34.644,39.008,39.327,37.598,37.191,43.211,44.258,40.977,42.201,47.151,48.641,40.728,41.004,40.003,40.055,35.839,35.672,35.461,35.609,3.002,1.549,7.135,7.653,4.916,4.463,2.731,5.009,7.275,5.560,3.551,2.734,5.556,6.656,1.820,3.097,-0.282,-0.444,-0.395,-0.284,-0.363,-0.419,0.020,174.559,220.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:30,17.278,0.000,0.182,0.000,5.103,3.176,152.157,148.003,143.302,226.931,227.144,237.818,237.727,210.159,194.068,156.688,34.942,36.234,34.858,34.611,36.063,36.790,35.279,34.765,34.638,34.620,39.008,39.304,37.598,37.231,43.211,44.258,41.047,42.280,47.082,48.641,40.728,40.981,40.003,40.032,35.839,35.712,35.461,35.649,2.365,3.189,4.724,7.198,3.186,4.827,2.367,2.914,6.639,7.929,3.004,3.828,5.100,7.385,2.730,2.550,-0.298,-0.457,-0.410,-0.268,-0.377,-0.437,0.020,174.559,220.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:31,17.227,0.000,0.182,0.000,5.103,3.176,152.178,148.003,143.302,227.166,227.144,238.053,237.727,210.159,193.816,156.458,34.942,36.165,34.881,34.611,35.993,36.790,35.302,34.765,34.638,34.644,39.008,39.327,37.598,37.254,43.142,44.258,41.047,42.280,47.151,48.641,40.728,41.004,40.003,40.118,35.839,35.735,35.461,35.672,1.547,2.278,5.110,4.647,3.004,3.188,3.824,2.641,7.366,7.291,2.185,3.555,6.648,6.109,2.548,2.732,-0.276,-0.480,-0.424,-0.279,-0.380,-0.421,0.020,174.551,220.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:32,17.177,0.000,0.182,0.000,5.103,3.176,152.157,148.003,143.302,227.166,227.144,238.053,237.492,210.159,193.816,156.688,34.942,36.234,34.881,34.611,36.063,36.790,35.216,34.765,34.638,34.644,39.008,39.327,37.598,37.254,43.211,44.258,40.977,42.201,47.082,48.641,40.728,41.004,39.934,40.055,35.839,35.735,35.461,35.609,2.274,1.549,7.713,5.102,4.370,3.552,3.642,4.463,6.912,6.836,2.458,2.917,6.193,8.206,2.366,2.732,-0.288,-0.442,-0.385,-0.285,-0.372,-0.417,0.020,174.574,220.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:33,17.064,0.000,0.182,0.000,5.103,3.176,152.157,148.003,143.302,226.931,227.144,238.053,237.492,210.159,193.816,156.688,34.872,36.165,34.858,34.611,35.993,36.790,35.302,34.765,34.638,34.620,39.008,39.241,37.529,37.168,43.142,44.258,40.977,42.201,47.082,48.641,40.728,40.902,40.003,40.032,35.839,35.649,35.530,35.586,1.910,3.098,3.182,6.286,2.367,4.463,3.277,2.277,9.094,6.015,2.822,3.008,5.373,8.570,3.003,2.823,-0.272,-0.448,-0.396,-0.269,-0.392,-0.434,0.020,174.566,220.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:34,17.012,0.000,0.182,0.000,5.103,3.176,152.408,148.025,143.324,226.951,227.164,237.838,237.748,210.180,194.089,156.688,34.967,36.165,34.802,34.611,35.993,36.790,35.302,34.765,34.638,34.644,38.938,39.264,37.529,37.254,43.142,44.258,40.977,42.280,47.082,48.641,40.728,40.925,40.003,40.055,35.839,35.672,35.461,35.609,1.274,1.913,6.942,3.189,4.734,2.277,4.734,3.643,5.366,8.932,2.094,2.917,6.375,6.747,2.366,2.550,-0.292,-0.445,-0.405,-0.290,-0.325,-0.445,0.020,174.495,220.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:35,16.961,0.000,0.182,0.000,5.066,3.176,152.157,148.003,143.324,226.931,227.164,238.053,237.512,210.159,194.089,156.688,34.967,36.165,34.881,34.516,35.993,36.790,35.302,34.765,34.638,34.644,39.008,39.327,37.598,37.191,43.142,44.258,40.977,42.201,47.082,48.641,40.728,41.004,39.934,40.055,35.839,35.672,35.461,35.609,2.911,1.549,7.038,7.562,4.916,4.463,2.731,5.009,7.093,5.468,3.460,2.643,5.373,6.565,1.820,3.005,-0.284,-0.445,-0.397,-0.282,-0.363,-0.418,0.020,174.536,220.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:36,16.961,0.000,0.182,0.000,5.066,3.176,152.157,148.003,143.324,226.931,227.164,238.053,237.512,210.159,194.089,156.688,34.967,36.165,34.881,34.516,35.993,36.790,35.302,34.765,34.638,34.644,39.008,39.327,37.598,37.191,43.142,44.258,40.977,42.201,47.082,48.641,40.728,41.004,39.934,40.055,35.839,35.672,35.461,35.609,2.911,1.549,7.038,7.562,4.916,4.463,2.731,5.009,7.093,5.468,3.460,2.643,5.373,6.565,1.820,3.005,-0.284,-0.445,-0.397,-0.282,-0.363,-0.418,0.020,174.536,220.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:37,16.906,0.000,0.182,0.000,5.103,3.176,152.178,148.003,143.324,226.931,227.164,238.053,237.512,210.159,194.089,156.458,34.967,36.165,34.802,34.611,36.063,36.790,35.302,34.765,34.638,34.644,39.008,39.264,37.598,37.191,43.142,44.258,41.047,42.280,47.082,48.562,40.728,40.925,40.003,40.055,35.839,35.672,35.461,35.609,2.365,3.098,4.628,7.198,3.186,4.645,2.367,3.005,6.639,7.929,3.004,3.828,5.100,7.020,2.730,2.550,-0.287,-0.458,-0.402,-0.290,-0.380,-0.447,0.020,174.545,220.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:38,16.854,0.000,0.182,0.000,5.103,3.176,152.430,148.003,143.302,226.931,227.144,237.818,237.492,209.924,193.816,156.710,34.942,36.165,34.881,34.611,35.993,36.790,35.302,34.765,34.638,34.644,38.938,39.327,37.598,37.191,43.142,44.258,40.977,42.201,47.082,48.641,40.659,40.925,40.003,40.055,35.839,35.672,35.461,35.609,1.547,2.369,5.110,4.738,2.731,3.188,3.642,2.641,7.366,7.018,2.094,3.463,6.466,6.018,2.639,2.641,-0.274,-0.475,-0.417,-0.276,-0.383,-0.399,0.020,174.539,220.527,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:39,16.749,0.000,0.000,0.000,5.103,3.176,152.408,148.003,143.302,226.931,227.144,237.818,237.492,209.924,193.816,156.688,34.872,36.165,34.802,34.611,35.993,36.790,35.302,34.765,34.559,34.644,39.008,39.264,37.598,37.254,43.142,44.258,40.977,42.280,47.082,48.562,40.728,40.925,39.934,40.055,35.839,35.672,35.461,35.672,3.002,2.733,6.460,8.017,4.552,4.372,2.003,3.916,6.548,7.291,3.095,2.552,7.013,5.744,2.184,2.823,-0.297,-0.443,-0.406,-0.269,-0.332,-0.432,0.020,174.524,220.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:40,16.694,0.000,0.182,0.000,5.103,3.176,152.430,148.003,143.554,226.931,227.144,237.818,237.492,210.159,193.816,156.710,34.872,36.165,34.881,34.611,35.993,36.790,35.279,34.765,34.638,34.644,39.008,39.327,37.598,37.254,43.142,44.258,40.977,42.201,47.082,48.562,40.728,40.925,39.934,40.055,35.839,35.735,35.461,35.672,1.910,3.189,3.567,6.560,2.549,4.645,3.004,2.186,8.730,6.471,2.822,3.190,5.100,8.662,3.094,3.005,-0.273,-0.488,-0.395,-0.275,-0.390,-0.434,0.020,174.495,220.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:41,16.646,0.000,0.182,0.000,5.103,3.176,152.408,148.254,143.302,226.931,227.144,237.818,237.492,209.924,193.816,156.688,34.942,36.165,34.881,34.541,35.993,36.790,35.279,34.765,34.638,34.707,39.008,39.327,37.529,37.254,43.142,44.195,40.977,42.201,47.082,48.562,40.728,40.925,40.003,40.055,35.839,35.735,35.461,35.672,1.183,2.004,6.942,3.462,4.916,2.550,4.461,3.552,5.638,9.205,2.276,3.190,6.648,6.382,2.275,2.459,-0.286,-0.452,-0.421,-0.287,-0.330,-0.432,0.020,174.547,220.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:42,16.646,0.000,0.182,0.000,5.103,3.176,152.408,148.254,143.302,226.931,227.144,237.818,237.492,209.924,193.816,156.688,34.942,36.165,34.881,34.541,35.993,36.790,35.279,34.765,34.638,34.707,39.008,39.327,37.529,37.254,43.142,44.195,40.977,42.201,47.082,48.562,40.728,40.925,40.003,40.055,35.839,35.735,35.461,35.672,1.183,2.004,6.942,3.462,4.916,2.550,4.461,3.552,5.638,9.205,2.276,3.190,6.648,6.382,2.275,2.459,-0.286,-0.452,-0.421,-0.287,-0.330,-0.432,0.020,174.547,220.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:43,16.587,0.000,0.182,0.000,5.103,3.176,152.682,148.003,143.554,226.931,227.144,237.818,237.492,209.924,194.068,156.710,34.872,36.165,34.881,34.611,35.993,36.790,35.302,34.765,34.638,34.644,39.008,39.327,37.598,37.254,43.142,44.258,40.977,42.201,47.082,48.562,40.659,40.925,39.934,40.055,35.839,35.672,35.461,35.672,3.002,1.367,7.135,7.015,5.189,4.736,3.004,5.100,6.821,5.195,2.822,2.734,5.100,7.203,2.002,2.914,-0.279,-0.436,-0.382,-0.292,-0.371,-0.412,0.020,174.569,220.586,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:44,16.535,0.000,0.182,0.000,5.103,3.176,152.430,148.003,143.302,226.931,227.144,237.818,237.492,210.159,193.816,156.710,34.942,36.165,34.779,34.611,35.993,36.790,35.302,34.765,34.559,34.620,39.008,39.241,37.529,37.168,43.142,44.258,40.977,42.201,47.082,48.562,40.728,40.902,39.934,40.032,35.839,35.649,35.461,35.586,2.547,3.189,5.110,7.198,3.642,5.009,2.185,3.370,5.547,7.109,2.731,3.372,5.829,5.015,2.366,2.550,-0.297,-0.459,-0.416,-0.285,-0.369,-0.375,0.020,174.524,220.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:45,16.383,0.000,0.182,0.000,5.103,3.176,152.660,148.003,143.554,226.931,226.909,237.818,237.492,210.159,193.816,156.688,34.942,36.165,34.881,34.611,35.993,36.790,35.302,34.765,34.559,34.644,39.008,39.327,37.598,37.191,43.142,44.195,40.977,42.201,47.082,48.562,40.659,40.925,39.934,40.055,35.839,35.672,35.461,35.672,2.911,1.640,6.556,8.017,4.643,3.916,2.367,4.463,7.366,5.833,3.551,2.825,6.375,5.744,1.729,3.005,-0.283,-0.456,-0.400,-0.307,-0.379,-0.407,0.020,174.584,220.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:46,16.383,0.000,0.182,0.000,5.103,3.176,152.660,148.003,143.554,226.931,226.909,237.818,237.492,210.159,193.816,156.688,34.942,36.165,34.881,34.611,35.993,36.790,35.302,34.765,34.559,34.644,39.008,39.327,37.598,37.191,43.142,44.195,40.977,42.201,47.082,48.562,40.659,40.925,39.934,40.055,35.839,35.672,35.461,35.672,2.911,1.640,6.556,8.017,4.643,3.916,2.367,4.463,7.366,5.833,3.551,2.825,6.375,5.744,1.729,3.005,-0.283,-0.456,-0.400,-0.307,-0.379,-0.407,0.020,174.584,220.650,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
