Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:42:47,16.328,0.000,0.182,0.000,5.103,3.176,152.682,148.003,143.554,226.931,227.144,237.583,237.492,209.924,193.816,156.710,34.942,36.165,34.858,34.611,36.063,36.790,35.279,34.765,34.559,34.620,39.008,39.241,37.598,37.168,43.142,44.195,40.977,42.201,47.082,48.562,40.659,40.839,39.934,40.032,35.839,35.649,35.461,35.586,2.001,3.098,4.242,6.469,2.822,4.918,2.367,2.641,6.639,7.565,3.004,3.646,4.372,7.659,3.094,2.732,-0.280,-0.438,-0.408,-0.226,-0.382,-0.425,0.020,174.584,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:48,16.275,0.000,0.182,0.000,5.066,3.176,152.682,148.254,143.554,226.931,227.144,237.583,237.492,209.924,193.816,156.710,34.942,36.165,34.858,34.541,35.993,36.790,35.279,34.765,34.559,34.620,38.938,39.241,37.529,37.168,43.142,44.258,40.977,42.201,47.012,48.562,40.659,40.902,39.934,40.032,35.839,35.649,35.461,35.586,1.365,2.095,4.917,4.282,3.277,2.914,4.097,2.732,6.821,7.656,2.185,3.555,6.648,5.744,2.366,2.641,-0.283,-0.482,-0.426,-0.276,-0.373,-0.439,0.020,174.584,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:49,16.275,0.000,0.182,0.000,5.066,3.176,152.682,148.254,143.554,226.931,227.144,237.583,237.492,209.924,193.816,156.710,34.942,36.165,34.858,34.541,35.993,36.790,35.279,34.765,34.559,34.620,38.938,39.241,37.529,37.168,43.142,44.258,40.977,42.201,47.012,48.562,40.659,40.902,39.934,40.032,35.839,35.649,35.461,35.586,1.365,2.095,4.917,4.282,3.277,2.914,4.097,2.732,6.821,7.656,2.185,3.555,6.648,5.744,2.366,2.641,-0.283,-0.482,-0.426,-0.276,-0.373,-0.439,0.020,174.584,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:50,16.225,0.000,0.182,0.000,5.103,3.176,152.682,148.254,143.554,226.931,227.144,237.583,237.492,209.924,193.816,156.710,34.872,36.165,34.858,34.611,35.993,36.790,35.302,34.765,34.559,34.620,38.938,39.241,37.529,37.168,43.142,44.258,40.977,42.201,47.082,48.562,40.659,40.839,39.934,39.953,35.839,35.649,35.461,35.586,2.365,1.458,7.617,5.011,4.279,3.552,3.551,4.463,6.730,6.471,2.367,2.825,5.829,7.932,2.275,2.732,-0.288,-0.442,-0.383,-0.286,-0.372,-0.414,0.020,174.599,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:51,16.176,0.000,0.182,0.000,5.103,3.202,152.682,148.254,143.554,226.931,226.909,237.818,237.492,209.924,193.816,156.710,34.942,36.165,34.858,34.611,35.993,36.790,35.302,34.765,34.559,34.620,38.938,39.304,37.529,37.168,43.142,44.195,40.977,42.201,47.082,48.562,40.659,40.902,39.934,40.032,35.839,35.712,35.461,35.649,2.911,2.915,6.170,8.017,4.370,4.645,1.912,3.734,6.184,7.200,2.913,2.461,6.831,5.470,2.275,2.732,-0.306,-0.458,-0.400,-0.283,-0.330,-0.427,0.020,174.599,220.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:52,16.069,0.000,0.182,0.000,5.103,3.176,152.660,148.254,143.576,226.931,226.929,237.583,237.512,209.924,193.838,156.688,34.897,36.165,34.858,34.585,36.063,36.790,35.342,34.765,34.638,34.620,38.938,39.304,37.529,37.168,43.142,44.258,40.977,42.201,47.012,48.562,40.659,40.902,39.934,40.032,35.839,35.712,35.461,35.649,1.183,2.095,6.845,3.462,4.825,2.550,4.370,3.461,5.457,9.114,2.185,3.190,6.557,6.382,2.275,2.550,-0.287,-0.463,-0.420,-0.291,-0.345,-0.425,0.020,174.688,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:53,16.022,0.000,0.182,0.000,5.103,3.176,152.912,148.254,143.554,226.696,226.909,237.818,237.257,209.924,193.816,156.688,34.942,36.165,34.881,34.585,36.063,36.790,35.279,34.765,34.559,34.707,38.938,39.327,37.598,37.191,43.142,44.195,40.977,42.201,47.012,48.562,40.659,40.925,39.934,40.055,35.839,35.735,35.461,35.672,3.002,1.367,7.327,6.924,5.189,4.736,3.095,4.918,6.821,5.286,2.367,2.825,5.100,7.294,2.002,2.914,-0.278,-0.435,-0.396,-0.283,-0.368,-0.400,0.020,174.658,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:54,16.022,0.000,0.182,0.000,5.103,3.176,152.912,148.254,143.554,226.696,226.909,237.818,237.257,209.924,193.816,156.688,34.942,36.165,34.881,34.585,36.063,36.790,35.279,34.765,34.559,34.707,38.938,39.327,37.598,37.191,43.142,44.195,40.977,42.201,47.012,48.562,40.659,40.925,39.934,40.055,35.839,35.735,35.461,35.672,3.002,1.367,7.327,6.924,5.189,4.736,3.095,4.918,6.821,5.286,2.367,2.825,5.100,7.294,2.002,2.914,-0.278,-0.435,-0.396,-0.283,-0.368,-0.400,0.020,174.658,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:55,16.022,0.000,0.182,0.000,5.103,3.176,152.912,148.254,143.554,226.696,226.909,237.818,237.257,209.924,193.816,156.688,34.942,36.165,34.881,34.585,36.063,36.790,35.279,34.765,34.559,34.707,38.938,39.327,37.598,37.191,43.142,44.195,40.977,42.201,47.012,48.562,40.659,40.925,39.934,40.055,35.839,35.735,35.461,35.672,3.002,1.367,7.327,6.924,5.189,4.736,3.095,4.918,6.821,5.286,2.367,2.825,5.100,7.294,2.002,2.914,-0.278,-0.435,-0.396,-0.283,-0.368,-0.400,0.020,174.658,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:56,15.916,0.000,0.182,0.000,5.103,3.176,152.660,148.254,143.554,226.696,226.909,237.583,237.492,209.924,193.816,156.688,34.872,36.234,34.858,34.541,36.063,36.790,35.302,34.765,34.559,34.620,38.938,39.241,37.529,37.168,43.142,44.258,40.977,42.201,47.012,48.562,40.590,40.839,39.934,40.032,35.839,35.649,35.461,35.586,1.638,2.733,2.796,5.558,2.003,3.916,3.369,2.277,8.549,5.377,2.549,2.917,5.556,7.294,3.003,2.641,-0.275,-0.470,-0.433,-0.279,-0.364,-0.446,0.020,174.658,220.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:57,15.820,0.000,0.182,0.000,5.103,3.176,152.934,148.254,143.806,226.931,226.909,237.583,237.257,209.924,193.816,156.710,34.942,36.165,34.881,34.611,36.063,36.790,35.302,34.765,34.559,34.707,38.938,39.327,37.529,37.191,43.142,44.258,40.977,42.280,47.012,48.562,40.590,40.925,39.934,40.055,35.839,35.735,35.461,35.672,2.820,1.549,6.749,7.471,4.825,4.372,2.731,4.918,6.912,5.195,3.460,2.552,5.009,6.018,1.729,3.005,-0.280,-0.465,-0.412,-0.281,-0.361,-0.415,0.020,174.658,220.645,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:58,15.756,0.000,0.182,0.000,5.103,3.176,153.164,148.254,143.806,226.931,226.909,237.583,237.257,209.924,193.816,156.688,34.872,36.165,34.881,34.611,35.968,36.790,35.302,34.765,34.638,34.707,38.938,39.264,37.529,37.254,43.117,44.195,40.952,42.201,46.987,48.562,40.590,40.862,39.934,40.055,35.839,35.672,35.461,35.672,2.274,3.007,4.531,7.015,3.277,4.736,2.276,3.005,6.275,7.565,2.913,3.646,5.009,5.926,2.548,2.459,-0.291,-0.461,-0.397,-0.297,-0.370,-0.435,0.020,174.702,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:42:59,15.711,0.000,0.182,0.000,5.066,3.176,153.164,148.254,143.554,226.931,226.909,237.583,237.492,209.924,193.816,156.688,34.872,36.165,34.858,34.611,36.063,36.790,35.279,34.765,34.559,34.620,38.938,39.241,37.529,37.168,43.142,44.258,40.977,42.201,47.012,48.562,40.590,40.839,39.865,39.953,35.839,35.649,35.461,35.586,1.638,2.369,4.531,4.829,2.367,3.279,3.460,2.641,7.548,6.744,2.276,3.281,5.920,6.200,2.730,2.550,-0.269,-0.483,-0.407,-0.281,-0.383,-0.437,0.020,174.732,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:00,15.657,0.000,0.182,0.000,5.103,3.176,153.185,148.254,143.554,226.696,226.909,237.583,237.257,209.924,193.816,156.710,34.942,36.165,34.881,34.611,35.993,36.790,35.279,34.765,34.559,34.644,38.938,39.327,37.529,37.254,43.142,44.195,40.977,42.201,47.012,48.499,40.590,40.925,39.934,40.055,35.839,35.735,35.461,35.672,1.547,1.731,7.713,4.920,4.188,2.459,4.097,3.734,5.184,7.291,2.367,2.370,5.556,7.476,2.548,2.459,-0.297,-0.433,-0.392,-0.241,-0.368,-0.354,0.021,174.755,220.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:01,15.657,0.000,0.182,0.000,5.103,3.176,153.185,148.254,143.554,226.696,226.909,237.583,237.257,209.924,193.816,156.710,34.942,36.165,34.881,34.611,35.993,36.790,35.279,34.765,34.559,34.644,38.938,39.327,37.529,37.254,43.142,44.195,40.977,42.201,47.012,48.499,40.590,40.925,39.934,40.055,35.839,35.735,35.461,35.672,1.547,1.731,7.713,4.920,4.188,2.459,4.097,3.734,5.184,7.291,2.367,2.370,5.556,7.476,2.548,2.459,-0.297,-0.433,-0.392,-0.241,-0.368,-0.354,0.021,174.755,220.708,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:02,15.611,0.000,0.182,0.000,5.103,3.176,153.185,148.254,143.554,226.696,226.909,237.583,237.257,209.924,193.816,156.710,34.942,36.165,34.881,34.611,35.993,36.790,35.279,34.765,34.559,34.644,38.938,39.327,37.529,37.254,43.142,44.195,40.977,42.201,47.012,48.499,40.590,40.925,39.934,40.055,35.839,35.735,35.461,35.672,1.547,1.731,7.713,4.920,4.188,2.459,4.097,3.734,5.184,7.291,2.367,2.370,5.556,7.476,2.548,2.459,-0.297,-0.433,-0.392,-0.241,-0.368,-0.354,0.021,174.762,220.703,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:03,15.504,0.000,0.182,0.000,5.103,3.202,153.185,148.254,143.554,226.696,226.909,237.583,237.257,209.924,193.816,156.710,34.872,36.165,34.881,34.611,36.063,36.790,35.302,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.142,44.195,40.977,42.201,47.012,48.499,40.590,40.862,39.865,40.055,35.839,35.672,35.461,35.609,1.547,2.095,5.013,4.555,2.731,3.005,3.642,2.732,6.912,6.744,2.003,3.372,6.375,5.470,2.548,2.641,-0.275,-0.475,-0.416,-0.276,-0.382,-0.397,0.021,174.776,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:04,15.456,0.000,0.182,0.000,5.066,3.202,153.164,148.254,143.806,226.696,226.909,237.583,237.257,209.924,193.816,156.688,34.872,36.165,34.779,34.516,36.038,36.790,35.216,34.686,34.559,34.620,38.938,39.177,37.529,37.168,43.117,44.195,40.952,42.201,46.918,48.499,40.590,40.760,39.934,39.953,35.839,35.649,35.461,35.507,1.547,1.640,7.424,5.102,3.915,3.005,3.824,3.916,6.002,6.836,2.549,2.370,5.556,7.750,2.457,2.550,-0.285,-0.422,-0.384,-0.294,-0.362,-0.393,0.021,174.791,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:05,15.411,0.000,0.182,0.000,5.103,3.176,153.164,148.254,143.806,226.696,226.909,237.583,237.257,209.924,193.816,156.688,34.872,36.165,34.881,34.585,35.993,36.790,35.279,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.142,44.195,40.977,42.201,47.012,48.499,40.590,40.862,39.865,40.055,35.839,35.672,35.461,35.672,2.820,1.822,5.978,7.653,4.643,3.643,2.185,4.189,6.912,6.562,3.277,2.734,6.102,5.288,1.911,2.914,-0.287,-0.440,-0.390,-0.291,-0.377,-0.405,0.021,174.806,220.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:06,15.411,0.000,0.182,0.000,5.103,3.176,153.164,148.254,143.806,226.696,226.909,237.583,237.257,209.924,193.816,156.688,34.872,36.165,34.881,34.585,35.993,36.790,35.279,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.142,44.195,40.977,42.201,47.012,48.499,40.590,40.862,39.865,40.055,35.839,35.672,35.461,35.672,2.820,1.822,5.978,7.653,4.643,3.643,2.185,4.189,6.912,6.562,3.277,2.734,6.102,5.288,1.911,2.914,-0.287,-0.440,-0.390,-0.291,-0.377,-0.405,0.021,174.806,220.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:07,15.411,0.000,0.182,0.000,5.103,3.176,153.164,148.254,143.806,226.696,226.909,237.583,237.257,209.924,193.816,156.688,34.872,36.165,34.881,34.585,35.993,36.790,35.279,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.142,44.195,40.977,42.201,47.012,48.499,40.590,40.862,39.865,40.055,35.839,35.672,35.461,35.672,2.820,1.822,5.978,7.653,4.643,3.643,2.185,4.189,6.912,6.562,3.277,2.734,6.102,5.288,1.911,2.914,-0.287,-0.440,-0.390,-0.291,-0.377,-0.405,0.021,174.806,220.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:08,15.258,0.000,0.182,0.000,5.103,3.176,153.415,148.506,143.554,226.696,226.909,237.348,237.257,209.924,193.816,156.688,34.942,36.165,34.802,34.585,35.968,36.790,35.302,34.686,34.559,34.644,38.938,39.201,37.529,37.191,43.048,44.195,40.952,42.201,46.987,48.499,40.590,40.783,39.934,39.976,35.839,35.672,35.461,35.609,1.820,1.549,7.135,4.920,3.824,3.188,3.642,4.189,6.457,6.471,2.458,2.552,5.464,7.567,2.275,2.550,-0.287,-0.436,-0.387,-0.287,-0.366,-0.408,0.020,174.866,220.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:09,15.202,0.000,0.182,0.000,5.066,3.202,153.415,148.506,143.806,226.696,226.674,237.348,237.022,209.924,193.564,156.940,34.942,36.165,34.881,34.585,35.968,36.790,35.279,34.765,34.559,34.707,38.938,39.264,37.529,37.191,43.048,44.195,40.952,42.201,46.918,48.499,40.520,40.862,39.865,40.055,35.839,35.735,35.461,35.672,2.729,2.095,5.978,7.471,4.552,3.734,2.094,4.007,6.639,6.927,3.095,2.643,6.193,5.197,2.002,2.732,-0.297,-0.458,-0.409,-0.271,-0.378,-0.412,0.020,174.862,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:10,15.155,0.000,0.000,0.000,5.103,3.176,153.415,148.506,143.806,226.696,226.674,237.348,237.257,209.689,193.564,156.940,34.872,36.165,34.858,34.585,35.968,36.790,35.279,34.686,34.559,34.620,38.938,39.241,37.529,37.168,43.048,44.195,40.952,42.201,46.987,48.499,40.520,40.760,39.865,39.953,35.839,35.649,35.461,35.586,1.820,3.007,3.953,6.378,2.640,4.827,2.458,2.459,7.275,6.927,3.004,3.463,4.372,7.750,3.185,2.823,-0.276,-0.433,-0.410,-0.228,-0.378,-0.423,0.020,174.862,220.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:11,15.155,0.000,0.000,0.000,5.103,3.176,153.415,148.506,143.806,226.696,226.674,237.348,237.257,209.689,193.564,156.940,34.872,36.165,34.858,34.585,35.968,36.790,35.279,34.686,34.559,34.620,38.938,39.241,37.529,37.168,43.048,44.195,40.952,42.201,46.987,48.499,40.520,40.760,39.865,39.953,35.839,35.649,35.461,35.586,1.820,3.007,3.953,6.378,2.640,4.827,2.458,2.459,7.275,6.927,3.004,3.463,4.372,7.750,3.185,2.823,-0.276,-0.433,-0.410,-0.228,-0.378,-0.423,0.020,174.862,220.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:12,15.062,0.000,0.182,0.000,5.103,3.202,153.415,148.506,143.554,226.696,226.674,237.348,237.257,209.689,193.816,156.940,34.942,36.165,34.779,34.611,35.968,36.790,35.279,34.686,34.559,34.620,38.869,39.177,37.529,37.168,43.048,44.195,40.952,42.201,46.987,48.499,40.520,40.760,39.865,39.953,35.839,35.649,35.461,35.586,2.092,1.549,7.135,4.829,3.915,3.279,3.551,4.281,6.457,6.198,2.367,2.643,5.373,7.567,2.275,2.550,-0.288,-0.436,-0.388,-0.285,-0.370,-0.412,0.020,174.951,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:13,15.062,0.000,0.182,0.000,5.103,3.202,153.415,148.506,143.554,226.696,226.674,237.348,237.257,209.689,193.816,156.940,34.942,36.165,34.779,34.611,35.968,36.790,35.279,34.686,34.559,34.620,38.869,39.177,37.529,37.168,43.048,44.195,40.952,42.201,46.987,48.499,40.520,40.760,39.865,39.953,35.839,35.649,35.461,35.586,2.092,1.549,7.135,4.829,3.915,3.279,3.551,4.281,6.457,6.198,2.367,2.643,5.373,7.567,2.275,2.550,-0.288,-0.436,-0.388,-0.285,-0.370,-0.412,0.020,174.951,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:14,14.948,0.000,0.182,0.000,5.103,3.176,153.415,148.506,143.806,226.696,226.674,237.348,237.257,209.924,193.816,156.688,34.942,36.165,34.858,34.585,35.968,36.790,35.366,34.686,34.559,34.620,38.938,39.241,37.529,37.168,43.048,44.195,40.952,42.201,46.987,48.499,40.520,40.839,39.934,39.953,35.839,35.649,35.461,35.586,1.820,2.915,3.857,6.378,2.640,4.736,2.367,2.368,7.275,6.836,2.913,3.372,4.281,7.750,3.185,2.823,-0.275,-0.431,-0.407,-0.229,-0.375,-0.426,0.020,174.951,220.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:15,14.948,0.000,0.182,0.000,5.103,3.176,153.415,148.506,143.806,226.696,226.674,237.348,237.257,209.924,193.816,156.688,34.942,36.165,34.858,34.585,35.968,36.790,35.366,34.686,34.559,34.620,38.938,39.241,37.529,37.168,43.048,44.195,40.952,42.201,46.987,48.499,40.520,40.839,39.934,39.953,35.839,35.649,35.461,35.586,1.820,2.915,3.857,6.378,2.640,4.736,2.367,2.368,7.275,6.836,2.913,3.372,4.281,7.750,3.185,2.823,-0.275,-0.431,-0.407,-0.229,-0.375,-0.426,0.020,174.951,220.821,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:16,14.861,0.000,0.182,0.000,5.066,3.202,153.437,148.506,143.806,226.696,226.674,237.348,237.257,209.924,193.564,156.962,34.942,36.165,34.802,34.611,35.993,36.790,35.366,34.686,34.559,34.644,38.938,39.201,37.529,37.191,43.073,44.195,40.977,42.201,46.943,48.499,40.520,40.783,39.934,39.976,35.839,35.672,35.461,35.609,1.910,1.549,7.038,4.829,3.915,3.279,3.551,4.281,6.366,6.198,2.367,2.552,5.373,7.476,2.275,2.550,-0.291,-0.435,-0.387,-0.290,-0.369,-0.411,0.020,175.002,220.826,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:17,14.861,0.000,0.182,0.000,5.066,3.202,153.437,148.506,143.806,226.696,226.674,237.348,237.257,209.924,193.564,156.962,34.942,36.165,34.802,34.611,35.993,36.790,35.366,34.686,34.559,34.644,38.938,39.201,37.529,37.191,43.073,44.195,40.977,42.201,46.943,48.499,40.520,40.783,39.934,39.976,35.839,35.672,35.461,35.609,1.910,1.549,7.038,4.829,3.915,3.279,3.551,4.281,6.366,6.198,2.367,2.552,5.373,7.476,2.275,2.550,-0.291,-0.435,-0.387,-0.290,-0.369,-0.411,0.020,175.002,220.826,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:18,14.861,0.000,0.182,0.000,5.066,3.202,153.437,148.506,143.806,226.696,226.674,237.348,237.257,209.924,193.564,156.962,34.942,36.165,34.802,34.611,35.993,36.790,35.366,34.686,34.559,34.644,38.938,39.201,37.529,37.191,43.073,44.195,40.977,42.201,46.943,48.499,40.520,40.783,39.934,39.976,35.839,35.672,35.461,35.609,1.910,1.549,7.038,4.829,3.915,3.279,3.551,4.281,6.366,6.198,2.367,2.552,5.373,7.476,2.275,2.550,-0.291,-0.435,-0.387,-0.290,-0.369,-0.411,0.020,175.002,220.826,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:19,14.812,0.000,0.182,0.000,5.103,3.202,153.667,148.757,143.806,226.696,226.674,237.348,237.022,209.689,193.816,156.688,34.942,36.165,34.858,34.585,36.063,36.790,35.279,34.686,34.496,34.620,38.938,39.241,37.529,37.168,43.073,44.195,40.908,42.138,46.943,48.436,40.520,40.839,39.934,39.953,35.839,35.712,35.461,35.649,2.820,2.095,5.881,7.471,4.552,3.734,2.094,4.007,6.548,6.836,3.095,2.643,6.011,5.106,2.002,2.732,-0.298,-0.456,-0.416,-0.269,-0.375,-0.411,0.020,175.032,220.885,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:20,14.668,0.000,0.182,0.000,5.103,3.202,153.667,148.506,144.057,226.696,226.674,237.348,237.022,209.924,193.564,156.940,34.942,36.165,34.881,34.585,36.063,36.790,35.342,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.073,44.195,40.977,42.138,47.012,48.436,40.520,40.783,39.934,40.055,35.839,35.672,35.461,35.672,1.729,1.549,7.135,5.011,3.733,3.097,3.642,3.916,6.093,6.380,2.458,2.279,5.282,7.294,2.366,2.550,-0.285,-0.413,-0.383,-0.294,-0.367,-0.403,0.020,175.114,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:21,14.668,0.000,0.182,0.000,5.103,3.202,153.667,148.506,144.057,226.696,226.674,237.348,237.022,209.924,193.564,156.940,34.942,36.165,34.881,34.585,36.063,36.790,35.342,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.073,44.195,40.977,42.138,47.012,48.436,40.520,40.783,39.934,40.055,35.839,35.672,35.461,35.672,1.729,1.549,7.135,5.011,3.733,3.097,3.642,3.916,6.093,6.380,2.458,2.279,5.282,7.294,2.366,2.550,-0.285,-0.413,-0.383,-0.294,-0.367,-0.403,0.020,175.114,220.762,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:22,14.616,0.000,0.182,0.000,5.103,3.202,153.919,148.757,144.057,226.696,226.674,237.348,237.022,209.689,193.564,156.940,34.872,36.165,34.881,34.585,35.993,36.790,35.342,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.073,44.195,40.977,42.201,46.943,48.499,40.520,40.862,39.934,40.055,35.839,35.672,35.461,35.672,2.729,1.913,5.881,7.562,4.461,3.552,2.185,4.098,6.730,6.380,3.277,2.734,5.920,5.015,1.911,2.823,-0.287,-0.441,-0.394,-0.291,-0.371,-0.404,0.020,175.158,220.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:23,14.616,0.000,0.182,0.000,5.103,3.202,153.919,148.757,144.057,226.696,226.674,237.348,237.022,209.689,193.564,156.940,34.872,36.165,34.881,34.585,35.993,36.790,35.342,34.686,34.559,34.644,38.938,39.264,37.529,37.191,43.073,44.195,40.977,42.201,46.943,48.499,40.520,40.862,39.934,40.055,35.839,35.672,35.461,35.672,2.729,1.913,5.881,7.562,4.461,3.552,2.185,4.098,6.730,6.380,3.277,2.734,5.920,5.015,1.911,2.823,-0.287,-0.441,-0.394,-0.291,-0.371,-0.404,0.020,175.158,220.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:24,14.511,0.000,0.182,0.000,5.103,3.202,153.941,148.757,144.057,226.696,226.674,237.113,237.022,209.689,193.564,156.962,34.942,36.165,34.858,34.585,36.063,36.790,35.342,34.686,34.496,34.684,38.938,39.241,37.529,37.168,43.073,44.195,40.908,42.138,46.943,48.436,40.520,40.839,39.934,40.032,35.839,35.712,35.461,35.649,1.456,2.004,4.821,4.373,2.731,2.732,3.551,2.641,6.548,6.562,1.912,3.281,6.102,5.106,2.457,2.550,-0.274,-0.473,-0.411,-0.274,-0.381,-0.398,0.020,175.188,220.880,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:25,14.462,0.000,0.182,0.000,5.103,3.202,153.919,148.757,144.057,226.696,226.674,237.113,237.022,209.689,193.564,156.940,34.942,36.165,34.858,34.516,36.038,36.790,35.342,34.686,34.496,34.620,38.938,39.241,37.529,37.168,43.048,44.116,40.952,42.201,46.918,48.436,40.520,40.760,39.934,40.032,35.839,35.712,35.461,35.649,2.729,1.731,6.170,7.744,4.188,3.825,2.367,4.372,7.003,5.286,3.460,2.734,5.738,4.923,1.638,2.914,-0.282,-0.452,-0.394,-0.299,-0.374,-0.411,0.020,175.239,220.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:26,14.462,0.000,0.182,0.000,5.103,3.202,153.919,148.757,144.057,226.696,226.674,237.113,237.022,209.689,193.564,156.940,34.942,36.165,34.858,34.516,36.038,36.790,35.342,34.686,34.496,34.620,38.938,39.241,37.529,37.168,43.048,44.116,40.952,42.201,46.918,48.436,40.520,40.760,39.934,40.032,35.839,35.712,35.461,35.649,2.729,1.731,6.170,7.744,4.188,3.825,2.367,4.372,7.003,5.286,3.460,2.734,5.738,4.923,1.638,2.914,-0.282,-0.452,-0.394,-0.299,-0.374,-0.411,0.020,175.239,220.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:27,14.365,0.000,0.182,0.000,5.103,3.202,153.919,148.757,144.057,226.696,226.674,237.113,237.022,209.689,193.564,156.940,34.942,36.165,34.858,34.516,36.038,36.790,35.342,34.686,34.496,34.620,38.938,39.241,37.529,37.168,43.048,44.116,40.952,42.201,46.918,48.436,40.520,40.760,39.934,40.032,35.839,35.712,35.461,35.649,2.729,1.731,6.170,7.744,4.188,3.825,2.367,4.372,7.003,5.286,3.460,2.734,5.738,4.923,1.638,2.914,-0.282,-0.452,-0.394,-0.299,-0.374,-0.411,0.020,175.284,221.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:28,14.365,0.000,0.182,0.000,5.103,3.202,153.919,148.757,144.057,226.696,226.674,237.113,237.022,209.689,193.564,156.940,34.942,36.165,34.858,34.516,36.038,36.790,35.342,34.686,34.496,34.620,38.938,39.241,37.529,37.168,43.048,44.116,40.952,42.201,46.918,48.436,40.520,40.760,39.934,40.032,35.839,35.712,35.461,35.649,2.729,1.731,6.170,7.744,4.188,3.825,2.367,4.372,7.003,5.286,3.460,2.734,5.738,4.923,1.638,2.914,-0.282,-0.452,-0.394,-0.299,-0.374,-0.411,0.020,175.284,221.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:29,14.267,0.000,0.182,0.000,5.103,3.202,154.171,148.757,144.057,226.461,226.674,237.113,237.022,209.689,193.564,157.192,34.872,36.165,34.779,34.585,36.063,36.790,35.279,34.686,34.496,34.620,38.938,39.177,37.529,37.089,43.073,44.195,40.977,42.138,46.943,48.436,40.520,40.760,39.934,39.953,35.839,35.649,35.461,35.586,1.365,1.731,7.135,4.009,4.279,2.095,4.279,3.461,4.911,7.474,2.003,2.370,4.827,6.565,2.457,2.459,-0.276,-0.425,-0.397,-0.228,-0.359,-0.350,0.020,175.351,220.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:30,14.223,0.000,0.182,0.000,5.066,3.202,153.941,148.757,144.057,226.696,226.674,237.113,237.022,209.689,193.564,156.962,34.942,36.165,34.881,34.585,35.993,36.790,35.342,34.622,34.496,34.644,38.938,39.264,37.529,37.191,43.073,44.195,40.908,42.201,46.943,48.436,40.520,40.783,39.934,40.055,35.839,35.735,35.461,35.609,2.729,1.640,6.363,7.015,4.552,4.281,2.640,4.918,6.366,4.922,3.369,2.370,4.281,5.288,1.729,2.732,-0.282,-0.437,-0.388,-0.286,-0.357,-0.412,0.020,175.351,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:31,14.122,0.000,0.182,0.000,5.103,3.202,154.171,148.757,144.057,226.461,226.674,237.113,237.022,209.689,193.564,156.940,34.872,36.234,34.858,34.516,36.063,36.790,35.342,34.622,34.496,34.620,38.938,39.177,37.529,37.168,43.073,44.116,40.977,42.138,46.943,48.436,40.520,40.696,39.934,39.953,35.839,35.649,35.461,35.586,1.638,2.460,2.314,5.193,1.912,3.643,3.277,2.277,8.185,4.830,2.458,2.552,5.282,6.565,2.821,2.459,-0.270,-0.464,-0.414,-0.275,-0.375,-0.434,0.020,175.403,221.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:32,14.122,0.000,0.182,0.000,5.103,3.202,154.171,148.757,144.057,226.461,226.674,237.113,237.022,209.689,193.564,156.940,34.872,36.234,34.858,34.516,36.063,36.790,35.342,34.622,34.496,34.620,38.938,39.177,37.529,37.168,43.073,44.116,40.977,42.138,46.943,48.436,40.520,40.696,39.934,39.953,35.839,35.649,35.461,35.586,1.638,2.460,2.314,5.193,1.912,3.643,3.277,2.277,8.185,4.830,2.458,2.552,5.282,6.565,2.821,2.459,-0.270,-0.464,-0.414,-0.275,-0.375,-0.434,0.020,175.403,221.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:33,14.122,0.000,0.182,0.000,5.103,3.202,154.171,148.757,144.057,226.461,226.674,237.113,237.022,209.689,193.564,156.940,34.872,36.234,34.858,34.516,36.063,36.790,35.342,34.622,34.496,34.620,38.938,39.177,37.529,37.168,43.073,44.116,40.977,42.138,46.943,48.436,40.520,40.696,39.934,39.953,35.839,35.649,35.461,35.586,1.638,2.460,2.314,5.193,1.912,3.643,3.277,2.277,8.185,4.830,2.458,2.552,5.282,6.565,2.821,2.459,-0.270,-0.464,-0.414,-0.275,-0.375,-0.434,0.020,175.403,221.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:34,13.981,0.000,0.182,0.000,5.103,3.202,154.171,148.757,144.057,226.461,226.674,237.113,236.786,209.689,193.564,157.192,34.942,36.165,34.858,34.585,35.993,36.727,35.279,34.622,34.496,34.620,38.938,39.241,37.529,37.168,43.073,44.116,40.977,42.138,46.943,48.436,40.590,40.696,39.865,39.953,35.839,35.649,35.461,35.649,2.638,3.189,5.496,7.471,3.824,4.918,1.730,3.370,5.184,7.018,2.276,2.187,5.829,4.832,2.366,2.550,-0.304,-0.461,-0.407,-0.298,-0.332,-0.428,0.020,175.417,221.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:35,13.931,0.000,0.182,0.000,5.066,3.202,154.171,148.757,144.057,226.461,226.674,236.878,237.022,209.689,193.564,157.192,34.942,36.165,34.858,34.585,35.993,36.790,35.302,34.622,34.496,34.620,38.869,39.177,37.529,37.168,43.073,44.116,40.908,42.138,46.943,48.356,40.520,40.696,39.865,39.953,35.839,35.649,35.530,35.586,1.729,2.824,3.085,6.195,2.276,4.372,2.913,2.095,8.276,5.651,2.640,2.734,4.827,7.659,3.094,2.732,-0.271,-0.463,-0.392,-0.268,-0.381,-0.434,0.020,175.470,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:36,13.931,0.000,0.182,0.000,5.066,3.202,154.171,148.757,144.057,226.461,226.674,236.878,237.022,209.689,193.564,157.192,34.942,36.165,34.858,34.585,35.993,36.790,35.302,34.622,34.496,34.620,38.869,39.177,37.529,37.168,43.073,44.116,40.908,42.138,46.943,48.356,40.520,40.696,39.865,39.953,35.839,35.649,35.530,35.586,1.729,2.824,3.085,6.195,2.276,4.372,2.913,2.095,8.276,5.651,2.640,2.734,4.827,7.659,3.094,2.732,-0.271,-0.463,-0.392,-0.268,-0.381,-0.434,0.020,175.470,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:37,13.883,0.000,0.182,0.000,5.103,3.202,154.422,148.757,144.057,226.461,226.674,237.113,237.022,209.689,193.564,157.192,34.942,36.165,34.858,34.516,35.993,36.813,35.366,34.645,34.519,34.620,38.938,39.177,37.529,37.089,43.073,44.139,40.977,42.161,46.943,48.459,40.520,40.696,39.934,39.953,35.839,35.649,35.461,35.586,1.274,1.822,4.628,3.553,4.279,2.550,4.097,2.823,5.184,8.020,2.094,3.281,6.011,5.470,2.275,2.459,-0.275,-0.460,-0.420,-0.265,-0.384,-0.434,0.020,175.485,220.997,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:38,13.832,0.000,0.182,0.000,5.103,3.202,154.171,148.757,144.057,226.461,226.674,237.113,237.022,209.689,193.564,157.192,34.942,36.165,34.858,34.585,35.993,36.727,35.279,34.622,34.496,34.620,38.938,39.177,37.529,37.168,43.073,44.116,40.908,42.138,46.943,48.356,40.520,40.696,39.865,39.953,35.839,35.649,35.530,35.586,2.365,1.458,7.038,4.647,3.915,3.370,3.369,4.281,6.366,5.651,2.276,2.643,4.918,7.020,2.184,2.641,-0.287,-0.432,-0.388,-0.268,-0.370,-0.410,0.021,175.500,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:39,13.733,0.000,0.182,0.000,5.103,3.202,154.422,148.757,144.057,226.461,226.438,237.113,236.786,209.689,193.564,157.192,34.942,36.165,34.858,34.585,36.063,36.790,35.366,34.686,34.496,34.620,38.869,39.241,37.459,37.168,43.004,44.195,40.908,42.138,46.874,48.356,40.520,40.696,39.865,39.953,35.839,35.712,35.530,35.649,1.729,2.915,3.953,5.922,2.458,4.645,2.458,2.459,6.093,6.927,2.822,3.463,3.643,7.112,3.094,2.550,-0.279,-0.433,-0.406,-0.214,-0.371,-0.423,0.021,175.603,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:40,13.686,0.000,0.182,0.000,5.103,3.202,154.422,148.757,144.057,226.461,226.674,236.878,236.786,209.689,193.564,157.192,34.872,36.165,34.858,34.585,35.993,36.790,35.342,34.622,34.496,34.620,38.938,39.177,37.529,37.089,43.073,44.195,40.908,42.138,46.874,48.356,40.520,40.696,39.934,39.953,35.839,35.649,35.461,35.586,1.547,2.004,4.724,4.373,2.640,2.732,3.369,2.732,6.366,6.562,1.912,3.190,5.738,4.832,2.366,2.459,-0.272,-0.475,-0.412,-0.273,-0.387,-0.399,0.021,175.633,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:41,13.686,0.000,0.182,0.000,5.103,3.202,154.422,148.757,144.057,226.461,226.674,236.878,236.786,209.689,193.564,157.192,34.872,36.165,34.858,34.585,35.993,36.790,35.342,34.622,34.496,34.620,38.938,39.177,37.529,37.089,43.073,44.195,40.908,42.138,46.874,48.356,40.520,40.696,39.934,39.953,35.839,35.649,35.461,35.586,1.547,2.004,4.724,4.373,2.640,2.732,3.369,2.732,6.366,6.562,1.912,3.190,5.738,4.832,2.366,2.459,-0.272,-0.475,-0.412,-0.273,-0.387,-0.399,0.021,175.633,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:42,13.642,0.000,0.182,0.000,5.103,3.202,154.422,148.757,144.057,226.461,226.674,236.878,236.786,209.689,193.564,157.192,34.872,36.165,34.858,34.585,35.968,36.790,35.366,34.622,34.496,34.620,38.938,39.177,37.459,37.089,42.978,44.116,40.883,42.138,46.848,48.436,40.520,40.696,39.865,39.953,35.839,35.649,35.461,35.586,1.547,1.731,7.327,4.555,4.006,2.368,4.006,3.552,4.820,6.836,2.276,2.187,4.645,6.656,2.366,2.368,-0.286,-0.428,-0.393,-0.222,-0.361,-0.348,0.021,175.648,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:43,13.552,0.000,0.182,0.000,5.103,3.228,154.444,148.735,144.057,226.441,226.438,236.858,236.786,209.669,193.564,156.962,34.872,36.165,34.858,34.585,35.968,36.790,35.342,34.622,34.496,34.620,38.869,39.177,37.529,37.089,43.048,44.116,40.883,42.138,46.848,48.356,40.520,40.696,39.865,39.953,35.839,35.649,35.461,35.649,2.092,3.007,4.531,6.469,3.277,4.554,2.185,3.097,4.729,6.562,2.276,3.281,4.645,4.194,2.366,2.368,-0.298,-0.452,-0.412,-0.277,-0.378,-0.362,0.021,175.744,221.120,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:44,13.501,0.000,0.182,0.000,5.066,3.202,154.696,148.757,143.806,226.461,226.438,236.878,236.786,209.689,193.564,157.214,34.942,36.165,34.881,34.585,36.038,36.790,35.342,34.622,34.496,34.707,38.869,39.201,37.529,37.191,42.978,44.116,40.883,42.138,46.848,48.436,40.451,40.720,39.865,39.976,35.839,35.735,35.530,35.672,1.547,2.460,2.410,5.193,1.912,3.643,3.277,2.277,8.185,4.557,2.458,2.279,5.100,6.565,2.821,2.459,-0.261,-0.452,-0.394,-0.271,-0.378,-0.418,0.021,175.737,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:45,13.459,0.000,0.182,0.000,5.103,3.202,154.674,148.506,144.057,226.461,226.674,236.878,236.786,209.689,193.564,157.192,34.872,36.165,34.881,34.585,35.968,36.727,35.302,34.622,34.496,34.644,38.938,39.264,37.529,37.191,42.978,44.116,40.883,42.138,46.848,48.356,40.451,40.720,39.865,39.976,35.839,35.672,35.461,35.609,1.274,1.822,6.653,2.915,4.825,2.186,4.188,3.461,4.547,8.567,1.912,2.917,5.464,5.926,2.093,2.368,-0.285,-0.456,-0.416,-0.285,-0.338,-0.420,0.021,175.781,221.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:46,13.459,0.000,0.182,0.000,5.103,3.202,154.674,148.506,144.057,226.461,226.674,236.878,236.786,209.689,193.564,157.192,34.872,36.165,34.881,34.585,35.968,36.727,35.302,34.622,34.496,34.644,38.938,39.264,37.529,37.191,42.978,44.116,40.883,42.138,46.848,48.356,40.451,40.720,39.865,39.976,35.839,35.672,35.461,35.609,1.274,1.822,6.653,2.915,4.825,2.186,4.188,3.461,4.547,8.567,1.912,2.917,5.464,5.926,2.093,2.368,-0.285,-0.456,-0.416,-0.285,-0.338,-0.420,0.021,175.781,221.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:47,13.409,0.000,0.182,0.000,5.103,3.202,154.674,148.757,143.806,226.461,226.674,236.878,236.786,209.689,193.564,157.443,34.872,36.165,34.858,34.585,35.993,36.727,35.279,34.622,34.496,34.620,38.869,39.177,37.459,37.168,43.004,44.116,40.908,42.138,46.874,48.356,40.451,40.696,39.865,39.953,35.839,35.649,35.530,35.586,2.911,1.276,7.231,5.831,4.734,4.554,3.004,4.281,6.366,4.739,2.003,2.734,4.554,6.565,2.002,2.732,-0.293,-0.430,-0.373,-0.273,-0.364,-0.411,0.021,175.796,221.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:48,13.364,0.000,0.182,0.000,5.066,3.202,154.422,148.735,143.806,226.441,226.438,236.858,236.786,209.669,193.313,157.192,34.872,36.165,34.858,34.585,35.968,36.790,35.366,34.622,34.496,34.620,38.938,39.177,37.459,37.089,42.978,44.116,40.883,42.138,46.848,48.356,40.451,40.633,39.865,39.889,35.839,35.649,35.461,35.586,2.547,2.733,5.785,7.471,4.188,4.007,1.821,3.552,5.729,6.744,2.549,2.370,6.011,4.650,2.366,2.459,-0.293,-0.438,-0.400,-0.258,-0.336,-0.427,0.021,175.841,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:49,13.364,0.000,0.182,0.000,5.066,3.202,154.422,148.735,143.806,226.441,226.438,236.858,236.786,209.669,193.313,157.192,34.872,36.165,34.858,34.585,35.968,36.790,35.366,34.622,34.496,34.620,38.938,39.177,37.459,37.089,42.978,44.116,40.883,42.138,46.848,48.356,40.451,40.633,39.865,39.889,35.839,35.649,35.461,35.586,2.547,2.733,5.785,7.471,4.188,4.007,1.821,3.552,5.729,6.744,2.549,2.370,6.011,4.650,2.366,2.459,-0.293,-0.438,-0.400,-0.258,-0.336,-0.427,0.021,175.841,221.056,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:50,13.268,0.000,0.182,0.000,5.066,3.202,154.674,148.735,143.806,226.441,226.438,236.858,236.786,209.669,193.564,157.443,34.872,36.165,34.881,34.560,35.968,36.727,35.279,34.622,34.496,34.644,38.938,39.201,37.459,37.191,42.978,44.116,40.883,42.138,46.848,48.356,40.451,40.720,39.865,39.976,35.839,35.735,35.461,35.672,1.365,1.822,4.724,4.191,2.913,2.550,3.460,2.641,6.002,6.289,1.730,3.281,5.738,4.559,2.275,2.459,-0.273,-0.470,-0.412,-0.273,-0.379,-0.393,0.021,175.885,221.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:51,13.268,0.000,0.182,0.000,5.066,3.202,154.674,148.735,143.806,226.441,226.438,236.858,236.786,209.669,193.564,157.443,34.872,36.165,34.881,34.560,35.968,36.727,35.279,34.622,34.496,34.644,38.938,39.201,37.459,37.191,42.978,44.116,40.883,42.138,46.848,48.356,40.451,40.720,39.865,39.976,35.839,35.735,35.461,35.672,1.365,1.822,4.724,4.191,2.913,2.550,3.460,2.641,6.002,6.289,1.730,3.281,5.738,4.559,2.275,2.459,-0.273,-0.470,-0.412,-0.273,-0.379,-0.393,0.021,175.885,221.115,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:52,13.178,0.000,0.182,0.000,5.103,3.202,154.674,148.757,143.806,226.461,226.438,236.878,236.786,209.689,193.313,157.192,34.942,36.165,34.881,34.560,35.968,36.727,35.366,34.622,34.496,34.644,38.938,39.201,37.529,37.191,42.978,44.116,40.883,42.138,46.848,48.356,40.451,40.720,39.865,39.976,35.839,35.672,35.461,35.672,2.638,1.549,6.170,7.289,4.279,4.007,2.458,4.645,6.457,4.922,3.277,2.370,4.554,4.468,1.638,2.732,-0.279,-0.434,-0.389,-0.277,-0.357,-0.410,0.020,175.930,221.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:53,13.078,0.000,0.182,0.000,5.103,3.202,154.926,148.735,143.806,226.441,226.438,236.858,236.786,209.669,193.564,157.443,34.942,36.140,34.858,34.516,35.968,36.727,35.342,34.622,34.432,34.620,38.844,39.098,37.434,37.089,42.978,44.116,40.883,42.138,46.848,48.356,40.426,40.696,39.770,39.953,35.814,35.649,35.436,35.649,1.547,2.460,2.410,5.284,2.003,3.734,3.186,2.186,8.185,4.557,2.458,2.279,5.100,6.656,2.821,2.550,-0.264,-0.447,-0.402,-0.265,-0.383,-0.425,0.020,176.025,221.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:54,13.078,0.000,0.182,0.000,5.103,3.202,154.926,148.735,143.806,226.441,226.438,236.858,236.786,209.669,193.564,157.443,34.942,36.140,34.858,34.516,35.968,36.727,35.342,34.622,34.432,34.620,38.844,39.098,37.434,37.089,42.978,44.116,40.883,42.138,46.848,48.356,40.426,40.696,39.770,39.953,35.814,35.649,35.436,35.649,1.547,2.460,2.410,5.284,2.003,3.734,3.186,2.186,8.185,4.557,2.458,2.279,5.100,6.656,2.821,2.550,-0.264,-0.447,-0.402,-0.265,-0.383,-0.425,0.020,176.025,221.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:55,12.988,0.000,0.182,0.000,5.103,3.202,154.926,148.757,144.057,226.226,226.438,236.643,236.551,209.454,193.313,157.443,34.942,36.165,34.779,34.585,35.968,36.727,35.342,34.622,34.496,34.620,38.869,39.098,37.459,37.026,42.978,44.116,40.883,42.138,46.779,48.356,40.451,40.633,39.865,39.953,35.839,35.649,35.461,35.586,2.729,1.549,7.135,4.464,4.279,4.007,3.095,4.281,6.093,5.013,2.094,2.643,4.463,6.565,2.093,2.641,-0.286,-0.436,-0.382,-0.281,-0.357,-0.403,0.020,176.034,221.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:56,12.988,0.000,0.182,0.000,5.103,3.202,154.926,148.757,144.057,226.226,226.438,236.643,236.551,209.454,193.313,157.443,34.942,36.165,34.779,34.585,35.968,36.727,35.342,34.622,34.496,34.620,38.869,39.098,37.459,37.026,42.978,44.116,40.883,42.138,46.779,48.356,40.451,40.633,39.865,39.953,35.839,35.649,35.461,35.586,2.729,1.549,7.135,4.464,4.279,4.007,3.095,4.281,6.093,5.013,2.094,2.643,4.463,6.565,2.093,2.641,-0.286,-0.436,-0.382,-0.281,-0.357,-0.403,0.020,176.034,221.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:57,12.943,0.000,0.182,0.000,5.103,3.228,154.926,148.735,143.806,226.441,226.438,236.623,236.786,209.434,193.564,157.443,34.872,36.140,34.779,34.491,35.968,36.727,35.366,34.622,34.496,34.620,38.844,39.098,37.434,37.089,42.978,44.116,40.883,42.138,46.779,48.356,40.426,40.633,39.839,39.953,35.814,35.649,35.436,35.586,2.638,2.187,5.399,7.015,4.279,3.370,1.912,3.825,6.093,6.562,2.822,2.552,5.464,4.650,2.002,2.550,-0.298,-0.443,-0.400,-0.268,-0.371,-0.410,0.020,176.108,221.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:58,12.894,0.000,0.182,0.000,5.103,3.228,154.948,148.757,143.806,226.226,226.438,236.643,236.551,209.689,193.564,157.214,34.942,36.165,34.881,34.491,35.968,36.727,35.366,34.622,34.432,34.707,38.869,39.201,37.459,37.191,42.978,44.116,40.883,42.138,46.779,48.293,40.451,40.720,39.865,39.976,35.839,35.672,35.461,35.672,1.729,2.733,3.857,5.831,2.367,4.463,2.458,2.459,5.911,6.836,2.731,3.463,3.370,6.838,3.003,2.368,-0.279,-0.438,-0.402,-0.225,-0.370,-0.402,0.020,176.122,221.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:43:59,12.796,0.000,0.182,0.000,5.103,3.202,154.926,148.757,144.057,226.226,226.438,236.643,236.551,209.454,193.313,157.443,34.872,36.140,34.858,34.585,36.038,36.727,35.342,34.622,34.432,34.620,38.844,39.098,37.503,37.089,42.978,44.116,40.883,42.138,46.779,48.293,40.426,40.633,39.839,39.953,35.814,35.649,35.436,35.649,1.547,1.640,6.460,2.733,4.279,1.913,4.370,3.279,4.547,7.382,1.639,2.370,4.372,6.291,2.184,2.368,-0.286,-0.429,-0.402,-0.263,-0.327,-0.421,0.020,176.174,221.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:00,12.796,0.000,0.182,0.000,5.103,3.202,154.926,148.757,144.057,226.226,226.438,236.643,236.551,209.454,193.313,157.443,34.872,36.140,34.858,34.585,36.038,36.727,35.342,34.622,34.432,34.620,38.844,39.098,37.503,37.089,42.978,44.116,40.883,42.138,46.779,48.293,40.426,40.633,39.839,39.953,35.814,35.649,35.436,35.649,1.547,1.640,6.460,2.733,4.279,1.913,4.370,3.279,4.547,7.382,1.639,2.370,4.372,6.291,2.184,2.368,-0.286,-0.429,-0.402,-0.263,-0.327,-0.421,0.020,176.174,221.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:01,12.755,0.000,0.182,0.000,5.066,3.228,155.178,148.757,144.057,226.461,226.438,236.643,236.786,209.454,193.313,157.443,34.942,36.165,34.779,34.516,36.063,36.727,35.342,34.622,34.432,34.620,38.869,39.098,37.459,37.089,43.004,44.116,40.908,42.138,46.804,48.356,40.451,40.633,39.865,39.889,35.839,35.649,35.461,35.586,2.911,1.549,6.460,6.560,4.734,4.645,2.913,4.827,6.275,4.284,2.367,2.370,3.916,5.288,1.911,2.641,-0.274,-0.425,-0.388,-0.281,-0.364,-0.396,0.020,176.218,221.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:02,12.755,0.000,0.182,0.000,5.066,3.228,155.178,148.757,144.057,226.461,226.438,236.643,236.786,209.454,193.313,157.443,34.942,36.165,34.779,34.516,36.063,36.727,35.342,34.622,34.432,34.620,38.869,39.098,37.459,37.089,43.004,44.116,40.908,42.138,46.804,48.356,40.451,40.633,39.865,39.889,35.839,35.649,35.461,35.586,2.911,1.549,6.460,6.560,4.734,4.645,2.913,4.827,6.275,4.284,2.367,2.370,3.916,5.288,1.911,2.641,-0.274,-0.425,-0.388,-0.281,-0.364,-0.396,0.020,176.218,221.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:03,12.657,0.000,0.182,0.000,5.103,3.228,155.178,148.757,144.057,226.226,226.438,236.643,236.786,209.454,193.313,157.443,34.872,36.165,34.858,34.491,35.993,36.727,35.342,34.622,34.432,34.620,38.869,39.177,37.529,37.089,43.004,44.053,40.908,42.138,46.804,48.293,40.451,40.633,39.865,39.889,35.839,35.649,35.530,35.649,1.638,2.642,3.278,6.013,2.367,4.463,2.458,2.004,7.457,5.742,2.731,2.825,4.281,7.294,3.094,2.732,-0.274,-0.441,-0.402,-0.249,-0.375,-0.415,0.020,176.263,221.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
