Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:44:04,12.657,0.000,0.182,0.000,5.103,3.228,155.178,148.757,144.057,226.226,226.438,236.643,236.786,209.454,193.313,157.443,34.872,36.165,34.858,34.491,35.993,36.727,35.342,34.622,34.432,34.620,38.869,39.177,37.529,37.089,43.004,44.053,40.908,42.138,46.804,48.293,40.451,40.633,39.865,39.889,35.839,35.649,35.530,35.649,1.638,2.642,3.278,6.013,2.367,4.463,2.458,2.004,7.457,5.742,2.731,2.825,4.281,7.294,3.094,2.732,-0.274,-0.441,-0.402,-0.249,-0.375,-0.415,0.020,176.263,221.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:05,12.529,0.000,0.182,0.000,5.103,3.228,155.178,148.757,144.057,226.461,226.438,236.643,236.551,209.689,193.313,157.443,34.942,36.165,34.858,34.585,35.993,36.727,35.279,34.559,34.432,34.620,38.938,39.098,37.529,37.089,43.004,44.053,40.908,42.075,46.804,48.293,40.451,40.633,39.865,39.953,35.839,35.649,35.530,35.586,2.638,1.640,5.978,6.924,4.188,4.007,2.549,4.645,6.093,4.739,3.277,2.279,4.189,4.285,1.638,2.641,-0.287,-0.432,-0.389,-0.282,-0.358,-0.406,0.020,176.390,221.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:06,12.435,0.000,0.182,0.000,5.066,3.228,155.429,148.735,144.057,226.206,226.203,236.623,236.551,209.434,193.313,157.443,34.872,36.165,34.881,34.560,35.968,36.727,35.366,34.622,34.496,34.644,38.869,39.201,37.459,37.191,42.909,44.116,40.883,42.138,46.779,48.293,40.451,40.720,39.865,39.976,35.839,35.735,35.461,35.672,1.547,2.551,2.507,5.558,2.094,3.916,3.186,1.913,8.185,4.922,2.458,2.370,4.827,6.838,2.912,2.550,-0.270,-0.446,-0.385,-0.269,-0.386,-0.428,0.020,176.396,221.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:07,12.435,0.000,0.182,0.000,5.066,3.228,155.429,148.735,144.057,226.206,226.203,236.623,236.551,209.434,193.313,157.443,34.872,36.165,34.881,34.560,35.968,36.727,35.366,34.622,34.496,34.644,38.869,39.201,37.459,37.191,42.909,44.116,40.883,42.138,46.779,48.293,40.451,40.720,39.865,39.976,35.839,35.735,35.461,35.672,1.547,2.551,2.507,5.558,2.094,3.916,3.186,1.913,8.185,4.922,2.458,2.370,4.827,6.838,2.912,2.550,-0.270,-0.446,-0.385,-0.269,-0.386,-0.428,0.020,176.396,221.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:08,12.396,0.000,0.182,0.000,5.103,3.228,155.429,148.757,144.057,226.226,226.203,236.643,236.551,209.454,193.313,157.443,34.872,36.140,34.779,34.491,35.968,36.727,35.342,34.622,34.432,34.620,38.913,39.098,37.503,37.089,42.978,44.053,40.883,42.138,46.779,48.293,40.426,40.633,39.839,39.889,35.814,35.649,35.505,35.586,1.274,1.731,3.953,3.371,3.915,2.459,4.006,2.641,4.729,7.747,2.003,3.190,5.464,5.288,2.093,2.459,-0.274,-0.461,-0.417,-0.262,-0.379,-0.440,0.020,176.434,221.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:09,12.353,0.000,0.182,0.000,5.103,3.228,155.429,148.735,144.057,226.206,226.203,236.623,236.551,209.434,193.313,157.443,34.872,36.165,34.858,34.585,35.968,36.727,35.342,34.559,34.432,34.620,38.938,39.098,37.459,37.089,42.909,44.053,40.813,42.075,46.779,48.293,40.382,40.633,39.865,39.953,35.839,35.649,35.461,35.649,1.729,1.458,6.653,4.738,3.460,3.097,3.369,3.734,5.729,5.468,2.367,2.005,4.372,6.565,2.184,2.368,-0.286,-0.417,-0.380,-0.291,-0.361,-0.398,0.020,176.537,221.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:10,12.353,0.000,0.182,0.000,5.103,3.228,155.429,148.735,144.057,226.206,226.203,236.623,236.551,209.434,193.313,157.443,34.872,36.165,34.858,34.585,35.968,36.727,35.342,34.559,34.432,34.620,38.938,39.098,37.459,37.089,42.909,44.053,40.813,42.075,46.779,48.293,40.382,40.633,39.865,39.953,35.839,35.649,35.461,35.649,1.729,1.458,6.653,4.738,3.460,3.097,3.369,3.734,5.729,5.468,2.367,2.005,4.372,6.565,2.184,2.368,-0.286,-0.417,-0.380,-0.291,-0.361,-0.398,0.020,176.537,221.286,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:11,12.306,0.000,0.182,0.000,5.103,3.228,155.429,148.757,144.057,226.226,226.203,236.643,236.551,209.454,193.313,157.443,34.942,36.140,34.835,34.585,35.968,36.727,35.366,34.559,34.432,34.597,38.844,39.075,37.434,37.066,42.909,44.053,40.883,42.138,46.779,48.293,40.426,40.531,39.839,39.866,35.814,35.626,35.436,35.563,2.456,1.822,5.688,7.653,3.824,3.643,2.276,4.189,6.548,4.922,3.186,2.552,5.191,4.103,1.729,2.732,-0.295,-0.452,-0.387,-0.295,-0.364,-0.412,0.020,176.523,221.291,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:12,12.210,0.000,0.182,0.000,5.103,3.228,155.429,148.757,144.057,226.226,226.203,236.643,236.551,209.454,193.313,157.443,34.942,36.140,34.779,34.585,35.968,36.727,35.342,34.622,34.432,34.620,38.844,39.098,37.434,37.089,42.909,44.116,40.883,42.138,46.779,48.293,40.356,40.633,39.839,39.953,35.814,35.649,35.505,35.649,1.547,2.369,2.314,5.193,1.912,3.552,3.186,2.186,8.003,4.375,2.367,2.187,4.918,6.291,2.821,2.368,-0.267,-0.440,-0.389,-0.262,-0.385,-0.426,0.020,176.538,221.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:13,12.210,0.000,0.182,0.000,5.103,3.228,155.429,148.757,144.057,226.226,226.203,236.643,236.551,209.454,193.313,157.443,34.942,36.140,34.779,34.585,35.968,36.727,35.342,34.622,34.432,34.620,38.844,39.098,37.434,37.089,42.909,44.116,40.883,42.138,46.779,48.293,40.356,40.633,39.839,39.953,35.814,35.649,35.505,35.649,1.547,2.369,2.314,5.193,1.912,3.552,3.186,2.186,8.003,4.375,2.367,2.187,4.918,6.291,2.821,2.368,-0.267,-0.440,-0.389,-0.262,-0.385,-0.426,0.020,176.538,221.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:14,12.210,0.000,0.182,0.000,5.103,3.228,155.429,148.757,144.057,226.226,226.203,236.643,236.551,209.454,193.313,157.443,34.942,36.140,34.779,34.585,35.968,36.727,35.342,34.622,34.432,34.620,38.844,39.098,37.434,37.089,42.909,44.116,40.883,42.138,46.779,48.293,40.356,40.633,39.839,39.953,35.814,35.649,35.505,35.649,1.547,2.369,2.314,5.193,1.912,3.552,3.186,2.186,8.003,4.375,2.367,2.187,4.918,6.291,2.821,2.368,-0.267,-0.440,-0.389,-0.262,-0.385,-0.426,0.020,176.538,221.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:15,12.123,0.000,0.182,0.000,5.103,3.228,155.681,148.757,143.806,226.226,226.203,236.408,236.551,209.454,193.313,157.695,34.942,36.140,34.779,34.516,35.968,36.727,35.342,34.559,34.432,34.620,38.844,39.098,37.434,37.089,42.909,44.116,40.883,42.138,46.779,48.293,40.356,40.633,39.770,39.953,35.814,35.649,35.436,35.649,1.910,1.549,6.363,4.464,3.460,3.279,3.277,4.098,6.002,5.104,2.276,2.279,4.372,6.382,2.184,2.459,-0.281,-0.429,-0.383,-0.290,-0.364,-0.400,0.020,176.649,221.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:16,12.035,0.000,0.182,0.000,5.103,3.228,155.681,148.757,144.057,226.226,226.203,236.408,236.551,209.454,193.313,157.695,34.872,36.165,34.779,34.585,35.968,36.727,35.342,34.622,34.432,34.557,38.869,39.035,37.459,37.026,42.909,44.053,40.883,42.075,46.779,48.293,40.382,40.554,39.795,39.889,35.839,35.649,35.461,35.586,1.820,2.824,3.953,6.104,2.731,4.189,2.276,2.914,5.366,6.198,2.458,3.372,3.734,4.650,2.548,2.186,-0.291,-0.446,-0.398,-0.288,-0.370,-0.380,0.020,176.672,221.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:17,12.035,0.000,0.182,0.000,5.103,3.228,155.681,148.757,144.057,226.226,226.203,236.408,236.551,209.454,193.313,157.695,34.872,36.165,34.779,34.585,35.968,36.727,35.342,34.622,34.432,34.557,38.869,39.035,37.459,37.026,42.909,44.053,40.883,42.075,46.779,48.293,40.382,40.554,39.795,39.889,35.839,35.649,35.461,35.586,1.820,2.824,3.953,6.104,2.731,4.189,2.276,2.914,5.366,6.198,2.458,3.372,3.734,4.650,2.548,2.186,-0.291,-0.446,-0.398,-0.288,-0.370,-0.380,0.020,176.672,221.345,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:18,11.985,0.000,0.182,0.000,5.103,3.228,155.681,148.757,144.057,226.226,226.203,236.408,236.551,209.454,193.313,157.695,34.942,36.140,34.858,34.560,35.968,36.648,35.342,34.559,34.432,34.620,38.844,39.098,37.434,37.089,42.909,44.053,40.813,42.075,46.710,48.293,40.356,40.633,39.839,39.889,35.814,35.649,35.436,35.649,1.456,2.278,2.025,4.829,1.821,3.461,3.186,2.186,7.821,4.192,2.276,2.096,5.009,6.018,2.821,2.459,-0.263,-0.445,-0.401,-0.265,-0.384,-0.421,0.020,176.686,221.350,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:19,11.898,0.000,0.182,0.000,5.103,3.228,155.681,148.757,144.057,225.991,225.968,236.408,236.551,209.454,193.313,157.695,34.942,36.140,34.858,34.516,35.993,36.727,35.342,34.559,34.432,34.620,38.844,39.098,37.503,37.089,42.934,44.053,40.908,42.075,46.735,48.293,40.356,40.633,39.839,39.953,35.814,35.712,35.436,35.649,1.910,1.458,6.267,4.464,3.460,3.370,3.277,4.007,5.911,5.013,2.276,2.279,4.372,6.291,2.184,2.459,-0.281,-0.426,-0.380,-0.292,-0.364,-0.399,0.020,176.760,221.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:20,11.898,0.000,0.182,0.000,5.103,3.228,155.681,148.757,144.057,225.991,225.968,236.408,236.551,209.454,193.313,157.695,34.942,36.140,34.858,34.516,35.993,36.727,35.342,34.559,34.432,34.620,38.844,39.098,37.503,37.089,42.934,44.053,40.908,42.075,46.735,48.293,40.356,40.633,39.839,39.953,35.814,35.712,35.436,35.649,1.910,1.458,6.267,4.464,3.460,3.370,3.277,4.007,5.911,5.013,2.276,2.279,4.372,6.291,2.184,2.459,-0.281,-0.426,-0.380,-0.292,-0.364,-0.399,0.020,176.760,221.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:21,11.898,0.000,0.182,0.000,5.103,3.228,155.681,148.757,144.057,225.991,225.968,236.408,236.551,209.454,193.313,157.695,34.942,36.140,34.858,34.516,35.993,36.727,35.342,34.559,34.432,34.620,38.844,39.098,37.503,37.089,42.934,44.053,40.908,42.075,46.735,48.293,40.356,40.633,39.839,39.953,35.814,35.712,35.436,35.649,1.910,1.458,6.267,4.464,3.460,3.370,3.277,4.007,5.911,5.013,2.276,2.279,4.372,6.291,2.184,2.459,-0.281,-0.426,-0.380,-0.292,-0.364,-0.399,0.020,176.760,221.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:22,11.766,0.000,0.182,0.000,5.066,3.228,155.933,148.757,144.057,225.991,226.203,236.408,236.551,209.454,193.313,157.695,34.942,36.165,34.779,34.560,35.968,36.727,35.342,34.559,34.432,34.620,38.869,39.098,37.459,37.089,42.909,44.053,40.883,42.075,46.710,48.214,40.382,40.554,39.865,39.889,35.839,35.649,35.530,35.586,1.547,2.278,2.218,5.193,1.912,3.552,3.186,2.095,7.912,4.375,2.367,2.187,4.918,6.200,2.821,2.459,-0.263,-0.436,-0.384,-0.263,-0.389,-0.425,0.020,176.826,221.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:23,11.766,0.000,0.182,0.000,5.066,3.228,155.933,148.757,144.057,225.991,226.203,236.408,236.551,209.454,193.313,157.695,34.942,36.165,34.779,34.560,35.968,36.727,35.342,34.559,34.432,34.620,38.869,39.098,37.459,37.089,42.909,44.053,40.883,42.075,46.710,48.214,40.382,40.554,39.865,39.889,35.839,35.649,35.530,35.586,1.547,2.278,2.218,5.193,1.912,3.552,3.186,2.095,7.912,4.375,2.367,2.187,4.918,6.200,2.821,2.459,-0.263,-0.436,-0.384,-0.263,-0.389,-0.425,0.020,176.826,221.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:24,11.717,0.000,0.182,0.000,5.066,3.228,155.933,148.757,144.057,225.991,226.203,236.408,236.316,209.454,193.313,157.695,34.872,36.165,34.881,34.560,35.968,36.727,35.342,34.559,34.353,34.644,38.869,39.121,37.459,37.112,42.909,44.053,40.883,42.075,46.710,48.214,40.382,40.656,39.865,39.913,35.839,35.672,35.530,35.672,1.274,1.822,4.146,3.189,4.279,2.459,3.824,2.732,4.274,7.747,2.003,3.008,5.191,5.197,2.184,2.459,-0.273,-0.457,-0.416,-0.262,-0.380,-0.431,0.020,176.849,221.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:25,11.636,0.000,0.182,0.000,5.066,3.228,155.933,148.757,144.057,226.226,226.203,236.408,236.316,209.454,193.313,157.695,34.942,36.165,34.858,34.491,35.968,36.727,35.342,34.559,34.432,34.684,38.869,39.177,37.459,37.168,42.909,44.053,40.883,42.138,46.710,48.214,40.382,40.696,39.865,39.953,35.839,35.712,35.530,35.649,2.365,1.731,5.592,7.289,3.824,3.643,2.276,4.281,6.366,4.739,3.186,2.461,4.645,3.738,1.638,2.732,-0.291,-0.428,-0.382,-0.283,-0.359,-0.408,0.020,176.938,221.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:26,11.636,0.000,0.182,0.000,5.066,3.228,155.933,148.757,144.057,226.226,226.203,236.408,236.316,209.454,193.313,157.695,34.942,36.165,34.858,34.491,35.968,36.727,35.342,34.559,34.432,34.684,38.869,39.177,37.459,37.168,42.909,44.053,40.883,42.138,46.710,48.214,40.382,40.696,39.865,39.953,35.839,35.712,35.530,35.649,2.365,1.731,5.592,7.289,3.824,3.643,2.276,4.281,6.366,4.739,3.186,2.461,4.645,3.738,1.638,2.732,-0.291,-0.428,-0.382,-0.283,-0.359,-0.408,0.020,176.938,221.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:27,11.636,0.000,0.182,0.000,5.066,3.228,155.933,148.757,144.057,226.226,226.203,236.408,236.316,209.454,193.313,157.695,34.942,36.165,34.858,34.491,35.968,36.727,35.342,34.559,34.432,34.684,38.869,39.177,37.459,37.168,42.909,44.053,40.883,42.138,46.710,48.214,40.382,40.696,39.865,39.953,35.839,35.712,35.530,35.649,2.365,1.731,5.592,7.289,3.824,3.643,2.276,4.281,6.366,4.739,3.186,2.461,4.645,3.738,1.638,2.732,-0.291,-0.428,-0.382,-0.283,-0.359,-0.408,0.020,176.938,221.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:28,11.541,0.000,0.182,0.000,5.103,3.228,155.933,148.735,144.057,226.206,226.203,236.388,236.316,209.434,193.313,157.947,34.942,36.140,34.881,34.491,35.968,36.648,35.342,34.559,34.353,34.644,38.844,39.121,37.434,37.112,42.909,44.053,40.813,42.075,46.710,48.214,40.356,40.577,39.839,39.913,35.814,35.672,35.505,35.672,1.547,2.551,2.507,5.558,2.094,3.916,3.004,1.913,7.912,4.830,2.367,2.279,4.736,6.656,2.912,2.641,-0.267,-0.459,-0.389,-0.268,-0.379,-0.427,0.020,176.989,221.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:29,11.460,0.000,0.182,0.000,5.103,3.228,155.933,148.757,144.057,225.991,226.203,236.408,236.316,209.219,193.061,157.947,34.942,36.165,34.881,34.560,35.968,36.727,35.366,34.559,34.353,34.644,38.869,39.121,37.459,37.112,42.909,44.053,40.813,42.075,46.710,48.214,40.312,40.577,39.795,39.913,35.839,35.672,35.461,35.672,1.638,1.549,6.942,4.555,3.551,2.459,3.460,3.370,4.547,5.560,2.276,1.914,3.825,6.109,2.366,2.186,-0.294,-0.423,-0.384,-0.235,-0.361,-0.347,0.020,177.019,221.462,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:30,11.425,0.000,0.182,0.000,5.103,3.228,156.185,148.757,144.057,226.226,226.203,236.408,236.316,209.219,193.061,157.947,34.942,36.140,34.779,34.560,35.968,36.727,35.342,34.559,34.432,34.557,38.844,39.035,37.434,37.026,42.909,44.053,40.813,42.075,46.710,48.214,40.356,40.491,39.770,39.889,35.814,35.649,35.505,35.586,2.638,1.640,5.592,6.195,4.097,4.007,2.549,4.736,5.729,4.466,3.004,2.096,3.370,4.012,1.729,2.550,-0.269,-0.437,-0.373,-0.281,-0.362,-0.419,0.020,177.102,221.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:31,11.425,0.000,0.182,0.000,5.103,3.228,156.185,148.757,144.057,226.226,226.203,236.408,236.316,209.219,193.061,157.947,34.942,36.140,34.779,34.560,35.968,36.727,35.342,34.559,34.432,34.557,38.844,39.035,37.434,37.026,42.909,44.053,40.813,42.075,46.710,48.214,40.356,40.491,39.770,39.889,35.814,35.649,35.505,35.586,2.638,1.640,5.592,6.195,4.097,4.007,2.549,4.736,5.729,4.466,3.004,2.096,3.370,4.012,1.729,2.550,-0.269,-0.437,-0.373,-0.281,-0.362,-0.419,0.020,177.102,221.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:32,11.425,0.000,0.182,0.000,5.103,3.228,156.185,148.757,144.057,226.226,226.203,236.408,236.316,209.219,193.061,157.947,34.942,36.140,34.779,34.560,35.968,36.727,35.342,34.559,34.432,34.557,38.844,39.035,37.434,37.026,42.909,44.053,40.813,42.075,46.710,48.214,40.356,40.491,39.770,39.889,35.814,35.649,35.505,35.586,2.638,1.640,5.592,6.195,4.097,4.007,2.549,4.736,5.729,4.466,3.004,2.096,3.370,4.012,1.729,2.550,-0.269,-0.437,-0.373,-0.281,-0.362,-0.419,0.020,177.102,221.403,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:33,11.383,0.000,0.182,0.000,5.103,3.228,156.185,148.735,144.057,225.971,225.968,236.153,236.316,209.434,193.061,157.947,34.872,36.140,34.779,34.491,35.968,36.648,35.342,34.559,34.353,34.557,38.844,39.098,37.434,37.026,42.909,43.989,40.883,42.075,46.710,48.214,40.287,40.554,39.770,39.889,35.814,35.649,35.436,35.586,2.183,3.098,4.917,7.015,3.460,4.554,1.730,3.188,4.456,6.562,1.821,1.914,5.100,4.468,2.457,2.368,-0.302,-0.458,-0.400,-0.291,-0.330,-0.416,0.020,177.087,221.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:34,11.288,0.000,0.182,0.000,5.103,3.228,156.185,148.757,144.057,225.991,225.968,236.173,236.316,209.219,193.061,157.947,34.942,36.165,34.779,34.560,35.968,36.648,35.366,34.559,34.353,34.620,38.869,39.035,37.459,37.026,42.909,44.053,40.813,42.075,46.710,48.214,40.312,40.554,39.865,39.889,35.839,35.586,35.461,35.649,1.456,1.640,4.435,3.918,2.549,2.277,3.186,2.641,5.275,6.198,1.639,3.008,5.100,3.647,2.093,2.368,-0.269,-0.473,-0.412,-0.269,-0.382,-0.397,0.020,177.161,221.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:35,11.251,0.000,0.182,0.000,5.066,3.228,156.185,148.757,144.057,225.991,225.968,236.408,236.316,209.219,193.061,157.947,34.872,36.165,34.779,34.560,35.968,36.727,35.342,34.559,34.432,34.557,38.869,39.035,37.459,37.026,42.909,44.053,40.883,42.075,46.710,48.214,40.382,40.491,39.865,39.889,35.839,35.649,35.530,35.586,1.547,1.549,6.074,2.278,4.097,1.730,4.188,3.188,4.274,6.744,1.548,2.187,3.643,5.926,2.184,2.368,-0.279,-0.430,-0.398,-0.271,-0.320,-0.430,0.020,177.176,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:36,11.160,0.000,0.182,0.000,5.066,3.228,156.458,148.757,144.057,225.756,225.968,236.173,236.316,209.219,193.061,157.969,34.872,36.140,34.858,34.585,35.968,36.648,35.342,34.480,34.353,34.620,38.844,39.098,37.434,37.089,42.909,43.989,40.883,42.075,46.710,48.151,40.356,40.554,39.839,39.889,35.814,35.649,35.505,35.649,2.274,2.369,5.110,6.651,4.097,3.370,1.821,3.461,5.366,6.289,2.276,2.279,5.191,4.376,2.275,2.277,-0.290,-0.440,-0.399,-0.257,-0.370,-0.408,0.021,177.295,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:37,11.117,0.000,0.182,0.000,5.103,3.253,156.436,148.735,144.057,225.971,225.968,236.153,236.316,209.198,193.061,158.199,34.872,36.140,34.779,34.491,35.968,36.648,35.342,34.559,34.353,34.620,38.844,39.035,37.434,37.026,42.909,43.989,40.813,42.075,46.710,48.151,40.287,40.554,39.839,39.889,35.814,35.649,35.505,35.586,1.547,2.460,3.664,5.649,2.185,3.916,2.367,2.459,5.820,6.471,2.549,3.281,2.732,6.291,2.912,2.095,-0.282,-0.446,-0.395,-0.280,-0.373,-0.435,0.021,177.265,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:38,11.117,0.000,0.182,0.000,5.103,3.253,156.436,148.735,144.057,225.971,225.968,236.153,236.316,209.198,193.061,158.199,34.872,36.140,34.779,34.491,35.968,36.648,35.342,34.559,34.353,34.620,38.844,39.035,37.434,37.026,42.909,43.989,40.813,42.075,46.710,48.151,40.287,40.554,39.839,39.889,35.814,35.649,35.505,35.586,1.547,2.460,3.664,5.649,2.185,3.916,2.367,2.459,5.820,6.471,2.549,3.281,2.732,6.291,2.912,2.095,-0.282,-0.446,-0.395,-0.280,-0.373,-0.435,0.021,177.265,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:39,11.081,0.000,0.182,0.000,5.103,3.228,156.436,148.757,144.057,225.991,225.968,236.173,236.316,209.219,193.061,157.947,34.942,36.165,34.858,34.560,35.968,36.648,35.342,34.559,34.353,34.620,38.869,39.098,37.459,37.089,42.909,44.053,40.883,42.075,46.710,48.151,40.382,40.554,39.865,39.889,35.839,35.649,35.530,35.649,1.456,1.822,1.832,4.464,1.730,3.005,3.004,2.186,6.912,4.375,2.094,2.279,4.918,4.923,2.639,2.186,-0.270,-0.464,-0.408,-0.268,-0.355,-0.430,0.021,177.316,221.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:40,11.037,0.000,0.182,0.000,5.103,3.228,156.436,148.757,144.057,225.756,225.733,236.173,236.316,209.219,193.061,158.199,34.942,36.140,34.756,34.585,35.968,36.624,35.342,34.536,34.330,34.597,38.844,39.012,37.434,37.002,42.909,43.966,40.813,42.052,46.640,48.128,40.356,40.531,39.770,39.866,35.814,35.626,35.505,35.563,1.274,1.640,5.978,2.551,4.825,2.186,3.733,3.279,3.820,7.838,1.821,2.734,4.554,5.470,2.093,2.368,-0.283,-0.442,-0.429,-0.270,-0.382,-0.421,0.021,177.360,221.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:41,10.953,0.000,0.182,0.000,5.103,3.228,156.436,148.735,144.057,225.736,225.733,236.153,236.081,209.198,193.061,158.199,34.872,36.140,34.779,34.516,35.968,36.648,35.342,34.480,34.353,34.557,38.844,39.035,37.434,37.026,42.909,43.989,40.813,41.996,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.649,35.505,35.586,2.274,1.731,5.496,7.289,3.642,3.461,2.185,4.098,6.184,4.739,3.004,2.461,4.736,3.556,1.638,2.550,-0.290,-0.441,-0.381,-0.288,-0.362,-0.410,0.021,177.384,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:42,10.908,0.000,0.182,0.000,5.103,3.253,156.436,148.757,144.057,225.756,225.733,236.173,236.081,209.454,193.061,158.199,34.942,36.140,34.779,34.491,35.968,36.727,35.342,34.559,34.353,34.620,38.844,39.035,37.434,37.026,42.840,43.989,40.813,42.075,46.710,48.151,40.287,40.554,39.770,39.889,35.814,35.649,35.436,35.586,1.820,2.824,4.146,5.922,2.913,4.281,2.094,3.097,3.729,6.198,1.457,2.552,4.189,4.103,2.457,2.277,-0.294,-0.448,-0.387,-0.281,-0.378,-0.347,0.021,177.464,221.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:43,10.863,0.000,0.182,0.000,5.066,3.253,156.688,148.987,144.057,225.736,225.968,236.153,236.316,209.198,193.061,158.199,34.942,36.070,34.779,34.491,35.968,36.648,35.342,34.559,34.353,34.620,38.844,39.035,37.434,37.026,42.909,44.053,40.813,42.075,46.640,48.151,40.287,40.491,39.770,39.889,35.814,35.649,35.436,35.586,1.456,2.369,2.603,5.649,2.185,4.007,2.640,1.821,7.366,5.013,2.458,2.279,4.372,6.565,3.003,2.641,-0.264,-0.431,-0.387,-0.259,-0.367,-0.409,0.021,177.517,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:44,10.863,0.000,0.182,0.000,5.066,3.253,156.688,148.987,144.057,225.736,225.968,236.153,236.316,209.198,193.061,158.199,34.942,36.070,34.779,34.491,35.968,36.648,35.342,34.559,34.353,34.620,38.844,39.035,37.434,37.026,42.909,44.053,40.813,42.075,46.640,48.151,40.287,40.491,39.770,39.889,35.814,35.649,35.436,35.586,1.456,2.369,2.603,5.649,2.185,4.007,2.640,1.821,7.366,5.013,2.458,2.279,4.372,6.565,3.003,2.641,-0.264,-0.431,-0.387,-0.259,-0.367,-0.409,0.021,177.517,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:45,10.824,0.000,0.182,0.000,5.103,3.228,156.436,148.757,144.057,225.756,225.733,236.173,236.081,209.219,193.061,158.199,34.942,36.140,34.858,34.585,35.968,36.648,35.421,34.559,34.353,34.620,38.844,39.098,37.434,37.089,42.840,43.989,40.813,42.075,46.640,48.151,40.287,40.554,39.770,39.889,35.814,35.649,35.505,35.649,1.365,1.549,4.339,3.644,3.004,2.095,3.369,2.641,4.820,5.833,1.457,3.099,5.009,3.829,2.002,2.459,-0.269,-0.467,-0.409,-0.270,-0.375,-0.386,0.021,177.538,221.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:46,10.780,0.000,0.182,0.000,5.066,3.253,156.688,148.757,144.057,225.756,225.733,236.173,236.081,209.219,193.061,157.947,34.872,36.140,34.779,34.516,35.968,36.727,35.342,34.559,34.432,34.557,38.844,39.035,37.434,37.026,42.909,43.989,40.883,42.075,46.640,48.214,40.287,40.491,39.770,39.889,35.814,35.649,35.436,35.586,1.547,1.549,6.363,3.189,3.824,1.730,4.006,3.097,4.365,6.106,1.730,2.005,3.279,5.744,2.184,2.368,-0.279,-0.436,-0.406,-0.247,-0.340,-0.376,0.021,177.538,221.580,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:47,10.701,0.000,0.182,0.000,5.103,3.253,156.688,148.987,144.057,225.736,225.968,235.918,236.081,209.198,193.061,158.199,34.942,36.140,34.779,34.585,36.038,36.727,35.342,34.480,34.353,34.620,38.844,39.035,37.434,37.026,42.909,43.989,40.813,42.075,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.649,35.436,35.586,2.274,2.369,5.013,6.469,4.097,3.279,1.821,3.461,5.275,6.198,2.185,2.279,5.100,4.376,2.275,2.277,-0.291,-0.442,-0.399,-0.259,-0.370,-0.408,0.021,177.636,221.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:48,10.701,0.000,0.182,0.000,5.103,3.253,156.688,148.987,144.057,225.736,225.968,235.918,236.081,209.198,193.061,158.199,34.942,36.140,34.779,34.585,36.038,36.727,35.342,34.480,34.353,34.620,38.844,39.035,37.434,37.026,42.909,43.989,40.813,42.075,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.649,35.436,35.586,2.274,2.369,5.013,6.469,4.097,3.279,1.821,3.461,5.275,6.198,2.185,2.279,5.100,4.376,2.275,2.277,-0.291,-0.442,-0.399,-0.259,-0.370,-0.408,0.021,177.636,221.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:49,10.701,0.000,0.182,0.000,5.103,3.253,156.688,148.987,144.057,225.736,225.968,235.918,236.081,209.198,193.061,158.199,34.942,36.140,34.779,34.585,36.038,36.727,35.342,34.480,34.353,34.620,38.844,39.035,37.434,37.026,42.909,43.989,40.813,42.075,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.649,35.436,35.586,2.274,2.369,5.013,6.469,4.097,3.279,1.821,3.461,5.275,6.198,2.185,2.279,5.100,4.376,2.275,2.277,-0.291,-0.442,-0.399,-0.259,-0.370,-0.408,0.021,177.636,221.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:50,10.612,0.000,0.182,0.000,5.103,3.253,156.688,148.757,143.806,225.756,225.968,236.173,236.081,209.219,193.061,158.199,34.942,36.165,34.779,34.491,35.993,36.727,35.342,34.480,34.353,34.620,38.869,39.035,37.459,37.089,42.865,43.989,40.839,42.075,46.666,48.151,40.312,40.554,39.795,39.889,35.839,35.649,35.530,35.586,1.456,1.913,1.735,4.464,1.730,3.005,3.004,2.277,7.003,3.828,2.094,1.823,4.827,5.015,2.639,2.277,-0.254,-0.444,-0.387,-0.267,-0.372,-0.412,0.020,177.695,221.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:51,10.577,0.000,0.182,0.000,5.103,3.228,156.940,148.735,143.806,225.736,225.733,235.918,236.081,209.198,193.061,158.450,34.942,36.165,34.779,34.491,35.968,36.648,35.342,34.480,34.353,34.620,38.869,39.035,37.459,37.089,42.909,43.989,40.813,41.996,46.640,48.151,40.312,40.491,39.795,39.889,35.839,35.649,35.461,35.586,1.274,1.640,4.242,2.733,4.552,2.277,3.733,2.823,3.729,7.474,1.821,2.825,4.554,5.106,2.093,2.368,-0.270,-0.452,-0.416,-0.260,-0.379,-0.427,0.021,177.716,221.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:52,10.535,0.000,0.182,0.000,5.066,3.253,156.688,148.757,144.057,225.756,225.733,236.173,236.081,209.219,193.061,158.450,34.942,36.140,34.858,34.491,35.968,36.648,35.342,34.559,34.353,34.620,38.844,39.098,37.434,37.089,42.840,43.989,40.813,42.075,46.640,48.151,40.287,40.554,39.839,39.889,35.884,35.649,35.436,35.649,1.729,1.549,6.363,4.555,3.369,2.823,3.186,3.552,4.911,4.830,2.367,1.823,3.643,5.653,2.184,2.186,-0.274,-0.417,-0.381,-0.267,-0.356,-0.360,0.021,177.784,221.643,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:53,10.456,0.000,0.182,0.000,5.103,3.228,156.940,148.757,143.806,225.522,225.733,235.938,236.081,209.219,193.061,158.450,34.942,36.140,34.779,34.491,35.968,36.648,35.342,34.480,34.353,34.557,38.844,39.035,37.434,37.026,42.840,43.989,40.813,41.996,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.586,35.436,35.586,2.092,3.007,4.821,6.742,3.369,4.463,1.730,3.005,4.365,6.380,1.639,1.732,4.918,4.376,2.548,2.277,-0.299,-0.453,-0.389,-0.286,-0.316,-0.421,0.021,177.879,221.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:54,10.456,0.000,0.182,0.000,5.103,3.228,156.940,148.757,143.806,225.522,225.733,235.938,236.081,209.219,193.061,158.450,34.942,36.140,34.779,34.491,35.968,36.648,35.342,34.480,34.353,34.557,38.844,39.035,37.434,37.026,42.840,43.989,40.813,41.996,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.586,35.436,35.586,2.092,3.007,4.821,6.742,3.369,4.463,1.730,3.005,4.365,6.380,1.639,1.732,4.918,4.376,2.548,2.277,-0.299,-0.453,-0.389,-0.286,-0.316,-0.421,0.021,177.879,221.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:55,10.456,0.000,0.182,0.000,5.103,3.228,156.940,148.757,143.806,225.522,225.733,235.938,236.081,209.219,193.061,158.450,34.942,36.140,34.779,34.491,35.968,36.648,35.342,34.480,34.353,34.557,38.844,39.035,37.434,37.026,42.840,43.989,40.813,41.996,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.586,35.436,35.586,2.092,3.007,4.821,6.742,3.369,4.463,1.730,3.005,4.365,6.380,1.639,1.732,4.918,4.376,2.548,2.277,-0.299,-0.453,-0.389,-0.286,-0.316,-0.421,0.021,177.879,221.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:56,10.367,0.000,0.182,0.000,5.066,3.253,156.940,149.009,144.057,225.522,225.733,235.938,236.081,209.219,193.061,158.450,34.942,36.165,34.779,34.491,35.968,36.727,35.279,34.480,34.353,34.620,38.869,39.035,37.459,37.026,42.840,43.989,40.813,42.075,46.640,48.151,40.312,40.491,39.865,39.889,35.839,35.649,35.530,35.586,1.456,1.549,3.567,3.918,1.821,2.550,2.822,2.459,5.638,5.833,1.730,2.917,4.554,3.829,2.366,2.277,-0.269,-0.457,-0.392,-0.256,-0.352,-0.444,0.021,177.932,221.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:57,10.284,0.000,0.182,0.000,5.103,3.253,156.940,148.987,143.806,225.736,225.733,235.918,235.846,209.198,193.061,158.450,34.942,36.165,34.779,34.560,35.968,36.727,35.342,34.480,34.353,34.557,38.869,39.035,37.459,37.026,42.840,43.989,40.813,42.075,46.640,48.151,40.312,40.427,39.795,39.826,35.839,35.649,35.461,35.586,2.001,1.640,5.785,4.009,3.369,3.370,3.095,4.007,5.547,4.375,2.094,2.187,4.007,5.379,2.002,2.277,-0.283,-0.428,-0.380,-0.279,-0.359,-0.400,0.021,177.998,221.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:58,10.284,0.000,0.182,0.000,5.103,3.253,156.940,148.987,143.806,225.736,225.733,235.918,235.846,209.198,193.061,158.450,34.942,36.165,34.779,34.560,35.968,36.727,35.342,34.480,34.353,34.557,38.869,39.035,37.459,37.026,42.840,43.989,40.813,42.075,46.640,48.151,40.312,40.427,39.795,39.826,35.839,35.649,35.461,35.586,2.001,1.640,5.785,4.009,3.369,3.370,3.095,4.007,5.547,4.375,2.094,2.187,4.007,5.379,2.002,2.277,-0.283,-0.428,-0.380,-0.279,-0.359,-0.400,0.021,177.998,221.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:44:59,10.248,0.000,0.182,0.000,5.066,3.253,157.192,148.735,144.057,225.501,225.733,235.918,236.081,209.198,193.061,158.702,34.942,36.140,34.779,34.560,35.968,36.727,35.342,34.480,34.353,34.557,38.844,39.035,37.434,37.026,42.840,43.989,40.813,42.075,46.640,48.151,40.287,40.491,39.770,39.826,35.814,35.649,35.505,35.586,2.274,1.640,5.206,7.106,3.551,3.370,2.185,4.007,6.002,4.648,3.004,2.370,4.554,3.282,1.638,2.550,-0.292,-0.426,-0.381,-0.282,-0.358,-0.406,0.021,177.998,221.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:00,10.248,0.000,0.182,0.000,5.066,3.253,157.192,148.757,144.057,225.522,225.733,235.938,236.081,209.219,193.061,158.450,34.942,36.140,34.858,34.491,35.968,36.648,35.342,34.480,34.353,34.684,38.844,39.098,37.365,37.089,42.840,43.989,40.813,42.075,46.640,48.151,40.218,40.491,39.770,39.953,35.814,35.712,35.436,35.649,1.820,2.915,4.146,6.013,3.004,4.281,2.003,3.097,3.729,6.106,1.457,2.096,4.281,4.194,2.366,2.186,-0.296,-0.432,-0.410,-0.284,-0.358,-0.392,0.021,177.998,221.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:01,10.248,0.000,0.182,0.000,5.066,3.253,157.192,148.757,144.057,225.522,225.733,235.938,236.081,209.219,193.061,158.450,34.942,36.140,34.858,34.491,35.968,36.648,35.342,34.480,34.353,34.684,38.844,39.098,37.365,37.089,42.840,43.989,40.813,42.075,46.640,48.151,40.218,40.491,39.770,39.953,35.814,35.712,35.436,35.649,1.820,2.915,4.146,6.013,3.004,4.281,2.003,3.097,3.729,6.106,1.457,2.096,4.281,4.194,2.366,2.186,-0.296,-0.432,-0.410,-0.284,-0.358,-0.392,0.021,177.998,221.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:02,10.119,0.000,0.182,0.000,5.103,3.253,157.192,148.757,144.057,225.522,225.498,235.938,235.846,208.984,193.061,158.702,34.942,36.140,34.858,34.585,35.968,36.648,35.342,34.480,34.353,34.620,38.844,39.035,37.434,37.026,42.840,43.989,40.813,41.996,46.640,48.087,40.218,40.491,39.770,39.889,35.814,35.649,35.436,35.586,1.456,1.458,4.146,3.735,2.276,2.186,3.004,2.550,5.093,6.106,1.548,2.917,4.645,3.282,2.184,2.277,-0.264,-0.475,-0.399,-0.269,-0.375,-0.423,0.021,178.155,221.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:03,10.043,0.000,0.182,0.000,5.066,3.253,157.192,148.987,144.057,225.501,225.733,235.683,236.081,208.963,193.061,158.450,34.942,36.140,34.756,34.491,35.968,36.648,35.342,34.480,34.353,34.534,38.844,39.012,37.434,37.002,42.840,43.989,40.813,41.996,46.640,48.087,40.218,40.468,39.770,39.803,35.814,35.563,35.505,35.563,2.365,1.367,6.170,3.644,3.460,3.461,2.913,4.007,5.457,4.010,1.912,2.461,3.916,5.106,1.911,2.277,-0.283,-0.425,-0.383,-0.262,-0.363,-0.402,0.021,178.235,221.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:04,9.999,0.000,0.182,0.000,5.103,3.253,157.192,148.735,144.057,225.501,225.498,235.918,235.846,209.198,193.061,158.702,34.872,36.165,34.756,34.491,35.968,36.648,35.279,34.480,34.353,34.597,38.869,39.012,37.390,37.002,42.840,43.989,40.813,41.996,46.640,48.087,40.243,40.468,39.795,39.866,35.839,35.626,35.530,35.626,2.183,1.731,5.110,7.106,3.460,3.279,2.094,3.825,5.911,4.648,2.913,2.461,4.827,3.373,1.638,2.459,-0.290,-0.461,-0.381,-0.287,-0.357,-0.407,0.021,178.244,221.761,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:05,9.999,0.000,0.182,0.000,5.103,3.253,157.192,148.735,144.057,225.501,225.498,235.918,235.846,209.198,193.061,158.702,34.872,36.165,34.756,34.491,35.968,36.648,35.279,34.480,34.353,34.597,38.869,39.012,37.390,37.002,42.840,43.989,40.813,41.996,46.640,48.087,40.243,40.468,39.795,39.866,35.839,35.626,35.530,35.626,2.183,1.731,5.110,7.106,3.460,3.279,2.094,3.825,5.911,4.648,2.913,2.461,4.827,3.373,1.638,2.459,-0.290,-0.461,-0.381,-0.287,-0.357,-0.407,0.021,178.244,221.761,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:06,9.999,0.000,0.182,0.000,5.103,3.253,157.192,148.735,144.057,225.501,225.498,235.918,235.846,209.198,193.061,158.702,34.872,36.165,34.756,34.491,35.968,36.648,35.279,34.480,34.353,34.597,38.869,39.012,37.390,37.002,42.840,43.989,40.813,41.996,46.640,48.087,40.243,40.468,39.795,39.866,35.839,35.626,35.530,35.626,2.183,1.731,5.110,7.106,3.460,3.279,2.094,3.825,5.911,4.648,2.913,2.461,4.827,3.373,1.638,2.459,-0.290,-0.461,-0.381,-0.287,-0.357,-0.407,0.021,178.244,221.761,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:07,9.961,0.000,0.182,0.000,5.103,3.253,157.192,149.009,144.057,225.522,225.498,235.703,235.846,208.984,192.810,158.702,34.942,36.140,34.858,34.491,35.968,36.727,35.342,34.480,34.353,34.620,38.844,39.035,37.365,37.089,42.840,43.989,40.813,41.996,46.571,48.087,40.218,40.491,39.770,39.889,35.814,35.649,35.436,35.649,1.820,2.733,3.953,5.922,2.822,4.098,2.003,3.097,3.547,6.015,1.366,2.279,4.007,4.103,2.457,2.186,-0.293,-0.432,-0.387,-0.282,-0.370,-0.365,0.021,178.318,221.761,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:08,9.846,0.000,0.182,0.000,5.103,3.253,157.443,149.009,143.806,225.522,225.498,235.938,235.846,209.219,193.061,158.702,34.942,36.165,34.779,34.491,36.038,36.648,35.279,34.417,34.290,34.620,38.869,39.035,37.459,37.026,42.840,43.989,40.813,41.996,46.571,48.087,40.312,40.427,39.795,39.826,35.839,35.649,35.461,35.586,1.456,1.549,6.267,1.822,4.461,1.821,4.188,3.279,3.638,7.109,1.457,2.370,3.552,5.288,2.093,2.277,-0.273,-0.433,-0.412,-0.280,-0.313,-0.425,0.021,178.413,221.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:09,9.803,0.000,0.182,0.000,5.103,3.253,157.443,148.987,143.806,225.736,225.498,235.918,235.846,208.963,193.061,158.702,34.872,36.165,34.779,34.491,35.968,36.727,35.279,34.480,34.353,34.557,38.869,39.035,37.459,36.962,42.840,43.910,40.813,41.996,46.571,48.087,40.243,40.427,39.795,39.826,35.839,35.586,35.461,35.586,2.092,1.549,5.785,3.735,3.277,3.370,3.004,4.007,5.457,4.101,1.912,2.279,4.007,5.106,2.002,2.186,-0.284,-0.424,-0.378,-0.281,-0.361,-0.402,0.021,178.496,221.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:10,9.803,0.000,0.182,0.000,5.103,3.253,157.443,148.987,143.806,225.736,225.498,235.918,235.846,208.963,193.061,158.702,34.872,36.165,34.779,34.491,35.968,36.727,35.279,34.480,34.353,34.557,38.869,39.035,37.459,36.962,42.840,43.910,40.813,41.996,46.571,48.087,40.243,40.427,39.795,39.826,35.839,35.586,35.461,35.586,2.092,1.549,5.785,3.735,3.277,3.370,3.004,4.007,5.457,4.101,1.912,2.279,4.007,5.106,2.002,2.186,-0.284,-0.424,-0.378,-0.281,-0.361,-0.402,0.021,178.496,221.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:11,9.803,0.000,0.182,0.000,5.103,3.253,157.443,148.987,143.806,225.736,225.498,235.918,235.846,208.963,193.061,158.702,34.872,36.165,34.779,34.491,35.968,36.727,35.279,34.480,34.353,34.557,38.869,39.035,37.459,36.962,42.840,43.910,40.813,41.996,46.571,48.087,40.243,40.427,39.795,39.826,35.839,35.586,35.461,35.586,2.092,1.549,5.785,3.735,3.277,3.370,3.004,4.007,5.457,4.101,1.912,2.279,4.007,5.106,2.002,2.186,-0.284,-0.424,-0.378,-0.281,-0.361,-0.402,0.021,178.496,221.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:12,9.722,0.000,0.182,0.000,5.103,3.279,157.443,148.987,143.806,225.736,225.733,235.683,235.846,208.963,192.810,158.702,34.942,36.070,34.779,34.560,35.968,36.727,35.342,34.480,34.353,34.557,38.844,39.035,37.434,37.026,42.840,43.989,40.813,42.075,46.571,48.087,40.218,40.491,39.770,39.889,35.814,35.649,35.505,35.586,1.910,2.915,4.242,6.195,3.004,4.281,1.821,3.097,3.820,6.106,1.457,1.823,4.372,4.194,2.366,2.186,-0.293,-0.437,-0.392,-0.290,-0.333,-0.409,0.021,178.526,221.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:13,9.675,0.000,0.182,0.000,5.103,3.253,157.443,149.009,144.035,225.756,225.712,235.703,235.825,209.219,193.040,158.702,34.847,36.165,34.779,34.560,35.968,36.727,35.342,34.480,34.353,34.557,38.869,39.035,37.390,37.026,42.840,43.910,40.813,42.075,46.571,48.087,40.243,40.427,39.795,39.826,35.839,35.649,35.530,35.586,1.274,2.278,2.989,4.555,2.003,4.281,2.276,2.004,6.093,5.286,2.549,2.552,3.370,5.926,3.003,2.368,-0.268,-0.425,-0.404,-0.220,-0.371,-0.407,0.021,178.556,221.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:14,9.600,0.000,0.182,0.000,5.066,3.253,157.695,148.987,143.806,225.501,225.498,235.683,235.846,208.963,192.810,158.954,34.872,36.140,34.779,34.585,35.968,36.648,35.342,34.417,34.290,34.620,38.844,39.035,37.434,37.026,42.840,43.910,40.813,41.996,46.571,48.008,40.218,40.491,39.770,39.889,35.814,35.586,35.505,35.586,1.365,1.549,5.881,2.187,4.734,2.004,3.551,3.188,3.365,7.474,1.639,2.461,3.825,5.197,2.093,2.459,-0.281,-0.438,-0.426,-0.268,-0.380,-0.418,0.021,178.615,221.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:15,9.561,0.000,0.182,0.000,5.103,3.253,157.695,148.987,144.057,225.501,225.733,235.683,235.846,208.963,193.061,158.954,34.942,36.140,34.802,34.491,35.968,36.648,35.342,34.417,34.290,34.644,38.844,39.058,37.434,37.049,42.840,43.910,40.813,41.996,46.640,48.087,40.218,40.451,39.770,39.913,35.814,35.672,35.505,35.672,1.638,1.549,5.785,4.191,3.186,3.097,3.095,3.461,4.911,4.375,2.276,1.732,3.643,5.106,2.093,2.186,-0.272,-0.417,-0.385,-0.275,-0.351,-0.375,0.021,178.704,221.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:16,9.561,0.000,0.182,0.000,5.103,3.253,157.695,148.987,144.057,225.501,225.733,235.683,235.846,208.963,193.061,158.954,34.942,36.140,34.802,34.491,35.968,36.648,35.342,34.417,34.290,34.644,38.844,39.058,37.434,37.049,42.840,43.910,40.813,41.996,46.640,48.087,40.218,40.451,39.770,39.913,35.814,35.672,35.505,35.672,1.638,1.549,5.785,4.191,3.186,3.097,3.095,3.461,4.911,4.375,2.276,1.732,3.643,5.106,2.093,2.186,-0.272,-0.417,-0.385,-0.275,-0.351,-0.375,0.021,178.704,221.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:17,9.480,0.000,0.182,0.000,5.066,3.253,157.947,148.987,143.806,225.501,225.498,235.683,235.846,208.963,192.810,158.954,34.942,36.165,34.779,34.491,35.968,36.727,35.342,34.480,34.353,34.620,38.869,39.035,37.459,37.026,42.771,43.989,40.813,41.996,46.571,48.087,40.243,40.427,39.795,39.826,35.839,35.649,35.530,35.649,2.001,3.007,4.821,6.742,3.460,4.007,1.548,3.005,4.547,5.833,1.548,1.823,5.009,4.285,2.548,2.186,-0.292,-0.425,-0.387,-0.262,-0.317,-0.419,0.021,178.778,221.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:18,9.480,0.000,0.182,0.000,5.066,3.253,157.947,148.987,143.806,225.501,225.498,235.683,235.846,208.963,192.810,158.954,34.942,36.165,34.779,34.491,35.968,36.727,35.342,34.480,34.353,34.620,38.869,39.035,37.459,37.026,42.771,43.989,40.813,41.996,46.571,48.087,40.243,40.427,39.795,39.826,35.839,35.649,35.530,35.649,2.001,3.007,4.821,6.742,3.460,4.007,1.548,3.005,4.547,5.833,1.548,1.823,5.009,4.285,2.548,2.186,-0.292,-0.425,-0.387,-0.262,-0.317,-0.419,0.021,178.778,221.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:19,9.480,0.000,0.182,0.000,5.066,3.253,157.947,148.987,143.806,225.501,225.498,235.683,235.846,208.963,192.810,158.954,34.942,36.165,34.779,34.491,35.968,36.727,35.342,34.480,34.353,34.620,38.869,39.035,37.459,37.026,42.771,43.989,40.813,41.996,46.571,48.087,40.243,40.427,39.795,39.826,35.839,35.649,35.530,35.649,2.001,3.007,4.821,6.742,3.460,4.007,1.548,3.005,4.547,5.833,1.548,1.823,5.009,4.285,2.548,2.186,-0.292,-0.425,-0.387,-0.262,-0.317,-0.419,0.021,178.778,221.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:20,9.404,0.000,0.182,0.000,5.103,3.253,157.695,148.987,143.806,225.266,225.498,235.683,235.610,208.963,192.810,158.954,34.942,36.140,34.779,34.491,35.968,36.727,35.366,34.480,34.290,34.557,38.844,39.035,37.434,36.962,42.771,43.910,40.813,41.996,46.571,48.087,40.218,40.348,39.770,39.826,35.814,35.649,35.436,35.586,1.365,1.822,1.446,4.100,1.639,2.823,2.913,2.186,6.639,3.555,2.003,1.641,4.554,4.559,2.548,2.186,-0.259,-0.440,-0.389,-0.262,-0.381,-0.416,0.021,178.837,221.932,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
