Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:45:21,9.370,0.000,0.182,0.000,5.066,3.253,157.695,149.009,143.784,225.522,225.477,235.703,235.590,208.984,192.788,158.954,34.916,36.070,34.858,34.560,36.038,36.648,35.342,34.417,34.290,34.684,38.844,39.098,37.434,37.089,42.840,43.910,40.813,41.996,46.571,48.008,40.218,40.491,39.770,39.889,35.814,35.649,35.436,35.649,1.365,1.458,3.278,2.733,3.551,2.277,3.733,2.459,3.638,6.836,1.639,2.917,4.189,4.741,1.729,2.368,-0.271,-0.467,-0.418,-0.264,-0.362,-0.428,0.021,178.917,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:22,9.289,0.000,0.182,0.000,5.066,3.279,157.947,149.009,144.057,225.522,225.498,235.703,235.610,208.984,192.810,158.954,34.942,36.140,34.779,34.560,36.038,36.648,35.279,34.417,34.290,34.620,38.844,39.035,37.365,37.026,42.840,43.910,40.813,41.996,46.571,48.008,40.218,40.427,39.770,39.826,35.814,35.649,35.505,35.586,2.729,1.549,6.074,6.013,4.188,4.554,2.640,3.734,5.729,3.555,1.457,2.187,3.825,3.829,1.820,2.368,-0.281,-0.419,-0.381,-0.280,-0.366,-0.406,0.021,178.977,221.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:23,9.289,0.000,0.182,0.000,5.066,3.279,157.947,149.009,144.057,225.522,225.498,235.703,235.610,208.984,192.810,158.954,34.942,36.140,34.779,34.560,36.038,36.648,35.279,34.417,34.290,34.620,38.844,39.035,37.365,37.026,42.840,43.910,40.813,41.996,46.571,48.008,40.218,40.427,39.770,39.826,35.814,35.649,35.505,35.586,2.729,1.549,6.074,6.013,4.188,4.554,2.640,3.734,5.729,3.555,1.457,2.187,3.825,3.829,1.820,2.368,-0.281,-0.419,-0.381,-0.280,-0.366,-0.406,0.021,178.977,221.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:24,9.209,0.000,0.182,0.000,5.066,3.253,157.947,148.987,143.806,225.501,225.498,235.448,235.610,208.963,192.810,158.954,34.942,36.140,34.858,34.560,35.968,36.727,35.342,34.480,34.290,34.620,38.844,39.098,37.434,37.089,42.771,43.989,40.813,41.996,46.502,48.087,40.218,40.491,39.770,39.889,35.814,35.712,35.436,35.649,1.456,2.460,3.471,5.011,2.549,3.552,2.003,2.823,3.820,5.468,1.821,2.917,3.188,3.647,2.366,2.095,-0.298,-0.435,-0.396,-0.273,-0.374,-0.341,0.021,179.066,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:25,9.209,0.000,0.182,0.000,5.066,3.253,157.947,148.987,143.806,225.501,225.498,235.448,235.610,208.963,192.810,158.954,34.942,36.140,34.858,34.560,35.968,36.727,35.342,34.480,34.290,34.620,38.844,39.098,37.434,37.089,42.771,43.989,40.813,41.996,46.502,48.087,40.218,40.491,39.770,39.889,35.814,35.712,35.436,35.649,1.456,2.460,3.471,5.011,2.549,3.552,2.003,2.823,3.820,5.468,1.821,2.917,3.188,3.647,2.366,2.095,-0.298,-0.435,-0.396,-0.273,-0.374,-0.341,0.021,179.066,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:26,9.127,0.000,0.182,0.000,5.066,3.253,157.947,149.009,144.035,225.522,225.477,235.703,235.590,208.984,192.788,159.206,34.916,36.140,34.779,34.491,35.968,36.727,35.342,34.417,34.290,34.557,38.774,39.035,37.365,37.026,42.840,43.910,40.813,41.996,46.502,48.008,40.149,40.427,39.770,39.826,35.814,35.649,35.436,35.586,1.456,1.367,4.146,3.462,2.367,2.004,2.913,2.550,4.547,5.924,1.457,2.825,4.372,2.918,2.002,2.277,-0.262,-0.471,-0.397,-0.268,-0.373,-0.421,0.021,179.125,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:27,9.127,0.000,0.182,0.000,5.066,3.253,157.947,149.009,144.035,225.522,225.477,235.703,235.590,208.984,192.788,159.206,34.916,36.140,34.779,34.491,35.968,36.727,35.342,34.417,34.290,34.557,38.774,39.035,37.365,37.026,42.840,43.910,40.813,41.996,46.502,48.008,40.149,40.427,39.770,39.826,35.814,35.649,35.436,35.586,1.456,1.367,4.146,3.462,2.367,2.004,2.913,2.550,4.547,5.924,1.457,2.825,4.372,2.918,2.002,2.277,-0.262,-0.471,-0.397,-0.268,-0.373,-0.421,0.021,179.125,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:28,9.088,0.000,0.182,0.000,5.103,3.279,158.199,148.987,144.057,225.501,225.498,235.448,235.610,208.963,192.810,159.206,34.942,36.165,34.858,34.585,36.038,36.648,35.342,34.417,34.290,34.620,38.800,39.035,37.390,37.026,42.840,43.910,40.813,41.996,46.571,48.008,40.174,40.427,39.726,39.826,35.839,35.649,35.461,35.649,1.456,1.549,6.170,1.731,4.552,1.821,3.915,3.279,3.547,6.927,1.366,2.279,3.279,5.015,2.093,2.277,-0.278,-0.445,-0.408,-0.279,-0.332,-0.409,0.021,179.230,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:29,9.022,0.000,0.182,0.000,5.103,3.279,158.199,148.987,143.806,225.501,225.498,235.448,235.610,208.728,192.810,158.954,34.942,36.095,34.858,34.491,35.968,36.727,35.342,34.417,34.211,34.557,38.800,39.035,37.390,37.026,42.771,43.910,40.813,41.996,46.571,48.008,40.174,40.427,39.795,39.889,35.839,35.712,35.530,35.649,2.274,1.822,4.724,5.649,3.460,3.461,2.367,4.463,5.093,4.284,2.822,1.914,3.097,2.735,1.638,2.277,-0.264,-0.433,-0.373,-0.274,-0.358,-0.415,0.021,179.289,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:30,8.979,0.000,0.182,0.000,5.066,3.253,158.199,148.987,144.057,225.266,225.498,235.448,235.610,208.963,192.810,159.206,34.872,36.095,34.858,34.560,35.968,36.727,35.342,34.417,34.290,34.620,38.800,39.098,37.390,37.026,42.771,43.910,40.813,41.996,46.502,48.008,40.174,40.427,39.795,39.889,35.839,35.649,35.461,35.649,1.910,2.915,4.821,6.651,3.460,3.734,1.548,3.005,4.456,5.560,1.457,1.823,4.918,4.103,2.548,2.186,-0.287,-0.425,-0.394,-0.258,-0.317,-0.416,0.021,179.274,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:31,8.941,0.000,0.182,0.000,5.103,3.253,158.199,148.987,144.057,225.501,225.498,235.448,235.610,208.963,192.810,159.206,34.872,36.095,34.779,34.491,35.968,36.648,35.279,34.417,34.290,34.557,38.869,39.035,37.459,37.026,42.771,43.910,40.813,41.996,46.571,48.008,40.174,40.427,39.795,39.826,35.839,35.649,35.461,35.586,1.274,2.187,3.182,5.011,1.912,3.552,2.367,2.277,5.457,5.833,2.367,3.008,2.277,5.744,2.639,2.004,-0.275,-0.450,-0.394,-0.286,-0.357,-0.422,0.021,179.408,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:32,8.941,0.000,0.182,0.000,5.103,3.253,158.199,148.987,144.057,225.501,225.498,235.448,235.610,208.963,192.810,159.206,34.872,36.095,34.779,34.491,35.968,36.648,35.279,34.417,34.290,34.557,38.869,39.035,37.459,37.026,42.771,43.910,40.813,41.996,46.571,48.008,40.174,40.427,39.795,39.826,35.839,35.649,35.461,35.586,1.274,2.187,3.182,5.011,1.912,3.552,2.367,2.277,5.457,5.833,2.367,3.008,2.277,5.744,2.639,2.004,-0.275,-0.450,-0.394,-0.286,-0.357,-0.422,0.021,179.408,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:33,8.941,0.000,0.182,0.000,5.103,3.253,158.199,148.987,144.057,225.501,225.498,235.448,235.610,208.963,192.810,159.206,34.872,36.095,34.779,34.491,35.968,36.648,35.279,34.417,34.290,34.557,38.869,39.035,37.459,37.026,42.771,43.910,40.813,41.996,46.571,48.008,40.174,40.427,39.795,39.826,35.839,35.649,35.461,35.586,1.274,2.187,3.182,5.011,1.912,3.552,2.367,2.277,5.457,5.833,2.367,3.008,2.277,5.744,2.639,2.004,-0.275,-0.450,-0.394,-0.286,-0.357,-0.422,0.021,179.408,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:34,8.894,0.000,0.182,0.000,5.066,3.253,158.177,148.987,144.057,225.501,225.498,235.448,235.610,208.963,192.810,159.184,34.942,36.140,34.779,34.491,36.012,36.648,35.342,34.417,34.290,34.557,38.844,39.035,37.434,37.026,42.745,43.910,40.788,41.996,46.476,48.008,40.149,40.348,39.770,39.826,35.814,35.649,35.436,35.586,1.365,1.822,1.639,4.555,1.821,3.005,3.004,2.004,6.912,3.646,2.003,1.732,4.554,4.741,2.548,2.186,-0.257,-0.441,-0.378,-0.261,-0.383,-0.416,0.021,179.422,221.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:35,8.782,0.000,0.182,0.000,5.103,3.253,158.450,149.009,144.057,225.522,225.498,235.468,235.610,208.984,192.810,159.457,34.942,36.165,34.858,34.491,35.968,36.727,35.342,34.417,34.290,34.620,38.869,39.098,37.459,37.089,42.771,43.989,40.813,41.996,46.502,48.008,40.243,40.427,39.795,39.889,35.839,35.712,35.530,35.649,2.547,1.367,5.978,3.189,3.460,3.643,2.640,3.825,4.911,3.372,1.639,2.279,3.734,4.285,1.820,2.277,-0.278,-0.422,-0.375,-0.267,-0.359,-0.399,0.021,179.541,222.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:36,8.782,0.000,0.182,0.000,5.103,3.253,158.450,149.009,144.057,225.522,225.498,235.468,235.610,208.984,192.810,159.457,34.942,36.165,34.858,34.491,35.968,36.727,35.342,34.417,34.290,34.620,38.869,39.098,37.459,37.089,42.771,43.989,40.813,41.996,46.502,48.008,40.243,40.427,39.795,39.889,35.839,35.712,35.530,35.649,2.547,1.367,5.978,3.189,3.460,3.643,2.640,3.825,4.911,3.372,1.639,2.279,3.734,4.285,1.820,2.277,-0.278,-0.422,-0.375,-0.267,-0.359,-0.399,0.021,179.541,222.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:37,8.712,0.000,0.182,0.000,5.103,3.279,158.450,149.009,144.057,225.522,225.262,235.468,235.610,208.984,192.810,159.206,34.942,36.140,34.692,34.560,36.038,36.648,35.342,34.417,34.290,34.534,38.844,38.949,37.434,36.939,42.771,43.910,40.813,41.932,46.502,48.008,40.149,40.325,39.770,39.803,35.814,35.563,35.505,35.563,1.820,2.915,4.242,6.286,2.913,4.189,1.639,2.914,3.820,5.924,1.366,1.549,4.372,4.194,2.457,2.186,-0.297,-0.450,-0.386,-0.284,-0.315,-0.418,0.021,179.623,222.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:38,8.712,0.000,0.182,0.000,5.103,3.279,158.450,149.009,144.057,225.522,225.262,235.468,235.610,208.984,192.810,159.206,34.942,36.140,34.692,34.560,36.038,36.648,35.342,34.417,34.290,34.534,38.844,38.949,37.434,36.939,42.771,43.910,40.813,41.932,46.502,48.008,40.149,40.325,39.770,39.803,35.814,35.563,35.505,35.563,1.820,2.915,4.242,6.286,2.913,4.189,1.639,2.914,3.820,5.924,1.366,1.549,4.372,4.194,2.457,2.186,-0.297,-0.450,-0.386,-0.284,-0.315,-0.418,0.021,179.623,222.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:39,8.712,0.000,0.182,0.000,5.103,3.279,158.450,149.009,144.057,225.522,225.262,235.468,235.610,208.984,192.810,159.206,34.942,36.140,34.692,34.560,36.038,36.648,35.342,34.417,34.290,34.534,38.844,38.949,37.434,36.939,42.771,43.910,40.813,41.932,46.502,48.008,40.149,40.325,39.770,39.803,35.814,35.563,35.505,35.563,1.820,2.915,4.242,6.286,2.913,4.189,1.639,2.914,3.820,5.924,1.366,1.549,4.372,4.194,2.457,2.186,-0.297,-0.450,-0.386,-0.284,-0.315,-0.418,0.021,179.623,222.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:40,8.610,0.000,0.182,0.000,5.103,3.253,158.450,149.009,144.057,225.522,225.262,235.468,235.610,208.749,192.810,159.457,34.872,36.140,34.779,34.491,35.968,36.624,35.342,34.393,34.267,34.620,38.774,39.035,37.365,37.026,42.771,43.824,40.744,41.973,46.502,47.922,40.149,40.427,39.700,39.826,35.814,35.649,35.436,35.586,1.365,1.367,3.278,2.915,3.369,2.186,3.551,2.368,3.547,6.380,1.457,2.917,3.825,4.376,1.729,2.368,-0.267,-0.468,-0.420,-0.267,-0.367,-0.419,0.021,179.719,222.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:41,8.610,0.000,0.182,0.000,5.103,3.253,158.450,149.009,144.057,225.522,225.262,235.468,235.610,208.749,192.810,159.457,34.872,36.140,34.779,34.491,35.968,36.624,35.342,34.393,34.267,34.620,38.774,39.035,37.365,37.026,42.771,43.824,40.744,41.973,46.502,47.922,40.149,40.427,39.700,39.826,35.814,35.649,35.436,35.586,1.365,1.367,3.278,2.915,3.369,2.186,3.551,2.368,3.547,6.380,1.457,2.917,3.825,4.376,1.729,2.368,-0.267,-0.468,-0.420,-0.267,-0.367,-0.419,0.021,179.719,222.103,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:42,8.525,0.000,0.182,0.000,5.066,3.279,158.450,148.987,144.309,225.501,225.262,235.213,235.375,208.728,192.558,159.457,34.942,36.070,34.779,34.560,35.943,36.648,35.342,34.417,34.290,34.557,38.774,39.035,37.365,37.026,42.745,43.910,40.719,41.996,46.476,47.945,40.079,40.348,39.700,39.826,35.814,35.649,35.436,35.586,2.638,1.458,6.074,3.098,3.733,4.098,2.731,3.734,4.820,3.190,1.457,2.279,3.552,4.012,1.820,2.368,-0.280,-0.426,-0.372,-0.274,-0.343,-0.392,0.021,179.891,222.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:43,8.525,0.000,0.182,0.000,5.066,3.279,158.450,148.987,144.309,225.501,225.262,235.213,235.375,208.728,192.558,159.457,34.942,36.070,34.779,34.560,35.943,36.648,35.342,34.417,34.290,34.557,38.774,39.035,37.365,37.026,42.745,43.910,40.719,41.996,46.476,47.945,40.079,40.348,39.700,39.826,35.814,35.649,35.436,35.586,2.638,1.458,6.074,3.098,3.733,4.098,2.731,3.734,4.820,3.190,1.457,2.279,3.552,4.012,1.820,2.368,-0.280,-0.426,-0.372,-0.274,-0.343,-0.392,0.021,179.891,222.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:44,8.525,0.000,0.182,0.000,5.066,3.279,158.450,148.987,144.309,225.501,225.262,235.213,235.375,208.728,192.558,159.457,34.942,36.070,34.779,34.560,35.943,36.648,35.342,34.417,34.290,34.557,38.774,39.035,37.365,37.026,42.745,43.910,40.719,41.996,46.476,47.945,40.079,40.348,39.700,39.826,35.814,35.649,35.436,35.586,2.638,1.458,6.074,3.098,3.733,4.098,2.731,3.734,4.820,3.190,1.457,2.279,3.552,4.012,1.820,2.368,-0.280,-0.426,-0.372,-0.274,-0.343,-0.392,0.021,179.891,222.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:45,8.499,0.000,0.182,0.000,5.103,3.253,158.702,149.260,144.057,225.522,225.498,235.233,235.610,208.984,192.810,159.457,34.872,36.070,34.779,34.560,35.968,36.648,35.342,34.417,34.211,34.620,38.774,39.035,37.365,37.026,42.771,43.847,40.744,41.932,46.502,47.945,40.149,40.348,39.700,39.826,35.814,35.649,35.436,35.649,2.001,1.731,4.628,6.742,3.277,3.005,2.003,3.643,5.366,4.466,2.640,2.370,4.463,2.826,1.638,2.368,-0.278,-0.419,-0.377,-0.276,-0.351,-0.402,0.021,179.899,222.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:46,8.390,0.000,0.182,0.000,5.103,3.279,158.680,149.238,144.309,225.501,225.262,235.213,235.375,208.963,192.810,159.436,34.942,36.140,34.779,34.491,35.968,36.648,35.342,34.353,34.211,34.557,38.774,38.972,37.365,36.962,42.771,43.847,40.744,41.932,46.502,47.945,40.149,40.348,39.700,39.747,35.814,35.586,35.505,35.586,1.274,2.095,2.989,4.464,1.639,3.916,2.458,2.095,5.002,5.377,2.367,2.643,2.277,6.018,2.821,2.004,-0.288,-0.437,-0.395,-0.248,-0.364,-0.419,0.021,180.001,222.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:47,8.361,0.000,0.182,0.000,5.066,3.279,158.702,149.260,144.287,225.522,225.242,235.233,235.355,208.984,192.788,159.457,34.916,36.165,34.715,34.560,35.968,36.648,35.342,34.353,34.211,34.557,38.800,38.972,37.390,36.962,42.771,43.847,40.744,41.932,46.432,47.945,40.174,40.348,39.795,39.826,35.839,35.649,35.530,35.586,1.365,1.731,1.253,3.918,1.639,2.732,2.913,2.095,6.366,3.463,1.912,1.549,4.463,4.103,2.457,2.186,-0.259,-0.428,-0.378,-0.258,-0.380,-0.417,0.021,180.039,222.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:48,8.310,0.000,0.182,0.000,5.103,3.279,158.702,149.260,144.309,225.522,225.262,235.233,235.375,208.984,192.810,159.709,34.942,36.140,34.858,34.491,35.968,36.624,35.342,34.330,34.188,34.620,38.844,39.035,37.365,37.026,42.771,43.887,40.744,41.973,46.502,47.922,40.149,40.348,39.770,39.826,35.814,35.649,35.436,35.586,1.638,1.458,5.399,1.640,3.642,1.639,4.006,2.914,3.638,5.468,1.366,1.914,2.550,4.832,2.002,2.277,-0.270,-0.419,-0.396,-0.275,-0.314,-0.423,0.021,180.113,222.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:49,8.310,0.000,0.182,0.000,5.103,3.279,158.702,149.260,144.309,225.522,225.262,235.233,235.375,208.984,192.810,159.709,34.942,36.140,34.858,34.491,35.968,36.624,35.342,34.330,34.188,34.620,38.844,39.035,37.365,37.026,42.771,43.887,40.744,41.973,46.502,47.922,40.149,40.348,39.770,39.826,35.814,35.649,35.436,35.586,1.638,1.458,5.399,1.640,3.642,1.639,4.006,2.914,3.638,5.468,1.366,1.914,2.550,4.832,2.002,2.277,-0.270,-0.419,-0.396,-0.275,-0.314,-0.423,0.021,180.113,222.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:50,8.310,0.000,0.182,0.000,5.103,3.279,158.702,149.260,144.309,225.522,225.262,235.233,235.375,208.984,192.810,159.709,34.942,36.140,34.858,34.491,35.968,36.624,35.342,34.330,34.188,34.620,38.844,39.035,37.365,37.026,42.771,43.887,40.744,41.973,46.502,47.922,40.149,40.348,39.770,39.826,35.814,35.649,35.436,35.586,1.638,1.458,5.399,1.640,3.642,1.639,4.006,2.914,3.638,5.468,1.366,1.914,2.550,4.832,2.002,2.277,-0.270,-0.419,-0.396,-0.275,-0.314,-0.423,0.021,180.113,222.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:51,2.758,0.000,0.182,0.000,5.066,3.253,158.954,149.238,144.309,225.501,225.262,235.213,235.375,208.728,192.558,159.709,34.942,36.095,34.779,34.560,35.968,36.648,35.342,34.353,34.211,34.557,38.869,38.972,37.390,37.026,42.771,43.847,40.744,41.932,46.502,47.945,40.174,40.348,39.795,39.826,35.839,35.649,35.461,35.586,2.092,1.549,5.303,3.189,3.186,3.370,2.822,3.825,4.911,3.463,1.730,2.187,3.734,4.103,1.911,2.095,-0.280,-0.419,-0.377,-0.279,-0.360,-0.398,0.021,180.217,222.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:52,0.555,0.000,0.182,0.000,5.103,3.279,158.702,149.238,144.309,225.501,225.262,235.213,235.375,208.963,192.810,159.457,34.942,36.095,34.881,34.560,35.968,36.648,35.342,34.417,34.290,34.644,38.869,39.058,37.390,37.049,42.771,43.910,40.744,41.932,46.502,47.945,40.174,40.451,39.795,39.913,35.909,35.672,35.530,35.672,1.820,2.915,4.628,6.378,3.277,3.552,1.548,2.823,4.274,5.195,1.275,1.732,4.645,4.012,2.548,2.095,-0.286,-0.424,-0.394,-0.253,-0.321,-0.414,0.021,180.238,222.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:53,0.357,0.000,0.182,0.000,5.103,3.279,158.954,149.260,144.309,225.522,225.262,235.233,235.375,208.984,192.558,159.709,34.942,36.095,34.858,34.491,35.968,36.648,35.342,34.417,34.211,34.620,38.800,39.035,37.390,37.026,42.771,43.910,40.744,41.996,46.502,47.882,40.174,40.348,39.795,39.889,35.839,35.649,35.461,35.649,1.183,2.187,3.085,4.829,1.912,3.461,2.276,2.277,5.366,5.560,2.367,2.917,2.368,5.197,2.548,1.913,-0.281,-0.442,-0.384,-0.287,-0.360,-0.410,0.021,180.275,222.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:54,0.208,0.000,0.182,0.000,5.103,3.279,158.954,149.238,144.539,225.501,225.242,235.213,235.355,208.728,192.788,159.709,34.916,36.070,34.756,34.491,35.968,36.624,35.421,34.393,34.188,34.534,38.844,38.949,37.365,37.002,42.701,43.887,40.744,41.909,46.432,47.922,40.079,40.325,39.700,39.724,35.814,35.626,35.505,35.563,1.456,1.367,4.146,3.280,2.458,1.730,2.822,2.550,3.911,5.560,1.184,2.734,3.825,2.553,1.820,2.368,-0.256,-0.465,-0.397,-0.273,-0.372,-0.418,0.021,180.387,222.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:55,0.172,0.000,0.182,0.000,5.103,3.279,158.954,149.260,144.309,225.522,225.262,235.233,235.375,208.749,192.810,159.709,34.942,36.070,34.802,34.560,35.968,36.648,35.342,34.353,34.211,34.644,38.774,39.058,37.365,36.985,42.771,43.847,40.744,41.932,46.432,47.945,40.149,40.371,39.700,39.849,35.814,35.672,35.505,35.609,1.456,1.458,5.881,1.731,4.552,1.821,3.369,3.188,3.274,6.562,1.366,2.187,2.823,4.741,2.002,2.368,-0.276,-0.437,-0.413,-0.272,-0.361,-0.409,0.021,180.402,222.221,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:56,0.172,0.000,0.182,0.000,5.103,3.279,158.954,149.260,144.309,225.522,225.262,235.233,235.375,208.749,192.810,159.709,34.942,36.070,34.802,34.560,35.968,36.648,35.342,34.353,34.211,34.644,38.774,39.058,37.365,36.985,42.771,43.847,40.744,41.932,46.432,47.945,40.149,40.371,39.700,39.849,35.814,35.672,35.505,35.609,1.456,1.458,5.881,1.731,4.552,1.821,3.369,3.188,3.274,6.562,1.366,2.187,2.823,4.741,2.002,2.368,-0.276,-0.437,-0.413,-0.272,-0.361,-0.409,0.021,180.402,222.221,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:57,0.147,0.000,0.182,0.000,5.103,3.279,159.184,149.238,144.561,225.266,225.262,235.213,235.375,208.963,192.558,159.687,34.942,36.070,34.779,34.560,35.968,36.624,35.342,34.330,34.188,34.557,38.774,38.972,37.365,36.962,42.771,43.824,40.744,41.909,46.432,47.922,40.079,40.285,39.700,39.826,35.814,35.649,35.436,35.586,1.638,1.549,5.496,4.009,3.095,2.914,2.640,3.188,4.183,3.737,2.185,1.549,3.188,4.194,2.002,2.004,-0.274,-0.408,-0.381,-0.238,-0.357,-0.340,0.021,180.529,222.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:58,0.128,0.000,0.182,0.000,5.066,3.279,159.206,149.238,144.309,225.501,225.027,235.213,235.375,208.728,192.558,159.709,34.942,36.070,34.779,34.491,35.968,36.648,35.342,34.353,34.211,34.620,38.774,38.972,37.365,37.026,42.701,43.847,40.744,41.996,46.432,47.882,40.079,40.348,39.700,39.826,35.814,35.649,35.505,35.649,2.365,1.731,4.917,6.013,3.733,4.007,2.640,4.372,5.184,3.555,1.639,1.732,3.461,2.735,1.729,2.277,-0.270,-0.431,-0.378,-0.271,-0.355,-0.406,0.021,180.535,222.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:45:59,0.102,0.000,0.182,0.000,5.103,3.279,158.954,149.238,144.309,225.266,225.262,234.978,235.375,208.728,192.558,159.709,34.942,36.070,34.779,34.491,35.968,36.584,35.342,34.353,34.211,34.557,38.774,38.972,37.365,37.026,42.771,43.847,40.744,41.932,46.432,47.882,40.079,40.285,39.700,39.747,35.814,35.649,35.436,35.586,1.456,2.460,3.085,4.738,2.367,3.552,2.003,2.914,3.092,5.286,1.184,2.279,3.279,3.829,2.366,2.095,-0.291,-0.426,-0.381,-0.275,-0.371,-0.342,0.021,180.610,222.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:00,0.102,0.000,0.182,0.000,5.103,3.279,158.954,149.238,144.309,225.266,225.262,234.978,235.375,208.728,192.558,159.709,34.942,36.070,34.779,34.491,35.968,36.584,35.342,34.353,34.211,34.557,38.774,38.972,37.365,37.026,42.771,43.847,40.744,41.932,46.432,47.882,40.079,40.285,39.700,39.747,35.814,35.649,35.436,35.586,1.456,2.460,3.085,4.738,2.367,3.552,2.003,2.914,3.092,5.286,1.184,2.279,3.279,3.829,2.366,2.095,-0.291,-0.426,-0.381,-0.275,-0.371,-0.342,0.021,180.610,222.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:01,0.085,0.000,0.182,0.000,5.066,3.279,159.206,149.238,144.561,225.266,225.262,235.213,235.140,208.728,192.558,159.709,34.942,36.140,34.802,34.560,35.968,36.624,35.342,34.330,34.188,34.644,38.774,38.995,37.365,37.049,42.771,43.824,40.744,41.909,46.432,47.859,40.079,40.371,39.700,39.770,35.814,35.672,35.436,35.609,1.274,1.458,1.253,3.462,1.548,2.368,2.731,2.186,5.275,3.463,1.730,1.732,4.007,3.373,2.275,2.095,-0.250,-0.436,-0.385,-0.262,-0.369,-0.407,0.021,180.707,222.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:02,0.085,0.000,0.182,0.000,5.066,3.279,159.206,149.238,144.561,225.266,225.262,235.213,235.140,208.728,192.558,159.709,34.942,36.140,34.802,34.560,35.968,36.624,35.342,34.330,34.188,34.644,38.774,38.995,37.365,37.049,42.771,43.824,40.744,41.909,46.432,47.859,40.079,40.371,39.700,39.770,35.814,35.672,35.436,35.609,1.274,1.458,1.253,3.462,1.548,2.368,2.731,2.186,5.275,3.463,1.730,1.732,4.007,3.373,2.275,2.095,-0.250,-0.436,-0.385,-0.262,-0.369,-0.407,0.021,180.707,222.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:03,0.078,0.000,0.182,0.000,5.066,3.279,159.206,149.260,144.309,225.287,225.262,234.998,235.140,208.749,192.558,159.961,34.942,36.095,34.779,34.560,35.968,36.648,35.342,34.353,34.211,34.557,38.800,39.035,37.390,37.026,42.701,43.847,40.744,41.932,46.432,47.882,40.104,40.285,39.726,39.747,35.839,35.586,35.461,35.586,1.365,1.367,2.989,2.642,3.460,2.095,3.460,2.277,3.274,6.198,1.366,2.917,3.370,4.376,1.638,2.459,-0.263,-0.470,-0.417,-0.265,-0.366,-0.415,0.021,180.722,222.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:04,0.072,0.000,0.182,0.000,5.103,3.279,159.436,149.260,144.309,225.287,225.027,234.998,235.140,208.749,192.558,159.939,34.942,36.165,34.756,34.560,36.038,36.561,35.342,34.330,34.188,34.534,38.800,38.949,37.390,36.939,42.771,43.824,40.744,41.909,46.432,47.859,40.104,40.262,39.795,39.724,35.839,35.563,35.461,35.563,1.638,1.458,5.110,1.549,3.277,1.639,3.915,2.823,3.820,4.922,1.366,1.823,2.368,4.559,2.002,2.277,-0.276,-0.418,-0.393,-0.269,-0.311,-0.422,0.021,180.817,222.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:05,0.068,0.000,0.182,0.000,5.103,3.279,159.457,149.260,144.309,225.287,225.027,235.233,235.140,208.749,192.558,159.961,34.872,36.070,34.881,34.491,35.968,36.584,35.342,34.353,34.211,34.644,38.774,39.058,37.365,36.985,42.701,43.847,40.744,41.932,46.432,47.882,40.079,40.371,39.770,39.849,35.814,35.672,35.505,35.672,2.001,1.549,4.917,3.007,3.004,3.370,2.731,3.734,4.729,3.372,1.639,2.096,3.825,3.829,1.820,2.095,-0.280,-0.422,-0.376,-0.273,-0.355,-0.394,0.021,180.824,222.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:06,0.063,0.000,0.182,0.000,5.103,3.279,159.457,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,159.961,34.872,36.095,34.779,34.491,35.968,36.584,35.342,34.353,34.211,34.557,38.800,38.972,37.390,36.962,42.701,43.847,40.744,41.932,46.432,47.882,40.104,40.285,39.726,39.747,35.839,35.586,35.530,35.586,2.092,1.822,4.146,5.375,3.095,3.005,2.276,4.189,4.638,4.192,2.731,1.823,2.914,2.462,1.638,2.095,-0.263,-0.426,-0.366,-0.275,-0.356,-0.409,0.021,180.915,222.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:07,0.060,0.000,0.182,0.000,5.066,3.279,159.457,149.260,144.561,225.287,225.027,234.998,235.140,208.749,192.558,159.961,34.942,36.095,34.779,34.491,35.968,36.648,35.342,34.353,34.211,34.620,38.800,38.972,37.390,37.026,42.701,43.847,40.744,41.932,46.432,47.882,40.104,40.348,39.795,39.826,35.839,35.649,35.530,35.649,1.820,2.278,4.339,5.558,3.642,2.823,1.639,2.914,4.365,5.104,1.366,1.823,4.281,4.194,2.366,2.004,-0.285,-0.432,-0.393,-0.250,-0.363,-0.400,0.021,180.900,222.343,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:08,0.060,0.000,0.182,0.000,5.066,3.279,159.457,149.260,144.561,225.287,225.027,234.998,235.140,208.749,192.558,159.961,34.942,36.095,34.779,34.491,35.968,36.648,35.342,34.353,34.211,34.620,38.800,38.972,37.390,37.026,42.701,43.847,40.744,41.932,46.432,47.882,40.104,40.348,39.795,39.826,35.839,35.649,35.530,35.649,1.820,2.278,4.339,5.558,3.642,2.823,1.639,2.914,4.365,5.104,1.366,1.823,4.281,4.194,2.366,2.004,-0.285,-0.432,-0.393,-0.250,-0.363,-0.400,0.021,180.900,222.343,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:09,0.056,0.000,0.182,0.000,5.103,3.279,159.457,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,159.961,34.872,36.070,34.779,34.491,35.968,36.624,35.342,34.330,34.188,34.557,38.774,38.972,37.365,36.962,42.771,43.824,40.744,41.909,46.432,47.859,40.149,40.285,39.770,39.747,35.814,35.649,35.505,35.586,1.183,2.187,2.989,4.464,2.185,3.097,2.094,2.550,4.092,4.830,2.094,2.917,2.459,3.647,2.366,1.913,-0.288,-0.438,-0.406,-0.268,-0.367,-0.357,0.021,180.959,222.343,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:10,0.050,0.000,0.182,0.000,5.066,3.279,159.709,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,159.961,34.872,36.070,34.779,34.560,35.968,36.561,35.342,34.330,34.124,34.557,38.774,38.972,37.365,36.962,42.701,43.745,40.744,41.909,46.363,47.779,40.079,40.285,39.700,39.826,35.814,35.649,35.505,35.586,1.365,1.276,2.025,3.280,1.457,2.186,2.458,2.277,4.365,4.557,1.457,2.552,3.734,2.826,2.093,2.095,-0.264,-0.445,-0.395,-0.265,-0.338,-0.434,0.021,181.054,222.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:11,0.046,0.000,0.182,0.000,5.103,3.279,159.457,149.238,144.561,225.266,225.027,234.978,235.140,208.493,192.558,159.961,34.942,36.070,34.779,34.560,36.038,36.648,35.342,34.353,34.211,34.557,38.774,38.972,37.365,36.962,42.701,43.847,40.744,41.932,46.363,47.882,40.079,40.285,39.700,39.747,35.814,35.649,35.505,35.586,1.638,1.549,5.013,2.278,3.004,1.548,3.642,2.641,4.092,4.375,1.457,1.641,2.277,4.376,1.911,2.095,-0.273,-0.418,-0.390,-0.256,-0.314,-0.416,0.021,181.108,222.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:12,0.044,0.000,0.182,0.000,5.066,3.305,159.709,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,159.961,34.942,36.070,34.779,34.560,35.968,36.584,35.312,34.353,34.211,34.557,38.774,38.972,37.365,36.962,42.701,43.847,40.675,41.932,46.363,47.882,40.079,40.285,39.700,39.747,35.814,35.586,35.505,35.586,2.183,1.640,5.206,2.824,3.095,3.370,2.640,3.643,4.456,3.008,1.457,2.187,3.643,3.556,1.820,2.004,-0.280,-0.421,-0.375,-0.269,-0.358,-0.396,0.021,181.114,222.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:13,0.044,0.000,0.182,0.000,5.066,3.305,159.709,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,159.961,34.942,36.070,34.779,34.560,35.968,36.584,35.312,34.353,34.211,34.557,38.774,38.972,37.365,36.962,42.701,43.847,40.675,41.932,46.363,47.882,40.079,40.285,39.700,39.747,35.814,35.586,35.505,35.586,2.183,1.640,5.206,2.824,3.095,3.370,2.640,3.643,4.456,3.008,1.457,2.187,3.643,3.556,1.820,2.004,-0.280,-0.421,-0.375,-0.269,-0.358,-0.396,0.021,181.114,222.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:14,0.044,0.000,0.182,0.000,5.066,3.305,159.709,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,159.961,34.942,36.070,34.779,34.560,35.968,36.584,35.312,34.353,34.211,34.557,38.774,38.972,37.365,36.962,42.701,43.847,40.675,41.932,46.363,47.882,40.079,40.285,39.700,39.747,35.814,35.586,35.505,35.586,2.183,1.640,5.206,2.824,3.095,3.370,2.640,3.643,4.456,3.008,1.457,2.187,3.643,3.556,1.820,2.004,-0.280,-0.421,-0.375,-0.269,-0.358,-0.396,0.021,181.114,222.338,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:15,0.037,0.000,0.182,0.000,5.103,3.279,159.939,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,160.191,34.942,36.095,34.858,34.516,35.968,36.624,35.421,34.330,34.188,34.620,38.800,39.035,37.390,37.026,42.701,43.824,40.675,41.909,46.363,47.859,40.104,40.348,39.726,39.826,35.839,35.649,35.461,35.649,1.274,1.913,2.121,4.373,2.094,3.916,2.094,1.730,6.002,4.466,2.276,1.823,4.007,4.741,2.639,2.277,-0.267,-0.414,-0.399,-0.213,-0.368,-0.397,0.021,181.336,222.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:16,0.037,0.000,0.182,0.000,5.103,3.279,159.939,149.238,144.561,225.266,225.027,234.978,235.140,208.728,192.558,160.191,34.942,36.095,34.858,34.516,35.968,36.624,35.421,34.330,34.188,34.620,38.800,39.035,37.390,37.026,42.701,43.824,40.675,41.909,46.363,47.859,40.104,40.348,39.726,39.826,35.839,35.649,35.461,35.649,1.274,1.913,2.121,4.373,2.094,3.916,2.094,1.730,6.002,4.466,2.276,1.823,4.007,4.741,2.639,2.277,-0.267,-0.414,-0.399,-0.213,-0.368,-0.397,0.021,181.336,222.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:17,0.036,0.000,0.182,0.000,5.066,3.305,159.709,149.260,144.561,225.287,225.027,234.998,235.140,208.749,192.558,159.961,34.942,36.095,34.779,34.560,35.968,36.624,35.421,34.330,34.188,34.620,38.800,38.972,37.390,36.962,42.701,43.824,40.744,41.909,46.363,47.859,40.104,40.285,39.726,39.747,35.839,35.649,35.461,35.586,1.274,1.458,1.253,3.280,1.457,2.277,2.458,2.095,4.547,3.737,1.457,2.005,3.734,3.009,2.184,2.004,-0.263,-0.456,-0.399,-0.263,-0.352,-0.421,0.021,181.404,222.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:18,0.036,0.000,0.182,0.000,5.066,3.305,159.709,149.260,144.561,225.287,225.027,234.998,235.140,208.749,192.558,159.961,34.942,36.095,34.779,34.560,35.968,36.624,35.421,34.330,34.188,34.620,38.800,38.972,37.390,36.962,42.701,43.824,40.744,41.909,46.363,47.859,40.104,40.285,39.726,39.747,35.839,35.649,35.461,35.586,1.274,1.458,1.253,3.280,1.457,2.277,2.458,2.095,4.547,3.737,1.457,2.005,3.734,3.009,2.184,2.004,-0.263,-0.456,-0.399,-0.263,-0.352,-0.421,0.021,181.404,222.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:19,0.032,0.000,0.182,0.000,5.103,3.305,159.961,149.490,144.539,225.266,225.007,234.978,235.120,208.728,192.536,160.213,34.916,36.070,34.779,34.516,36.038,36.624,35.342,34.251,34.124,34.557,38.774,38.972,37.365,36.962,42.701,43.745,40.744,41.909,46.363,47.859,40.079,40.285,39.700,39.826,35.814,35.649,35.436,35.586,1.638,1.458,4.242,3.280,2.640,3.461,2.731,3.461,4.547,3.372,1.730,1.823,3.734,3.556,1.820,2.004,-0.279,-0.401,-0.374,-0.280,-0.352,-0.387,0.021,181.517,222.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:20,0.032,0.000,0.182,0.000,5.103,3.305,159.961,149.490,144.539,225.266,225.007,234.978,235.120,208.728,192.536,160.213,34.916,36.070,34.779,34.516,36.038,36.624,35.342,34.251,34.124,34.557,38.774,38.972,37.365,36.962,42.701,43.745,40.744,41.909,46.363,47.859,40.079,40.285,39.700,39.826,35.814,35.649,35.436,35.586,1.638,1.458,4.242,3.280,2.640,3.461,2.731,3.461,4.547,3.372,1.730,1.823,3.734,3.556,1.820,2.004,-0.279,-0.401,-0.374,-0.280,-0.352,-0.387,0.021,181.517,222.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:21,0.032,0.000,0.182,0.000,5.103,3.305,159.961,149.490,144.539,225.266,225.007,234.978,235.120,208.728,192.536,160.213,34.916,36.070,34.779,34.516,36.038,36.624,35.342,34.251,34.124,34.557,38.774,38.972,37.365,36.962,42.701,43.745,40.744,41.909,46.363,47.859,40.079,40.285,39.700,39.826,35.814,35.649,35.436,35.586,1.638,1.458,4.242,3.280,2.640,3.461,2.731,3.461,4.547,3.372,1.730,1.823,3.734,3.556,1.820,2.004,-0.279,-0.401,-0.374,-0.280,-0.352,-0.387,0.021,181.517,222.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:22,0.030,0.000,0.182,0.000,5.103,3.305,159.961,149.490,144.561,225.031,225.027,234.743,235.140,208.493,192.558,160.213,34.942,36.070,34.779,34.560,35.968,36.648,35.421,34.274,34.211,34.557,38.774,38.972,37.365,36.962,42.701,43.768,40.744,41.932,46.363,47.803,40.079,40.206,39.700,39.747,35.745,35.586,35.505,35.586,1.820,1.731,2.989,5.011,3.824,2.550,1.730,3.005,4.183,4.739,1.639,2.187,4.007,3.829,2.093,2.004,-0.274,-0.423,-0.381,-0.282,-0.364,-0.385,0.021,181.589,222.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:23,0.030,0.000,0.182,0.000,5.103,3.279,159.939,149.238,144.539,225.031,225.007,234.743,235.120,208.728,192.536,160.191,34.916,36.070,34.779,34.560,35.968,36.561,35.312,34.251,34.124,34.557,38.774,38.972,37.296,36.962,42.632,43.745,40.675,41.909,46.363,47.779,40.010,40.206,39.700,39.747,35.814,35.586,35.436,35.586,1.365,2.369,2.989,4.647,2.276,3.552,1.912,2.914,3.001,5.104,1.092,1.823,3.279,3.829,2.275,2.004,-0.288,-0.424,-0.402,-0.277,-0.352,-0.386,0.021,181.627,222.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:24,0.030,0.000,0.182,0.000,5.103,3.279,159.939,149.238,144.539,225.031,225.007,234.743,235.120,208.728,192.536,160.191,34.916,36.070,34.779,34.560,35.968,36.561,35.312,34.251,34.124,34.557,38.774,38.972,37.296,36.962,42.632,43.745,40.675,41.909,46.363,47.779,40.010,40.206,39.700,39.747,35.814,35.586,35.436,35.586,1.365,2.369,2.989,4.647,2.276,3.552,1.912,2.914,3.001,5.104,1.092,1.823,3.279,3.829,2.275,2.004,-0.288,-0.424,-0.402,-0.277,-0.352,-0.386,0.021,181.627,222.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:25,0.030,0.000,0.182,0.000,5.103,3.279,159.939,149.238,144.539,225.031,225.007,234.743,235.120,208.728,192.536,160.191,34.916,36.070,34.779,34.560,35.968,36.561,35.312,34.251,34.124,34.557,38.774,38.972,37.296,36.962,42.632,43.745,40.675,41.909,46.363,47.779,40.010,40.206,39.700,39.747,35.814,35.586,35.436,35.586,1.365,2.369,2.989,4.647,2.276,3.552,1.912,2.914,3.001,5.104,1.092,1.823,3.279,3.829,2.275,2.004,-0.288,-0.424,-0.402,-0.277,-0.352,-0.386,0.021,181.627,222.520,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:26,0.028,0.000,0.182,0.000,5.103,3.305,159.961,149.238,144.539,225.031,225.242,234.743,234.884,208.493,192.536,160.213,34.916,36.070,34.779,34.491,35.968,36.624,35.391,34.251,34.188,34.557,38.774,38.893,37.296,36.962,42.701,43.824,40.675,41.909,46.363,47.859,40.010,40.206,39.700,39.747,35.745,35.586,35.436,35.586,1.274,1.640,1.157,3.735,1.639,2.459,2.913,1.821,5.911,3.099,1.730,1.549,4.007,4.012,2.457,2.095,-0.261,-0.428,-0.375,-0.258,-0.377,-0.416,0.021,181.680,222.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:27,0.026,0.000,0.182,0.000,5.103,3.305,160.213,149.260,144.539,224.817,225.007,234.763,235.120,208.514,192.285,160.213,34.916,36.095,34.802,34.491,35.968,36.624,35.342,34.330,34.124,34.644,38.800,38.995,37.321,37.049,42.701,43.824,40.744,41.909,46.363,47.859,40.035,40.308,39.726,39.770,35.839,35.672,35.530,35.672,1.456,1.549,5.206,1.549,4.461,1.913,3.186,3.097,2.637,6.106,1.366,2.005,2.641,4.468,2.002,2.277,-0.285,-0.433,-0.405,-0.260,-0.371,-0.414,0.021,181.774,222.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:28,0.026,0.000,0.182,0.000,5.103,3.279,160.213,149.260,144.561,225.052,225.027,234.763,234.905,208.749,192.558,160.213,34.942,36.070,34.779,34.560,35.968,36.624,35.421,34.251,34.188,34.557,38.774,38.893,37.365,36.883,42.632,43.745,40.675,41.909,46.363,47.779,40.079,40.206,39.700,39.747,35.814,35.586,35.436,35.586,1.638,1.549,5.592,4.009,2.822,2.186,2.731,2.823,3.911,3.737,2.094,1.458,2.732,3.829,2.002,1.913,-0.279,-0.404,-0.385,-0.221,-0.346,-0.324,0.021,181.781,222.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:29,0.026,0.000,0.182,0.000,5.103,3.279,160.213,149.260,144.561,225.052,225.027,234.763,234.905,208.749,192.558,160.213,34.942,36.070,34.779,34.560,35.968,36.624,35.421,34.251,34.188,34.557,38.774,38.893,37.365,36.883,42.632,43.745,40.675,41.909,46.363,47.779,40.079,40.206,39.700,39.747,35.814,35.586,35.436,35.586,1.638,1.549,5.592,4.009,2.822,2.186,2.731,2.823,3.911,3.737,2.094,1.458,2.732,3.829,2.002,1.913,-0.279,-0.404,-0.385,-0.221,-0.346,-0.324,0.021,181.781,222.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:30,0.025,0.000,0.182,0.000,5.066,3.305,160.191,149.238,144.539,225.031,225.007,234.743,234.884,208.493,192.285,160.443,34.916,36.095,34.779,34.560,35.968,36.624,35.421,34.330,34.124,34.620,38.800,38.972,37.390,37.026,42.701,43.745,40.744,41.909,46.363,47.779,40.035,40.285,39.726,39.747,35.839,35.649,35.461,35.649,2.638,1.549,5.688,3.280,3.642,4.098,2.549,3.370,4.365,2.643,1.092,2.096,3.370,2.918,1.820,2.368,-0.276,-0.420,-0.370,-0.271,-0.343,-0.388,0.021,181.834,222.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:31,0.024,0.000,0.182,0.000,5.103,3.305,160.213,149.238,144.561,225.031,225.027,234.743,234.905,208.493,192.307,160.464,34.942,36.070,34.858,34.491,35.968,36.624,35.421,34.251,34.124,34.620,38.774,38.972,37.365,37.026,42.632,43.824,40.675,41.909,46.363,47.779,40.079,40.285,39.700,39.826,35.814,35.712,35.505,35.649,1.729,2.369,4.146,5.284,3.369,2.732,1.548,2.823,4.092,4.648,1.184,1.641,4.098,4.103,2.366,1.913,-0.282,-0.428,-0.393,-0.243,-0.355,-0.402,0.021,181.930,222.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:32,0.024,0.000,0.182,0.000,5.103,3.305,160.213,149.238,144.561,225.031,225.027,234.743,234.905,208.493,192.307,160.464,34.942,36.070,34.858,34.491,35.968,36.624,35.421,34.251,34.124,34.620,38.774,38.972,37.365,37.026,42.632,43.824,40.675,41.909,46.363,47.779,40.079,40.285,39.700,39.826,35.814,35.712,35.505,35.649,1.729,2.369,4.146,5.284,3.369,2.732,1.548,2.823,4.092,4.648,1.184,1.641,4.098,4.103,2.366,1.913,-0.282,-0.428,-0.393,-0.243,-0.355,-0.402,0.021,181.930,222.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:33,0.023,0.000,0.182,0.000,5.103,3.305,160.443,149.490,144.561,225.031,225.027,234.743,234.905,208.493,192.558,160.443,34.942,36.070,34.779,34.516,35.968,36.561,35.421,34.251,34.124,34.557,38.774,38.972,37.365,36.962,42.701,43.745,40.675,41.909,46.293,47.779,40.010,40.285,39.700,39.826,35.814,35.649,35.505,35.649,1.092,1.913,2.314,3.098,1.912,4.007,2.094,1.730,5.275,4.284,2.276,1.823,3.370,4.559,2.730,2.186,-0.266,-0.419,-0.393,-0.209,-0.369,-0.403,0.021,181.989,222.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:34,0.023,0.000,0.182,0.000,5.103,3.305,160.443,149.490,144.561,225.031,225.027,234.743,234.905,208.493,192.558,160.443,34.942,36.070,34.779,34.516,35.968,36.561,35.421,34.251,34.124,34.557,38.774,38.972,37.365,36.962,42.701,43.745,40.675,41.909,46.293,47.779,40.010,40.285,39.700,39.826,35.814,35.649,35.505,35.649,1.092,1.913,2.314,3.098,1.912,4.007,2.094,1.730,5.275,4.284,2.276,1.823,3.370,4.559,2.730,2.186,-0.266,-0.419,-0.393,-0.209,-0.369,-0.403,0.021,181.989,222.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:35,0.022,0.000,0.182,0.000,5.103,3.305,160.464,149.238,144.539,225.031,225.242,234.743,234.884,208.493,192.536,160.464,34.916,36.070,34.779,34.491,35.968,36.561,35.342,34.330,34.124,34.557,38.774,38.972,37.365,36.962,42.701,43.745,40.744,41.909,46.363,47.779,40.010,40.285,39.700,39.747,35.814,35.649,35.505,35.586,1.183,1.367,0.964,3.098,1.457,2.095,2.549,2.095,5.002,3.008,1.548,1.458,3.643,3.465,2.184,2.095,-0.255,-0.430,-0.385,-0.252,-0.371,-0.411,0.021,181.981,222.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:36,0.021,0.000,0.182,0.000,5.103,3.305,160.443,149.238,144.561,225.031,225.027,234.743,234.905,208.493,192.558,160.443,34.942,36.070,34.858,34.585,35.968,36.624,35.421,34.330,34.124,34.620,38.705,38.972,37.365,36.962,42.701,43.745,40.675,41.909,46.293,47.779,40.010,40.285,39.700,39.826,35.814,35.649,35.505,35.649,1.638,1.458,5.785,1.367,4.188,1.730,3.004,3.097,3.183,5.742,1.092,1.914,2.368,4.103,1.911,2.277,-0.278,-0.432,-0.406,-0.270,-0.366,-0.406,0.021,182.167,222.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:37,0.021,0.000,0.182,0.000,5.103,3.305,160.443,149.238,144.561,225.031,225.027,234.743,234.905,208.493,192.558,160.443,34.942,36.070,34.858,34.585,35.968,36.624,35.421,34.330,34.124,34.620,38.705,38.972,37.365,36.962,42.701,43.745,40.675,41.909,46.293,47.779,40.010,40.285,39.700,39.826,35.814,35.649,35.505,35.649,1.638,1.458,5.785,1.367,4.188,1.730,3.004,3.097,3.183,5.742,1.092,1.914,2.368,4.103,1.911,2.277,-0.278,-0.432,-0.406,-0.270,-0.366,-0.406,0.021,182.167,222.573,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
