Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:46:38,0.021,0.000,0.182,0.000,5.066,3.305,160.464,149.238,144.561,225.031,225.027,234.508,234.905,208.493,192.307,160.464,34.942,36.070,34.779,34.560,35.968,36.624,35.421,34.330,34.124,34.557,38.774,38.893,37.365,36.962,42.701,43.824,40.744,41.909,46.293,47.779,40.010,40.206,39.700,39.747,35.814,35.586,35.505,35.586,1.638,1.640,5.303,3.918,2.731,2.459,2.549,2.823,3.820,3.463,2.094,1.458,3.005,3.647,2.002,1.821,-0.276,-0.406,-0.383,-0.225,-0.347,-0.335,0.021,182.169,222.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:39,0.021,0.000,0.182,0.000,5.066,3.305,160.464,149.238,144.561,225.031,225.027,234.508,234.905,208.493,192.307,160.464,34.942,36.070,34.779,34.560,35.968,36.624,35.421,34.330,34.124,34.557,38.774,38.893,37.365,36.962,42.701,43.824,40.744,41.909,46.293,47.779,40.010,40.206,39.700,39.747,35.814,35.586,35.505,35.586,1.638,1.640,5.303,3.918,2.731,2.459,2.549,2.823,3.820,3.463,2.094,1.458,3.005,3.647,2.002,1.821,-0.276,-0.406,-0.383,-0.225,-0.347,-0.335,0.021,182.169,222.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:40,0.020,0.000,0.182,0.000,5.066,3.305,160.716,149.238,144.561,225.031,224.792,234.508,234.905,208.493,192.307,160.464,34.942,36.070,34.779,34.560,35.968,36.624,35.391,34.251,34.124,34.620,38.774,38.893,37.365,36.962,42.701,43.745,40.675,41.846,46.293,47.779,40.010,40.206,39.700,39.747,35.814,35.649,35.505,35.586,1.729,2.187,3.953,5.011,3.369,2.641,1.548,2.823,4.092,4.557,1.092,1.641,3.734,4.103,2.275,2.004,-0.283,-0.440,-0.394,-0.255,-0.363,-0.392,0.021,182.286,222.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:41,0.019,0.000,0.182,0.000,5.066,3.305,160.716,149.238,144.561,225.031,224.792,234.743,234.670,208.493,192.307,160.464,34.942,36.070,34.779,34.585,35.968,36.624,35.421,34.251,34.124,34.557,38.774,38.893,37.365,36.962,42.701,43.824,40.744,41.846,46.293,47.779,40.010,40.206,39.700,39.747,35.814,35.586,35.505,35.586,1.183,2.095,2.603,3.644,2.094,2.914,2.003,2.641,3.001,4.739,1.275,2.552,2.550,3.465,2.275,1.913,-0.290,-0.435,-0.383,-0.271,-0.368,-0.335,0.021,182.345,222.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:42,0.019,0.000,0.182,0.000,5.066,3.305,160.716,149.238,144.561,225.031,224.792,234.743,234.670,208.493,192.307,160.464,34.942,36.070,34.779,34.585,35.968,36.624,35.421,34.251,34.124,34.557,38.774,38.893,37.365,36.962,42.701,43.824,40.744,41.846,46.293,47.779,40.010,40.206,39.700,39.747,35.814,35.586,35.505,35.586,1.183,2.095,2.603,3.644,2.094,2.914,2.003,2.641,3.001,4.739,1.275,2.552,2.550,3.465,2.275,1.913,-0.290,-0.435,-0.383,-0.271,-0.368,-0.335,0.021,182.345,222.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:43,0.019,0.000,0.182,0.000,5.103,3.279,160.694,149.238,144.539,225.031,224.772,234.508,234.884,208.493,192.285,160.694,34.847,36.070,34.779,34.560,35.968,36.648,35.421,34.274,34.211,34.557,38.774,38.972,37.365,36.962,42.632,43.768,40.675,41.932,46.293,47.803,40.010,40.206,39.700,39.747,35.814,35.649,35.505,35.586,1.274,1.549,1.061,3.371,1.639,2.277,2.731,1.821,5.366,2.917,1.639,1.458,3.734,3.829,2.275,2.004,-0.257,-0.433,-0.374,-0.259,-0.375,-0.412,0.021,182.448,222.691,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:44,0.018,0.000,0.182,0.000,5.103,3.305,160.694,149.238,144.539,225.031,224.772,234.743,234.884,208.493,192.285,160.694,34.916,36.070,34.779,34.491,35.968,36.648,35.421,34.353,34.148,34.557,38.774,38.972,37.365,36.962,42.632,43.847,40.675,41.932,46.293,47.739,40.010,40.206,39.700,39.747,35.814,35.586,35.436,35.586,1.456,1.276,3.664,2.824,2.458,1.457,2.549,2.550,3.183,5.013,1.001,2.552,3.097,2.735,1.547,2.277,-0.257,-0.461,-0.390,-0.263,-0.368,-0.414,0.021,182.457,222.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:45,0.018,0.000,0.182,0.000,5.103,3.305,160.694,149.238,144.539,225.031,224.772,234.743,234.884,208.493,192.285,160.694,34.916,36.070,34.779,34.491,35.968,36.648,35.421,34.353,34.148,34.557,38.774,38.972,37.365,36.962,42.632,43.847,40.675,41.932,46.293,47.739,40.010,40.206,39.700,39.747,35.814,35.586,35.436,35.586,1.456,1.276,3.664,2.824,2.458,1.457,2.549,2.550,3.183,5.013,1.001,2.552,3.097,2.735,1.547,2.277,-0.257,-0.461,-0.390,-0.263,-0.368,-0.414,0.021,182.457,222.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:46,0.018,0.000,0.182,0.000,5.066,3.305,160.968,149.238,144.561,225.031,224.792,234.508,234.670,208.493,192.307,160.716,34.942,36.070,34.779,34.516,35.968,36.561,35.421,34.251,34.124,34.557,38.705,38.893,37.296,36.962,42.632,43.745,40.675,41.846,46.224,47.716,40.010,40.206,39.700,39.747,35.814,35.649,35.505,35.586,1.638,1.458,4.821,2.733,2.549,1.457,3.186,2.459,4.001,3.463,1.457,1.367,2.277,3.647,1.638,1.913,-0.282,-0.411,-0.393,-0.251,-0.317,-0.398,0.021,182.567,222.808,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:47,0.018,0.000,0.182,0.000,5.066,3.305,160.968,149.238,144.561,225.031,224.792,234.508,234.670,208.493,192.307,160.716,34.942,36.070,34.779,34.516,35.968,36.561,35.421,34.251,34.124,34.557,38.705,38.893,37.296,36.962,42.632,43.745,40.675,41.846,46.224,47.716,40.010,40.206,39.700,39.747,35.814,35.649,35.505,35.586,1.638,1.458,4.821,2.733,2.549,1.457,3.186,2.459,4.001,3.463,1.457,1.367,2.277,3.647,1.638,1.913,-0.282,-0.411,-0.393,-0.251,-0.317,-0.398,0.021,182.567,222.808,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:48,0.017,0.000,0.182,0.000,5.103,3.305,160.716,149.238,144.561,224.796,224.792,234.508,234.670,208.493,192.307,160.716,34.942,36.070,34.858,34.560,35.968,36.624,35.485,34.330,34.124,34.684,38.705,38.972,37.365,37.026,42.632,43.745,40.675,41.909,46.293,47.716,39.941,40.285,39.631,39.826,35.814,35.712,35.436,35.649,1.910,1.731,3.664,5.193,3.095,3.097,2.458,4.372,4.547,3.372,1.912,1.641,3.005,2.371,1.729,2.095,-0.264,-0.412,-0.381,-0.268,-0.352,-0.377,0.021,182.612,222.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:49,0.017,0.000,0.182,0.000,5.103,3.305,160.716,149.238,144.561,224.796,224.792,234.508,234.670,208.493,192.307,160.716,34.942,36.070,34.858,34.560,35.968,36.624,35.485,34.330,34.124,34.684,38.705,38.972,37.365,37.026,42.632,43.745,40.675,41.909,46.293,47.716,39.941,40.285,39.631,39.826,35.814,35.712,35.436,35.649,1.910,1.731,3.664,5.193,3.095,3.097,2.458,4.372,4.547,3.372,1.912,1.641,3.005,2.371,1.729,2.095,-0.264,-0.412,-0.381,-0.268,-0.352,-0.377,0.021,182.612,222.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:50,0.017,0.000,0.182,0.000,5.103,3.305,160.716,149.238,144.561,224.796,224.792,234.508,234.670,208.493,192.307,160.716,34.942,36.070,34.858,34.560,35.968,36.624,35.485,34.330,34.124,34.684,38.705,38.972,37.365,37.026,42.632,43.745,40.675,41.909,46.293,47.716,39.941,40.285,39.631,39.826,35.814,35.712,35.436,35.649,1.910,1.731,3.664,5.193,3.095,3.097,2.458,4.372,4.547,3.372,1.912,1.641,3.005,2.371,1.729,2.095,-0.264,-0.412,-0.381,-0.268,-0.352,-0.377,0.021,182.612,222.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:51,0.016,0.000,0.182,0.000,5.066,3.305,160.968,149.490,144.561,225.031,224.792,234.273,234.670,208.258,192.307,160.968,34.942,36.070,34.779,34.560,35.968,36.561,35.342,34.251,34.124,34.620,38.705,38.893,37.365,36.962,42.632,43.745,40.675,41.846,46.293,47.716,39.941,40.206,39.700,39.747,35.745,35.649,35.436,35.649,1.456,2.551,3.374,5.193,2.276,3.643,1.548,2.641,3.092,5.195,1.001,1.276,3.461,4.103,2.275,2.004,-0.293,-0.434,-0.380,-0.276,-0.310,-0.410,0.021,182.694,222.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:52,0.016,0.000,0.182,0.000,5.103,3.331,160.968,149.512,144.539,225.052,224.772,234.528,234.649,208.514,192.285,160.716,34.916,36.070,34.779,34.491,35.968,36.561,35.421,34.251,34.124,34.557,38.774,38.893,37.365,36.883,42.632,43.745,40.675,41.846,46.224,47.716,40.010,40.143,39.700,39.684,35.814,35.586,35.436,35.586,1.274,1.822,1.735,4.282,2.003,3.370,2.094,1.639,5.729,4.010,2.003,1.458,4.007,4.376,2.366,2.368,-0.262,-0.410,-0.390,-0.213,-0.359,-0.406,0.021,182.790,222.808,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:53,0.016,0.000,0.182,0.000,5.066,3.331,160.968,149.490,144.561,225.031,224.792,234.508,234.670,208.493,192.307,160.716,34.942,36.095,34.779,34.491,35.968,36.584,35.421,34.274,34.084,34.557,38.800,38.972,37.390,36.962,42.632,43.768,40.675,41.869,46.293,47.739,40.035,40.206,39.726,39.747,35.839,35.649,35.530,35.649,1.183,1.367,1.061,2.915,1.457,2.004,2.276,2.095,4.001,3.099,1.366,1.549,3.188,3.009,2.093,2.004,-0.248,-0.434,-0.378,-0.260,-0.363,-0.402,0.021,182.813,222.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:54,0.016,0.000,0.182,0.000,5.066,3.331,160.968,149.490,144.561,225.031,224.792,234.508,234.670,208.493,192.307,160.716,34.942,36.095,34.779,34.491,35.968,36.584,35.421,34.274,34.084,34.557,38.800,38.972,37.390,36.962,42.632,43.768,40.675,41.869,46.293,47.739,40.035,40.206,39.726,39.747,35.839,35.649,35.530,35.649,1.183,1.367,1.061,2.915,1.457,2.004,2.276,2.095,4.001,3.099,1.366,1.549,3.188,3.009,2.093,2.004,-0.248,-0.434,-0.378,-0.260,-0.363,-0.402,0.021,182.813,222.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:55,0.015,0.000,0.182,0.000,5.103,3.305,160.946,149.490,144.539,225.031,224.772,234.273,234.649,208.258,192.285,160.694,34.916,36.070,34.756,34.516,35.968,36.624,35.485,34.251,34.124,34.534,38.705,38.870,37.365,36.939,42.632,43.745,40.675,41.909,46.293,47.779,40.010,40.183,39.700,39.803,35.814,35.626,35.436,35.563,1.274,1.367,2.989,2.551,3.186,1.457,3.004,2.459,2.819,4.284,0.910,2.643,2.732,3.465,1.456,2.277,-0.268,-0.454,-0.393,-0.252,-0.367,-0.383,0.021,182.865,222.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:56,0.015,0.000,0.182,0.000,5.103,3.305,160.946,149.490,144.539,225.031,224.772,234.273,234.649,208.258,192.285,160.694,34.916,36.070,34.756,34.516,35.968,36.624,35.485,34.251,34.124,34.534,38.705,38.870,37.365,36.939,42.632,43.745,40.675,41.909,46.293,47.779,40.010,40.183,39.700,39.803,35.814,35.626,35.436,35.563,1.274,1.367,2.989,2.551,3.186,1.457,3.004,2.459,2.819,4.284,0.910,2.643,2.732,3.465,1.456,2.277,-0.268,-0.454,-0.393,-0.252,-0.367,-0.383,0.021,182.865,222.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:57,0.015,0.000,0.182,0.000,5.066,3.305,160.946,149.490,144.561,225.031,224.792,234.508,234.670,208.493,192.307,160.946,34.872,36.070,34.779,34.516,35.968,36.624,35.421,34.251,34.061,34.557,38.705,38.893,37.365,36.962,42.632,43.745,40.675,41.909,46.224,47.716,40.010,40.143,39.700,39.747,35.814,35.649,35.505,35.586,1.547,1.549,5.303,3.735,2.640,1.821,2.640,2.550,3.820,3.281,1.821,1.367,2.277,3.282,1.911,1.821,-0.266,-0.406,-0.382,-0.214,-0.338,-0.334,0.021,182.945,222.803,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:58,0.015,0.000,0.182,0.000,5.103,3.305,161.220,149.238,144.561,225.031,224.792,234.508,234.670,208.493,192.307,160.968,34.942,36.070,34.779,34.560,35.968,36.561,35.421,34.251,34.061,34.557,38.774,38.893,37.365,36.962,42.632,43.745,40.675,41.909,46.224,47.716,40.010,40.206,39.700,39.747,35.814,35.649,35.436,35.586,1.729,1.731,3.278,5.011,2.913,2.823,2.367,4.281,4.365,3.372,2.003,1.641,2.823,2.279,1.638,2.004,-0.263,-0.408,-0.373,-0.275,-0.354,-0.395,0.021,183.057,222.808,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:46:59,0.015,0.000,0.182,0.000,5.103,3.305,161.220,149.238,144.561,225.031,224.792,234.508,234.670,208.493,192.307,160.968,34.942,36.070,34.779,34.560,35.968,36.561,35.421,34.251,34.061,34.557,38.774,38.893,37.365,36.962,42.632,43.745,40.675,41.909,46.224,47.716,40.010,40.206,39.700,39.747,35.814,35.649,35.436,35.586,1.729,1.731,3.278,5.011,2.913,2.823,2.367,4.281,4.365,3.372,2.003,1.641,2.823,2.279,1.638,2.004,-0.263,-0.408,-0.373,-0.275,-0.354,-0.395,0.021,183.057,222.808,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:00,0.015,0.000,0.182,0.000,5.103,3.305,161.198,149.238,144.309,225.031,224.557,234.508,234.670,208.493,192.307,160.946,34.942,36.070,34.858,34.491,35.968,36.624,35.421,34.251,34.124,34.620,38.705,38.972,37.365,37.026,42.632,43.745,40.675,41.846,46.224,47.716,39.941,40.206,39.631,39.826,35.814,35.712,35.505,35.649,1.456,2.551,3.374,5.284,2.185,3.552,1.548,2.550,3.001,4.922,1.001,1.185,3.552,4.012,2.184,2.004,-0.297,-0.440,-0.377,-0.276,-0.330,-0.399,0.021,183.108,222.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:01,0.015,0.000,0.182,0.000,5.103,3.305,161.198,149.238,144.309,225.031,224.557,234.508,234.670,208.493,192.307,160.946,34.942,36.070,34.858,34.491,35.968,36.624,35.421,34.251,34.124,34.620,38.705,38.972,37.365,37.026,42.632,43.745,40.675,41.846,46.224,47.716,39.941,40.206,39.631,39.826,35.814,35.712,35.505,35.649,1.456,2.551,3.374,5.284,2.185,3.552,1.548,2.550,3.001,4.922,1.001,1.185,3.552,4.012,2.184,2.004,-0.297,-0.440,-0.377,-0.276,-0.330,-0.399,0.021,183.108,222.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:02,0.015,0.000,0.182,0.000,5.103,3.305,161.198,149.238,144.309,225.031,224.557,234.508,234.670,208.493,192.307,160.946,34.942,36.070,34.858,34.491,35.968,36.624,35.421,34.251,34.124,34.620,38.705,38.972,37.365,37.026,42.632,43.745,40.675,41.846,46.224,47.716,39.941,40.206,39.631,39.826,35.814,35.712,35.505,35.649,1.456,2.551,3.374,5.284,2.185,3.552,1.548,2.550,3.001,4.922,1.001,1.185,3.552,4.012,2.184,2.004,-0.297,-0.440,-0.377,-0.276,-0.330,-0.399,0.021,183.108,222.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:03,0.015,0.000,0.182,0.000,5.140,3.305,161.220,149.238,144.309,224.796,224.792,234.273,234.670,208.258,192.307,160.968,34.942,36.070,34.779,34.491,35.968,36.561,35.312,34.251,34.124,34.557,38.705,38.893,37.365,36.962,42.632,43.681,40.675,41.846,46.224,47.716,39.941,40.143,39.631,39.747,35.814,35.649,35.505,35.649,1.183,1.276,0.868,2.915,1.457,2.004,2.458,2.095,4.365,2.825,1.457,1.367,3.188,3.373,2.002,1.913,-0.255,-0.421,-0.373,-0.252,-0.378,-0.410,0.021,183.125,222.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:04,0.015,0.000,0.182,0.000,5.140,3.305,161.220,149.238,144.309,224.796,224.792,234.273,234.670,208.258,192.307,160.968,34.942,36.070,34.779,34.491,35.968,36.561,35.312,34.251,34.124,34.557,38.705,38.893,37.365,36.962,42.632,43.681,40.675,41.846,46.224,47.716,39.941,40.143,39.631,39.747,35.814,35.649,35.505,35.649,1.183,1.276,0.868,2.915,1.457,2.004,2.458,2.095,4.365,2.825,1.457,1.367,3.188,3.373,2.002,1.913,-0.255,-0.421,-0.373,-0.252,-0.378,-0.410,0.021,183.125,222.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:05,0.015,0.000,0.182,0.000,5.103,3.331,161.220,149.490,144.309,224.796,224.557,234.273,234.670,208.258,192.307,161.220,34.942,36.095,34.779,34.491,35.968,36.561,35.421,34.188,34.061,34.557,38.730,38.893,37.321,36.962,42.632,43.681,40.675,41.846,46.224,47.637,39.966,40.143,39.656,39.747,35.839,35.649,35.461,35.649,1.456,1.276,3.374,2.642,2.458,1.457,2.549,2.550,2.910,4.557,0.910,2.461,2.823,2.735,1.456,2.277,-0.250,-0.456,-0.388,-0.267,-0.364,-0.414,0.021,183.258,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:06,0.015,0.000,0.182,0.000,5.066,3.331,161.220,149.490,144.287,224.796,224.772,234.273,234.649,208.258,192.285,161.220,34.916,36.070,34.779,34.516,35.968,36.561,35.391,34.188,34.061,34.557,38.705,38.893,37.296,36.883,42.632,43.745,40.675,41.846,46.224,47.637,39.941,40.143,39.700,39.684,35.814,35.649,35.505,35.586,1.638,1.367,4.242,1.640,2.458,1.457,3.460,2.368,3.638,3.281,1.275,1.458,2.095,3.465,1.729,2.004,-0.272,-0.411,-0.387,-0.264,-0.308,-0.416,0.021,183.339,222.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:07,0.015,0.000,0.182,0.000,5.066,3.331,161.220,149.490,144.287,224.796,224.772,234.273,234.649,208.258,192.285,161.220,34.916,36.070,34.779,34.516,35.968,36.561,35.391,34.188,34.061,34.557,38.705,38.893,37.296,36.883,42.632,43.745,40.675,41.846,46.224,47.637,39.941,40.143,39.700,39.684,35.814,35.649,35.505,35.586,1.638,1.367,4.242,1.640,2.458,1.457,3.460,2.368,3.638,3.281,1.275,1.458,2.095,3.465,1.729,2.004,-0.272,-0.411,-0.387,-0.264,-0.308,-0.416,0.021,183.339,222.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:08,0.015,0.000,0.182,0.000,5.066,3.331,161.220,149.490,144.287,224.796,224.772,234.273,234.649,208.258,192.285,161.220,34.916,36.070,34.779,34.516,35.968,36.561,35.391,34.188,34.061,34.557,38.705,38.893,37.296,36.883,42.632,43.745,40.675,41.846,46.224,47.637,39.941,40.143,39.700,39.684,35.814,35.649,35.505,35.586,1.638,1.367,4.242,1.640,2.458,1.457,3.460,2.368,3.638,3.281,1.275,1.458,2.095,3.465,1.729,2.004,-0.272,-0.411,-0.387,-0.264,-0.308,-0.416,0.021,183.339,222.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:09,0.015,0.000,0.182,0.000,5.103,3.331,161.450,149.238,144.309,225.031,224.792,234.273,234.435,208.258,192.307,161.198,34.942,36.070,34.858,34.491,36.038,36.648,35.342,34.274,34.148,34.620,38.705,38.972,37.296,37.026,42.632,43.705,40.675,41.869,46.224,47.739,39.941,40.206,39.700,39.826,35.814,35.649,35.436,35.649,1.729,1.640,3.567,5.558,3.095,2.368,1.639,3.097,3.911,4.010,2.003,1.823,3.370,2.371,1.365,1.913,-0.270,-0.417,-0.377,-0.270,-0.343,-0.396,0.021,183.465,222.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:10,0.015,0.000,0.182,0.000,5.103,3.331,161.450,149.238,144.309,225.031,224.792,234.273,234.435,208.258,192.307,161.198,34.942,36.070,34.858,34.491,36.038,36.648,35.342,34.274,34.148,34.620,38.705,38.972,37.296,37.026,42.632,43.705,40.675,41.869,46.224,47.739,39.941,40.206,39.700,39.826,35.814,35.649,35.436,35.649,1.729,1.640,3.567,5.558,3.095,2.368,1.639,3.097,3.911,4.010,2.003,1.823,3.370,2.371,1.365,1.913,-0.270,-0.417,-0.377,-0.270,-0.343,-0.396,0.021,183.465,222.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:11,0.015,0.000,0.182,0.000,5.103,3.305,161.723,149.238,144.309,225.031,224.557,234.038,234.435,208.258,192.307,161.220,34.942,36.070,34.779,34.560,35.943,36.624,35.312,34.188,34.061,34.620,38.705,38.893,37.365,36.962,42.607,43.745,40.649,41.846,46.129,47.637,39.941,40.143,39.700,39.747,35.814,35.649,35.505,35.586,1.638,1.913,2.892,3.827,3.277,2.277,1.457,2.732,3.820,4.101,1.001,1.549,2.823,4.103,1.911,1.913,-0.278,-0.419,-0.374,-0.272,-0.361,-0.388,0.021,183.487,222.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:12,0.015,0.000,0.182,0.000,5.103,3.305,161.723,149.238,144.309,225.031,224.557,234.273,234.435,208.258,192.307,161.220,34.942,36.070,34.779,34.491,36.038,36.561,35.312,34.188,34.061,34.557,38.705,38.893,37.365,36.883,42.563,43.681,40.675,41.846,46.155,47.637,39.941,40.143,39.700,39.684,35.814,35.586,35.505,35.586,1.092,1.731,2.410,3.553,1.457,3.097,2.276,1.821,4.365,4.557,1.912,2.096,2.277,4.650,2.275,1.730,-0.272,-0.445,-0.383,-0.275,-0.350,-0.415,0.021,183.568,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:13,0.015,0.000,0.182,0.000,5.103,3.305,161.723,149.238,144.309,225.031,224.557,234.273,234.435,208.258,192.307,161.220,34.942,36.070,34.779,34.491,36.038,36.561,35.312,34.188,34.061,34.557,38.705,38.893,37.365,36.883,42.563,43.681,40.675,41.846,46.155,47.637,39.941,40.143,39.700,39.684,35.814,35.586,35.505,35.586,1.092,1.731,2.410,3.553,1.457,3.097,2.276,1.821,4.365,4.557,1.912,2.096,2.277,4.650,2.275,1.730,-0.272,-0.445,-0.383,-0.275,-0.350,-0.415,0.021,183.568,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:14,0.015,0.000,0.182,0.000,5.103,3.305,161.723,149.238,144.309,225.031,224.557,234.273,234.435,208.258,192.307,161.220,34.942,36.070,34.779,34.491,36.038,36.561,35.312,34.188,34.061,34.557,38.705,38.893,37.365,36.883,42.563,43.681,40.675,41.846,46.155,47.637,39.941,40.143,39.700,39.684,35.814,35.586,35.505,35.586,1.092,1.731,2.410,3.553,1.457,3.097,2.276,1.821,4.365,4.557,1.912,2.096,2.277,4.650,2.275,1.730,-0.272,-0.445,-0.383,-0.275,-0.350,-0.415,0.021,183.568,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:15,0.015,0.000,0.182,0.000,5.103,3.305,161.723,149.238,144.309,225.031,224.557,234.273,234.435,208.258,192.055,161.220,34.942,36.070,34.881,34.491,36.038,36.624,35.421,34.188,34.061,34.644,38.705,38.995,37.296,36.985,42.632,43.681,40.675,41.846,46.155,47.637,39.941,40.229,39.700,39.770,35.814,35.735,35.505,35.735,1.001,1.276,0.964,2.642,1.366,1.913,2.094,2.004,3.638,2.825,1.275,1.367,2.732,2.918,1.911,2.004,-0.250,-0.426,-0.376,-0.252,-0.371,-0.397,0.021,183.643,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:16,0.015,0.000,0.182,0.000,5.066,3.305,161.723,149.238,144.287,224.796,224.772,234.273,234.414,208.258,192.033,161.220,34.916,36.070,34.779,34.560,35.943,36.624,35.391,34.251,34.061,34.557,38.705,38.893,37.296,36.962,42.538,43.745,40.649,41.846,46.129,47.637,39.941,40.143,39.631,39.747,35.814,35.649,35.436,35.586,1.365,1.367,2.989,2.551,2.640,1.275,2.640,2.550,2.637,4.010,0.819,2.370,2.550,2.644,1.365,2.277,-0.257,-0.459,-0.404,-0.261,-0.369,-0.387,0.021,183.672,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:17,0.015,0.000,0.182,0.000,5.103,3.305,161.723,149.238,144.057,224.796,224.557,234.038,234.435,208.258,192.307,161.220,34.942,36.070,34.779,34.560,35.968,36.561,35.391,34.251,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.675,41.846,46.224,47.637,39.941,40.206,39.631,39.747,35.814,35.649,35.505,35.649,1.365,1.549,2.314,1.458,3.915,1.913,2.731,2.550,2.274,5.104,1.275,1.823,2.368,3.738,2.002,2.277,-0.287,-0.441,-0.404,-0.250,-0.367,-0.414,0.021,183.731,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:18,0.015,0.000,0.182,0.000,5.103,3.305,161.723,149.238,144.057,224.796,224.557,234.038,234.435,208.258,192.307,161.220,34.942,36.070,34.779,34.560,35.968,36.561,35.391,34.251,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.675,41.846,46.224,47.637,39.941,40.206,39.631,39.747,35.814,35.649,35.505,35.649,1.365,1.549,2.314,1.458,3.915,1.913,2.731,2.550,2.274,5.104,1.275,1.823,2.368,3.738,2.002,2.277,-0.287,-0.441,-0.404,-0.250,-0.367,-0.414,0.021,183.731,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:19,0.015,0.000,0.182,0.000,5.103,3.331,161.723,149.238,144.035,224.796,224.536,234.038,234.414,208.258,192.033,161.472,34.916,36.070,34.858,34.491,36.038,36.561,35.421,34.251,34.061,34.557,38.705,38.893,37.296,36.962,42.563,43.681,40.675,41.846,46.155,47.637,39.871,40.143,39.631,39.747,35.814,35.649,35.436,35.586,1.547,1.367,3.471,2.824,2.640,3.097,2.276,3.097,3.274,2.825,1.639,1.367,2.823,2.553,1.729,1.730,-0.273,-0.397,-0.372,-0.244,-0.347,-0.336,0.021,183.828,222.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:20,0.015,0.000,0.182,0.000,5.103,3.305,161.953,149.238,144.287,225.031,224.772,234.038,234.414,208.258,192.033,161.450,34.916,36.070,34.858,34.491,35.968,36.648,35.391,34.274,34.148,34.620,38.705,38.972,37.296,36.962,42.632,43.768,40.675,41.869,46.155,47.660,39.871,40.206,39.631,39.747,35.814,35.649,35.436,35.649,2.365,1.549,4.724,5.102,3.369,3.916,2.276,3.097,4.365,2.552,0.819,1.641,3.370,2.188,1.729,2.186,-0.278,-0.399,-0.365,-0.262,-0.347,-0.384,0.021,183.829,223.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:21,0.015,0.000,0.182,0.000,5.066,3.331,161.975,148.987,144.287,225.031,224.772,234.038,234.414,208.258,192.033,161.220,34.916,36.070,34.779,34.560,36.038,36.561,35.421,34.251,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.745,40.605,41.846,46.155,47.637,39.871,40.143,39.631,39.826,35.814,35.649,35.505,35.649,1.638,1.731,3.182,4.647,2.549,2.095,1.821,3.461,3.729,4.010,2.185,1.641,2.550,2.371,1.547,1.730,-0.260,-0.422,-0.361,-0.271,-0.351,-0.404,0.021,183.843,222.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:22,0.015,0.000,0.182,0.000,5.103,3.331,161.975,148.987,144.035,225.031,224.536,234.273,234.414,208.258,192.285,161.472,34.916,36.070,34.779,34.585,35.968,36.561,35.391,34.251,34.061,34.557,38.705,38.972,37.296,36.962,42.563,43.681,40.675,41.846,46.155,47.637,39.871,40.143,39.700,39.747,35.814,35.649,35.505,35.649,1.365,2.369,2.989,4.647,1.912,3.370,1.548,2.459,2.728,4.830,0.910,1.094,3.188,3.920,2.093,1.913,-0.295,-0.437,-0.374,-0.274,-0.328,-0.399,0.021,183.984,223.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:23,0.015,0.000,0.182,0.000,5.103,3.331,161.975,148.987,144.035,225.031,224.536,234.273,234.414,208.258,192.285,161.472,34.916,36.070,34.779,34.585,35.968,36.561,35.391,34.251,34.061,34.557,38.705,38.972,37.296,36.962,42.563,43.681,40.675,41.846,46.155,47.637,39.871,40.143,39.700,39.747,35.814,35.649,35.505,35.649,1.365,2.369,2.989,4.647,1.912,3.370,1.548,2.459,2.728,4.830,0.910,1.094,3.188,3.920,2.093,1.913,-0.295,-0.437,-0.374,-0.274,-0.328,-0.399,0.021,183.984,223.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:24,0.015,0.000,0.182,0.000,5.066,3.331,161.975,149.238,144.035,224.796,224.536,234.038,234.414,208.258,192.033,161.472,34.916,36.070,34.779,34.516,35.968,36.624,35.391,34.188,34.061,34.557,38.705,38.893,37.365,36.883,42.563,43.745,40.605,41.846,46.155,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.505,35.586,1.001,1.913,2.410,3.553,1.730,2.732,2.003,1.913,3.911,3.828,2.094,2.461,1.639,3.465,2.093,1.730,-0.283,-0.431,-0.399,-0.262,-0.359,-0.350,0.021,184.013,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:25,0.015,0.000,0.182,0.000,5.066,3.331,161.975,149.238,144.035,224.796,224.536,234.038,234.414,208.258,192.033,161.472,34.916,36.070,34.779,34.516,35.968,36.624,35.391,34.188,34.061,34.557,38.705,38.893,37.365,36.883,42.563,43.745,40.605,41.846,46.155,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.505,35.586,1.001,1.913,2.410,3.553,1.730,2.732,2.003,1.913,3.911,3.828,2.094,2.461,1.639,3.465,2.093,1.730,-0.283,-0.431,-0.399,-0.262,-0.359,-0.350,0.021,184.013,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:26,0.015,0.000,0.182,0.000,5.103,3.331,161.975,149.238,144.035,224.796,224.536,234.038,234.414,208.258,192.033,161.472,34.916,36.070,34.779,34.491,35.968,36.561,35.421,34.251,34.061,34.557,38.705,38.893,37.365,36.962,42.563,43.745,40.605,41.846,46.085,47.637,39.941,40.143,39.700,39.747,35.814,35.649,35.505,35.649,1.274,1.458,0.964,3.280,1.639,1.913,2.640,1.730,4.638,2.643,1.275,1.276,3.188,3.465,2.184,2.095,-0.257,-0.440,-0.376,-0.251,-0.367,-0.414,0.021,184.111,223.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:27,0.015,0.000,0.182,0.000,5.103,3.331,162.227,148.987,144.035,224.796,224.536,234.038,234.414,208.258,192.033,161.472,34.916,36.070,34.756,34.560,35.943,36.561,35.421,34.251,34.061,34.597,38.705,38.870,37.365,36.939,42.538,43.681,40.580,41.846,46.129,47.637,39.941,40.056,39.700,39.724,35.814,35.626,35.436,35.626,1.365,1.093,2.314,2.642,1.366,1.730,2.003,2.186,2.637,4.375,0.910,2.461,2.459,2.097,1.456,2.095,-0.260,-0.438,-0.388,-0.261,-0.336,-0.428,0.021,184.103,222.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:28,0.015,0.000,0.182,0.000,5.103,3.305,162.205,149.238,144.035,224.796,224.536,234.038,234.179,208.023,192.033,161.701,34.916,36.070,34.756,34.560,35.968,36.561,35.391,34.188,34.061,34.534,38.705,38.870,37.365,36.860,42.563,43.681,40.605,41.846,46.155,47.574,39.871,40.056,39.631,39.661,35.814,35.563,35.505,35.563,1.456,1.367,5.110,1.276,3.824,1.639,2.822,2.914,2.455,4.557,0.910,1.549,2.095,3.373,1.820,2.095,-0.276,-0.429,-0.401,-0.257,-0.367,-0.409,0.021,184.237,223.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:29,0.015,0.000,0.182,0.000,5.103,3.305,162.205,149.238,144.035,224.796,224.536,234.038,234.179,208.023,192.033,161.701,34.916,36.070,34.756,34.560,35.968,36.561,35.391,34.188,34.061,34.534,38.705,38.870,37.365,36.860,42.563,43.681,40.605,41.846,46.155,47.574,39.871,40.056,39.631,39.661,35.814,35.563,35.505,35.563,1.456,1.367,5.110,1.276,3.824,1.639,2.822,2.914,2.455,4.557,0.910,1.549,2.095,3.373,1.820,2.095,-0.276,-0.429,-0.401,-0.257,-0.367,-0.409,0.021,184.237,223.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:30,0.015,0.000,0.182,0.000,5.103,3.331,162.227,148.987,144.035,224.796,224.536,234.038,234.414,208.258,192.033,161.472,34.847,36.070,34.756,34.560,35.968,36.561,35.391,34.188,34.061,34.534,38.705,38.870,37.296,36.939,42.563,43.681,40.605,41.767,46.155,47.574,39.871,40.120,39.631,39.661,35.814,35.626,35.505,35.563,1.547,1.458,3.953,2.095,2.094,1.457,2.913,2.186,3.729,2.734,1.366,1.185,2.095,3.009,1.456,1.730,-0.268,-0.413,-0.386,-0.260,-0.307,-0.415,0.021,184.229,223.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:31,0.015,0.000,0.182,0.000,5.103,3.331,162.227,148.987,144.035,224.796,224.536,234.038,234.414,208.258,192.033,161.472,34.847,36.070,34.756,34.560,35.968,36.561,35.391,34.188,34.061,34.534,38.705,38.870,37.296,36.939,42.563,43.681,40.605,41.767,46.155,47.574,39.871,40.120,39.631,39.661,35.814,35.626,35.505,35.563,1.547,1.458,3.953,2.095,2.094,1.457,2.913,2.186,3.729,2.734,1.366,1.185,2.095,3.009,1.456,1.730,-0.268,-0.413,-0.386,-0.260,-0.307,-0.415,0.021,184.229,223.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:32,0.015,0.000,0.182,0.000,5.103,3.305,162.205,148.987,143.784,224.796,224.536,233.803,234.414,208.023,192.033,161.701,34.916,36.070,34.835,34.560,35.943,36.624,35.421,34.251,34.061,34.534,38.705,38.870,37.296,36.939,42.538,43.681,40.580,41.846,46.060,47.637,39.871,40.120,39.631,39.724,35.814,35.626,35.505,35.626,2.274,1.731,4.435,5.284,3.277,3.734,2.276,3.097,4.274,2.461,0.819,1.458,3.279,2.097,1.638,2.186,-0.281,-0.397,-0.364,-0.260,-0.344,-0.385,0.021,184.325,223.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:33,0.015,0.000,0.182,0.000,5.103,3.331,162.227,148.987,143.784,224.562,224.536,233.803,234.179,208.258,192.033,161.723,34.916,36.070,34.858,34.560,35.968,36.624,35.391,34.251,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.745,40.605,41.846,46.085,47.637,39.871,40.143,39.631,39.747,35.814,35.649,35.505,35.649,1.729,1.822,2.892,4.464,2.549,2.004,1.821,3.370,3.547,3.919,2.094,1.549,2.459,2.371,1.456,1.730,-0.259,-0.418,-0.367,-0.273,-0.347,-0.393,0.021,184.304,223.210,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:34,0.015,0.000,0.182,0.000,5.103,3.331,162.479,148.987,143.806,224.796,224.322,234.038,234.199,208.258,192.055,161.723,34.942,36.070,34.835,34.491,35.968,36.561,35.391,34.251,34.061,34.534,38.705,38.870,37.296,36.939,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.056,39.631,39.661,35.814,35.626,35.505,35.563,1.456,1.549,2.025,3.735,3.551,2.186,1.457,2.459,3.092,3.372,1.184,1.823,3.370,3.100,1.638,1.913,-0.270,-0.424,-0.384,-0.290,-0.361,-0.385,0.021,184.304,223.210,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:35,0.015,0.000,0.182,0.000,5.103,3.331,162.227,148.987,143.806,224.562,224.322,234.038,234.435,208.258,192.055,161.723,34.942,36.001,34.779,34.560,35.968,36.561,35.391,34.188,34.061,34.620,38.636,38.893,37.296,36.962,42.563,43.681,40.605,41.767,46.155,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.436,35.649,1.365,2.460,3.278,5.011,2.003,3.188,1.366,2.277,2.910,4.101,0.819,1.094,3.552,3.556,2.093,1.913,-0.281,-0.417,-0.382,-0.252,-0.309,-0.403,0.021,184.355,223.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:36,0.015,0.000,0.182,0.000,5.103,3.331,162.457,148.987,143.784,224.796,224.301,234.038,234.179,208.258,192.033,161.701,34.916,36.070,34.858,34.585,35.968,36.561,35.312,34.188,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.155,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.436,35.649,1.001,1.731,2.218,2.733,1.821,2.459,1.912,2.186,2.819,3.919,1.275,2.370,2.004,3.100,1.911,1.730,-0.288,-0.425,-0.387,-0.269,-0.366,-0.332,0.021,184.408,223.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:37,0.015,0.000,0.182,0.000,5.103,3.331,162.457,148.987,143.784,224.796,224.301,234.038,234.179,208.258,192.033,161.701,34.916,36.070,34.858,34.585,35.968,36.561,35.312,34.188,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.155,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.436,35.649,1.001,1.731,2.218,2.733,1.821,2.459,1.912,2.186,2.819,3.919,1.275,2.370,2.004,3.100,1.911,1.730,-0.288,-0.425,-0.387,-0.269,-0.366,-0.332,0.021,184.408,223.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:38,0.015,0.000,0.182,0.000,5.066,3.331,162.457,148.987,143.784,224.796,224.301,233.803,234.179,208.023,192.033,161.701,34.916,36.070,34.779,34.491,35.968,36.561,35.391,34.251,34.061,34.557,38.705,38.829,37.296,36.883,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.079,39.700,39.684,35.814,35.586,35.505,35.586,1.274,1.549,1.157,4.100,1.912,2.459,2.094,1.457,4.820,3.281,1.457,1.185,3.279,4.103,2.184,2.368,-0.257,-0.408,-0.384,-0.222,-0.360,-0.398,0.021,184.504,223.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:39,0.015,0.000,0.182,0.000,5.103,3.331,162.457,148.987,143.784,224.796,224.301,233.803,234.179,208.023,192.033,161.701,34.916,36.070,34.779,34.491,35.968,36.561,35.391,34.251,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.143,39.700,39.747,35.814,35.649,35.505,35.649,1.456,1.184,3.182,2.551,2.367,1.366,2.458,2.459,2.637,4.192,0.819,2.096,2.459,2.735,1.274,2.095,-0.258,-0.457,-0.384,-0.247,-0.356,-0.421,0.021,184.593,223.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:40,0.015,0.000,0.182,0.000,5.103,3.331,162.457,148.987,143.784,224.796,224.301,233.803,234.179,208.023,192.033,161.701,34.916,36.070,34.779,34.491,35.968,36.561,35.391,34.251,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.143,39.700,39.747,35.814,35.649,35.505,35.649,1.456,1.184,3.182,2.551,2.367,1.366,2.458,2.459,2.637,4.192,0.819,2.096,2.459,2.735,1.274,2.095,-0.258,-0.457,-0.384,-0.247,-0.356,-0.421,0.021,184.593,223.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:41,0.015,0.000,0.182,0.000,5.103,3.331,162.708,148.987,143.806,224.796,224.322,233.803,234.199,208.023,192.055,161.953,35.011,36.070,34.779,34.516,35.968,36.561,35.391,34.188,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.436,35.649,1.456,1.458,1.446,1.640,3.004,2.186,2.913,1.913,1.910,5.195,1.275,2.096,2.186,3.920,1.365,2.004,-0.261,-0.449,-0.412,-0.255,-0.356,-0.412,0.021,184.630,223.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:42,0.015,0.000,0.182,0.000,5.066,3.331,162.708,148.987,143.784,224.562,224.066,233.803,234.179,208.258,192.033,161.953,34.916,36.070,34.756,34.491,35.968,36.561,35.421,34.251,34.061,34.534,38.705,38.870,37.296,36.860,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.056,39.700,39.661,35.814,35.626,35.505,35.626,1.456,1.367,4.917,1.093,3.095,1.457,3.004,2.550,3.092,3.737,0.637,1.549,1.913,2.826,1.729,1.913,-0.273,-0.435,-0.404,-0.268,-0.349,-0.398,0.021,184.682,223.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:43,0.015,0.000,0.182,0.000,5.066,3.331,162.708,148.987,143.784,224.562,224.066,233.803,234.179,208.258,192.033,161.953,34.916,36.070,34.756,34.491,35.968,36.561,35.421,34.251,34.061,34.534,38.705,38.870,37.296,36.860,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.056,39.700,39.661,35.814,35.626,35.505,35.626,1.456,1.367,4.917,1.093,3.095,1.457,3.004,2.550,3.092,3.737,0.637,1.549,1.913,2.826,1.729,1.913,-0.273,-0.435,-0.404,-0.268,-0.349,-0.398,0.021,184.682,223.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:44,0.015,0.000,0.182,0.000,5.103,3.357,162.708,149.238,143.784,224.796,224.301,233.803,234.179,208.023,192.033,161.953,34.916,36.070,34.756,34.560,35.968,36.561,35.391,34.188,34.061,34.534,38.705,38.806,37.296,36.860,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.056,39.700,39.661,35.814,35.563,35.436,35.563,1.365,1.184,2.314,2.095,2.276,3.188,2.458,2.914,3.092,2.552,1.184,1.549,3.370,2.371,1.547,1.730,-0.264,-0.398,-0.372,-0.270,-0.342,-0.358,0.021,184.741,223.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:45,0.015,0.000,0.182,0.000,5.103,3.331,162.708,149.238,143.554,224.562,224.322,233.803,234.199,208.023,192.055,161.953,34.942,36.070,34.779,34.516,35.968,36.561,35.485,34.188,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.143,39.631,39.747,35.814,35.712,35.505,35.649,2.183,1.640,4.049,5.466,3.095,3.552,2.276,2.914,4.274,2.461,0.819,1.367,3.279,2.006,1.547,2.095,-0.280,-0.396,-0.363,-0.258,-0.340,-0.383,0.021,184.816,223.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:46,0.015,0.000,0.182,0.000,5.103,3.331,162.708,149.238,143.784,224.562,224.301,233.803,234.179,208.023,192.033,161.953,34.916,36.070,34.779,34.560,35.968,36.561,35.391,34.251,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.505,35.649,1.638,1.731,2.507,4.373,2.458,1.913,1.821,3.461,3.547,3.555,2.003,1.458,2.459,2.279,1.365,1.639,-0.261,-0.409,-0.390,-0.271,-0.352,-0.380,0.021,184.793,223.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:47,0.015,0.000,0.182,0.000,5.066,3.331,162.708,148.987,143.784,224.796,224.301,233.803,234.179,208.023,192.033,161.953,34.916,36.070,34.779,34.491,35.968,36.561,35.391,34.188,34.061,34.620,38.636,38.893,37.296,36.962,42.563,43.681,40.605,41.846,46.085,47.574,39.871,40.143,39.631,39.747,35.814,35.649,35.505,35.649,1.365,1.640,2.121,3.827,2.822,2.186,1.548,2.095,3.274,3.008,1.184,1.823,3.370,3.191,1.456,1.730,-0.269,-0.433,-0.375,-0.282,-0.357,-0.389,0.021,184.845,223.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:48,0.015,0.000,0.182,0.000,5.103,3.331,162.708,148.987,143.784,224.562,224.301,233.803,233.944,208.023,192.033,161.953,34.916,36.045,34.858,34.491,35.968,36.584,35.391,34.211,34.084,34.620,38.610,38.893,37.270,36.962,42.563,43.705,40.605,41.790,46.016,47.597,39.777,40.143,39.606,39.747,35.789,35.712,35.480,35.649,1.365,2.460,3.567,4.647,2.276,2.368,1.366,2.186,3.092,2.917,0.910,1.094,3.734,3.465,2.184,1.730,-0.274,-0.426,-0.385,-0.245,-0.338,-0.399,0.021,184.918,223.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:49,0.015,0.000,0.182,0.000,5.103,3.331,162.708,148.987,143.784,224.562,224.301,233.803,233.944,208.023,192.033,161.953,34.916,36.045,34.858,34.491,35.968,36.584,35.391,34.211,34.084,34.620,38.610,38.893,37.270,36.962,42.563,43.705,40.605,41.790,46.016,47.597,39.777,40.143,39.606,39.747,35.789,35.712,35.480,35.649,1.365,2.460,3.567,4.647,2.276,2.368,1.366,2.186,3.092,2.917,0.910,1.094,3.734,3.465,2.184,1.730,-0.274,-0.426,-0.385,-0.245,-0.338,-0.399,0.021,184.918,223.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:50,0.015,0.000,0.182,0.000,5.103,3.331,162.982,148.987,143.784,224.562,224.301,233.803,234.179,208.023,192.033,161.975,34.916,36.070,34.779,34.491,35.968,36.561,35.391,34.188,34.061,34.557,38.636,38.893,37.296,36.883,42.563,43.681,40.605,41.767,46.016,47.574,39.802,40.079,39.631,39.747,35.814,35.649,35.436,35.649,0.819,1.640,2.218,3.098,1.457,3.005,2.185,1.730,4.001,4.010,1.730,1.732,2.095,4.103,2.002,1.457,-0.276,-0.429,-0.376,-0.274,-0.356,-0.388,0.021,184.948,223.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:51,0.015,0.000,0.182,0.000,5.103,3.331,162.982,148.987,143.784,224.796,224.301,233.803,234.179,208.023,192.033,161.975,34.916,36.070,34.756,34.491,35.968,36.584,35.391,34.211,34.084,34.597,38.636,38.870,37.296,36.860,42.563,43.705,40.605,41.869,46.085,47.597,39.802,40.056,39.631,39.661,35.814,35.626,35.505,35.563,1.183,1.640,1.543,1.640,1.912,3.461,1.730,1.548,4.274,3.463,1.912,1.276,3.005,3.100,2.275,1.913,-0.266,-0.412,-0.386,-0.200,-0.356,-0.399,0.021,184.971,223.268,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:52,0.015,0.000,0.182,0.000,5.103,3.357,162.730,148.987,143.784,224.562,224.301,233.803,234.179,208.023,192.033,161.975,34.916,36.070,34.779,34.491,35.943,36.561,35.391,34.188,34.061,34.620,38.705,38.893,37.296,36.962,42.468,43.681,40.580,41.846,46.060,47.574,39.871,40.079,39.631,39.747,35.814,35.649,35.436,35.649,1.183,1.458,0.868,3.007,1.548,1.639,2.458,1.639,3.820,2.461,1.092,1.185,2.732,3.191,2.002,1.913,-0.250,-0.446,-0.374,-0.247,-0.361,-0.402,0.021,185.023,223.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:53,0.015,0.000,0.182,0.000,5.103,3.331,162.960,148.987,143.806,224.562,224.322,233.803,233.964,208.023,192.055,162.205,34.942,36.070,34.756,34.491,36.038,36.561,35.391,34.188,34.061,34.597,38.636,38.870,37.296,36.939,42.563,43.681,40.605,41.846,46.016,47.574,39.871,40.056,39.700,39.724,35.814,35.626,35.505,35.626,1.183,1.184,1.446,2.460,1.275,1.730,2.003,1.913,2.364,3.190,0.819,2.005,2.368,2.279,1.547,1.821,-0.250,-0.434,-0.400,-0.255,-0.361,-0.407,0.021,185.075,223.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:54,0.015,0.000,0.182,0.000,5.103,3.331,162.960,148.987,143.806,224.562,224.322,233.803,233.964,208.023,192.055,162.205,34.942,36.070,34.756,34.491,36.038,36.561,35.391,34.188,34.061,34.597,38.636,38.870,37.296,36.939,42.563,43.681,40.605,41.846,46.016,47.574,39.871,40.056,39.700,39.724,35.814,35.626,35.505,35.626,1.183,1.184,1.446,2.460,1.275,1.730,2.003,1.913,2.364,3.190,0.819,2.005,2.368,2.279,1.547,1.821,-0.250,-0.434,-0.400,-0.255,-0.361,-0.407,0.021,185.075,223.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
