Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:47:55,0.015,0.000,0.182,0.000,5.103,3.331,162.982,148.987,143.806,224.562,224.322,233.803,233.964,208.023,192.055,161.975,34.942,36.070,34.756,34.491,35.968,36.561,35.391,34.251,34.061,34.597,38.636,38.870,37.296,36.860,42.494,43.681,40.605,41.846,46.016,47.574,39.871,40.056,39.631,39.661,35.814,35.626,35.505,35.626,1.456,1.458,2.507,2.278,2.367,1.184,2.367,2.459,2.274,3.190,0.728,2.187,2.277,2.735,1.183,2.095,-0.251,-0.454,-0.389,-0.264,-0.366,-0.405,0.021,185.105,223.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:56,0.015,0.000,0.182,0.000,5.103,3.331,162.982,148.987,143.784,224.562,224.301,233.803,234.179,208.023,191.782,161.975,34.916,36.070,34.779,34.585,35.968,36.561,35.391,34.188,34.061,34.620,38.705,38.893,37.296,36.962,42.563,43.618,40.605,41.767,46.016,47.511,39.871,40.079,39.631,39.747,35.814,35.649,35.505,35.649,1.456,1.184,4.531,1.002,2.913,1.366,3.004,2.459,3.001,3.281,0.455,1.549,1.821,2.553,1.638,1.821,-0.270,-0.435,-0.404,-0.268,-0.345,-0.396,0.021,185.134,223.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:57,0.015,0.000,0.182,0.000,5.103,3.331,162.960,148.987,143.784,224.562,224.301,233.568,233.944,208.023,191.782,161.953,34.916,36.070,34.858,34.491,36.038,36.498,35.391,34.188,33.982,34.620,38.705,38.893,37.296,36.962,42.494,43.618,40.605,41.767,46.016,47.511,39.871,40.079,39.631,39.747,35.814,35.649,35.505,35.649,1.547,1.640,3.953,2.915,2.094,1.275,2.367,2.095,3.365,2.461,1.457,1.094,2.186,2.371,1.274,1.457,-0.279,-0.406,-0.388,-0.247,-0.314,-0.391,0.021,185.216,223.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:58,0.015,0.000,0.182,0.000,5.103,3.331,162.960,148.987,143.784,224.562,224.301,233.568,233.944,208.023,192.033,162.205,34.916,36.070,34.858,34.491,35.943,36.561,35.391,34.188,34.061,34.620,38.705,38.893,37.296,36.962,42.538,43.681,40.580,41.767,45.991,47.574,39.871,40.079,39.631,39.747,35.814,35.649,35.505,35.649,1.365,1.367,2.314,2.095,2.458,3.188,2.276,2.914,2.728,2.461,1.184,1.367,2.550,2.188,1.547,1.639,-0.269,-0.396,-0.367,-0.249,-0.343,-0.337,0.022,185.246,223.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:47:59,0.015,0.000,0.182,0.000,5.103,3.331,163.212,148.987,143.784,224.562,224.301,233.568,233.944,208.023,192.033,162.205,34.916,36.070,34.756,34.560,35.968,36.561,35.391,34.188,34.061,34.597,38.705,38.870,37.296,36.860,42.563,43.681,40.605,41.767,46.085,47.511,39.871,40.056,39.631,39.661,35.884,35.626,35.436,35.626,2.274,1.731,4.339,2.369,2.822,3.188,2.003,2.459,2.819,2.279,0.728,1.549,2.550,2.006,1.456,2.186,-0.270,-0.412,-0.360,-0.265,-0.350,-0.384,0.022,185.305,223.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:00,0.015,0.000,0.182,0.000,5.103,3.331,163.212,148.987,143.784,224.562,224.301,233.568,233.944,208.023,192.033,162.205,34.916,36.070,34.756,34.560,35.968,36.561,35.391,34.188,34.061,34.597,38.705,38.870,37.296,36.860,42.563,43.681,40.605,41.767,46.085,47.511,39.871,40.056,39.631,39.661,35.884,35.626,35.436,35.626,2.274,1.731,4.339,2.369,2.822,3.188,2.003,2.459,2.819,2.279,0.728,1.549,2.550,2.006,1.456,2.186,-0.270,-0.412,-0.360,-0.265,-0.350,-0.384,0.022,185.305,223.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:01,0.015,0.000,0.182,0.000,5.103,3.331,163.212,148.987,143.784,224.562,224.066,233.568,233.944,208.023,191.782,161.953,34.916,36.070,34.756,34.560,35.968,36.561,35.421,34.188,34.061,34.534,38.705,38.806,37.296,36.860,42.494,43.681,40.605,41.767,46.016,47.511,39.802,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.365,1.549,1.157,2.187,3.186,1.913,1.366,2.550,2.910,3.190,0.819,1.367,2.550,3.829,1.820,1.639,-0.269,-0.416,-0.374,-0.274,-0.356,-0.376,0.022,185.356,223.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:02,0.015,0.000,0.182,0.000,5.103,3.331,163.212,148.987,143.784,224.562,224.066,233.568,233.944,208.023,191.782,161.953,34.916,36.070,34.756,34.560,35.968,36.561,35.421,34.188,34.061,34.534,38.705,38.806,37.296,36.860,42.494,43.681,40.605,41.767,46.016,47.511,39.802,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.365,1.549,1.157,2.187,3.186,1.913,1.366,2.550,2.910,3.190,0.819,1.367,2.550,3.829,1.820,1.639,-0.269,-0.416,-0.374,-0.274,-0.356,-0.376,0.022,185.356,223.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:03,0.015,0.000,0.182,0.000,5.103,3.331,163.212,148.987,143.784,224.562,224.066,233.568,233.944,208.023,191.782,162.205,34.916,36.001,34.779,34.560,35.943,36.561,35.391,34.109,33.982,34.620,38.636,38.893,37.296,36.883,42.468,43.681,40.580,41.767,45.991,47.511,39.802,40.079,39.631,39.747,35.814,35.712,35.436,35.649,1.274,2.369,2.700,4.191,1.548,3.005,1.366,2.095,2.455,4.101,0.728,1.003,3.097,3.556,1.820,1.821,-0.282,-0.411,-0.375,-0.251,-0.307,-0.403,0.022,185.438,223.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:04,0.015,0.000,0.182,0.000,5.103,3.331,163.212,148.987,143.806,224.562,223.851,233.568,233.964,208.023,191.804,162.205,34.942,36.070,34.779,34.560,36.038,36.561,35.391,34.188,33.982,34.620,38.705,38.893,37.296,36.883,42.494,43.681,40.536,41.846,46.016,47.511,39.802,40.079,39.631,39.747,35.814,35.649,35.505,35.649,0.910,1.458,1.832,2.369,1.548,2.186,1.821,2.186,2.274,3.646,0.910,2.005,2.004,3.191,1.911,1.548,-0.284,-0.414,-0.372,-0.268,-0.362,-0.334,0.022,185.483,223.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:05,0.015,0.000,0.182,0.000,5.103,3.357,163.212,148.987,143.784,224.562,224.066,233.568,233.944,208.023,192.033,162.205,34.916,36.070,34.835,34.491,35.943,36.561,35.391,34.188,34.061,34.534,38.636,38.870,37.296,36.939,42.468,43.681,40.580,41.846,45.991,47.511,39.802,40.056,39.631,39.661,35.814,35.626,35.436,35.563,1.001,1.367,2.121,2.824,1.366,2.732,2.094,1.639,3.547,3.919,1.457,1.549,2.277,3.920,1.911,1.457,-0.275,-0.425,-0.374,-0.275,-0.354,-0.389,0.022,185.497,223.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:06,0.015,0.000,0.182,0.000,5.103,3.357,163.212,148.987,143.784,224.562,224.066,233.568,233.944,208.023,192.033,162.205,34.916,36.070,34.835,34.491,35.943,36.561,35.391,34.188,34.061,34.534,38.636,38.870,37.296,36.939,42.468,43.681,40.580,41.846,45.991,47.511,39.802,40.056,39.631,39.661,35.814,35.626,35.436,35.563,1.001,1.367,2.121,2.824,1.366,2.732,2.094,1.639,3.547,3.919,1.457,1.549,2.277,3.920,1.911,1.457,-0.275,-0.425,-0.374,-0.275,-0.354,-0.389,0.022,185.497,223.508,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:07,0.015,0.000,0.182,0.000,5.066,3.331,163.464,148.987,143.784,224.562,224.066,233.568,233.944,208.023,191.782,162.205,34.916,36.070,34.858,34.491,36.038,36.561,35.421,34.188,33.982,34.620,38.705,38.893,37.296,36.962,42.494,43.618,40.536,41.767,46.016,47.511,39.802,40.079,39.631,39.747,35.814,35.649,35.436,35.649,1.183,1.458,0.964,2.824,1.548,1.548,2.367,1.548,3.274,2.461,0.910,1.094,2.368,3.282,1.911,1.821,-0.251,-0.412,-0.372,-0.245,-0.352,-0.388,0.022,185.564,223.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:08,0.015,0.000,0.182,0.000,5.103,3.331,163.234,148.987,143.806,224.327,224.087,233.568,233.729,208.023,191.804,162.227,34.942,36.070,34.779,34.491,35.968,36.561,35.342,34.188,33.982,34.557,38.636,38.893,37.296,36.883,42.494,43.681,40.605,41.767,46.016,47.511,39.802,40.000,39.631,39.684,35.814,35.649,35.505,35.586,0.910,1.093,1.157,2.004,1.092,1.639,1.548,1.913,2.274,2.461,0.910,1.276,1.821,2.371,1.547,1.821,-0.249,-0.423,-0.384,-0.249,-0.368,-0.398,0.022,185.562,223.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:09,0.015,0.000,0.182,0.000,5.103,3.331,163.464,148.735,143.806,224.327,224.087,233.568,233.729,208.023,191.804,162.457,34.942,36.070,34.835,34.560,35.943,36.561,35.391,34.109,33.982,34.597,38.636,38.870,37.296,36.939,42.468,43.618,40.580,41.767,45.921,47.511,39.871,40.056,39.631,39.724,35.814,35.626,35.505,35.626,1.365,1.093,2.989,2.278,2.094,1.366,2.185,2.277,2.455,3.737,0.728,1.914,2.095,2.735,1.183,1.913,-0.254,-0.438,-0.375,-0.252,-0.342,-0.419,0.022,185.637,223.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:10,0.015,0.000,0.182,0.000,5.103,3.357,163.464,148.987,143.784,224.327,224.066,233.568,233.709,207.788,191.782,162.457,34.916,36.070,34.779,34.491,35.968,36.584,35.391,34.211,34.084,34.620,38.705,38.893,37.296,36.962,42.494,43.705,40.605,41.869,46.016,47.534,39.802,40.143,39.631,39.747,35.814,35.649,35.505,35.712,1.001,1.184,1.446,1.731,3.186,1.913,2.549,1.821,2.092,3.646,0.910,2.096,1.821,3.373,1.274,2.095,-0.256,-0.443,-0.394,-0.253,-0.360,-0.368,0.022,185.674,223.450,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:11,0.015,0.000,0.182,0.000,5.103,3.357,163.486,148.987,143.784,224.327,224.066,233.568,233.944,208.023,191.782,162.479,34.916,36.070,34.835,34.491,36.012,36.584,35.391,34.211,34.084,34.597,38.705,38.870,37.296,36.939,42.468,43.705,40.511,41.869,45.921,47.534,39.802,40.056,39.631,39.724,35.814,35.626,35.436,35.626,1.365,1.549,2.700,1.184,3.369,1.639,2.185,2.368,2.183,3.463,0.910,1.185,1.821,2.644,1.911,2.095,-0.261,-0.437,-0.399,-0.245,-0.364,-0.410,0.022,185.681,223.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:12,0.015,0.000,0.182,0.000,5.103,3.357,163.486,148.987,143.784,224.327,224.066,233.568,233.944,208.023,191.782,162.479,34.916,36.070,34.835,34.491,36.012,36.584,35.391,34.211,34.084,34.597,38.705,38.870,37.296,36.939,42.468,43.705,40.511,41.869,45.921,47.534,39.802,40.056,39.631,39.724,35.814,35.626,35.436,35.626,1.365,1.549,2.700,1.184,3.369,1.639,2.185,2.368,2.183,3.463,0.910,1.185,1.821,2.644,1.911,2.095,-0.261,-0.437,-0.399,-0.245,-0.364,-0.410,0.022,185.681,223.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:13,0.015,0.000,0.182,0.000,5.103,3.357,163.486,148.965,143.784,224.306,224.066,233.312,233.709,207.768,191.782,162.227,34.916,36.070,34.779,34.560,35.943,36.561,35.391,34.188,33.982,34.620,38.705,38.829,37.296,36.883,42.468,43.681,40.511,41.767,45.921,47.511,39.802,40.079,39.631,39.747,35.814,35.649,35.505,35.649,1.274,1.184,3.085,1.276,2.276,1.275,3.460,1.821,2.546,2.461,1.001,1.276,2.095,2.097,1.456,1.730,-0.261,-0.414,-0.397,-0.265,-0.300,-0.407,0.022,185.740,223.503,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:14,0.015,0.000,0.182,0.000,5.103,3.357,163.715,148.987,143.784,224.327,224.066,233.333,233.709,207.788,191.782,162.457,34.916,36.070,34.858,34.516,35.943,36.561,35.391,34.188,33.982,34.620,38.705,38.893,37.296,36.962,42.468,43.618,40.511,41.767,45.921,47.431,39.802,40.079,39.631,39.747,35.814,35.712,35.505,35.649,1.274,1.367,1.735,1.640,2.276,3.097,2.276,2.823,2.455,2.279,1.092,1.276,2.459,2.006,1.456,1.548,-0.267,-0.396,-0.366,-0.249,-0.340,-0.336,0.022,185.865,223.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:15,0.015,0.000,0.182,0.000,5.103,3.357,163.737,148.987,143.784,224.327,224.066,233.333,233.709,208.023,191.782,162.479,34.916,36.045,34.756,34.491,35.943,36.561,35.391,34.188,34.061,34.534,38.610,38.870,37.270,36.860,42.468,43.681,40.511,41.846,45.921,47.511,39.777,39.977,39.536,39.661,35.789,35.626,35.480,35.626,2.183,1.640,4.049,2.004,2.276,2.459,1.730,2.186,2.274,2.096,0.728,1.458,2.550,2.006,1.274,2.004,-0.270,-0.406,-0.366,-0.246,-0.350,-0.382,0.022,185.887,223.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:16,0.015,0.000,0.182,0.000,5.066,3.357,163.715,148.987,143.784,224.327,224.066,233.333,233.709,208.023,191.782,162.457,34.916,36.001,34.858,34.491,35.968,36.561,35.391,34.188,33.982,34.620,38.636,38.893,37.226,36.962,42.494,43.681,40.536,41.767,45.947,47.511,39.802,40.079,39.631,39.747,35.814,35.712,35.505,35.649,1.547,1.458,1.832,4.464,2.367,2.368,2.276,3.370,3.365,2.917,1.184,0.820,2.732,2.006,1.183,1.730,-0.269,-0.407,-0.367,-0.261,-0.346,-0.387,0.022,185.931,223.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:17,0.015,0.000,0.182,0.000,5.103,3.357,163.715,148.987,143.784,224.327,224.066,233.333,233.709,207.788,191.782,162.457,34.916,36.001,34.858,34.560,35.943,36.561,35.391,34.188,34.061,34.684,38.636,38.893,37.226,36.962,42.468,43.618,40.511,41.767,45.921,47.431,39.733,40.079,39.631,39.747,35.814,35.712,35.436,35.712,1.547,1.640,2.507,3.644,2.367,1.730,1.366,2.550,2.910,3.463,1.457,1.458,2.277,2.279,1.274,1.275,-0.255,-0.418,-0.357,-0.262,-0.347,-0.398,0.022,185.946,223.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:18,0.015,0.000,0.182,0.000,5.103,3.357,163.715,148.987,143.784,224.327,224.066,233.333,233.709,207.788,191.782,162.457,34.916,36.001,34.835,34.560,35.968,36.561,35.391,34.188,33.982,34.597,38.636,38.870,37.296,36.939,42.494,43.618,40.536,41.767,45.947,47.431,39.733,40.056,39.631,39.724,35.814,35.689,35.505,35.626,1.274,1.549,1.543,2.915,2.458,2.004,1.366,1.913,2.637,2.461,0.910,1.549,3.005,3.191,1.365,1.639,-0.274,-0.425,-0.366,-0.276,-0.348,-0.387,0.022,185.982,223.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:19,0.015,0.000,0.182,0.000,5.103,3.357,163.715,148.987,143.784,224.327,224.066,233.333,233.709,207.788,191.782,162.457,34.916,36.001,34.835,34.560,35.968,36.561,35.391,34.188,33.982,34.597,38.636,38.870,37.296,36.939,42.494,43.618,40.536,41.767,45.947,47.431,39.733,40.056,39.631,39.724,35.814,35.689,35.505,35.626,1.274,1.549,1.543,2.915,2.458,2.004,1.366,1.913,2.637,2.461,0.910,1.549,3.005,3.191,1.365,1.639,-0.274,-0.425,-0.366,-0.276,-0.348,-0.387,0.022,185.982,223.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:20,0.015,0.000,0.182,0.000,5.103,3.357,163.737,148.987,143.784,224.327,223.831,233.333,233.709,207.788,191.782,162.479,34.916,36.001,34.756,34.491,35.943,36.561,35.391,34.188,33.982,34.597,38.636,38.806,37.296,36.860,42.468,43.681,40.511,41.767,45.921,47.431,39.802,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.092,1.913,2.025,3.007,1.366,2.641,1.457,2.368,1.819,4.192,0.910,1.094,2.459,3.647,1.638,1.548,-0.291,-0.432,-0.375,-0.267,-0.319,-0.387,0.022,186.033,223.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:21,0.015,0.000,0.182,0.000,5.103,3.357,163.967,148.987,143.784,224.327,223.831,233.333,233.709,207.788,191.782,162.457,34.916,36.001,34.756,34.491,35.968,36.561,35.391,34.188,33.982,34.597,38.636,38.806,37.296,36.860,42.494,43.681,40.605,41.767,45.947,47.431,39.802,39.977,39.631,39.661,35.814,35.626,35.505,35.563,0.910,1.367,1.735,2.095,1.639,1.913,1.730,1.913,2.183,3.372,0.819,1.914,1.730,2.918,1.729,1.457,-0.283,-0.417,-0.373,-0.265,-0.361,-0.328,0.022,186.093,223.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:22,0.015,0.000,0.182,0.000,5.103,3.331,163.967,148.987,143.784,224.327,223.831,233.333,233.709,207.788,191.782,162.457,34.916,36.070,34.858,34.491,35.943,36.561,35.391,34.188,33.982,34.620,38.636,38.893,37.296,36.883,42.468,43.681,40.511,41.767,45.921,47.431,39.802,40.079,39.631,39.747,35.814,35.712,35.505,35.649,0.819,1.367,1.832,2.460,1.366,2.641,2.003,1.457,3.183,3.555,1.275,1.367,2.277,3.647,1.729,1.275,-0.273,-0.425,-0.374,-0.271,-0.352,-0.384,0.022,186.173,223.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:23,0.015,0.000,0.182,0.000,5.103,3.357,163.967,148.987,143.784,224.327,223.831,233.333,233.709,207.788,191.782,162.708,34.916,36.070,34.858,34.560,35.968,36.561,35.391,34.188,33.982,34.620,38.636,38.893,37.296,36.962,42.494,43.618,40.605,41.846,45.947,47.431,39.802,40.079,39.631,39.747,35.814,35.712,35.505,35.649,1.001,1.184,1.639,1.367,1.366,3.370,1.730,1.457,2.819,2.461,1.730,1.185,2.914,3.009,1.729,1.730,-0.263,-0.411,-0.384,-0.205,-0.352,-0.374,0.022,186.182,223.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:24,0.015,0.000,0.182,0.000,5.066,3.357,163.989,148.987,143.784,224.092,223.831,233.333,233.709,207.788,191.782,162.479,34.916,36.070,34.858,34.585,35.943,36.561,35.312,34.109,33.982,34.620,38.705,38.893,37.296,36.962,42.468,43.681,40.511,41.767,45.921,47.431,39.802,40.079,39.631,39.747,35.814,35.712,35.505,35.712,1.274,1.367,0.964,3.553,1.730,1.730,2.003,1.366,3.365,2.552,1.092,1.185,2.368,3.920,1.729,2.095,-0.252,-0.402,-0.381,-0.212,-0.358,-0.402,0.022,186.182,223.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:25,0.015,0.000,0.182,0.000,5.103,3.331,163.967,148.987,143.784,224.092,223.831,233.333,233.709,208.023,191.782,162.457,34.916,36.001,34.858,34.491,35.943,36.561,35.391,34.109,33.982,34.620,38.636,38.893,37.296,36.962,42.468,43.618,40.511,41.767,45.921,47.431,39.802,40.079,39.631,39.747,35.814,35.649,35.505,35.649,1.001,1.184,0.964,1.913,1.275,1.366,2.003,1.548,2.637,1.549,1.001,1.367,1.639,3.100,1.547,1.548,-0.252,-0.430,-0.369,-0.252,-0.370,-0.403,0.022,186.226,223.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:26,0.015,0.000,0.182,0.000,5.103,3.331,163.967,148.987,143.784,224.092,223.831,233.333,233.709,208.023,191.782,162.457,34.916,36.001,34.858,34.491,35.943,36.561,35.391,34.109,33.982,34.620,38.636,38.893,37.296,36.962,42.468,43.618,40.511,41.767,45.921,47.431,39.802,40.079,39.631,39.747,35.814,35.649,35.505,35.649,1.001,1.184,0.964,1.913,1.275,1.366,2.003,1.548,2.637,1.549,1.001,1.367,1.639,3.100,1.547,1.548,-0.252,-0.430,-0.369,-0.252,-0.370,-0.403,0.022,186.226,223.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:27,0.015,0.000,0.182,0.000,5.103,3.357,163.989,148.987,143.784,224.092,223.831,233.333,233.709,207.788,191.782,162.479,34.916,36.045,34.858,34.560,35.943,36.561,35.391,34.109,33.982,34.620,38.680,38.893,37.270,36.962,42.468,43.618,40.511,41.767,45.852,47.431,39.707,40.079,39.536,39.747,35.789,35.712,35.410,35.649,1.274,1.367,2.314,2.187,2.458,1.184,2.094,2.277,2.274,2.825,0.819,1.458,2.095,2.553,1.001,1.821,-0.244,-0.445,-0.382,-0.247,-0.346,-0.411,0.022,186.313,223.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:28,0.015,0.000,0.182,0.000,5.103,3.357,163.989,148.987,143.784,224.092,223.831,233.333,233.709,207.788,191.782,162.730,34.916,36.070,34.835,34.491,35.943,36.561,35.391,34.109,33.982,34.597,38.636,38.870,37.296,36.860,42.468,43.618,40.511,41.767,45.852,47.368,39.733,39.977,39.562,39.661,35.814,35.689,35.505,35.626,1.001,1.184,1.157,1.549,2.913,1.821,2.276,1.730,2.001,3.190,0.910,2.005,1.730,3.100,1.183,1.913,-0.255,-0.446,-0.393,-0.253,-0.360,-0.364,0.022,186.313,223.616,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:29,0.015,0.000,0.182,0.000,5.103,3.357,163.967,148.987,143.784,224.327,223.831,233.098,233.709,207.788,191.782,162.708,34.916,36.070,34.835,34.560,35.943,36.561,35.391,34.109,33.982,34.597,38.636,38.870,37.226,36.860,42.399,43.618,40.511,41.767,45.852,47.431,39.733,39.977,39.562,39.661,35.814,35.626,35.505,35.626,1.365,1.549,0.771,1.276,2.367,1.639,1.730,2.095,1.910,3.190,0.910,1.185,1.913,2.279,1.820,1.913,-0.260,-0.441,-0.402,-0.243,-0.355,-0.419,0.022,186.371,223.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:30,0.015,0.000,0.182,0.000,5.103,3.357,163.967,148.987,143.784,224.327,223.831,233.333,233.473,207.788,191.782,162.708,34.916,36.001,34.756,34.491,35.943,36.561,35.391,34.109,33.982,34.597,38.636,38.806,37.226,36.860,42.468,43.618,40.511,41.767,45.852,47.431,39.733,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.274,1.276,3.857,1.093,2.367,1.275,2.185,2.095,2.728,2.461,0.364,1.276,1.639,1.823,1.456,1.639,-0.270,-0.419,-0.397,-0.261,-0.357,-0.394,0.022,186.430,223.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:31,0.015,0.000,0.182,0.000,5.103,3.357,163.967,148.987,143.784,224.327,223.831,233.333,233.473,207.788,191.782,162.708,34.916,36.001,34.756,34.491,35.943,36.561,35.391,34.109,33.982,34.597,38.636,38.806,37.226,36.860,42.468,43.618,40.511,41.767,45.852,47.431,39.733,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.274,1.276,3.857,1.093,2.367,1.275,2.185,2.095,2.728,2.461,0.364,1.276,1.639,1.823,1.456,1.639,-0.270,-0.419,-0.397,-0.261,-0.357,-0.394,0.022,186.430,223.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:32,0.015,0.000,0.182,0.000,5.103,3.331,164.219,148.987,143.784,224.092,223.831,233.333,233.709,207.788,191.782,162.708,34.916,36.001,34.756,34.491,35.943,36.561,35.391,34.109,33.982,34.597,38.636,38.806,37.296,36.860,42.468,43.618,40.511,41.767,45.852,47.431,39.733,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.456,1.276,2.892,1.549,1.639,1.275,2.458,1.913,2.637,2.005,1.001,0.911,1.913,2.188,1.183,1.457,-0.260,-0.402,-0.384,-0.264,-0.302,-0.411,0.022,186.460,223.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:33,0.015,0.000,0.182,0.000,5.103,3.357,164.219,148.987,143.784,224.327,223.831,233.333,233.709,207.788,191.782,162.708,34.916,36.070,34.835,34.491,35.943,36.561,35.391,34.109,33.982,34.597,38.636,38.870,37.296,36.860,42.399,43.618,40.511,41.767,45.852,47.368,39.802,39.977,39.631,39.724,35.814,35.689,35.436,35.626,1.183,1.184,1.157,1.276,2.185,3.005,2.185,2.550,2.092,2.096,0.819,1.276,2.368,1.823,1.365,1.457,-0.262,-0.394,-0.363,-0.248,-0.337,-0.334,0.022,186.539,223.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:34,0.015,0.000,0.182,0.000,5.103,3.357,164.219,148.987,143.784,224.092,223.831,233.098,233.709,207.788,191.530,162.960,34.847,36.001,34.858,34.491,35.943,36.498,35.421,34.109,33.982,34.620,38.636,38.893,37.296,36.883,42.468,43.618,40.511,41.767,45.852,47.431,39.802,40.000,39.631,39.747,35.884,35.712,35.505,35.649,1.729,1.549,3.664,1.731,2.185,2.095,1.730,2.004,1.546,1.549,0.728,1.367,2.459,2.006,1.274,1.457,-0.269,-0.404,-0.364,-0.265,-0.349,-0.382,0.022,186.575,223.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:35,0.015,0.000,0.182,0.000,5.103,3.357,164.219,148.987,143.784,224.092,223.831,233.098,233.709,207.788,191.782,162.708,34.916,36.070,34.756,34.560,35.943,36.498,35.391,34.109,33.982,34.597,38.705,38.806,37.296,36.860,42.468,43.618,40.511,41.767,45.852,47.368,39.733,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.547,1.549,1.928,5.284,2.367,2.277,2.094,2.368,3.547,2.552,0.728,0.820,2.732,1.641,1.183,1.548,-0.276,-0.400,-0.354,-0.251,-0.338,-0.381,0.022,186.605,223.738,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:36,0.015,0.000,0.182,0.000,5.103,3.357,164.219,148.987,143.784,224.327,223.831,233.098,233.709,207.788,191.782,162.708,34.916,36.070,34.779,34.491,35.943,36.498,35.421,34.109,33.919,34.620,38.636,38.829,37.296,36.883,42.399,43.618,40.511,41.767,45.852,47.368,39.802,40.000,39.631,39.684,35.814,35.649,35.505,35.649,1.092,1.184,1.639,2.915,2.003,1.821,1.639,3.005,2.910,2.552,1.366,1.458,2.277,2.006,1.183,1.548,-0.256,-0.401,-0.371,-0.258,-0.345,-0.358,0.022,186.641,223.802,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:37,0.015,0.000,0.182,0.000,5.066,3.357,164.471,148.987,143.784,224.092,223.831,233.098,233.473,207.788,191.782,162.708,34.916,36.070,34.756,34.560,35.943,36.498,35.421,34.109,33.982,34.597,38.636,38.806,37.226,36.860,42.399,43.618,40.511,41.767,45.852,47.368,39.733,39.977,39.562,39.661,35.814,35.626,35.505,35.626,1.365,1.367,2.121,3.553,2.640,1.821,0.910,2.004,2.546,2.643,0.819,1.458,2.641,2.006,0.910,1.275,-0.254,-0.411,-0.365,-0.264,-0.337,-0.382,0.022,186.679,223.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:38,0.015,0.000,0.182,0.000,5.066,3.357,164.471,148.987,143.784,224.092,223.831,233.098,233.473,207.788,191.782,162.708,34.916,36.070,34.756,34.560,35.943,36.498,35.421,34.109,33.982,34.597,38.636,38.806,37.226,36.860,42.399,43.618,40.511,41.767,45.852,47.368,39.733,39.977,39.562,39.661,35.814,35.626,35.505,35.626,1.365,1.367,2.121,3.553,2.640,1.821,0.910,2.004,2.546,2.643,0.819,1.458,2.641,2.006,0.910,1.275,-0.254,-0.411,-0.365,-0.264,-0.337,-0.382,0.022,186.679,223.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:39,0.015,0.000,0.182,0.000,5.103,3.357,164.471,148.987,143.784,224.092,223.596,233.098,233.473,207.788,191.530,162.708,34.916,36.070,34.858,34.491,35.943,36.521,35.312,34.132,34.005,34.684,38.636,38.893,37.226,36.962,42.399,43.641,40.511,41.790,45.852,47.391,39.733,40.079,39.562,39.747,35.814,35.712,35.505,35.712,1.183,1.640,1.253,2.095,2.185,1.548,1.275,2.095,2.728,2.279,0.637,1.094,1.913,3.282,1.274,1.457,-0.268,-0.410,-0.364,-0.267,-0.345,-0.373,0.022,186.750,223.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:40,0.015,0.000,0.182,0.000,5.103,3.357,164.471,148.987,143.784,224.327,223.596,233.098,233.473,207.788,191.782,162.960,34.916,36.001,34.858,34.491,35.943,36.521,35.391,34.132,34.005,34.684,38.636,38.829,37.226,36.962,42.399,43.641,40.511,41.790,45.852,47.391,39.733,40.000,39.631,39.747,35.814,35.712,35.505,35.649,1.001,1.549,1.350,1.640,1.366,2.004,1.184,2.277,1.182,2.917,0.910,1.094,2.368,2.918,1.365,1.002,-0.285,-0.435,-0.369,-0.270,-0.309,-0.397,0.022,186.868,223.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:41,0.015,0.000,0.182,0.000,5.103,3.357,164.471,148.987,143.784,224.327,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.835,34.466,35.943,36.498,35.391,34.109,33.982,34.534,38.636,38.806,37.296,36.860,42.399,43.618,40.511,41.767,45.852,47.368,39.733,39.914,39.631,39.661,35.814,35.626,35.436,35.626,0.910,1.276,1.543,1.913,1.548,1.548,1.548,1.548,1.910,3.008,0.819,1.641,1.457,2.553,1.456,1.184,-0.281,-0.416,-0.371,-0.262,-0.359,-0.324,0.022,186.913,223.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:42,0.015,0.000,0.182,0.000,5.103,3.357,164.471,148.987,143.784,224.327,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.835,34.466,35.943,36.498,35.391,34.109,33.982,34.534,38.636,38.806,37.296,36.860,42.399,43.618,40.511,41.767,45.852,47.368,39.733,39.914,39.631,39.661,35.814,35.626,35.436,35.626,0.910,1.276,1.543,1.913,1.548,1.548,1.548,1.548,1.910,3.008,0.819,1.641,1.457,2.553,1.456,1.184,-0.281,-0.416,-0.371,-0.262,-0.359,-0.324,0.022,186.913,223.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:43,0.015,0.000,0.182,0.000,5.103,3.357,164.471,148.987,143.784,224.327,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.835,34.466,36.038,36.498,35.391,34.109,33.982,34.597,38.636,38.870,37.226,36.939,42.424,43.618,40.467,41.767,45.808,47.368,39.733,39.977,39.631,39.724,35.814,35.626,35.505,35.626,0.728,1.367,1.735,2.095,1.275,2.732,1.639,1.002,2.819,2.552,1.184,1.003,1.366,3.191,1.729,1.184,-0.280,-0.420,-0.383,-0.262,-0.335,-0.330,0.022,186.941,223.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:44,0.015,0.000,0.182,0.000,5.103,3.357,164.471,148.987,143.784,224.327,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.835,34.466,36.038,36.498,35.391,34.109,33.982,34.597,38.636,38.870,37.226,36.939,42.424,43.618,40.467,41.767,45.808,47.368,39.733,39.977,39.631,39.724,35.814,35.626,35.505,35.626,0.728,1.367,1.735,2.095,1.275,2.732,1.639,1.002,2.819,2.552,1.184,1.003,1.366,3.191,1.729,1.184,-0.280,-0.420,-0.383,-0.262,-0.335,-0.330,0.022,186.941,223.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:45,0.015,0.000,0.182,0.000,5.103,3.357,164.722,148.987,143.784,224.327,223.596,233.098,233.473,207.788,191.782,162.960,34.916,36.070,34.858,34.491,35.943,36.498,35.391,34.109,33.982,34.620,38.636,38.893,37.226,36.883,42.399,43.618,40.441,41.767,45.783,47.305,39.733,40.000,39.631,39.684,35.814,35.712,35.505,35.649,1.001,1.458,1.061,1.002,1.730,2.368,1.366,1.184,2.819,2.643,1.184,1.003,2.004,2.371,1.729,1.457,-0.260,-0.402,-0.378,-0.194,-0.344,-0.393,0.022,187.013,223.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:46,0.015,0.000,0.182,0.000,5.103,3.383,164.722,149.238,143.784,224.092,223.596,233.098,233.473,207.788,191.782,162.960,34.916,36.070,34.835,34.491,35.943,36.498,35.391,34.109,33.982,34.597,38.636,38.870,37.226,36.939,42.399,43.618,40.441,41.767,45.783,47.305,39.733,39.977,39.562,39.724,35.814,35.689,35.505,35.626,1.183,1.367,0.868,2.915,1.639,1.366,1.912,1.275,2.364,1.914,0.819,1.185,1.913,3.738,1.274,1.913,-0.252,-0.397,-0.381,-0.201,-0.350,-0.393,0.022,187.058,223.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:47,0.015,0.000,0.182,0.000,5.066,3.357,164.722,149.238,143.784,224.092,223.596,233.098,233.473,207.788,191.782,162.960,34.916,36.001,34.858,34.535,36.012,36.498,35.312,34.109,33.982,34.620,38.636,38.829,37.226,36.883,42.399,43.618,40.441,41.767,45.783,47.368,39.663,40.000,39.562,39.747,35.814,35.712,35.505,35.649,0.910,1.184,0.868,1.731,1.092,1.002,1.912,1.457,1.819,1.458,0.728,1.094,1.548,1.915,1.183,1.275,-0.243,-0.407,-0.364,-0.240,-0.349,-0.388,0.022,187.058,223.851,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:48,0.015,0.000,0.182,0.000,5.066,3.357,164.722,149.238,143.784,224.092,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.835,34.491,35.943,36.561,35.312,34.109,33.982,34.597,38.636,38.870,37.296,36.939,42.399,43.618,40.441,41.767,45.783,47.305,39.733,39.914,39.562,39.661,35.814,35.689,35.505,35.626,0.910,1.002,0.771,1.640,1.184,1.184,1.275,1.730,1.455,2.187,0.637,1.003,1.366,2.097,1.001,1.184,-0.244,-0.420,-0.361,-0.248,-0.367,-0.389,0.022,187.072,223.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:49,0.015,0.000,0.182,0.000,5.066,3.357,164.722,149.238,143.784,224.092,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.835,34.491,35.943,36.561,35.312,34.109,33.982,34.597,38.636,38.870,37.296,36.939,42.399,43.618,40.441,41.767,45.783,47.305,39.733,39.914,39.562,39.661,35.814,35.689,35.505,35.626,0.910,1.002,0.771,1.640,1.184,1.184,1.275,1.730,1.455,2.187,0.637,1.003,1.366,2.097,1.001,1.184,-0.244,-0.420,-0.361,-0.248,-0.367,-0.389,0.022,187.072,223.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:50,0.015,0.000,0.182,0.000,5.103,3.357,164.722,149.238,143.784,224.092,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.756,34.466,35.943,36.498,35.391,34.109,33.982,34.534,38.636,38.806,37.226,36.860,42.399,43.618,40.441,41.767,45.783,47.305,39.733,39.977,39.562,39.661,35.814,35.626,35.505,35.626,1.092,1.093,1.253,1.731,1.001,1.457,1.730,1.639,1.637,2.279,0.455,1.549,1.730,1.732,1.001,1.366,-0.237,-0.417,-0.369,-0.247,-0.356,-0.386,0.022,187.151,223.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:51,0.015,0.000,0.182,0.000,5.103,3.383,164.722,148.987,143.784,224.092,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.001,34.756,34.491,35.943,36.498,35.391,34.045,33.919,34.597,38.636,38.806,37.226,36.860,42.399,43.618,40.441,41.767,45.783,47.226,39.733,39.977,39.631,39.661,35.814,35.626,35.505,35.626,1.183,1.276,0.868,1.549,2.094,1.002,1.548,2.186,1.637,1.185,0.546,1.458,1.457,2.371,0.910,1.548,-0.251,-0.452,-0.380,-0.240,-0.356,-0.402,0.022,187.217,223.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:52,0.015,0.000,0.182,0.000,5.103,3.357,164.722,149.238,143.784,224.092,223.596,233.098,233.473,207.788,191.530,162.960,34.916,36.070,34.835,34.491,35.943,36.498,35.391,34.045,33.919,34.597,38.636,38.806,37.296,36.860,42.399,43.618,40.441,41.767,45.783,47.226,39.733,39.977,39.631,39.724,35.814,35.689,35.505,35.626,0.910,1.002,0.675,1.276,2.640,1.275,2.003,1.457,1.637,2.370,0.728,1.549,1.184,2.371,0.910,1.366,-0.259,-0.437,-0.385,-0.252,-0.363,-0.353,0.022,187.278,223.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:53,0.015,0.000,0.182,0.000,5.103,3.357,164.974,149.238,143.784,224.092,223.596,232.863,233.473,207.788,191.530,163.212,34.916,35.976,34.756,34.491,36.012,36.498,35.391,34.045,33.982,34.597,38.610,38.806,37.201,36.860,42.399,43.618,40.441,41.704,45.783,47.226,39.707,39.914,39.606,39.661,35.789,35.626,35.480,35.626,1.456,1.093,0.964,1.093,1.639,1.548,1.548,1.366,1.182,2.825,0.637,1.185,1.184,1.915,1.092,1.275,-0.248,-0.434,-0.392,-0.250,-0.352,-0.376,0.022,187.298,223.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:54,0.015,0.000,0.182,0.000,5.103,3.383,164.974,149.216,143.784,224.071,223.361,232.842,233.473,207.532,191.530,163.212,34.916,36.045,34.858,34.560,35.943,36.498,35.391,34.109,33.919,34.684,38.610,38.829,37.201,36.962,42.330,43.618,40.441,41.704,45.783,47.226,39.707,40.000,39.536,39.747,35.789,35.712,35.480,35.712,1.001,1.184,0.868,1.002,1.457,1.184,1.001,1.821,1.637,1.641,0.546,0.820,1.275,1.459,1.183,1.366,-0.257,-0.436,-0.399,-0.244,-0.345,-0.405,0.022,187.298,223.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:55,0.015,0.000,0.182,0.000,5.103,3.383,164.974,149.216,143.784,224.071,223.361,232.842,233.473,207.532,191.530,163.212,34.916,36.045,34.858,34.560,35.943,36.498,35.391,34.109,33.919,34.684,38.610,38.829,37.201,36.962,42.330,43.618,40.441,41.704,45.783,47.226,39.707,40.000,39.536,39.747,35.789,35.712,35.480,35.712,1.001,1.184,0.868,1.002,1.457,1.184,1.001,1.821,1.637,1.641,0.546,0.820,1.275,1.459,1.183,1.366,-0.257,-0.436,-0.399,-0.244,-0.345,-0.405,0.022,187.298,223.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:56,0.015,0.000,0.182,0.000,5.103,3.383,164.974,149.238,143.784,224.092,223.596,232.863,233.473,207.553,191.530,162.960,34.916,36.001,34.756,34.491,35.968,36.561,35.312,34.045,33.919,34.597,38.636,38.806,37.226,36.860,42.424,43.618,40.467,41.767,45.738,47.162,39.663,39.977,39.562,39.661,35.814,35.689,35.505,35.626,0.910,1.093,1.928,0.820,1.548,0.911,1.548,1.275,1.910,1.823,0.364,1.003,0.911,1.094,0.819,1.275,-0.275,-0.413,-0.390,-0.245,-0.358,-0.394,0.022,187.406,224.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:57,0.015,0.000,0.182,0.000,5.103,3.383,164.974,149.238,144.035,224.092,223.596,232.863,233.473,207.553,191.530,163.212,34.916,36.001,34.858,34.491,35.943,36.561,35.391,34.109,33.982,34.620,38.566,38.829,37.226,36.883,42.399,43.618,40.441,41.767,45.713,47.162,39.663,40.000,39.562,39.684,35.814,35.712,35.505,35.649,0.637,1.093,1.157,1.002,1.457,1.093,2.367,1.002,1.000,1.367,0.455,0.729,1.093,1.276,0.819,1.093,-0.262,-0.421,-0.390,-0.256,-0.338,-0.383,0.022,187.428,224.027,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:58,0.015,0.000,0.182,0.000,5.103,3.383,164.974,149.216,144.035,224.306,223.596,232.842,233.473,207.532,191.530,163.212,34.916,36.001,34.756,34.491,35.943,36.561,35.312,34.109,33.982,34.597,38.566,38.806,37.226,36.860,42.399,43.618,40.441,41.704,45.713,47.162,39.733,39.914,39.631,39.661,35.814,35.689,35.505,35.626,0.728,1.002,0.868,1.276,1.092,0.729,1.184,1.002,1.455,1.641,0.819,0.820,1.366,0.729,0.637,1.093,-0.258,-0.406,-0.389,-0.256,-0.295,-0.389,0.022,187.495,224.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:48:59,0.015,0.000,0.182,0.000,5.066,3.383,164.974,149.238,144.035,224.092,223.596,232.863,233.238,207.788,191.530,163.212,34.916,36.001,34.756,34.491,36.038,36.498,35.391,34.045,33.919,34.597,38.636,38.806,37.226,36.860,42.424,43.539,40.467,41.704,45.738,47.162,39.733,39.914,39.631,39.661,35.814,35.626,35.505,35.626,0.819,1.002,1.832,0.911,1.001,0.820,0.728,1.366,1.182,1.458,0.364,0.729,0.455,1.003,0.546,0.820,-0.257,-0.405,-0.378,-0.251,-0.285,-0.398,0.022,187.524,223.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:00,0.015,0.000,0.182,0.000,5.066,3.383,164.974,149.238,144.035,224.092,223.596,232.863,233.238,207.788,191.530,163.212,34.916,36.001,34.756,34.491,36.038,36.498,35.391,34.045,33.919,34.597,38.636,38.806,37.226,36.860,42.424,43.539,40.467,41.704,45.738,47.162,39.733,39.914,39.631,39.661,35.814,35.626,35.505,35.626,0.819,1.002,1.832,0.911,1.001,0.820,0.728,1.366,1.182,1.458,0.364,0.729,0.455,1.003,0.546,0.820,-0.257,-0.405,-0.378,-0.251,-0.285,-0.398,0.022,187.524,223.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:01,0.015,0.000,0.182,0.000,5.103,3.383,164.974,149.490,143.784,224.327,223.831,232.863,233.473,207.788,191.530,163.212,34.847,36.001,34.756,34.535,36.012,36.498,35.391,34.045,33.919,34.534,38.566,38.806,37.226,36.797,42.399,43.618,40.441,41.704,45.644,47.162,39.733,39.914,39.631,39.661,35.814,35.626,35.505,35.626,0.910,0.911,0.578,0.820,1.001,0.638,0.910,0.911,1.091,1.185,0.455,0.729,0.820,0.729,0.455,0.729,-0.250,-0.404,-0.378,-0.247,-0.286,-0.398,-0.064,187.569,224.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:02,0.015,0.000,0.182,0.000,5.103,3.383,165.226,149.238,144.035,224.092,223.596,232.863,233.238,207.553,191.530,163.212,34.916,35.976,34.858,34.491,35.943,36.561,35.391,34.045,33.919,34.684,38.541,38.829,37.201,36.883,42.399,43.618,40.372,41.704,45.644,47.083,39.707,40.000,39.606,39.684,35.789,35.712,35.480,35.712,0.728,1.002,0.482,0.820,0.637,0.638,0.637,0.911,0.818,1.094,0.364,0.729,0.364,0.638,0.455,0.729,-0.249,-0.404,-0.378,-0.246,-0.286,-0.398,-0.064,187.684,224.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:03,0.015,0.000,0.182,0.000,5.103,3.383,164.974,149.238,144.035,224.327,223.596,232.863,233.238,207.553,191.530,163.212,34.847,36.070,34.835,34.560,35.943,36.561,35.312,34.109,33.919,34.597,38.636,38.806,37.226,36.860,42.399,43.618,40.441,41.767,45.644,47.083,39.733,39.914,39.562,39.661,35.814,35.689,35.505,35.626,0.728,1.002,0.386,0.729,0.637,0.638,0.546,0.820,0.728,0.911,0.364,0.729,0.364,0.547,0.455,0.729,-0.250,-0.405,-0.378,-0.247,-0.286,-0.398,-0.064,187.669,224.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:04,0.015,0.000,0.182,0.000,5.103,3.383,165.226,149.238,144.035,224.092,223.831,232.863,233.238,207.788,191.530,163.212,34.916,35.976,34.835,34.535,35.968,36.561,35.391,34.045,33.919,34.597,38.541,38.806,37.201,36.860,42.355,43.618,40.397,41.704,45.669,47.162,39.638,39.914,39.536,39.724,35.789,35.689,35.480,35.689,0.637,1.002,0.289,0.729,0.637,0.546,0.637,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.729,-0.250,-0.405,-0.378,-0.247,-0.287,-0.399,-0.064,187.742,224.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:05,0.015,0.000,0.182,0.000,5.103,3.383,165.226,149.238,144.035,224.092,223.596,232.863,233.238,207.553,191.530,163.212,34.916,36.045,34.756,34.560,35.943,36.561,35.312,34.045,33.982,34.597,38.541,38.727,37.201,36.797,42.330,43.618,40.372,41.767,45.713,47.162,39.638,39.914,39.536,39.661,35.789,35.626,35.410,35.626,0.637,0.820,0.289,0.638,0.637,0.546,0.637,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.250,-0.405,-0.378,-0.246,-0.287,-0.399,-0.064,187.786,224.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:06,0.015,0.000,0.182,0.000,5.103,3.383,165.478,149.468,144.035,224.306,223.831,232.842,233.238,207.532,191.530,163.212,34.916,36.001,34.756,34.491,35.943,36.561,35.391,34.045,33.919,34.597,38.566,38.806,37.226,36.797,42.330,43.539,40.372,41.704,45.644,47.162,39.663,39.914,39.562,39.661,35.814,35.626,35.505,35.626,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.250,-0.405,-0.378,-0.247,-0.287,-0.399,-0.064,187.829,224.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:07,0.015,0.000,0.182,0.000,5.103,3.383,165.478,149.468,144.035,224.306,223.831,232.842,233.238,207.532,191.530,163.212,34.916,36.001,34.756,34.491,35.943,36.561,35.391,34.045,33.919,34.597,38.566,38.806,37.226,36.797,42.330,43.539,40.372,41.704,45.644,47.162,39.663,39.914,39.562,39.661,35.814,35.626,35.505,35.626,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.250,-0.405,-0.378,-0.247,-0.287,-0.399,-0.064,187.829,224.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:08,0.015,0.000,0.182,0.000,5.066,3.383,165.226,149.238,143.784,224.327,223.596,232.863,233.238,207.788,191.530,163.212,34.916,36.001,34.756,34.466,35.943,36.498,35.312,34.045,33.919,34.534,38.566,38.664,37.157,36.797,42.399,43.618,40.372,41.704,45.713,47.083,39.733,39.914,39.631,39.661,35.884,35.626,35.505,35.626,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.250,-0.405,-0.378,-0.247,-0.287,-0.399,-0.064,187.870,224.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:09,0.015,0.000,0.182,0.000,5.103,3.383,165.478,149.238,144.035,224.327,223.596,232.863,233.238,207.788,191.530,163.212,34.916,36.001,34.835,34.560,35.874,36.498,35.312,34.045,33.919,34.597,38.566,38.727,37.226,36.797,42.330,43.618,40.372,41.704,45.713,47.162,39.733,39.977,39.631,39.724,35.814,35.689,35.505,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.637,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.250,-0.405,-0.378,-0.247,-0.286,-0.399,-0.064,187.914,224.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:10,0.015,0.000,0.182,0.000,5.066,3.383,165.478,149.238,143.784,224.327,223.831,232.863,233.238,207.788,191.530,163.212,34.916,36.001,34.756,34.491,35.943,36.561,35.342,34.045,33.919,34.534,38.566,38.727,37.226,36.797,42.399,43.618,40.372,41.704,45.713,47.083,39.733,39.914,39.631,39.661,35.814,35.626,35.505,35.563,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.729,-0.250,-0.405,-0.378,-0.247,-0.287,-0.399,-0.064,187.944,224.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:11,0.015,0.000,0.182,0.000,5.103,3.383,165.478,149.238,143.784,224.327,223.831,232.863,233.238,207.553,191.530,163.464,34.916,35.976,34.756,34.560,35.968,36.561,35.312,34.045,33.919,34.534,38.541,38.664,37.201,36.718,42.424,43.618,40.397,41.767,45.738,47.162,39.707,39.851,39.606,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.250,-0.406,-0.380,-0.247,-0.287,-0.399,-0.064,187.980,224.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
