Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:49:12,0.015,0.000,0.182,0.000,5.103,3.383,165.478,149.238,143.784,224.327,223.831,232.863,233.238,207.553,191.530,163.464,34.916,35.976,34.756,34.560,35.968,36.561,35.312,34.045,33.919,34.534,38.541,38.664,37.201,36.718,42.424,43.618,40.397,41.767,45.738,47.162,39.707,39.851,39.606,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.250,-0.406,-0.380,-0.247,-0.287,-0.399,-0.064,187.980,224.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:13,0.015,0.000,0.182,0.000,5.066,3.383,165.478,149.238,143.784,224.327,223.831,232.628,233.238,207.553,191.530,163.464,34.916,36.001,34.858,34.560,35.943,36.498,35.312,34.045,33.919,34.620,38.497,38.750,37.157,36.820,42.399,43.618,40.441,41.704,45.713,47.162,39.663,39.937,39.562,39.684,35.814,35.712,35.505,35.649,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.250,-0.405,-0.380,-0.247,-0.287,-0.399,-0.064,188.031,224.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:14,0.015,0.000,0.182,0.000,5.103,3.383,165.478,148.987,143.784,224.327,223.831,232.863,233.238,207.553,191.530,163.464,34.916,35.976,34.779,34.491,35.943,36.561,35.342,34.045,33.919,34.620,38.472,38.750,37.132,36.820,42.399,43.618,40.372,41.767,45.783,47.162,39.638,40.000,39.536,39.684,35.789,35.712,35.480,35.712,0.637,0.820,0.289,0.638,0.637,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.250,-0.406,-0.380,-0.247,-0.287,-0.399,-0.064,188.132,224.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:15,0.015,0.000,0.182,0.000,5.103,3.383,165.478,149.216,143.784,224.306,223.831,232.842,233.238,207.532,191.530,163.464,34.916,36.045,34.835,34.491,35.943,36.561,35.312,34.045,33.919,34.597,38.472,38.727,37.132,36.797,42.399,43.618,40.372,41.767,45.783,47.162,39.638,39.977,39.606,39.724,35.789,35.689,35.480,35.689,0.546,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.251,-0.405,-0.380,-0.247,-0.287,-0.399,-0.064,188.153,224.081,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:16,0.015,0.000,0.182,0.000,5.103,3.383,165.478,149.238,144.035,224.327,223.596,232.628,233.003,207.553,191.530,163.464,34.916,36.045,34.756,34.491,35.968,36.498,35.312,33.982,33.919,34.597,38.472,38.664,37.132,36.718,42.424,43.618,40.397,41.767,45.738,47.162,39.638,39.914,39.606,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.250,-0.405,-0.378,-0.247,-0.287,-0.399,-0.064,188.212,224.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:17,0.015,0.000,0.182,0.000,5.103,3.383,165.730,149.238,143.784,224.092,223.831,232.628,233.238,207.553,191.530,163.464,34.916,36.001,34.756,34.491,35.943,36.561,35.312,34.045,33.919,34.597,38.497,38.664,37.157,36.797,42.399,43.618,40.372,41.767,45.783,47.226,39.733,39.914,39.631,39.661,35.814,35.626,35.505,35.626,0.637,1.002,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.250,-0.406,-0.378,-0.247,-0.287,-0.399,-0.064,188.248,224.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:18,0.015,0.000,0.182,0.000,5.103,3.383,165.730,149.238,143.784,224.327,223.596,232.863,233.238,207.553,191.279,163.464,34.916,36.045,34.779,34.491,35.943,36.498,35.342,34.045,33.919,34.620,38.472,38.750,37.132,36.820,42.468,43.618,40.372,41.767,45.783,47.162,39.707,39.937,39.606,39.684,35.789,35.712,35.480,35.649,0.637,0.911,0.289,0.638,0.637,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.251,-0.406,-0.380,-0.247,-0.287,-0.399,-0.064,188.293,224.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:19,0.015,0.000,0.182,0.000,5.103,3.383,165.730,149.238,143.784,224.327,223.596,232.863,233.238,207.553,191.279,163.464,34.916,36.045,34.779,34.491,35.943,36.498,35.342,34.045,33.919,34.620,38.472,38.750,37.132,36.820,42.468,43.618,40.372,41.767,45.783,47.162,39.707,39.937,39.606,39.684,35.789,35.712,35.480,35.649,0.637,0.911,0.289,0.638,0.637,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.251,-0.406,-0.380,-0.247,-0.287,-0.399,-0.064,188.293,224.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:20,0.015,0.000,0.182,0.000,5.103,3.383,165.730,149.238,143.784,224.327,223.831,232.628,233.003,207.553,191.530,163.464,34.916,35.976,34.756,34.491,35.968,36.498,35.248,34.045,33.919,34.534,38.402,38.664,37.132,36.718,42.424,43.681,40.467,41.767,45.808,47.226,39.707,39.851,39.536,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.455,0.638,-0.251,-0.406,-0.380,-0.247,-0.287,-0.399,-0.064,188.378,224.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:21,0.015,0.000,0.182,0.000,5.103,3.383,165.730,149.238,144.035,224.327,223.831,232.628,233.003,207.553,191.279,163.464,34.916,36.045,34.756,34.560,35.943,36.498,35.248,34.045,33.855,34.597,38.472,38.664,37.132,36.718,42.399,43.681,40.441,41.767,45.852,47.226,39.638,39.914,39.536,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.251,-0.406,-0.381,-0.248,-0.287,-0.400,-0.064,188.393,224.262,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:22,0.015,0.000,0.182,0.000,5.066,3.383,165.730,149.216,143.784,224.071,223.831,232.607,233.238,207.532,191.530,163.464,34.916,36.070,34.779,34.491,35.943,36.561,35.248,34.045,33.919,34.620,38.497,38.750,37.157,36.820,42.399,43.681,40.372,41.767,45.852,47.226,39.663,40.000,39.562,39.747,35.814,35.712,35.505,35.712,0.637,0.820,0.289,0.638,0.637,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.251,-0.406,-0.380,-0.247,-0.288,-0.400,-0.064,188.436,224.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:23,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,144.035,224.327,223.831,232.628,233.003,207.553,191.279,163.464,34.916,35.976,34.756,34.491,35.968,36.561,35.248,34.045,33.919,34.534,38.472,38.664,37.132,36.718,42.424,43.681,40.397,41.767,45.877,47.226,39.638,39.914,39.536,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.251,-0.406,-0.380,-0.247,-0.287,-0.400,-0.064,188.455,224.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:24,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,143.784,224.327,223.831,232.628,233.003,207.553,191.530,163.715,34.916,36.045,34.858,34.560,36.038,36.561,35.248,34.045,33.919,34.620,38.472,38.750,37.132,36.820,42.494,43.681,40.467,41.767,45.877,47.305,39.707,40.000,39.606,39.747,35.789,35.712,35.480,35.712,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.251,-0.406,-0.380,-0.248,-0.288,-0.400,-0.064,188.538,224.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:25,0.015,0.000,0.182,0.000,5.103,3.383,165.730,149.238,144.035,224.327,223.831,232.628,233.003,207.553,191.279,163.464,34.916,36.070,34.756,34.491,35.943,36.561,35.248,34.045,33.919,34.534,38.497,38.664,37.157,36.718,42.468,43.681,40.441,41.767,45.921,47.305,39.733,39.914,39.631,39.661,35.814,35.689,35.505,35.689,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.729,-0.251,-0.406,-0.381,-0.247,-0.287,-0.400,-0.064,188.553,224.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:26,0.015,0.000,0.182,0.000,5.103,3.383,165.730,149.238,144.035,224.327,223.831,232.628,233.003,207.553,191.279,163.464,34.916,36.070,34.756,34.491,35.943,36.561,35.248,34.045,33.919,34.534,38.497,38.664,37.157,36.718,42.468,43.681,40.441,41.767,45.921,47.305,39.733,39.914,39.631,39.661,35.814,35.689,35.505,35.689,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.729,-0.251,-0.406,-0.381,-0.247,-0.287,-0.400,-0.064,188.553,224.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:27,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,143.784,224.327,223.831,232.628,233.003,207.553,191.279,163.715,34.916,35.976,34.756,34.491,35.968,36.561,35.248,34.045,33.855,34.534,38.472,38.664,37.132,36.718,42.494,43.681,40.467,41.767,45.947,47.305,39.707,39.914,39.606,39.661,35.858,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.251,-0.406,-0.380,-0.248,-0.287,-0.400,-0.064,188.668,224.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:28,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,143.784,224.327,223.596,232.628,233.003,207.553,191.279,163.715,34.916,35.976,34.756,34.466,35.943,36.561,35.248,34.045,33.855,34.597,38.472,38.664,37.132,36.718,42.468,43.681,40.441,41.767,45.921,47.305,39.707,39.914,39.606,39.661,35.858,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.251,-0.406,-0.381,-0.247,-0.288,-0.400,-0.064,188.681,224.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:29,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,143.784,224.327,223.596,232.628,233.003,207.553,191.279,163.715,34.916,36.001,34.756,34.491,35.943,36.538,35.248,34.022,33.832,34.597,38.497,38.664,37.157,36.718,42.468,43.658,40.441,41.823,45.921,47.282,39.733,39.914,39.631,39.661,35.814,35.689,35.505,35.626,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.252,-0.407,-0.381,-0.248,-0.288,-0.402,-0.064,188.696,224.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:30,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,143.784,224.092,223.596,232.628,233.003,207.553,191.530,163.715,34.916,35.976,34.756,34.491,35.943,36.561,35.248,34.045,33.919,34.597,38.472,38.664,37.132,36.718,42.468,43.745,40.441,41.846,45.852,47.305,39.707,39.914,39.536,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.455,0.729,-0.251,-0.407,-0.381,-0.248,-0.288,-0.400,-0.064,188.739,224.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:31,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,143.784,224.092,223.596,232.628,233.003,207.553,191.530,163.715,34.916,35.976,34.756,34.491,35.943,36.561,35.248,34.045,33.919,34.597,38.472,38.664,37.132,36.718,42.468,43.745,40.441,41.846,45.852,47.305,39.707,39.914,39.536,39.661,35.789,35.626,35.480,35.626,0.637,0.911,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.455,0.729,-0.251,-0.407,-0.381,-0.248,-0.288,-0.400,-0.064,188.739,224.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:32,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.238,143.784,224.092,223.596,232.393,233.003,207.553,191.279,163.715,34.916,35.976,34.756,34.491,35.943,36.561,35.248,34.045,33.919,34.597,38.402,38.664,37.132,36.718,42.468,43.745,40.441,41.846,45.921,47.368,39.638,39.914,39.536,39.724,35.789,35.689,35.480,35.689,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.251,-0.407,-0.381,-0.248,-0.288,-0.400,-0.064,188.813,224.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:33,0.015,0.000,0.182,0.000,5.103,3.383,166.233,149.238,143.784,224.327,223.596,232.628,233.003,207.553,191.530,163.715,34.916,36.001,34.756,34.491,35.943,36.561,35.279,34.045,33.919,34.597,38.428,38.664,37.157,36.718,42.468,43.745,40.441,41.846,45.921,47.368,39.733,39.977,39.631,39.724,35.814,35.689,35.505,35.626,0.637,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.251,-0.407,-0.381,-0.248,-0.288,-0.400,-0.064,188.854,224.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:34,0.015,0.000,0.182,0.000,5.103,3.383,166.233,149.238,143.784,224.327,223.596,232.628,233.003,207.553,191.530,163.715,34.916,36.001,34.756,34.491,35.943,36.538,35.248,34.022,33.832,34.597,38.428,38.664,37.157,36.718,42.468,43.722,40.441,41.823,45.921,47.345,39.733,39.914,39.700,39.724,35.884,35.626,35.505,35.626,0.637,0.911,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.251,-0.407,-0.381,-0.247,-0.288,-0.402,-0.064,188.885,224.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:35,0.015,0.000,0.182,0.000,5.103,3.383,165.981,149.216,143.784,224.306,223.831,232.607,233.003,207.532,191.279,163.715,34.916,36.070,34.779,34.491,36.038,36.561,35.248,33.982,33.919,34.620,38.428,38.687,37.157,36.820,42.494,43.745,40.467,41.846,46.016,47.368,39.733,40.000,39.631,39.747,35.884,35.712,35.574,35.712,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.251,-0.407,-0.381,-0.248,-0.288,-0.402,-0.064,188.928,224.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:36,0.015,0.000,0.182,0.000,5.176,3.383,166.233,149.238,143.784,224.092,223.831,232.393,233.003,207.553,191.279,163.967,34.916,36.070,34.756,34.491,35.943,36.561,35.248,33.982,33.855,34.597,38.497,38.664,37.157,36.718,42.468,43.745,40.441,41.767,45.921,47.368,39.733,39.977,39.631,39.724,35.814,35.689,35.505,35.689,0.637,0.820,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.252,-0.408,-0.381,-0.248,-0.288,-0.402,-0.064,188.943,224.444,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:37,0.015,0.000,0.182,0.000,5.103,3.383,166.233,149.238,144.035,224.092,223.596,232.393,233.003,207.553,191.279,163.967,34.916,36.070,34.779,34.491,35.968,36.561,35.248,33.982,33.855,34.620,38.497,38.687,37.157,36.741,42.563,43.745,40.536,41.846,46.016,47.368,39.733,40.000,39.631,39.747,35.814,35.649,35.505,35.712,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.251,-0.407,-0.381,-0.248,-0.288,-0.402,-0.064,189.043,224.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:38,0.015,0.000,0.182,0.000,5.103,3.409,166.233,149.238,143.784,224.092,223.596,232.393,233.003,207.553,191.279,163.967,34.916,35.976,34.756,34.491,35.943,36.561,35.248,34.045,33.919,34.597,38.402,38.664,37.132,36.718,42.538,43.745,40.441,41.846,45.991,47.431,39.707,39.914,39.606,39.724,35.858,35.626,35.549,35.626,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.252,-0.408,-0.381,-0.248,-0.288,-0.402,-0.064,189.065,224.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:39,0.015,0.000,0.182,0.000,5.103,3.409,166.233,149.238,143.784,224.092,223.596,232.393,233.003,207.553,191.279,163.967,34.916,35.976,34.756,34.491,35.943,36.561,35.248,34.045,33.919,34.597,38.402,38.664,37.132,36.718,42.538,43.745,40.441,41.846,45.991,47.431,39.707,39.914,39.606,39.724,35.858,35.626,35.549,35.626,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.252,-0.408,-0.381,-0.248,-0.288,-0.402,-0.064,189.065,224.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:40,0.015,0.000,0.182,0.000,5.103,3.409,166.485,149.238,143.784,224.092,223.596,232.393,233.003,207.553,191.279,163.967,34.916,36.045,34.756,34.491,35.968,36.561,35.248,33.982,33.855,34.534,38.402,38.601,37.063,36.654,42.494,43.745,40.467,41.846,46.016,47.368,39.638,39.914,39.606,39.724,35.789,35.626,35.480,35.626,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.252,-0.407,-0.381,-0.249,-0.289,-0.402,-0.064,189.143,224.380,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:41,0.015,0.000,0.182,0.000,5.103,3.383,166.485,149.238,143.784,224.092,223.596,232.393,233.003,207.553,191.279,163.967,34.916,35.976,34.756,34.491,35.968,36.561,35.248,33.982,33.855,34.597,38.402,38.664,37.063,36.718,42.563,43.745,40.467,41.846,46.016,47.431,39.707,39.914,39.606,39.661,35.789,35.626,35.480,35.626,0.637,0.820,0.289,0.729,0.546,0.546,0.637,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.251,-0.407,-0.381,-0.248,-0.288,-0.402,-0.064,189.160,224.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:42,0.015,0.000,0.182,0.000,5.103,3.409,166.485,149.238,143.784,224.092,223.596,232.393,233.003,207.318,191.279,163.715,34.916,35.976,34.779,34.491,35.943,36.561,35.248,33.982,33.855,34.620,38.402,38.687,37.063,36.741,42.538,43.745,40.441,41.846,45.991,47.431,39.707,40.000,39.606,39.747,35.858,35.712,35.480,35.712,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.729,-0.252,-0.408,-0.381,-0.249,-0.289,-0.403,-0.064,189.238,224.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:43,0.015,0.000,0.182,0.000,5.103,3.409,166.485,149.238,143.784,224.092,223.596,232.393,233.003,207.318,191.279,163.715,34.916,35.976,34.779,34.491,35.943,36.561,35.248,33.982,33.855,34.620,38.402,38.687,37.063,36.741,42.538,43.745,40.441,41.846,45.991,47.431,39.707,40.000,39.606,39.747,35.858,35.712,35.480,35.712,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.729,-0.252,-0.408,-0.381,-0.249,-0.289,-0.403,-0.064,189.238,224.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:44,0.015,0.000,0.182,0.000,5.103,3.409,166.485,149.238,143.784,224.092,223.596,232.393,232.768,207.318,191.279,163.967,34.916,36.070,34.756,34.491,35.943,36.498,35.248,33.982,33.855,34.597,38.428,38.601,37.157,36.718,42.538,43.745,40.511,41.846,46.060,47.431,39.733,39.977,39.700,39.724,35.884,35.626,35.505,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.252,-0.408,-0.382,-0.248,-0.289,-0.403,-0.064,189.260,224.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:45,0.015,0.000,0.182,0.000,5.103,3.409,166.737,148.965,143.784,224.071,223.596,232.372,232.768,207.532,191.279,163.967,34.916,35.976,34.858,34.491,35.943,36.561,35.248,33.982,33.855,34.620,38.402,38.687,37.063,36.741,42.538,43.745,40.441,41.846,45.991,47.431,39.707,40.000,39.606,39.747,35.858,35.712,35.549,35.712,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.252,-0.408,-0.381,-0.249,-0.289,-0.403,-0.064,189.334,224.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:46,0.015,0.000,0.182,0.000,5.103,3.409,166.737,148.987,143.784,224.092,223.596,232.393,232.768,207.318,191.279,163.967,34.916,36.001,34.858,34.491,35.943,36.561,35.248,33.982,33.855,34.684,38.497,38.750,37.157,36.741,42.538,43.824,40.441,41.846,45.991,47.431,39.733,40.000,39.700,39.826,35.884,35.712,35.505,35.712,0.637,0.911,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.729,-0.252,-0.408,-0.381,-0.249,-0.288,-0.403,-0.064,189.370,224.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:47,0.015,0.000,0.182,0.000,5.103,3.409,166.737,148.987,143.784,224.092,223.596,232.393,232.768,207.318,191.279,163.967,34.916,36.001,34.858,34.491,35.943,36.561,35.248,33.982,33.855,34.684,38.497,38.750,37.157,36.741,42.538,43.824,40.441,41.846,45.991,47.431,39.733,40.000,39.700,39.826,35.884,35.712,35.505,35.712,0.637,0.911,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.729,-0.252,-0.408,-0.381,-0.249,-0.288,-0.403,-0.064,189.370,224.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:48,0.015,0.000,0.182,0.000,5.103,3.409,166.485,148.987,143.784,224.092,223.596,232.393,233.003,207.318,191.279,163.967,34.916,35.976,34.858,34.491,35.943,36.561,35.248,33.982,33.855,34.620,38.402,38.687,37.132,36.741,42.538,43.824,40.511,41.846,46.060,47.431,39.707,40.000,39.606,39.747,35.858,35.712,35.549,35.712,0.546,0.820,0.289,0.729,0.637,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.364,0.638,-0.252,-0.408,-0.382,-0.249,-0.289,-0.403,-0.064,189.396,224.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:49,0.015,0.000,0.182,0.000,5.103,3.409,166.737,148.987,143.784,224.092,223.361,232.393,232.768,207.318,191.279,163.967,34.916,36.001,34.756,34.560,35.943,36.561,35.248,33.982,33.855,34.597,38.428,38.601,37.088,36.718,42.538,43.824,40.511,41.909,46.060,47.431,39.733,39.977,39.631,39.724,35.814,35.626,35.574,35.689,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.638,-0.252,-0.409,-0.382,-0.249,-0.289,-0.403,-0.064,189.474,224.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:50,0.015,0.000,0.182,0.000,5.066,3.409,166.737,148.987,143.784,224.092,223.596,232.393,232.768,207.318,191.279,163.967,34.916,35.976,34.756,34.491,35.968,36.561,35.185,33.982,33.855,34.597,38.402,38.601,37.063,36.718,42.563,43.745,40.467,41.846,46.085,47.431,39.707,39.977,39.606,39.724,35.858,35.626,35.480,35.689,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.455,0.729,-0.252,-0.409,-0.382,-0.249,-0.289,-0.403,-0.064,189.519,224.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:51,0.015,0.000,0.182,0.000,5.103,3.409,166.737,148.987,143.784,224.092,223.361,232.393,232.768,207.318,191.279,163.967,34.916,36.045,34.756,34.491,35.943,36.561,35.248,33.982,33.855,34.597,38.402,38.601,37.063,36.718,42.538,43.824,40.511,41.909,46.060,47.511,39.707,39.977,39.606,39.724,35.858,35.689,35.480,35.689,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.252,-0.408,-0.382,-0.249,-0.289,-0.403,-0.064,189.467,224.551,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:52,0.015,0.000,0.182,0.000,5.066,3.409,166.737,148.965,143.784,224.071,223.596,232.372,232.768,207.297,191.279,163.967,34.916,36.001,34.858,34.491,36.038,36.561,35.248,33.982,33.855,34.620,38.428,38.624,37.088,36.741,42.563,43.824,40.536,41.909,46.085,47.511,39.802,40.000,39.631,39.747,35.884,35.712,35.574,35.712,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.455,0.638,-0.252,-0.408,-0.382,-0.249,-0.289,-0.403,-0.064,189.547,224.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:53,0.015,0.000,0.182,0.000,5.066,3.409,166.737,148.965,143.784,224.071,223.596,232.372,232.768,207.297,191.279,163.967,34.916,36.001,34.858,34.491,36.038,36.561,35.248,33.982,33.855,34.620,38.428,38.624,37.088,36.741,42.563,43.824,40.536,41.909,46.085,47.511,39.802,40.000,39.631,39.747,35.884,35.712,35.574,35.712,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.455,0.638,-0.252,-0.408,-0.382,-0.249,-0.289,-0.403,-0.064,189.547,224.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:54,0.015,0.000,0.182,0.000,5.066,3.409,166.988,148.987,143.784,224.092,223.596,232.393,232.768,207.318,191.027,164.219,34.916,36.001,34.835,34.491,35.943,36.561,35.248,33.982,33.855,34.597,38.428,38.664,37.157,36.718,42.538,43.824,40.511,41.909,46.060,47.511,39.733,39.977,39.700,39.724,35.884,35.689,35.574,35.689,0.637,0.820,0.289,0.638,0.637,0.546,0.637,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.252,-0.409,-0.382,-0.249,-0.289,-0.403,-0.064,189.576,224.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:55,0.015,0.000,0.182,0.000,5.103,3.409,166.737,148.987,143.532,224.092,223.361,232.158,232.768,207.318,191.279,164.219,34.916,35.976,34.756,34.491,35.943,36.561,35.248,33.982,33.855,34.597,38.402,38.664,37.063,36.718,42.607,43.824,40.511,41.846,46.060,47.511,39.777,39.977,39.606,39.724,35.858,35.689,35.549,35.689,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.729,-0.252,-0.408,-0.382,-0.249,-0.289,-0.403,-0.064,189.658,224.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:56,0.015,0.000,0.182,0.000,5.103,3.409,166.988,148.987,143.532,224.092,223.596,232.393,233.003,207.318,191.279,164.219,34.916,35.976,34.756,34.491,35.943,36.561,35.248,33.982,33.855,34.534,38.402,38.521,37.063,36.654,42.607,43.824,40.511,41.909,46.060,47.511,39.707,39.914,39.606,39.661,35.858,35.626,35.549,35.626,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.254,-0.409,-0.382,-0.249,-0.289,-0.403,-0.064,189.714,224.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:57,0.015,0.000,0.182,0.000,5.103,3.409,166.988,148.987,143.784,224.092,223.596,232.393,232.768,207.318,191.279,164.219,34.916,35.976,34.756,34.491,35.968,36.561,35.248,33.982,33.855,34.597,38.402,38.601,37.063,36.654,42.563,43.824,40.536,41.909,46.155,47.511,39.707,39.977,39.606,39.724,35.858,35.689,35.480,35.626,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.254,-0.409,-0.383,-0.250,-0.290,-0.403,-0.064,189.742,224.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:58,0.015,0.000,0.182,0.000,5.103,3.409,166.988,148.735,143.532,224.092,223.596,232.158,232.768,207.318,191.279,164.219,34.916,35.976,34.756,34.560,35.968,36.498,35.248,33.982,33.855,34.597,38.402,38.601,37.063,36.654,42.632,43.824,40.536,41.909,46.155,47.574,39.707,39.977,39.606,39.661,35.789,35.626,35.549,35.626,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.254,-0.409,-0.382,-0.249,-0.289,-0.403,-0.064,189.757,224.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:49:59,0.015,0.000,0.182,0.000,5.140,3.409,166.988,148.735,143.532,224.092,223.596,232.393,232.768,207.553,191.027,164.219,34.916,36.001,34.756,34.491,35.943,36.561,35.248,33.982,33.855,34.534,38.428,38.601,37.088,36.654,42.607,43.824,40.511,41.909,46.129,47.574,39.733,39.977,39.631,39.724,35.814,35.626,35.505,35.626,0.637,0.729,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.638,0.273,0.456,0.455,0.729,-0.254,-0.409,-0.382,-0.249,-0.290,-0.403,-0.064,189.834,224.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:00,0.015,0.000,0.182,0.000,5.140,3.409,166.988,148.735,143.532,224.092,223.596,232.393,232.768,207.553,191.027,164.219,34.916,36.001,34.756,34.491,35.943,36.561,35.248,33.982,33.855,34.534,38.428,38.601,37.088,36.654,42.607,43.824,40.511,41.909,46.129,47.574,39.733,39.977,39.631,39.724,35.814,35.626,35.505,35.626,0.637,0.729,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.638,0.273,0.456,0.455,0.729,-0.254,-0.409,-0.382,-0.249,-0.290,-0.403,-0.064,189.834,224.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:01,0.015,0.000,0.182,0.000,5.103,3.409,167.240,148.987,143.532,224.092,223.596,232.158,232.768,207.318,191.279,164.219,34.916,36.001,34.661,34.491,36.012,36.498,35.248,33.982,33.776,34.503,38.428,38.570,37.088,36.623,42.538,43.824,40.511,41.909,46.199,47.574,39.802,39.883,39.700,39.693,35.884,35.658,35.505,35.595,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.729,-0.252,-0.409,-0.382,-0.249,-0.290,-0.403,-0.064,189.874,224.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:02,0.015,0.000,0.182,0.000,5.103,3.409,167.240,148.965,143.532,224.071,223.596,232.137,232.768,207.297,191.027,164.219,34.916,36.070,34.661,34.491,35.968,36.561,35.216,33.982,33.855,34.503,38.428,38.491,37.088,36.623,42.632,43.887,40.536,41.909,46.155,47.574,39.802,39.883,39.700,39.630,35.884,35.595,35.574,35.595,0.637,0.820,0.289,0.729,0.546,0.546,0.728,0.820,0.818,0.911,1.366,1.641,0.364,0.547,0.455,0.729,-0.254,-0.409,-0.382,-0.249,-0.289,-0.403,-0.064,189.886,224.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:03,0.015,0.000,0.182,0.000,5.103,3.409,167.240,148.987,143.532,224.092,223.361,232.158,232.768,207.318,191.279,164.471,34.986,36.001,34.779,34.560,35.968,36.561,35.185,33.982,33.855,34.620,38.428,38.624,37.088,36.741,42.632,43.824,40.536,41.909,46.155,47.574,39.802,40.000,39.700,39.747,35.884,35.649,35.505,35.712,0.637,0.911,0.289,0.638,0.546,0.546,0.637,0.820,0.818,0.911,0.910,1.185,0.273,0.456,0.455,0.638,-0.254,-0.409,-0.382,-0.250,-0.290,-0.404,-0.064,189.942,224.620,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:04,0.015,0.000,0.182,0.000,5.103,3.409,167.218,148.714,143.532,224.071,223.596,232.137,232.768,207.297,191.279,164.449,34.916,36.070,34.756,34.491,35.943,36.561,35.185,33.982,33.776,34.597,38.428,38.601,37.088,36.654,42.607,43.824,40.511,41.909,46.199,47.574,39.802,39.914,39.700,39.724,35.814,35.626,35.505,35.626,0.637,0.820,0.289,0.638,0.546,0.546,0.637,0.729,0.728,0.820,0.546,1.003,0.273,0.456,0.455,0.638,-0.254,-0.410,-0.382,-0.249,-0.290,-0.404,-0.064,189.987,224.615,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:05,0.015,0.000,0.182,0.000,5.103,3.409,167.240,148.965,143.532,224.071,223.596,232.137,232.768,207.297,191.027,164.471,34.916,35.976,34.756,34.491,36.038,36.561,35.185,33.982,33.776,34.597,38.402,38.601,37.063,36.654,42.632,43.824,40.536,41.909,46.155,47.574,39.777,39.977,39.675,39.724,35.858,35.626,35.549,35.626,0.637,0.911,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.638,-0.252,-0.409,-0.382,-0.249,-0.290,-0.404,-0.064,190.014,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:06,0.015,0.000,0.000,0.000,5.103,3.435,167.240,148.965,143.532,223.836,223.596,232.137,232.533,207.297,191.027,164.219,34.916,35.976,34.756,34.491,35.943,36.561,35.185,33.982,33.776,34.597,38.402,38.601,37.063,36.654,42.607,43.887,40.511,41.909,46.129,47.637,39.777,39.977,39.606,39.724,35.789,35.626,35.549,35.689,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.638,-0.254,-0.410,-0.383,-0.250,-0.290,-0.404,-0.064,190.057,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:07,0.015,0.000,0.000,0.000,5.103,3.435,167.240,148.965,143.532,223.836,223.596,232.137,232.533,207.297,191.027,164.219,34.916,35.976,34.756,34.491,35.943,36.561,35.185,33.982,33.776,34.597,38.402,38.601,37.063,36.654,42.607,43.887,40.511,41.909,46.129,47.637,39.777,39.977,39.606,39.724,35.789,35.626,35.549,35.689,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.455,0.638,-0.254,-0.410,-0.383,-0.250,-0.290,-0.404,-0.064,190.057,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:08,0.015,0.000,0.182,0.000,5.103,3.409,167.240,148.714,143.532,224.071,223.361,232.137,232.768,207.297,191.279,164.471,34.916,35.976,34.756,34.491,35.943,36.561,35.185,33.982,33.855,34.534,38.402,38.601,37.063,36.654,42.607,43.824,40.511,41.909,46.199,47.637,39.707,39.977,39.606,39.724,35.858,35.626,35.480,35.689,0.637,0.911,0.289,0.638,0.546,0.546,0.637,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.254,-0.409,-0.383,-0.250,-0.290,-0.404,-0.064,190.089,224.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:09,0.015,0.000,0.182,0.000,5.103,3.409,167.492,148.965,143.532,223.836,223.361,231.902,232.768,207.297,191.279,164.471,34.916,36.001,34.756,34.491,35.943,36.561,35.185,33.982,33.855,34.597,38.428,38.601,37.088,36.654,42.607,43.887,40.511,41.973,46.199,47.637,39.733,39.977,39.700,39.724,35.884,35.689,35.505,35.689,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.638,-0.254,-0.410,-0.383,-0.250,-0.290,-0.404,-0.064,190.138,224.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:10,0.015,0.000,0.182,0.000,5.066,3.409,167.492,148.965,143.532,223.836,223.361,232.137,232.533,207.062,191.027,164.471,34.916,36.070,34.835,34.491,35.968,36.561,35.248,33.982,33.855,34.597,38.428,38.664,37.088,36.654,42.632,43.887,40.536,41.973,46.224,47.637,39.802,39.977,39.700,39.803,35.884,35.689,35.505,35.689,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.638,-0.254,-0.410,-0.383,-0.250,-0.290,-0.404,-0.064,190.136,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:11,0.015,0.000,0.182,0.000,5.103,3.409,167.492,148.735,143.532,223.857,223.361,232.158,232.768,207.318,191.279,164.471,34.916,35.976,34.756,34.491,35.943,36.561,35.248,33.982,33.855,34.534,38.402,38.601,37.063,36.654,42.607,43.887,40.511,41.909,46.199,47.637,39.777,39.977,39.675,39.724,35.858,35.626,35.480,35.626,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.254,-0.410,-0.383,-0.250,-0.290,-0.404,-0.064,190.162,224.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:12,0.015,0.000,0.182,0.000,5.103,3.409,167.492,148.714,143.532,224.071,223.361,232.137,232.533,207.297,191.279,164.471,34.916,35.976,34.858,34.491,35.968,36.561,35.248,33.982,33.776,34.620,38.402,38.624,37.063,36.741,42.632,43.887,40.536,41.973,46.224,47.637,39.777,40.000,39.675,39.747,35.858,35.712,35.480,35.712,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.729,-0.254,-0.410,-0.382,-0.250,-0.290,-0.404,-0.064,190.235,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:13,0.015,0.000,0.182,0.000,5.103,3.409,167.492,148.714,143.532,224.071,223.361,232.137,232.533,207.297,191.279,164.471,34.916,35.976,34.858,34.491,35.968,36.561,35.248,33.982,33.776,34.620,38.402,38.624,37.063,36.741,42.632,43.887,40.536,41.973,46.224,47.637,39.777,40.000,39.675,39.747,35.858,35.712,35.480,35.712,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.455,0.820,0.273,0.456,0.364,0.729,-0.254,-0.410,-0.382,-0.250,-0.290,-0.404,-0.064,190.235,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:14,0.015,0.000,0.182,0.000,5.103,3.409,167.492,148.714,143.532,224.071,223.361,232.137,232.533,207.297,191.027,164.471,34.916,35.976,34.756,34.491,36.012,36.561,35.185,33.903,33.776,34.534,38.402,38.601,36.993,36.654,42.607,43.824,40.511,41.909,46.199,47.637,39.777,39.977,39.675,39.724,35.858,35.626,35.549,35.626,0.637,0.820,0.289,0.638,0.637,0.546,0.546,0.729,0.728,0.820,0.637,1.732,0.364,1.185,0.455,0.729,-0.255,-0.410,-0.383,-0.250,-0.290,-0.404,-0.064,190.265,224.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:15,0.015,0.000,0.182,0.000,5.103,3.409,167.744,148.714,143.532,224.071,223.361,232.137,232.533,207.297,191.027,164.471,34.916,35.976,34.756,34.560,35.968,36.561,35.248,33.982,33.855,34.597,38.402,38.601,36.993,36.654,42.632,43.887,40.536,41.909,46.224,47.637,39.707,39.977,39.606,39.724,35.858,35.626,35.549,35.689,2.456,5.284,1.446,2.551,2.731,4.645,2.731,3.734,2.183,2.279,7.374,20.324,7.741,52.061,3.185,4.189,-0.256,-0.407,-0.384,-0.260,-0.298,-0.405,-0.064,190.270,224.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:16,0.015,0.000,0.182,0.000,5.103,3.409,167.744,148.714,143.510,223.836,223.340,232.137,232.512,207.297,191.005,164.722,34.891,36.001,34.756,34.560,35.968,36.561,35.185,33.982,33.776,34.597,38.428,38.664,37.088,36.654,42.632,43.887,40.536,41.909,46.224,47.637,39.733,39.977,39.631,39.724,35.884,35.689,35.505,35.689,7.824,10.660,4.435,6.469,7.101,7.741,3.824,3.005,4.911,3.555,25.856,39.555,54.918,109.592,10.011,8.925,-0.284,-0.438,-0.405,-0.283,-0.322,-0.443,-0.064,190.320,224.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:17,0.015,0.000,0.182,0.000,5.103,3.409,167.744,148.735,143.280,223.857,223.361,231.923,232.533,207.318,191.027,164.722,34.916,35.976,34.756,34.491,35.943,36.561,35.185,33.982,33.776,34.534,38.402,38.601,37.063,36.654,42.607,43.887,40.511,41.909,46.199,47.637,39.777,39.977,39.606,39.724,35.858,35.626,35.549,35.626,5.640,4.555,3.182,3.280,4.916,3.916,2.276,2.459,2.728,3.008,20.120,30.623,29.326,64.643,7.099,4.827,-0.292,-0.417,-0.395,-0.238,-0.357,-0.335,-0.064,190.371,224.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:18,0.015,0.000,0.182,0.000,5.103,3.409,167.744,148.735,143.532,223.857,223.361,231.923,232.533,207.318,191.027,164.722,34.916,36.001,34.756,34.560,35.943,36.498,35.248,33.982,33.776,34.597,38.428,38.601,37.088,36.654,42.607,43.887,40.580,41.909,46.199,47.637,39.802,39.977,39.700,39.724,35.884,35.626,35.505,35.689,3.548,1.913,1.350,1.640,3.095,3.188,2.276,2.550,2.364,2.734,10.834,18.137,20.128,34.555,4.004,3.370,-0.278,-0.423,-0.398,-0.275,-0.356,-0.382,-0.064,190.417,224.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:19,0.015,0.000,0.182,0.000,5.103,3.409,167.744,148.735,143.532,223.857,223.361,231.923,232.533,207.318,191.027,164.722,34.916,36.001,34.756,34.560,35.943,36.498,35.248,33.982,33.776,34.597,38.428,38.601,37.088,36.654,42.607,43.887,40.580,41.909,46.199,47.637,39.802,39.977,39.700,39.724,35.884,35.626,35.505,35.689,3.548,1.913,1.350,1.640,3.095,3.188,2.276,2.550,2.364,2.734,10.834,18.137,20.128,34.555,4.004,3.370,-0.278,-0.423,-0.398,-0.275,-0.356,-0.382,-0.064,190.417,224.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:20,0.015,0.000,0.182,0.000,5.103,3.409,167.744,148.714,143.532,223.602,223.361,232.137,232.533,207.297,191.027,164.722,34.916,35.976,34.779,34.491,35.943,36.561,35.248,33.903,33.776,34.620,38.472,38.750,37.063,36.741,42.607,43.887,40.580,41.909,46.129,47.637,39.707,40.000,39.606,39.747,35.858,35.712,35.549,35.712,1.820,1.549,1.735,4.738,2.367,2.277,2.094,2.186,3.183,2.825,3.824,5.742,5.920,10.212,1.001,2.004,-0.291,-0.424,-0.370,-0.272,-0.364,-0.408,-0.064,190.477,224.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:21,0.015,0.000,0.182,0.000,5.103,3.409,167.995,148.714,143.532,223.602,223.361,231.902,232.533,207.297,191.027,164.722,34.916,35.976,34.756,34.491,35.943,36.561,35.185,33.982,33.776,34.534,38.541,38.727,37.063,36.718,42.538,43.887,40.580,41.909,46.199,47.637,39.707,39.977,39.675,39.724,35.858,35.626,35.480,35.626,1.183,1.184,1.639,2.733,2.003,1.730,1.548,2.823,2.910,2.370,4.370,4.830,4.736,7.112,1.456,1.548,-0.274,-0.425,-0.389,-0.279,-0.361,-0.384,-0.064,190.477,224.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:22,0.015,0.000,0.182,0.000,5.103,3.409,167.995,148.735,143.280,223.622,223.125,231.923,232.533,207.083,191.027,164.722,34.916,35.976,34.779,34.491,35.943,36.561,35.248,33.982,33.855,34.620,38.541,38.893,37.063,36.820,42.607,43.887,40.580,41.909,46.129,47.574,39.707,40.000,39.606,39.747,35.858,35.712,35.480,35.712,1.365,1.549,2.025,3.735,2.913,2.277,1.548,2.095,2.637,2.552,2.094,3.008,4.736,4.285,1.456,1.366,-0.273,-0.437,-0.388,-0.286,-0.355,-0.407,-0.064,190.497,224.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:23,0.015,0.000,0.182,0.000,5.103,3.435,167.995,148.735,143.532,223.622,223.361,231.923,232.533,207.318,191.027,164.722,34.916,35.976,34.835,34.491,35.943,36.561,35.248,33.903,33.776,34.597,38.472,38.870,37.063,36.797,42.538,43.887,40.511,41.909,46.129,47.574,39.707,39.977,39.606,39.803,35.789,35.689,35.480,35.689,1.183,1.549,1.253,2.004,2.276,1.913,1.275,1.730,2.001,2.096,1.275,2.005,3.370,3.920,1.274,1.548,-0.292,-0.448,-0.384,-0.297,-0.364,-0.410,-0.064,190.534,224.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:24,0.015,0.000,0.000,0.000,5.103,3.409,167.995,148.735,143.532,223.622,222.890,231.923,232.297,207.318,191.027,164.722,34.916,35.976,34.756,34.491,36.038,36.561,35.248,33.982,33.776,34.597,38.472,38.806,37.063,36.718,42.563,43.824,40.536,41.909,46.155,47.574,39.707,39.977,39.606,39.724,35.858,35.689,35.480,35.626,1.183,1.549,1.350,2.187,2.003,1.548,1.275,2.004,2.819,2.279,0.910,1.549,1.913,3.738,1.274,1.548,-0.288,-0.432,-0.386,-0.285,-0.366,-0.396,-0.064,190.561,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:25,0.015,0.000,0.000,0.000,5.103,3.409,167.995,148.735,143.532,223.622,222.890,231.923,232.297,207.318,191.027,164.722,34.916,35.976,34.756,34.491,36.038,36.561,35.248,33.982,33.776,34.597,38.472,38.806,37.063,36.718,42.563,43.824,40.536,41.909,46.155,47.574,39.707,39.977,39.606,39.724,35.858,35.689,35.480,35.626,1.183,1.549,1.350,2.187,2.003,1.548,1.275,2.004,2.819,2.279,0.910,1.549,1.913,3.738,1.274,1.548,-0.288,-0.432,-0.386,-0.285,-0.366,-0.396,-0.064,190.561,224.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:26,0.015,0.000,0.182,0.000,5.103,3.435,167.995,148.735,143.532,223.622,222.890,231.923,232.533,207.318,191.027,164.722,34.916,35.976,34.756,34.491,35.968,36.498,35.185,33.903,33.776,34.597,38.472,38.727,37.063,36.718,42.494,43.824,40.536,41.846,46.016,47.431,39.707,39.914,39.675,39.724,35.858,35.626,35.480,35.689,0.910,1.640,1.350,1.549,1.457,2.004,1.366,2.277,1.455,3.008,0.819,1.641,2.277,3.100,1.274,1.275,-0.304,-0.457,-0.400,-0.295,-0.327,-0.418,-0.064,190.602,224.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:27,0.015,0.000,0.182,0.000,5.066,3.409,167.995,148.714,143.532,223.602,222.890,231.902,232.297,207.297,191.027,164.722,34.916,35.976,34.779,34.560,35.968,36.498,35.248,33.903,33.776,34.620,38.472,38.750,37.063,36.741,42.494,43.824,40.536,41.846,45.947,47.368,39.707,39.937,39.675,39.747,35.858,35.712,35.480,35.712,0.819,1.640,1.639,1.913,1.639,2.004,1.639,1.639,2.364,2.917,1.366,1.914,1.366,2.462,1.456,1.275,-0.310,-0.441,-0.401,-0.281,-0.380,-0.358,-0.064,190.618,224.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:28,0.015,0.000,0.182,0.000,5.103,3.409,167.995,148.714,143.532,223.602,222.890,231.902,232.533,207.062,191.027,164.722,34.916,36.001,34.756,34.491,35.943,36.498,35.248,33.903,33.713,34.597,38.566,38.727,37.157,36.718,42.468,43.745,40.441,41.846,45.852,47.305,39.733,39.914,39.700,39.724,35.814,35.689,35.505,35.626,0.819,1.276,1.735,1.913,1.275,2.368,2.094,1.457,2.455,3.190,1.092,1.276,2.186,3.556,1.456,1.184,-0.290,-0.446,-0.389,-0.291,-0.369,-0.406,-0.064,190.608,224.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
