Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:50:29,0.015,0.000,0.182,0.000,5.103,3.409,168.247,148.714,143.532,223.602,222.890,231.902,232.533,207.062,191.027,164.722,34.916,35.976,34.835,34.491,35.943,36.498,35.185,33.903,33.776,34.597,38.541,38.727,37.132,36.718,42.468,43.745,40.441,41.846,45.852,47.226,39.707,39.914,39.606,39.724,35.858,35.689,35.480,35.626,1.001,1.184,1.639,1.276,1.366,3.279,1.821,1.366,2.274,2.096,1.457,1.276,2.368,2.826,1.547,1.457,-0.293,-0.448,-0.398,-0.248,-0.367,-0.423,-0.064,190.673,224.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:30,0.015,0.000,0.182,0.000,5.103,3.409,168.247,148.714,143.532,223.602,222.890,231.902,232.533,207.062,191.027,164.722,34.916,35.976,34.835,34.491,35.943,36.498,35.185,33.903,33.776,34.597,38.541,38.727,37.132,36.718,42.468,43.745,40.441,41.846,45.852,47.226,39.707,39.914,39.606,39.724,35.858,35.689,35.480,35.626,1.001,1.184,1.639,1.276,1.366,3.279,1.821,1.366,2.274,2.096,1.457,1.276,2.368,2.826,1.547,1.457,-0.293,-0.448,-0.398,-0.248,-0.367,-0.423,-0.064,190.673,224.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:31,0.015,0.000,0.182,0.000,5.103,3.409,167.995,148.714,143.510,223.367,222.870,231.902,232.512,207.062,191.005,164.722,34.891,36.001,34.779,34.491,35.943,36.498,35.248,33.903,33.776,34.620,38.636,38.687,37.157,36.741,42.399,43.745,40.441,41.767,45.783,47.162,39.663,39.937,39.631,39.747,35.814,35.712,35.505,35.649,1.001,1.184,0.771,1.822,1.275,1.093,2.094,1.548,2.092,1.732,0.728,1.185,1.639,2.462,1.456,1.366,-0.266,-0.434,-0.387,-0.261,-0.368,-0.410,-0.064,190.753,224.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:32,0.015,0.000,0.182,0.000,5.103,3.435,168.247,148.714,143.510,223.132,222.870,231.902,232.277,207.062,191.005,164.974,34.891,35.976,34.725,34.491,36.012,36.498,35.185,33.903,33.776,34.503,38.610,38.633,37.201,36.623,42.399,43.745,40.441,41.846,45.713,47.162,39.638,39.883,39.606,39.630,35.858,35.595,35.480,35.595,1.001,1.002,0.964,1.822,1.184,1.366,1.275,1.730,1.728,2.279,0.819,1.094,1.730,2.553,1.183,1.548,-0.268,-0.440,-0.385,-0.264,-0.389,-0.423,-0.064,190.781,224.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:33,0.015,0.000,0.182,0.000,5.103,3.435,167.995,148.714,143.532,223.132,222.890,231.667,232.297,207.062,191.027,164.722,34.916,35.976,34.756,34.491,35.943,36.498,35.248,33.982,33.855,34.597,38.610,38.664,37.201,36.718,42.399,43.745,40.441,41.846,45.783,47.162,39.638,39.851,39.606,39.724,35.858,35.626,35.480,35.626,1.183,1.002,1.639,1.822,1.092,1.366,1.457,1.913,1.910,2.825,0.546,2.187,1.730,1.823,0.910,1.730,-0.272,-0.465,-0.430,-0.275,-0.360,-0.442,-0.064,190.807,224.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:34,0.015,0.000,0.182,0.000,5.066,3.435,168.247,148.714,143.532,223.367,222.890,231.902,232.297,207.062,190.776,164.722,34.916,35.976,34.835,34.491,36.012,36.498,35.312,33.903,33.776,34.597,38.610,38.727,37.201,36.797,42.399,43.745,40.441,41.846,45.713,47.162,39.638,39.914,39.675,39.724,35.858,35.689,35.480,35.689,1.365,1.367,1.639,2.004,2.367,1.093,1.821,2.368,1.910,2.096,0.728,1.732,1.821,2.735,0.910,1.730,-0.287,-0.483,-0.401,-0.264,-0.375,-0.435,-0.064,190.760,224.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:35,0.015,0.000,0.182,0.000,5.103,3.435,168.247,148.735,143.532,223.387,222.890,231.923,232.297,207.083,191.027,164.974,34.916,35.976,34.756,34.491,35.943,36.498,35.248,33.903,33.776,34.597,38.610,38.727,37.132,36.718,42.399,43.681,40.441,41.767,45.713,47.162,39.638,39.851,39.606,39.661,35.789,35.626,35.480,35.626,0.910,1.184,0.964,1.367,2.822,1.821,2.094,1.639,1.728,3.099,0.819,1.823,1.457,2.644,1.092,1.821,-0.273,-0.472,-0.412,-0.273,-0.378,-0.391,-0.064,190.848,224.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:36,0.015,0.000,0.182,0.000,5.103,3.435,168.247,148.735,143.532,223.387,222.890,231.923,232.297,207.083,191.027,164.974,34.916,35.976,34.756,34.491,35.943,36.498,35.248,33.903,33.776,34.597,38.610,38.727,37.132,36.718,42.399,43.681,40.441,41.767,45.713,47.162,39.638,39.851,39.606,39.661,35.789,35.626,35.480,35.626,0.910,1.184,0.964,1.367,2.822,1.821,2.094,1.639,1.728,3.099,0.819,1.823,1.457,2.644,1.092,1.821,-0.273,-0.472,-0.412,-0.273,-0.378,-0.391,-0.064,190.848,224.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:37,0.015,0.000,0.182,0.000,5.103,3.435,168.247,148.735,143.510,223.387,222.635,231.688,232.277,207.083,191.005,164.974,34.891,35.976,34.756,34.491,35.943,36.538,35.248,33.880,33.753,34.534,38.610,38.727,37.132,36.797,42.399,43.658,40.441,41.744,45.644,47.060,39.569,39.851,39.606,39.661,35.789,35.626,35.480,35.626,1.274,1.184,4.146,1.002,2.185,1.184,2.003,2.095,2.546,2.461,0.364,1.094,1.366,1.823,1.274,1.639,-0.293,-0.446,-0.422,-0.270,-0.384,-0.428,-0.064,190.900,224.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:38,0.015,0.000,0.182,0.000,5.103,3.435,168.499,148.735,143.532,223.387,222.655,231.923,232.297,207.318,191.027,164.974,34.916,35.976,34.779,34.560,36.012,36.498,35.248,33.903,33.776,34.620,38.610,38.829,37.132,36.820,42.399,43.618,40.441,41.767,45.644,47.083,39.638,39.937,39.606,39.747,35.789,35.712,35.480,35.712,1.092,1.184,2.603,1.367,1.821,1.184,2.458,1.457,2.364,2.005,1.184,1.003,1.821,1.550,1.274,1.548,-0.284,-0.442,-0.411,-0.276,-0.310,-0.435,-0.064,190.902,225.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:39,0.015,0.000,0.182,0.000,5.103,3.435,168.499,148.735,143.532,223.387,222.655,231.688,232.297,207.083,191.027,164.974,34.916,36.001,34.756,34.491,36.012,36.498,35.248,33.903,33.776,34.597,38.636,38.806,37.157,36.797,42.399,43.618,40.441,41.767,45.713,47.083,39.594,39.851,39.631,39.661,35.814,35.626,35.505,35.626,1.365,1.640,2.989,2.733,1.912,1.366,1.730,1.730,2.274,2.279,1.184,1.003,2.004,2.097,1.092,1.366,-0.304,-0.435,-0.411,-0.262,-0.336,-0.398,-0.064,190.928,224.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:40,0.015,0.000,0.182,0.000,5.103,3.435,168.499,148.714,143.532,223.367,222.890,231.667,232.297,207.062,191.027,164.974,34.916,35.976,34.725,34.491,35.943,36.498,35.312,33.903,33.776,34.503,38.610,38.775,37.201,36.766,42.399,43.681,40.441,41.767,45.713,47.083,39.638,39.820,39.606,39.630,35.858,35.595,35.480,35.595,1.274,1.367,1.446,1.458,2.185,2.550,1.639,2.459,1.910,1.823,1.001,1.003,2.459,1.459,1.183,1.366,-0.299,-0.431,-0.387,-0.240,-0.363,-0.351,-0.064,190.962,224.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:41,0.015,0.000,0.182,0.000,5.103,3.435,168.499,148.714,143.532,223.367,222.890,231.667,232.297,207.062,191.027,164.974,34.916,35.976,34.725,34.491,35.943,36.498,35.312,33.903,33.776,34.503,38.610,38.775,37.201,36.766,42.399,43.681,40.441,41.767,45.713,47.083,39.638,39.820,39.606,39.630,35.858,35.595,35.480,35.595,1.274,1.367,1.446,1.458,2.185,2.550,1.639,2.459,1.910,1.823,1.001,1.003,2.459,1.459,1.183,1.366,-0.299,-0.431,-0.387,-0.240,-0.363,-0.351,-0.064,190.962,224.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:42,0.015,0.000,0.182,0.000,5.103,3.435,168.499,148.735,143.532,223.387,222.890,231.688,232.297,207.318,191.027,164.974,34.916,35.976,34.756,34.491,35.943,36.498,35.248,33.903,33.776,34.597,38.610,38.727,37.132,36.797,42.330,43.618,40.441,41.767,45.713,47.162,39.638,39.851,39.606,39.661,35.789,35.626,35.480,35.626,1.365,1.640,2.218,1.458,1.821,2.368,1.912,2.186,1.910,1.641,0.728,1.367,2.732,1.550,1.274,1.457,-0.290,-0.416,-0.384,-0.292,-0.363,-0.402,-0.064,190.986,225.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:43,0.015,0.000,0.182,0.000,5.066,3.409,168.499,148.462,143.532,223.132,222.890,231.667,232.297,207.062,191.027,164.974,34.916,35.976,34.756,34.466,36.012,36.538,35.248,33.880,33.753,34.597,38.541,38.727,37.132,36.797,42.399,43.658,40.441,41.744,45.713,47.139,39.569,39.851,39.606,39.661,35.858,35.626,35.480,35.626,1.365,1.276,1.061,3.553,2.003,2.004,2.094,3.097,2.637,2.552,1.092,0.729,2.550,1.915,1.001,1.548,-0.287,-0.431,-0.388,-0.281,-0.363,-0.408,-0.064,191.028,224.903,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:44,0.015,0.000,0.182,0.000,5.103,3.435,168.499,148.714,143.532,223.367,222.890,231.667,232.297,207.062,191.027,164.974,34.916,35.976,34.756,34.466,35.943,36.498,35.248,33.903,33.776,34.597,38.541,38.727,37.132,36.797,42.399,43.618,40.441,41.704,45.713,47.083,39.569,39.851,39.536,39.661,35.789,35.689,35.480,35.626,1.547,1.640,1.735,3.371,2.276,1.457,1.366,2.550,2.637,2.734,1.366,1.276,2.004,2.279,1.092,1.275,-0.280,-0.432,-0.377,-0.288,-0.366,-0.398,-0.064,191.057,225.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:45,0.015,0.000,0.182,0.000,5.103,3.435,168.499,148.462,143.532,223.132,222.890,231.667,232.297,207.062,191.027,164.974,34.986,35.976,34.756,34.491,35.943,36.475,35.248,33.880,33.690,34.597,38.541,38.727,37.132,36.797,42.399,43.595,40.441,41.680,45.713,47.060,39.569,39.851,39.536,39.661,35.789,35.689,35.480,35.626,1.183,1.367,1.543,3.371,2.094,1.730,1.366,1.821,3.092,2.461,0.819,1.641,2.823,2.097,1.183,1.821,-0.283,-0.433,-0.384,-0.280,-0.357,-0.409,-0.064,191.078,225.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:46,0.015,0.000,0.000,0.000,5.103,3.435,168.751,148.462,143.532,223.367,222.890,231.667,232.297,207.062,190.776,164.974,34.916,35.976,34.756,34.466,35.943,36.498,35.248,33.903,33.776,34.597,38.541,38.727,37.063,36.797,42.399,43.618,40.441,41.704,45.713,47.083,39.569,39.851,39.536,39.661,35.789,35.689,35.480,35.626,1.001,1.458,0.868,1.458,3.004,1.821,1.184,2.186,1.910,2.279,0.819,1.276,2.459,2.644,1.456,1.639,-0.285,-0.445,-0.405,-0.307,-0.375,-0.405,-0.064,191.070,225.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:47,0.015,0.000,0.000,0.000,5.103,3.435,168.751,148.714,143.280,223.367,222.420,231.667,232.297,207.062,191.027,164.974,34.916,35.976,34.725,34.535,35.943,36.498,35.248,33.903,33.776,34.567,38.541,38.696,37.132,36.766,42.399,43.618,40.441,41.767,45.713,47.083,39.569,39.820,39.536,39.630,35.789,35.658,35.480,35.658,1.274,1.822,3.085,3.644,1.639,1.821,1.366,1.913,2.364,1.732,0.819,1.094,2.823,3.100,1.729,1.548,-0.302,-0.454,-0.414,-0.264,-0.368,-0.409,-0.064,191.124,225.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:48,0.015,0.000,0.000,0.000,5.103,3.435,168.751,148.714,143.280,223.367,222.420,231.667,232.297,207.062,191.027,164.974,34.916,35.976,34.725,34.535,35.943,36.498,35.248,33.903,33.776,34.567,38.541,38.696,37.132,36.766,42.399,43.618,40.441,41.767,45.713,47.083,39.569,39.820,39.536,39.630,35.789,35.658,35.480,35.658,1.274,1.822,3.085,3.644,1.639,1.821,1.366,1.913,2.364,1.732,0.819,1.094,2.823,3.100,1.729,1.548,-0.302,-0.454,-0.414,-0.264,-0.368,-0.409,-0.064,191.124,225.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:49,0.015,0.000,0.182,0.000,5.103,3.435,168.751,148.714,143.532,223.367,222.655,231.667,232.297,207.062,190.776,164.974,34.916,36.001,34.756,34.466,35.943,36.498,35.312,33.903,33.776,34.597,38.566,38.664,37.157,36.718,42.330,43.618,40.441,41.767,45.644,47.083,39.594,39.771,39.631,39.661,35.884,35.626,35.505,35.626,0.819,1.184,1.446,1.276,1.275,2.095,1.548,1.821,2.092,2.370,0.546,1.641,1.730,2.918,1.638,1.457,-0.303,-0.441,-0.416,-0.292,-0.362,-0.402,-0.064,191.188,225.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:50,0.015,0.000,0.182,0.000,5.103,3.435,168.751,148.735,143.280,223.387,222.420,231.688,232.297,207.083,191.027,164.974,34.916,35.976,34.756,34.560,35.943,36.475,35.248,33.880,33.753,34.597,38.541,38.727,37.132,36.718,42.399,43.595,40.441,41.680,45.644,46.997,39.569,39.771,39.606,39.661,35.858,35.689,35.480,35.626,0.819,1.549,1.543,2.460,1.366,2.459,1.821,1.184,2.728,2.734,1.639,1.458,1.093,2.553,1.638,1.275,-0.303,-0.454,-0.413,-0.280,-0.379,-0.364,-0.064,191.174,224.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:51,0.015,0.000,0.182,0.000,5.103,3.435,168.729,148.714,143.532,223.367,222.655,231.667,232.297,207.062,191.027,164.952,34.916,35.976,34.756,34.491,36.012,36.475,35.248,33.880,33.690,34.534,38.541,38.664,37.132,36.718,42.330,43.595,40.372,41.680,45.574,46.934,39.569,39.771,39.606,39.597,35.858,35.626,35.480,35.626,1.092,1.276,1.639,1.640,1.092,2.641,2.185,1.366,1.728,2.643,1.275,1.185,2.095,2.918,1.638,1.366,-0.288,-0.481,-0.407,-0.294,-0.363,-0.434,-0.064,191.217,225.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:52,0.015,0.000,0.182,0.000,5.103,3.435,168.751,148.714,143.280,223.367,222.655,231.667,232.297,207.062,191.027,164.974,34.916,35.976,34.756,34.491,35.943,36.498,35.312,33.903,33.776,34.597,38.541,38.664,37.132,36.718,42.330,43.618,40.372,41.704,45.574,46.957,39.500,39.771,39.536,39.661,35.858,35.689,35.480,35.626,0.910,1.458,1.157,1.002,1.821,2.641,1.457,1.275,3.001,2.734,1.457,1.185,2.186,2.553,1.911,1.548,-0.284,-0.435,-0.405,-0.221,-0.366,-0.426,-0.064,191.198,225.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:53,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.532,223.132,222.655,231.667,232.297,207.062,190.776,164.974,34.916,35.976,34.756,34.491,35.943,36.498,35.248,33.903,33.713,34.534,38.610,38.664,37.132,36.718,42.330,43.618,40.441,41.704,45.574,46.957,39.500,39.771,39.536,39.661,35.789,35.689,35.480,35.626,1.183,1.276,0.868,2.915,1.639,1.457,2.003,1.275,2.728,2.187,0.819,1.185,1.913,3.738,1.638,1.913,-0.273,-0.430,-0.404,-0.237,-0.374,-0.428,-0.064,191.274,225.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:54,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.735,143.532,223.152,222.655,231.688,232.062,207.083,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.498,35.312,33.903,33.713,34.597,38.541,38.664,37.132,36.718,42.330,43.539,40.441,41.704,45.574,46.878,39.500,39.708,39.536,39.661,35.789,35.626,35.480,35.626,1.001,1.002,1.157,1.822,1.092,1.639,1.457,1.730,1.910,2.187,0.637,1.276,1.457,2.006,1.274,1.548,-0.267,-0.450,-0.396,-0.271,-0.384,-0.417,-0.064,191.309,225.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:55,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.735,143.532,223.152,222.655,231.688,232.062,207.083,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.498,35.312,33.903,33.713,34.597,38.541,38.664,37.132,36.718,42.330,43.539,40.441,41.704,45.574,46.878,39.500,39.708,39.536,39.661,35.789,35.626,35.480,35.626,1.001,1.002,1.157,1.822,1.092,1.639,1.457,1.730,1.910,2.187,0.637,1.276,1.457,2.006,1.274,1.548,-0.267,-0.450,-0.396,-0.271,-0.384,-0.417,-0.064,191.309,225.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:56,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.280,223.132,222.655,231.667,232.062,207.062,191.027,164.974,34.916,35.976,34.756,34.491,35.943,36.498,35.248,33.903,33.713,34.534,38.610,38.664,37.132,36.718,42.330,43.539,40.441,41.704,45.505,46.878,39.569,39.708,39.606,39.597,35.789,35.626,35.480,35.626,1.456,0.820,2.603,2.095,1.548,1.275,1.639,1.913,2.092,3.281,0.728,1.823,1.730,2.279,1.092,1.821,-0.279,-0.467,-0.406,-0.276,-0.351,-0.450,-0.064,191.359,225.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:57,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.510,223.132,222.635,231.432,232.042,207.062,190.754,165.226,34.891,35.976,34.756,34.491,35.943,36.475,35.248,33.816,33.753,34.534,38.610,38.727,37.201,36.718,42.330,43.516,40.441,41.601,45.505,46.854,39.569,39.771,39.606,39.661,35.789,35.626,35.480,35.626,1.183,1.276,1.157,1.822,2.640,1.093,2.276,2.095,1.546,2.005,0.637,2.005,1.366,2.371,1.092,1.730,-0.272,-0.483,-0.421,-0.277,-0.383,-0.408,-0.064,191.385,225.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:58,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.259,223.132,222.399,231.667,232.042,207.062,190.754,164.974,34.891,35.976,34.692,34.491,35.943,36.498,35.312,33.903,33.776,34.534,38.610,38.664,37.201,36.718,42.330,43.539,40.441,41.704,45.505,46.957,39.569,39.708,39.536,39.597,35.858,35.626,35.480,35.626,1.456,1.184,1.157,1.458,2.367,1.913,2.094,1.548,1.364,3.919,0.910,1.641,1.457,2.644,1.183,1.639,-0.276,-0.476,-0.421,-0.275,-0.377,-0.418,-0.064,191.378,225.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:50:59,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.280,223.132,222.420,231.667,232.062,207.062,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.475,35.248,33.880,33.690,34.534,38.610,38.727,37.132,36.718,42.330,43.516,40.441,41.680,45.505,46.854,39.569,39.708,39.536,39.597,35.789,35.626,35.480,35.626,1.183,1.276,2.796,1.184,2.913,1.457,1.821,2.186,2.092,2.279,0.637,0.911,1.366,2.006,1.820,1.821,-0.303,-0.466,-0.421,-0.267,-0.382,-0.435,-0.064,191.481,225.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:00,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.280,223.132,222.420,231.667,232.062,207.062,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.475,35.248,33.880,33.690,34.534,38.610,38.727,37.132,36.718,42.330,43.516,40.441,41.680,45.505,46.854,39.569,39.708,39.536,39.597,35.789,35.626,35.480,35.626,1.183,1.276,2.796,1.184,2.913,1.457,1.821,2.186,2.092,2.279,0.637,0.911,1.366,2.006,1.820,1.821,-0.303,-0.466,-0.421,-0.267,-0.382,-0.435,-0.064,191.481,225.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:01,0.015,0.000,0.182,0.000,5.140,3.435,169.002,148.714,143.280,223.132,222.420,231.432,232.062,207.062,190.776,164.974,34.916,35.976,34.756,34.491,36.012,36.475,35.248,33.816,33.690,34.534,38.541,38.727,37.132,36.797,42.330,43.516,40.372,41.601,45.574,46.854,39.500,39.771,39.536,39.661,35.789,35.626,35.480,35.626,1.456,1.367,2.603,1.640,1.548,1.275,2.276,1.821,2.728,2.005,1.001,1.003,1.913,2.006,1.001,1.366,-0.283,-0.434,-0.407,-0.285,-0.323,-0.438,-0.064,191.491,225.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:02,0.015,0.000,0.182,0.000,5.103,3.435,169.254,148.714,143.510,223.367,222.399,231.667,232.042,207.062,190.754,164.974,34.891,35.976,34.756,34.491,35.943,36.475,35.248,33.880,33.753,34.597,38.541,38.727,37.132,36.797,42.330,43.516,40.372,41.680,45.574,46.934,39.430,39.771,39.536,39.661,35.789,35.626,35.480,35.626,1.274,1.458,2.410,2.460,1.912,2.186,1.639,2.186,2.274,2.370,1.366,1.185,2.368,2.097,1.365,1.184,-0.281,-0.432,-0.400,-0.228,-0.359,-0.348,0.020,191.482,225.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:03,0.015,0.000,0.182,0.000,5.103,3.435,169.254,148.714,143.259,223.367,222.635,231.432,232.042,207.062,190.754,165.226,34.891,35.976,34.692,34.560,35.943,36.475,35.248,33.880,33.690,34.534,38.541,38.664,37.132,36.718,42.330,43.516,40.372,41.680,45.574,46.934,39.500,39.708,39.536,39.597,35.789,35.626,35.480,35.626,1.183,1.276,1.061,1.184,2.094,3.005,2.094,2.459,2.001,2.096,0.819,1.276,2.095,1.641,1.365,1.366,-0.290,-0.422,-0.388,-0.269,-0.360,-0.363,0.020,191.527,225.144,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:04,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.259,223.132,222.635,231.432,232.042,207.062,190.754,164.974,34.891,35.976,34.779,34.466,35.943,36.475,35.248,33.816,33.690,34.557,38.541,38.750,37.132,36.741,42.330,43.516,40.441,41.680,45.574,46.854,39.500,39.795,39.536,39.620,35.789,35.649,35.480,35.649,1.547,1.549,3.471,1.276,2.185,2.004,1.730,2.004,1.455,1.185,0.637,1.367,2.550,2.006,1.365,1.366,-0.293,-0.437,-0.387,-0.286,-0.364,-0.412,0.020,191.501,225.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:05,0.015,0.000,0.182,0.000,5.103,3.435,169.002,148.714,143.259,223.132,222.635,231.432,232.042,207.062,190.754,164.974,34.891,35.976,34.779,34.466,35.943,36.475,35.248,33.816,33.690,34.557,38.541,38.750,37.132,36.741,42.330,43.516,40.441,41.680,45.574,46.854,39.500,39.795,39.536,39.620,35.789,35.649,35.480,35.649,1.547,1.549,3.471,1.276,2.185,2.004,1.730,2.004,1.455,1.185,0.637,1.367,2.550,2.006,1.365,1.366,-0.293,-0.437,-0.387,-0.286,-0.364,-0.412,0.020,191.501,225.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:06,0.015,0.000,0.182,0.000,5.103,3.435,169.254,148.735,143.280,223.152,222.655,231.453,232.062,207.083,190.776,165.226,34.916,35.976,34.661,34.491,36.012,36.498,35.248,33.903,33.713,34.503,38.541,38.633,37.132,36.623,42.330,43.539,40.441,41.624,45.574,46.878,39.500,39.598,39.536,39.567,35.789,35.532,35.480,35.532,1.638,1.731,2.025,5.375,2.276,2.459,2.094,2.368,3.547,2.279,0.728,0.820,2.823,1.641,1.183,1.548,-0.299,-0.421,-0.382,-0.277,-0.356,-0.409,0.020,191.577,225.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:07,0.015,0.000,0.182,0.000,5.103,3.435,169.254,148.735,143.280,223.152,222.420,231.453,232.062,207.083,190.776,165.226,34.916,35.976,34.756,34.560,35.943,36.498,35.248,33.903,33.776,34.597,38.541,38.727,37.132,36.718,42.330,43.539,40.372,41.704,45.574,46.957,39.500,39.771,39.536,39.661,35.789,35.689,35.480,35.626,1.365,1.640,2.121,3.007,2.549,1.639,1.001,2.095,2.546,2.825,1.001,1.367,2.368,2.097,1.092,1.184,-0.276,-0.446,-0.385,-0.288,-0.363,-0.425,0.020,191.598,225.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:08,0.015,0.000,0.182,0.000,5.066,3.435,169.254,148.714,143.280,223.132,222.655,231.432,232.062,206.827,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.475,35.248,33.816,33.690,34.597,38.541,38.664,37.132,36.718,42.330,43.516,40.372,41.601,45.574,46.854,39.500,39.708,39.536,39.597,35.789,35.689,35.480,35.626,1.183,1.549,1.061,2.369,2.367,1.639,1.275,1.821,2.364,2.187,0.728,1.367,2.641,3.100,1.274,1.457,-0.297,-0.469,-0.387,-0.292,-0.364,-0.417,0.020,191.648,225.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:09,0.015,0.000,0.182,0.000,5.103,3.461,169.254,148.714,143.259,223.132,222.399,231.432,232.042,207.062,190.754,165.226,34.891,35.976,34.835,34.560,35.943,36.498,35.248,33.903,33.776,34.597,38.472,38.727,37.132,36.797,42.330,43.539,40.372,41.704,45.574,46.957,39.430,39.771,39.536,39.661,35.789,35.689,35.480,35.689,1.274,1.549,0.675,1.184,2.458,1.548,1.184,2.004,2.728,2.370,0.728,1.185,2.095,3.556,1.456,1.366,-0.291,-0.445,-0.390,-0.300,-0.373,-0.407,0.020,191.661,225.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:10,0.015,0.000,0.182,0.000,5.103,3.435,169.506,148.714,143.280,223.132,222.185,231.432,232.062,206.827,190.776,165.226,34.916,35.976,34.756,34.560,36.012,36.498,35.312,33.903,33.776,34.534,38.472,38.664,37.132,36.718,42.330,43.539,40.372,41.704,45.505,46.957,39.430,39.708,39.536,39.597,35.789,35.626,35.480,35.626,1.092,2.187,2.410,3.553,1.366,1.821,1.184,1.548,2.001,2.461,0.819,1.003,3.097,2.553,1.729,1.366,-0.296,-0.469,-0.404,-0.264,-0.357,-0.425,0.020,191.717,225.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:11,0.015,0.000,0.182,0.000,5.103,3.435,169.506,148.714,143.280,223.132,222.185,231.432,232.062,206.827,190.776,165.226,34.916,35.976,34.756,34.560,36.012,36.498,35.312,33.903,33.776,34.534,38.472,38.664,37.132,36.718,42.330,43.539,40.372,41.704,45.505,46.957,39.430,39.708,39.536,39.597,35.789,35.626,35.480,35.626,1.092,2.187,2.410,3.553,1.366,1.821,1.184,1.548,2.001,2.461,0.819,1.003,3.097,2.553,1.729,1.366,-0.296,-0.469,-0.404,-0.264,-0.357,-0.425,0.020,191.717,225.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:12,0.015,0.000,0.182,0.000,5.103,3.435,169.506,148.462,143.510,223.132,222.399,231.432,232.042,206.827,190.754,165.226,34.891,35.976,34.756,34.491,36.012,36.475,35.248,33.816,33.690,34.597,38.541,38.664,37.132,36.718,42.330,43.453,40.372,41.601,45.505,46.854,39.500,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.001,1.640,1.446,1.731,1.366,2.004,1.275,2.277,1.273,3.190,0.910,1.185,2.459,3.100,1.456,1.184,-0.309,-0.466,-0.396,-0.296,-0.326,-0.428,0.020,191.730,225.197,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:13,0.015,0.000,0.182,0.000,5.103,3.461,169.254,148.714,143.532,223.132,222.420,231.432,232.062,207.062,190.776,165.226,34.916,35.976,34.725,34.491,35.943,36.475,35.312,33.816,33.690,34.567,38.541,38.633,37.132,36.623,42.330,43.516,40.372,41.680,45.505,46.854,39.500,39.598,39.536,39.567,35.858,35.595,35.480,35.595,0.728,1.458,1.639,2.095,1.366,2.641,1.730,1.275,2.819,3.099,1.275,1.185,2.004,3.191,1.638,1.093,-0.296,-0.454,-0.404,-0.295,-0.374,-0.389,0.020,191.753,225.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:14,0.015,0.000,0.182,0.000,5.103,3.435,169.506,148.714,143.510,223.132,222.399,231.432,232.042,206.827,190.754,165.226,34.891,35.976,34.725,34.491,36.012,36.475,35.248,33.880,33.690,34.503,38.541,38.633,37.132,36.687,42.330,43.516,40.372,41.680,45.505,46.854,39.500,39.677,39.536,39.567,35.789,35.595,35.480,35.595,1.092,1.367,1.735,1.367,1.184,3.005,1.912,1.366,1.819,1.914,1.457,1.367,1.821,2.826,1.638,1.184,-0.292,-0.452,-0.401,-0.277,-0.377,-0.432,0.020,191.780,225.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:15,0.015,0.000,0.182,0.000,5.103,3.435,169.506,148.462,143.532,223.132,222.420,231.432,231.827,206.827,190.776,165.226,34.916,35.976,34.756,34.466,35.943,36.498,35.248,33.903,33.713,34.597,38.541,38.664,37.132,36.718,42.330,43.476,40.372,41.704,45.436,46.878,39.430,39.708,39.536,39.597,35.789,35.689,35.480,35.626,1.001,1.367,0.964,2.733,1.730,2.004,1.366,1.457,3.729,2.734,1.184,1.094,2.368,2.188,1.638,1.366,-0.276,-0.437,-0.411,-0.229,-0.379,-0.418,0.020,191.797,225.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:16,0.015,0.000,0.182,0.000,5.103,3.461,169.506,148.462,143.510,223.132,222.399,231.432,232.042,206.827,190.754,165.226,34.891,35.976,34.756,34.491,35.943,36.475,35.248,33.816,33.690,34.534,38.541,38.664,37.132,36.718,42.330,43.453,40.372,41.601,45.436,46.791,39.430,39.629,39.467,39.597,35.789,35.626,35.480,35.563,1.092,1.276,0.771,2.095,1.457,1.093,2.003,1.457,2.183,2.005,0.728,1.094,1.548,2.826,1.638,1.548,-0.270,-0.440,-0.396,-0.263,-0.370,-0.422,0.020,191.806,225.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:17,0.015,0.000,0.182,0.000,5.103,3.461,169.506,148.484,143.532,223.152,222.420,231.453,231.827,207.083,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.475,35.248,33.816,33.690,34.534,38.541,38.664,37.132,36.718,42.330,43.453,40.372,41.601,45.436,46.791,39.430,39.629,39.536,39.597,35.789,35.626,35.480,35.626,0.910,1.276,0.771,1.640,1.184,1.457,1.457,1.730,1.819,2.187,0.910,1.094,1.457,2.644,1.274,1.275,-0.268,-0.455,-0.387,-0.275,-0.390,-0.422,0.020,191.891,225.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:18,0.015,0.000,0.182,0.000,5.103,3.461,169.506,148.484,143.532,223.152,222.420,231.453,231.827,207.083,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.475,35.248,33.816,33.690,34.534,38.541,38.664,37.132,36.718,42.330,43.453,40.372,41.601,45.436,46.791,39.430,39.629,39.536,39.597,35.789,35.626,35.480,35.626,0.910,1.276,0.771,1.640,1.184,1.457,1.457,1.730,1.819,2.187,0.910,1.094,1.457,2.644,1.274,1.275,-0.268,-0.455,-0.387,-0.275,-0.390,-0.422,0.020,191.891,225.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:19,0.015,0.000,0.182,0.000,5.103,3.461,169.506,148.714,143.510,223.132,222.399,231.432,231.807,206.827,190.754,165.226,34.891,35.976,34.692,34.535,35.943,36.475,35.248,33.816,33.690,34.534,38.541,38.601,37.132,36.718,42.330,43.453,40.372,41.680,45.436,46.791,39.500,39.629,39.536,39.597,35.789,35.626,35.480,35.563,1.183,1.276,2.025,2.095,2.367,1.184,2.003,2.186,2.092,2.370,0.819,1.458,1.913,2.553,0.910,1.730,-0.267,-0.473,-0.405,-0.272,-0.366,-0.441,0.020,191.895,225.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:20,0.015,0.000,0.182,0.000,5.103,3.461,169.506,148.714,143.532,223.132,222.420,231.432,231.827,206.827,190.776,165.226,34.916,35.976,34.756,34.491,36.012,36.475,35.248,33.816,33.611,34.597,38.541,38.664,37.132,36.718,42.330,43.453,40.372,41.601,45.436,46.791,39.500,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.001,1.093,0.868,1.458,2.822,1.366,2.276,1.730,1.910,2.917,0.819,2.005,1.548,3.009,1.092,1.730,-0.283,-0.476,-0.409,-0.273,-0.381,-0.403,0.020,191.910,225.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:21,0.015,0.000,0.182,0.000,5.103,3.461,169.758,148.714,143.532,223.132,222.420,231.432,231.827,206.827,190.776,165.226,34.916,35.976,34.756,34.491,35.943,36.475,35.248,33.816,33.690,34.534,38.541,38.664,37.132,36.718,42.330,43.453,40.441,41.601,45.436,46.791,39.430,39.629,39.536,39.597,35.789,35.626,35.480,35.626,1.274,1.367,0.868,1.276,2.094,1.821,1.821,2.095,1.091,3.190,1.001,1.367,1.821,2.462,1.183,1.457,-0.284,-0.480,-0.425,-0.274,-0.370,-0.437,0.020,191.959,225.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:22,0.015,0.000,0.182,0.000,5.103,3.461,169.506,148.735,143.532,223.152,222.420,231.453,231.827,207.083,190.776,165.226,34.916,35.976,34.756,34.466,35.943,36.475,35.248,33.816,33.690,34.597,38.541,38.664,37.132,36.718,42.330,43.453,40.372,41.601,45.436,46.728,39.430,39.629,39.467,39.597,35.789,35.626,35.480,35.626,1.274,1.184,4.531,1.184,2.458,1.184,2.094,2.186,2.092,2.461,0.455,1.185,1.457,2.097,1.365,1.548,-0.284,-0.456,-0.423,-0.276,-0.383,-0.432,0.020,191.986,225.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:23,0.015,0.000,0.182,0.000,5.103,3.461,169.758,148.714,143.510,223.132,222.399,231.197,231.807,206.827,190.754,165.226,34.891,35.906,34.661,34.491,35.943,36.475,35.248,33.816,33.611,34.503,38.541,38.570,37.132,36.623,42.261,43.453,40.441,41.601,45.436,46.728,39.430,39.535,39.467,39.487,35.789,35.532,35.480,35.532,1.001,1.093,2.121,1.367,1.912,1.184,2.913,1.366,2.183,2.005,1.092,1.094,2.004,1.550,1.274,1.548,-0.282,-0.447,-0.418,-0.287,-0.320,-0.435,0.020,191.983,225.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:24,0.015,0.000,0.182,0.000,5.103,3.461,169.758,148.714,143.510,223.132,222.399,231.197,231.807,206.827,190.754,165.226,34.891,35.906,34.661,34.491,35.943,36.475,35.248,33.816,33.611,34.503,38.541,38.570,37.132,36.623,42.261,43.453,40.441,41.601,45.436,46.728,39.430,39.535,39.467,39.487,35.789,35.532,35.480,35.532,1.001,1.093,2.121,1.367,1.912,1.184,2.913,1.366,2.183,2.005,1.092,1.094,2.004,1.550,1.274,1.548,-0.282,-0.447,-0.418,-0.287,-0.320,-0.435,0.020,191.983,225.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:25,0.015,0.000,0.182,0.000,5.103,3.461,169.758,148.965,143.510,223.132,222.399,231.197,231.807,206.827,190.754,165.226,34.891,35.976,34.835,34.466,35.943,36.475,35.312,33.816,33.690,34.597,38.541,38.727,37.132,36.797,42.330,43.453,40.441,41.680,45.436,46.791,39.430,39.629,39.536,39.597,35.789,35.689,35.480,35.689,1.274,1.367,1.735,1.731,2.003,2.368,1.548,2.095,2.001,1.914,1.001,1.094,2.732,1.732,1.183,1.366,-0.292,-0.431,-0.392,-0.218,-0.364,-0.350,0.020,192.113,225.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:26,0.015,0.000,0.182,0.000,5.066,3.461,169.758,148.714,143.510,223.132,222.399,231.197,231.807,206.827,190.754,165.226,34.891,35.976,34.835,34.466,35.943,36.498,35.248,33.840,33.713,34.597,38.541,38.727,37.132,36.718,42.261,43.476,40.372,41.704,45.436,46.814,39.430,39.708,39.536,39.661,35.789,35.689,35.480,35.689,1.365,1.184,1.543,1.093,1.730,2.641,1.912,2.186,2.092,1.823,0.728,1.458,2.914,1.459,1.183,1.457,-0.285,-0.424,-0.386,-0.294,-0.362,-0.385,0.020,192.074,225.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:27,0.015,0.000,0.182,0.000,5.103,3.461,169.758,148.714,143.510,222.897,222.399,231.197,231.807,206.827,190.754,165.226,34.960,35.976,34.756,34.491,35.943,36.475,35.312,33.816,33.690,34.597,38.541,38.727,37.132,36.718,42.261,43.453,40.372,41.680,45.436,46.791,39.361,39.629,39.467,39.661,35.789,35.689,35.480,35.626,2.001,1.367,3.278,2.004,2.185,2.459,1.548,1.548,2.274,2.096,0.728,1.185,2.004,1.641,1.092,2.186,-0.290,-0.437,-0.385,-0.279,-0.368,-0.412,0.020,192.050,225.310,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:28,0.015,0.000,0.182,0.000,5.103,3.461,169.736,148.714,143.510,223.132,222.399,231.197,231.572,206.827,190.754,165.204,34.960,35.976,34.835,34.535,35.943,36.475,35.312,33.816,33.690,34.597,38.541,38.727,37.132,36.718,42.330,43.453,40.441,41.601,45.505,46.791,39.361,39.629,39.467,39.597,35.789,35.689,35.480,35.626,1.365,1.367,1.350,4.100,2.003,2.004,2.094,2.277,2.819,2.734,0.910,0.820,2.641,1.732,0.819,1.639,-0.291,-0.431,-0.386,-0.288,-0.374,-0.415,0.020,192.085,225.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:29,0.015,0.000,0.182,0.000,5.103,3.435,169.736,148.965,143.510,222.897,222.399,231.197,231.807,206.827,190.754,165.456,34.891,35.976,34.725,34.560,36.012,36.498,35.248,33.840,33.713,34.567,38.541,38.633,37.132,36.687,42.330,43.476,40.372,41.624,45.436,46.814,39.361,39.598,39.467,39.567,35.789,35.658,35.480,35.595,1.365,1.549,1.639,3.189,2.094,1.548,1.457,2.641,2.819,2.461,1.457,1.367,2.186,1.823,1.183,1.457,-0.281,-0.431,-0.385,-0.294,-0.369,-0.414,0.020,192.150,225.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:30,0.015,0.000,0.182,0.000,5.103,3.461,170.009,148.965,143.532,222.897,222.420,231.197,231.592,206.827,190.524,165.226,34.916,35.976,34.756,34.491,35.968,36.498,35.248,33.840,33.713,34.597,38.541,38.664,37.132,36.718,42.355,43.476,40.397,41.704,45.461,46.814,39.361,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.183,1.549,1.639,3.644,2.367,1.913,1.275,1.913,3.001,2.461,0.819,1.458,2.823,1.732,0.910,1.821,-0.294,-0.435,-0.394,-0.286,-0.360,-0.407,0.021,192.170,225.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:31,0.015,0.000,0.182,0.000,5.103,3.461,170.009,148.965,143.532,222.897,222.420,231.197,231.592,206.827,190.524,165.226,34.916,35.976,34.756,34.491,35.968,36.498,35.248,33.840,33.713,34.597,38.541,38.664,37.132,36.718,42.355,43.476,40.397,41.704,45.461,46.814,39.361,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.183,1.549,1.639,3.644,2.367,1.913,1.275,1.913,3.001,2.461,0.819,1.458,2.823,1.732,0.910,1.821,-0.294,-0.435,-0.394,-0.286,-0.360,-0.407,0.021,192.170,225.305,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:32,0.015,0.000,0.182,0.000,5.103,3.461,170.009,148.965,143.762,222.897,222.164,231.197,231.807,206.827,190.502,165.478,34.891,35.976,34.756,34.560,36.012,36.561,35.248,33.840,33.713,34.597,38.472,38.664,37.132,36.718,42.330,43.476,40.372,41.704,45.436,46.814,39.430,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.183,1.731,2.700,3.098,1.821,1.821,1.366,2.095,2.546,1.914,0.819,1.094,2.095,3.282,1.365,1.639,-0.296,-0.442,-0.393,-0.291,-0.375,-0.410,0.020,192.224,225.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:33,0.015,0.000,0.182,0.000,5.103,3.461,170.009,148.987,143.532,222.917,222.185,231.218,231.827,206.848,190.776,165.226,34.916,35.976,34.756,34.535,35.943,36.475,35.248,33.816,33.690,34.597,38.472,38.664,37.063,36.718,42.261,43.453,40.441,41.601,45.436,46.791,39.430,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.092,2.004,1.543,2.733,1.092,2.550,1.366,1.913,1.819,3.919,0.728,1.003,2.550,3.373,1.365,1.639,-0.304,-0.437,-0.396,-0.273,-0.325,-0.429,0.020,192.254,225.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:34,0.015,0.000,0.182,0.000,5.103,3.461,169.987,148.965,143.762,222.897,222.164,231.197,231.807,206.827,190.754,165.456,34.891,35.976,34.756,34.535,35.943,36.475,35.248,33.816,33.690,34.597,38.472,38.664,37.063,36.718,42.330,43.453,40.372,41.601,45.436,46.791,39.361,39.629,39.467,39.597,35.789,35.689,35.480,35.626,0.819,1.276,1.446,1.367,1.457,2.186,1.639,2.095,2.092,2.552,0.637,1.549,2.004,2.644,1.365,1.457,-0.303,-0.453,-0.399,-0.295,-0.347,-0.409,0.020,192.252,225.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:35,0.015,0.000,0.000,0.000,5.066,3.461,170.009,148.965,143.762,223.132,222.164,231.197,231.807,206.827,190.502,165.478,34.960,35.976,34.725,34.466,36.012,36.475,35.248,33.816,33.611,34.503,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.601,45.436,46.728,39.361,39.598,39.467,39.567,35.789,35.595,35.480,35.595,0.819,1.549,1.446,2.278,1.457,2.095,1.639,1.366,2.455,2.734,1.639,1.641,1.093,2.279,1.365,1.366,-0.312,-0.449,-0.405,-0.283,-0.380,-0.345,0.020,192.316,225.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:36,0.015,0.000,0.000,0.000,5.066,3.461,170.009,148.965,143.762,223.132,222.164,231.197,231.807,206.827,190.502,165.478,34.960,35.976,34.725,34.466,36.012,36.475,35.248,33.816,33.611,34.503,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.601,45.436,46.728,39.361,39.598,39.467,39.567,35.789,35.595,35.480,35.595,0.819,1.549,1.446,2.278,1.457,2.095,1.639,1.366,2.455,2.734,1.639,1.641,1.093,2.279,1.365,1.366,-0.312,-0.449,-0.405,-0.283,-0.380,-0.345,0.020,192.316,225.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:37,0.015,0.000,0.182,0.000,5.103,3.461,170.009,148.965,143.762,223.132,222.164,231.197,231.572,206.827,190.502,165.226,34.960,35.976,34.725,34.466,35.943,36.498,35.312,33.840,33.713,34.567,38.541,38.633,37.132,36.623,42.330,43.476,40.372,41.624,45.436,46.751,39.361,39.535,39.536,39.567,35.789,35.595,35.480,35.595,0.910,1.276,1.350,1.002,1.366,2.914,1.548,1.366,2.819,2.370,1.548,1.185,2.459,2.735,1.729,1.639,-0.283,-0.442,-0.405,-0.226,-0.372,-0.405,0.020,192.371,225.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:38,0.015,0.000,0.182,0.000,5.103,3.461,170.009,148.714,143.510,222.897,222.164,231.197,231.807,206.827,190.502,165.226,34.891,35.976,34.725,34.466,36.012,36.561,35.312,33.840,33.713,34.567,38.472,38.633,37.132,36.687,42.261,43.476,40.372,41.704,45.366,46.751,39.361,39.598,39.467,39.630,35.789,35.658,35.480,35.595,1.183,1.184,0.964,3.280,1.730,1.548,2.003,1.366,2.910,2.187,0.910,1.185,2.095,3.829,1.456,2.004,-0.278,-0.431,-0.406,-0.229,-0.372,-0.426,0.020,192.355,225.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:39,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.965,143.784,222.897,222.185,231.197,231.592,206.827,190.524,165.478,34.916,35.976,34.756,34.466,35.943,36.498,35.248,33.840,33.713,34.597,38.541,38.664,37.132,36.718,42.261,43.476,40.372,41.624,45.366,46.751,39.430,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.001,1.184,0.771,1.913,1.092,1.093,1.912,1.548,2.455,1.549,0.910,1.185,1.548,2.279,1.456,1.548,-0.273,-0.465,-0.393,-0.270,-0.383,-0.434,0.020,192.392,225.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:40,0.015,0.000,0.182,0.000,5.066,3.461,170.239,148.965,143.510,222.897,222.164,231.197,231.572,206.827,190.754,165.456,34.891,35.976,34.804,34.535,36.012,36.538,35.312,33.816,33.690,34.567,38.472,38.633,37.132,36.687,42.261,43.453,40.372,41.601,45.366,46.728,39.292,39.598,39.467,39.567,35.789,35.658,35.480,35.658,0.910,1.093,1.157,1.822,1.001,1.457,1.275,1.730,1.910,2.096,0.728,1.185,1.366,1.915,1.274,1.639,-0.270,-0.453,-0.401,-0.269,-0.385,-0.428,0.020,192.384,225.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:41,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.714,143.510,222.897,222.164,230.962,231.807,206.827,190.754,165.478,34.891,35.976,34.725,34.466,35.943,36.561,35.312,33.840,33.713,34.503,38.541,38.633,37.132,36.687,42.261,43.476,40.372,41.624,45.366,46.751,39.292,39.535,39.467,39.567,35.789,35.595,35.480,35.595,1.547,1.002,2.507,2.187,1.001,1.366,1.639,2.004,2.001,3.372,0.728,1.914,1.639,1.823,0.910,1.913,-0.276,-0.459,-0.399,-0.279,-0.358,-0.445,0.020,192.412,225.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:42,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.714,143.510,222.897,222.164,230.962,231.807,206.827,190.754,165.478,34.891,35.976,34.725,34.466,35.943,36.561,35.312,33.840,33.713,34.503,38.541,38.633,37.132,36.687,42.261,43.476,40.372,41.624,45.366,46.751,39.292,39.535,39.467,39.567,35.789,35.595,35.480,35.595,1.547,1.002,2.507,2.187,1.001,1.366,1.639,2.004,2.001,3.372,0.728,1.914,1.639,1.823,0.910,1.913,-0.276,-0.459,-0.399,-0.279,-0.358,-0.445,0.020,192.412,225.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:43,0.015,0.000,0.182,0.000,5.140,3.461,170.261,148.965,143.510,222.897,222.399,231.197,231.572,206.827,190.502,165.478,34.891,35.976,34.661,34.466,36.012,36.475,35.248,33.816,33.611,34.503,38.541,38.570,37.132,36.623,42.261,43.389,40.372,41.601,45.366,46.649,39.292,39.472,39.467,39.487,35.789,35.532,35.480,35.532,1.274,1.276,1.350,1.822,2.185,1.093,2.094,2.186,1.728,1.823,0.728,2.005,1.548,2.462,1.092,1.821,-0.267,-0.480,-0.408,-0.285,-0.381,-0.431,0.020,192.411,225.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:44,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.965,143.510,222.897,222.164,230.962,231.572,206.827,190.502,165.478,34.891,35.976,34.756,34.466,35.943,36.475,35.312,33.816,33.611,34.597,38.472,38.664,37.132,36.718,42.330,43.389,40.372,41.601,45.366,46.649,39.361,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.183,1.458,0.964,1.184,2.731,1.548,1.548,2.095,1.910,2.552,0.728,1.003,1.548,1.915,2.002,1.913,-0.280,-0.470,-0.422,-0.267,-0.381,-0.446,0.020,192.513,225.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:45,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.965,143.510,222.897,222.164,230.962,231.572,206.592,190.754,165.478,34.960,35.976,34.725,34.535,36.012,36.475,35.248,33.753,33.611,34.503,38.541,38.633,37.132,36.687,42.261,43.389,40.372,41.538,45.366,46.728,39.361,39.535,39.467,39.567,35.858,35.595,35.410,35.595,1.183,1.184,3.278,1.093,2.276,1.184,2.367,1.913,2.546,2.279,0.364,1.276,1.548,1.732,1.456,1.548,-0.291,-0.453,-0.421,-0.284,-0.377,-0.426,0.020,192.507,225.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
