Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:51:46,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.987,143.762,222.917,222.164,230.983,231.572,206.612,190.502,165.478,34.960,35.976,34.725,34.560,36.012,36.475,35.248,33.816,33.611,34.503,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.601,45.366,46.649,39.361,39.535,39.467,39.487,35.789,35.595,35.480,35.595,1.456,1.276,2.700,1.458,1.548,1.184,2.367,1.913,2.364,1.914,1.001,1.003,1.821,2.006,1.183,1.366,-0.282,-0.437,-0.412,-0.286,-0.322,-0.446,0.020,192.533,225.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:47,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.965,143.510,222.897,222.164,230.962,231.572,206.827,190.502,165.478,34.891,35.976,34.661,34.535,35.943,36.475,35.248,33.816,33.611,34.503,38.472,38.570,37.132,36.623,42.261,43.389,40.372,41.538,45.366,46.649,39.292,39.472,39.467,39.487,35.789,35.532,35.480,35.532,1.183,1.458,2.796,2.642,2.003,1.730,1.730,2.095,2.364,2.370,1.366,1.094,1.730,2.097,1.456,1.275,-0.283,-0.431,-0.402,-0.232,-0.345,-0.358,0.020,192.557,225.422,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:48,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.965,143.762,222.897,222.164,230.962,231.572,206.592,190.502,165.478,34.891,35.976,34.756,34.535,35.943,36.475,35.248,33.816,33.690,34.534,38.472,38.664,37.132,36.718,42.261,43.389,40.372,41.601,45.366,46.649,39.292,39.566,39.467,39.518,35.789,35.626,35.480,35.626,1.092,1.184,1.253,1.184,2.276,3.097,2.003,2.550,1.910,1.914,0.910,1.185,1.913,1.550,1.456,1.366,-0.288,-0.429,-0.395,-0.243,-0.366,-0.356,0.020,192.591,225.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:49,0.015,0.000,0.182,0.000,5.103,3.461,170.261,148.965,143.762,222.897,222.164,230.962,231.572,206.592,190.502,165.478,34.891,35.976,34.756,34.535,35.943,36.475,35.248,33.816,33.690,34.534,38.472,38.664,37.132,36.718,42.261,43.389,40.372,41.601,45.366,46.649,39.292,39.566,39.467,39.518,35.789,35.626,35.480,35.626,1.092,1.184,1.253,1.184,2.276,3.097,2.003,2.550,1.910,1.914,0.910,1.185,1.913,1.550,1.456,1.366,-0.288,-0.429,-0.395,-0.243,-0.366,-0.356,0.020,192.591,225.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:50,0.015,0.000,0.182,0.000,5.066,3.461,170.491,148.965,143.532,222.897,222.185,230.962,231.592,206.827,190.524,165.456,34.986,35.976,34.756,34.466,36.012,36.475,35.312,33.816,33.611,34.597,38.472,38.664,37.132,36.718,42.261,43.389,40.372,41.601,45.366,46.728,39.292,39.566,39.467,39.597,35.789,35.689,35.480,35.626,1.729,1.458,2.314,5.102,2.276,2.550,2.003,2.368,3.729,2.279,0.728,0.911,2.914,1.459,1.274,1.730,-0.294,-0.430,-0.386,-0.281,-0.366,-0.403,0.020,192.665,225.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:51,0.015,0.000,0.182,0.000,5.103,3.461,170.513,148.965,143.762,222.662,222.164,230.962,231.572,206.592,190.502,165.478,34.891,35.976,34.756,34.535,36.012,36.475,35.248,33.816,33.611,34.597,38.472,38.664,37.063,36.718,42.261,43.453,40.372,41.601,45.366,46.728,39.361,39.629,39.536,39.597,35.789,35.689,35.480,35.626,1.092,1.367,1.061,3.007,2.276,1.821,1.821,3.552,2.274,2.370,1.092,1.094,2.368,2.006,1.274,1.366,-0.284,-0.438,-0.392,-0.285,-0.362,-0.421,0.020,192.650,225.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:52,0.015,0.000,0.182,0.000,5.103,3.487,170.513,148.965,143.510,222.662,222.164,230.962,231.572,206.827,190.502,165.478,34.891,35.976,34.756,34.466,35.943,36.475,35.248,33.816,33.690,34.597,38.472,38.664,37.132,36.718,42.261,43.389,40.372,41.601,45.366,46.728,39.361,39.566,39.467,39.597,35.789,35.626,35.480,35.626,1.456,1.458,2.025,3.007,2.094,1.548,1.184,2.277,2.546,3.008,1.184,1.367,1.821,2.279,1.092,1.184,-0.278,-0.442,-0.381,-0.292,-0.366,-0.425,0.020,192.714,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:53,0.015,0.000,0.182,0.000,5.103,3.461,170.513,148.965,143.762,222.662,222.164,230.962,231.572,206.592,190.502,165.478,34.891,35.976,34.756,34.466,35.943,36.475,35.248,33.816,33.611,34.597,38.472,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.366,46.728,39.292,39.566,39.467,39.597,35.789,35.626,35.480,35.626,1.092,1.549,1.253,2.733,2.185,1.548,1.275,1.730,2.637,2.279,0.910,1.549,2.368,3.191,1.365,1.548,-0.318,-0.438,-0.387,-0.292,-0.363,-0.412,0.020,192.766,225.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:54,0.015,0.000,0.182,0.000,5.103,3.461,170.513,148.965,143.510,222.897,222.164,230.962,231.572,206.592,190.502,165.478,34.891,35.976,34.779,34.535,36.012,36.475,35.248,33.753,33.611,34.557,38.472,38.687,37.063,36.677,42.330,43.389,40.372,41.601,45.366,46.649,39.292,39.526,39.467,39.620,35.789,35.649,35.480,35.649,1.183,1.367,0.675,1.184,2.640,1.639,1.275,2.186,2.364,2.279,0.728,1.094,2.186,3.465,1.547,1.457,-0.286,-0.443,-0.395,-0.302,-0.377,-0.400,0.020,192.743,225.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:55,0.015,0.000,0.182,0.000,5.103,3.461,170.513,148.965,143.784,222.897,221.949,230.962,231.592,206.592,190.524,165.478,34.986,35.976,34.725,34.535,36.012,36.475,35.248,33.816,33.690,34.503,38.472,38.633,37.063,36.623,42.261,43.453,40.372,41.601,45.366,46.728,39.292,39.472,39.467,39.567,35.789,35.595,35.480,35.595,1.183,2.187,2.700,3.553,1.457,1.821,1.184,1.548,2.001,2.096,0.819,1.185,3.370,2.826,1.911,1.366,-0.296,-0.447,-0.408,-0.265,-0.362,-0.423,0.020,192.807,225.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:56,0.015,0.000,0.182,0.000,5.103,3.461,170.513,148.965,143.784,222.897,221.949,230.962,231.592,206.592,190.524,165.478,34.986,35.976,34.725,34.535,36.012,36.475,35.248,33.816,33.690,34.503,38.472,38.633,37.063,36.623,42.261,43.453,40.372,41.601,45.366,46.728,39.292,39.472,39.467,39.567,35.789,35.595,35.480,35.595,1.183,2.187,2.700,3.553,1.457,1.821,1.184,1.548,2.001,2.096,0.819,1.185,3.370,2.826,1.911,1.366,-0.296,-0.447,-0.408,-0.265,-0.362,-0.423,0.020,192.807,225.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:57,0.015,0.000,0.182,0.000,5.103,3.461,170.765,148.965,143.510,222.662,221.929,230.962,231.572,206.827,190.502,165.478,34.891,35.976,34.756,34.466,36.012,36.498,35.248,33.840,33.713,34.597,38.472,38.601,37.063,36.654,42.261,43.412,40.372,41.624,45.366,46.672,39.361,39.566,39.467,39.597,35.789,35.626,35.480,35.626,0.910,1.367,1.543,1.822,1.457,1.730,1.639,1.730,1.910,3.099,0.728,1.732,1.366,2.735,1.638,1.275,-0.305,-0.444,-0.394,-0.291,-0.381,-0.362,0.020,192.845,225.608,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:58,0.015,0.000,0.182,0.000,5.103,3.461,170.743,148.965,143.510,222.897,221.929,230.962,231.572,206.827,190.502,165.456,34.891,35.976,34.756,34.466,36.012,36.498,35.248,33.840,33.634,34.534,38.472,38.601,37.063,36.654,42.261,43.412,40.372,41.624,45.297,46.751,39.292,39.502,39.467,39.597,35.789,35.626,35.480,35.626,0.728,1.458,1.832,2.460,1.366,2.823,1.730,1.093,3.001,2.734,1.366,1.094,1.366,3.282,1.820,1.184,-0.305,-0.454,-0.409,-0.291,-0.358,-0.363,0.020,192.833,225.550,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:51:59,0.015,0.000,0.182,0.000,5.103,3.461,170.765,148.965,143.762,222.897,222.164,230.962,231.336,206.592,190.502,165.478,34.891,35.976,34.756,34.466,35.943,36.475,35.248,33.753,33.611,34.534,38.472,38.601,37.063,36.654,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.566,39.467,39.518,35.789,35.626,35.480,35.626,1.183,1.367,1.639,1.549,1.092,2.550,2.003,1.457,1.637,2.096,1.548,1.185,1.821,3.100,1.729,1.184,-0.288,-0.457,-0.399,-0.293,-0.374,-0.442,0.020,192.879,225.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:00,0.015,0.000,0.182,0.000,5.103,3.461,170.765,148.965,143.532,222.662,221.949,230.962,231.357,206.592,190.524,165.478,34.916,35.906,34.661,34.466,35.943,36.475,35.248,33.753,33.611,34.503,38.472,38.570,37.132,36.623,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.472,39.467,39.487,35.789,35.595,35.480,35.532,1.001,1.367,1.061,1.913,1.821,2.186,1.366,1.457,3.820,2.917,1.275,1.094,1.913,2.371,1.820,1.275,-0.283,-0.438,-0.407,-0.229,-0.381,-0.423,0.020,192.864,225.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:01,0.015,0.000,0.182,0.000,5.103,3.461,170.513,148.965,143.532,222.662,222.185,230.962,231.357,206.592,190.524,165.478,34.986,35.976,34.725,34.466,36.012,36.475,35.225,33.816,33.611,34.567,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.535,39.467,39.567,35.789,35.658,35.480,35.595,1.183,1.276,0.771,2.369,1.457,1.275,2.003,1.366,2.364,2.096,0.728,1.003,1.548,3.100,1.729,1.639,-0.279,-0.449,-0.409,-0.250,-0.377,-0.418,0.020,192.907,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:02,0.015,0.000,0.182,0.000,5.103,3.461,170.513,148.965,143.532,222.662,222.185,230.962,231.357,206.592,190.524,165.478,34.986,35.976,34.725,34.466,36.012,36.475,35.225,33.816,33.611,34.567,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.535,39.467,39.567,35.789,35.658,35.480,35.595,1.183,1.276,0.771,2.369,1.457,1.275,2.003,1.366,2.364,2.096,0.728,1.003,1.548,3.100,1.729,1.639,-0.279,-0.449,-0.409,-0.250,-0.377,-0.418,0.020,192.907,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:03,0.015,0.000,0.182,0.000,5.103,3.487,170.765,148.965,143.510,222.662,222.164,230.727,231.336,206.592,190.502,165.478,34.891,35.976,34.756,34.466,36.012,36.475,35.248,33.816,33.611,34.534,38.472,38.601,37.132,36.654,42.261,43.389,40.372,41.538,45.297,46.649,39.292,39.502,39.467,39.518,35.789,35.626,35.480,35.626,1.092,1.093,1.350,2.004,1.092,1.639,1.730,1.821,1.819,2.643,0.637,1.914,1.821,1.915,1.092,1.548,-0.266,-0.457,-0.405,-0.274,-0.377,-0.430,0.020,192.935,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:04,0.015,0.000,0.182,0.000,5.103,3.461,170.743,148.965,143.762,222.662,222.164,230.727,231.336,206.592,190.502,165.456,34.891,35.976,34.725,34.466,36.012,36.475,35.248,33.816,33.611,34.503,38.472,38.570,37.063,36.623,42.261,43.389,40.372,41.538,45.297,46.649,39.292,39.472,39.467,39.487,35.789,35.595,35.480,35.595,1.274,1.276,2.314,2.004,2.094,1.275,2.003,2.186,2.183,2.734,0.728,1.458,1.730,2.644,1.001,1.730,-0.276,-0.468,-0.398,-0.279,-0.362,-0.450,0.020,192.974,225.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:05,0.015,0.000,0.182,0.000,5.103,3.461,170.765,148.965,143.510,222.662,222.164,230.727,231.336,206.592,190.502,165.478,34.960,35.976,34.725,34.466,35.943,36.475,35.248,33.753,33.611,34.503,38.472,38.570,37.063,36.687,42.261,43.389,40.372,41.601,45.297,46.585,39.292,39.472,39.467,39.487,35.789,35.532,35.480,35.532,1.001,1.184,0.868,1.640,2.913,1.275,2.458,1.913,1.819,2.552,0.728,1.914,1.366,2.826,1.092,1.548,-0.282,-0.477,-0.414,-0.279,-0.389,-0.392,0.020,193.017,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:06,0.015,0.000,0.182,0.000,5.103,3.461,171.016,148.714,143.510,222.662,221.929,230.962,231.336,206.592,190.502,165.730,34.960,35.976,34.661,34.535,36.012,36.475,35.248,33.753,33.611,34.503,38.541,38.570,37.132,36.623,42.261,43.389,40.441,41.538,45.297,46.585,39.292,39.472,39.467,39.487,35.789,35.532,35.480,35.532,1.456,1.276,1.061,1.276,2.094,1.913,2.003,1.821,1.091,3.463,1.001,1.458,1.821,2.644,1.183,1.366,-0.282,-0.473,-0.431,-0.272,-0.372,-0.440,0.020,193.007,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:07,0.015,0.000,0.182,0.000,5.103,3.461,171.016,148.714,143.510,222.662,221.929,230.962,231.336,206.592,190.502,165.730,34.960,35.976,34.661,34.535,36.012,36.475,35.248,33.753,33.611,34.503,38.541,38.570,37.132,36.623,42.261,43.389,40.441,41.538,45.297,46.585,39.292,39.472,39.467,39.487,35.789,35.532,35.480,35.532,1.456,1.276,1.061,1.276,2.094,1.913,2.003,1.821,1.091,3.463,1.001,1.458,1.821,2.644,1.183,1.366,-0.282,-0.473,-0.431,-0.272,-0.372,-0.440,0.020,193.007,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:08,0.015,0.000,0.182,0.000,5.103,3.461,170.765,148.714,143.510,222.662,221.929,230.727,231.336,206.592,190.502,165.478,34.891,35.976,34.725,34.466,36.012,36.475,35.312,33.816,33.611,34.503,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.538,45.297,46.585,39.292,39.472,39.467,39.487,35.789,35.658,35.480,35.595,1.183,1.093,4.531,1.184,2.549,1.275,2.185,2.368,2.092,2.187,0.455,1.094,1.366,2.097,1.547,1.548,-0.276,-0.463,-0.420,-0.269,-0.390,-0.435,0.020,193.075,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:09,0.015,0.000,0.182,0.000,5.103,3.461,170.765,148.714,143.510,222.662,221.929,230.962,231.336,206.592,190.502,165.478,34.891,35.976,34.756,34.466,35.943,36.475,35.248,33.816,33.611,34.597,38.472,38.664,37.063,36.718,42.261,43.389,40.372,41.538,45.297,46.585,39.292,39.502,39.398,39.597,35.789,35.689,35.410,35.626,1.365,1.458,2.410,1.913,1.730,1.275,1.912,1.639,2.728,2.096,1.092,0.911,1.821,1.823,0.910,1.093,-0.285,-0.441,-0.406,-0.285,-0.324,-0.445,0.020,193.080,225.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:10,0.015,0.000,0.182,0.000,5.103,3.487,171.016,148.965,143.510,222.897,222.164,230.727,231.336,206.592,190.502,165.478,34.891,35.976,34.756,34.466,36.012,36.475,35.248,33.753,33.611,34.597,38.472,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.297,46.585,39.292,39.502,39.467,39.597,35.789,35.626,35.480,35.626,1.365,1.549,2.025,2.004,1.639,2.368,1.639,2.004,2.092,2.187,1.184,1.094,2.914,1.915,1.183,1.366,-0.293,-0.426,-0.400,-0.251,-0.358,-0.353,0.020,193.114,225.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:11,0.015,0.000,0.182,0.000,5.103,3.461,171.016,148.965,143.510,222.662,221.929,230.727,231.336,206.592,190.502,165.478,34.891,35.976,34.725,34.535,36.012,36.475,35.225,33.816,33.611,34.503,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.601,45.297,46.585,39.292,39.472,39.467,39.424,35.789,35.658,35.410,35.595,1.183,1.002,0.771,1.367,1.730,2.823,2.003,2.277,2.092,1.914,0.637,1.367,3.005,1.550,1.183,1.366,-0.283,-0.430,-0.395,-0.286,-0.359,-0.388,0.020,193.135,225.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:12,0.015,0.000,0.182,0.000,5.103,3.461,170.995,148.714,143.532,222.662,222.185,230.727,231.357,206.592,190.524,165.708,34.916,35.976,34.725,34.466,35.943,36.475,35.248,33.753,33.611,34.567,38.472,38.633,37.063,36.623,42.261,43.389,40.372,41.601,45.297,46.585,39.292,39.472,39.467,39.567,35.789,35.658,35.480,35.595,2.001,1.640,3.374,2.004,2.003,1.913,1.457,1.639,2.001,2.005,0.728,1.276,2.186,1.732,1.092,1.913,-0.294,-0.437,-0.392,-0.271,-0.371,-0.414,0.020,193.191,225.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:13,0.015,0.000,0.182,0.000,5.103,3.461,171.016,148.714,143.510,222.662,222.164,230.727,231.336,206.592,190.502,165.730,34.960,35.976,34.835,34.535,35.943,36.475,35.248,33.816,33.611,34.661,38.472,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.566,39.467,39.597,35.789,35.689,35.410,35.689,1.365,1.458,1.543,4.647,2.185,2.004,2.094,2.095,3.183,2.825,0.819,0.729,2.641,1.550,0.910,1.457,-0.298,-0.424,-0.376,-0.277,-0.373,-0.412,0.020,193.169,225.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:14,0.015,0.000,0.182,0.000,5.103,3.461,171.016,148.714,143.510,222.662,222.164,230.727,231.336,206.592,190.502,165.730,34.960,35.976,34.835,34.535,35.943,36.475,35.248,33.816,33.611,34.661,38.472,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.566,39.467,39.597,35.789,35.689,35.410,35.689,1.365,1.458,1.543,4.647,2.185,2.004,2.094,2.095,3.183,2.825,0.819,0.729,2.641,1.550,0.910,1.457,-0.298,-0.424,-0.376,-0.277,-0.373,-0.412,0.020,193.169,225.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:15,0.015,0.000,0.182,0.000,5.140,3.487,171.016,148.714,143.510,222.662,221.929,230.727,231.336,206.592,190.502,165.478,34.960,35.976,34.661,34.535,35.943,36.475,35.312,33.753,33.611,34.503,38.472,38.570,37.063,36.623,42.261,43.389,40.372,41.538,45.297,46.585,39.222,39.392,39.467,39.487,35.789,35.595,35.480,35.532,1.274,1.549,1.832,3.735,2.640,1.821,0.910,2.004,2.546,2.461,0.728,1.367,2.641,1.823,0.910,1.548,-0.282,-0.441,-0.392,-0.291,-0.357,-0.415,0.020,193.238,225.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:16,0.015,0.000,0.182,0.000,5.103,3.461,170.995,148.714,143.510,222.662,222.164,230.727,231.336,206.592,190.502,165.708,34.891,35.976,34.725,34.535,36.012,36.475,35.248,33.816,33.611,34.503,38.402,38.633,37.063,36.623,42.261,43.310,40.372,41.538,45.297,46.649,39.222,39.472,39.467,39.487,35.789,35.658,35.480,35.595,1.092,1.458,1.253,1.913,2.458,1.913,1.275,1.913,1.910,2.096,0.910,1.276,2.550,2.644,1.092,1.548,-0.292,-0.459,-0.395,-0.305,-0.372,-0.416,0.020,193.258,225.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:17,0.015,0.000,0.182,0.000,5.066,3.461,171.016,148.714,143.510,222.662,221.929,230.492,231.101,206.592,190.251,165.730,34.891,35.976,34.756,34.535,35.943,36.475,35.248,33.753,33.611,34.597,38.472,38.601,37.063,36.654,42.261,43.389,40.372,41.538,45.297,46.585,39.292,39.502,39.467,39.518,35.789,35.626,35.480,35.626,1.183,1.640,2.025,2.369,2.003,1.639,1.275,2.095,2.728,2.096,0.728,1.094,1.821,3.191,1.183,1.639,-0.292,-0.441,-0.388,-0.293,-0.377,-0.404,0.020,193.338,225.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:18,0.015,0.000,0.182,0.000,5.066,3.487,171.016,148.714,143.532,222.662,221.714,230.727,231.357,206.592,190.272,165.730,34.986,35.976,34.725,34.535,35.943,36.475,35.312,33.753,33.611,34.503,38.472,38.570,37.063,36.623,42.261,43.310,40.372,41.601,45.297,46.649,39.222,39.472,39.467,39.487,35.789,35.595,35.480,35.595,1.092,2.095,1.832,3.189,1.184,2.550,1.275,1.913,1.910,3.555,0.728,1.003,2.732,2.735,1.456,1.639,-0.298,-0.441,-0.406,-0.268,-0.330,-0.427,0.020,193.353,225.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:19,0.015,0.000,0.182,0.000,5.103,3.487,171.268,148.714,143.510,222.662,221.929,230.727,231.336,206.592,190.502,165.730,34.891,35.976,34.756,34.535,35.943,36.538,35.312,33.816,33.611,34.597,38.472,38.664,37.063,36.654,42.261,43.389,40.441,41.601,45.297,46.649,39.292,39.502,39.467,39.597,35.789,35.689,35.480,35.626,0.910,1.458,1.253,1.458,1.457,2.186,1.548,2.277,1.728,2.825,0.819,1.549,2.277,2.644,1.183,1.275,-0.308,-0.460,-0.407,-0.302,-0.330,-0.429,0.020,193.367,225.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:20,0.015,0.000,0.182,0.000,5.103,3.487,171.246,148.714,143.510,222.662,221.929,230.727,231.336,206.592,190.251,165.708,34.960,35.976,34.756,34.535,35.943,36.475,35.312,33.816,33.611,34.597,38.472,38.664,37.063,36.654,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.502,39.467,39.518,35.789,35.689,35.480,35.626,0.910,1.640,1.543,2.004,1.548,2.004,1.548,1.457,2.455,2.734,1.548,1.823,1.275,2.371,1.456,1.275,-0.307,-0.447,-0.411,-0.286,-0.386,-0.379,0.020,193.388,225.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:21,0.015,0.000,0.182,0.000,5.103,3.487,171.246,148.714,143.510,222.662,221.929,230.727,231.336,206.592,190.251,165.708,34.960,35.976,34.756,34.535,35.943,36.475,35.312,33.816,33.611,34.597,38.472,38.664,37.063,36.654,42.261,43.389,40.372,41.601,45.297,46.649,39.292,39.502,39.467,39.518,35.789,35.689,35.480,35.626,0.910,1.640,1.543,2.004,1.548,2.004,1.548,1.457,2.455,2.734,1.548,1.823,1.275,2.371,1.456,1.275,-0.307,-0.447,-0.411,-0.286,-0.386,-0.379,0.020,193.388,225.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:22,0.015,0.000,0.182,0.000,5.103,3.487,171.246,148.714,143.532,222.662,221.949,230.492,231.122,206.357,190.272,165.708,34.916,35.976,34.756,34.535,35.943,36.444,35.225,33.722,33.580,34.534,38.402,38.601,36.993,36.654,42.261,43.358,40.372,41.570,45.228,46.555,39.222,39.423,39.467,39.518,35.789,35.626,35.480,35.626,1.001,1.093,1.446,1.093,1.275,3.097,1.639,1.366,2.546,2.096,1.548,1.185,2.459,2.918,1.547,1.548,-0.291,-0.459,-0.409,-0.239,-0.369,-0.420,0.020,193.427,225.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:23,0.015,0.000,0.182,0.000,5.103,3.487,171.268,148.714,143.510,222.427,221.929,230.727,231.336,206.592,190.502,165.730,34.960,35.976,34.756,34.535,35.943,36.475,35.248,33.753,33.611,34.597,38.472,38.601,37.063,36.654,42.261,43.310,40.372,41.538,45.228,46.585,39.222,39.423,39.467,39.518,35.789,35.626,35.480,35.626,1.183,1.367,0.964,3.462,1.821,1.730,1.821,1.457,3.274,2.461,1.184,1.185,2.368,3.373,1.365,1.913,-0.282,-0.434,-0.412,-0.228,-0.380,-0.415,0.020,193.455,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:24,0.015,0.000,0.182,0.000,5.103,3.487,171.268,148.714,143.510,222.427,221.929,230.492,231.101,206.357,190.251,165.730,34.891,35.976,34.725,34.535,35.943,36.475,35.248,33.753,33.611,34.503,38.472,38.570,37.063,36.623,42.261,43.389,40.372,41.601,45.228,46.585,39.292,39.392,39.467,39.487,35.789,35.595,35.480,35.595,1.001,1.093,0.868,1.913,1.184,1.093,2.094,1.548,2.274,1.641,0.819,1.185,1.639,2.188,1.456,1.548,-0.268,-0.453,-0.394,-0.269,-0.377,-0.425,0.020,193.478,225.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:25,0.015,0.000,0.182,0.000,5.103,3.461,171.246,148.714,143.280,222.427,221.949,230.492,231.122,206.592,190.524,165.708,34.986,35.976,34.835,34.535,35.943,36.475,35.288,33.816,33.611,34.597,38.402,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.228,46.585,39.292,39.502,39.467,39.597,35.789,35.689,35.480,35.626,1.001,1.093,1.061,1.913,1.092,1.275,1.184,1.730,1.819,2.279,0.819,1.003,1.457,2.097,1.274,1.730,-0.271,-0.444,-0.390,-0.270,-0.391,-0.431,0.020,193.515,225.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:26,0.015,0.000,0.182,0.000,5.103,3.487,171.246,148.714,143.280,222.427,221.949,230.492,231.357,206.592,190.524,165.708,34.986,35.976,34.835,34.535,36.012,36.475,35.312,33.816,33.611,34.597,38.472,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.228,46.585,39.292,39.566,39.467,39.597,35.789,35.689,35.480,35.689,1.365,1.002,2.025,1.913,1.092,1.366,1.548,2.004,1.910,3.099,0.546,2.096,1.457,1.732,0.819,1.821,-0.281,-0.467,-0.412,-0.279,-0.351,-0.449,0.020,193.569,225.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:27,0.015,0.000,0.182,0.000,5.103,3.487,171.246,148.714,143.280,222.427,221.949,230.492,231.357,206.592,190.524,165.708,34.986,35.976,34.835,34.535,36.012,36.475,35.312,33.816,33.611,34.597,38.472,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.228,46.585,39.292,39.566,39.467,39.597,35.789,35.689,35.480,35.689,1.365,1.002,2.025,1.913,1.092,1.366,1.548,2.004,1.910,3.099,0.546,2.096,1.457,1.732,0.819,1.821,-0.281,-0.467,-0.412,-0.279,-0.351,-0.449,0.020,193.569,225.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:28,0.015,0.000,0.182,0.000,5.103,3.487,171.246,148.714,143.259,222.427,221.929,230.492,231.101,206.357,190.251,165.456,34.960,35.976,34.661,34.535,35.943,36.444,35.225,33.722,33.580,34.503,38.472,38.570,37.063,36.560,42.261,43.358,40.372,41.507,45.228,46.476,39.222,39.392,39.467,39.487,35.789,35.532,35.410,35.532,0.819,1.184,0.964,1.276,2.731,2.004,2.003,1.548,1.728,3.372,0.910,1.732,1.457,2.644,1.092,1.913,-0.275,-0.472,-0.416,-0.275,-0.380,-0.397,0.020,193.597,225.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:29,0.015,0.000,0.182,0.000,5.066,3.487,171.498,148.714,143.280,222.427,221.714,230.492,231.122,206.592,190.272,165.708,34.916,35.906,34.661,34.535,35.943,36.475,35.248,33.753,33.547,34.503,38.402,38.570,37.063,36.623,42.261,43.389,40.372,41.538,45.228,46.506,39.222,39.392,39.398,39.487,35.789,35.595,35.480,35.532,1.365,1.458,0.675,1.184,2.003,1.548,1.457,2.095,1.819,2.734,0.819,1.094,1.821,2.006,1.820,1.821,-0.283,-0.472,-0.429,-0.268,-0.377,-0.450,0.020,193.583,225.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:30,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.259,222.427,221.694,230.492,231.101,206.592,190.251,165.730,34.891,35.976,34.804,34.535,36.012,36.475,35.312,33.753,33.611,34.567,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.538,45.228,46.585,39.222,39.472,39.467,39.567,35.789,35.658,35.480,35.658,1.365,1.367,2.700,1.367,1.821,1.275,2.276,1.730,2.274,2.005,1.092,0.911,1.730,1.732,1.183,1.548,-0.278,-0.449,-0.413,-0.283,-0.322,-0.441,0.020,193.665,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:31,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.259,222.427,221.694,230.492,231.101,206.592,190.251,165.730,34.891,35.976,34.804,34.535,36.012,36.475,35.312,33.753,33.611,34.567,38.472,38.633,37.063,36.687,42.261,43.389,40.372,41.538,45.228,46.585,39.222,39.472,39.467,39.567,35.789,35.658,35.480,35.658,1.365,1.367,2.700,1.367,1.821,1.275,2.276,1.730,2.274,2.005,1.092,0.911,1.730,1.732,1.183,1.548,-0.278,-0.449,-0.413,-0.283,-0.322,-0.441,0.020,193.665,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:32,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.532,222.427,221.714,230.492,231.122,206.592,190.524,165.730,34.916,35.976,34.835,34.466,35.943,36.538,35.312,33.753,33.611,34.597,38.402,38.664,37.063,36.718,42.261,43.389,40.372,41.538,45.228,46.585,39.222,39.566,39.467,39.597,35.858,35.689,35.480,35.689,1.365,1.640,2.989,2.824,2.003,1.639,1.730,1.730,2.274,2.370,1.184,1.003,1.821,2.188,1.274,1.366,-0.283,-0.444,-0.411,-0.249,-0.347,-0.379,0.020,193.642,225.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:33,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.532,222.427,221.714,230.492,231.122,206.592,190.524,165.730,34.916,35.976,34.835,34.466,35.943,36.538,35.312,33.753,33.611,34.597,38.402,38.664,37.063,36.718,42.261,43.389,40.372,41.538,45.228,46.585,39.222,39.566,39.467,39.597,35.858,35.689,35.480,35.689,1.365,1.640,2.989,2.824,2.003,1.639,1.730,1.730,2.274,2.370,1.184,1.003,1.821,2.188,1.274,1.366,-0.283,-0.444,-0.411,-0.249,-0.347,-0.379,0.020,193.642,225.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:34,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.259,222.427,221.929,230.492,231.101,206.357,190.251,165.730,34.891,35.950,34.725,34.535,36.012,36.444,35.248,33.722,33.517,34.503,38.377,38.570,37.037,36.623,42.261,43.279,40.372,41.507,45.228,46.476,39.197,39.392,39.442,39.487,35.764,35.595,35.454,35.595,1.365,1.731,2.410,1.458,2.003,2.277,1.912,2.368,1.819,1.549,0.637,1.367,2.823,1.732,1.274,1.366,-0.286,-0.417,-0.381,-0.298,-0.366,-0.404,0.020,193.735,225.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:35,0.015,0.000,0.182,0.000,5.103,3.487,171.498,148.714,143.259,222.427,221.694,230.492,231.101,206.357,190.251,165.708,34.960,35.976,34.756,34.535,35.918,36.444,35.248,33.722,33.517,34.597,38.402,38.601,37.063,36.654,42.235,43.358,40.347,41.570,45.202,46.476,39.222,39.423,39.398,39.518,35.789,35.626,35.480,35.626,1.910,1.458,2.700,4.009,2.458,2.732,1.821,2.004,3.547,2.187,0.728,1.003,2.550,1.459,1.365,1.913,-0.292,-0.440,-0.385,-0.286,-0.354,-0.407,0.020,193.705,225.828,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:36,0.015,0.000,0.182,0.000,5.103,3.487,171.498,148.714,143.259,222.192,221.929,230.492,231.101,206.357,190.251,165.708,34.960,35.976,34.756,34.535,35.987,36.538,35.225,33.753,33.547,34.534,38.402,38.664,37.063,36.654,42.235,43.389,40.347,41.601,45.202,46.506,39.153,39.423,39.398,39.518,35.789,35.626,35.410,35.626,1.183,1.276,1.061,3.280,2.276,1.913,2.003,3.461,2.546,2.461,1.184,0.911,2.368,2.006,1.183,1.548,-0.293,-0.437,-0.393,-0.282,-0.367,-0.421,0.020,193.809,225.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:37,0.015,0.000,0.000,0.000,5.103,3.513,171.520,148.714,143.259,222.192,221.929,230.492,231.101,206.592,190.251,165.730,34.960,35.976,34.725,34.535,35.943,36.538,35.248,33.753,33.611,34.567,38.402,38.570,37.063,36.623,42.261,43.389,40.372,41.601,45.228,46.585,39.222,39.472,39.467,39.487,35.789,35.595,35.480,35.595,1.456,1.640,1.832,3.280,2.185,1.457,1.275,2.459,2.546,3.008,1.275,1.276,2.004,2.371,1.092,1.275,-0.278,-0.440,-0.388,-0.292,-0.367,-0.406,0.020,193.822,225.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:38,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.259,222.192,221.929,230.492,231.101,206.592,190.251,165.730,34.960,35.976,34.725,34.466,35.987,36.507,35.312,33.722,33.580,34.567,38.402,38.570,37.063,36.623,42.235,43.358,40.347,41.570,45.202,46.555,39.292,39.392,39.467,39.487,35.789,35.595,35.480,35.595,1.092,1.549,1.446,3.098,1.912,1.730,1.366,1.730,2.910,2.370,0.910,1.641,2.641,2.735,1.274,1.639,-0.283,-0.433,-0.392,-0.282,-0.359,-0.414,0.020,193.844,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:39,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.259,222.192,221.929,230.492,231.101,206.592,190.251,165.730,34.960,35.976,34.725,34.466,35.987,36.507,35.312,33.722,33.580,34.567,38.402,38.570,37.063,36.623,42.235,43.358,40.347,41.570,45.202,46.555,39.292,39.392,39.467,39.487,35.789,35.595,35.480,35.595,1.092,1.549,1.446,3.098,1.912,1.730,1.366,1.730,2.910,2.370,0.910,1.641,2.641,2.735,1.274,1.639,-0.283,-0.433,-0.392,-0.282,-0.359,-0.414,0.020,193.844,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:40,0.015,0.000,0.182,0.000,5.103,3.487,171.750,148.714,143.259,222.427,221.459,230.492,231.101,206.592,190.251,165.708,34.960,35.976,34.835,34.535,36.012,36.538,35.248,33.753,33.611,34.661,38.402,38.664,37.063,36.718,42.261,43.310,40.372,41.601,45.228,46.585,39.222,39.502,39.467,39.597,35.789,35.768,35.480,35.689,1.183,1.822,2.989,3.827,1.548,1.913,1.275,1.730,2.183,1.732,0.910,1.094,3.279,2.918,1.911,1.548,-0.302,-0.459,-0.407,-0.274,-0.375,-0.415,0.020,193.855,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:41,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.714,143.259,222.427,221.694,230.492,231.101,206.592,190.251,165.730,34.960,35.950,34.725,34.510,36.012,36.538,35.248,33.753,33.611,34.503,38.377,38.570,37.037,36.623,42.261,43.389,40.372,41.601,45.228,46.506,39.128,39.472,39.372,39.487,35.764,35.658,35.454,35.595,1.001,1.731,1.639,2.278,1.184,2.368,1.366,2.277,1.455,3.737,0.819,1.094,2.004,3.373,1.456,1.366,-0.314,-0.463,-0.397,-0.292,-0.340,-0.417,0.020,193.891,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:42,0.015,0.000,0.182,0.000,5.103,3.487,171.772,148.714,143.259,222.427,221.694,230.492,231.101,206.357,190.251,165.730,34.960,35.906,34.725,34.466,36.012,36.538,35.248,33.753,33.611,34.567,38.402,38.570,36.993,36.623,42.261,43.389,40.372,41.601,45.228,46.506,39.222,39.472,39.398,39.487,35.789,35.595,35.410,35.595,0.819,1.276,1.543,1.640,1.184,1.913,1.548,1.821,2.001,2.734,0.637,1.732,1.548,2.918,1.638,1.366,-0.305,-0.443,-0.408,-0.294,-0.364,-0.395,0.020,193.900,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:43,0.015,0.000,0.182,0.000,5.103,3.487,171.520,148.462,143.280,222.427,221.714,230.257,230.886,206.357,190.272,165.730,34.916,35.906,34.725,34.466,36.012,36.507,35.312,33.722,33.580,34.503,38.402,38.570,37.063,36.623,42.261,43.358,40.372,41.570,45.228,46.476,39.222,39.392,39.467,39.487,35.789,35.595,35.480,35.595,0.819,1.640,1.735,2.460,1.457,2.732,1.821,1.093,3.001,2.825,1.548,1.367,1.002,3.009,1.729,1.275,-0.297,-0.459,-0.417,-0.285,-0.370,-0.372,0.020,193.943,225.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:44,0.015,0.000,0.182,0.000,5.103,3.487,171.750,148.714,143.280,222.427,221.714,230.492,231.122,206.357,190.272,165.708,34.986,35.976,34.725,34.535,36.012,36.538,35.288,33.753,33.611,34.567,38.402,38.570,37.063,36.623,42.261,43.389,40.372,41.601,45.228,46.506,39.222,39.392,39.467,39.487,35.789,35.595,35.480,35.595,1.092,1.367,1.543,1.549,1.092,2.641,2.094,1.457,1.637,2.370,1.457,1.185,2.004,3.100,1.729,1.275,-0.288,-0.465,-0.404,-0.299,-0.366,-0.435,0.020,193.984,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:45,0.015,0.000,0.182,0.000,5.103,3.487,171.750,148.714,143.280,222.427,221.714,230.492,231.122,206.357,190.272,165.708,34.986,35.976,34.725,34.535,36.012,36.538,35.288,33.753,33.611,34.567,38.402,38.570,37.063,36.623,42.261,43.389,40.372,41.601,45.228,46.506,39.222,39.392,39.467,39.487,35.789,35.595,35.480,35.595,1.092,1.367,1.543,1.549,1.092,2.641,2.094,1.457,1.637,2.370,1.457,1.185,2.004,3.100,1.729,1.275,-0.288,-0.465,-0.404,-0.299,-0.366,-0.435,0.020,193.984,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:46,0.015,0.000,0.182,0.000,5.103,3.487,171.750,148.714,143.259,222.427,221.694,230.492,231.101,206.357,190.251,165.708,34.891,35.976,34.756,34.466,36.012,36.538,35.312,33.753,33.547,34.597,38.402,38.601,37.063,36.654,42.261,43.389,40.372,41.601,45.158,46.506,39.222,39.423,39.467,39.518,35.789,35.689,35.480,35.626,1.001,1.458,1.061,1.184,1.912,2.459,1.366,1.366,3.456,2.917,1.275,1.094,2.095,2.553,1.911,1.457,-0.284,-0.437,-0.409,-0.218,-0.373,-0.422,0.020,193.950,225.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:47,0.015,0.000,0.182,0.000,5.066,3.487,171.750,148.714,143.259,222.192,221.694,230.492,231.101,206.592,190.251,165.708,34.891,35.976,34.725,34.466,35.918,36.538,35.312,33.753,33.611,34.503,38.402,38.491,36.993,36.560,42.235,43.389,40.347,41.538,45.133,46.506,39.153,39.329,39.467,39.487,35.789,35.595,35.480,35.532,0.910,1.276,0.868,1.731,1.092,1.275,1.821,1.457,2.274,1.458,0.910,1.367,1.275,2.918,1.456,1.366,-0.275,-0.464,-0.395,-0.275,-0.390,-0.432,0.020,194.041,225.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:48,0.015,0.000,0.182,0.000,5.103,3.487,171.750,148.462,143.259,222.192,221.694,230.492,230.866,206.357,190.251,165.959,34.891,35.950,34.725,34.466,35.918,36.538,35.312,33.753,33.611,34.567,38.377,38.570,37.037,36.623,42.235,43.310,40.347,41.601,45.133,46.506,39.128,39.392,39.372,39.487,35.764,35.658,35.454,35.595,1.092,1.184,1.253,1.913,1.184,1.730,1.730,1.821,1.819,2.370,0.637,1.549,1.730,2.097,1.183,1.457,-0.264,-0.457,-0.396,-0.277,-0.378,-0.422,0.020,194.079,225.902,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:49,0.015,0.000,0.182,0.000,5.103,3.487,172.023,148.462,143.259,222.192,221.694,230.257,231.101,206.357,190.251,165.730,34.960,35.976,34.756,34.466,36.012,36.538,35.312,33.753,33.611,34.597,38.402,38.601,37.063,36.654,42.261,43.389,40.372,41.601,45.158,46.506,39.222,39.423,39.467,39.597,35.789,35.689,35.480,35.626,1.456,1.093,2.507,2.004,1.730,1.275,1.639,2.004,2.183,3.008,0.728,1.641,1.730,2.553,1.092,1.730,-0.282,-0.468,-0.401,-0.264,-0.354,-0.453,0.020,194.080,225.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:50,0.015,0.000,0.182,0.000,5.103,3.487,171.750,148.462,143.259,222.192,221.694,230.257,231.101,206.357,190.251,165.708,34.960,35.976,34.835,34.466,35.918,36.507,35.312,33.643,33.517,34.597,38.402,38.601,37.063,36.654,42.235,43.358,40.347,41.570,45.133,46.476,39.222,39.423,39.467,39.518,35.789,35.689,35.480,35.626,1.092,1.549,0.964,1.822,2.913,1.093,2.367,2.004,1.637,2.187,0.637,1.914,1.275,2.462,1.092,1.548,-0.279,-0.484,-0.419,-0.276,-0.390,-0.408,0.020,194.101,225.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:51,0.015,0.000,0.182,0.000,5.103,3.513,171.772,148.462,143.259,222.192,221.459,230.492,230.866,206.592,190.251,165.730,34.960,35.976,34.756,34.535,36.012,36.538,35.312,33.753,33.611,34.597,38.402,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.158,46.506,39.222,39.423,39.467,39.518,35.789,35.689,35.480,35.689,1.547,1.367,1.061,1.276,2.185,1.913,2.185,1.457,1.273,3.737,0.910,1.549,1.730,2.735,1.183,1.548,-0.276,-0.497,-0.430,-0.277,-0.375,-0.430,0.020,194.129,225.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:52,0.015,0.000,0.182,0.000,5.103,3.513,171.772,148.462,143.259,222.192,221.459,230.492,230.866,206.592,190.251,165.730,34.960,35.976,34.756,34.535,36.012,36.538,35.312,33.753,33.611,34.597,38.402,38.664,37.063,36.718,42.261,43.389,40.372,41.601,45.158,46.506,39.222,39.423,39.467,39.518,35.789,35.689,35.480,35.689,1.547,1.367,1.061,1.276,2.185,1.913,2.185,1.457,1.273,3.737,0.910,1.549,1.730,2.735,1.183,1.548,-0.276,-0.497,-0.430,-0.277,-0.375,-0.430,0.020,194.129,225.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:53,0.015,0.000,0.182,0.000,5.103,3.513,171.750,148.462,143.007,222.192,221.694,230.257,230.866,206.357,190.251,165.708,34.960,35.976,34.725,34.535,35.918,36.538,35.248,33.674,33.611,34.567,38.402,38.570,36.993,36.623,42.235,43.389,40.347,41.601,45.133,46.506,39.153,39.392,39.398,39.487,35.789,35.595,35.480,35.595,1.092,1.367,2.603,1.184,2.094,1.275,3.186,1.548,2.183,1.823,0.637,1.185,1.548,1.732,1.365,1.366,-0.290,-0.463,-0.420,-0.290,-0.342,-0.423,0.020,194.185,225.956,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:54,0.015,0.000,0.182,0.000,5.103,3.513,172.023,148.462,143.259,222.192,221.694,230.257,230.866,206.357,190.251,165.730,34.891,35.881,34.756,34.535,35.943,36.538,35.312,33.753,33.547,34.534,38.377,38.601,37.037,36.654,42.261,43.310,40.372,41.601,45.158,46.506,39.128,39.423,39.372,39.518,35.764,35.626,35.454,35.626,1.456,1.367,2.603,1.549,1.548,1.275,2.094,1.730,2.819,2.096,1.092,0.911,1.913,1.915,1.001,1.184,-0.292,-0.441,-0.406,-0.284,-0.321,-0.441,0.020,194.220,225.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:55,0.015,0.000,0.182,0.000,5.103,3.513,172.002,148.462,143.259,222.192,221.694,230.257,230.866,206.357,189.999,165.708,34.960,35.976,34.835,34.535,36.012,36.538,35.225,33.753,33.611,34.661,38.402,38.664,37.063,36.654,42.261,43.389,40.372,41.601,45.158,46.506,39.153,39.423,39.398,39.518,35.789,35.689,35.480,35.626,1.274,1.458,2.218,2.095,1.821,2.368,1.548,2.095,2.092,2.279,1.366,1.185,2.823,2.006,1.365,1.184,-0.295,-0.422,-0.400,-0.238,-0.359,-0.342,0.020,194.262,225.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:56,0.015,0.000,0.182,0.000,5.066,3.513,172.002,148.462,143.259,222.427,221.459,230.257,230.866,206.357,190.251,165.708,34.960,35.881,34.725,34.535,36.012,36.507,35.248,33.722,33.517,34.503,38.377,38.570,37.037,36.623,42.261,43.358,40.372,41.570,45.158,46.476,39.128,39.329,39.442,39.487,35.764,35.595,35.454,35.595,1.092,1.184,0.964,1.093,1.912,2.914,2.094,2.459,2.001,2.096,0.637,1.367,2.732,1.732,1.365,1.457,-0.283,-0.429,-0.390,-0.275,-0.361,-0.372,0.020,194.262,226.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:57,0.015,0.000,0.182,0.000,5.103,3.487,172.002,148.462,143.259,222.192,221.459,230.257,230.866,206.592,190.251,165.708,34.891,35.950,34.835,34.466,36.012,36.538,35.312,33.753,33.611,34.597,38.377,38.601,36.968,36.654,42.191,43.389,40.372,41.601,45.158,46.506,39.128,39.423,39.442,39.518,35.764,35.626,35.454,35.626,1.820,1.458,3.471,1.731,2.094,2.004,1.639,1.913,1.546,1.641,0.728,1.367,2.368,1.915,1.183,1.457,-0.292,-0.440,-0.390,-0.290,-0.372,-0.415,0.020,194.261,225.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:58,0.015,0.000,0.182,0.000,5.066,3.513,172.002,148.462,143.259,222.192,221.694,230.257,230.866,206.357,189.999,165.708,34.960,35.950,34.804,34.535,35.943,36.538,35.248,33.753,33.547,34.567,38.308,38.570,37.037,36.623,42.261,43.389,40.372,41.601,45.158,46.506,39.128,39.392,39.372,39.487,35.764,35.658,35.454,35.595,1.092,1.184,1.639,2.733,2.094,1.821,1.639,3.005,2.728,2.370,1.275,1.458,2.368,2.006,1.183,1.548,-0.280,-0.436,-0.396,-0.282,-0.367,-0.411,0.020,194.346,226.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:52:59,0.015,0.000,0.182,0.000,5.066,3.513,172.002,148.462,143.259,222.192,221.694,230.257,230.866,206.357,189.999,165.708,34.960,35.950,34.804,34.535,35.943,36.538,35.248,33.753,33.547,34.567,38.308,38.570,37.037,36.623,42.261,43.389,40.372,41.601,45.158,46.506,39.128,39.392,39.372,39.487,35.764,35.658,35.454,35.595,1.092,1.184,1.639,2.733,2.094,1.821,1.639,3.005,2.728,2.370,1.275,1.458,2.368,2.006,1.183,1.548,-0.280,-0.436,-0.396,-0.282,-0.367,-0.411,0.020,194.346,226.005,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:00,0.015,0.000,0.182,0.000,5.103,3.513,172.002,148.714,143.007,222.192,221.459,230.257,230.866,206.357,190.251,165.959,34.960,35.950,34.725,34.535,35.943,36.538,35.225,33.753,33.611,34.567,38.308,38.570,36.968,36.560,42.261,43.310,40.372,41.601,45.158,46.506,39.128,39.329,39.442,39.487,35.764,35.595,35.454,35.532,1.365,1.458,2.025,3.371,2.640,1.730,0.910,2.095,2.546,2.734,0.819,1.367,2.641,2.006,1.001,1.275,-0.278,-0.445,-0.389,-0.288,-0.359,-0.414,0.020,194.365,225.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:01,0.015,0.000,0.182,0.000,5.103,3.487,172.253,148.462,143.259,222.192,221.694,230.257,230.866,206.357,190.251,165.959,34.891,35.906,34.756,34.535,36.012,36.538,35.225,33.753,33.547,34.597,38.402,38.601,36.993,36.654,42.261,43.310,40.372,41.601,45.158,46.506,39.153,39.360,39.467,39.518,35.789,35.626,35.480,35.626,1.092,1.458,1.157,2.095,2.276,1.821,1.275,1.730,2.092,2.096,0.728,1.367,2.732,2.918,1.183,1.548,-0.303,-0.458,-0.393,-0.303,-0.367,-0.418,0.020,194.417,226.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:02,0.015,0.000,0.182,0.000,5.103,3.487,172.275,148.462,143.259,222.192,221.459,230.257,230.631,206.357,190.251,165.981,34.960,35.976,34.835,34.535,36.012,36.538,35.312,33.753,33.611,34.597,38.402,38.664,37.063,36.654,42.261,43.389,40.372,41.601,45.158,46.506,39.153,39.502,39.467,39.597,35.789,35.689,35.410,35.689,1.183,1.549,1.253,2.004,2.185,1.548,1.275,2.095,2.819,2.279,0.728,1.094,2.004,3.373,1.274,1.457,-0.293,-0.445,-0.390,-0.295,-0.368,-0.405,0.020,194.417,226.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
