Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:53:03,0.015,0.000,0.182,0.000,5.103,3.513,172.253,148.462,143.007,222.192,221.224,230.257,230.866,206.357,190.251,165.708,34.960,35.906,34.725,34.466,36.012,36.538,35.248,33.753,33.611,34.567,38.402,38.570,37.063,36.623,42.261,43.389,40.372,41.601,45.158,46.506,39.153,39.329,39.467,39.487,35.789,35.658,35.480,35.595,1.092,2.187,2.218,3.371,1.366,2.095,1.184,1.730,2.001,2.825,0.728,1.003,2.823,2.371,1.638,1.548,-0.300,-0.459,-0.402,-0.260,-0.351,-0.431,0.020,194.417,226.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:04,0.015,0.000,0.182,0.000,5.103,3.513,172.253,148.462,143.007,222.192,221.224,230.257,230.866,206.357,190.251,165.708,34.960,35.906,34.725,34.466,36.012,36.538,35.248,33.753,33.611,34.567,38.402,38.570,37.063,36.623,42.261,43.389,40.372,41.601,45.158,46.506,39.153,39.329,39.467,39.487,35.789,35.658,35.480,35.595,1.092,2.187,2.218,3.371,1.366,2.095,1.184,1.730,2.001,2.825,0.728,1.003,2.823,2.371,1.638,1.548,-0.300,-0.459,-0.402,-0.260,-0.351,-0.431,0.020,194.417,226.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:05,0.015,0.000,0.182,0.000,5.103,3.513,172.275,148.714,143.007,222.192,221.224,230.257,230.631,206.357,190.251,165.730,34.960,35.950,34.756,34.535,35.943,36.538,35.225,33.753,33.547,34.597,38.308,38.601,36.968,36.654,42.191,43.310,40.372,41.601,45.158,46.506,39.128,39.423,39.372,39.518,35.764,35.689,35.454,35.626,0.819,1.640,1.639,1.913,1.548,2.004,1.730,1.639,2.274,3.008,1.275,1.823,1.457,2.462,1.365,1.275,-0.308,-0.453,-0.405,-0.291,-0.381,-0.354,0.020,194.485,226.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:06,0.015,0.000,0.182,0.000,5.103,3.513,172.253,148.462,143.259,222.192,221.459,230.257,230.866,206.357,190.251,165.959,34.891,35.950,34.725,34.535,36.012,36.538,35.248,33.674,33.547,34.503,38.377,38.491,36.968,36.560,42.191,43.310,40.372,41.538,45.089,46.443,39.128,39.329,39.372,39.424,35.764,35.595,35.454,35.595,0.728,1.367,1.639,2.004,1.275,2.459,2.003,1.457,2.637,3.281,1.092,1.185,2.277,3.191,1.547,1.184,-0.297,-0.458,-0.399,-0.296,-0.373,-0.412,0.020,194.531,226.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:07,0.015,0.000,0.182,0.000,5.103,3.487,172.253,148.462,143.007,222.427,221.459,230.257,230.866,206.357,189.999,165.959,34.891,35.950,34.725,34.466,35.987,36.538,35.225,33.753,33.547,34.567,38.377,38.570,36.968,36.560,42.235,43.310,40.347,41.601,45.133,46.443,39.128,39.329,39.442,39.487,35.764,35.595,35.454,35.595,1.092,1.276,1.639,1.367,1.275,3.279,1.821,1.275,2.092,2.096,1.457,1.276,2.186,2.918,1.547,1.366,-0.304,-0.456,-0.409,-0.262,-0.373,-0.433,0.020,194.533,226.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:08,0.015,0.000,0.182,0.000,5.103,3.513,172.253,148.714,143.007,222.192,221.459,230.257,230.866,206.357,190.251,165.708,34.960,35.976,34.804,34.535,36.012,36.601,35.225,33.753,33.611,34.567,38.402,38.570,36.993,36.623,42.191,43.389,40.372,41.601,45.089,46.506,39.153,39.392,39.467,39.487,35.789,35.658,35.480,35.658,1.183,1.458,0.964,3.371,1.912,1.821,1.366,1.457,3.547,2.643,1.184,1.185,2.459,2.553,1.456,1.639,-0.276,-0.440,-0.419,-0.228,-0.379,-0.415,0.020,194.559,226.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:09,0.015,0.000,0.182,0.000,5.103,3.487,172.253,148.714,143.007,221.957,221.459,230.022,230.631,206.122,189.999,165.959,34.960,35.976,34.804,34.491,35.918,36.601,35.248,33.753,33.611,34.567,38.402,38.570,37.063,36.623,42.166,43.389,40.347,41.601,45.064,46.506,39.153,39.392,39.467,39.567,35.789,35.658,35.480,35.658,1.001,1.184,0.868,1.913,1.366,1.093,2.094,1.548,2.092,1.823,0.728,1.094,1.639,2.462,1.547,1.457,-0.273,-0.442,-0.395,-0.267,-0.372,-0.417,0.020,194.539,226.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:10,0.015,0.000,0.182,0.000,5.103,3.513,172.253,148.714,143.007,221.957,221.459,230.022,230.631,206.122,190.251,165.959,34.891,35.976,34.756,34.535,35.943,36.507,35.225,33.643,33.517,34.597,38.402,38.601,36.993,36.654,42.261,43.279,40.372,41.507,45.089,46.412,39.153,39.360,39.467,39.518,35.789,35.689,35.480,35.689,1.001,1.184,0.868,1.822,1.184,1.275,1.366,1.730,1.728,2.279,0.819,1.003,1.548,2.371,1.092,1.548,-0.271,-0.448,-0.390,-0.268,-0.393,-0.431,0.020,194.597,226.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:11,0.015,0.000,0.182,0.000,5.103,3.513,172.253,148.714,143.007,221.957,221.459,230.022,230.631,206.122,190.251,165.959,34.891,35.976,34.756,34.535,35.943,36.507,35.225,33.643,33.517,34.597,38.402,38.601,36.993,36.654,42.261,43.279,40.372,41.507,45.089,46.412,39.153,39.360,39.467,39.518,35.789,35.689,35.480,35.689,1.001,1.184,0.868,1.822,1.184,1.275,1.366,1.730,1.728,2.279,0.819,1.003,1.548,2.371,1.092,1.548,-0.271,-0.448,-0.390,-0.268,-0.393,-0.431,0.020,194.597,226.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:12,0.015,0.000,0.182,0.000,5.066,3.487,172.505,148.714,143.259,221.957,221.459,230.257,230.631,206.357,189.999,165.959,34.960,35.950,34.756,34.535,35.943,36.538,35.225,33.674,33.611,34.597,38.377,38.601,36.968,36.654,42.191,43.310,40.372,41.538,45.089,46.443,39.058,39.360,39.372,39.518,35.764,35.689,35.454,35.626,1.274,1.367,1.735,2.004,2.367,1.002,1.912,2.277,2.001,2.187,0.819,1.549,1.913,2.553,0.910,1.730,-0.294,-0.488,-0.404,-0.269,-0.375,-0.447,0.020,194.614,226.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:13,0.015,0.000,0.182,0.000,5.103,3.513,172.253,148.714,143.007,222.192,221.224,230.022,230.631,206.357,189.999,165.959,34.960,35.906,34.725,34.535,36.012,36.538,35.248,33.674,33.547,34.567,38.402,38.570,36.993,36.623,42.191,43.310,40.372,41.601,45.089,46.443,39.153,39.329,39.398,39.487,35.789,35.595,35.480,35.595,0.910,1.184,0.964,1.458,2.913,1.730,2.185,1.639,1.819,3.008,0.910,1.914,1.548,2.826,1.183,1.821,-0.276,-0.479,-0.416,-0.277,-0.380,-0.398,0.020,194.603,226.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:14,0.015,0.000,0.182,0.000,5.103,3.487,172.505,148.714,143.007,221.957,221.224,230.022,230.866,206.122,189.999,165.959,34.960,35.976,34.835,34.535,35.943,36.538,35.248,33.674,33.547,34.597,38.402,38.601,36.993,36.654,42.191,43.310,40.372,41.538,45.089,46.443,39.153,39.360,39.398,39.518,35.789,35.689,35.480,35.626,1.365,1.549,0.868,1.367,2.003,1.730,1.639,2.095,1.637,2.917,1.001,1.185,1.821,2.188,1.365,1.639,-0.309,-0.472,-0.431,-0.271,-0.372,-0.443,0.020,194.698,226.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:15,0.015,0.000,0.182,0.000,5.103,3.513,172.505,148.462,143.007,222.192,221.224,230.022,230.631,206.122,189.999,165.959,34.891,35.976,34.725,34.535,35.943,36.601,35.248,33.753,33.611,34.567,38.402,38.570,37.063,36.560,42.261,43.310,40.372,41.601,45.089,46.443,39.153,39.329,39.398,39.487,35.789,35.595,35.480,35.595,1.365,1.184,4.242,1.093,2.276,1.184,2.003,2.095,2.455,2.461,0.455,1.185,1.366,1.915,1.365,1.639,-0.305,-0.454,-0.422,-0.273,-0.385,-0.432,0.020,194.690,226.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:16,0.015,0.000,0.182,0.000,5.103,3.513,172.527,148.714,143.259,221.957,221.224,230.022,230.631,206.122,189.999,165.981,34.960,35.976,34.725,34.466,36.012,36.601,35.312,33.753,33.611,34.567,38.402,38.570,36.993,36.623,42.261,43.389,40.372,41.601,45.089,46.443,39.153,39.329,39.467,39.487,35.789,35.658,35.410,35.595,1.001,1.093,2.603,1.367,1.912,1.184,2.549,1.457,2.274,2.005,1.184,1.003,1.913,1.368,1.274,1.548,-0.286,-0.448,-0.413,-0.283,-0.314,-0.440,0.020,194.748,226.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:17,0.015,0.000,0.182,0.000,5.103,3.513,172.527,148.714,143.259,221.957,221.224,230.022,230.631,206.122,189.999,165.981,34.960,35.976,34.725,34.466,36.012,36.601,35.312,33.753,33.611,34.567,38.402,38.570,36.993,36.623,42.261,43.389,40.372,41.601,45.089,46.443,39.153,39.329,39.467,39.487,35.789,35.658,35.410,35.595,1.001,1.093,2.603,1.367,1.912,1.184,2.549,1.457,2.274,2.005,1.184,1.003,1.913,1.368,1.274,1.548,-0.286,-0.448,-0.413,-0.283,-0.314,-0.440,0.020,194.748,226.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:18,0.015,0.000,0.182,0.000,5.103,3.513,172.505,148.714,143.259,222.192,221.224,230.022,230.631,206.122,189.999,165.959,34.960,35.950,34.725,34.535,35.918,36.538,35.225,33.674,33.547,34.567,38.377,38.491,36.968,36.560,42.166,43.310,40.347,41.538,45.064,46.443,39.128,39.329,39.372,39.487,35.764,35.595,35.454,35.595,1.274,1.367,1.543,1.458,2.276,2.368,1.639,2.368,1.910,1.823,0.910,1.094,2.459,1.550,1.183,1.457,-0.305,-0.435,-0.393,-0.245,-0.367,-0.358,0.020,194.765,226.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:19,0.015,0.000,0.182,0.000,5.103,3.487,172.505,148.714,143.007,222.192,221.224,230.022,230.631,206.122,189.999,165.959,34.891,35.881,34.756,34.535,35.943,36.507,35.248,33.643,33.517,34.597,38.377,38.601,36.968,36.654,42.191,43.279,40.372,41.507,45.089,46.412,39.058,39.360,39.372,39.518,35.764,35.626,35.385,35.626,1.365,1.549,2.121,1.367,1.821,2.459,2.003,2.186,2.001,1.732,0.637,1.367,2.732,1.550,1.274,1.457,-0.294,-0.421,-0.388,-0.295,-0.364,-0.407,0.020,194.780,226.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:20,0.015,0.000,0.182,0.000,5.103,3.513,172.505,148.714,143.259,221.957,221.459,230.022,230.631,206.122,189.999,165.959,34.960,35.906,34.804,34.466,35.943,36.507,35.312,33.643,33.517,34.630,38.333,38.570,36.993,36.623,42.191,43.279,40.372,41.507,45.089,46.412,39.084,39.392,39.398,39.567,35.789,35.658,35.480,35.658,2.001,1.367,2.989,2.460,2.458,2.732,1.821,1.913,2.819,2.187,0.637,1.094,2.004,1.550,1.274,2.095,-0.294,-0.442,-0.382,-0.288,-0.367,-0.408,0.020,194.821,226.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:21,0.015,0.000,0.000,0.000,5.103,3.513,172.505,148.462,143.259,221.957,221.459,230.022,230.631,206.357,189.999,165.959,34.960,35.976,34.725,34.535,35.943,36.570,35.312,33.643,33.517,34.567,38.333,38.570,36.993,36.623,42.191,43.358,40.372,41.570,45.089,46.412,39.153,39.329,39.398,39.487,35.789,35.658,35.480,35.595,1.365,1.276,1.157,3.735,1.912,2.095,2.094,2.914,2.728,2.643,1.092,0.820,2.550,1.915,1.001,1.548,-0.292,-0.433,-0.394,-0.286,-0.367,-0.411,0.020,194.826,226.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:22,0.015,0.000,0.182,0.000,5.103,3.513,172.505,148.462,143.007,221.957,221.459,230.022,230.631,206.357,190.251,165.959,34.960,35.976,34.725,34.535,36.012,36.538,35.288,33.674,33.547,34.503,38.333,38.570,36.993,36.560,42.191,43.310,40.372,41.601,45.089,46.443,39.153,39.250,39.398,39.487,35.789,35.595,35.480,35.595,1.456,1.549,1.735,3.189,2.276,1.548,1.366,2.641,2.637,2.734,1.366,1.276,2.095,2.188,1.092,1.366,-0.282,-0.437,-0.380,-0.291,-0.369,-0.406,0.020,194.806,226.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:23,0.015,0.000,0.182,0.000,5.103,3.513,172.505,148.462,143.007,221.957,221.459,230.022,230.631,206.357,190.251,165.959,34.960,35.976,34.725,34.535,36.012,36.538,35.288,33.674,33.547,34.503,38.333,38.570,36.993,36.560,42.191,43.310,40.372,41.601,45.089,46.443,39.153,39.250,39.398,39.487,35.789,35.595,35.480,35.595,1.456,1.549,1.735,3.189,2.276,1.548,1.366,2.641,2.637,2.734,1.366,1.276,2.095,2.188,1.092,1.366,-0.282,-0.437,-0.380,-0.291,-0.369,-0.406,0.020,194.806,226.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:24,0.015,0.000,0.182,0.000,5.103,3.513,172.527,148.462,143.259,221.957,221.224,230.022,230.631,206.357,189.999,165.981,34.960,35.950,34.804,34.535,35.987,36.507,35.248,33.643,33.517,34.567,38.377,38.570,36.968,36.623,42.166,43.279,40.347,41.507,45.064,46.349,39.058,39.329,39.372,39.487,35.764,35.658,35.454,35.595,1.001,1.367,0.964,1.549,3.004,1.913,1.184,2.095,1.910,2.187,0.819,1.276,2.550,2.462,1.365,1.639,-0.293,-0.450,-0.394,-0.307,-0.378,-0.411,0.020,194.926,226.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:25,0.015,0.000,0.182,0.000,5.103,3.539,172.527,148.462,143.007,221.957,220.988,230.022,230.631,206.122,189.999,165.981,34.891,35.976,34.725,34.466,36.012,36.507,35.248,33.643,33.517,34.567,38.402,38.491,36.993,36.560,42.191,43.279,40.372,41.507,45.089,46.412,39.084,39.329,39.398,39.487,35.789,35.595,35.410,35.595,1.092,1.822,1.639,2.460,1.184,2.459,1.366,2.186,1.637,3.828,0.819,1.094,2.277,3.465,1.274,1.548,-0.306,-0.452,-0.399,-0.281,-0.322,-0.427,0.020,194.939,226.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:26,0.015,0.000,0.182,0.000,5.103,3.539,172.527,148.462,143.007,221.957,220.988,230.022,230.631,206.122,189.999,165.981,34.891,35.976,34.725,34.466,36.012,36.507,35.248,33.643,33.517,34.567,38.402,38.491,36.993,36.560,42.191,43.279,40.372,41.507,45.089,46.412,39.084,39.329,39.398,39.487,35.789,35.595,35.410,35.595,1.092,1.822,1.639,2.460,1.184,2.459,1.366,2.186,1.637,3.828,0.819,1.094,2.277,3.465,1.274,1.548,-0.306,-0.452,-0.399,-0.281,-0.322,-0.427,0.020,194.939,226.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:27,0.015,0.000,0.182,0.000,5.103,3.513,172.505,148.462,143.259,221.957,221.224,230.022,230.631,206.122,189.999,165.959,34.891,35.976,34.756,34.466,36.012,36.601,35.288,33.674,33.547,34.661,38.402,38.601,36.993,36.654,42.191,43.389,40.372,41.601,45.089,46.443,39.084,39.423,39.398,39.518,35.789,35.689,35.410,35.689,0.910,1.184,1.446,1.367,1.366,2.186,1.639,1.913,2.092,2.370,0.637,1.549,1.821,2.918,1.638,1.457,-0.305,-0.448,-0.413,-0.294,-0.362,-0.404,0.020,194.954,226.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:28,0.015,0.000,0.182,0.000,5.103,3.539,172.779,148.440,143.007,222.172,221.224,230.002,230.631,206.101,189.999,165.981,34.960,35.881,34.804,34.466,35.943,36.538,35.288,33.674,33.547,34.567,38.308,38.570,36.968,36.623,42.191,43.310,40.302,41.601,45.020,46.443,39.058,39.329,39.442,39.487,35.764,35.658,35.454,35.595,0.819,1.640,1.543,2.460,1.366,2.368,1.730,1.184,2.637,2.734,1.639,1.458,1.093,2.462,1.638,1.366,-0.307,-0.460,-0.412,-0.281,-0.379,-0.354,0.020,194.997,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:29,0.015,0.000,0.182,0.000,5.103,3.513,172.757,148.462,143.259,222.192,221.224,229.787,230.631,206.122,189.999,165.959,34.891,35.950,34.756,34.466,36.012,36.507,35.248,33.643,33.517,34.597,38.377,38.521,36.968,36.591,42.191,43.279,40.372,41.507,45.089,46.349,39.128,39.360,39.442,39.518,35.764,35.626,35.454,35.626,1.183,1.458,1.639,1.549,1.092,2.550,2.185,1.366,1.819,2.734,1.184,1.276,2.095,2.826,1.638,1.366,-0.291,-0.473,-0.406,-0.294,-0.367,-0.438,0.020,195.066,226.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:30,0.015,0.000,0.182,0.000,5.103,3.513,172.757,148.462,143.259,222.192,221.224,229.787,230.631,206.122,189.999,165.959,34.891,35.950,34.756,34.466,36.012,36.507,35.248,33.643,33.517,34.597,38.377,38.521,36.968,36.591,42.191,43.279,40.372,41.507,45.089,46.349,39.128,39.360,39.442,39.518,35.764,35.626,35.454,35.626,1.183,1.458,1.639,1.549,1.092,2.550,2.185,1.366,1.819,2.734,1.184,1.276,2.095,2.826,1.638,1.366,-0.291,-0.473,-0.406,-0.294,-0.367,-0.438,0.020,195.066,226.122,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:31,0.015,0.000,0.182,0.000,5.066,3.513,172.779,148.462,143.007,221.957,221.224,229.787,230.631,206.122,189.999,165.730,34.960,35.881,34.756,34.535,36.012,36.538,35.225,33.674,33.547,34.597,38.308,38.521,36.968,36.591,42.191,43.310,40.372,41.538,45.089,46.380,39.058,39.360,39.372,39.518,35.764,35.689,35.454,35.626,1.183,1.276,0.868,3.098,1.639,1.457,2.003,1.275,2.728,2.187,0.910,1.185,1.913,3.738,1.638,1.913,-0.275,-0.435,-0.406,-0.237,-0.379,-0.431,0.020,195.094,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:32,0.015,0.000,0.182,0.000,5.103,3.513,172.779,148.462,143.007,221.957,221.224,230.022,230.631,206.357,189.999,165.981,34.891,35.950,34.756,34.535,35.943,36.538,35.312,33.674,33.547,34.597,38.377,38.601,36.968,36.591,42.191,43.310,40.372,41.538,45.020,46.380,39.058,39.360,39.372,39.518,35.764,35.689,35.454,35.626,1.001,1.184,0.771,1.822,1.184,1.093,1.912,1.457,2.455,1.367,0.910,1.367,1.457,2.735,1.547,1.457,-0.274,-0.478,-0.395,-0.274,-0.385,-0.432,0.020,195.122,226.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:33,0.015,0.000,0.182,0.000,5.103,3.513,172.757,148.462,143.007,221.957,221.224,230.022,230.396,206.122,189.999,165.959,34.891,35.881,34.725,34.535,35.943,36.507,35.312,33.643,33.453,34.503,38.308,38.491,36.968,36.560,42.191,43.279,40.372,41.507,45.020,46.349,39.058,39.250,39.372,39.487,35.764,35.595,35.454,35.532,1.001,1.093,1.157,1.731,1.092,1.639,1.366,1.730,1.910,2.187,0.637,1.276,1.275,2.006,1.274,1.548,-0.269,-0.452,-0.393,-0.271,-0.390,-0.421,0.020,195.105,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:34,0.015,0.000,0.182,0.000,5.103,3.513,172.779,148.462,143.007,221.957,221.224,230.022,230.396,206.122,189.999,165.981,34.960,35.976,34.756,34.466,36.012,36.538,35.312,33.674,33.547,34.597,38.333,38.601,36.993,36.591,42.191,43.310,40.372,41.601,45.020,46.380,39.084,39.360,39.398,39.518,35.789,35.689,35.480,35.626,1.456,0.820,2.603,2.004,1.457,1.366,1.639,1.821,2.183,3.281,0.728,1.823,1.730,2.097,1.092,1.821,-0.280,-0.467,-0.409,-0.279,-0.355,-0.450,0.020,195.136,226.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:35,0.015,0.000,0.182,0.000,5.103,3.539,172.757,148.462,143.007,221.957,221.224,230.022,230.396,206.122,189.999,165.959,34.960,35.950,34.692,34.535,36.012,36.538,35.225,33.674,33.547,34.597,38.377,38.521,36.968,36.591,42.191,43.310,40.372,41.538,45.020,46.380,39.128,39.360,39.442,39.518,35.764,35.689,35.385,35.689,1.183,1.276,1.157,1.822,2.549,1.093,2.276,2.095,1.546,1.914,0.728,1.914,1.457,2.279,1.092,1.730,-0.276,-0.487,-0.420,-0.282,-0.386,-0.421,0.020,195.133,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:36,0.015,0.000,0.182,0.000,5.103,3.513,172.757,148.462,143.007,221.957,221.224,229.787,230.396,206.122,189.999,165.959,34.891,35.976,34.835,34.466,35.943,36.538,35.225,33.674,33.547,34.597,38.402,38.601,36.993,36.654,42.191,43.310,40.372,41.538,45.089,46.380,39.084,39.281,39.398,39.518,35.789,35.689,35.480,35.626,1.547,1.367,1.061,1.276,2.367,1.913,2.094,1.548,1.455,3.919,0.910,1.549,1.366,2.553,1.183,1.730,-0.276,-0.476,-0.421,-0.280,-0.378,-0.416,0.020,195.177,226.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:37,0.015,0.000,0.182,0.000,5.103,3.513,172.757,148.462,143.007,221.957,221.224,229.787,230.396,206.122,189.999,165.959,34.891,35.976,34.835,34.466,35.943,36.538,35.225,33.674,33.547,34.597,38.402,38.601,36.993,36.654,42.191,43.310,40.372,41.538,45.089,46.380,39.084,39.281,39.398,39.518,35.789,35.689,35.480,35.626,1.547,1.367,1.061,1.276,2.367,1.913,2.094,1.548,1.455,3.919,0.910,1.549,1.366,2.553,1.183,1.730,-0.276,-0.476,-0.421,-0.280,-0.378,-0.416,0.020,195.177,226.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:38,0.015,0.000,0.182,0.000,5.103,3.513,172.757,148.462,143.007,221.957,220.988,229.787,230.396,206.122,189.999,165.959,34.960,35.950,34.725,34.535,36.012,36.538,35.312,33.611,33.547,34.503,38.377,38.491,36.968,36.560,42.191,43.310,40.372,41.601,45.020,46.380,39.058,39.250,39.372,39.424,35.764,35.595,35.454,35.532,1.092,1.184,2.989,1.093,2.276,1.275,2.913,1.730,2.364,2.005,0.364,1.276,1.548,1.732,1.456,1.457,-0.290,-0.465,-0.426,-0.291,-0.363,-0.425,0.020,195.246,226.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:39,0.015,0.000,0.182,0.000,5.103,3.513,172.757,148.211,143.007,221.957,221.224,229.787,230.631,206.122,189.999,166.211,34.891,35.881,34.725,34.535,35.943,36.538,35.312,33.611,33.547,34.567,38.308,38.570,36.968,36.560,42.191,43.310,40.372,41.538,45.020,46.380,39.058,39.329,39.372,39.487,35.764,35.658,35.454,35.595,1.456,1.367,2.700,1.731,1.548,1.275,2.276,1.821,2.637,1.914,0.910,1.003,1.913,2.006,1.092,1.275,-0.284,-0.437,-0.409,-0.288,-0.325,-0.440,0.020,195.262,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:40,0.015,0.000,0.182,0.000,5.103,3.513,173.009,148.211,143.259,221.957,221.224,229.787,230.396,206.122,189.999,165.959,34.960,35.906,34.702,34.535,36.012,36.538,35.312,33.674,33.547,34.480,38.333,38.467,36.993,36.537,42.191,43.310,40.302,41.601,45.020,46.380,39.084,39.227,39.398,39.401,35.789,35.572,35.480,35.509,1.183,1.367,2.507,2.551,2.003,2.186,1.639,2.095,2.274,2.370,1.366,1.185,2.186,2.006,1.365,1.275,-0.282,-0.433,-0.401,-0.231,-0.362,-0.352,0.020,195.269,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:41,0.015,0.000,0.182,0.000,5.103,3.513,173.009,148.462,143.007,221.957,221.224,229.787,230.396,206.357,189.999,166.211,34.960,35.976,34.725,34.466,35.987,36.538,35.225,33.611,33.547,34.503,38.402,38.491,36.993,36.560,42.166,43.310,40.347,41.538,44.994,46.380,39.084,39.250,39.398,39.487,35.789,35.595,35.480,35.595,1.183,1.184,1.061,1.184,2.185,3.005,2.094,2.550,2.001,2.005,0.819,1.276,2.004,1.641,1.365,1.366,-0.293,-0.423,-0.390,-0.265,-0.362,-0.361,0.020,195.284,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:42,0.015,0.000,0.182,0.000,5.066,3.513,173.009,148.462,143.007,221.722,221.224,229.787,230.396,206.122,189.999,165.959,34.891,35.950,34.725,34.535,35.943,36.538,35.312,33.611,33.484,34.567,38.308,38.491,36.968,36.560,42.191,43.310,40.372,41.538,45.020,46.380,39.058,39.250,39.372,39.487,35.764,35.595,35.454,35.595,1.638,1.549,2.025,5.284,2.276,2.459,2.094,2.459,3.638,2.279,0.819,0.820,2.823,1.550,1.183,1.639,-0.300,-0.424,-0.384,-0.279,-0.359,-0.409,0.020,195.339,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:43,0.015,0.000,0.182,0.000,5.066,3.513,173.009,148.462,143.007,221.722,221.224,229.787,230.396,206.122,189.999,165.959,34.891,35.950,34.725,34.535,35.943,36.538,35.312,33.611,33.484,34.567,38.308,38.491,36.968,36.560,42.191,43.310,40.372,41.538,45.020,46.380,39.058,39.250,39.372,39.487,35.764,35.595,35.454,35.595,1.638,1.549,2.025,5.284,2.276,2.459,2.094,2.459,3.638,2.279,0.819,0.820,2.823,1.550,1.183,1.639,-0.300,-0.424,-0.384,-0.279,-0.359,-0.409,0.020,195.339,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:44,0.015,0.000,0.182,0.000,5.103,3.513,173.009,148.462,143.007,221.722,221.224,229.787,230.396,206.122,189.747,165.959,34.891,35.881,34.804,34.535,35.918,36.538,35.312,33.611,33.484,34.567,38.308,38.570,36.968,36.623,42.166,43.310,40.277,41.538,44.994,46.380,38.989,39.329,39.372,39.487,35.764,35.658,35.454,35.595,1.001,1.367,1.253,2.642,2.276,1.730,1.639,3.370,2.183,2.370,1.184,1.276,2.459,2.097,1.274,1.366,-0.282,-0.448,-0.393,-0.284,-0.368,-0.419,0.020,195.367,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:45,0.015,0.000,0.182,0.000,5.103,3.513,173.009,148.211,143.007,221.957,221.224,229.787,230.396,206.122,189.999,165.959,34.960,35.881,34.835,34.466,36.012,36.538,35.248,33.674,33.547,34.597,38.308,38.601,36.968,36.654,42.191,43.310,40.302,41.538,45.020,46.380,38.989,39.360,39.372,39.518,35.694,35.689,35.385,35.626,1.365,1.640,2.121,3.007,2.458,1.639,1.001,2.095,2.546,2.825,1.001,1.367,2.277,2.097,1.092,1.093,-0.278,-0.440,-0.387,-0.291,-0.366,-0.428,0.020,195.408,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:46,0.015,0.000,0.182,0.000,5.103,3.539,173.030,148.440,143.007,221.937,221.224,229.767,230.396,206.101,189.999,165.981,34.960,35.976,34.725,34.466,36.012,36.538,35.288,33.611,33.547,34.503,38.333,38.491,36.993,36.560,42.191,43.310,40.372,41.538,45.020,46.380,39.084,39.250,39.398,39.424,35.789,35.595,35.480,35.595,1.092,1.549,1.157,2.369,2.367,1.639,1.275,1.821,2.455,2.187,0.819,1.458,2.641,3.100,1.274,1.457,-0.297,-0.465,-0.388,-0.295,-0.364,-0.418,0.020,195.423,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:47,0.015,0.000,0.182,0.000,5.103,3.539,173.009,148.211,143.007,221.957,220.988,229.787,230.396,206.122,189.999,165.959,34.891,35.976,34.725,34.535,36.012,36.601,35.312,33.611,33.484,34.567,38.333,38.570,36.993,36.560,42.191,43.310,40.302,41.538,45.020,46.380,39.084,39.329,39.398,39.487,35.789,35.658,35.480,35.595,1.183,1.458,0.675,1.093,2.458,1.548,1.184,2.095,2.637,2.370,0.728,1.094,2.095,3.556,1.456,1.366,-0.292,-0.446,-0.395,-0.299,-0.375,-0.407,0.020,195.485,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:48,0.015,0.000,0.182,0.000,5.103,3.539,173.009,148.462,143.007,221.957,220.988,229.787,230.396,206.122,189.999,166.211,34.891,35.881,34.804,34.466,35.943,36.538,35.288,33.674,33.547,34.630,38.308,38.570,36.968,36.623,42.191,43.310,40.302,41.538,45.020,46.380,39.058,39.329,39.442,39.487,35.764,35.658,35.385,35.658,1.183,2.187,2.507,3.553,1.366,1.821,1.184,1.548,2.001,2.461,0.819,1.094,3.097,2.553,1.820,1.275,-0.296,-0.467,-0.404,-0.267,-0.357,-0.427,0.020,195.440,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:49,0.015,0.000,0.182,0.000,5.103,3.539,173.009,148.462,143.007,221.957,220.988,229.787,230.396,206.122,189.999,166.211,34.891,35.881,34.804,34.466,35.943,36.538,35.288,33.674,33.547,34.630,38.308,38.570,36.968,36.623,42.191,43.310,40.302,41.538,45.020,46.380,39.058,39.329,39.442,39.487,35.764,35.658,35.385,35.658,1.183,2.187,2.507,3.553,1.366,1.821,1.184,1.548,2.001,2.461,0.819,1.094,3.097,2.553,1.820,1.275,-0.296,-0.467,-0.404,-0.267,-0.357,-0.427,0.020,195.440,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:50,0.015,0.000,0.182,0.000,5.103,3.513,173.282,148.462,143.007,221.957,220.988,229.787,230.396,206.122,189.747,165.981,34.960,35.976,34.725,34.535,35.987,36.538,35.225,33.611,33.547,34.567,38.333,38.491,36.993,36.560,42.166,43.310,40.347,41.538,44.994,46.380,39.084,39.250,39.398,39.487,35.789,35.658,35.480,35.595,0.910,1.458,1.543,1.913,1.548,1.639,1.548,1.639,2.001,3.099,0.819,1.823,1.457,2.644,1.547,1.275,-0.304,-0.456,-0.395,-0.290,-0.383,-0.358,0.020,195.535,226.298,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:51,0.015,0.000,0.182,0.000,5.103,3.513,173.260,148.714,143.007,221.957,220.988,229.787,230.396,206.122,189.999,165.959,34.891,35.950,34.725,34.535,35.987,36.601,35.225,33.611,33.547,34.567,38.308,38.491,36.968,36.623,42.166,43.310,40.347,41.538,44.994,46.380,38.989,39.250,39.372,39.487,35.764,35.658,35.454,35.595,0.728,1.458,1.639,2.095,1.275,2.732,1.639,1.184,2.910,2.917,1.275,1.094,1.821,3.100,1.638,1.093,-0.298,-0.453,-0.402,-0.295,-0.374,-0.385,0.020,195.549,226.303,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:52,0.015,0.000,0.182,0.000,5.103,3.513,173.009,148.462,143.007,221.957,220.988,229.552,230.396,206.122,189.999,165.959,34.960,35.950,34.725,34.535,35.987,36.538,35.288,33.611,33.547,34.567,38.308,38.570,36.899,36.560,42.166,43.310,40.277,41.538,44.994,46.380,38.989,39.250,39.303,39.487,35.764,35.658,35.454,35.658,1.183,1.276,1.639,1.367,1.275,2.914,1.912,1.366,1.819,2.005,1.457,1.276,1.821,2.918,1.638,1.184,-0.292,-0.455,-0.402,-0.282,-0.378,-0.437,0.020,195.574,226.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:53,0.015,0.000,0.182,0.000,5.103,3.539,173.030,148.462,143.007,221.957,220.988,229.552,230.396,206.122,189.747,165.981,34.891,35.976,34.725,34.466,35.943,36.538,35.288,33.611,33.547,34.567,38.333,38.491,36.993,36.560,42.191,43.310,40.372,41.538,45.020,46.301,39.084,39.250,39.398,39.487,35.789,35.595,35.480,35.595,1.001,1.458,1.061,2.733,1.730,2.004,1.366,1.457,3.729,2.825,1.184,1.094,2.277,2.188,1.638,1.366,-0.278,-0.441,-0.412,-0.229,-0.380,-0.419,0.020,195.567,226.298,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:54,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.714,143.029,221.957,221.009,229.552,230.181,206.122,189.769,165.959,34.986,35.906,34.835,34.535,36.012,36.601,35.288,33.674,33.547,34.661,38.333,38.601,36.993,36.654,42.191,43.310,40.302,41.538,45.020,46.380,39.084,39.360,39.398,39.518,35.789,35.689,35.480,35.689,1.092,1.276,0.771,2.187,1.457,1.184,2.003,1.457,2.183,1.914,0.637,1.003,1.548,2.826,1.638,1.548,-0.272,-0.438,-0.397,-0.262,-0.372,-0.421,0.020,195.618,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:55,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.714,143.029,221.957,221.009,229.552,230.181,206.122,189.769,165.959,34.986,35.906,34.835,34.535,36.012,36.601,35.288,33.674,33.547,34.661,38.333,38.601,36.993,36.654,42.191,43.310,40.302,41.538,45.020,46.380,39.084,39.360,39.398,39.518,35.789,35.689,35.480,35.689,1.092,1.276,0.771,2.187,1.457,1.184,2.003,1.457,2.183,1.914,0.637,1.003,1.548,2.826,1.638,1.548,-0.272,-0.438,-0.397,-0.262,-0.372,-0.421,0.020,195.618,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:56,0.015,0.000,0.182,0.000,5.103,3.513,173.260,148.462,143.259,221.957,221.224,229.552,230.396,206.122,189.999,166.211,34.960,35.950,34.804,34.535,35.943,36.601,35.288,33.674,33.547,34.567,38.308,38.491,36.968,36.560,42.191,43.310,40.372,41.601,45.020,46.380,39.058,39.250,39.372,39.487,35.764,35.658,35.454,35.595,1.092,1.093,1.253,1.913,1.184,1.548,1.639,1.730,1.910,2.734,0.546,1.914,1.730,1.732,1.001,1.457,-0.278,-0.472,-0.413,-0.279,-0.372,-0.438,0.020,195.644,226.245,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:57,0.015,0.000,0.182,0.000,5.066,3.539,173.260,148.714,143.007,221.722,220.988,229.552,230.160,206.122,189.747,166.211,34.960,35.950,34.725,34.535,36.012,36.601,35.225,33.674,33.484,34.567,38.308,38.491,36.968,36.560,42.191,43.310,40.372,41.538,44.950,46.380,38.989,39.250,39.372,39.424,35.764,35.595,35.454,35.595,1.183,1.184,2.121,2.004,2.367,1.093,2.094,2.186,2.183,2.461,0.728,1.367,1.821,2.462,0.910,1.730,-0.270,-0.476,-0.405,-0.274,-0.363,-0.442,0.020,195.687,226.298,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:58,0.015,0.000,0.182,0.000,5.066,3.539,173.282,148.462,143.007,221.722,220.988,229.552,230.160,206.122,189.747,166.233,34.960,35.881,34.725,34.535,35.943,36.601,35.288,33.611,33.547,34.567,38.308,38.491,36.968,36.560,42.191,43.310,40.372,41.538,45.020,46.301,38.989,39.250,39.303,39.487,35.764,35.658,35.454,35.595,1.001,1.367,0.868,1.549,2.913,1.366,2.276,1.730,1.910,2.917,0.819,2.005,1.548,2.918,1.092,1.730,-0.285,-0.478,-0.411,-0.271,-0.382,-0.405,0.020,195.715,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:53:59,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.007,221.722,220.988,229.552,230.160,206.122,189.747,165.959,34.960,35.881,34.725,34.535,36.012,36.538,35.225,33.611,33.484,34.503,38.308,38.491,36.968,36.560,42.191,43.310,40.302,41.538,44.950,46.301,38.989,39.187,39.372,39.424,35.764,35.595,35.454,35.532,1.456,1.458,0.964,1.276,2.094,1.821,1.912,2.095,1.000,3.281,1.001,1.367,1.913,2.462,1.183,1.457,-0.285,-0.481,-0.428,-0.276,-0.371,-0.437,0.020,195.713,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:00,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.714,143.007,221.722,220.988,229.552,230.160,206.122,189.747,165.959,34.960,35.881,34.725,34.535,35.918,36.538,35.225,33.611,33.484,34.567,38.308,38.491,36.968,36.560,42.166,43.310,40.277,41.538,44.925,46.301,38.989,39.250,39.372,39.424,35.764,35.595,35.454,35.595,1.365,1.276,4.628,1.184,2.458,1.275,2.185,2.277,2.092,2.461,0.455,1.185,1.457,2.006,1.456,1.548,-0.283,-0.458,-0.424,-0.277,-0.384,-0.433,0.020,195.741,226.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:01,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.007,221.722,220.988,229.552,230.396,205.887,189.747,165.959,34.891,35.906,34.725,34.466,35.943,36.538,35.225,33.611,33.484,34.503,38.333,38.491,36.993,36.560,42.191,43.310,40.372,41.538,44.950,46.301,39.014,39.187,39.398,39.424,35.789,35.595,35.480,35.595,1.092,1.184,2.121,1.458,1.912,1.184,2.913,1.366,2.183,2.005,1.092,1.185,2.004,1.550,1.274,1.548,-0.283,-0.448,-0.421,-0.290,-0.321,-0.437,0.020,195.719,226.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:02,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.007,221.722,220.988,229.552,230.396,205.887,189.747,165.959,34.891,35.906,34.725,34.466,35.943,36.538,35.225,33.611,33.484,34.503,38.333,38.491,36.993,36.560,42.191,43.310,40.372,41.538,44.950,46.301,39.014,39.187,39.398,39.424,35.789,35.595,35.480,35.595,1.092,1.184,2.121,1.458,1.912,1.184,2.913,1.366,2.183,2.005,1.092,1.185,2.004,1.550,1.274,1.548,-0.283,-0.448,-0.421,-0.290,-0.321,-0.437,0.020,195.719,226.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:03,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.007,221.957,220.988,229.552,230.160,206.122,189.747,165.959,34.891,35.906,34.804,34.466,35.943,36.538,35.225,33.611,33.484,34.567,38.333,38.491,36.993,36.560,42.191,43.310,40.302,41.538,44.950,46.301,39.014,39.250,39.398,39.487,35.789,35.658,35.480,35.595,1.365,1.640,1.832,1.822,2.003,2.368,1.639,2.004,2.001,2.005,1.092,1.185,2.732,1.641,1.183,1.366,-0.292,-0.434,-0.395,-0.221,-0.363,-0.351,0.020,195.782,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:04,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.259,221.722,220.988,229.552,230.160,206.122,189.999,165.959,34.960,35.976,34.725,34.535,35.987,36.601,35.288,33.674,33.547,34.567,38.333,38.491,36.993,36.560,42.166,43.310,40.347,41.601,44.925,46.380,39.084,39.250,39.398,39.424,35.789,35.595,35.480,35.595,1.274,1.093,1.350,1.367,1.639,2.732,1.912,2.186,2.092,1.823,0.728,1.458,2.914,1.550,1.092,1.457,-0.285,-0.425,-0.388,-0.295,-0.363,-0.382,0.020,195.828,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:05,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.007,221.722,220.988,229.552,230.160,205.887,189.747,165.959,34.960,35.950,34.725,34.466,35.987,36.601,35.288,33.674,33.484,34.567,38.308,38.491,36.968,36.560,42.166,43.310,40.277,41.601,44.925,46.380,38.989,39.250,39.372,39.487,35.764,35.658,35.454,35.595,2.001,1.458,3.278,2.095,2.094,2.277,1.457,1.457,2.183,2.005,0.728,1.185,2.004,1.641,1.092,2.095,-0.292,-0.438,-0.389,-0.276,-0.370,-0.415,0.020,195.827,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:06,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.007,221.957,220.988,229.552,230.160,206.122,189.747,166.211,34.960,35.881,34.804,34.535,35.987,36.538,35.248,33.611,33.484,34.567,38.308,38.491,36.899,36.623,42.166,43.310,40.347,41.538,44.925,46.301,38.989,39.250,39.303,39.487,35.764,35.658,35.454,35.595,1.456,1.549,1.350,4.282,2.003,1.913,2.094,2.186,2.910,2.825,0.819,0.729,2.732,1.641,0.910,1.639,-0.293,-0.432,-0.384,-0.291,-0.377,-0.415,0.020,195.840,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:07,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.007,221.722,220.988,229.552,230.160,205.887,189.747,165.959,34.960,35.881,34.725,34.535,36.012,36.601,35.248,33.611,33.484,34.567,38.239,38.491,36.968,36.560,42.191,43.310,40.302,41.601,44.950,46.301,38.920,39.250,39.303,39.487,35.764,35.658,35.454,35.595,1.274,1.640,1.639,3.189,2.094,1.548,1.548,2.641,2.910,2.461,1.366,1.458,2.277,1.823,1.183,1.366,-0.283,-0.431,-0.387,-0.296,-0.370,-0.416,0.020,195.869,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:08,0.015,0.000,0.182,0.000,5.103,3.539,173.260,148.462,143.007,221.722,220.988,229.552,230.160,205.887,189.747,165.959,34.960,35.881,34.725,34.535,36.012,36.601,35.248,33.611,33.484,34.567,38.239,38.491,36.968,36.560,42.191,43.310,40.302,41.601,44.950,46.301,38.920,39.250,39.303,39.487,35.764,35.658,35.454,35.595,1.274,1.640,1.639,3.189,2.094,1.548,1.548,2.641,2.910,2.461,1.366,1.458,2.277,1.823,1.183,1.366,-0.283,-0.431,-0.387,-0.296,-0.370,-0.416,0.020,195.869,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:09,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.007,221.722,220.753,229.317,230.160,205.887,189.747,166.211,34.960,35.881,34.725,34.466,36.012,36.601,35.288,33.611,33.484,34.503,38.239,38.427,36.968,36.560,42.191,43.310,40.372,41.538,44.950,46.301,38.989,39.187,39.372,39.424,35.764,35.595,35.454,35.595,1.274,1.731,2.603,2.915,1.912,1.821,1.275,2.095,2.637,2.005,0.819,1.094,1.913,3.282,1.274,1.639,-0.295,-0.444,-0.393,-0.290,-0.378,-0.411,0.020,195.964,226.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:10,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.007,221.722,220.753,229.317,230.160,205.887,189.747,166.211,34.960,35.881,34.725,34.466,36.012,36.601,35.288,33.611,33.484,34.503,38.239,38.427,36.968,36.560,42.191,43.310,40.372,41.538,44.950,46.301,38.989,39.187,39.372,39.424,35.764,35.595,35.454,35.595,1.274,1.731,2.603,2.915,1.912,1.821,1.275,2.095,2.637,2.005,0.819,1.094,1.913,3.282,1.274,1.639,-0.295,-0.444,-0.393,-0.290,-0.378,-0.411,0.020,195.964,226.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:11,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.007,221.722,220.753,229.552,229.925,205.887,189.747,166.211,34.891,35.906,34.804,34.466,36.012,36.601,35.225,33.611,33.484,34.567,38.333,38.491,36.924,36.560,42.191,43.310,40.302,41.538,44.950,46.301,39.084,39.250,39.398,39.487,35.789,35.658,35.480,35.595,1.183,2.004,1.639,2.824,1.092,2.550,1.275,1.913,1.819,3.919,0.728,1.094,2.550,3.282,1.365,1.639,-0.304,-0.442,-0.399,-0.274,-0.325,-0.429,0.020,195.936,226.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:12,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.259,221.722,220.753,229.552,230.160,206.122,189.747,166.211,34.960,35.906,34.725,34.466,35.987,36.601,35.225,33.611,33.484,34.503,38.264,38.427,36.993,36.560,42.097,43.310,40.277,41.601,44.925,46.301,39.014,39.187,39.398,39.424,35.789,35.595,35.410,35.532,0.819,1.276,1.350,1.276,1.366,2.186,1.639,2.095,2.092,2.643,0.728,1.549,2.095,2.644,1.274,1.457,-0.304,-0.452,-0.400,-0.299,-0.343,-0.417,0.020,195.992,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:13,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.007,221.957,220.753,229.552,230.160,205.887,189.747,166.211,34.891,35.950,34.804,34.535,35.987,36.601,35.225,33.611,33.484,34.567,38.308,38.491,36.899,36.560,42.166,43.310,40.277,41.601,44.925,46.301,38.989,39.250,39.372,39.487,35.764,35.658,35.454,35.595,0.819,1.640,1.543,2.369,1.457,2.095,1.548,1.366,2.455,2.734,1.639,1.641,1.093,2.279,1.365,1.366,-0.306,-0.453,-0.407,-0.284,-0.383,-0.361,0.020,195.949,226.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:14,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.007,221.957,220.753,229.552,230.160,205.887,189.747,166.211,34.960,35.950,34.804,34.466,36.012,36.538,35.225,33.611,33.484,34.567,38.308,38.491,36.968,36.623,42.191,43.247,40.302,41.538,44.950,46.301,38.989,39.250,39.372,39.487,35.764,35.658,35.454,35.658,1.092,1.276,1.735,1.731,1.092,2.095,2.094,1.457,2.092,3.008,0.910,1.276,2.095,2.826,1.547,1.366,-0.297,-0.464,-0.400,-0.300,-0.370,-0.434,0.020,196.005,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:15,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.007,221.957,220.753,229.552,230.160,205.887,189.747,166.211,34.960,35.950,34.804,34.466,36.012,36.538,35.225,33.611,33.484,34.567,38.308,38.491,36.968,36.623,42.191,43.247,40.302,41.538,44.950,46.301,38.989,39.250,39.372,39.487,35.764,35.658,35.454,35.658,1.092,1.276,1.735,1.731,1.092,2.095,2.094,1.457,2.092,3.008,0.910,1.276,2.095,2.826,1.547,1.366,-0.297,-0.464,-0.400,-0.300,-0.370,-0.434,0.020,196.005,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:16,0.015,0.000,0.182,0.000,5.103,3.539,173.764,148.440,143.007,221.702,220.988,229.297,230.160,205.866,189.747,166.211,34.891,35.950,34.725,34.466,35.987,36.601,35.288,33.611,33.484,34.567,38.308,38.491,36.968,36.560,42.166,43.310,40.277,41.601,44.925,46.301,38.920,39.187,39.303,39.487,35.694,35.658,35.454,35.595,1.183,1.549,0.964,3.280,1.821,1.639,1.912,1.366,3.001,2.279,1.001,1.185,2.186,3.738,1.456,2.095,-0.280,-0.435,-0.410,-0.229,-0.375,-0.425,0.020,196.023,226.411,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:17,0.015,0.000,0.182,0.000,5.103,3.565,173.764,148.462,143.007,221.722,220.753,229.317,230.160,205.887,189.747,166.211,34.960,35.950,34.725,34.466,35.987,36.601,35.225,33.611,33.484,34.567,38.308,38.427,36.899,36.560,42.097,43.310,40.277,41.538,44.855,46.301,38.920,39.187,39.372,39.424,35.764,35.595,35.385,35.595,1.001,1.367,0.771,2.004,1.092,1.093,2.003,1.548,2.455,1.549,0.910,1.185,1.639,2.279,1.456,1.548,-0.272,-0.473,-0.395,-0.270,-0.383,-0.437,0.020,196.063,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:18,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.714,143.259,221.722,220.988,229.317,229.925,205.887,189.747,166.211,34.891,35.881,34.725,34.535,35.918,36.601,35.288,33.611,33.484,34.567,38.308,38.491,36.968,36.481,42.166,43.310,40.277,41.538,44.925,46.237,38.989,39.187,39.372,39.424,35.764,35.595,35.454,35.595,1.001,1.276,1.157,1.822,1.001,1.366,1.184,1.730,1.819,2.096,0.728,1.094,1.366,1.915,1.274,1.730,-0.272,-0.452,-0.405,-0.268,-0.386,-0.432,0.020,196.059,226.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:19,0.015,0.000,0.182,0.000,5.103,3.539,173.512,148.462,143.259,221.722,220.988,229.552,230.160,205.887,189.747,165.959,34.960,35.950,34.725,34.535,36.012,36.601,35.225,33.611,33.484,34.567,38.308,38.427,36.968,36.560,42.191,43.310,40.372,41.538,44.950,46.237,38.989,39.187,39.372,39.424,35.764,35.595,35.454,35.595,1.456,1.002,2.314,2.095,1.001,1.366,1.639,2.004,2.001,3.372,0.637,2.005,1.548,1.732,0.910,1.913,-0.278,-0.463,-0.401,-0.282,-0.360,-0.445,0.020,196.098,226.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
