Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:54:20,0.015,0.000,0.182,0.000,5.103,3.539,173.764,148.440,143.007,221.702,220.988,229.297,230.160,205.866,189.747,166.211,34.960,35.976,34.725,34.535,36.012,36.601,35.225,33.611,33.484,34.567,38.333,38.427,36.993,36.560,42.191,43.247,40.372,41.538,44.881,46.237,39.014,39.187,39.398,39.424,35.789,35.595,35.480,35.532,1.274,1.367,1.446,1.731,2.185,1.184,2.003,2.186,1.728,1.823,0.728,1.914,1.639,2.553,1.092,1.821,-0.268,-0.481,-0.408,-0.285,-0.380,-0.437,0.020,196.146,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:21,0.015,0.000,0.182,0.000,5.103,3.539,173.764,148.440,143.007,221.702,220.988,229.297,230.160,205.866,189.747,166.211,34.960,35.976,34.725,34.535,36.012,36.601,35.225,33.611,33.484,34.567,38.333,38.427,36.993,36.560,42.191,43.247,40.372,41.538,44.881,46.237,39.014,39.187,39.398,39.424,35.789,35.595,35.480,35.532,1.274,1.367,1.446,1.731,2.185,1.184,2.003,2.186,1.728,1.823,0.728,1.914,1.639,2.553,1.092,1.821,-0.268,-0.481,-0.408,-0.285,-0.380,-0.437,0.020,196.146,226.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:22,0.015,0.000,0.182,0.000,5.103,3.539,173.786,148.462,143.007,221.722,220.753,229.317,229.925,205.887,189.747,166.233,34.960,35.950,34.702,34.535,35.987,36.570,35.288,33.580,33.453,34.480,38.308,38.404,36.899,36.458,42.166,43.216,40.347,41.507,44.855,46.207,38.989,39.164,39.372,39.401,35.764,35.635,35.385,35.572,1.274,1.458,0.771,1.276,2.549,1.548,1.457,2.095,1.819,2.552,0.728,1.003,1.639,1.823,1.911,1.913,-0.281,-0.477,-0.426,-0.267,-0.383,-0.451,0.020,196.141,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:23,0.015,0.000,0.182,0.000,5.103,3.539,173.764,148.714,143.007,221.722,220.753,229.317,229.925,205.887,189.747,166.211,34.960,35.950,34.725,34.535,35.943,36.601,35.312,33.611,33.484,34.567,38.308,38.427,36.899,36.560,42.191,43.310,40.372,41.538,44.950,46.237,38.920,39.187,39.303,39.487,35.764,35.595,35.454,35.595,1.183,1.184,3.471,1.093,2.185,1.184,2.094,1.913,2.546,2.279,0.364,1.276,1.548,1.641,1.456,1.548,-0.294,-0.454,-0.423,-0.286,-0.380,-0.427,0.020,196.128,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:24,0.015,0.000,0.182,0.000,5.140,3.539,173.764,148.714,143.259,221.722,220.753,229.317,229.925,205.887,189.747,166.211,34.891,35.881,34.725,34.535,36.012,36.538,35.288,33.611,33.484,34.567,38.239,38.491,36.899,36.560,42.191,43.247,40.302,41.538,44.881,46.237,38.989,39.187,39.303,39.487,35.764,35.658,35.454,35.595,1.456,1.276,2.796,1.458,1.639,1.275,2.367,1.821,2.274,2.005,1.001,1.094,1.730,1.915,1.092,1.457,-0.283,-0.443,-0.413,-0.288,-0.321,-0.450,0.020,196.227,226.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:25,0.015,0.000,0.182,0.000,5.103,3.565,173.764,148.462,143.007,221.722,220.753,229.317,229.925,205.887,189.747,166.211,34.891,35.906,34.725,34.466,35.943,36.570,35.225,33.580,33.453,34.567,38.264,38.491,36.924,36.560,42.191,43.216,40.302,41.507,44.881,46.207,38.945,39.187,39.398,39.424,35.789,35.658,35.480,35.595,1.183,1.458,2.892,2.642,2.003,1.730,1.730,1.913,2.364,2.370,1.366,1.185,1.730,2.097,1.456,1.275,-0.281,-0.435,-0.405,-0.233,-0.343,-0.364,0.021,196.186,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:26,0.015,0.000,0.182,0.000,5.066,3.539,173.764,148.462,143.259,221.722,220.753,229.317,229.925,205.887,189.747,166.211,34.891,35.881,34.835,34.466,35.918,36.507,35.225,33.580,33.453,34.597,38.308,38.521,36.899,36.591,42.166,43.216,40.347,41.507,44.925,46.207,38.989,39.281,39.372,39.518,35.764,35.689,35.454,35.689,1.183,1.184,1.253,1.184,2.276,3.097,1.912,2.641,1.910,1.823,0.910,1.185,1.913,1.459,1.365,1.457,-0.295,-0.434,-0.398,-0.238,-0.366,-0.357,0.021,196.253,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:27,0.015,0.000,0.182,0.000,5.066,3.539,173.764,148.462,143.259,221.722,220.753,229.317,229.925,205.887,189.747,166.211,34.891,35.881,34.835,34.466,35.918,36.507,35.225,33.580,33.453,34.597,38.308,38.521,36.899,36.591,42.166,43.216,40.347,41.507,44.925,46.207,38.989,39.281,39.372,39.518,35.764,35.689,35.454,35.689,1.183,1.184,1.253,1.184,2.276,3.097,1.912,2.641,1.910,1.823,0.910,1.185,1.913,1.459,1.365,1.457,-0.295,-0.434,-0.398,-0.238,-0.366,-0.357,0.021,196.253,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:28,0.015,0.000,0.000,0.000,5.103,3.539,173.764,148.462,143.259,221.722,220.988,229.317,229.925,205.887,189.747,166.211,34.891,35.881,34.804,34.535,36.012,36.601,35.288,33.611,33.484,34.567,38.239,38.491,36.899,36.560,42.191,43.310,40.302,41.601,44.881,46.301,38.989,39.250,39.372,39.487,35.764,35.658,35.454,35.595,1.820,1.458,2.410,4.920,2.367,2.641,1.912,2.368,3.729,2.187,0.728,0.911,2.914,1.368,1.274,1.821,-0.294,-0.435,-0.388,-0.284,-0.366,-0.405,0.021,196.269,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:29,0.015,0.000,0.182,0.000,5.103,3.539,174.016,148.714,143.259,221.722,220.988,229.317,229.925,205.887,189.747,166.211,34.960,35.906,34.804,34.535,35.987,36.538,35.288,33.611,33.484,34.567,38.333,38.491,36.924,36.560,42.166,43.310,40.277,41.538,44.855,46.301,39.014,39.250,39.398,39.487,35.789,35.658,35.480,35.595,1.183,1.276,1.061,3.007,2.367,1.913,1.821,3.552,2.364,2.279,1.184,1.094,2.368,1.915,1.274,1.457,-0.291,-0.446,-0.394,-0.284,-0.370,-0.421,0.021,196.308,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:30,0.015,0.000,0.182,0.000,5.103,3.565,173.764,148.714,143.007,221.722,220.753,229.317,229.925,205.887,189.747,166.211,34.960,35.881,34.804,34.466,35.987,36.601,35.288,33.611,33.484,34.567,38.308,38.491,36.899,36.560,42.166,43.247,40.277,41.601,44.855,46.237,38.920,39.187,39.372,39.487,35.764,35.658,35.454,35.595,1.456,1.549,1.928,3.098,2.094,1.457,1.184,2.277,2.546,3.008,1.184,1.367,1.821,2.279,1.183,1.184,-0.279,-0.443,-0.386,-0.293,-0.364,-0.421,0.021,196.336,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:31,0.015,0.000,0.000,0.000,5.103,3.565,174.016,148.462,143.259,221.722,220.988,229.317,229.925,205.887,189.496,166.211,34.960,35.881,34.725,34.535,35.987,36.538,35.288,33.611,33.484,34.503,38.239,38.427,36.899,36.481,42.166,43.310,40.277,41.538,44.855,46.237,38.920,39.187,39.303,39.424,35.764,35.595,35.454,35.532,1.092,1.640,1.350,2.824,2.003,1.639,1.275,1.730,2.728,2.279,0.910,1.641,2.368,3.100,1.274,1.548,-0.293,-0.436,-0.389,-0.291,-0.362,-0.416,0.021,196.369,226.528,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:32,0.015,0.000,0.182,0.000,5.103,3.539,174.016,148.462,143.259,221.487,220.753,229.082,229.925,205.887,189.747,166.211,34.891,35.881,34.725,34.535,35.987,36.601,35.312,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.166,43.247,40.277,41.538,44.855,46.237,38.920,39.123,39.303,39.424,35.764,35.595,35.454,35.595,1.092,1.276,0.771,1.184,2.731,1.639,1.275,2.277,2.274,2.279,0.819,1.094,2.277,3.465,1.638,1.548,-0.285,-0.449,-0.398,-0.304,-0.375,-0.405,0.021,196.390,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:33,0.015,0.000,0.182,0.000,5.103,3.539,174.016,148.462,143.259,221.487,220.753,229.082,229.925,205.887,189.747,166.211,34.891,35.881,34.725,34.535,35.987,36.601,35.312,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.166,43.247,40.277,41.538,44.855,46.237,38.920,39.123,39.303,39.424,35.764,35.595,35.454,35.595,1.092,1.276,0.771,1.184,2.731,1.639,1.275,2.277,2.274,2.279,0.819,1.094,2.277,3.465,1.638,1.548,-0.285,-0.449,-0.398,-0.304,-0.375,-0.405,0.021,196.390,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:34,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.462,143.237,221.722,220.733,229.317,229.905,205.887,189.726,165.959,34.866,35.906,34.725,34.466,36.012,36.570,35.288,33.580,33.453,34.567,38.264,38.427,36.924,36.560,42.122,43.216,40.302,41.507,44.881,46.207,38.945,39.187,39.398,39.424,35.789,35.595,35.480,35.595,0.910,1.276,1.543,1.822,1.457,1.821,1.639,1.730,1.910,3.008,0.728,1.732,1.457,2.826,1.638,1.275,-0.304,-0.446,-0.396,-0.293,-0.379,-0.373,0.021,196.433,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:35,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.462,143.237,221.722,220.733,229.317,229.905,205.887,189.726,165.959,34.866,35.906,34.725,34.466,36.012,36.570,35.288,33.580,33.453,34.567,38.264,38.427,36.924,36.560,42.122,43.216,40.302,41.507,44.881,46.207,38.945,39.187,39.398,39.424,35.789,35.595,35.480,35.595,0.910,1.276,1.543,1.822,1.457,1.821,1.639,1.730,1.910,3.008,0.728,1.732,1.457,2.826,1.638,1.275,-0.304,-0.446,-0.396,-0.293,-0.379,-0.373,0.021,196.433,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:36,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.714,143.259,221.722,220.753,229.317,229.925,205.887,189.747,166.211,34.960,35.881,34.725,34.466,35.987,36.507,35.225,33.580,33.374,34.567,38.239,38.427,36.899,36.481,42.166,43.216,40.277,41.507,44.855,46.207,38.989,39.123,39.372,39.345,35.764,35.595,35.454,35.595,0.728,1.549,1.832,2.369,1.366,2.823,1.821,1.093,3.092,2.734,1.548,1.276,1.275,3.191,1.729,1.184,-0.306,-0.458,-0.411,-0.290,-0.359,-0.369,0.021,196.446,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:37,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.692,143.259,221.702,220.753,229.297,229.690,205.631,189.747,166.211,34.960,35.950,34.725,34.535,36.012,36.538,35.225,33.611,33.405,34.503,38.308,38.427,36.899,36.560,42.122,43.247,40.302,41.538,44.881,46.237,38.920,39.187,39.372,39.424,35.764,35.595,35.385,35.595,1.183,1.367,1.543,1.549,1.092,2.641,2.003,1.457,1.546,2.187,1.548,1.185,1.913,3.191,1.820,1.275,-0.291,-0.464,-0.402,-0.298,-0.372,-0.444,0.021,196.489,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:38,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.692,143.259,221.702,220.753,229.297,229.690,205.631,189.747,166.211,34.960,35.950,34.725,34.535,36.012,36.538,35.225,33.611,33.405,34.503,38.308,38.427,36.899,36.560,42.122,43.247,40.302,41.538,44.881,46.237,38.920,39.187,39.372,39.424,35.764,35.595,35.385,35.595,1.183,1.367,1.543,1.549,1.092,2.641,2.003,1.457,1.546,2.187,1.548,1.185,1.913,3.191,1.820,1.275,-0.291,-0.464,-0.402,-0.298,-0.372,-0.444,0.021,196.489,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:39,0.015,0.000,0.182,0.000,5.103,3.565,174.037,148.714,143.259,221.722,220.753,229.082,229.925,205.887,189.496,166.233,34.960,35.881,34.725,34.466,35.987,36.538,35.312,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.166,43.247,40.277,41.538,44.855,46.237,38.920,39.187,39.303,39.424,35.764,35.658,35.454,35.595,1.001,1.458,1.061,1.640,1.821,2.277,1.366,1.366,3.729,2.917,1.275,1.094,2.004,2.462,1.911,1.275,-0.286,-0.440,-0.408,-0.229,-0.383,-0.428,0.021,196.451,226.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:40,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.714,143.259,221.487,220.753,229.317,229.925,205.887,189.496,166.211,34.960,35.950,34.725,34.466,35.987,36.538,35.225,33.611,33.484,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.855,46.237,38.920,39.187,39.303,39.424,35.764,35.595,35.454,35.595,0.910,1.276,0.868,1.640,1.184,1.366,1.730,1.548,2.092,1.641,1.001,1.367,1.275,2.918,1.365,1.366,-0.278,-0.452,-0.392,-0.274,-0.390,-0.435,0.021,196.519,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:41,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.714,143.510,221.487,220.988,229.082,229.690,205.887,189.496,166.211,34.891,35.881,34.725,34.535,36.012,36.601,35.225,33.611,33.405,34.567,38.308,38.427,36.899,36.481,42.191,43.247,40.302,41.538,44.881,46.237,38.920,39.123,39.303,39.424,35.764,35.595,35.385,35.595,1.092,1.093,1.253,2.004,1.184,1.639,1.730,1.821,1.819,2.552,0.637,1.823,1.730,2.006,1.183,1.548,-0.266,-0.455,-0.400,-0.275,-0.381,-0.427,0.021,196.587,226.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:42,0.015,0.000,0.182,0.000,5.066,3.565,174.016,148.714,143.259,221.487,220.753,229.082,229.925,205.887,189.747,166.211,34.891,35.881,34.804,34.535,35.943,36.601,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.191,43.247,40.372,41.538,44.881,46.174,38.920,39.187,39.372,39.424,35.764,35.595,35.385,35.595,1.274,1.093,2.410,2.004,1.912,1.275,1.912,2.186,2.183,2.825,0.728,1.458,1.730,2.553,1.001,1.639,-0.280,-0.471,-0.401,-0.264,-0.360,-0.455,0.021,196.613,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:43,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.714,143.510,221.487,220.753,229.082,229.925,205.652,189.747,166.211,34.960,35.976,34.725,34.535,36.012,36.570,35.288,33.501,33.374,34.503,38.333,38.427,36.924,36.481,42.191,43.216,40.302,41.507,44.881,46.143,38.945,39.123,39.398,39.424,35.789,35.595,35.480,35.532,1.001,1.184,0.868,1.640,2.913,1.275,2.458,1.913,1.728,2.461,0.728,1.914,1.275,2.644,1.092,1.548,-0.278,-0.483,-0.418,-0.276,-0.391,-0.406,0.021,196.658,226.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:44,0.015,0.000,0.000,0.000,5.103,3.565,174.016,148.692,143.510,221.467,220.753,229.062,229.925,205.866,189.747,166.211,34.960,35.950,34.725,34.535,35.987,36.570,35.225,33.501,33.374,34.503,38.239,38.427,36.899,36.481,42.097,43.216,40.277,41.507,44.855,46.143,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.532,1.547,1.367,0.964,1.276,2.094,1.913,2.094,1.639,1.182,3.555,1.001,1.458,1.821,2.644,1.183,1.457,-0.281,-0.480,-0.434,-0.277,-0.374,-0.440,0.021,196.666,226.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:45,0.015,0.000,0.000,0.000,5.103,3.565,174.016,148.692,143.510,221.467,220.753,229.062,229.925,205.866,189.747,166.211,34.960,35.950,34.725,34.535,35.987,36.570,35.225,33.501,33.374,34.503,38.239,38.427,36.899,36.481,42.097,43.216,40.277,41.507,44.855,46.143,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.532,1.547,1.367,0.964,1.276,2.094,1.913,2.094,1.639,1.182,3.555,1.001,1.458,1.821,2.644,1.183,1.457,-0.281,-0.480,-0.434,-0.277,-0.374,-0.440,0.021,196.666,226.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:46,0.015,0.000,0.182,0.000,5.103,3.565,174.016,148.714,143.510,221.487,220.753,229.082,229.925,205.887,189.496,166.211,34.891,35.881,34.725,34.535,35.918,36.601,35.225,33.611,33.484,34.567,38.239,38.427,36.899,36.560,42.097,43.247,40.347,41.538,44.855,46.174,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.595,1.183,1.276,2.507,1.184,2.003,1.184,3.186,1.457,2.183,1.823,0.819,1.185,1.821,1.641,1.274,1.366,-0.293,-0.454,-0.416,-0.287,-0.333,-0.429,0.021,196.697,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:47,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.714,143.510,221.487,220.753,229.082,229.690,205.887,189.496,166.211,34.960,35.881,34.725,34.466,35.987,36.601,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.560,42.097,43.247,40.277,41.538,44.786,46.174,38.920,39.123,39.303,39.424,35.764,35.658,35.454,35.595,1.365,1.276,2.410,1.731,1.548,1.275,2.003,1.639,2.728,2.096,1.092,0.911,1.821,1.732,1.001,1.184,-0.292,-0.446,-0.405,-0.287,-0.324,-0.445,0.021,196.755,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:48,0.015,0.000,0.000,0.000,5.103,3.565,174.267,148.714,143.510,221.722,220.753,229.082,229.690,205.887,189.496,166.211,34.960,35.881,34.756,34.535,35.987,36.601,35.288,33.611,33.405,34.597,38.239,38.458,36.899,36.591,42.097,43.247,40.277,41.538,44.855,46.174,38.851,39.218,39.303,39.455,35.764,35.626,35.454,35.626,1.274,1.367,2.121,2.004,1.639,2.277,1.639,2.004,2.092,2.187,1.184,1.185,2.823,1.915,1.183,1.275,-0.297,-0.425,-0.402,-0.251,-0.360,-0.348,0.021,196.755,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:49,0.015,0.000,0.182,0.000,5.103,3.565,174.289,148.692,143.259,221.467,220.753,229.062,229.690,205.631,189.496,166.233,34.960,35.950,34.725,34.535,35.918,36.538,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.855,46.174,38.851,39.123,39.303,39.424,35.764,35.595,35.385,35.595,1.092,1.093,0.868,1.276,1.821,2.823,2.094,2.277,2.092,2.005,0.637,1.367,3.005,1.732,1.183,1.457,-0.284,-0.431,-0.404,-0.280,-0.361,-0.386,0.021,196.787,226.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:50,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.714,143.510,221.487,220.753,229.082,229.690,205.887,189.496,166.211,34.891,35.881,34.725,34.466,36.012,36.538,35.288,33.532,33.405,34.567,38.239,38.427,36.899,36.481,42.122,43.247,40.372,41.538,44.811,46.174,38.920,39.123,39.303,39.487,35.764,35.658,35.385,35.595,2.001,1.549,3.471,1.913,2.094,1.913,1.457,1.730,1.819,1.914,0.728,1.367,2.277,1.823,1.092,1.730,-0.296,-0.441,-0.390,-0.282,-0.371,-0.417,0.021,196.796,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:51,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.714,143.510,221.487,220.753,229.082,229.690,205.887,189.496,166.211,34.891,35.881,34.725,34.466,36.012,36.538,35.288,33.532,33.405,34.567,38.239,38.427,36.899,36.481,42.122,43.247,40.372,41.538,44.811,46.174,38.920,39.123,39.303,39.487,35.764,35.658,35.385,35.595,2.001,1.549,3.471,1.913,2.094,1.913,1.457,1.730,1.819,1.914,0.728,1.367,2.277,1.823,1.092,1.730,-0.296,-0.441,-0.390,-0.282,-0.371,-0.417,0.021,196.796,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:52,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.692,143.259,221.467,220.753,229.062,229.690,205.866,189.496,166.211,34.891,35.881,34.725,34.535,35.987,36.538,35.288,33.611,33.405,34.567,38.239,38.427,36.899,36.560,42.097,43.247,40.277,41.538,44.855,46.174,38.920,39.123,39.372,39.424,35.764,35.595,35.385,35.595,1.456,1.458,1.639,4.829,2.276,2.095,2.094,2.277,3.365,2.734,0.819,0.820,2.641,1.641,1.001,1.457,-0.297,-0.434,-0.376,-0.279,-0.370,-0.416,0.021,196.824,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:53,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.714,143.510,221.487,220.753,229.082,229.690,205.887,189.496,166.211,34.960,35.950,34.756,34.466,36.012,36.570,35.288,33.580,33.374,34.597,38.239,38.458,36.899,36.591,42.122,43.216,40.302,41.507,44.811,46.207,38.920,39.154,39.372,39.518,35.764,35.689,35.385,35.626,1.365,1.458,1.928,3.644,2.640,1.730,0.910,2.004,2.546,2.552,0.728,1.458,2.641,1.915,0.910,1.366,-0.279,-0.446,-0.394,-0.291,-0.360,-0.414,0.021,196.896,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:54,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.714,143.510,221.487,220.753,229.082,229.690,205.887,189.496,166.211,34.960,35.881,34.725,34.535,36.012,36.507,35.312,33.501,33.374,34.503,38.239,38.427,36.899,36.481,42.122,43.216,40.302,41.507,44.881,46.143,38.920,39.123,39.303,39.424,35.764,35.595,35.454,35.532,1.092,1.458,1.253,2.004,2.276,1.913,1.275,1.821,2.001,2.096,0.819,1.276,2.641,2.735,1.092,1.548,-0.296,-0.458,-0.392,-0.305,-0.371,-0.418,0.021,196.894,226.475,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:55,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.714,143.510,221.487,220.753,229.082,229.690,205.887,189.496,166.211,34.960,35.881,34.725,34.535,35.943,36.601,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.122,43.168,40.372,41.538,44.881,46.174,38.920,39.187,39.372,39.487,35.694,35.595,35.454,35.595,1.274,1.640,1.639,2.278,2.094,1.639,1.366,2.095,2.728,2.187,0.728,1.094,1.913,3.191,1.183,1.548,-0.294,-0.438,-0.394,-0.291,-0.374,-0.406,0.021,196.924,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:56,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.943,143.510,221.467,220.518,229.062,229.690,205.631,189.496,166.211,34.960,35.950,34.725,34.535,35.918,36.538,35.288,33.611,33.405,34.567,38.239,38.427,36.899,36.560,42.097,43.247,40.277,41.538,44.786,46.174,38.851,39.187,39.303,39.487,35.764,35.658,35.454,35.595,1.183,2.187,1.928,3.280,1.275,2.459,1.184,1.821,2.001,3.281,0.637,1.003,2.732,2.462,1.547,1.639,-0.299,-0.442,-0.406,-0.264,-0.338,-0.431,0.021,196.950,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:57,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.692,143.510,221.467,220.518,229.062,229.690,205.631,189.496,166.211,34.960,35.950,34.725,34.535,36.012,36.601,35.288,33.611,33.405,34.503,38.239,38.427,36.899,36.481,42.122,43.247,40.302,41.538,44.811,46.174,38.851,39.123,39.303,39.424,35.764,35.658,35.385,35.595,0.910,1.458,1.253,1.458,1.457,2.095,1.457,2.368,1.546,2.825,0.819,1.458,2.368,2.735,1.183,1.275,-0.310,-0.466,-0.411,-0.304,-0.333,-0.432,0.021,196.984,226.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:58,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.965,143.510,221.487,220.753,229.082,229.690,205.652,189.496,166.211,34.960,35.881,34.725,34.466,35.987,36.538,35.225,33.532,33.405,34.567,38.239,38.364,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.174,38.920,39.123,39.303,39.424,35.764,35.595,35.454,35.595,0.910,1.640,1.543,1.913,1.639,2.004,1.639,1.548,2.364,2.825,1.457,1.823,1.366,2.462,1.365,1.275,-0.315,-0.449,-0.412,-0.288,-0.387,-0.368,0.021,196.955,226.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:54:59,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.714,143.259,221.487,220.753,228.847,229.690,205.652,189.496,166.211,34.960,35.881,34.835,34.466,36.012,36.507,35.288,33.501,33.374,34.597,38.239,38.458,36.899,36.591,42.122,43.216,40.302,41.507,44.811,46.143,38.920,39.218,39.372,39.455,35.694,35.689,35.454,35.626,0.910,1.367,1.735,1.913,1.184,2.277,2.003,1.548,2.455,3.281,1.001,1.185,2.277,3.100,1.547,1.275,-0.298,-0.457,-0.399,-0.298,-0.375,-0.414,0.021,196.948,226.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:00,0.015,0.000,0.182,0.000,5.140,3.565,174.519,148.965,143.510,221.487,220.753,228.847,229.690,205.652,189.496,166.211,34.960,35.950,34.725,34.535,35.987,36.507,35.225,33.580,33.374,34.503,38.239,38.364,36.899,36.481,42.166,43.216,40.277,41.444,44.786,46.143,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.595,1.001,1.184,1.543,1.184,1.275,3.188,1.730,1.275,2.364,2.096,1.457,1.185,2.459,2.918,1.547,1.548,-0.295,-0.460,-0.407,-0.247,-0.369,-0.431,0.021,197.021,226.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:01,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.943,143.510,221.467,220.753,228.827,229.690,205.631,189.496,166.211,34.891,35.881,34.661,34.466,35.987,36.538,35.225,33.532,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.174,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.532,1.092,1.458,1.061,3.371,1.821,1.821,1.730,1.457,3.365,2.552,1.184,1.185,2.459,3.009,1.365,1.821,-0.281,-0.436,-0.417,-0.228,-0.380,-0.416,0.021,197.048,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:02,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.510,221.253,220.753,228.847,229.690,205.652,189.496,166.463,34.891,35.950,34.756,34.535,36.012,36.507,35.225,33.501,33.374,34.597,38.239,38.458,36.899,36.591,42.122,43.216,40.302,41.444,44.811,46.064,38.851,39.154,39.372,39.518,35.764,35.689,35.454,35.626,0.910,1.367,0.868,1.913,1.275,1.093,2.094,1.457,2.183,1.732,0.819,1.185,1.639,2.279,1.365,1.457,-0.270,-0.445,-0.393,-0.269,-0.373,-0.422,0.021,197.089,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:03,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.510,221.253,220.753,228.847,229.690,205.652,189.496,166.463,34.891,35.950,34.756,34.535,36.012,36.507,35.225,33.501,33.374,34.597,38.239,38.458,36.899,36.591,42.122,43.216,40.302,41.444,44.811,46.064,38.851,39.154,39.372,39.518,35.764,35.689,35.454,35.626,0.910,1.367,0.868,1.913,1.275,1.093,2.094,1.457,2.183,1.732,0.819,1.185,1.639,2.279,1.365,1.457,-0.270,-0.445,-0.393,-0.269,-0.373,-0.422,0.021,197.089,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:04,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.714,143.510,221.253,220.753,228.847,229.455,205.652,189.496,166.211,34.960,35.881,34.725,34.510,36.012,36.538,35.225,33.532,33.405,34.503,38.239,38.364,36.899,36.481,42.122,43.247,40.302,41.538,44.811,46.174,38.851,39.123,39.303,39.424,35.764,35.595,35.454,35.595,1.274,1.184,1.735,1.822,1.092,1.366,1.548,1.913,1.910,2.917,0.546,2.096,1.548,1.732,0.819,1.730,-0.280,-0.471,-0.418,-0.281,-0.362,-0.449,0.021,197.088,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:05,0.015,0.000,0.182,0.000,5.103,3.565,174.267,148.965,143.510,221.253,220.753,228.847,229.455,205.652,189.496,166.211,34.891,35.881,34.725,34.466,36.012,36.570,35.225,33.580,33.374,34.503,38.239,38.364,36.899,36.481,42.122,43.216,40.302,41.507,44.811,46.143,38.851,39.123,39.303,39.424,35.764,35.595,35.385,35.595,1.365,1.367,1.639,2.004,2.367,1.184,1.821,2.277,1.910,2.005,0.728,1.641,1.821,2.644,0.910,1.821,-0.276,-0.492,-0.409,-0.270,-0.383,-0.437,0.021,197.102,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:06,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.488,221.253,220.733,228.847,229.670,205.652,189.474,166.211,34.866,35.881,34.725,34.535,35.987,36.538,35.225,33.611,33.405,34.503,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.174,38.920,39.123,39.303,39.424,35.764,35.595,35.454,35.595,0.910,1.184,0.964,1.367,2.822,1.913,2.094,1.548,1.819,3.190,0.910,1.823,1.548,2.644,1.183,1.913,-0.279,-0.478,-0.419,-0.277,-0.382,-0.396,0.021,197.143,226.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:07,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.510,221.253,220.518,228.847,229.455,205.652,189.496,166.211,34.960,35.881,34.725,34.466,35.987,36.538,35.248,33.532,33.342,34.567,38.239,38.427,36.899,36.560,42.097,43.168,40.277,41.475,44.786,46.095,38.920,39.187,39.303,39.424,35.764,35.658,35.385,35.595,1.274,1.458,0.771,1.276,2.003,1.639,1.548,2.095,1.819,2.825,0.819,1.185,1.730,2.097,1.638,1.730,-0.285,-0.468,-0.431,-0.268,-0.377,-0.442,0.021,197.158,226.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:08,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.510,221.487,220.518,229.082,229.690,205.652,189.496,166.211,34.891,35.881,34.725,34.535,35.987,36.538,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.174,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.595,1.274,1.184,3.953,1.002,2.094,1.275,1.912,2.095,2.637,2.552,0.455,1.276,1.366,1.732,1.365,1.639,-0.293,-0.453,-0.429,-0.277,-0.389,-0.434,0.021,197.165,226.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:09,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.510,221.487,220.518,229.082,229.690,205.652,189.496,166.211,34.891,35.881,34.725,34.535,35.987,36.538,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.174,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.595,1.274,1.184,3.953,1.002,2.094,1.275,1.912,2.095,2.637,2.552,0.455,1.276,1.366,1.732,1.365,1.639,-0.293,-0.453,-0.429,-0.277,-0.389,-0.434,0.021,197.165,226.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:10,0.015,0.000,0.182,0.000,5.103,3.565,174.771,148.943,143.510,221.467,220.518,228.827,229.455,205.631,189.496,166.463,34.960,35.881,34.725,34.510,36.012,36.507,35.288,33.580,33.374,34.567,38.239,38.427,36.899,36.560,42.122,43.216,40.302,41.507,44.811,46.064,38.851,39.123,39.303,39.487,35.764,35.658,35.454,35.595,1.274,1.640,2.989,2.824,1.912,1.457,1.730,1.821,2.274,2.370,1.184,1.094,1.913,2.097,1.183,1.366,-0.294,-0.452,-0.421,-0.262,-0.345,-0.395,0.021,197.219,226.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:11,0.015,0.000,0.182,0.000,5.103,3.565,174.793,148.965,143.510,221.487,220.518,228.847,229.455,205.652,189.496,166.485,34.960,35.881,34.804,34.535,35.987,36.507,35.288,33.580,33.374,34.567,38.239,38.427,36.899,36.481,42.097,43.216,40.277,41.507,44.717,46.064,38.851,39.123,39.303,39.424,35.764,35.658,35.385,35.595,1.183,1.276,1.446,1.458,2.276,2.641,1.730,2.459,1.910,1.732,1.001,1.003,2.277,1.459,1.274,1.366,-0.302,-0.435,-0.393,-0.243,-0.368,-0.356,0.021,197.280,226.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:12,0.015,0.000,0.182,0.000,5.103,3.591,174.519,148.714,143.510,221.253,220.518,228.847,229.455,205.652,189.496,166.211,34.891,35.881,34.756,34.466,35.987,36.507,35.225,33.501,33.374,34.597,38.239,38.458,36.899,36.512,42.097,43.216,40.277,41.507,44.717,46.064,38.851,39.154,39.303,39.455,35.764,35.626,35.454,35.626,1.365,1.640,2.218,1.549,1.912,2.368,1.912,2.277,1.910,1.641,0.637,1.367,2.732,1.732,1.274,1.457,-0.290,-0.417,-0.387,-0.294,-0.368,-0.404,0.021,197.261,226.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:13,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.762,221.253,220.753,228.847,229.455,205.652,189.496,166.211,34.960,35.881,34.725,34.510,35.987,36.538,35.288,33.532,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.095,38.851,39.123,39.303,39.424,35.764,35.595,35.454,35.595,1.910,1.367,2.892,3.462,2.458,2.823,1.912,1.913,3.274,2.187,0.728,1.094,2.277,1.550,1.365,2.095,-0.295,-0.445,-0.386,-0.285,-0.362,-0.407,0.021,197.257,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:14,0.015,0.000,0.182,0.000,5.103,3.565,174.519,148.965,143.762,221.253,220.753,228.847,229.455,205.652,189.496,166.211,34.960,35.881,34.725,34.510,35.987,36.538,35.288,33.532,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.095,38.851,39.123,39.303,39.424,35.764,35.595,35.454,35.595,1.910,1.367,2.892,3.462,2.458,2.823,1.912,1.913,3.274,2.187,0.728,1.094,2.277,1.550,1.365,2.095,-0.295,-0.445,-0.386,-0.285,-0.362,-0.407,0.021,197.257,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:15,0.015,0.000,0.182,0.000,5.140,3.565,174.771,148.714,143.510,221.018,220.753,228.847,229.455,205.652,189.496,166.211,34.960,35.881,34.835,34.535,35.987,36.507,35.225,33.501,33.374,34.597,38.239,38.458,36.899,36.512,42.097,43.216,40.277,41.507,44.786,46.064,38.851,39.154,39.303,39.518,35.764,35.689,35.454,35.689,1.274,1.276,1.061,3.462,2.094,2.004,2.094,3.279,2.637,2.552,1.184,0.911,2.459,1.915,1.092,1.548,-0.293,-0.441,-0.393,-0.287,-0.367,-0.418,0.021,197.326,226.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:16,0.015,0.000,0.182,0.000,5.103,3.565,174.771,148.692,143.510,221.232,220.753,228.827,229.455,205.631,189.496,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.374,34.567,38.239,38.364,36.899,36.481,42.097,43.137,40.277,41.507,44.786,46.064,38.920,39.123,39.372,39.424,35.764,35.595,35.454,35.595,1.092,1.549,1.446,3.280,2.094,1.730,1.366,1.821,3.001,2.461,0.910,1.732,2.641,2.371,1.183,1.730,-0.283,-0.440,-0.392,-0.284,-0.360,-0.417,0.021,197.332,226.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:17,0.015,0.000,0.182,0.000,5.103,3.565,174.771,148.692,143.510,221.232,220.518,228.827,229.455,205.631,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.374,34.567,38.239,38.427,36.899,36.481,42.097,43.216,40.277,41.507,44.786,46.064,38.851,39.123,39.303,39.424,35.764,35.658,35.454,35.595,1.001,1.367,0.964,1.458,3.004,1.821,1.275,2.186,1.910,2.279,0.728,1.185,2.459,2.644,1.456,1.639,-0.288,-0.455,-0.417,-0.307,-0.379,-0.407,0.021,197.355,226.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:18,0.015,0.000,0.182,0.000,5.103,3.565,174.771,148.692,143.510,221.232,220.518,228.827,229.455,205.631,189.496,166.211,34.960,35.881,34.725,34.466,35.987,36.507,35.225,33.501,33.374,34.567,38.239,38.427,36.899,36.481,42.097,43.216,40.277,41.507,44.786,46.064,38.851,39.044,39.303,39.424,35.764,35.595,35.385,35.595,1.274,1.731,2.989,3.735,1.639,1.913,1.275,1.913,2.274,1.732,0.819,1.094,3.097,3.009,1.820,1.548,-0.303,-0.460,-0.420,-0.272,-0.375,-0.412,0.021,197.375,226.646,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:19,0.015,0.000,0.182,0.000,5.103,3.565,174.771,148.943,143.510,221.232,220.518,228.592,229.455,205.631,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.374,34.503,38.239,38.364,36.899,36.481,42.097,43.137,40.277,41.507,44.786,46.064,38.851,39.044,39.303,39.424,35.764,35.595,35.454,35.595,1.001,1.822,1.639,2.369,1.184,2.368,1.366,2.277,1.546,3.828,0.819,1.003,2.095,3.373,1.365,1.457,-0.312,-0.463,-0.402,-0.288,-0.332,-0.422,0.021,197.376,226.700,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:20,0.015,0.000,0.182,0.000,5.103,3.591,174.771,148.965,143.510,221.253,220.518,228.847,229.455,205.652,189.496,166.463,34.960,35.881,34.725,34.510,35.918,36.538,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.095,38.851,39.123,39.303,39.424,35.764,35.595,35.454,35.595,0.910,1.093,1.543,1.458,1.275,2.004,1.548,1.821,2.001,2.461,0.546,1.549,1.639,2.918,1.638,1.366,-0.308,-0.445,-0.423,-0.294,-0.364,-0.404,0.021,197.421,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:21,0.015,0.000,0.182,0.000,5.103,3.591,174.771,148.965,143.510,221.253,220.518,228.847,229.455,205.652,189.496,166.463,34.960,35.881,34.725,34.510,35.918,36.538,35.225,33.611,33.405,34.567,38.239,38.427,36.899,36.481,42.097,43.247,40.277,41.538,44.786,46.095,38.851,39.123,39.303,39.424,35.764,35.595,35.454,35.595,0.910,1.093,1.543,1.458,1.275,2.004,1.548,1.821,2.001,2.461,0.546,1.549,1.639,2.918,1.638,1.366,-0.308,-0.445,-0.423,-0.294,-0.364,-0.404,0.021,197.421,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:22,0.015,0.000,0.182,0.000,5.103,3.591,174.771,148.943,143.510,221.232,220.518,228.827,229.455,205.631,189.244,166.463,34.891,35.881,34.638,34.441,35.987,36.538,35.288,33.532,33.405,34.543,38.239,38.341,36.899,36.395,42.097,43.168,40.277,41.538,44.717,46.095,38.851,39.021,39.303,39.401,35.764,35.572,35.454,35.572,1.092,1.276,1.543,1.549,1.092,2.641,2.094,1.366,1.728,2.552,1.366,1.276,2.095,3.009,1.638,1.366,-0.292,-0.473,-0.410,-0.297,-0.366,-0.438,0.021,197.439,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:23,0.015,0.000,0.182,0.000,5.103,3.591,174.771,148.943,143.510,221.232,220.518,228.827,229.455,205.396,189.244,166.211,34.960,35.950,34.725,34.466,35.987,36.538,35.288,33.532,33.405,34.567,38.239,38.427,36.829,36.481,42.097,43.247,40.277,41.538,44.717,46.095,38.851,39.123,39.303,39.424,35.764,35.658,35.454,35.595,1.001,1.458,1.253,1.002,1.821,2.550,1.366,1.275,3.183,2.825,1.366,1.185,2.186,2.553,1.911,1.457,-0.286,-0.438,-0.411,-0.220,-0.370,-0.428,0.021,197.497,226.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:24,0.015,0.000,0.182,0.000,5.140,3.565,174.749,148.965,143.510,221.018,220.283,228.612,229.455,205.652,189.496,166.441,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.311,34.567,38.239,38.427,36.899,36.481,42.097,43.137,40.277,41.444,44.717,46.001,38.851,39.123,39.303,39.424,35.764,35.595,35.454,35.595,1.274,1.276,0.868,2.915,1.548,1.366,1.912,1.275,2.637,2.096,0.819,1.185,1.730,3.556,1.729,1.913,-0.278,-0.436,-0.406,-0.243,-0.377,-0.426,0.021,197.493,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:25,0.015,0.000,0.182,0.000,5.103,3.565,174.771,148.965,143.762,221.018,220.518,228.612,229.455,205.652,189.244,166.463,34.960,35.856,34.702,34.510,35.987,36.538,35.225,33.532,33.405,34.543,38.213,38.341,36.874,36.458,42.097,43.247,40.277,41.538,44.717,46.032,38.825,39.021,39.278,39.401,35.738,35.572,35.429,35.509,0.910,1.184,0.771,1.731,1.184,1.184,1.821,1.457,2.364,1.367,0.910,1.367,1.275,2.918,1.456,1.457,-0.278,-0.472,-0.397,-0.275,-0.391,-0.432,0.020,197.495,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:26,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.510,220.997,220.518,228.592,229.455,205.631,189.496,166.463,34.960,35.881,34.804,34.535,35.987,36.507,35.225,33.501,33.311,34.567,38.239,38.364,36.829,36.481,42.097,43.137,40.277,41.444,44.717,46.001,38.851,39.123,39.303,39.424,35.764,35.658,35.454,35.595,1.001,1.093,1.157,1.822,1.184,1.639,1.548,1.730,1.910,2.279,0.637,1.367,1.457,2.097,1.274,1.548,-0.269,-0.458,-0.402,-0.275,-0.382,-0.420,0.021,197.534,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:27,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.965,143.762,221.018,220.518,228.612,229.455,205.652,189.244,166.211,34.960,35.950,34.804,34.510,35.918,36.507,35.225,33.501,33.311,34.503,38.239,38.427,36.899,36.560,42.097,43.137,40.277,41.507,44.717,46.064,38.851,39.044,39.303,39.424,35.694,35.595,35.454,35.595,1.456,1.093,2.603,2.004,1.639,1.275,1.639,1.821,2.183,3.099,0.728,1.732,1.639,2.371,1.092,1.821,-0.282,-0.471,-0.407,-0.277,-0.352,-0.455,0.021,197.540,226.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:28,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.965,143.762,221.018,220.518,228.612,229.455,205.652,189.244,166.211,34.960,35.950,34.804,34.510,35.918,36.507,35.225,33.501,33.311,34.503,38.239,38.427,36.899,36.560,42.097,43.137,40.277,41.507,44.717,46.064,38.851,39.044,39.303,39.424,35.694,35.595,35.454,35.595,1.456,1.093,2.603,2.004,1.639,1.275,1.639,1.821,2.183,3.099,0.728,1.732,1.639,2.371,1.092,1.821,-0.282,-0.471,-0.407,-0.277,-0.352,-0.455,0.021,197.540,226.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:29,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.965,143.762,221.018,220.518,228.612,229.455,205.417,189.496,166.211,34.960,35.950,34.725,34.535,35.987,36.507,35.312,33.501,33.374,34.567,38.239,38.364,36.829,36.481,42.097,43.137,40.277,41.507,44.717,46.064,38.851,39.044,39.372,39.424,35.764,35.595,35.454,35.595,1.547,1.184,1.061,1.184,2.367,1.821,2.185,1.548,1.364,3.828,0.910,1.549,1.548,2.644,1.183,1.548,-0.280,-0.483,-0.424,-0.279,-0.379,-0.423,0.021,197.591,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:30,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.510,220.997,220.283,228.592,229.455,205.631,189.496,166.463,34.891,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.311,34.503,38.239,38.364,36.899,36.481,42.097,43.216,40.277,41.507,44.717,46.064,38.851,39.044,39.372,39.345,35.764,35.595,35.385,35.595,1.274,1.276,3.182,1.093,2.822,1.457,1.912,2.186,2.001,2.279,0.637,1.003,1.366,1.915,1.820,1.730,-0.276,-0.469,-0.423,-0.269,-0.385,-0.440,0.021,197.575,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:31,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.965,143.762,221.018,220.283,228.612,229.220,205.652,189.496,166.211,34.960,35.950,34.725,34.535,35.987,36.507,35.225,33.501,33.311,34.503,38.239,38.364,36.899,36.481,42.097,43.216,40.277,41.507,44.717,46.001,38.851,39.044,39.303,39.424,35.764,35.595,35.454,35.595,1.092,1.458,2.796,1.002,2.094,1.184,3.186,1.639,2.274,1.914,0.546,1.276,1.639,1.641,1.365,1.457,-0.290,-0.479,-0.426,-0.291,-0.355,-0.423,0.021,197.632,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:32,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.965,143.762,221.253,220.518,228.612,229.220,205.417,189.496,166.211,34.891,35.950,34.725,34.510,35.987,36.538,35.225,33.611,33.405,34.503,38.239,38.364,36.899,36.481,42.097,43.168,40.277,41.538,44.717,46.095,38.851,39.044,39.303,39.345,35.764,35.595,35.454,35.595,1.456,1.367,2.603,1.549,1.548,1.275,2.185,1.730,2.819,2.005,1.001,0.911,1.913,1.915,1.001,1.275,-0.291,-0.437,-0.407,-0.282,-0.324,-0.439,0.021,197.604,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:33,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.762,221.232,220.283,228.592,229.220,205.631,189.244,166.211,34.960,35.856,34.725,34.535,35.987,36.507,35.225,33.501,33.311,34.567,38.213,38.427,36.874,36.481,42.097,43.137,40.277,41.507,44.717,46.001,38.756,39.044,39.278,39.424,35.738,35.658,35.429,35.595,1.183,1.367,2.410,2.278,1.821,2.277,1.548,2.186,2.183,2.370,1.366,1.185,2.550,2.006,1.365,1.184,-0.288,-0.432,-0.404,-0.231,-0.359,-0.349,0.021,197.631,226.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:34,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.762,221.232,220.283,228.592,229.220,205.631,189.244,166.211,34.960,35.856,34.725,34.535,35.987,36.507,35.225,33.501,33.311,34.567,38.213,38.427,36.874,36.481,42.097,43.137,40.277,41.507,44.717,46.001,38.756,39.044,39.278,39.424,35.738,35.658,35.429,35.595,1.183,1.367,2.410,2.278,1.821,2.277,1.548,2.186,2.183,2.370,1.366,1.185,2.550,2.006,1.365,1.184,-0.288,-0.432,-0.404,-0.231,-0.359,-0.349,0.021,197.631,226.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:35,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.965,143.740,221.018,220.498,228.612,229.199,205.417,189.474,166.463,34.866,35.881,34.702,34.510,35.987,36.507,35.225,33.501,33.311,34.543,38.239,38.404,36.899,36.458,42.097,43.137,40.277,41.507,44.717,46.001,38.781,39.021,39.303,39.401,35.764,35.572,35.454,35.572,1.638,1.549,3.567,1.276,2.185,2.004,1.730,2.004,1.455,1.276,0.728,1.367,2.368,1.915,1.274,1.457,-0.297,-0.440,-0.389,-0.293,-0.370,-0.414,0.021,197.722,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:36,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.965,143.740,221.018,220.262,228.612,229.199,205.417,189.222,166.211,34.935,35.881,34.638,34.535,35.987,36.507,35.225,33.501,33.311,34.480,38.169,38.341,36.899,36.395,42.097,43.137,40.277,41.444,44.717,46.001,38.851,39.021,39.303,39.322,35.764,35.572,35.454,35.509,1.547,1.458,1.928,5.102,2.276,2.368,2.094,2.368,3.547,2.279,0.728,0.820,2.732,1.641,1.183,1.548,-0.303,-0.463,-0.383,-0.279,-0.360,-0.410,0.021,197.735,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
