Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 21:55:37,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.762,220.997,220.518,228.592,229.220,205.396,189.496,166.211,34.960,35.881,34.756,34.535,35.987,36.507,35.225,33.501,33.374,34.597,38.169,38.458,36.899,36.512,42.097,43.137,40.277,41.507,44.717,46.064,38.851,39.075,39.303,39.455,35.764,35.626,35.454,35.626,1.001,1.184,1.446,2.551,2.094,1.821,1.639,3.188,2.546,2.370,1.275,1.458,2.459,2.097,1.274,1.457,-0.282,-0.436,-0.396,-0.280,-0.368,-0.421,0.021,197.742,226.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:38,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.762,220.997,220.283,228.592,229.220,205.396,189.244,166.211,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.311,34.567,38.239,38.364,36.829,36.481,42.097,43.137,40.277,41.507,44.717,46.001,38.851,39.044,39.303,39.424,35.764,35.595,35.385,35.595,1.365,1.458,2.121,3.189,2.458,1.639,1.001,2.095,2.637,2.825,0.910,1.367,2.459,2.006,1.092,1.184,-0.281,-0.483,-0.390,-0.293,-0.362,-0.423,0.021,197.719,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:39,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.740,220.997,220.498,228.592,229.199,205.631,189.222,166.211,34.866,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.374,34.503,38.239,38.364,36.899,36.481,42.097,43.216,40.277,41.507,44.717,46.064,38.851,39.044,39.372,39.345,35.764,35.595,35.454,35.595,1.092,1.549,1.061,2.278,2.367,1.730,1.275,1.821,2.274,2.187,0.728,1.458,2.732,2.918,1.274,1.548,-0.300,-0.479,-0.392,-0.298,-0.364,-0.418,0.021,197.800,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:40,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.740,220.997,220.498,228.592,229.199,205.631,189.222,166.211,34.866,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.374,34.503,38.239,38.364,36.899,36.481,42.097,43.216,40.277,41.507,44.717,46.064,38.851,39.044,39.372,39.345,35.764,35.595,35.454,35.595,1.092,1.549,1.061,2.278,2.367,1.730,1.275,1.821,2.274,2.187,0.728,1.458,2.732,2.918,1.274,1.548,-0.300,-0.479,-0.392,-0.298,-0.364,-0.418,0.021,197.800,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:41,0.015,0.000,0.182,0.000,5.103,3.591,175.023,148.943,143.762,220.997,220.283,228.592,229.220,205.396,189.244,166.463,34.960,35.856,34.702,34.535,35.987,36.507,35.225,33.501,33.311,34.480,38.213,38.404,36.874,36.458,42.097,43.137,40.277,41.507,44.717,46.001,38.756,39.021,39.278,39.322,35.738,35.572,35.360,35.572,1.183,2.095,2.314,3.553,1.275,1.821,1.184,1.639,1.910,2.552,0.819,1.094,3.005,2.462,1.729,1.366,-0.299,-0.480,-0.405,-0.265,-0.358,-0.432,0.021,197.839,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:42,0.015,0.000,0.182,0.000,5.066,3.591,175.023,148.943,143.762,220.997,220.283,228.592,229.220,205.396,189.244,166.211,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.501,33.311,34.503,38.169,38.364,36.829,36.418,42.097,43.137,40.277,41.444,44.647,46.001,38.781,38.981,39.303,39.345,35.694,35.595,35.454,35.532,1.092,1.458,1.446,1.731,1.366,2.004,1.275,2.368,1.273,3.099,1.001,1.276,2.459,2.918,1.365,1.093,-0.312,-0.476,-0.398,-0.298,-0.336,-0.431,0.021,197.817,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:43,0.015,0.000,0.182,0.000,5.103,3.591,175.274,148.965,143.762,221.018,220.283,228.612,229.455,205.652,189.496,166.211,34.960,35.881,34.725,34.535,36.012,36.507,35.225,33.501,33.311,34.567,38.239,38.364,36.829,36.481,42.122,43.137,40.302,41.444,44.742,46.001,38.781,39.044,39.303,39.424,35.764,35.595,35.454,35.595,0.910,1.458,1.639,1.731,1.639,1.821,1.639,1.639,2.092,3.099,1.092,1.823,1.457,2.553,1.456,1.366,-0.305,-0.463,-0.395,-0.291,-0.383,-0.356,0.021,197.843,226.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:44,0.015,0.000,0.182,0.000,5.103,3.591,175.274,149.195,143.762,220.997,220.283,228.592,229.220,205.631,189.244,166.211,34.960,35.881,34.725,34.535,36.012,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.899,36.481,42.122,43.137,40.302,41.444,44.742,46.001,38.851,39.044,39.303,39.424,35.764,35.595,35.454,35.595,0.728,1.458,1.543,2.095,1.275,2.550,1.821,1.366,2.728,3.190,1.184,1.185,2.095,3.100,1.547,1.093,-0.298,-0.460,-0.409,-0.296,-0.377,-0.403,0.021,197.886,226.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:45,0.015,0.000,0.182,0.000,5.103,3.591,175.274,148.943,143.762,221.232,220.283,228.592,229.220,205.396,189.244,166.463,34.960,35.881,34.756,34.535,35.987,36.507,35.288,33.501,33.374,34.597,38.169,38.458,36.829,36.512,42.097,43.137,40.277,41.507,44.647,46.001,38.851,39.154,39.303,39.455,35.764,35.689,35.454,35.626,1.183,1.276,1.735,1.458,1.184,3.097,1.821,1.366,1.910,2.005,1.457,1.276,1.913,2.918,1.638,1.275,-0.297,-0.457,-0.409,-0.275,-0.375,-0.427,0.021,197.923,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:46,0.015,0.000,0.182,0.000,5.103,3.591,175.274,148.943,143.762,221.232,220.283,228.592,229.220,205.396,189.244,166.463,34.960,35.881,34.756,34.535,35.987,36.507,35.288,33.501,33.374,34.597,38.169,38.458,36.829,36.512,42.097,43.137,40.277,41.507,44.647,46.001,38.851,39.154,39.303,39.455,35.764,35.689,35.454,35.626,1.183,1.276,1.735,1.458,1.184,3.097,1.821,1.366,1.910,2.005,1.457,1.276,1.913,2.918,1.638,1.275,-0.297,-0.457,-0.409,-0.275,-0.375,-0.427,0.021,197.923,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:47,0.015,0.000,0.182,0.000,5.103,3.591,175.274,149.195,143.762,220.762,220.283,228.592,229.220,205.396,189.244,166.211,34.960,35.881,34.835,34.535,35.987,36.507,35.225,33.501,33.311,34.597,38.169,38.458,36.899,36.512,42.097,43.137,40.277,41.444,44.647,46.001,38.851,39.075,39.303,39.376,35.764,35.626,35.454,35.626,1.092,1.276,0.771,2.095,1.366,1.093,2.003,1.457,2.183,1.914,0.728,1.003,1.457,2.644,1.638,1.457,-0.273,-0.450,-0.396,-0.271,-0.370,-0.425,0.021,197.899,226.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:48,0.015,0.000,0.182,0.000,5.103,3.591,175.274,149.195,144.014,220.762,220.518,228.357,229.220,205.396,189.244,166.463,34.960,35.881,34.702,34.535,35.987,36.507,35.225,33.501,33.311,34.480,38.169,38.341,36.899,36.458,42.097,43.137,40.277,41.444,44.647,46.001,38.851,38.958,39.303,39.322,35.764,35.572,35.385,35.572,0.910,1.002,0.868,1.731,1.184,1.275,1.457,1.730,1.728,2.187,0.819,1.094,1.457,2.462,1.183,1.366,-0.270,-0.459,-0.392,-0.273,-0.394,-0.432,0.021,197.952,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:49,0.015,0.000,0.182,0.000,5.103,3.591,175.274,148.943,143.762,220.762,220.283,228.357,229.220,205.396,189.244,166.211,34.960,35.881,34.725,34.535,35.987,36.570,35.288,33.501,33.311,34.503,38.239,38.285,36.829,36.418,42.097,43.137,40.208,41.444,44.717,46.001,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.532,1.092,1.093,1.446,1.822,1.184,1.457,1.548,1.730,1.910,2.734,0.637,2.005,1.639,1.732,1.001,1.457,-0.281,-0.483,-0.413,-0.275,-0.359,-0.439,0.021,197.961,226.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:50,0.015,0.000,0.182,0.000,5.103,3.591,175.274,149.195,143.762,220.762,220.283,228.357,229.220,205.396,189.244,166.463,34.891,35.881,34.725,34.535,35.987,36.570,35.225,33.501,33.311,34.567,38.169,38.364,36.829,36.481,42.097,43.137,40.277,41.507,44.647,46.001,38.781,39.044,39.303,39.345,35.764,35.595,35.385,35.595,1.183,1.276,1.928,2.004,2.458,1.093,2.003,2.186,2.092,2.370,0.819,1.367,1.821,2.462,0.910,1.730,-0.268,-0.479,-0.408,-0.271,-0.369,-0.445,0.021,197.977,226.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:51,0.015,0.000,0.000,0.000,5.103,3.591,175.274,148.965,143.740,220.783,220.262,228.377,229.199,205.417,189.222,166.463,34.935,35.881,34.725,34.535,35.987,36.570,35.288,33.501,33.311,34.567,38.169,38.364,36.829,36.481,42.097,43.137,40.208,41.444,44.647,46.001,38.781,39.044,39.303,39.424,35.694,35.658,35.454,35.595,1.001,1.093,0.868,1.549,2.822,1.366,2.276,1.730,1.910,2.917,0.910,1.914,1.639,2.826,1.183,1.730,-0.299,-0.479,-0.413,-0.280,-0.384,-0.404,0.021,198.024,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:52,0.015,0.000,0.000,0.000,5.066,3.591,175.274,149.216,144.014,221.018,220.283,228.612,229.220,205.417,189.244,166.463,34.960,35.881,34.725,34.466,35.918,36.570,35.288,33.501,33.311,34.567,38.169,38.427,36.899,36.481,42.097,43.137,40.277,41.507,44.647,46.001,38.781,38.981,39.303,39.345,35.764,35.658,35.385,35.595,1.365,1.458,0.868,1.276,2.094,1.730,1.821,2.095,1.364,3.099,1.001,1.367,1.913,2.279,1.183,1.457,-0.284,-0.483,-0.430,-0.276,-0.372,-0.443,0.021,198.052,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:53,0.015,0.000,0.000,0.000,5.066,3.591,175.274,149.216,144.014,221.018,220.283,228.612,229.220,205.417,189.244,166.463,34.960,35.881,34.725,34.466,35.918,36.570,35.288,33.501,33.311,34.567,38.169,38.427,36.899,36.481,42.097,43.137,40.277,41.507,44.647,46.001,38.781,38.981,39.303,39.345,35.764,35.658,35.385,35.595,1.365,1.458,0.868,1.276,2.094,1.730,1.821,2.095,1.364,3.099,1.001,1.367,1.913,2.279,1.183,1.457,-0.284,-0.483,-0.430,-0.276,-0.372,-0.443,0.021,198.052,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:54,0.015,0.000,0.182,0.000,5.103,3.617,175.274,149.195,143.992,220.997,220.027,228.357,229.199,205.396,189.222,166.463,34.935,35.881,34.725,34.466,35.987,36.570,35.225,33.501,33.311,34.567,38.169,38.427,36.829,36.481,42.097,43.137,40.277,41.444,44.647,46.001,38.851,39.044,39.303,39.424,35.764,35.658,35.454,35.595,1.001,1.184,2.314,1.458,1.912,1.184,2.731,1.366,2.183,2.005,1.184,1.094,2.004,1.459,1.274,1.639,-0.285,-0.453,-0.417,-0.287,-0.320,-0.440,0.021,198.081,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:55,0.015,0.000,0.182,0.000,5.103,3.591,175.274,148.965,143.992,220.783,220.262,228.377,228.964,205.417,189.222,166.463,34.935,35.881,34.725,34.466,35.987,36.570,35.288,33.501,33.311,34.503,38.169,38.364,36.899,36.418,42.097,43.137,40.277,41.507,44.647,45.922,38.781,38.981,39.303,39.345,35.764,35.532,35.385,35.532,1.365,1.731,2.796,2.642,1.821,1.184,1.821,1.730,2.546,2.187,1.184,1.003,2.004,1.732,0.910,1.184,-0.297,-0.436,-0.409,-0.269,-0.332,-0.425,0.021,198.092,226.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:56,0.015,0.000,0.182,0.000,5.103,3.591,175.526,149.216,144.014,221.018,220.283,228.377,229.220,205.417,189.244,166.463,34.960,35.881,34.638,34.535,35.987,36.507,35.248,33.501,33.311,34.480,38.239,38.341,36.829,36.395,42.028,43.137,40.277,41.444,44.647,45.922,38.781,38.958,39.303,39.322,35.764,35.572,35.385,35.509,1.274,1.458,1.639,1.640,2.185,2.368,1.639,2.186,1.910,1.914,1.001,1.094,2.550,1.641,1.183,1.457,-0.296,-0.433,-0.394,-0.226,-0.367,-0.357,0.021,198.124,226.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:57,0.015,0.000,0.182,0.000,5.103,3.591,175.274,149.216,144.014,221.018,220.283,228.377,228.985,205.417,189.244,166.211,34.960,35.856,34.702,34.535,35.987,36.570,35.225,33.501,33.311,34.480,38.213,38.341,36.804,36.395,42.097,43.137,40.208,41.444,44.647,45.922,38.756,38.958,39.278,39.322,35.738,35.572,35.429,35.509,1.365,1.276,1.735,1.276,1.730,2.641,2.003,2.095,2.092,1.823,0.728,1.458,2.823,1.641,1.092,1.548,-0.291,-0.425,-0.386,-0.296,-0.362,-0.397,0.021,198.165,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:58,0.015,0.000,0.182,0.000,5.103,3.617,175.274,149.195,144.014,220.762,220.283,228.357,228.985,205.396,189.244,166.211,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.481,42.097,43.137,40.277,41.507,44.647,45.922,38.781,39.044,39.303,39.345,35.764,35.595,35.385,35.595,2.001,1.458,3.182,2.095,2.185,2.459,1.639,1.639,2.455,2.096,0.728,1.094,2.004,1.641,1.183,2.095,-0.291,-0.442,-0.386,-0.286,-0.370,-0.417,0.021,198.180,226.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:55:59,0.015,0.000,0.182,0.000,5.103,3.617,175.274,149.195,144.014,220.762,220.283,228.357,228.985,205.396,189.244,166.211,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.481,42.097,43.137,40.277,41.507,44.647,45.922,38.781,39.044,39.303,39.345,35.764,35.595,35.385,35.595,2.001,1.458,3.182,2.095,2.185,2.459,1.639,1.639,2.455,2.096,0.728,1.094,2.004,1.641,1.183,2.095,-0.291,-0.442,-0.386,-0.286,-0.370,-0.417,0.021,198.180,226.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:00,0.015,0.000,0.182,0.000,5.103,3.591,175.526,149.195,143.762,220.997,220.283,228.357,228.985,205.396,189.244,166.211,34.960,35.881,34.638,34.510,35.987,36.507,35.225,33.438,33.311,34.480,38.169,38.262,36.829,36.331,42.028,43.137,40.208,41.444,44.647,45.922,38.781,38.895,39.303,39.322,35.694,35.509,35.385,35.509,1.365,1.640,1.639,3.189,2.185,1.548,1.457,2.641,2.819,2.461,1.457,1.367,2.186,1.915,1.092,1.366,-0.283,-0.435,-0.385,-0.294,-0.371,-0.415,0.021,198.191,226.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:01,0.015,0.000,0.182,0.000,5.140,3.617,175.526,149.195,143.740,220.997,220.262,228.357,228.964,205.396,189.222,166.463,34.935,35.881,34.725,34.466,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.364,36.829,36.418,42.097,43.137,40.277,41.444,44.578,45.922,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.532,1.183,1.367,1.639,3.553,2.367,1.821,1.366,1.913,3.092,2.552,0.819,1.549,2.732,1.732,0.910,1.730,-0.286,-0.461,-0.400,-0.288,-0.361,-0.406,0.021,198.221,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:02,0.015,0.000,0.182,0.000,5.103,3.591,175.504,149.195,143.762,220.762,220.283,228.357,228.985,205.396,189.244,166.441,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.418,42.028,43.137,40.277,41.444,44.647,45.922,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.595,1.092,1.458,1.061,1.640,3.004,1.913,1.184,2.095,1.819,2.187,0.819,1.276,2.550,2.371,1.183,1.639,-0.295,-0.457,-0.400,-0.305,-0.378,-0.416,0.021,198.232,226.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:03,0.015,0.000,0.182,0.000,5.103,3.617,175.526,148.943,143.762,220.762,220.048,228.357,228.985,205.396,189.244,166.211,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.418,42.097,43.137,40.277,41.444,44.647,45.922,38.781,38.981,39.372,39.424,35.764,35.595,35.454,35.595,1.274,1.822,2.892,3.280,1.821,1.821,1.366,2.095,2.546,1.914,0.819,1.094,2.186,3.191,1.456,1.639,-0.300,-0.444,-0.397,-0.290,-0.377,-0.416,0.021,198.277,226.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:04,0.015,0.000,0.182,0.000,5.103,3.591,175.526,148.943,143.762,220.997,220.048,228.357,228.985,205.396,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.538,35.225,33.532,33.342,34.567,38.169,38.364,36.829,36.418,42.097,43.168,40.277,41.475,44.647,45.953,38.781,39.044,39.303,39.424,35.764,35.658,35.454,35.595,1.183,2.004,1.639,2.733,1.092,2.550,1.366,2.004,1.728,3.919,0.728,1.094,2.459,3.373,1.274,1.639,-0.306,-0.441,-0.397,-0.275,-0.325,-0.432,0.021,198.265,226.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:05,0.015,0.000,0.182,0.000,5.103,3.591,175.526,148.943,143.762,220.997,220.048,228.357,228.985,205.396,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.538,35.225,33.532,33.342,34.567,38.169,38.364,36.829,36.418,42.097,43.168,40.277,41.475,44.647,45.953,38.781,39.044,39.303,39.424,35.764,35.658,35.454,35.595,1.183,2.004,1.639,2.733,1.092,2.550,1.366,2.004,1.728,3.919,0.728,1.094,2.459,3.373,1.274,1.639,-0.306,-0.441,-0.397,-0.275,-0.325,-0.432,0.021,198.265,226.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:06,0.015,0.000,0.182,0.000,5.103,3.591,175.504,148.943,143.762,220.762,220.048,228.122,228.985,205.396,189.244,166.441,34.960,35.881,34.725,34.510,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.364,36.829,36.418,42.097,43.137,40.277,41.444,44.647,45.922,38.781,38.981,39.303,39.345,35.764,35.595,35.385,35.532,0.819,1.640,1.543,2.369,1.457,2.004,1.639,1.275,2.455,2.734,1.639,1.641,1.093,2.188,1.456,1.366,-0.308,-0.458,-0.407,-0.284,-0.378,-0.345,0.021,198.332,226.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:07,0.015,0.000,0.182,0.000,5.103,3.591,175.504,148.943,143.740,220.997,220.027,228.122,228.964,205.396,189.222,166.441,34.935,35.881,34.725,34.466,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.899,36.418,42.097,43.074,40.277,41.444,44.647,45.922,38.781,38.981,39.303,39.424,35.764,35.595,35.454,35.532,1.092,1.367,1.639,1.731,1.092,2.277,2.094,1.366,2.001,2.917,1.001,1.367,2.186,2.735,1.547,1.366,-0.296,-0.468,-0.399,-0.299,-0.369,-0.439,0.021,198.352,226.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:08,0.015,0.000,0.182,0.000,5.103,3.591,175.526,148.965,143.740,221.018,220.027,228.377,228.964,205.417,189.222,166.463,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.144,38.364,36.804,36.418,42.097,43.074,40.277,41.444,44.578,45.922,38.687,38.981,39.278,39.345,35.738,35.658,35.429,35.595,0.910,1.367,1.253,1.002,1.457,2.914,1.548,1.366,2.819,2.370,1.548,1.185,2.459,2.735,1.729,1.639,-0.285,-0.443,-0.407,-0.227,-0.373,-0.412,0.020,198.408,226.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:09,0.015,0.000,0.182,0.000,5.103,3.591,175.526,148.943,143.740,220.762,220.027,228.357,228.964,205.396,189.222,166.463,34.935,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.481,42.097,43.137,40.208,41.444,44.578,45.922,38.712,38.981,39.303,39.424,35.694,35.658,35.385,35.595,1.183,1.367,0.964,3.189,1.730,1.548,2.003,1.366,2.910,2.187,1.001,1.185,2.095,3.738,1.456,2.004,-0.279,-0.434,-0.408,-0.233,-0.375,-0.430,0.021,198.351,226.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:10,0.015,0.000,0.182,0.000,5.103,3.591,175.778,148.965,143.488,220.548,220.027,228.142,228.964,205.417,189.222,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.169,38.262,36.829,36.395,42.028,43.137,40.208,41.444,44.578,45.922,38.781,38.895,39.303,39.322,35.764,35.509,35.454,35.509,1.001,1.184,0.771,2.004,1.184,1.093,1.912,1.457,2.455,1.458,0.910,1.276,1.548,2.371,1.456,1.548,-0.278,-0.468,-0.397,-0.272,-0.383,-0.438,0.021,198.377,226.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:11,0.015,0.000,0.182,0.000,5.103,3.591,175.778,148.965,143.488,220.548,220.027,228.142,228.964,205.417,189.222,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.169,38.262,36.829,36.395,42.028,43.137,40.208,41.444,44.578,45.922,38.781,38.895,39.303,39.322,35.764,35.509,35.454,35.509,1.001,1.184,0.771,2.004,1.184,1.093,1.912,1.457,2.455,1.458,0.910,1.276,1.548,2.371,1.456,1.548,-0.278,-0.468,-0.397,-0.272,-0.383,-0.438,0.021,198.377,226.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:12,0.015,0.000,0.000,0.000,5.103,3.617,175.778,148.943,143.740,220.762,220.027,228.357,228.964,205.396,189.222,166.463,34.935,35.881,34.725,34.535,35.987,36.570,35.225,33.501,33.311,34.567,38.169,38.364,36.829,36.418,42.028,43.137,40.277,41.507,44.578,45.922,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.595,1.001,1.093,1.157,1.822,1.092,1.548,1.275,1.821,1.819,2.096,0.728,1.185,1.184,1.915,1.274,1.639,-0.271,-0.456,-0.410,-0.271,-0.386,-0.428,0.021,198.405,226.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:13,0.015,0.000,0.182,0.000,5.103,3.617,175.526,148.943,143.762,220.762,220.048,228.122,228.749,205.396,189.244,166.463,34.960,35.881,34.661,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.364,36.829,36.418,42.028,43.137,40.277,41.444,44.578,45.922,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.532,1.274,1.367,1.350,1.822,2.094,1.093,2.185,2.186,1.637,1.823,0.728,1.914,1.548,2.371,1.092,1.821,-0.271,-0.484,-0.411,-0.287,-0.384,-0.434,0.021,198.471,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:14,0.015,0.000,0.182,0.000,5.103,3.591,175.526,148.943,143.762,220.762,220.048,228.122,228.985,205.396,189.244,166.211,34.960,35.881,34.661,34.466,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.285,36.829,36.418,42.097,43.074,40.277,41.444,44.578,45.858,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.532,1.274,1.184,0.964,1.367,2.549,2.004,1.912,1.457,1.637,3.828,1.001,1.641,1.366,2.553,1.274,1.821,-0.275,-0.480,-0.419,-0.281,-0.379,-0.416,0.021,198.500,226.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:15,0.015,0.000,0.182,0.000,5.103,3.617,175.778,148.943,143.510,220.762,219.812,228.122,228.985,205.396,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.481,42.097,43.137,40.208,41.444,44.578,45.922,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.595,1.183,1.458,1.157,1.184,2.731,1.548,1.639,2.186,2.001,2.461,0.728,1.003,1.548,1.823,1.911,1.913,-0.282,-0.471,-0.423,-0.269,-0.384,-0.449,0.021,198.481,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:16,0.015,0.000,0.182,0.000,5.103,3.617,175.778,148.943,143.740,220.762,219.792,228.122,228.729,205.396,189.222,166.211,34.935,35.881,34.725,34.535,35.987,36.507,35.162,33.438,33.311,34.503,38.169,38.285,36.829,36.418,42.097,43.074,40.277,41.444,44.578,45.858,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.532,1.183,1.184,3.278,1.093,2.185,1.184,2.458,1.913,2.546,2.187,0.364,1.276,1.639,1.550,1.456,1.457,-0.294,-0.458,-0.423,-0.286,-0.377,-0.430,0.021,198.469,226.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:17,0.015,0.000,0.182,0.000,5.103,3.617,175.778,148.943,143.740,220.762,219.792,228.122,228.729,205.396,189.222,166.211,34.935,35.881,34.725,34.535,35.987,36.507,35.162,33.438,33.311,34.503,38.169,38.285,36.829,36.418,42.097,43.074,40.277,41.444,44.578,45.858,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.532,1.183,1.184,3.278,1.093,2.185,1.184,2.458,1.913,2.546,2.187,0.364,1.276,1.639,1.550,1.456,1.457,-0.294,-0.458,-0.423,-0.286,-0.377,-0.430,0.021,198.469,226.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:18,0.015,0.000,0.182,0.000,5.140,3.591,175.778,149.195,143.762,220.762,220.048,228.122,228.985,205.396,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.418,42.028,43.137,40.208,41.444,44.578,45.922,38.781,38.981,39.303,39.345,35.764,35.595,35.454,35.595,1.456,1.276,2.700,1.549,1.639,1.275,2.367,1.913,2.364,1.914,1.001,1.003,1.821,1.915,1.092,1.366,-0.285,-0.440,-0.414,-0.290,-0.323,-0.447,0.021,198.567,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:19,0.015,0.000,0.182,0.000,5.066,3.591,175.778,149.195,143.740,220.762,220.027,228.122,228.964,205.396,188.971,166.463,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.075,38.364,36.804,36.418,42.028,43.074,40.277,41.444,44.578,45.858,38.687,38.981,39.278,39.345,35.738,35.595,35.429,35.595,1.183,1.184,1.253,1.184,2.276,3.097,2.003,2.641,2.001,1.914,0.910,1.185,2.004,1.550,1.456,1.366,-0.290,-0.431,-0.396,-0.247,-0.368,-0.358,0.021,198.578,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:20,0.015,0.000,0.182,0.000,5.103,3.617,175.778,149.195,143.510,220.762,220.048,228.122,228.749,205.396,189.244,166.463,34.960,35.881,34.725,34.466,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.364,36.829,36.481,42.028,43.074,40.277,41.444,44.578,45.858,38.712,38.918,39.303,39.345,35.764,35.595,35.454,35.595,1.547,1.640,3.278,1.367,2.094,2.095,1.912,2.186,1.637,1.367,0.728,1.367,2.732,1.915,1.274,1.457,-0.288,-0.434,-0.387,-0.302,-0.369,-0.407,0.021,198.621,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:21,0.015,0.000,0.182,0.000,5.103,3.591,175.778,149.195,143.762,220.762,220.048,228.122,228.985,205.161,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.538,35.225,33.468,33.342,34.503,38.169,38.364,36.829,36.418,42.097,43.104,40.208,41.475,44.578,45.889,38.781,38.981,39.303,39.345,35.764,35.595,35.385,35.595,1.729,1.458,2.314,5.193,2.276,2.641,1.912,2.459,3.729,2.279,0.728,0.911,2.914,1.459,1.274,1.821,-0.296,-0.433,-0.388,-0.282,-0.367,-0.405,0.021,198.636,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:22,0.015,0.000,0.182,0.000,5.103,3.617,175.778,149.216,143.740,220.783,220.027,228.142,228.964,205.182,188.971,166.211,34.935,35.881,34.638,34.535,35.987,36.538,35.225,33.468,33.342,34.480,38.169,38.262,36.829,36.395,42.028,43.104,40.277,41.538,44.578,45.953,38.781,38.895,39.303,39.322,35.764,35.509,35.454,35.509,1.092,1.276,1.061,2.915,2.276,1.821,1.821,3.461,2.183,2.370,1.092,1.185,2.459,2.097,1.274,1.366,-0.286,-0.445,-0.393,-0.288,-0.362,-0.423,0.021,198.615,226.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:23,0.015,0.000,0.182,0.000,5.103,3.617,175.778,149.216,143.740,220.783,220.027,228.142,228.964,205.182,188.971,166.211,34.935,35.881,34.638,34.535,35.987,36.538,35.225,33.468,33.342,34.480,38.169,38.262,36.829,36.395,42.028,43.104,40.277,41.538,44.578,45.953,38.781,38.895,39.303,39.322,35.764,35.509,35.454,35.509,1.092,1.276,1.061,2.915,2.276,1.821,1.821,3.461,2.183,2.370,1.092,1.185,2.459,2.097,1.274,1.366,-0.286,-0.445,-0.393,-0.288,-0.362,-0.423,0.021,198.615,226.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:24,0.015,0.000,0.182,0.000,5.103,3.591,175.778,149.216,143.740,220.548,220.027,228.142,228.729,205.182,189.222,166.463,34.935,35.881,34.725,34.466,35.987,36.507,35.225,33.438,33.311,34.567,38.100,38.364,36.829,36.418,42.028,43.137,40.208,41.444,44.578,45.922,38.781,38.981,39.303,39.424,35.764,35.658,35.385,35.595,1.456,1.549,2.121,3.007,2.185,1.457,1.092,2.186,2.546,3.008,1.092,1.367,1.913,2.188,1.183,1.184,-0.280,-0.446,-0.382,-0.293,-0.369,-0.428,0.021,198.656,226.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:25,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.195,143.740,220.762,219.792,228.122,228.729,205.396,188.971,166.463,34.935,35.881,34.725,34.535,35.987,36.570,35.225,33.438,33.311,34.567,38.169,38.364,36.829,36.481,42.097,43.137,40.208,41.444,44.578,45.858,38.712,38.981,39.303,39.424,35.764,35.658,35.385,35.595,1.183,1.276,0.675,1.093,2.640,1.639,1.184,2.186,2.364,2.279,0.728,1.094,2.186,3.556,1.547,1.457,-0.288,-0.445,-0.396,-0.302,-0.378,-0.402,0.021,198.684,226.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:26,0.015,0.000,0.182,0.000,5.103,3.617,175.756,149.195,143.740,220.762,219.792,228.122,228.729,205.396,188.971,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.374,33.248,34.567,38.144,38.285,36.804,36.418,42.028,43.074,40.277,41.444,44.578,45.858,38.687,38.918,39.208,39.345,35.669,35.595,35.360,35.532,1.183,2.187,2.796,3.644,1.457,1.821,1.184,1.639,2.092,2.096,0.819,1.094,3.279,2.735,1.911,1.275,-0.297,-0.450,-0.411,-0.269,-0.362,-0.427,0.021,198.682,226.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:27,0.015,0.000,0.182,0.000,5.103,3.617,175.778,149.216,143.762,220.783,219.812,228.142,228.985,205.182,188.993,166.463,34.960,35.856,34.725,34.466,35.987,36.538,35.225,33.468,33.279,34.567,38.075,38.364,36.804,36.418,42.028,43.104,40.208,41.475,44.578,45.889,38.687,38.981,39.208,39.345,35.738,35.595,35.429,35.595,1.092,1.640,1.639,2.004,1.184,2.186,1.366,2.368,1.273,3.463,0.910,1.185,2.095,3.100,1.547,1.275,-0.310,-0.458,-0.397,-0.294,-0.317,-0.432,0.021,198.697,226.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:28,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.195,143.762,220.762,219.812,228.122,228.749,205.396,188.993,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.364,36.829,36.418,42.028,43.074,40.208,41.444,44.578,45.858,38.712,38.981,39.303,39.345,35.764,35.595,35.454,35.595,0.910,1.458,1.446,1.913,1.548,1.730,1.639,1.730,1.910,3.099,0.728,1.732,1.457,2.735,1.638,1.275,-0.307,-0.446,-0.395,-0.292,-0.382,-0.362,0.021,198.703,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:29,0.015,0.000,0.182,0.000,5.103,3.617,175.778,149.216,143.762,220.783,219.812,228.142,228.749,205.182,188.993,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.100,38.285,36.829,36.418,42.097,43.137,40.208,41.444,44.509,45.858,38.781,38.918,39.303,39.345,35.764,35.595,35.454,35.532,0.728,1.549,1.735,2.278,1.366,2.823,1.730,1.093,3.001,2.734,1.457,1.185,1.275,3.191,1.729,1.093,-0.306,-0.457,-0.411,-0.293,-0.361,-0.365,0.021,198.752,226.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:30,0.015,0.000,0.182,0.000,5.103,3.617,175.778,149.216,143.762,220.783,219.812,228.142,228.749,205.182,188.993,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.100,38.285,36.829,36.418,42.097,43.137,40.208,41.444,44.509,45.858,38.781,38.918,39.303,39.345,35.764,35.595,35.454,35.532,0.728,1.549,1.735,2.278,1.366,2.823,1.730,1.093,3.001,2.734,1.457,1.185,1.275,3.191,1.729,1.093,-0.306,-0.457,-0.411,-0.293,-0.361,-0.365,0.021,198.752,226.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:31,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.195,143.762,220.762,219.812,228.122,228.749,205.396,189.244,166.463,34.960,35.881,34.725,34.510,35.987,36.538,35.225,33.468,33.342,34.567,38.169,38.364,36.829,36.481,42.028,43.168,40.208,41.475,44.578,45.889,38.781,38.981,39.303,39.424,35.694,35.658,35.385,35.595,1.092,1.549,1.061,2.004,1.821,2.186,1.366,1.366,3.820,2.917,1.275,1.185,1.913,2.371,1.729,1.275,-0.285,-0.441,-0.409,-0.231,-0.382,-0.425,0.021,198.777,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:32,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.446,143.762,220.527,219.812,228.122,228.749,205.161,188.993,166.463,34.960,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.075,38.364,36.804,36.418,42.028,43.074,40.208,41.444,44.578,45.858,38.687,38.981,39.278,39.424,35.738,35.658,35.429,35.595,1.183,1.367,0.771,2.551,1.548,1.275,2.003,1.366,2.364,2.096,0.637,1.094,1.548,3.100,1.729,1.639,-0.279,-0.453,-0.409,-0.251,-0.377,-0.420,0.021,198.786,227.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:33,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.446,143.740,220.527,219.792,228.122,228.494,205.396,188.971,166.211,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.144,38.364,36.804,36.418,42.097,43.074,40.208,41.444,44.509,45.858,38.687,38.918,39.208,39.345,35.738,35.595,35.429,35.595,0.910,1.093,0.964,1.640,1.184,1.366,1.639,1.548,2.001,1.732,0.910,1.276,1.275,2.826,1.274,1.275,-0.279,-0.450,-0.393,-0.275,-0.390,-0.437,0.021,198.821,227.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:34,0.015,0.000,0.182,0.000,5.103,3.617,175.778,149.468,143.992,220.548,220.027,227.907,228.729,205.182,188.971,166.463,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.248,34.567,38.075,38.285,36.804,36.418,42.028,43.074,40.277,41.444,44.578,45.858,38.687,38.918,39.208,39.345,35.738,35.595,35.429,35.532,1.183,1.093,1.350,2.004,1.092,1.639,1.730,1.730,1.819,2.643,0.637,1.823,1.730,1.915,1.092,1.548,-0.270,-0.461,-0.408,-0.279,-0.379,-0.432,0.021,198.830,227.042,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:35,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.446,144.014,220.527,219.812,227.887,228.749,205.396,188.993,166.463,34.960,35.881,34.661,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.285,36.760,36.418,42.028,43.074,40.277,41.444,44.509,45.858,38.712,38.918,39.303,39.345,35.694,35.595,35.454,35.532,1.274,1.184,2.218,1.913,2.094,1.275,2.003,2.186,2.183,2.734,0.728,1.458,1.639,2.644,1.001,1.730,-0.278,-0.470,-0.400,-0.280,-0.362,-0.451,0.021,198.874,226.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:36,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.446,144.014,220.527,219.812,227.887,228.749,205.396,188.993,166.463,34.960,35.881,34.661,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.169,38.285,36.760,36.418,42.028,43.074,40.277,41.444,44.509,45.858,38.712,38.918,39.303,39.345,35.694,35.595,35.454,35.532,1.274,1.184,2.218,1.913,2.094,1.275,2.003,2.186,2.183,2.734,0.728,1.458,1.639,2.644,1.001,1.730,-0.278,-0.470,-0.400,-0.280,-0.362,-0.451,0.021,198.874,226.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:37,0.015,0.000,0.000,0.000,5.140,3.617,176.030,149.446,144.014,220.527,219.577,227.887,228.749,205.396,188.993,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.374,33.248,34.567,38.100,38.364,36.829,36.418,42.097,43.074,40.277,41.444,44.509,45.858,38.712,38.981,39.303,39.345,35.764,35.595,35.454,35.595,1.547,1.367,0.964,1.276,2.003,1.913,2.003,1.821,1.091,3.463,1.001,1.458,1.913,2.553,1.183,1.366,-0.284,-0.477,-0.433,-0.274,-0.374,-0.442,0.021,198.897,227.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:38,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.446,143.992,220.527,219.792,228.122,228.729,205.396,188.971,166.463,34.935,35.881,34.725,34.535,35.987,36.507,35.225,33.374,33.248,34.567,38.100,38.364,36.829,36.418,42.028,43.074,40.277,41.444,44.509,45.858,38.712,38.981,39.303,39.345,35.764,35.595,35.454,35.595,1.274,1.184,4.628,1.184,2.640,1.366,2.276,2.368,2.092,2.279,0.455,1.094,1.366,2.006,1.547,1.548,-0.279,-0.465,-0.422,-0.270,-0.391,-0.437,0.021,198.928,226.998,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:39,0.015,0.000,0.182,0.000,5.103,3.617,176.008,149.446,143.740,220.527,219.557,227.887,228.729,205.396,188.971,166.441,34.935,35.881,34.702,34.466,35.987,36.507,35.225,33.438,33.311,34.543,38.169,38.341,36.829,36.395,42.028,43.074,40.277,41.444,44.509,45.858,38.712,38.895,39.303,39.322,35.764,35.572,35.385,35.572,1.092,1.367,2.314,1.184,1.912,1.184,3.095,1.457,2.092,1.823,0.910,1.185,1.913,1.641,1.274,1.457,-0.290,-0.454,-0.422,-0.290,-0.326,-0.431,0.021,198.962,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:40,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.446,144.014,220.762,219.812,227.887,228.749,205.161,189.244,166.463,34.960,35.881,34.725,34.535,35.987,36.507,35.225,33.374,33.311,34.567,38.100,38.364,36.829,36.418,42.028,43.074,40.277,41.444,44.578,45.858,38.712,38.981,39.303,39.424,35.764,35.658,35.454,35.595,1.456,1.458,2.507,2.004,1.639,1.184,1.912,1.639,2.728,2.096,1.092,0.911,1.730,1.550,0.910,1.184,-0.287,-0.444,-0.408,-0.286,-0.325,-0.446,0.020,198.960,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:41,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.468,144.014,220.783,219.812,227.907,228.514,205.417,188.993,166.463,34.960,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.543,38.100,38.341,36.829,36.458,42.028,43.074,40.277,41.444,44.578,45.795,38.712,38.958,39.303,39.322,35.764,35.572,35.454,35.572,1.365,1.458,2.025,2.004,1.639,2.368,1.639,1.913,2.092,2.096,1.184,1.094,2.823,1.823,1.183,1.275,-0.296,-0.430,-0.404,-0.252,-0.360,-0.357,0.021,198.986,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:42,0.015,0.000,0.182,0.000,5.103,3.617,176.008,149.446,143.992,220.762,219.792,227.887,228.729,205.161,188.971,166.441,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.169,38.341,36.829,36.395,42.028,43.074,40.208,41.444,44.509,45.858,38.712,38.895,39.303,39.322,35.764,35.572,35.454,35.509,1.092,1.002,0.771,1.276,1.821,2.914,2.003,2.277,2.092,2.005,0.637,1.367,3.005,1.732,1.183,1.457,-0.285,-0.433,-0.397,-0.288,-0.360,-0.389,0.021,199.001,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:43,0.015,0.000,0.182,0.000,5.103,3.617,176.008,149.446,143.992,220.762,219.792,227.887,228.729,205.161,188.971,166.441,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.169,38.341,36.829,36.395,42.028,43.074,40.208,41.444,44.509,45.858,38.712,38.895,39.303,39.322,35.764,35.572,35.454,35.509,1.092,1.002,0.771,1.276,1.821,2.914,2.003,2.277,2.092,2.005,0.637,1.367,3.005,1.732,1.183,1.457,-0.285,-0.433,-0.397,-0.288,-0.360,-0.389,0.021,199.001,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:44,0.015,0.000,0.182,0.000,5.103,3.617,176.281,149.446,143.992,220.527,219.792,227.887,228.729,205.161,188.971,166.463,34.935,35.881,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.100,38.285,36.829,36.418,42.028,43.074,40.208,41.444,44.509,45.858,38.643,38.918,39.234,39.345,35.764,35.595,35.385,35.595,1.456,1.549,1.543,4.738,2.185,1.913,2.185,2.186,3.183,2.825,0.819,0.729,2.732,1.550,0.910,1.548,-0.302,-0.429,-0.378,-0.281,-0.374,-0.415,0.021,199.051,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:45,0.015,0.000,0.182,0.000,5.103,3.617,176.030,149.446,143.992,220.527,219.792,227.887,228.494,205.161,188.971,166.463,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.075,38.364,36.804,36.418,42.028,43.074,40.208,41.444,44.509,45.858,38.617,38.918,39.208,39.345,35.738,35.595,35.429,35.595,1.183,1.458,1.639,3.098,1.912,1.730,1.548,2.732,3.001,2.552,1.366,1.458,2.186,1.823,1.092,1.457,-0.284,-0.434,-0.395,-0.291,-0.367,-0.399,0.021,198.984,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:46,0.015,0.000,0.182,0.000,5.103,3.617,176.259,149.446,144.243,220.527,219.792,227.887,228.729,205.161,188.971,166.441,34.935,35.856,34.702,34.535,35.987,36.507,35.225,33.438,33.248,34.543,38.075,38.262,36.804,36.395,42.097,43.074,40.208,41.444,44.578,45.795,38.687,38.895,39.278,39.322,35.738,35.572,35.360,35.509,1.274,1.549,1.832,3.735,2.640,1.821,0.910,2.004,2.546,2.461,0.728,1.458,2.641,1.915,0.910,1.548,-0.283,-0.443,-0.393,-0.291,-0.358,-0.416,0.021,199.067,227.057,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:47,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.446,143.992,220.527,219.792,227.887,228.494,205.161,188.971,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.248,34.480,38.100,38.262,36.829,36.395,42.028,43.074,40.208,41.444,44.509,45.795,38.712,38.895,39.303,39.322,35.764,35.572,35.454,35.572,1.092,1.458,1.157,1.913,2.367,1.913,1.275,1.913,1.819,2.096,0.910,1.367,2.550,2.553,1.092,1.548,-0.293,-0.463,-0.396,-0.307,-0.374,-0.418,0.021,199.083,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:48,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.446,143.992,220.527,219.557,227.887,228.729,205.161,188.971,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.169,38.341,36.829,36.395,42.028,43.137,40.208,41.444,44.509,45.795,38.712,38.958,39.303,39.322,35.764,35.635,35.454,35.572,1.274,1.549,2.025,2.460,2.003,1.730,1.275,2.004,2.728,2.187,0.728,1.094,1.821,3.191,1.183,1.639,-0.294,-0.444,-0.392,-0.294,-0.379,-0.406,0.021,199.083,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:49,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.446,143.992,220.527,219.557,227.887,228.729,205.161,188.971,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.311,34.480,38.169,38.341,36.829,36.395,42.028,43.137,40.208,41.444,44.509,45.795,38.712,38.958,39.303,39.322,35.764,35.635,35.454,35.572,1.274,1.549,2.025,2.460,2.003,1.730,1.275,2.004,2.728,2.187,0.728,1.094,1.821,3.191,1.183,1.639,-0.294,-0.444,-0.392,-0.294,-0.379,-0.406,0.021,199.083,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:50,0.015,0.000,0.182,0.000,5.103,3.617,176.281,149.446,144.014,220.762,219.577,227.887,228.749,205.161,188.993,166.463,34.960,35.881,34.702,34.535,35.987,36.507,35.225,33.374,33.248,34.543,38.100,38.341,36.829,36.395,42.028,43.074,40.277,41.444,44.509,45.795,38.712,38.895,39.303,39.322,35.764,35.572,35.454,35.572,0.910,1.549,1.253,1.458,1.457,2.186,1.457,2.277,1.637,2.825,0.819,1.549,2.277,2.644,1.183,1.366,-0.311,-0.465,-0.410,-0.304,-0.332,-0.432,0.021,199.122,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:51,0.015,0.000,0.182,0.000,5.103,3.642,176.281,149.446,143.992,220.762,219.557,227.887,228.494,205.161,188.971,166.463,34.935,35.881,34.702,34.535,35.987,36.507,35.225,33.438,33.248,34.480,38.100,38.262,36.829,36.331,42.028,43.074,40.277,41.444,44.509,45.795,38.712,38.895,39.303,39.322,35.764,35.572,35.454,35.572,0.910,1.640,1.543,2.095,1.548,2.004,1.639,1.457,2.455,2.734,1.457,1.732,1.275,2.371,1.365,1.275,-0.310,-0.452,-0.413,-0.290,-0.387,-0.381,0.021,199.168,227.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:52,0.015,0.000,0.182,0.000,5.103,3.617,176.281,149.446,143.992,220.762,219.557,227.887,228.494,205.161,188.971,166.211,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.567,38.075,38.364,36.804,36.418,42.028,43.074,40.208,41.444,44.509,45.858,38.687,38.918,39.278,39.345,35.738,35.658,35.429,35.595,1.001,1.276,1.735,1.913,1.184,2.186,2.003,1.457,2.364,3.190,1.001,1.276,2.277,3.100,1.547,1.366,-0.299,-0.457,-0.398,-0.299,-0.374,-0.416,0.021,199.181,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 21:56:53,0.015,0.000,0.182,0.000,5.103,3.617,176.259,149.446,143.992,220.762,219.557,227.887,228.494,205.161,188.971,166.441,34.935,35.856,34.725,34.535,35.987,36.507,35.225,33.438,33.311,34.503,38.075,38.364,36.804,36.418,42.028,43.074,40.277,41.444,44.509,45.795,38.617,38.918,39.208,39.345,35.669,35.595,35.360,35.595,1.001,1.184,1.543,1.184,1.366,3.188,1.639,1.366,2.546,2.096,1.548,1.185,2.459,2.918,1.547,1.548,-0.293,-0.461,-0.410,-0.241,-0.370,-0.421,0.021,199.224,227.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
